,LV ActivePower (kW),Wind Speed (m/s)
2018-01-01 00:00:00,380.047790527343,5.31133604049682
2018-01-01 00:10:00,453.76919555664,5.67216682434082
2018-01-01 00:20:00,306.376586914062,5.21603679656982
2018-01-01 00:30:00,419.645904541015,5.6596741676330495
2018-01-01 00:40:00,380.650695800781,5.57794094085693
2018-01-01 00:50:00,402.391998291015,5.6040520668029705
2018-01-01 01:00:00,447.605712890625,5.79300785064697
2018-01-01 01:10:00,387.2421875,5.30604982376098
2018-01-01 01:20:00,463.651214599609,5.58462905883789
2018-01-01 01:30:00,439.725708007812,5.523228168487541
2018-01-01 01:40:00,498.181701660156,5.72411584854125
2018-01-01 01:50:00,526.816223144531,5.93419885635375
2018-01-01 02:00:00,710.587280273437,6.54741382598876
2018-01-01 02:10:00,655.194274902343,6.19974613189697
2018-01-01 02:20:00,754.7625122070309,6.505383014678951
2018-01-01 02:30:00,790.173278808593,6.634116172790519
2018-01-01 02:40:00,742.985290527343,6.37891292572021
2018-01-01 02:50:00,748.229614257812,6.446652889251701
2018-01-01 03:00:00,736.647827148437,6.41508293151855
2018-01-01 03:10:00,787.246215820312,6.4375309944152805
2018-01-01 03:20:00,722.8640747070309,6.220024108886711
2018-01-01 03:30:00,935.033386230468,6.89802598953247
2018-01-01 03:40:00,1220.60900878906,7.6097111701965305
2018-01-01 03:50:00,1053.77197265625,7.28835582733154
2018-01-01 04:00:00,1493.8079833984302,7.94310188293457
2018-01-01 04:10:00,1724.4880371093698,8.376161575317381
2018-01-01 04:20:00,1636.93505859375,8.23695755004882
2018-01-01 04:30:00,1385.4880371093698,7.87959098815917
2018-01-01 04:40:00,1098.93200683593,7.10137605667114
2018-01-01 04:50:00,1021.4580078125,6.9553070068359295
2018-01-01 05:00:00,1164.89294433593,7.0982980728149405
2018-01-01 05:10:00,1073.33203125,6.95363092422485
2018-01-01 05:20:00,1165.30798339843,7.24957799911499
2018-01-01 05:30:00,1177.98999023437,7.29469108581542
2018-01-01 05:40:00,1170.53601074218,7.37636995315551
2018-01-01 05:50:00,1145.53601074218,7.44855403900146
2018-01-01 06:00:00,1114.02697753906,7.239252090454099
2018-01-01 06:10:00,1153.18505859375,7.32921123504638
2018-01-01 06:20:00,1125.3310546875,7.13970518112182
2018-01-01 06:30:00,1228.73205566406,7.47422885894775
2018-01-01 06:40:00,1021.79302978515,7.03317403793334
2018-01-01 06:50:00,957.378173828125,6.88645505905151
2018-01-01 07:00:00,909.887817382812,6.887821197509759
2018-01-01 07:10:00,1000.95397949218,7.21643209457397
2018-01-01 07:20:00,1024.47802734375,7.068597793579099
2018-01-01 07:30:00,1009.53399658203,6.93829584121704
2018-01-01 07:40:00,899.4929809570309,6.53668785095214
2018-01-01 07:50:00,725.110107421875,6.180624961853019
2018-01-01 08:00:00,585.2593994140619,5.816825866699211
2018-01-01 08:10:00,443.913909912109,5.45015096664428
2018-01-01 08:20:00,565.2537841796869,5.81814908981323
2018-01-01 08:30:00,644.037780761718,6.13027286529541
2018-01-01 08:40:00,712.0588989257809,6.34707784652709
2018-01-01 08:50:00,737.394775390625,6.3474369049072195
2018-01-01 09:00:00,725.868103027343,6.19436883926391
2018-01-01 09:10:00,408.997406005859,4.97719812393188
2018-01-01 09:20:00,628.436828613281,5.959111213684079
2018-01-01 09:30:00,716.1005859375,6.21137619018554
2018-01-01 09:40:00,711.49560546875,6.111453056335441
2018-01-01 09:50:00,838.1519165039059,6.456322193145749
2018-01-01 10:00:00,881.0620727539059,6.66665792465209
2018-01-01 10:10:00,663.703125,6.16287899017333
2018-01-01 10:20:00,578.2615966796869,6.0131678581237695
2018-01-01 10:30:00,465.620086669921,5.5612030029296795
2018-01-01 10:40:00,311.050903320312,4.96073198318481
2018-01-01 10:50:00,230.05549621582,4.603875160217281
2018-01-01 11:00:00,233.99060058593702,4.55453395843505
2018-01-01 11:10:00,175.59219360351503,4.26362895965576
2018-01-01 11:20:00,118.133102416992,3.8941390514373704
2018-01-01 11:30:00,142.202499389648,4.038761138916009
2018-01-01 11:40:00,212.566192626953,4.505650997161861
2018-01-01 11:50:00,222.610000610351,4.54339790344238
2018-01-01 12:00:00,194.181198120117,4.323760986328121
2018-01-01 12:10:00,82.6407470703125,3.6344370841979905
2018-01-01 12:20:00,75.8952178955078,3.70551204681396
2018-01-01 12:30:00,41.947238922119105,3.25396800041198
2018-01-01 12:40:00,118.534599304199,3.77513694763183
2018-01-01 12:50:00,250.755905151367,4.69350099563598
2018-01-01 13:00:00,346.86441040039,5.00293922424316
2018-01-01 13:10:00,416.417907714843,5.364749908447259
2018-01-01 13:20:00,331.941497802734,5.01618194580078
2018-01-01 13:30:00,583.479919433593,5.97040796279907
2018-01-01 13:40:00,776.552673339843,6.655520915985099
2018-01-01 13:50:00,752.7263793945309,6.600903987884519
2018-01-01 14:00:00,589.0731201171869,5.981378078460691
2018-01-01 14:10:00,1109.12805175781,7.424593925476071
2018-01-01 14:20:00,1482.4599609375,8.18645191192626
2018-01-01 14:30:00,1523.4300537109302,8.27493000030517
2018-01-01 14:40:00,1572.17004394531,8.44920253753662
2018-01-01 14:50:00,1698.93994140625,8.5759744644165
2018-01-01 15:00:00,1616.8459472656198,8.28225994110107
2018-01-01 15:10:00,1796.8239746093698,8.73455238342285
2018-01-01 15:20:00,1885.86096191406,8.76410388946533
2018-01-01 15:30:00,2327.51196289062,9.669431686401358
2018-01-01 15:40:00,2499.162109375,10.141090393066401
2018-01-01 15:50:00,2820.51293945312,10.772419929504302
2018-01-01 16:00:00,2812.27905273437,10.6475200653076
2018-01-01 16:10:00,2530.44702148437,9.982661247253409
2018-01-01 16:20:00,2399.12109375,9.87438583374023
2018-01-01 16:30:00,2335.587890625,9.78547954559326
2018-01-01 16:40:00,2341.13305664062,9.614232063293448
2018-01-01 16:50:00,2391.84790039062,9.618504524230948
2018-01-01 17:00:00,2118.38989257812,9.09868335723876
2018-01-01 17:10:00,1866.8459472656198,8.67742538452148
2018-01-01 17:20:00,1865.6190185546802,8.77489852905273
2018-01-01 17:30:00,1862.4479980468698,8.68998146057128
2018-01-01 17:40:00,1884.1190185546802,8.63107395172119
2018-01-01 17:50:00,1855.77697753906,8.61456966400146
2018-01-01 18:00:00,1958.1330566406198,9.218843460082999
2018-01-01 18:10:00,2228.24291992187,10.0495195388793
2018-01-01 18:20:00,2529.291015625,10.3187103271484
2018-01-01 18:30:00,2788.25708007812,10.7667598724365
2018-01-01 18:40:00,2692.92993164062,10.558250427246
2018-01-01 18:50:00,2535.35302734375,10.250720024108801
2018-01-01 19:00:00,2584.6650390625,10.4647703170776
2018-01-01 19:10:00,2960.18310546875,11.3907804489135
2018-01-01 19:20:00,3062.97802734375,11.565540313720698
2018-01-01 19:30:00,3024.39208984375,11.280249595642
2018-01-01 19:40:00,3187.97290039062,11.336779594421301
2018-01-01 19:50:00,3387.22802734375,11.804639816284098
2018-01-01 20:00:00,3209.01806640625,11.363539695739698
2018-01-01 20:10:00,3272.6650390625,11.6325902938842
2018-01-01 20:20:00,3209.69897460937,11.4447603225708
2018-01-01 20:30:00,3134.51806640625,11.2719001770019
2018-01-01 20:40:00,2977.82495117187,11.0590095520019
2018-01-01 20:50:00,3431.77294921875,12.103779792785598
2018-01-01 21:00:00,3604.2099609375,12.928139686584402
2018-01-01 21:10:00,3601.32788085937,13.319419860839801
2018-01-01 21:20:00,3604.42602539062,13.1215200424194
2018-01-01 21:30:00,3604.39111328125,13.2354497909545
2018-01-01 21:40:00,3604.337890625,13.2358999252319
2018-01-01 21:50:00,3554.68798828125,13.029560089111301
2018-01-01 22:00:00,3479.40795898437,12.963939666747999
2018-01-01 22:10:00,3472.3330078125,12.902950286865199
2018-01-01 22:20:00,3491.51098632812,12.7663402557373
2018-01-01 22:30:00,3536.98901367187,12.8983497619628
2018-01-01 22:40:00,3528.65893554687,12.742110252380302
2018-01-01 22:50:00,3581.5400390625,12.318260192871001
2018-01-01 23:00:00,3570.0791015625,12.418809890747001
2018-01-01 23:10:00,3597.60400390625,12.5429897308349
2018-01-01 23:20:00,3441.02587890625,12.6759996414184
2018-01-01 23:30:00,3373.96997070312,13.0030498504638
2018-01-01 23:40:00,3369.81298828125,13.297670364379801
2018-01-01 23:50:00,3375.90307617187,12.844059944152802
2018-01-02 00:00:00,1048.9599609375,7.30461311340332
2018-01-02 00:10:00,979.960876464843,7.16377687454223
2018-01-02 00:20:00,969.8032836914059,7.0754861831665
2018-01-02 00:30:00,986.7078247070309,7.0542550086975
2018-01-02 00:40:00,1254.06201171875,7.6651248931884695
2018-01-02 00:50:00,1531.85400390625,8.378613471984862
2018-01-02 01:00:00,1647.98596191406,8.54413795471191
2018-01-02 01:10:00,1759.1629638671802,8.89194679260253
2018-01-02 01:20:00,2070.001953125,9.46779727935791
2018-01-02 01:30:00,2349.626953125,9.98647403717041
2018-01-02 01:40:00,2598.86108398437,10.441329956054599
2018-01-02 01:50:00,2881.65795898437,10.9450902938842
2018-01-02 02:00:00,3278.03100585937,11.727620124816802
2018-01-02 02:10:00,3298.8798828125,11.7520599365234
2018-01-02 02:20:00,3318.6298828125,11.870149612426697
2018-01-02 02:30:00,3448.17504882812,12.0873298645019
2018-01-02 02:40:00,3577.95288085937,12.6791896820068
2018-01-02 02:50:00,3598.47900390625,13.127240180969201
2018-01-02 03:00:00,3603.19409179687,13.748089790344201
2018-01-02 03:10:00,3600.87109375,13.723819732666
2018-01-02 03:20:00,3601.15698242187,13.5958795547485
2018-01-02 03:30:00,3603.07299804687,13.7152099609375
2018-01-02 03:40:00,3603.43408203125,14.1741504669189
2018-01-02 03:50:00,3603.68896484375,14.171669960021902
2018-01-02 04:00:00,3603.56591796875,14.292849540710401
2018-01-02 04:10:00,3603.70288085937,14.140150070190401
2018-01-02 04:20:00,3603.65307617187,14.283249855041499
2018-01-02 04:30:00,3603.49389648437,14.821800231933501
2018-01-02 04:40:00,3603.2080078125,15.294090270996001
2018-01-02 04:50:00,3603.63500976562,15.581830024719201
2018-01-02 05:00:00,3603.666015625,15.622030258178699
2018-01-02 05:10:00,3603.3369140625,15.818260192871001
2018-01-02 05:20:00,3603.48510742187,16.009099960327102
2018-01-02 05:30:00,3603.54296875,16.1455307006835
2018-01-02 05:40:00,3603.52001953125,16.031560897827102
2018-01-02 05:50:00,3603.3759765625,16.072410583496
2018-01-02 06:00:00,3603.13891601562,16.426580429077102
2018-01-02 06:10:00,3603.15087890625,16.2746200561523
2018-01-02 06:20:00,3603.2900390625,16.0277690887451
2018-01-02 06:30:00,3603.35400390625,15.906689643859801
2018-01-02 06:40:00,3603.11010742187,15.984580039978
2018-01-02 06:50:00,3603.07006835937,16.3017292022705
2018-01-02 07:00:00,3603.2900390625,16.7437400817871
2018-01-02 07:10:00,3602.88891601562,16.089740753173803
2018-01-02 07:20:00,3603.10400390625,15.5524997711181
2018-01-02 07:30:00,3602.66088867187,14.9551200866699
2018-01-02 07:40:00,3601.9169921875,15.8465795516967
2018-01-02 07:50:00,3582.1689453125,13.4589004516601
2018-01-02 08:00:00,3127.72705078125,10.7768898010253
2018-01-02 08:10:00,3591.18310546875,14.736140251159599
2018-01-02 08:20:00,3602.56298828125,14.8806495666503
2018-01-02 08:30:00,3601.86010742187,14.160229682922301
2018-01-02 08:40:00,3595.912109375,14.1141099929809
2018-01-02 08:50:00,3595.1689453125,13.7256898880004
2018-01-02 09:00:00,3590.10888671875,13.639550209045401
2018-01-02 09:10:00,3592.22290039062,14.224269866943299
2018-01-02 09:20:00,3451.39794921875,13.1084203720092
2018-01-02 09:30:00,3524.69311523437,12.9612598419189
2018-01-02 09:40:00,3591.82006835937,13.695019721984801
2018-01-02 09:50:00,3249.63989257812,11.5462799072265
2018-01-02 10:00:00,3528.27099609375,13.266519546508698
2018-01-02 10:10:00,3520.330078125,14.0755195617675
2018-01-02 10:20:00,3592.537109375,13.9057998657226
2018-01-02 10:30:00,3590.07690429687,14.201020240783599
2018-01-02 10:40:00,3598.30395507812,13.786529541015598
2018-01-02 10:50:00,3547.34106445312,13.0525503158569
2018-01-02 11:00:00,3592.82202148437,12.9541702270507
2018-01-02 11:10:00,3227.93090820312,11.4759101867675
2018-01-02 11:20:00,3401.68310546875,11.9430503845214
2018-01-02 11:30:00,3332.65991210937,11.5866498947143
2018-01-02 11:40:00,3519.19506835937,13.228289604187
2018-01-02 11:50:00,3603.04296875,14.4608001708984
2018-01-02 12:00:00,3602.541015625,13.5819101333618
2018-01-02 12:10:00,3580.52197265625,14.9860401153564
2018-01-02 12:20:00,3602.68188476562,15.525349617004302
2018-01-02 12:30:00,3602.94189453125,14.294199943542399
2018-01-02 12:40:00,3567.23510742187,13.2409200668334
2018-01-02 12:50:00,3593.98095703125,14.0840101242065
2018-01-02 13:00:00,3502.67602539062,13.1743803024291
2018-01-02 13:10:00,3572.60595703125,12.9034099578857
2018-01-02 13:20:00,3453.52490234375,12.3418502807617
2018-01-02 13:30:00,3514.47290039062,12.1771402359008
2018-01-02 13:40:00,3310.06909179687,11.9012098312377
2018-01-02 13:50:00,3497.34790039062,12.112099647521902
2018-01-02 14:00:00,3462.13500976562,12.2775697708129
2018-01-02 14:10:00,3308.63598632812,11.680100440978999
2018-01-02 14:20:00,3345.43896484375,11.9476404190063
2018-01-02 14:30:00,3409.30590820312,11.718050003051697
2018-01-02 14:40:00,3542.57299804687,12.3902597427368
2018-01-02 14:50:00,3285.30395507812,11.471320152282699
2018-01-02 15:00:00,3601.28491210937,13.902850151062
2018-01-02 15:10:00,3603.02709960937,14.2826099395751
2018-01-02 15:20:00,3582.7470703125,13.5073299407958
2018-01-02 15:30:00,3599.7880859375,14.514530181884698
2018-01-02 15:40:00,3597.69897460937,14.6120700836181
2018-01-02 15:50:00,3602.43603515625,16.3447799682617
2018-01-02 16:00:00,3602.72705078125,15.7329998016357
2018-01-02 16:10:00,3602.31298828125,14.6772899627685
2018-01-02 16:20:00,3602.9609375,15.4098796844482
2018-01-02 16:30:00,3602.61010742187,16.1881408691406
2018-01-02 16:40:00,3602.77294921875,15.1340503692626
2018-01-02 16:50:00,3602.85791015625,15.9631395339965
2018-01-02 17:00:00,3602.72900390625,16.9390697479248
2018-01-02 17:10:00,3602.18798828125,18.459260940551697
2018-01-02 17:20:00,3602.14892578125,18.2270107269287
2018-01-02 17:30:00,3602.10693359375,18.370990753173803
2018-01-02 17:40:00,3602.40600585937,17.828079223632802
2018-01-02 17:50:00,3602.39111328125,17.9208698272705
2018-01-02 18:00:00,3602.10009765625,17.546930313110302
2018-01-02 18:10:00,3602.34912109375,17.5831508636474
2018-01-02 18:20:00,3602.3349609375,18.2026805877685
2018-01-02 18:30:00,3602.17211914062,18.7849102020263
2018-01-02 18:40:00,3602.58911132812,19.6539592742919
2018-01-02 18:50:00,3602.54907226562,18.778579711914002
2018-01-02 19:00:00,3602.97192382812,18.632310867309503
2018-01-02 19:10:00,3602.6708984375,18.079149246215803
2018-01-02 19:20:00,3602.77099609375,17.4580001831054
2018-01-02 19:30:00,3602.6708984375,16.6773700714111
2018-01-02 19:40:00,3602.81811523437,15.668049812316802
2018-01-02 19:50:00,3602.59301757812,15.3907804489135
2018-01-02 20:00:00,3496.166015625,17.0550708770751
2018-01-02 20:10:00,3602.9541015625,17.1613998413085
2018-01-02 20:20:00,3602.61596679687,17.878469467163
2018-01-02 20:30:00,3602.57202148437,18.5248394012451
2018-01-02 20:40:00,3602.67993164062,18.4451599121093
2018-01-02 20:50:00,3602.88305664062,18.7982101440429
2018-01-02 21:00:00,3603.30908203125,19.204570770263604
2018-01-02 21:10:00,3602.89599609375,18.7426700592041
2018-01-02 21:20:00,3602.85888671875,18.8622093200683
2018-01-02 21:30:00,3602.9970703125,19.6793193817138
2018-01-02 21:40:00,3603.04907226562,20.1481494903564
2018-01-02 21:50:00,3602.63110351562,19.759099960327102
2018-01-02 22:00:00,3602.60693359375,20.5755405426025
2018-01-02 22:10:00,3602.68505859375,20.7103290557861
2018-01-02 22:20:00,3602.537109375,21.105989456176697
2018-01-02 22:30:00,3602.54809570312,21.753339767456
2018-01-02 22:40:00,3602.42895507812,21.3759994506835
2018-01-02 22:50:00,3602.22192382812,21.925760269165
2018-01-02 23:00:00,3602.22094726562,21.4491596221923
2018-01-02 23:10:00,3601.81103515625,19.3362102508544
2018-01-02 23:20:00,3601.7958984375,18.754529953002898
2018-01-02 23:30:00,3602.35107421875,19.321849822998
2018-01-02 23:40:00,3602.60400390625,18.7791996002197
2018-01-02 23:50:00,3602.59497070312,19.384990692138604
2018-01-03 00:00:00,0.0,4.6844978332519505
2018-01-03 00:10:00,0.0,4.37770509719848
2018-01-03 00:20:00,0.0,3.96931099891662
2018-01-03 00:30:00,0.0,4.81945896148681
2018-01-03 00:40:00,0.0,5.434207916259759
2018-01-03 00:50:00,0.0,5.59991598129272
2018-01-03 01:00:00,0.0,5.8644261360168395
2018-01-03 01:10:00,0.0,5.48196601867675
2018-01-03 01:20:00,0.0,6.52128410339355
2018-01-03 01:30:00,0.0,6.49025392532348
2018-01-03 01:40:00,0.0,5.62778902053833
2018-01-03 01:50:00,0.0,6.32497787475585
2018-01-03 02:00:00,0.0,6.39834785461425
2018-01-03 02:10:00,0.0,6.57399892807006
2018-01-03 02:20:00,0.0,5.205535888671871
2018-01-03 02:30:00,0.0,5.35460901260375
2018-01-03 02:40:00,0.0,3.9226970672607404
2018-01-03 02:50:00,0.0,4.31408786773681
2018-01-03 03:00:00,0.0,4.1380271911621
2018-01-03 03:10:00,0.0,3.6679100990295397
2018-01-03 03:20:00,0.0,3.93532705307006
2018-01-03 03:30:00,0.0,3.3502299785614
2018-01-03 03:40:00,0.0,4.17753505706787
2018-01-03 03:50:00,0.0,3.68042993545532
2018-01-03 04:00:00,0.0,3.6458959579467702
2018-01-03 04:10:00,0.0,3.4344480037689196
2018-01-03 04:20:00,0.0,3.46601104736328
2018-01-03 04:30:00,0.0,3.99052596092224
2018-01-03 04:40:00,0.0,3.80363392829895
2018-01-03 04:50:00,0.0,4.06972408294677
2018-01-03 05:00:00,0.0,4.18012714385986
2018-01-03 05:10:00,0.0,4.34541177749633
2018-01-03 05:20:00,0.0,3.98368597030639
2018-01-03 05:30:00,0.0,3.8249111175537096
2018-01-03 05:40:00,0.0,3.3868880271911603
2018-01-03 05:50:00,0.0,3.1176750659942596
2018-01-03 06:00:00,0.0,3.7798008918762203
2018-01-03 06:10:00,0.0,3.51239705085754
2018-01-03 06:20:00,0.0,3.55685997009277
2018-01-03 06:30:00,0.0,2.76838302612304
2018-01-03 06:40:00,0.0,3.55518388748168
2018-01-03 06:50:00,0.0,2.46766996383666
2018-01-03 07:00:00,0.0,1.50222599506378
2018-01-03 07:10:00,0.0,1.3350939750671298
2018-01-03 07:20:00,0.0,1.5079139471054
2018-01-03 07:30:00,0.0,1.49591898918151
2018-01-03 07:40:00,0.0,1.52268803119659
2018-01-03 07:50:00,0.0,0.9145172834396359
2018-01-03 08:00:00,0.0,0.7002034783363339
2018-01-03 08:10:00,0.0,1.10937905311584
2018-01-03 08:20:00,0.0,1.43440902233123
2018-01-03 08:30:00,0.0,1.74662697315216
2018-01-03 08:40:00,0.0,2.51978492736816
2018-01-03 08:50:00,0.0,2.9922039508819505
2018-01-03 09:00:00,0.0,2.8549380302429106
2018-01-03 09:10:00,0.0,2.36658000946044
2018-01-03 09:20:00,0.0,3.3331871032714804
2018-01-03 09:30:00,0.0,3.6773290634155202
2018-01-03 09:40:00,0.0,3.7222828865051203
2018-01-03 09:50:00,0.0,4.541118144989009
2018-01-03 10:00:00,0.0,4.10872411727905
2018-01-03 10:10:00,0.0,3.63542008399963
2018-01-03 10:20:00,0.0,3.344899892807
2018-01-03 10:30:00,0.0,4.07532501220703
2018-01-03 10:40:00,0.0,3.00350594520568
2018-01-03 10:50:00,0.0,4.45563220977783
2018-01-03 11:00:00,0.0,4.67060899734497
2018-01-03 11:10:00,0.0,4.19178199768066
2018-01-03 11:20:00,0.0,5.13196086883544
2018-01-03 11:30:00,0.0,4.75764322280883
2018-01-03 11:40:00,0.0,4.21182584762573
2018-01-03 11:50:00,0.0,4.02742385864257
2018-01-03 12:00:00,0.0,3.7980289459228502
2018-01-03 12:10:00,0.0,3.60788393020629
2018-01-03 12:20:00,0.0,3.12750601768493
2018-01-03 12:30:00,0.0,3.3097929954528795
2018-01-03 12:40:00,0.0,2.91533493995666
2018-01-03 12:50:00,0.0,4.36192989349365
2018-01-03 13:00:00,0.0,4.440526962280269
2018-01-03 13:10:00,0.0,4.19259881973266
2018-01-03 13:20:00,0.0,3.5914869308471604
2018-01-03 13:30:00,0.0,4.5891990661621
2018-01-03 13:40:00,0.0,4.26172590255737
2018-01-03 13:50:00,0.0,4.5099778175354
2018-01-03 14:00:00,0.0,4.50606107711791
2018-01-03 14:10:00,0.0,5.14198207855224
2018-01-03 14:20:00,0.0,5.747825145721429
2018-01-03 14:30:00,0.0,5.3734917640686
2018-01-03 14:40:00,0.0,5.0182337760925195
2018-01-03 14:50:00,0.0,5.4829568862915
2018-01-03 15:00:00,0.0,5.69393587112426
2018-01-03 15:10:00,0.0,6.016439914703361
2018-01-03 15:20:00,0.0,5.7581849098205495
2018-01-03 15:30:00,0.0,5.65481805801391
2018-01-03 15:40:00,0.0,6.354059219360349
2018-01-03 15:50:00,0.0,7.56948804855346
2018-01-03 16:00:00,137.57839965820298,8.1948766708374
2018-01-03 16:10:00,284.216888427734,8.58404922485351
2018-01-03 16:20:00,396.667907714843,8.67669486999511
2018-01-03 16:30:00,725.640380859375,9.194405555725089
2018-01-03 16:40:00,1528.5179443359302,9.33027458190917
2018-01-03 16:50:00,1821.39501953125,9.29972457885742
2018-01-03 17:00:00,1731.375,8.673816680908201
2018-01-03 17:10:00,1947.6540527343698,9.2376070022583
2018-01-03 17:20:00,2061.9140625,9.65590000152587
2018-01-03 17:30:00,2111.23999023437,9.43974876403808
2018-01-03 17:40:00,2147.15209960937,9.441122055053711
2018-01-03 17:50:00,2277.90209960937,9.661714553832999
2018-01-03 18:00:00,2512.01708984375,9.88940143585205
2018-01-03 18:10:00,2713.6689453125,10.5986700057983
2018-01-03 18:20:00,2848.5029296875,11.0479001998901
2018-01-03 18:30:00,2560.51098632812,10.2257299423217
2018-01-03 18:40:00,2604.45703125,10.1840295791625
2018-01-03 18:50:00,2786.43994140625,10.381859779357901
2018-01-03 19:00:00,2886.14208984375,10.4186601638793
2018-01-03 19:10:00,3228.11401367187,11.033869743347099
2018-01-03 19:20:00,3298.46411132812,11.3565301895141
2018-01-03 19:30:00,3451.97509765625,11.755660057067802
2018-01-03 19:40:00,3225.17700195312,11.2190704345703
2018-01-03 19:50:00,3199.35791015625,11.151650428771902
2018-01-03 20:00:00,3107.22802734375,11.046890258789
2018-01-03 20:10:00,3329.31909179687,11.6307897567749
2018-01-03 20:20:00,3529.60009765625,12.048310279846099
2018-01-03 20:30:00,3600.90698242187,12.471719741821198
2018-01-03 20:40:00,3572.626953125,12.999070167541499
2018-01-03 20:50:00,3603.38696289062,13.0914001464843
2018-01-03 21:00:00,3602.93090820312,12.742679595947198
2018-01-03 21:10:00,3603.42993164062,12.7608995437622
2018-01-03 21:20:00,3602.92504882812,12.925840377807601
2018-01-03 21:30:00,3599.208984375,13.553330421447699
2018-01-03 21:40:00,3543.69995117187,13.4387302398681
2018-01-03 21:50:00,3499.86401367187,13.6772899627685
2018-01-03 22:00:00,3486.50903320312,13.821240425109801
2018-01-03 22:10:00,3460.38305664062,13.9124603271484
2018-01-03 22:20:00,3460.0439453125,14.568300247192301
2018-01-03 22:30:00,3460.64208984375,14.1895599365234
2018-01-03 22:40:00,3460.47607421875,14.2203903198242
2018-01-03 22:50:00,3460.3701171875,14.347669601440401
2018-01-03 23:00:00,3460.64404296875,14.7798700332641
2018-01-03 23:10:00,3460.38500976562,15.1775703430175
2018-01-03 23:20:00,3460.126953125,15.1712303161621
2018-01-03 23:30:00,3460.6220703125,14.662119865417399
2018-01-03 23:40:00,3460.68408203125,14.552450180053699
2018-01-03 23:50:00,3460.42700195312,15.374939918517999
2018-01-04 00:00:00,3603.64306640625,18.163980484008697
2018-01-04 00:10:00,3603.22192382812,18.161310195922802
2018-01-04 00:20:00,3603.36499023437,17.7736206054687
2018-01-04 00:30:00,3603.15209960937,18.8053607940673
2018-01-04 00:40:00,3603.03295898437,18.956020355224602
2018-01-04 00:50:00,3603.01196289062,19.9450893402099
2018-01-04 01:00:00,3602.92602539062,20.340589523315398
2018-01-04 01:10:00,3603.05297851562,19.4691791534423
2018-01-04 01:20:00,3603.001953125,19.6019802093505
2018-01-04 01:30:00,3602.82006835937,19.8914108276367
2018-01-04 01:40:00,3602.6630859375,20.013469696044897
2018-01-04 01:50:00,3602.85693359375,19.7250804901123
2018-01-04 02:00:00,3602.837890625,21.1428108215332
2018-01-04 02:10:00,3603.09692382812,20.9986190795898
2018-01-04 02:20:00,3603.34399414062,19.603380203247003
2018-01-04 02:30:00,3603.43310546875,19.575260162353498
2018-01-04 02:40:00,3603.23999023437,18.6473693847656
2018-01-04 02:50:00,3603.18505859375,18.9792709350585
2018-01-04 03:00:00,3603.14404296875,19.6833801269531
2018-01-04 03:10:00,3603.10791015625,20.0590801239013
2018-01-04 03:20:00,3603.4619140625,18.9783897399902
2018-01-04 03:30:00,3603.48999023437,19.6112995147705
2018-01-04 03:40:00,3603.53002929687,19.3489208221435
2018-01-04 03:50:00,3603.13696289062,19.1403102874755
2018-01-04 04:00:00,3603.06201171875,17.963809967040998
2018-01-04 04:10:00,3602.9541015625,19.458560943603498
2018-01-04 04:20:00,3602.44189453125,20.594549179077102
2018-01-04 04:30:00,3602.40795898437,20.700960159301697
2018-01-04 04:40:00,3602.54711914062,20.847179412841697
2018-01-04 04:50:00,3602.27490234375,21.3293094635009
2018-01-04 05:00:00,3602.09204101562,18.19580078125
2018-01-04 05:10:00,3601.9619140625,17.6964397430419
2018-01-04 05:20:00,3601.82397460937,19.189489364624
2018-01-04 05:30:00,3601.7470703125,20.4148998260498
2018-01-04 05:40:00,3602.333984375,20.548410415649396
2018-01-04 05:50:00,3601.958984375,17.9069595336914
2018-01-04 06:00:00,3602.8720703125,18.4780197143554
2018-01-04 06:10:00,3602.73095703125,17.1872692108154
2018-01-04 06:20:00,3602.89501953125,17.739749908447198
2018-01-04 06:30:00,3603.01611328125,18.2719001770019
2018-01-04 06:40:00,3602.8369140625,18.602460861206
2018-01-04 06:50:00,3602.625,19.041889190673803
2018-01-04 07:00:00,3602.52905273437,19.0639705657958
2018-01-04 07:10:00,3602.84008789062,19.0869197845458
2018-01-04 07:20:00,3602.7119140625,18.4606990814208
2018-01-04 07:30:00,3602.83911132812,18.551530838012603
2018-01-04 07:40:00,3602.81811523437,18.206100463867102
2018-01-04 07:50:00,3602.7109375,18.540540695190398
2018-01-04 08:00:00,3602.6708984375,17.4591903686523
2018-01-04 08:10:00,3598.43505859375,17.8180904388427
2018-01-04 08:20:00,3602.8330078125,19.904949188232397
2018-01-04 08:30:00,3602.89111328125,19.4012298583984
2018-01-04 08:40:00,3603.23803710937,19.385320663452102
2018-01-04 08:50:00,3603.53198242187,17.876140594482397
2018-01-04 09:00:00,3603.25,17.9142704010009
2018-01-04 09:10:00,3603.20190429687,17.1095104217529
2018-01-04 09:20:00,3603.0439453125,16.1038398742675
2018-01-04 09:30:00,3596.65307617187,16.399070739746
2018-01-04 09:40:00,3593.00708007812,15.5386495590209
2018-01-04 09:50:00,3599.17211914062,16.2677707672119
2018-01-04 10:00:00,3578.67700195312,16.1704998016357
2018-01-04 10:10:00,3603.30590820312,18.1630001068115
2018-01-04 10:20:00,3590.9599609375,17.3017597198486
2018-01-04 10:30:00,3524.01293945312,14.8662099838256
2018-01-04 10:40:00,3391.53588867187,13.5414695739746
2018-01-04 10:50:00,3498.92504882812,15.9769802093505
2018-01-04 11:00:00,3574.85107421875,14.5447998046875
2018-01-04 11:10:00,3391.02392578125,14.785099983215302
2018-01-04 11:20:00,3588.43896484375,16.6474094390869
2018-01-04 11:30:00,3602.46801757812,17.3130092620849
2018-01-04 11:40:00,3603.55200195312,19.0573692321777
2018-01-04 11:50:00,3600.64990234375,17.52486038208
2018-01-04 12:00:00,3601.39111328125,18.365610122680604
2018-01-04 12:10:00,3603.1240234375,18.688430786132802
2018-01-04 12:20:00,3603.2099609375,19.103799819946197
2018-01-04 12:30:00,3602.89306640625,19.049819946289002
2018-01-04 12:40:00,3603.17797851562,18.396280288696197
2018-01-04 12:50:00,3603.19799804687,17.1172504425048
2018-01-04 13:00:00,3596.93188476562,17.1634502410888
2018-01-04 13:10:00,3603.57495117187,16.466829299926697
2018-01-04 13:20:00,3603.830078125,16.3654403686523
2018-01-04 13:30:00,3593.52587890625,15.342690467834402
2018-01-04 13:40:00,3592.69799804687,15.208239555358801
2018-01-04 13:50:00,3601.02807617187,15.9734802246093
2018-01-04 14:00:00,3603.52807617187,17.8085002899169
2018-01-04 14:10:00,3603.61108398437,17.242479324340803
2018-01-04 14:20:00,3603.37890625,18.358079910278303
2018-01-04 14:30:00,3602.78588867187,19.2480106353759
2018-01-04 14:40:00,3603.1669921875,18.734750747680604
2018-01-04 14:50:00,3602.89208984375,18.815990447998
2018-01-04 15:00:00,3601.0849609375,18.3531398773193
2018-01-04 15:10:00,3602.88500976562,18.578899383544897
2018-01-04 15:20:00,3602.42407226562,16.7439308166503
2018-01-04 15:30:00,725.408203125,16.3852806091308
2018-01-04 15:40:00,0.0,15.8760204315185
2018-01-04 15:50:00,0.0,16.5045890808105
2018-01-04 16:00:00,0.0,17.3643703460693
2018-01-04 16:10:00,0.0,14.4442300796508
2018-01-04 16:20:00,0.0,13.4463500976562
2018-01-04 16:30:00,0.0,13.3580303192138
2018-01-04 16:40:00,2869.67309570312,14.686129570007301
2018-01-04 16:50:00,3601.30908203125,14.4433803558349
2018-01-04 17:00:00,3589.27197265625,14.4650201797485
2018-01-04 17:10:00,3570.51489257812,13.9237003326416
2018-01-04 17:20:00,3493.51000976562,13.284480094909599
2018-01-04 17:30:00,3404.24291992187,12.7837696075439
2018-01-04 17:40:00,3470.22290039062,13.1118803024291
2018-01-04 17:50:00,2972.07299804687,11.2302303314208
2018-01-04 18:00:00,2959.88500976562,11.2540702819824
2018-01-04 18:10:00,2455.15307617187,11.191439628601
2018-01-04 18:20:00,0.0,9.822131156921381
2018-01-04 18:30:00,0.0,11.4572601318359
2018-01-04 18:40:00,0.0,11.5135297775268
2018-01-04 18:50:00,2216.15600585937,11.578000068664501
2018-01-04 19:00:00,1837.4909667968698,11.4266004562377
2018-01-04 19:10:00,0.0,9.85277557373046
2018-01-04 19:20:00,0.0,8.72174167633056
2018-01-04 19:30:00,1042.36694335937,9.35633277893066
2018-01-04 19:40:00,2308.7900390625,9.68728733062744
2018-01-04 19:50:00,1205.23400878906,8.90260314941406
2018-01-04 20:00:00,0.0,9.07522296905517
2018-01-04 20:10:00,0.0,8.83721256256103
2018-01-04 20:20:00,922.2493286132809,8.53102111816406
2018-01-04 20:30:00,1830.15295410156,8.70174598693847
2018-01-04 20:40:00,2677.07397460937,10.645770072937
2018-01-04 20:50:00,2752.76489257812,10.788290023803699
2018-01-04 21:00:00,3066.01806640625,11.281270027160598
2018-01-04 21:10:00,2834.43310546875,10.7596797943115
2018-01-04 21:20:00,2698.455078125,10.497329711914
2018-01-04 21:30:00,2814.28588867187,10.7316102981567
2018-01-04 21:40:00,2224.86303710937,9.42581558227539
2018-01-04 21:50:00,3347.55200195312,10.96236038208
2018-01-04 22:00:00,328.309814453125,10.6878795623779
2018-01-04 22:10:00,1085.0810546875,10.038180351257301
2018-01-04 22:20:00,2571.06103515625,9.64600181579589
2018-01-04 22:30:00,1338.03295898437,7.35167980194091
2018-01-04 22:40:00,1572.2220458984302,7.97242593765258
2018-01-04 22:50:00,1376.5529785156198,7.69625377655029
2018-01-04 23:00:00,450.992797851562,5.5507640838623
2018-01-04 23:10:00,1084.35302734375,7.16897201538085
2018-01-04 23:20:00,1147.0,6.93455219268798
2018-01-04 23:30:00,1179.59704589843,7.25979995727539
2018-01-04 23:40:00,1345.0419921875,7.45861482620239
2018-01-04 23:50:00,985.552124023437,6.9159870147705
2018-01-05 00:00:00,432.544006347656,5.83968496322631
2018-01-05 00:10:00,306.21109008789,5.421854972839349
2018-01-05 00:20:00,232.14520263671798,5.06174898147583
2018-01-05 00:30:00,176.84620666503898,4.90894508361816
2018-01-05 00:40:00,166.880294799804,4.95625114440917
2018-01-05 00:50:00,138.429992675781,4.57785320281982
2018-01-05 01:00:00,141.748092651367,4.60123920440673
2018-01-05 01:10:00,130.74719238281202,4.39920997619628
2018-01-05 01:20:00,101.14990234375,4.0316047668457005
2018-01-05 01:30:00,75.056640625,3.70277190208435
2018-01-05 01:40:00,59.706729888915994,3.7386209964752104
2018-01-05 01:50:00,57.4558296203613,3.83702301979064
2018-01-05 02:00:00,3.1480000019073398,4.10211706161499
2018-01-05 02:10:00,74.91368103027341,3.8950080871582
2018-01-05 02:20:00,92.3719024658203,4.0008859634399405
2018-01-05 02:30:00,111.101303100585,4.10483312606811
2018-01-05 02:40:00,108.59130096435499,4.07831382751464
2018-01-05 02:50:00,165.743499755859,4.429418087005611
2018-01-05 03:00:00,112.238296508789,4.10110187530517
2018-01-05 03:10:00,78.78263854980459,3.74041199684143
2018-01-05 03:20:00,72.75640869140621,3.76845598220825
2018-01-05 03:30:00,61.4696388244628,3.7715659141540496
2018-01-05 03:40:00,24.9011306762695,3.54205989837646
2018-01-05 03:50:00,0.0,3.3766069412231405
2018-01-05 04:00:00,0.0,3.83016800880432
2018-01-05 04:10:00,59.6653518676757,4.04162120819091
2018-01-05 04:20:00,61.5114212036132,4.03737688064575
2018-01-05 04:30:00,70.5694198608398,4.0755472183227495
2018-01-05 04:40:00,78.084602355957,4.12537193298339
2018-01-05 04:50:00,79.544921875,4.30932712554931
2018-01-05 05:00:00,52.682701110839794,4.07855796813964
2018-01-05 05:10:00,13.8781204223632,3.7200119495391806
2018-01-05 05:20:00,-0.515600025653839,2.87820506095886
2018-01-05 05:30:00,0.0,2.42751407623291
2018-01-05 05:40:00,0.0,2.58553004264831
2018-01-05 05:50:00,0.0,2.4353780746459903
2018-01-05 06:00:00,0.0,2.05960798263549
2018-01-05 06:10:00,0.0,1.75314497947692
2018-01-05 06:20:00,0.0,1.73109197616577
2018-01-05 06:30:00,0.0,1.51894402503967
2018-01-05 06:40:00,0.0,1.26697504520416
2018-01-05 06:50:00,0.0,1.9162679910659701
2018-01-05 07:00:00,0.0,2.29616904258728
2018-01-05 07:10:00,0.0,2.17983698844909
2018-01-05 07:20:00,0.0,2.03643608093261
2018-01-05 07:30:00,0.0,1.61722195148468
2018-01-05 07:40:00,0.0,1.5456930398941002
2018-01-05 07:50:00,0.0,1.59021604061126
2018-01-05 08:00:00,0.0,1.57309198379516
2018-01-05 08:10:00,0.0,1.9466019868850701
2018-01-05 08:20:00,0.0,1.77880096435546
2018-01-05 08:30:00,0.0,1.78771805763244
2018-01-05 08:40:00,0.0,1.8701889514923
2018-01-05 08:50:00,0.0,1.5154030323028502
2018-01-05 09:00:00,0.0,1.58762001991271
2018-01-05 09:10:00,0.0,1.6418889760971
2018-01-05 09:20:00,0.0,1.7473609447479201
2018-01-05 09:30:00,0.0,2.3730659484863197
2018-01-05 09:40:00,0.0,1.9540580511093102
2018-01-05 09:50:00,0.0,1.64891397953033
2018-01-05 10:00:00,0.0,2.18298196792602
2018-01-05 10:10:00,0.0,2.3669610023498504
2018-01-05 10:20:00,0.0,0.900627315044403
2018-01-05 10:30:00,0.0,1.46450495719909
2018-01-05 10:40:00,0.0,1.20488703250885
2018-01-05 10:50:00,0.0,1.04935097694396
2018-01-05 11:00:00,0.0,1.06102395057678
2018-01-05 11:10:00,0.0,2.20888400077819
2018-01-05 11:20:00,0.0,1.6008770465850801
2018-01-05 11:30:00,0.0,2.22144103050231
2018-01-05 11:40:00,0.0,1.94341504573822
2018-01-05 11:50:00,0.0,2.1203820705413796
2018-01-05 12:00:00,0.0,2.1556921005249
2018-01-05 12:10:00,0.0,2.1218609809875404
2018-01-05 12:20:00,0.0,1.62194299697875
2018-01-05 12:30:00,0.0,1.21544599533081
2018-01-05 12:40:00,0.0,1.92762899398803
2018-01-05 12:50:00,0.0,2.6902608871459903
2018-01-05 13:00:00,0.0,1.94782102108001
2018-01-05 13:10:00,0.0,1.72061395645141
2018-01-05 13:20:00,0.0,1.6493090391158998
2018-01-05 13:30:00,0.0,1.92763805389404
2018-01-05 13:40:00,0.0,2.15004110336303
2018-01-05 13:50:00,0.0,2.2114279270172097
2018-01-05 14:00:00,0.0,2.7702898979187
2018-01-05 14:10:00,0.0,2.8203330039977996
2018-01-05 14:20:00,0.0,3.11612510681152
2018-01-05 14:30:00,0.0,3.55085110664367
2018-01-05 14:40:00,0.0,3.44873690605163
2018-01-05 14:50:00,0.0,3.2730000019073398
2018-01-05 15:00:00,0.0,3.6719710826873704
2018-01-05 15:10:00,63.1004791259765,4.17186403274536
2018-01-05 15:20:00,138.10609436035102,4.404900074005121
2018-01-05 15:30:00,84.17228698730459,4.0054759979248
2018-01-05 15:40:00,2.46379804611206,3.2893390655517503
2018-01-05 15:50:00,41.536960601806605,3.7233459949493395
2018-01-05 16:00:00,135.574798583984,4.21297597885131
2018-01-05 16:10:00,97.09864044189449,4.064788818359371
2018-01-05 16:20:00,72.7636032104492,3.87488508224487
2018-01-05 16:30:00,112.26679992675699,4.20612812042236
2018-01-05 16:40:00,78.59867858886709,3.98123908042907
2018-01-05 16:50:00,36.4899406433105,3.65698790550231
2018-01-05 17:00:00,94.178466796875,4.12981700897216
2018-01-05 17:10:00,118.68659973144501,4.3306770324707005
2018-01-05 17:20:00,51.45933151245111,3.90863299369812
2018-01-05 17:30:00,2.82860708236694,3.15686297416687
2018-01-05 17:40:00,0.0,3.34074592590332
2018-01-05 17:50:00,0.0,3.33740997314453
2018-01-05 18:00:00,0.0,2.76876497268676
2018-01-05 18:10:00,0.0,2.7794721126556303
2018-01-05 18:20:00,0.0,2.77574491500854
2018-01-05 18:30:00,10.757189750671301,3.76566910743713
2018-01-05 18:40:00,44.408878326415994,3.4548740386962797
2018-01-05 18:50:00,28.219289779663,3.3831939697265603
2018-01-05 19:00:00,163.398498535156,4.25870609283447
2018-01-05 19:10:00,136.83740234375,4.13205814361572
2018-01-05 19:20:00,59.358898162841705,3.79466605186462
2018-01-05 19:30:00,18.5994892120361,3.3009541034698398
2018-01-05 19:40:00,102.45159912109301,3.82645392417907
2018-01-05 19:50:00,60.117790222167905,3.61650800704956
2018-01-05 20:00:00,12.4718303680419,3.002454996109
2018-01-05 20:10:00,1.99433898925781,3.0488500595092702
2018-01-05 20:20:00,184.17649841308497,4.85763978958129
2018-01-05 20:30:00,191.43870544433497,4.67130184173583
2018-01-05 20:40:00,37.80189895629879,3.61811804771423
2018-01-05 20:50:00,35.4522514343261,3.60329389572143
2018-01-05 21:00:00,52.948970794677706,3.80825090408325
2018-01-05 21:10:00,6.1602020263671795,3.21636199951171
2018-01-05 21:20:00,0.0,3.12965989112854
2018-01-05 21:30:00,0.0,2.4555830955505296
2018-01-05 21:40:00,0.0,2.99958300590515
2018-01-05 21:50:00,0.0,3.334645986557
2018-01-05 22:00:00,0.0,3.4787130355834903
2018-01-05 22:10:00,0.0,3.38939499855041
2018-01-05 22:20:00,0.0,3.72819709777832
2018-01-05 22:30:00,21.526119232177702,3.73949790000915
2018-01-05 22:40:00,0.78853440284729,3.2591400146484304
2018-01-05 22:50:00,0.0,3.28409695625305
2018-01-05 23:00:00,0.0,2.5706100463867103
2018-01-05 23:10:00,0.0,2.705894947052
2018-01-05 23:20:00,0.0,2.93339300155639
2018-01-05 23:30:00,0.0,3.16182398796081
2018-01-05 23:40:00,0.0,2.89472007751464
2018-01-05 23:50:00,0.0,2.2301590442657404
2018-01-06 00:00:00,757.624877929687,6.66223287582397
2018-01-06 00:10:00,672.312805175781,6.39214086532592
2018-01-06 00:20:00,586.302001953125,6.16277980804443
2018-01-06 00:30:00,712.472778320312,6.714571952819821
2018-01-06 00:40:00,647.8087158203119,6.58301305770874
2018-01-06 00:50:00,549.667175292968,6.22403192520141
2018-01-06 01:00:00,483.68359375,6.03124523162841
2018-01-06 01:10:00,387.436004638671,5.592654228210441
2018-01-06 01:20:00,399.94509887695295,5.60173320770263
2018-01-06 01:30:00,375.48098754882795,5.543466091156
2018-01-06 01:40:00,378.468109130859,5.55514001846313
2018-01-06 01:50:00,434.766998291015,5.705931186676019
2018-01-06 02:00:00,447.53140258789,5.730930805206291
2018-01-06 02:10:00,446.68069458007795,5.7764530181884695
2018-01-06 02:20:00,427.354614257812,5.67557621002197
2018-01-06 02:30:00,510.49169921875,6.0167717933654705
2018-01-06 02:40:00,687.5706176757809,6.59691286087036
2018-01-06 02:50:00,846.525085449218,7.07272720336914
2018-01-06 03:00:00,829.827514648437,6.88962984085083
2018-01-06 03:10:00,1196.09594726562,7.770462989807121
2018-01-06 03:20:00,1139.75305175781,7.39620208740234
2018-01-06 03:30:00,1169.4150390625,7.500057220458981
2018-01-06 03:40:00,1321.68603515625,7.7741570472717205
2018-01-06 03:50:00,1482.11096191406,8.13553428649902
2018-01-06 04:00:00,1559.3029785156198,8.34357357025146
2018-01-06 04:10:00,2001.6190185546802,9.4818639755249
2018-01-06 04:20:00,2514.3310546875,10.527090072631802
2018-01-06 04:30:00,2555.96899414062,10.6236200332641
2018-01-06 04:40:00,2224.18408203125,9.74537563323974
2018-01-06 04:50:00,1868.2419433593698,9.2154541015625
2018-01-06 05:00:00,1490.8050537109302,8.314624786376951
2018-01-06 05:10:00,1302.48706054687,7.78424215316772
2018-01-06 05:20:00,1486.8430175781198,8.228613853454581
2018-01-06 05:30:00,1692.27294921875,8.76881504058837
2018-01-06 05:40:00,1555.7829589843698,8.3745059967041
2018-01-06 05:50:00,1678.9520263671802,8.76318740844726
2018-01-06 06:00:00,1950.44104003906,9.47060871124267
2018-01-06 06:10:00,1915.06701660156,9.26057338714599
2018-01-06 06:20:00,1569.39599609375,8.39622592926025
2018-01-06 06:30:00,1602.8449707031198,8.420394897460929
2018-01-06 06:40:00,1345.21997070312,7.89476299285888
2018-01-06 06:50:00,1348.92395019531,7.99667119979858
2018-01-06 07:00:00,1621.8280029296802,8.49768543243408
2018-01-06 07:10:00,1419.2030029296802,8.02999877929687
2018-01-06 07:20:00,1310.83996582031,7.897502899169919
2018-01-06 07:30:00,914.705688476562,6.998839855194089
2018-01-06 07:40:00,866.4661254882809,6.86181116104125
2018-01-06 07:50:00,917.62841796875,6.63990020751953
2018-01-06 08:00:00,983.37109375,6.87226104736328
2018-01-06 08:10:00,863.168701171875,6.7272210121154705
2018-01-06 08:20:00,1220.42700195312,7.648337841033929
2018-01-06 08:30:00,1891.5999755859302,9.049826622009268
2018-01-06 08:40:00,1341.42602539062,7.7522830963134695
2018-01-06 08:50:00,954.057006835937,6.8243880271911594
2018-01-06 09:00:00,1112.83898925781,7.217034816741941
2018-01-06 09:10:00,1081.62097167968,7.27016878128051
2018-01-06 09:20:00,1819.64794921875,8.563685417175291
2018-01-06 09:30:00,1082.37097167968,7.09467220306396
2018-01-06 09:40:00,912.404907226562,6.582183837890621
2018-01-06 09:50:00,1025.45703125,6.922306060791009
2018-01-06 10:00:00,1091.68505859375,7.212101936340329
2018-01-06 10:10:00,1065.08703613281,7.02373313903808
2018-01-06 10:20:00,887.060791015625,6.728485107421871
2018-01-06 10:30:00,840.561218261718,6.6435608863830495
2018-01-06 10:40:00,952.890380859375,6.980731010437009
2018-01-06 10:50:00,887.20068359375,6.557679176330559
2018-01-06 11:00:00,708.877380371093,6.1843729019165
2018-01-06 11:10:00,761.184509277343,6.36566400527954
2018-01-06 11:20:00,765.484069824218,6.52854394912719
2018-01-06 11:30:00,678.570983886718,6.1320037841796795
2018-01-06 11:40:00,765.4373168945309,6.49570178985595
2018-01-06 11:50:00,642.021301269531,6.102417945861809
2018-01-06 12:00:00,695.254028320312,6.3746180534362695
2018-01-06 12:10:00,764.247192382812,6.61344480514526
2018-01-06 12:20:00,659.312927246093,6.23451709747314
2018-01-06 12:30:00,746.343383789062,6.6531229019165
2018-01-06 12:40:00,520.784118652343,5.925933837890621
2018-01-06 12:50:00,617.632873535156,6.291161060333249
2018-01-06 13:00:00,661.0625,6.361997127532951
2018-01-06 13:10:00,918.4124145507809,7.06992483139038
2018-01-06 13:20:00,873.258911132812,6.69681882858276
2018-01-06 13:30:00,1150.123046875,7.516087055206291
2018-01-06 13:40:00,1337.99304199218,7.772573947906491
2018-01-06 13:50:00,1699.92102050781,8.45941925048828
2018-01-06 14:00:00,1986.6669921875,9.37247943878173
2018-01-06 14:10:00,2244.6689453125,9.88671779632568
2018-01-06 14:20:00,2163.85009765625,9.58861637115478
2018-01-06 14:30:00,2214.02294921875,9.68478202819824
2018-01-06 14:40:00,1889.96398925781,9.33298110961914
2018-01-06 14:50:00,1724.46105957031,8.67905712127685
2018-01-06 15:00:00,2050.89306640625,9.24318027496337
2018-01-06 15:10:00,2303.14208984375,9.89070510864257
2018-01-06 15:20:00,2579.27807617187,10.4977502822875
2018-01-06 15:30:00,2554.30102539062,10.5416097640991
2018-01-06 15:40:00,2543.14794921875,10.6168804168701
2018-01-06 15:50:00,2349.17309570312,10.0283098220825
2018-01-06 16:00:00,1986.7380371093698,9.2054443359375
2018-01-06 16:10:00,2273.23095703125,9.69135856628417
2018-01-06 16:20:00,2140.23901367187,9.48025226593017
2018-01-06 16:30:00,1679.47802734375,8.62123584747314
2018-01-06 16:40:00,2348.30200195312,10.1606998443603
2018-01-06 16:50:00,2713.31689453125,11.229390144348098
2018-01-06 17:00:00,2995.72705078125,11.777669906616199
2018-01-06 17:10:00,2968.19799804687,11.655940055847099
2018-01-06 17:20:00,3299.59301757812,12.110130310058501
2018-01-06 17:30:00,3591.21606445312,12.7863502502441
2018-01-06 17:40:00,3603.8291015625,13.4635095596313
2018-01-06 17:50:00,3604.13696289062,13.769289970397901
2018-01-06 18:00:00,3585.92895507812,14.159830093383698
2018-01-06 18:10:00,3573.3349609375,13.065520286560002
2018-01-06 18:20:00,3432.9990234375,12.140040397644
2018-01-06 18:30:00,3582.4169921875,12.6019897460937
2018-01-06 18:40:00,3594.93603515625,13.5605001449584
2018-01-06 18:50:00,3595.93603515625,13.9677896499633
2018-01-06 19:00:00,3601.44409179687,14.107130050659098
2018-01-06 19:10:00,3583.69506835937,13.644029617309501
2018-01-06 19:20:00,3581.47509765625,13.509860038757301
2018-01-06 19:30:00,3400.662109375,12.3977899551391
2018-01-06 19:40:00,3494.30688476562,12.8764696121215
2018-01-06 19:50:00,3583.037109375,13.563039779663
2018-01-06 20:00:00,3597.89111328125,13.633119583129801
2018-01-06 20:10:00,3592.14599609375,13.635120391845698
2018-01-06 20:20:00,3582.0390625,13.3171997070312
2018-01-06 20:30:00,3561.73803710937,12.568240165710401
2018-01-06 20:40:00,3573.36499023437,12.689909934997498
2018-01-06 20:50:00,3573.748046875,12.3701095581054
2018-01-06 21:00:00,3589.48803710937,13.0044898986816
2018-01-06 21:10:00,3453.708984375,12.3203601837158
2018-01-06 21:20:00,3081.5029296875,11.455220222473098
2018-01-06 21:30:00,2174.71801757812,9.84331703186035
2018-01-06 21:40:00,1374.77795410156,7.99640703201293
2018-01-06 21:50:00,1655.35803222656,8.6572093963623
2018-01-06 22:00:00,1782.96496582031,8.99164295196533
2018-01-06 22:10:00,1608.9549560546802,8.49901580810546
2018-01-06 22:20:00,1687.68701171875,8.91604423522949
2018-01-06 22:30:00,1938.9300537109302,9.34226703643798
2018-01-06 22:40:00,1860.1560058593698,8.98133754730224
2018-01-06 22:50:00,1660.6789550781198,8.78111743927001
2018-01-06 23:00:00,1633.8719482421802,8.73969459533691
2018-01-06 23:10:00,1537.501953125,8.504908561706541
2018-01-06 23:20:00,1342.15698242187,8.106569290161131
2018-01-06 23:30:00,1361.95104980468,8.11038303375244
2018-01-06 23:40:00,1008.7780151367099,7.490429878234861
2018-01-06 23:50:00,1073.99194335937,7.85651779174804
2018-01-07 00:00:00,1473.84094238281,8.069483757019041
2018-01-07 00:10:00,1428.65197753906,8.14485454559326
2018-01-07 00:20:00,1346.49499511718,7.923680782318111
2018-01-07 00:30:00,1273.41796875,7.939813137054441
2018-01-07 00:40:00,1502.3050537109302,8.222449302673331
2018-01-07 00:50:00,1625.06896972656,8.46450233459472
2018-01-07 01:00:00,1736.4759521484302,8.80661010742187
2018-01-07 01:10:00,1708.8919677734302,8.841268539428711
2018-01-07 01:20:00,1354.01098632812,7.99604177474975
2018-01-07 01:30:00,1427.3050537109302,8.118664741516112
2018-01-07 01:40:00,1351.01904296875,7.979687213897701
2018-01-07 01:50:00,1530.7640380859302,8.345801353454581
2018-01-07 02:00:00,1548.10302734375,8.433931350707999
2018-01-07 02:10:00,1051.76599121093,7.403964042663571
2018-01-07 02:20:00,1094.55395507812,7.54817104339599
2018-01-07 02:30:00,1176.71301269531,7.6766037940979
2018-01-07 02:40:00,899.143920898437,7.11996698379516
2018-01-07 02:50:00,878.082275390625,7.10213184356689
2018-01-07 03:00:00,803.644287109375,6.81759595870971
2018-01-07 03:10:00,671.5015869140619,6.4970340728759695
2018-01-07 03:20:00,716.030883789062,6.6682438850402805
2018-01-07 03:30:00,911.8472290039059,7.0841770172119105
2018-01-07 03:40:00,897.501892089843,7.04260778427124
2018-01-07 03:50:00,899.8587036132809,7.07456111907958
2018-01-07 04:00:00,959.126220703125,7.215701103210441
2018-01-07 04:10:00,884.040283203125,7.14121294021606
2018-01-07 04:20:00,776.629272460937,6.875937938690179
2018-01-07 04:30:00,694.006225585937,6.59542417526245
2018-01-07 04:40:00,589.5203857421869,6.346152782440179
2018-01-07 04:50:00,410.95730590820295,5.74812793731689
2018-01-07 05:00:00,254.101806640625,5.10824012756347
2018-01-07 05:10:00,91.751220703125,4.07056999206542
2018-01-07 05:20:00,11.3281898498535,3.38459706306457
2018-01-07 05:30:00,0.0,2.52580189704895
2018-01-07 05:40:00,0.0,2.7397019863128595
2018-01-07 05:50:00,0.0,2.51656007766723
2018-01-07 06:00:00,0.0,2.00728297233581
2018-01-07 06:10:00,0.0,1.5198539495468102
2018-01-07 06:20:00,0.0,1.4688179492950402
2018-01-07 06:30:00,0.0,2.8808329105377104
2018-01-07 06:40:00,0.0,3.00814700126647
2018-01-07 06:50:00,0.0,2.3694210052490203
2018-01-07 07:00:00,0.0,2.6365430355072
2018-01-07 07:10:00,0.0,2.27824091911315
2018-01-07 07:20:00,0.0,2.7701439857482897
2018-01-07 07:30:00,0.0,2.7432920932769704
2018-01-07 07:40:00,0.0,2.2795341014862003
2018-01-07 07:50:00,0.0,2.56324505805969
2018-01-07 08:00:00,0.0,2.63604998588562
2018-01-07 08:10:00,0.0,3.61660099029541
2018-01-07 08:20:00,0.0,2.6634330749511697
2018-01-07 08:30:00,0.0,1.7754670381546
2018-01-07 08:40:00,0.0,1.97026896476745
2018-01-07 08:50:00,0.0,1.8145010471343899
2018-01-07 09:00:00,0.0,2.25999093055725
2018-01-07 09:10:00,0.0,2.03736400604248
2018-01-07 09:20:00,0.0,2.48166298866271
2018-01-07 09:30:00,0.0,2.5228459835052406
2018-01-07 09:40:00,0.0,2.3381299972534104
2018-01-07 09:50:00,0.0,2.43322896957397
2018-01-07 10:00:00,0.0,3.43952393531799
2018-01-07 10:10:00,4.2807908058166495,3.008544921875
2018-01-07 10:20:00,5.2963261604309,2.86112594604492
2018-01-07 10:30:00,15.219160079956,3.10289597511291
2018-01-07 10:40:00,0.0,3.2041199207305895
2018-01-07 10:50:00,59.7249107360839,3.83312010765075
2018-01-07 11:00:00,52.7405395507812,3.58465695381164
2018-01-07 11:10:00,49.084358215332,3.5262598991394003
2018-01-07 11:20:00,16.3726196289062,3.02806305885314
