,LV ActivePower (kW),Wind Speed (m/s)
2018-01-07 11:30:00,-0.0957331135869026,2.67428588867187
2018-01-07 11:40:00,0.0,2.5888609886169403
2018-01-07 11:50:00,0.0,2.75096011161804
2018-01-07 12:00:00,0.0,3.05581307411193
2018-01-07 12:10:00,0.0,3.4496049880981405
2018-01-07 12:20:00,56.6525115966796,3.63714599609375
2018-01-07 12:30:00,54.143459320068295,3.6547520160675
2018-01-07 12:40:00,5.591002941131589,2.70268607139587
2018-01-07 12:50:00,0.0,3.15339398384094
2018-01-07 13:00:00,0.0,3.2821290493011404
2018-01-07 13:10:00,19.0712795257568,3.15057802200317
2018-01-07 13:20:00,51.970458984375,3.4177370071411097
2018-01-07 13:30:00,58.5983390808105,3.7193648815155
2018-01-07 13:40:00,139.275894165039,4.209249973297109
2018-01-07 13:50:00,193.05589294433497,4.60672616958618
2018-01-07 14:00:00,252.033294677734,4.94799900054931
2018-01-07 14:10:00,179.625,4.502697944641111
2018-01-07 14:20:00,264.478210449218,4.913639068603509
2018-01-07 14:30:00,145.89549255371,4.24767923355102
2018-01-07 14:40:00,144.910995483398,4.2967939376831
2018-01-07 14:50:00,161.144699096679,4.38135719299316
2018-01-07 15:00:00,180.21369934082,4.45626306533813
2018-01-07 15:10:00,106.072998046875,3.9647300243377597
2018-01-07 15:20:00,91.77288818359371,3.88285899162292
2018-01-07 15:30:00,122.920600891113,4.06287622451782
2018-01-07 15:40:00,125.91419982910101,4.17086505889892
2018-01-07 15:50:00,215.50169372558497,4.6666541099548295
2018-01-07 16:00:00,544.752380371093,6.05379199981689
2018-01-07 16:10:00,677.605224609375,6.56230688095092
2018-01-07 16:20:00,905.125671386718,7.18614721298217
2018-01-07 16:30:00,801.098571777343,6.8863987922668395
2018-01-07 16:40:00,850.909606933593,7.121294021606441
2018-01-07 16:50:00,743.94580078125,6.89961385726928
2018-01-07 17:00:00,549.390319824218,6.30815696716308
2018-01-07 17:10:00,717.137084960937,6.8966588973999
2018-01-07 17:20:00,950.364685058593,7.3905520439147905
2018-01-07 17:30:00,702.3416137695309,6.976331233978269
2018-01-07 17:40:00,608.3709716796869,6.4841160774230895
2018-01-07 17:50:00,480.88198852539,5.97438287734985
2018-01-07 18:00:00,447.589813232421,5.99680805206298
2018-01-07 18:10:00,565.271911621093,6.278903007507321
2018-01-07 18:20:00,374.909790039062,5.6380929946899405
2018-01-07 18:30:00,353.14041137695295,5.583891868591301
2018-01-07 18:40:00,395.243591308593,5.77089977264404
2018-01-07 18:50:00,297.95098876953097,5.35750913619995
2018-01-07 19:00:00,376.951293945312,5.66752099990844
2018-01-07 19:10:00,244.13499450683497,4.994072914123531
2018-01-07 19:20:00,275.693298339843,5.080668926239009
2018-01-07 19:30:00,92.10143280029291,3.90180706977844
2018-01-07 19:40:00,126.841102600097,4.17719078063964
2018-01-07 19:50:00,166.781692504882,4.53326416015625
2018-01-07 20:00:00,238.12939453125,4.9785008430480895
2018-01-07 20:10:00,180.34609985351503,4.63085985183715
2018-01-07 20:20:00,224.226806640625,4.879703998565669
2018-01-07 20:30:00,210.24659729003898,4.8351111412048295
2018-01-07 20:40:00,277.546997070312,5.12924909591674
2018-01-07 20:50:00,265.819793701171,5.05241012573242
2018-01-07 21:00:00,271.66128540039,5.15551805496215
2018-01-07 21:10:00,201.106506347656,4.6326880455017
2018-01-07 21:20:00,288.02978515625,5.21709299087524
2018-01-07 21:30:00,313.763885498046,5.33561611175537
2018-01-07 21:40:00,286.716400146484,5.173118114471429
2018-01-07 21:50:00,235.64739990234298,4.90920114517211
2018-01-07 22:00:00,393.28909301757795,5.623223781585691
2018-01-07 22:10:00,512.482727050781,6.08554410934448
2018-01-07 22:20:00,421.64138793945295,5.8137087821960405
2018-01-07 22:30:00,453.597595214843,5.987772941589349
2018-01-07 22:40:00,400.759887695312,5.745238780975339
2018-01-07 22:50:00,385.492889404296,5.654551982879631
2018-01-07 23:00:00,414.481414794921,5.798964977264401
2018-01-07 23:10:00,416.402709960937,5.79185676574707
2018-01-07 23:20:00,487.754089355468,6.0329470634460405
2018-01-07 23:30:00,472.192504882812,5.9539899826049805
2018-01-07 23:40:00,553.459716796875,6.26337385177612
2018-01-07 23:50:00,629.590270996093,6.51236104965209
2018-01-08 00:00:00,1096.72802734375,7.578811168670651
2018-01-08 00:10:00,1198.43395996093,7.944087982177731
2018-01-08 00:20:00,1083.24096679687,7.88663101196289
2018-01-08 00:30:00,1025.68103027343,7.518247127532951
2018-01-08 00:40:00,1089.70104980468,7.6075921058654705
2018-01-08 00:50:00,1040.55200195312,7.549553871154781
2018-01-08 01:00:00,1105.84997558593,7.74649190902709
2018-01-08 01:10:00,1197.26904296875,8.16189384460449
2018-01-08 01:20:00,1282.81799316406,8.09061241149902
2018-01-08 01:30:00,1197.31994628906,7.865622043609611
2018-01-08 01:40:00,1069.78405761718,7.6267552375793395
2018-01-08 01:50:00,946.3237915039059,7.279154777526849
2018-01-08 02:00:00,1108.71801757812,7.84795713424682
2018-01-08 02:10:00,1004.1710205078099,7.562007904052731
2018-01-08 02:20:00,1092.53894042968,7.62032079696655
2018-01-08 02:30:00,1140.51293945312,7.88162183761596
2018-01-08 02:40:00,1170.998046875,7.88437700271606
2018-01-08 02:50:00,1119.40698242187,7.9224510192871
2018-01-08 03:00:00,1036.97094726562,7.67815208435058
2018-01-08 03:10:00,985.549011230468,7.557855129241941
2018-01-08 03:20:00,921.344482421875,7.307291984558099
2018-01-08 03:30:00,883.933227539062,7.08415794372558
2018-01-08 03:40:00,966.140319824218,7.23123502731323
2018-01-08 03:50:00,839.971923828125,6.93017101287841
2018-01-08 04:00:00,1038.18005371093,7.4822039604187
2018-01-08 04:10:00,839.4666137695309,6.9571418762207005
2018-01-08 04:20:00,707.546508789062,6.62368392944335
2018-01-08 04:30:00,590.576721191406,6.1912670135498
2018-01-08 04:40:00,308.651885986328,5.394981861114499
2018-01-08 04:50:00,412.415496826171,5.740777969360349
2018-01-08 05:00:00,185.76240539550702,4.5802488327026305
2018-01-08 05:10:00,230.186203002929,4.719717979431151
2018-01-08 05:20:00,529.9990234375,6.09758186340332
2018-01-08 05:30:00,318.699584960937,5.17873477935791
2018-01-08 05:40:00,273.828796386718,4.86943483352661
2018-01-08 05:50:00,688.054809570312,6.515312194824211
2018-01-08 06:00:00,621.6312255859369,6.141654968261711
2018-01-08 06:10:00,505.13650512695295,5.82209920883178
2018-01-08 06:20:00,827.258422851562,7.00505590438842
2018-01-08 06:30:00,804.592712402343,6.82363605499267
2018-01-08 06:40:00,657.674987792968,6.28865385055541
2018-01-08 06:50:00,1114.66198730468,7.53068399429321
2018-01-08 07:00:00,840.841918945312,6.9114837646484295
2018-01-08 07:10:00,641.142822265625,6.14593076705932
2018-01-08 07:20:00,527.1549072265619,5.58390617370605
2018-01-08 07:30:00,1140.51794433593,7.08718490600585
2018-01-08 07:40:00,796.608581542968,6.336619853973381
2018-01-08 07:50:00,1553.7249755859302,8.489222526550291
2018-01-08 08:00:00,951.183471679687,6.86278295516967
2018-01-08 08:10:00,1070.50598144531,7.2667951583862305
2018-01-08 08:20:00,1098.76599121093,7.101819038391111
2018-01-08 08:30:00,1332.39794921875,7.68539381027221
2018-01-08 08:40:00,855.020874023437,6.7399468421936
2018-01-08 08:50:00,704.300415039062,6.247378826141349
2018-01-08 09:00:00,621.2811279296869,6.079100131988519
2018-01-08 09:10:00,789.869812011718,6.726477146148679
2018-01-08 09:20:00,708.1196899414059,6.312195777893059
2018-01-08 09:30:00,274.528198242187,4.9266619682312
2018-01-08 09:40:00,311.905487060546,5.01980209350585
2018-01-08 09:50:00,426.954711914062,5.443205833435051
2018-01-08 10:00:00,201.483505249023,4.46051979064941
2018-01-08 10:10:00,459.434692382812,5.83771276473999
2018-01-08 10:20:00,637.842224121093,6.30709218978881
2018-01-08 10:30:00,398.877014160156,5.55861902236938
2018-01-08 10:40:00,469.24148559570295,5.81455898284912
2018-01-08 10:50:00,595.283020019531,6.28018379211425
2018-01-08 11:00:00,554.1923828125,6.1257209777832005
2018-01-08 11:10:00,686.80126953125,6.5506877899169895
2018-01-08 11:20:00,655.998779296875,6.46029615402221
2018-01-08 11:30:00,620.672912597656,6.3896198272705
2018-01-08 11:40:00,544.566711425781,5.9736189842224094
2018-01-08 11:50:00,566.363525390625,6.14230918884277
2018-01-08 12:00:00,533.648193359375,6.00856018066406
2018-01-08 12:10:00,387.240692138671,5.4940071105957005
2018-01-08 12:20:00,275.216186523437,5.05259895324707
2018-01-08 12:30:00,308.076293945312,5.14592218399047
2018-01-08 12:40:00,284.997802734375,5.00310516357421
2018-01-08 12:50:00,455.074798583984,5.7706971168517995
2018-01-08 13:00:00,347.29150390625,5.3570008277893
2018-01-08 13:10:00,278.494812011718,4.94077682495117
2018-01-08 13:20:00,319.986602783203,5.26578187942504
2018-01-08 13:30:00,527.352111816406,6.09217882156372
2018-01-08 13:40:00,657.7484130859369,6.473880767822259
2018-01-08 13:50:00,653.427917480468,6.3736457824707005
2018-01-08 14:00:00,831.12548828125,6.903477191925041
2018-01-08 14:10:00,827.53271484375,6.8445539474487305
2018-01-08 14:20:00,813.2041015625,6.86838102340698
2018-01-08 14:30:00,779.898620605468,6.7562351226806605
2018-01-08 14:40:00,742.268493652343,6.55830383300781
2018-01-08 14:50:00,998.918212890625,7.27074384689331
2018-01-08 15:00:00,1062.30102539062,7.3657689094543395
2018-01-08 15:10:00,946.9036254882809,7.101096153259269
2018-01-08 15:20:00,1169.97399902343,7.6824722290039
2018-01-08 15:30:00,1002.1649780273401,7.2939767837524405
2018-01-08 15:40:00,954.926696777343,7.137628078460691
2018-01-08 15:50:00,875.350524902343,7.0987248420715305
2018-01-08 16:00:00,1068.88403320312,7.389966011047361
2018-01-08 16:10:00,1060.83703613281,7.5001101493835405
2018-01-08 16:20:00,1192.06298828125,7.64277696609497
2018-01-08 16:30:00,982.3792114257809,7.257565975189201
2018-01-08 16:40:00,807.588623046875,6.883616924285881
2018-01-08 16:50:00,1006.29498291015,7.3379979133605895
2018-01-08 17:00:00,1138.83898925781,7.60619783401489
2018-01-08 17:10:00,1278.501953125,7.860429763793941
2018-01-08 17:20:00,1031.38098144531,7.436168193817131
2018-01-08 17:30:00,1093.01293945312,7.492747783660881
2018-01-08 17:40:00,964.195983886718,7.165019989013669
2018-01-08 17:50:00,936.9531860351559,7.138979911804191
2018-01-08 18:00:00,1068.35302734375,7.41632223129272
2018-01-08 18:10:00,1207.06701660156,7.721932888031
2018-01-08 18:20:00,1244.18395996093,7.83838319778442
2018-01-08 18:30:00,1314.98596191406,7.96417903900146
2018-01-08 18:40:00,1206.39904785156,7.673233985900871
2018-01-08 18:50:00,1362.59204101562,8.10142421722412
2018-01-08 19:00:00,1444.79895019531,8.28273296356201
2018-01-08 19:10:00,1380.2469482421802,8.09276294708251
2018-01-08 19:20:00,1435.52197265625,8.37262344360351
2018-01-08 19:30:00,1077.85095214843,7.40783882141113
2018-01-08 19:40:00,799.8140258789059,6.79013395309448
2018-01-08 19:50:00,705.867919921875,6.64112710952758
2018-01-08 20:00:00,563.83837890625,6.17288589477539
2018-01-08 20:10:00,403.967102050781,5.51704978942871
2018-01-08 20:20:00,546.232727050781,5.9316611289978
2018-01-08 20:30:00,406.450408935546,5.36070489883422
2018-01-08 20:40:00,624.7174072265619,6.42124414443969
2018-01-08 20:50:00,1179.00695800781,7.77792310714721
2018-01-08 21:00:00,1187.84802246093,7.863616943359371
2018-01-08 21:10:00,983.2346801757809,6.9698839187622
2018-01-08 21:20:00,1890.5009765625,9.47205352783203
2018-01-08 21:30:00,1861.876953125,9.28980827331542
2018-01-08 21:40:00,1994.12902832031,9.633946418762198
2018-01-08 21:50:00,1782.5520019531198,9.24379730224609
2018-01-08 22:00:00,1305.07202148437,8.102710723876951
2018-01-08 22:10:00,1029.78698730468,7.46356391906738
2018-01-08 22:20:00,1050.36499023437,7.53957080841064
2018-01-08 22:30:00,1054.93603515625,7.57625198364257
2018-01-08 22:40:00,1147.44299316406,7.74546194076538
2018-01-08 22:50:00,1116.19897460937,7.7709808349609295
2018-01-08 23:00:00,1356.51000976562,8.170117378234862
2018-01-08 23:10:00,1444.0539550781198,8.19700908660888
2018-01-08 23:20:00,1318.53698730468,8.016281127929679
2018-01-08 23:30:00,1492.8489990234302,8.35130786895751
2018-01-08 23:40:00,1628.54895019531,8.86858367919921
2018-01-08 23:50:00,1816.6350097656198,9.179306030273429
2018-01-09 00:00:00,3404.01098632812,12.6451902389526
2018-01-09 00:10:00,3174.74194335937,12.1041898727416
2018-01-09 00:20:00,3309.1689453125,12.4317798614501
2018-01-09 00:30:00,3330.24609375,12.316149711608801
2018-01-09 00:40:00,3025.02294921875,11.578120231628402
2018-01-09 00:50:00,2988.7890625,11.4187498092651
2018-01-09 01:00:00,3102.22802734375,11.752619743347099
2018-01-09 01:10:00,3269.89892578125,12.3178997039794
2018-01-09 01:20:00,3125.39892578125,11.9144496917724
2018-01-09 01:30:00,2999.68310546875,11.709580421447699
2018-01-09 01:40:00,3367.22290039062,12.807640075683501
2018-01-09 01:50:00,3185.05688476562,12.305729866027802
2018-01-09 02:00:00,3222.72412109375,12.4130001068115
2018-01-09 02:10:00,3048.98291015625,11.9015502929687
2018-01-09 02:20:00,2920.45703125,11.8007202148437
2018-01-09 02:30:00,3023.001953125,11.8771896362304
2018-01-09 02:40:00,2857.7451171875,11.213520050048801
2018-01-09 02:50:00,2906.36694335937,11.369400024414
2018-01-09 03:00:00,2624.44604492187,10.7243900299072
2018-01-09 03:10:00,3219.87890625,12.2159900665283
2018-01-09 03:20:00,3185.55297851562,12.112970352172802
2018-01-09 03:30:00,3542.89306640625,13.602080345153801
2018-01-09 03:40:00,3523.05102539062,13.3819503784179
2018-01-09 03:50:00,3486.23095703125,13.2402400970458
2018-01-09 04:00:00,3577.13598632812,13.285090446472099
2018-01-09 04:10:00,3437.38500976562,12.6186800003051
2018-01-09 04:20:00,3417.19091796875,12.550539970397901
2018-01-09 04:30:00,3590.29907226562,13.358909606933501
2018-01-09 04:40:00,3604.57104492187,14.1099395751953
2018-01-09 04:50:00,3603.07202148437,13.820420265197699
2018-01-09 05:00:00,3312.19799804687,12.704369544982901
2018-01-09 05:10:00,2953.04907226562,11.9215602874755
2018-01-09 05:20:00,3120.56591796875,12.198860168457001
2018-01-09 05:30:00,2865.4580078125,11.251319885253901
2018-01-09 05:40:00,2864.74194335937,11.1194601058959
2018-01-09 05:50:00,2751.57104492187,11.006839752197198
2018-01-09 06:00:00,3405.24389648437,12.8049297332763
2018-01-09 06:10:00,3152.4130859375,12.0780200958251
2018-01-09 06:20:00,3332.19409179687,12.627209663391099
2018-01-09 06:30:00,3356.39990234375,12.8822298049926
2018-01-09 06:40:00,3226.49291992187,12.492349624633698
2018-01-09 06:50:00,3343.28393554687,12.7929401397705
2018-01-09 07:00:00,3352.18603515625,12.9643096923828
2018-01-09 07:10:00,3426.93896484375,12.9496002197265
2018-01-09 07:20:00,3136.02490234375,12.342149734497001
2018-01-09 07:30:00,3076.68090820312,11.8102502822875
2018-01-09 07:40:00,2318.50805664062,9.71225833892822
2018-01-09 07:50:00,2096.27807617187,9.539376258850089
2018-01-09 08:00:00,1797.8029785156198,8.7321434020996
2018-01-09 08:10:00,1814.56896972656,8.83796119689941
2018-01-09 08:20:00,1364.22802734375,7.89446592330932
2018-01-09 08:30:00,1072.47204589843,7.2814822196960405
2018-01-09 08:40:00,883.7844848632809,6.85962104797363
2018-01-09 08:50:00,1152.05297851562,7.4314317703247
2018-01-09 09:00:00,1327.07702636718,7.959774017333981
2018-01-09 09:10:00,1237.25695800781,7.64047718048095
2018-01-09 09:20:00,1119.751953125,7.30050182342529
2018-01-09 09:30:00,1398.4189453125,8.142086982727049
2018-01-09 09:40:00,1389.89697265625,7.9731011390686
2018-01-09 09:50:00,1754.1770019531198,8.7003583908081
2018-01-09 10:00:00,1261.66296386718,7.791810035705559
2018-01-09 10:10:00,1307.47399902343,7.75905418395996
2018-01-09 10:20:00,1483.5520019531198,8.11403179168701
2018-01-09 10:30:00,1576.75305175781,8.36482238769531
2018-01-09 10:40:00,1057.09594726562,7.330204963684079
2018-01-09 10:50:00,980.073974609375,7.1888899803161594
2018-01-09 11:00:00,1147.42199707031,7.36582422256469
2018-01-09 11:10:00,946.030517578125,6.87310600280761
2018-01-09 11:20:00,1079.30395507812,7.14580202102661
2018-01-09 11:30:00,1038.55798339843,6.99847078323364
2018-01-09 11:40:00,1113.07299804687,7.17127799987792
2018-01-09 11:50:00,1077.53601074218,6.99950218200683
2018-01-09 12:00:00,1134.56201171875,7.31683588027954
2018-01-09 12:10:00,1077.38793945312,7.175433158874509
2018-01-09 12:20:00,1399.72705078125,7.98596382141113
2018-01-09 12:30:00,1503.6779785156198,8.14645385742187
2018-01-09 12:40:00,1755.0500488281198,8.71557521820068
2018-01-09 12:50:00,1745.47802734375,8.588596343994139
2018-01-09 13:00:00,1772.8499755859302,8.7659912109375
2018-01-09 13:10:00,1986.0729980468698,9.33283996582031
2018-01-09 13:20:00,1945.81896972656,9.14515876770019
2018-01-09 13:30:00,1738.8630371093698,8.702645301818839
2018-01-09 13:40:00,1644.73303222656,8.44932746887207
2018-01-09 13:50:00,1677.21203613281,8.47615146636962
2018-01-09 14:00:00,1793.2440185546802,8.76634693145751
2018-01-09 14:10:00,1427.81494140625,7.965672969818111
2018-01-09 14:20:00,1374.52197265625,7.84875917434692
2018-01-09 14:30:00,1228.40197753906,7.54735803604125
2018-01-09 14:40:00,1439.60900878906,8.073335647582999
2018-01-09 14:50:00,1504.68798828125,8.32901859283447
2018-01-09 15:00:00,1851.46203613281,8.887218475341788
2018-01-09 15:10:00,2229.80395507812,9.894640922546381
2018-01-09 15:20:00,2324.70092773437,10.1002502441406
2018-01-09 15:30:00,2376.89599609375,10.3491096496582
2018-01-09 15:40:00,2438.22607421875,10.568429946899402
2018-01-09 15:50:00,2436.6298828125,10.478360176086401
2018-01-09 16:00:00,2109.7939453125,9.611923217773429
2018-01-09 16:10:00,2198.92211914062,9.770139694213858
2018-01-09 16:20:00,2433.52490234375,10.404479980468698
2018-01-09 16:30:00,2346.32495117187,10.3819799423217
2018-01-09 16:40:00,2148.39404296875,9.88410186767578
2018-01-09 16:50:00,1963.98400878906,9.39637947082519
2018-01-09 17:00:00,2150.58911132812,9.93642711639404
2018-01-09 17:10:00,2177.79711914062,9.90883731842041
2018-01-09 17:20:00,2819.23901367187,11.6306495666503
2018-01-09 17:30:00,3345.90307617187,12.7589397430419
2018-01-09 17:40:00,3548.11694335937,13.3959598541259
2018-01-09 17:50:00,3604.5830078125,14.144040107727001
2018-01-09 18:00:00,3604.42993164062,15.495420455932601
2018-01-09 18:10:00,3604.3349609375,15.730620384216301
2018-01-09 18:20:00,3604.18408203125,16.386619567871
2018-01-09 18:30:00,3604.21411132812,16.5413494110107
2018-01-09 18:40:00,3604.23291015625,16.5920906066894
2018-01-09 18:50:00,3603.9990234375,16.474939346313402
2018-01-09 19:00:00,3604.12890625,15.7746000289916
2018-01-09 19:10:00,3603.81494140625,15.719229698181099
2018-01-09 19:20:00,3603.90991210937,15.2709598541259
2018-01-09 19:30:00,3601.19506835937,14.791370391845698
2018-01-09 19:40:00,3603.99096679687,15.8442802429199
2018-01-09 19:50:00,3595.18798828125,15.1624698638916
2018-01-09 20:00:00,3603.67797851562,14.762129783630302
2018-01-09 20:10:00,3555.09912109375,13.719739913940401
2018-01-09 20:20:00,3522.9541015625,13.6328897476196
2018-01-09 20:30:00,3582.0849609375,14.2836904525756
2018-01-09 20:40:00,3584.90600585937,14.5344295501708
2018-01-09 20:50:00,3598.92407226562,14.5136098861694
2018-01-09 21:00:00,3556.10009765625,14.439700126647901
2018-01-09 21:10:00,3460.8759765625,14.309599876403801
2018-01-09 21:20:00,3567.48095703125,14.459719657897901
2018-01-09 21:30:00,3573.24096679687,14.508399963378901
2018-01-09 21:40:00,3536.24389648437,14.3738203048706
2018-01-09 21:50:00,3334.70703125,13.875
2018-01-09 22:00:00,3170.3369140625,12.592169761657699
2018-01-09 22:10:00,3213.76098632812,12.588899612426697
2018-01-09 22:20:00,3409.73608398437,13.6807403564453
2018-01-09 22:30:00,3361.51391601562,13.6221904754638
2018-01-09 22:40:00,3260.0439453125,12.873450279235803
2018-01-09 22:50:00,3009.9208984375,11.9868698120117
2018-01-09 23:00:00,3420.6640625,13.6738595962524
2018-01-09 23:10:00,3221.93896484375,12.749050140380799
2018-01-09 23:20:00,3247.6279296875,12.611579895019501
2018-01-09 23:30:00,3319.59790039062,13.0143098831176
2018-01-09 23:40:00,3460.55590820312,13.2781801223754
2018-01-09 23:50:00,3565.68310546875,13.6645202636718
2018-01-10 00:00:00,1307.684332,7.557952
2018-01-10 00:10:00,1307.684332,7.557952
2018-01-10 00:20:00,1307.684332,7.557952
2018-01-10 00:30:00,1307.684332,7.557952
2018-01-10 00:40:00,1307.684332,7.557952
2018-01-10 00:50:00,1307.684332,7.557952
2018-01-10 01:00:00,1307.684332,7.557952
2018-01-10 01:10:00,1307.684332,7.557952
2018-01-10 01:20:00,1307.684332,7.557952
2018-01-10 01:30:00,1307.684332,7.557952
2018-01-10 01:40:00,1307.684332,7.557952
2018-01-10 01:50:00,1307.684332,7.557952
2018-01-10 02:00:00,1307.684332,7.557952
2018-01-10 02:10:00,1307.684332,7.557952
2018-01-10 02:20:00,1307.684332,7.557952
2018-01-10 02:30:00,1307.684332,7.557952
2018-01-10 02:40:00,1307.684332,7.557952
2018-01-10 02:50:00,1307.684332,7.557952
2018-01-10 03:00:00,1307.684332,7.557952
2018-01-10 03:10:00,1307.684332,7.557952
2018-01-10 03:20:00,1307.684332,7.557952
2018-01-10 03:30:00,1307.684332,7.557952
2018-01-10 03:40:00,1307.684332,7.557952
2018-01-10 03:50:00,1307.684332,7.557952
2018-01-10 04:00:00,1307.684332,7.557952
2018-01-10 04:10:00,1307.684332,7.557952
2018-01-10 04:20:00,1307.684332,7.557952
2018-01-10 04:30:00,1307.684332,7.557952
2018-01-10 04:40:00,1307.684332,7.557952
2018-01-10 04:50:00,1307.684332,7.557952
2018-01-10 05:00:00,1307.684332,7.557952
2018-01-10 05:10:00,1307.684332,7.557952
2018-01-10 05:20:00,1307.684332,7.557952
2018-01-10 05:30:00,1307.684332,7.557952
2018-01-10 05:40:00,1307.684332,7.557952
2018-01-10 05:50:00,1307.684332,7.557952
2018-01-10 06:00:00,1307.684332,7.557952
2018-01-10 06:10:00,1307.684332,7.557952
2018-01-10 06:20:00,1307.684332,7.557952
2018-01-10 06:30:00,1307.684332,7.557952
2018-01-10 06:40:00,1307.684332,7.557952
2018-01-10 06:50:00,1307.684332,7.557952
2018-01-10 07:00:00,1307.684332,7.557952
2018-01-10 07:10:00,1307.684332,7.557952
2018-01-10 07:20:00,1307.684332,7.557952
2018-01-10 07:30:00,1307.684332,7.557952
2018-01-10 07:40:00,1307.684332,7.557952
2018-01-10 07:50:00,1307.684332,7.557952
2018-01-10 08:00:00,1307.684332,7.557952
2018-01-10 08:10:00,1307.684332,7.557952
2018-01-10 08:20:00,1307.684332,7.557952
2018-01-10 08:30:00,1307.684332,7.557952
2018-01-10 08:40:00,1307.684332,7.557952
2018-01-10 08:50:00,1307.684332,7.557952
2018-01-10 09:00:00,1307.684332,7.557952
2018-01-10 09:10:00,1307.684332,7.557952
2018-01-10 09:20:00,1307.684332,7.557952
2018-01-10 09:30:00,1307.684332,7.557952
2018-01-10 09:40:00,1307.684332,7.557952
2018-01-10 09:50:00,1307.684332,7.557952
2018-01-10 10:00:00,1307.684332,7.557952
2018-01-10 10:10:00,1307.684332,7.557952
2018-01-10 10:20:00,1307.684332,7.557952
2018-01-10 10:30:00,1307.684332,7.557952
2018-01-10 10:40:00,1307.684332,7.557952
2018-01-10 10:50:00,1307.684332,7.557952
2018-01-10 11:00:00,1307.684332,7.557952
2018-01-10 11:10:00,1307.684332,7.557952
2018-01-10 11:20:00,1307.684332,7.557952
2018-01-10 11:30:00,1307.684332,7.557952
2018-01-10 11:40:00,1307.684332,7.557952
2018-01-10 11:50:00,1307.684332,7.557952
2018-01-10 12:00:00,1307.684332,7.557952
2018-01-10 12:10:00,1307.684332,7.557952
2018-01-10 12:20:00,1307.684332,7.557952
2018-01-10 12:30:00,1307.684332,7.557952
2018-01-10 12:40:00,1307.684332,7.557952
2018-01-10 12:50:00,1307.684332,7.557952
2018-01-10 13:00:00,1307.684332,7.557952
2018-01-10 13:10:00,1307.684332,7.557952
2018-01-10 13:20:00,1307.684332,7.557952
2018-01-10 13:30:00,1307.684332,7.557952
2018-01-10 13:40:00,1307.684332,7.557952
2018-01-10 13:50:00,1307.684332,7.557952
2018-01-10 14:00:00,1307.684332,7.557952
2018-01-10 14:10:00,1307.684332,7.557952
2018-01-10 14:20:00,1307.684332,7.557952
2018-01-10 14:30:00,1307.684332,7.557952
2018-01-10 14:40:00,1307.684332,7.557952
2018-01-10 14:50:00,1307.684332,7.557952
2018-01-10 15:00:00,1307.684332,7.557952
2018-01-10 15:10:00,1307.684332,7.557952
2018-01-10 15:20:00,1307.684332,7.557952
2018-01-10 15:30:00,1307.684332,7.557952
2018-01-10 15:40:00,1307.684332,7.557952
2018-01-10 15:50:00,1307.684332,7.557952
2018-01-10 16:00:00,1307.684332,7.557952
2018-01-10 16:10:00,1307.684332,7.557952
2018-01-10 16:20:00,1307.684332,7.557952
2018-01-10 16:30:00,1307.684332,7.557952
2018-01-10 16:40:00,1307.684332,7.557952
2018-01-10 16:50:00,1307.684332,7.557952
2018-01-10 17:00:00,1307.684332,7.557952
2018-01-10 17:10:00,1307.684332,7.557952
2018-01-10 17:20:00,1307.684332,7.557952
2018-01-10 17:30:00,1307.684332,7.557952
2018-01-10 17:40:00,1307.684332,7.557952
2018-01-10 17:50:00,1307.684332,7.557952
2018-01-10 18:00:00,1307.684332,7.557952
2018-01-10 18:10:00,1307.684332,7.557952
2018-01-10 18:20:00,1307.684332,7.557952
2018-01-10 18:30:00,1307.684332,7.557952
2018-01-10 18:40:00,1307.684332,7.557952
2018-01-10 18:50:00,1307.684332,7.557952
2018-01-10 19:00:00,1307.684332,7.557952
2018-01-10 19:10:00,1307.684332,7.557952
2018-01-10 19:20:00,1307.684332,7.557952
2018-01-10 19:30:00,1307.684332,7.557952
2018-01-10 19:40:00,1307.684332,7.557952
2018-01-10 19:50:00,1307.684332,7.557952
2018-01-10 20:00:00,1307.684332,7.557952
2018-01-10 20:10:00,1307.684332,7.557952
2018-01-10 20:20:00,1307.684332,7.557952
2018-01-10 20:30:00,1307.684332,7.557952
2018-01-10 20:40:00,1307.684332,7.557952
2018-01-10 20:50:00,1307.684332,7.557952
2018-01-10 21:00:00,1307.684332,7.557952
2018-01-10 21:10:00,1307.684332,7.557952
2018-01-10 21:20:00,1307.684332,7.557952
2018-01-10 21:30:00,1307.684332,7.557952
2018-01-10 21:40:00,1307.684332,7.557952
2018-01-10 21:50:00,1307.684332,7.557952
2018-01-10 22:00:00,1307.684332,7.557952
2018-01-10 22:10:00,1307.684332,7.557952
2018-01-10 22:20:00,1307.684332,7.557952
2018-01-10 22:30:00,1307.684332,7.557952
2018-01-10 22:40:00,1307.684332,7.557952
2018-01-10 22:50:00,1307.684332,7.557952
2018-01-10 23:00:00,1307.684332,7.557952
2018-01-10 23:10:00,1307.684332,7.557952
2018-01-10 23:20:00,1307.684332,7.557952
2018-01-10 23:30:00,1307.684332,7.557952
2018-01-10 23:40:00,1307.684332,7.557952
2018-01-10 23:50:00,1307.684332,7.557952
2018-01-11 00:00:00,0.0,3.3544681072235094
2018-01-11 00:10:00,0.0,3.35094594955444
2018-01-11 00:20:00,58.1711196899414,4.11575508117675
2018-01-11 00:30:00,78.0556869506835,4.067509174346919
2018-01-11 00:40:00,83.60221099853509,4.15782308578491
2018-01-11 00:50:00,99.3358535766601,4.25197410583496
2018-01-11 01:00:00,106.310203552246,4.21620178222656
2018-01-11 01:10:00,127.324096679687,4.441936016082759
2018-01-11 01:20:00,137.54310607910102,4.522643089294429
2018-01-11 01:30:00,135.662200927734,4.434268951416009
2018-01-11 01:40:00,172.35450744628898,4.750261783599849
2018-01-11 01:50:00,184.984405517578,4.833404064178461
2018-01-11 02:00:00,261.932708740234,5.385502815246579
2018-01-11 02:10:00,348.326599121093,5.741458892822259
2018-01-11 02:20:00,422.785614013671,6.01945781707763
2018-01-11 02:30:00,428.73291015625,5.98085498809814
2018-01-11 02:40:00,570.809875488281,6.36931896209716
2018-01-11 02:50:00,519.081787109375,6.00052022933959
2018-01-11 03:00:00,496.403503417968,5.94570398330688
2018-01-11 03:10:00,496.429809570312,6.214416027069089
2018-01-11 03:20:00,442.47720336914,6.0253138542175195
2018-01-11 03:30:00,458.96060180664,6.203948974609371
2018-01-11 03:40:00,399.528411865234,5.8318428993225
2018-01-11 03:50:00,555.413513183593,6.46016979217529
2018-01-11 04:00:00,480.634887695312,6.154911994934079
2018-01-11 04:10:00,520.861083984375,6.2975959777832005
2018-01-11 04:20:00,531.137512207031,6.2981271743774405
2018-01-11 04:30:00,582.8076171875,6.4780478477478
2018-01-11 04:40:00,651.2584228515619,6.673340797424309
2018-01-11 04:50:00,591.0980224609369,6.43297100067138
2018-01-11 05:00:00,572.049621582031,6.17622804641723
2018-01-11 05:10:00,467.939086914062,5.96068000793457
2018-01-11 05:20:00,460.465789794921,5.86353302001953
2018-01-11 05:30:00,426.641693115234,5.77811908721923
2018-01-11 05:40:00,440.991302490234,5.53654384613037
2018-01-11 05:50:00,549.781311035156,6.048394203186031
2018-01-11 06:00:00,457.97830200195295,5.89843797683715
2018-01-11 06:10:00,384.822998046875,5.575128078460691
2018-01-11 06:20:00,443.538208007812,5.85568904876708
2018-01-11 06:30:00,682.726379394531,6.783911228179929
2018-01-11 06:40:00,982.254516601562,7.30878686904907
2018-01-11 06:50:00,1008.1630249023401,7.48524379730224
2018-01-11 07:00:00,971.019775390625,7.58676290512084
2018-01-11 07:10:00,826.291625976562,7.05373907089233
2018-01-11 07:20:00,689.65380859375,6.5279421806335405
2018-01-11 07:30:00,791.7158813476559,7.05169677734375
2018-01-11 07:40:00,889.494873046875,7.26049613952636
2018-01-11 07:50:00,939.68359375,7.30731916427612
2018-01-11 08:00:00,1042.64697265625,7.9546818733215305
2018-01-11 08:10:00,1009.0910034179599,8.03065013885498
2018-01-11 08:20:00,708.911804199218,6.83148908615112
2018-01-11 08:30:00,643.8734130859369,6.4324312210083
2018-01-11 08:40:00,688.0103149414059,6.76600503921508
2018-01-11 08:50:00,188.679992675781,4.55684995651245
2018-01-11 09:00:00,408.576293945312,5.4738450050354
2018-01-11 09:10:00,645.534973144531,6.409811973571769
2018-01-11 09:20:00,674.809875488281,6.814878940582269
2018-01-11 09:30:00,741.3281860351559,7.15220117568969
2018-01-11 09:40:00,846.826782226562,7.5481219291687
2018-01-11 09:50:00,800.4290161132809,7.41772985458374
2018-01-11 10:00:00,731.9055786132809,7.081546783447259
2018-01-11 10:10:00,701.1350708007809,7.082269191741941
2018-01-11 10:20:00,732.4453125,7.129284858703611
2018-01-11 10:30:00,854.9697875976559,7.595194816589349
2018-01-11 10:40:00,938.367370605468,7.844647884368889
2018-01-11 10:50:00,972.4833984375,7.5284309387207005
2018-01-11 11:00:00,582.471130371093,6.402482986450191
2018-01-11 11:10:00,472.286712646484,5.899878025054929
2018-01-11 11:20:00,617.473571777343,6.456841945648191
2018-01-11 11:30:00,668.789978027343,6.6274728775024405
2018-01-11 11:40:00,774.0833129882809,6.937685966491691
2018-01-11 11:50:00,807.404479980468,6.98338794708251
2018-01-11 12:00:00,1259.04797363281,8.30353069305419
2018-01-11 12:10:00,1311.583984375,8.66211891174316
2018-01-11 12:20:00,1127.59997558593,8.35168552398681
2018-01-11 12:30:00,1223.68103027343,8.39214420318603
2018-01-11 12:40:00,1475.4189453125,8.78674411773681
2018-01-11 12:50:00,1648.31298828125,9.24070167541503
2018-01-11 13:00:00,1398.4499511718698,8.48295211791992
2018-01-11 13:10:00,1227.03698730468,7.954776763916009
2018-01-11 13:20:00,1073.42199707031,7.5899357795715305
2018-01-11 13:30:00,1024.25903320312,7.50065422058105
2018-01-11 13:40:00,1548.5389404296802,8.609519004821768
2018-01-11 13:50:00,2014.85900878906,9.97201824188232
2018-01-11 14:00:00,2290.13500976562,9.98186492919921
2018-01-11 14:10:00,2059.09008789062,9.874024391174311
2018-01-11 14:20:00,1920.3430175781198,9.5846357345581
2018-01-11 14:30:00,2037.4990234375,9.8536958694458
2018-01-11 14:40:00,2245.95703125,10.5537700653076
2018-01-11 14:50:00,2239.88305664062,10.229209899902301
2018-01-11 15:00:00,2498.5400390625,10.7489900588989
2018-01-11 15:10:00,2578.88598632812,11.0826396942138
2018-01-11 15:20:00,2536.73608398437,11.4114799499511
2018-01-11 15:30:00,2764.26293945312,11.033510208129801
2018-01-11 15:40:00,2978.80102539062,11.790539741516099
2018-01-11 15:50:00,2957.64599609375,11.591679573059
2018-01-11 16:00:00,3029.17407226562,11.3758602142333
2018-01-11 16:10:00,3282.14111328125,11.813570022583
2018-01-11 16:20:00,3290.86596679687,12.052120208740199
2018-01-11 16:30:00,3260.77099609375,12.053839683532699
2018-01-11 16:40:00,3285.587890625,12.0773496627807
2018-01-11 16:50:00,3348.17309570312,12.109109878539998
2018-01-11 17:00:00,3333.32690429687,12.1725902557373
2018-01-11 17:10:00,3151.44799804687,12.246120452880799
2018-01-11 17:20:00,2889.35888671875,11.490830421447699
2018-01-11 17:30:00,2798.15991210937,11.331040382385199
2018-01-11 17:40:00,2613.44091796875,11.035269737243599
2018-01-11 17:50:00,2747.623046875,11.1644897460937
2018-01-11 18:00:00,2771.55395507812,11.230569839477502
2018-01-11 18:10:00,2769.29711914062,11.229330062866199
2018-01-11 18:20:00,2576.62109375,10.7410898208618
2018-01-11 18:30:00,2593.70092773437,10.661840438842699
2018-01-11 18:40:00,2475.11303710937,10.4777202606201
2018-01-11 18:50:00,2462.9150390625,10.6191396713256
2018-01-11 19:00:00,2419.09008789062,10.3991498947143
2018-01-11 19:10:00,2330.6240234375,10.128529548645
2018-01-11 19:20:00,2169.69409179687,9.901758193969721
2018-01-11 19:30:00,1804.8270263671802,9.17066860198974
2018-01-11 19:40:00,1618.3210449218698,8.818257331848141
2018-01-11 19:50:00,1191.44604492187,7.9211268424987695
2018-01-11 20:00:00,597.463073730468,6.437236785888669
2018-01-11 20:10:00,413.57730102539,5.53077507019042
2018-01-11 20:20:00,82.92839050292959,3.35834598541259
2018-01-11 20:30:00,56.268211364746,2.95219707489013
2018-01-11 20:40:00,45.5368003845214,3.1226830482482897
2018-01-11 20:50:00,126.392402648925,3.5858550071716295
2018-01-11 21:00:00,185.196395874023,4.28145694732666
2018-01-11 21:10:00,180.13279724121003,4.081334114074701
2018-01-11 21:20:00,170.552795410156,4.50294303894042
2018-01-11 21:30:00,115.10790252685499,3.84348106384277
2018-01-11 21:40:00,218.981903076171,5.02495384216308
2018-01-11 21:50:00,117.997100830078,4.33641195297241
2018-01-11 22:00:00,20.916759490966697,2.84453010559082
2018-01-11 22:10:00,9.32132816314697,2.8460938930511404
2018-01-11 22:20:00,0.0,2.28589105606079
2018-01-11 22:30:00,21.594520568847603,3.86332988739013
2018-01-11 22:40:00,33.2938385009765,3.13041996955871
2018-01-11 22:50:00,0.0,2.06926202774047
2018-01-11 23:00:00,0.0,2.84780406951904
2018-01-11 23:10:00,0.0,2.09631609916687
2018-01-11 23:20:00,0.0,1.9846990108489901
2018-01-11 23:30:00,27.6022090911865,3.5792989730834903
2018-01-11 23:40:00,94.0514068603515,4.14794111251831
2018-01-11 23:50:00,241.783294677734,5.2753620147705
2018-01-12 00:00:00,57.4070205688476,6.166973114013669
2018-01-12 00:10:00,27.440509796142504,5.8843297958374
2018-01-12 00:20:00,0.36486649513244607,5.16810894012451
2018-01-12 00:30:00,0.0,4.607420921325679
2018-01-12 00:40:00,0.0,4.71355390548706
2018-01-12 00:50:00,0.0,3.31934809684753
2018-01-12 01:00:00,0.0,4.1574912071228
2018-01-12 01:10:00,0.0,4.52392721176147
2018-01-12 01:20:00,0.0,5.471636772155759
2018-01-12 01:30:00,0.0,5.42910003662109
2018-01-12 01:40:00,0.0,5.32448196411132
2018-01-12 01:50:00,0.0,5.373916149139401
2018-01-12 02:00:00,0.0,4.738683223724361
2018-01-12 02:10:00,0.0,4.461490154266349
2018-01-12 02:20:00,0.0,4.62790298461914
2018-01-12 02:30:00,0.0,4.23254108428955
2018-01-12 02:40:00,0.0,4.66454601287841
2018-01-12 02:50:00,0.0,4.16446208953857
2018-01-12 03:00:00,0.0,4.37256622314453
2018-01-12 03:10:00,0.0,3.13805794715881
2018-01-12 03:20:00,0.0,3.19824790954589
2018-01-12 03:30:00,0.0,3.18443894386291
2018-01-12 03:40:00,0.0,3.2290999889373704
2018-01-12 03:50:00,0.0,3.3846800327301003
2018-01-12 04:00:00,0.0,4.18897485733032
2018-01-12 04:10:00,0.0,4.071423053741451
2018-01-12 04:20:00,0.0,4.55922985076904
2018-01-12 04:30:00,0.0,4.32148694992065
2018-01-12 04:40:00,0.0,5.03044700622558
2018-01-12 04:50:00,0.0,4.90428400039672
2018-01-12 05:00:00,0.0,4.8349452018737695
2018-01-12 05:10:00,0.0,3.9178259372711097
2018-01-12 05:20:00,0.0,4.1796178817749
2018-01-12 05:30:00,0.0,3.5531039237976003
2018-01-12 05:40:00,0.0,3.7698099613189604
2018-01-12 05:50:00,0.0,4.69021081924438
2018-01-12 06:00:00,0.0,3.6670711040496804
2018-01-12 06:10:00,0.0,3.6520071029662997
2018-01-12 06:20:00,0.0,4.70751476287841
2018-01-12 06:30:00,0.0,5.02896308898925
2018-01-12 06:40:00,0.0,5.20491886138916
2018-01-12 06:50:00,0.0,5.24848985671997
2018-01-12 07:00:00,0.0,4.809805870056151
2018-01-12 07:10:00,0.0,4.39849519729614
2018-01-12 07:20:00,0.0,4.58516407012939
2018-01-12 07:30:00,0.0,4.71388101577758
2018-01-12 07:40:00,0.0,4.634006023406981
2018-01-12 07:50:00,0.0,4.16768884658813
2018-01-12 08:00:00,0.0,3.6581580638885405
2018-01-12 08:10:00,0.0,4.170745849609371
2018-01-12 08:20:00,0.0,4.78809404373168
2018-01-12 08:30:00,0.0,4.602434158325191
2018-01-12 08:40:00,0.0,4.7660408020019505
2018-01-12 08:50:00,0.0,4.08825397491455
2018-01-12 09:00:00,0.0,4.01891183853149
2018-01-12 09:10:00,0.0,4.48327922821044
2018-01-12 09:20:00,0.0,4.31567287445068
2018-01-12 09:30:00,0.0,4.21794986724853
2018-01-12 09:40:00,0.0,3.59772706031799
2018-01-12 09:50:00,0.0,3.6588299274444505
2018-01-12 10:00:00,0.0,3.41532111167907
2018-01-12 10:10:00,0.0,3.40732502937316
2018-01-12 10:20:00,0.0,3.3715560436248704
2018-01-12 10:30:00,8.82586574554443,3.9115619659423797
2018-01-12 10:40:00,5.36666297912597,2.9442191123962402
2018-01-12 10:50:00,0.0,2.75239491462707
2018-01-12 11:00:00,0.0,3.2535998821258505
2018-01-12 11:10:00,0.0,2.54094505310058
2018-01-12 11:20:00,0.0,3.24209690093994
2018-01-12 11:30:00,0.0,2.5154480934143
2018-01-12 11:40:00,0.0,1.81588196754455
2018-01-12 11:50:00,0.0,2.47761702537536
2018-01-12 12:00:00,0.0,2.5648939609527504
2018-01-12 12:10:00,0.0,3.1590099334716704
2018-01-12 12:20:00,0.0,3.3807210922241198
2018-01-12 12:30:00,0.0,2.86041688919067
2018-01-12 12:40:00,0.0,3.0268790721893297
2018-01-12 12:50:00,0.0,1.9811539649963301
2018-01-12 13:00:00,0.0,2.2064540386199902
2018-01-12 13:10:00,0.0,2.36168503761291
2018-01-12 13:20:00,0.0,2.47482395172119
2018-01-12 13:30:00,0.0,2.9100499153137203
2018-01-12 13:40:00,0.0,2.66776895523071
2018-01-12 13:50:00,0.0,2.66031789779663
2018-01-12 14:00:00,0.0,2.69957590103149
2018-01-12 14:10:00,0.0,2.97237992286682
2018-01-12 14:20:00,0.0,2.3087520599365203
2018-01-12 14:30:00,0.0,2.67611408233642
2018-01-12 14:40:00,0.0,2.3306889533996498
2018-01-12 14:50:00,0.0,1.6820570230484
2018-01-12 15:00:00,0.0,1.6133990287780702
2018-01-12 15:10:00,0.0,1.5967320203781101
2018-01-12 15:20:00,0.0,2.09364700317382
2018-01-12 15:30:00,0.0,2.4877951145172097
2018-01-12 15:40:00,0.0,1.99098396301269
2018-01-12 15:50:00,0.0,2.12946605682373
2018-01-12 16:00:00,0.0,1.95140695571899
2018-01-12 16:10:00,0.0,2.20607590675354
2018-01-12 16:20:00,0.0,2.2108659744262598
2018-01-12 16:30:00,0.0,2.21639704704284
2018-01-12 16:40:00,0.0,2.7249300479888903
2018-01-12 16:50:00,0.0,2.5860641002655
2018-01-12 17:00:00,0.0,2.31100511550903
2018-01-12 17:10:00,0.0,2.24845004081726
2018-01-12 17:20:00,0.0,2.3583710193634
2018-01-12 17:30:00,0.0,1.84659695625305
2018-01-12 17:40:00,0.0,1.62173604965209
2018-01-12 17:50:00,0.0,2.18652892112731
2018-01-12 18:00:00,0.0,2.55051898956298
2018-01-12 18:10:00,0.0,2.8982810974121
2018-01-12 18:20:00,0.0,2.51416611671447
2018-01-12 18:30:00,0.0,2.1015191078186004
2018-01-12 18:40:00,0.0,2.15645790100097
2018-01-12 18:50:00,0.0,2.62026500701904
2018-01-12 19:00:00,0.0,2.0979359149932804
2018-01-12 19:10:00,0.0,2.09754610061645
2018-01-12 19:20:00,0.0,2.17564105987548
2018-01-12 19:30:00,0.0,1.6878169775009098
2018-01-12 19:40:00,0.0,1.45803499221801
2018-01-12 19:50:00,0.0,1.4283970594406101
2018-01-12 20:00:00,0.0,1.35923600196838
2018-01-12 20:10:00,0.0,1.5212630033493
2018-01-12 20:20:00,0.0,1.5499529838562
2018-01-12 20:30:00,0.0,1.33828604221343
2018-01-12 20:40:00,0.0,1.18894898891448
2018-01-12 20:50:00,0.0,0.863053619861602
2018-01-12 21:00:00,0.0,0.580709874629974
2018-01-12 21:10:00,0.0,0.543569922447204
2018-01-12 21:20:00,0.0,0.585911273956298
2018-01-12 21:30:00,0.0,0.7349464297294609
2018-01-12 21:40:00,0.0,0.8943209052085871
2018-01-12 21:50:00,0.0,3.1680669784545805
2018-01-12 22:00:00,0.0,3.57494497299194
2018-01-12 22:10:00,8.85420036315917,3.84837102890014
2018-01-12 22:20:00,11.956720352172802,3.2876129150390603
2018-01-12 22:30:00,0.0,3.55187892913818
2018-01-12 22:40:00,67.1658782958984,4.12852191925048
2018-01-12 22:50:00,51.978420257568295,3.6360049247741606
2018-01-12 23:00:00,17.2795391082763,3.1314499378204306
2018-01-12 23:10:00,5.98905086517333,2.64381599426269
2018-01-12 23:20:00,24.9013500213623,3.2199900150299
2018-01-12 23:30:00,15.026160240173303,3.07892799377441
2018-01-12 23:40:00,81.4728698730468,3.9767630100250204
2018-01-12 23:50:00,128.179397583007,4.08598089218139
2018-01-13 00:00:00,777.2919921875,6.25810718536376
2018-01-13 00:10:00,875.721313476562,6.326229095458981
2018-01-13 00:20:00,659.148620605468,5.796611785888669
2018-01-13 00:30:00,639.275573730468,5.89790487289428
2018-01-13 00:40:00,685.547424316406,6.024456024169919
2018-01-13 00:50:00,574.656921386718,5.65877819061279
2018-01-13 01:00:00,855.397216796875,6.42587995529174
2018-01-13 01:10:00,969.828002929687,6.6538558006286594
2018-01-13 01:20:00,923.256103515625,6.51615190505981
2018-01-13 01:30:00,930.772888183593,6.542150020599361
2018-01-13 01:40:00,1014.4970092773401,6.64776802062988
2018-01-13 01:50:00,785.163208007812,6.188592910766599
2018-01-13 02:00:00,951.307495117187,6.459283828735349
2018-01-13 02:10:00,953.646118164062,6.460101127624509
2018-01-13 02:20:00,1070.03601074218,6.764049053192131
2018-01-13 02:30:00,1072.84997558593,6.88756799697875
2018-01-13 02:40:00,1154.2939453125,7.01894521713256
2018-01-13 02:50:00,1527.71594238281,7.49712085723876
2018-01-13 03:00:00,1060.42504882812,6.8650951385498
2018-01-13 03:10:00,1679.4689941406198,7.92541694641113
2018-01-13 03:20:00,1425.9930419921802,7.385661125183099
2018-01-13 03:30:00,1928.4749755859302,8.42654705047607
2018-01-13 03:40:00,2247.17602539062,8.900672912597651
2018-01-13 03:50:00,2120.37109375,8.47482585906982
2018-01-13 04:00:00,1928.7790527343698,8.117819786071768
2018-01-13 04:10:00,2149.74609375,8.4620771408081
2018-01-13 04:20:00,1987.1379394531198,8.48365211486816
2018-01-13 04:30:00,2182.11010742187,8.70812034606933
2018-01-13 04:40:00,2750.666015625,10.200900077819801
2018-01-13 04:50:00,2709.11499023437,10.234669685363698
2018-01-13 05:00:00,2611.79711914062,9.97043895721435
2018-01-13 05:10:00,2800.27099609375,10.509010314941401
2018-01-13 05:20:00,2522.94897460937,9.640219688415518
2018-01-13 05:30:00,2831.955078125,10.499870300292901
2018-01-13 05:40:00,2410.61499023437,9.306689262390131
2018-01-13 05:50:00,2732.24389648437,10.2798299789428
2018-01-13 06:00:00,2527.84301757812,9.68420314788818
2018-01-13 06:10:00,2882.06298828125,10.5386295318603
2018-01-13 06:20:00,2825.14697265625,10.4652595520019
2018-01-13 06:30:00,2538.64404296875,9.69117259979248
2018-01-13 06:40:00,2744.64892578125,10.1284503936767
2018-01-13 06:50:00,2775.337890625,10.113739967346099
2018-01-13 07:00:00,2441.51098632812,9.37287616729736
2018-01-13 07:10:00,2717.6220703125,9.90581130981445
2018-01-13 07:20:00,3216.73608398437,11.167929649353
2018-01-13 07:30:00,3293.70703125,11.3732204437255
2018-01-13 07:40:00,3334.82299804687,11.1187295913696
2018-01-13 07:50:00,3367.90405273437,11.374030113220199
2018-01-13 08:00:00,3342.84008789062,11.2989501953125
2018-01-13 08:10:00,3564.53002929687,12.076080322265598
2018-01-13 08:20:00,3486.7470703125,12.179949760437
2018-01-13 08:30:00,3393.919921875,11.2340097427368
2018-01-13 08:40:00,3212.2529296875,10.7778902053833
2018-01-13 08:50:00,3281.01196289062,11.0970096588134
2018-01-13 09:00:00,3303.51708984375,11.6729202270507
2018-01-13 09:10:00,3361.97412109375,11.7278499603271
2018-01-13 09:20:00,3185.89990234375,11.1285896301269
2018-01-13 09:30:00,3384.8291015625,11.474080085754302
2018-01-13 09:40:00,3477.14892578125,11.5485401153564
2018-01-13 09:50:00,3349.04907226562,11.408399581909098
2018-01-13 10:00:00,3333.4130859375,11.654509544372498
2018-01-13 10:10:00,3445.04809570312,11.941269874572699
2018-01-13 10:20:00,3241.42797851562,10.740579605102502
2018-01-13 10:30:00,3419.26000976562,11.617810249328599
2018-01-13 10:40:00,3497.623046875,12.4183702468872
2018-01-13 10:50:00,3480.65893554687,12.5076904296875
2018-01-13 11:00:00,3595.88305664062,13.272520065307601
2018-01-13 11:10:00,3603.35302734375,14.315400123596099
2018-01-13 11:20:00,3566.25708007812,13.6810998916625
2018-01-13 11:30:00,3518.57495117187,12.401220321655199
2018-01-13 11:40:00,3538.77490234375,12.1819095611572
2018-01-13 11:50:00,3509.97802734375,11.985810279846099
2018-01-13 12:00:00,3504.56201171875,11.755760192871001
2018-01-13 12:10:00,3240.9130859375,11.1472997665405
2018-01-13 12:20:00,3477.2958984375,11.9288501739501
2018-01-13 12:30:00,3584.623046875,12.567740440368599
2018-01-13 12:40:00,3541.71801757812,12.2491397857666
2018-01-13 12:50:00,3596.51708984375,13.7987699508666
2018-01-13 13:00:00,3603.51098632812,14.5413303375244
2018-01-13 13:10:00,3603.24096679687,13.223970413208
2018-01-13 13:20:00,3591.96899414062,12.7295198440551
2018-01-13 13:30:00,3597.15209960937,13.009900093078599
2018-01-13 13:40:00,3602.55200195312,13.1743001937866
2018-01-13 13:50:00,3603.28393554687,14.562330245971598
2018-01-13 14:00:00,3596.76196289062,13.271949768066401
2018-01-13 14:10:00,3603.18798828125,13.8945598602294
2018-01-13 14:20:00,3603.208984375,14.2413997650146
2018-01-13 14:30:00,3603.46508789062,15.255169868469201
2018-01-13 14:40:00,3603.42895507812,14.511300086975
2018-01-13 14:50:00,3602.4970703125,14.191769599914501
2018-01-13 15:00:00,3361.23706054687,11.8289403915405
2018-01-13 15:10:00,3273.24609375,11.0580997467041
2018-01-13 15:20:00,3542.86303710937,12.6096801757812
2018-01-13 15:30:00,3487.49609375,12.111249923706
2018-01-13 15:40:00,3574.5830078125,13.7750597000122
2018-01-13 15:50:00,3602.36596679687,14.2484798431396
2018-01-13 16:00:00,3535.2509765625,12.7076997756958
2018-01-13 16:10:00,3520.30810546875,11.7885904312133
2018-01-13 16:20:00,3332.40698242187,11.862919807434
2018-01-13 16:30:00,3125.794921875,10.69172000885
2018-01-13 16:40:00,3411.55102539062,11.878529548645
2018-01-13 16:50:00,3455.42602539062,13.096300125122001
2018-01-13 17:00:00,3588.05102539062,14.000690460205
2018-01-13 17:10:00,3601.75708007812,13.2588596343994
2018-01-13 17:20:00,3573.041015625,13.1599903106689
2018-01-13 17:30:00,3590.63403320312,12.944990158081
2018-01-13 17:40:00,3596.04711914062,13.175279617309501
2018-01-13 17:50:00,3364.81909179687,11.479169845581
2018-01-13 18:00:00,3549.2490234375,12.640489578247001
2018-01-13 18:10:00,3589.81494140625,13.446700096130302
2018-01-13 18:20:00,3565.31494140625,13.524609565734801
2018-01-13 18:30:00,3600.81811523437,14.8007097244262
2018-01-13 18:40:00,3573.712890625,13.2594699859619
2018-01-13 18:50:00,3589.27197265625,13.216259956359801
2018-01-13 19:00:00,3510.7548828125,13.7945499420166
2018-01-13 19:10:00,3587.7548828125,12.879929542541499
2018-01-13 19:20:00,3504.68505859375,12.3499402999877
2018-01-13 19:30:00,3506.22607421875,12.935159683227502
2018-01-13 19:40:00,3445.99609375,12.070150375366199
2018-01-13 19:50:00,3574.68896484375,13.4656801223754
2018-01-13 20:00:00,3488.8720703125,13.0531101226806
2018-01-13 20:10:00,3503.9580078125,13.0571498870849
2018-01-13 20:20:00,3347.7900390625,12.622460365295401
2018-01-13 20:30:00,3112.7880859375,11.5503597259521
2018-01-13 20:40:00,3327.90600585937,14.327910423278801
2018-01-13 20:50:00,2640.38110351562,11.992609977722099
2018-01-13 21:00:00,2054.14892578125,11.559940338134698
2018-01-13 21:10:00,1908.3310546875,11.7164402008056
2018-01-13 21:20:00,1835.3229980468698,11.9059896469116
2018-01-13 21:30:00,1805.36096191406,12.289939880371001
2018-01-13 21:40:00,1793.90100097656,13.2841100692749
2018-01-13 21:50:00,1765.4110107421802,13.9267797470092
2018-01-13 22:00:00,980.982116699218,14.878930091857901
2018-01-13 22:10:00,364.21438598632795,14.0129299163818
2018-01-13 22:20:00,372.10281372070295,12.564390182495101
2018-01-13 22:30:00,357.26919555664,13.006099700927699
2018-01-13 22:40:00,361.253814697265,12.1926002502441
2018-01-13 22:50:00,367.865203857421,12.558979988098098
2018-01-13 23:00:00,360.869812011718,12.7530603408813
2018-01-13 23:10:00,359.992095947265,13.454090118408198
2018-01-13 23:20:00,359.20608520507795,14.7382097244262
2018-01-13 23:30:00,372.734985351562,14.241450309753402
2018-01-13 23:40:00,379.55810546875,14.0689496994018
2018-01-13 23:50:00,383.7080078125,14.5449495315551
2018-01-14 00:00:00,390.611694335937,14.911390304565401
2018-01-14 00:10:00,397.615814208984,16.8438205718994
2018-01-14 00:20:00,417.4453125,16.130220413208
2018-01-14 00:30:00,884.418884277343,16.2872695922851
2018-01-14 00:40:00,824.1192016601559,15.2412996292114
2018-01-14 00:50:00,794.0396118164059,16.451379776000902
2018-01-14 01:00:00,1217.88403320312,16.0803604125976
2018-01-14 01:10:00,1284.39099121093,16.750539779663
2018-01-14 01:20:00,1074.52404785156,15.5585298538208
2018-01-14 01:30:00,712.5662231445309,14.3506898880004
