,LV ActivePower (kW),Wind Speed (m/s)
2018-01-14 01:40:00,407.412200927734,14.525830268859801
2018-01-14 01:50:00,473.29861450195295,15.0580196380615
2018-01-14 02:00:00,434.62368774414,14.744729995727502
2018-01-14 02:10:00,769.184997558593,15.1647300720214
2018-01-14 02:20:00,1222.27600097656,16.7761192321777
2018-01-14 02:30:00,934.4776000976559,15.512060165405199
2018-01-14 02:40:00,848.723022460937,15.6918001174926
2018-01-14 02:50:00,983.657104492187,15.954600334167399
2018-01-14 03:00:00,1241.89404296875,16.0805892944335
2018-01-14 03:10:00,761.782470703125,14.677900314331
2018-01-14 03:20:00,809.836181640625,15.8119401931762
2018-01-14 03:30:00,789.679809570312,14.577919960021902
2018-01-14 03:40:00,495.271392822265,12.8778600692749
2018-01-14 03:50:00,761.8853149414059,13.968170166015598
2018-01-14 04:00:00,788.5352172851559,13.5261898040771
2018-01-14 04:10:00,794.236328125,14.783709526062
2018-01-14 04:20:00,1020.68200683593,15.414810180664
2018-01-14 04:30:00,555.554626464843,12.187259674072198
2018-01-14 04:40:00,1046.82897949218,15.7519197463989
2018-01-14 04:50:00,987.766723632812,15.367349624633698
2018-01-14 05:00:00,552.219970703125,14.065239906311
2018-01-14 05:10:00,706.634399414062,14.934329986572198
2018-01-14 05:20:00,602.684326171875,14.8800201416015
2018-01-14 05:30:00,404.821197509765,14.5480403900146
2018-01-14 05:40:00,460.986907958984,14.4045696258544
2018-01-14 05:50:00,414.019104003906,12.669759750366199
2018-01-14 06:00:00,501.585784912109,14.804430007934501
2018-01-14 06:10:00,518.3956298828119,15.6011495590209
2018-01-14 06:20:00,627.5477294921869,14.5053100585937
2018-01-14 06:30:00,493.616912841796,15.3757495880126
2018-01-14 06:40:00,634.0880126953119,16.333389282226502
2018-01-14 06:50:00,487.135589599609,15.5817003250122
2018-01-14 07:00:00,437.75711059570295,15.2569503784179
2018-01-14 07:10:00,414.519409179687,14.851559638977001
2018-01-14 07:20:00,391.664306640625,14.6365499496459
2018-01-14 07:30:00,386.225006103515,14.404520034789998
2018-01-14 07:40:00,372.73098754882795,13.8546304702758
2018-01-14 07:50:00,270.49810791015597,10.886529922485302
2018-01-14 08:00:00,373.133514404296,14.060850143432601
2018-01-14 08:10:00,342.989196777343,12.939760208129801
2018-01-14 08:20:00,312.308807373046,12.9260597229003
2018-01-14 08:30:00,274.645690917968,12.127459526062
2018-01-14 08:40:00,69.4329528808593,9.365601539611811
2018-01-14 08:50:00,0.0,8.40148162841796
2018-01-14 09:00:00,0.0,9.14452075958251
2018-01-14 09:10:00,0.0,8.18556976318359
2018-01-14 09:20:00,0.0,9.5781135559082
2018-01-14 09:30:00,0.0,8.1636209487915
2018-01-14 09:40:00,0.0,7.962027072906491
2018-01-14 09:50:00,0.0,8.796590805053711
2018-01-14 10:00:00,0.0,8.4825849533081
2018-01-14 10:10:00,0.0,8.31722354888916
2018-01-14 10:20:00,0.0,8.33540153503417
2018-01-14 10:30:00,0.0,8.995590209960929
2018-01-14 10:40:00,0.0,9.31309032440185
2018-01-14 10:50:00,0.0,9.2012186050415
2018-01-14 11:00:00,0.0,6.79081106185913
2018-01-14 11:10:00,0.0,7.76433515548706
2018-01-14 11:20:00,0.0,8.353866577148429
2018-01-14 11:30:00,0.0,8.12233352661132
2018-01-14 11:40:00,0.0,8.074152946472159
2018-01-14 11:50:00,0.0,9.10849094390869
2018-01-14 12:00:00,0.0,9.05975818634033
2018-01-14 12:10:00,0.0,9.142354965209961
2018-01-14 12:20:00,0.0,8.22517967224121
2018-01-14 12:30:00,0.0,8.49853515625
2018-01-14 12:40:00,0.0,8.43370342254638
2018-01-14 12:50:00,0.0,8.86438941955566
2018-01-14 13:00:00,0.0,9.07863235473632
2018-01-14 13:10:00,0.0,8.05898475646972
2018-01-14 13:20:00,0.0,8.85028076171875
2018-01-14 13:30:00,0.0,8.9629487991333
2018-01-14 13:40:00,0.0,9.863484382629391
2018-01-14 13:50:00,0.0,9.209749221801749
2018-01-14 14:00:00,0.0,8.37043952941894
2018-01-14 14:10:00,0.0,8.02682590484619
2018-01-14 14:20:00,0.0,7.377861022949211
2018-01-14 14:30:00,0.0,8.33730506896972
2018-01-14 14:40:00,0.0,7.91165876388549
2018-01-14 14:50:00,0.0,7.55880880355834
2018-01-14 15:00:00,0.0,7.4953498840332005
2018-01-14 15:10:00,0.0,7.0982232093811
2018-01-14 15:20:00,0.0,7.516695022583
2018-01-14 15:30:00,0.0,6.70027494430541
2018-01-14 15:40:00,0.0,6.55409479141235
2018-01-14 15:50:00,0.0,6.699398040771481
2018-01-14 16:00:00,0.0,7.3559269905090305
2018-01-14 16:10:00,0.0,7.0476570129394505
2018-01-14 16:20:00,0.0,7.063658237457269
2018-01-14 16:30:00,0.0,6.54707193374633
2018-01-14 16:40:00,0.0,6.800784111022941
2018-01-14 16:50:00,0.0,7.227163791656491
2018-01-14 17:00:00,0.0,6.85555791854858
2018-01-14 17:10:00,0.0,8.59032344818115
2018-01-14 17:20:00,0.0,7.157615184783929
2018-01-14 17:30:00,0.0,8.29583740234375
2018-01-14 17:40:00,0.0,8.37505340576171
2018-01-14 17:50:00,0.0,8.77092170715332
2018-01-14 18:00:00,0.0,5.420444965362541
2018-01-14 18:10:00,0.0,6.927756786346429
2018-01-14 18:20:00,0.0,6.94057989120483
2018-01-14 18:30:00,0.0,6.575778007507321
2018-01-14 18:40:00,0.0,5.602359771728509
2018-01-14 18:50:00,0.0,6.514486789703361
2018-01-14 19:00:00,0.0,7.52503108978271
2018-01-14 19:10:00,0.0,6.28449392318725
2018-01-14 19:20:00,0.0,6.17837905883789
2018-01-14 19:30:00,0.0,5.27947187423706
2018-01-14 19:40:00,0.0,5.709410190582269
2018-01-14 19:50:00,0.0,5.89565801620483
2018-01-14 20:00:00,0.0,6.117278099060051
2018-01-14 20:10:00,0.0,5.11996698379516
2018-01-14 20:20:00,0.0,6.08603620529174
2018-01-14 20:30:00,0.0,5.80679082870483
2018-01-14 20:40:00,0.0,5.82158994674682
2018-01-14 20:50:00,0.0,5.13623905181884
2018-01-14 21:00:00,0.0,5.40301084518432
2018-01-14 21:10:00,0.0,6.152866840362541
2018-01-14 21:20:00,0.0,5.8274188041687
2018-01-14 21:30:00,0.0,6.340551853179929
2018-01-14 21:40:00,0.0,6.49810791015625
2018-01-14 21:50:00,0.0,6.49723100662231
2018-01-14 22:00:00,0.0,7.441709995269769
2018-01-14 22:10:00,0.0,7.24179315567016
2018-01-14 22:20:00,0.0,7.76231098175048
2018-01-14 22:30:00,0.0,6.89650821685791
2018-01-14 22:40:00,0.0,7.41329288482666
2018-01-14 22:50:00,0.0,6.99473476409912
2018-01-14 23:00:00,0.0,6.1717882156372
2018-01-14 23:10:00,0.0,7.47265195846557
2018-01-14 23:20:00,0.0,7.02226781845092
2018-01-14 23:30:00,0.0,8.3743143081665
2018-01-14 23:40:00,0.0,7.5866060256958
2018-01-14 23:50:00,0.0,7.447021007537839
2018-01-15 00:00:00,0.0,6.9662580490112305
2018-01-15 00:10:00,0.0,7.72492599487304
2018-01-15 00:20:00,0.0,7.61745977401733
2018-01-15 00:30:00,0.0,7.39862298965454
2018-01-15 00:40:00,0.0,7.69229316711425
2018-01-15 00:50:00,0.0,6.8970432281494105
2018-01-15 01:00:00,0.0,7.38873720169067
2018-01-15 01:10:00,0.0,8.22058200836181
2018-01-15 01:20:00,0.0,8.529285430908201
2018-01-15 01:30:00,0.0,7.66779422760009
2018-01-15 01:40:00,0.0,7.55660581588745
2018-01-15 01:50:00,0.0,7.14081001281738
2018-01-15 02:00:00,0.0,7.036448955535881
2018-01-15 02:10:00,0.0,7.61865377426147
2018-01-15 02:20:00,0.0,6.857717990875241
2018-01-15 02:30:00,0.0,6.60082817077636
2018-01-15 02:40:00,0.0,7.1677770614624
2018-01-15 02:50:00,0.0,6.40077781677246
2018-01-15 03:00:00,0.0,7.11303186416625
2018-01-15 03:10:00,0.0,6.05962419509887
2018-01-15 03:20:00,0.0,6.41905117034912
2018-01-15 03:30:00,0.0,6.382071018218991
2018-01-15 03:40:00,0.0,5.80229091644287
2018-01-15 03:50:00,0.0,6.96081018447875
2018-01-15 04:00:00,0.0,6.3198699951171795
2018-01-15 04:10:00,0.0,6.46107816696166
2018-01-15 04:20:00,0.0,6.70422077178955
2018-01-15 04:30:00,0.0,6.41184377670288
2018-01-15 04:40:00,0.0,6.419918060302731
2018-01-15 04:50:00,0.0,5.80400800704956
2018-01-15 05:00:00,0.0,5.498435020446769
2018-01-15 05:10:00,0.0,5.07167911529541
2018-01-15 05:20:00,0.0,4.44911479949951
2018-01-15 05:30:00,0.0,4.34017515182495
2018-01-15 05:40:00,0.0,4.5222630500793395
2018-01-15 05:50:00,0.0,3.8397850990295397
2018-01-15 06:00:00,0.0,4.61981391906738
2018-01-15 06:10:00,0.0,4.1811408996582005
2018-01-15 06:20:00,0.0,4.20671081542968
2018-01-15 06:30:00,0.0,3.99185299873352
2018-01-15 06:40:00,0.0,2.88228297233581
2018-01-15 06:50:00,0.0,2.3082730770111
2018-01-15 07:00:00,0.0,2.36109590530395
2018-01-15 07:10:00,0.0,2.06391406059265
2018-01-15 07:20:00,0.0,2.54457688331604
2018-01-15 07:30:00,0.0,2.54731392860412
2018-01-15 07:40:00,0.0,2.8640160560607897
2018-01-15 07:50:00,0.0,3.7155599594116198
2018-01-15 08:00:00,0.0,3.6078040599822905
2018-01-15 08:10:00,0.0,2.87765002250671
2018-01-15 08:20:00,0.0,2.49095392227172
2018-01-15 08:30:00,0.0,3.7792489528656
2018-01-15 08:40:00,0.0,3.47432088851928
2018-01-15 08:50:00,0.0,3.87581992149353
2018-01-15 09:00:00,0.0,3.15813207626342
2018-01-15 09:10:00,0.0,3.06423306465148
2018-01-15 09:20:00,0.0,2.57032990455627
2018-01-15 09:30:00,0.0,2.66258096694946
2018-01-15 09:40:00,0.0,2.76801991462707
2018-01-15 09:50:00,0.0,2.2641620635986297
2018-01-15 10:00:00,0.0,2.16435694694519
2018-01-15 10:10:00,0.0,1.84863495826721
2018-01-15 10:20:00,0.0,1.30265295505523
2018-01-15 10:30:00,0.0,1.6577509641647301
2018-01-15 10:40:00,0.0,1.83090603351593
2018-01-15 10:50:00,0.0,2.42490696907043
2018-01-15 11:00:00,0.0,1.4074269533157302
2018-01-15 11:10:00,0.0,1.41966104507446
2018-01-15 11:20:00,0.0,2.29146003723144
2018-01-15 11:30:00,0.0,3.1402399539947496
2018-01-15 11:40:00,0.0,4.00891876220703
2018-01-15 11:50:00,0.0,3.7966239452362003
2018-01-15 12:00:00,0.0,3.1483500003814604
2018-01-15 12:10:00,0.0,2.61697006225585
2018-01-15 12:20:00,0.0,2.6362988948822
2018-01-15 12:30:00,0.0,3.0644099712371804
2018-01-15 12:40:00,0.0,3.19850397109985
2018-01-15 12:50:00,0.0,1.7729970216751
2018-01-15 13:00:00,0.0,2.57055807113647
2018-01-15 13:10:00,0.0,2.8861010074615403
2018-01-15 13:20:00,0.0,1.9582630395889198
2018-01-15 13:30:00,0.0,0.9165173172950741
2018-01-15 13:40:00,0.0,0.359423011541367
2018-01-15 13:50:00,0.0,0.523714184761047
2018-01-15 14:00:00,0.0,1.63060295581817
2018-01-15 14:10:00,0.0,2.14798307418823
2018-01-15 14:20:00,0.0,2.9023349285125697
2018-01-15 14:30:00,0.0,2.4399299621582
2018-01-15 14:40:00,0.0,1.43291997909545
2018-01-15 14:50:00,0.0,1.35792601108551
2018-01-15 15:00:00,0.0,1.5438779592514
2018-01-15 15:10:00,0.0,1.88161504268646
2018-01-15 15:20:00,0.0,2.20945405960083
2018-01-15 15:30:00,0.0,2.35903692245483
2018-01-15 15:40:00,0.0,2.4423930644989
2018-01-15 15:50:00,0.0,2.8697769641876203
2018-01-15 16:00:00,0.0,3.8103768825531
2018-01-15 16:10:00,4.39099788665771,4.0966467857360795
2018-01-15 16:20:00,-0.26959940791130105,2.6366169452667205
2018-01-15 16:30:00,0.0,2.8293030261993395
2018-01-15 16:40:00,0.0,3.6916120052337598
2018-01-15 16:50:00,0.0,3.8330049514770494
2018-01-15 17:00:00,13.640139579772901,4.18053102493286
2018-01-15 17:10:00,262.80279541015597,5.00022792816162
2018-01-15 17:20:00,304.907501220703,5.197075843811031
2018-01-15 17:30:00,548.1334228515619,6.02660799026489
2018-01-15 17:40:00,747.809326171875,6.61573600769042
2018-01-15 17:50:00,593.5028076171869,6.22411298751831
2018-01-15 18:00:00,773.644226074218,6.62895393371582
2018-01-15 18:10:00,1142.38403320312,7.460888862609861
2018-01-15 18:20:00,811.321411132812,6.78548097610473
2018-01-15 18:30:00,853.4119262695309,6.97299909591674
2018-01-15 18:40:00,1054.50903320312,7.23862791061401
2018-01-15 18:50:00,1694.58605957031,8.03896427154541
2018-01-15 19:00:00,1201.56896972656,6.834468841552731
2018-01-15 19:10:00,997.359497070312,6.57620477676391
2018-01-15 19:20:00,1163.27600097656,6.9826431274414
2018-01-15 19:30:00,2067.14404296875,8.602573394775389
2018-01-15 19:40:00,1617.1610107421802,7.57166385650634
2018-01-15 19:50:00,1778.9489746093698,7.9087371826171795
2018-01-15 20:00:00,2133.72290039062,8.69072914123535
2018-01-15 20:10:00,2750.6259765625,10.1298398971557
2018-01-15 20:20:00,2660.14111328125,9.66771411895751
2018-01-15 20:30:00,2339.49609375,9.10489273071289
2018-01-15 20:40:00,2175.6298828125,8.9495153427124
2018-01-15 20:50:00,2613.3759765625,9.49903869628906
2018-01-15 21:00:00,2602.79907226562,9.43835735321044
2018-01-15 21:10:00,2456.89599609375,9.19630146026611
2018-01-15 21:20:00,2152.07006835937,8.75160980224609
2018-01-15 21:30:00,1471.9720458984302,7.307071208953849
2018-01-15 21:40:00,1297.35595703125,6.63692712783813
2018-01-15 21:50:00,1544.6259765625,7.40204286575317
2018-01-15 22:00:00,1973.0770263671802,8.43072891235351
2018-01-15 22:10:00,1876.1550292968698,8.19720363616943
2018-01-15 22:20:00,2111.32592773437,8.523535728454581
2018-01-15 22:30:00,2636.72094726562,9.72878646850585
2018-01-15 22:40:00,2424.06396484375,9.30484580993652
2018-01-15 22:50:00,2234.09790039062,8.884821891784659
2018-01-15 23:00:00,2467.94702148437,9.17930316925048
2018-01-15 23:10:00,3099.24609375,10.4101104736328
2018-01-15 23:20:00,3395.18505859375,10.978420257568299
2018-01-15 23:30:00,3601.06811523437,11.5219402313232
2018-01-15 23:40:00,3601.42309570312,11.7046403884887
2018-01-15 23:50:00,3602.63696289062,12.3526000976562
2018-01-16 00:00:00,735.859375,12.1979799270629
2018-01-16 00:10:00,966.777099609375,12.2106599807739
2018-01-16 00:20:00,1274.19299316406,12.1984596252441
2018-01-16 00:30:00,1331.80395507812,12.1217803955078
2018-01-16 00:40:00,3603.39404296875,11.916230201721099
2018-01-16 00:50:00,3603.46899414062,12.229479789733801
2018-01-16 01:00:00,3603.32006835937,12.078479766845698
2018-01-16 01:10:00,2358.1708984375,12.6387996673583
2018-01-16 01:20:00,0.0,11.880780220031701
2018-01-16 01:30:00,2393.47802734375,12.515230178833
2018-01-16 01:40:00,193.245193481445,13.3351898193359
2018-01-16 01:50:00,0.0,13.4900903701782
2018-01-16 02:00:00,0.0,12.152319908142
2018-01-16 02:10:00,0.0,12.947790145874
2018-01-16 02:20:00,0.0,13.1138896942138
2018-01-16 02:30:00,0.0,12.816949844360302
2018-01-16 02:40:00,0.0,12.7185497283935
2018-01-16 02:50:00,0.0,12.545289993286099
2018-01-16 03:00:00,0.0,12.871569633483801
2018-01-16 03:10:00,0.0,12.8090801239013
2018-01-16 03:20:00,0.0,14.4179801940917
2018-01-16 03:30:00,0.0,14.511610031127901
2018-01-16 03:40:00,0.0,15.1097402572631
2018-01-16 03:50:00,0.0,14.646530151367099
2018-01-16 04:00:00,0.0,13.7692604064941
2018-01-16 04:10:00,0.0,14.5098695755004
2018-01-16 04:20:00,0.0,14.7546596527099
2018-01-16 04:30:00,0.0,14.421139717102001
2018-01-16 04:40:00,0.0,14.390410423278801
2018-01-16 04:50:00,0.0,14.2978296279907
2018-01-16 05:00:00,0.0,14.4389295578002
2018-01-16 05:10:00,0.0,14.2506599426269
2018-01-16 05:20:00,0.0,14.867799758911099
2018-01-16 05:30:00,0.0,15.287810325622498
2018-01-16 05:40:00,0.0,15.9826202392578
2018-01-16 05:50:00,0.0,15.386710166931099
2018-01-16 06:00:00,0.0,14.7315101623535
2018-01-16 06:10:00,0.0,14.865730285644501
2018-01-16 06:20:00,0.0,14.7684001922607
2018-01-16 06:30:00,0.0,14.6150503158569
2018-01-16 06:40:00,0.0,14.817839622497498
2018-01-16 06:50:00,0.0,14.3767404556274
2018-01-16 07:00:00,0.0,14.922260284423801
2018-01-16 07:10:00,0.0,15.7012701034545
2018-01-16 07:20:00,0.0,16.3525009155273
2018-01-16 07:30:00,0.0,16.551599502563402
2018-01-16 07:40:00,0.0,15.7373399734497
2018-01-16 07:50:00,0.0,15.703880310058501
2018-01-16 08:00:00,0.0,15.573430061340302
2018-01-16 08:10:00,0.0,15.207409858703599
2018-01-16 08:20:00,0.0,14.993720054626401
2018-01-16 08:30:00,0.0,14.339909553527802
2018-01-16 08:40:00,0.0,14.978059768676697
2018-01-16 08:50:00,0.0,15.22004032135
2018-01-16 09:00:00,0.0,14.6842203140258
2018-01-16 09:10:00,0.0,14.288330078125
2018-01-16 09:20:00,0.0,14.5606498718261
2018-01-16 09:30:00,0.0,14.6394100189208
2018-01-16 09:40:00,0.0,14.724550247192301
2018-01-16 09:50:00,0.0,14.3815298080444
2018-01-16 10:00:00,0.0,14.2946996688842
2018-01-16 10:10:00,0.0,13.816340446472099
2018-01-16 10:20:00,0.0,13.357319831848098
2018-01-16 10:30:00,18.6360092163085,12.364259719848599
2018-01-16 10:40:00,3569.28198242187,12.8738498687744
2018-01-16 10:50:00,3599.9169921875,13.4914798736572
2018-01-16 11:00:00,3601.1220703125,13.370960235595698
2018-01-16 11:10:00,3589.82104492187,12.8423900604248
2018-01-16 11:20:00,3602.63598632812,13.497810363769501
2018-01-16 11:30:00,3576.40600585937,12.5059995651245
2018-01-16 11:40:00,3602.39794921875,13.2837400436401
2018-01-16 11:50:00,3602.82202148437,14.1159496307373
2018-01-16 12:00:00,3603.18090820312,14.686129570007301
2018-01-16 12:10:00,3603.40209960937,14.5730400085449
2018-01-16 12:20:00,3603.23291015625,14.073419570922802
2018-01-16 12:30:00,3592.78491210937,12.950119972228999
2018-01-16 12:40:00,3601.27294921875,13.325099945068299
2018-01-16 12:50:00,3603.29907226562,13.105759620666499
2018-01-16 13:00:00,3570.88891601562,12.778800010681099
2018-01-16 13:10:00,3458.0439453125,12.1376695632934
2018-01-16 13:20:00,3370.75,11.7975997924804
2018-01-16 13:30:00,3374.166015625,12.141380310058501
2018-01-16 13:40:00,3447.15502929687,12.0445804595947
2018-01-16 13:50:00,3577.97412109375,12.5807600021362
2018-01-16 14:00:00,3561.21899414062,12.4312095642089
2018-01-16 14:10:00,3530.79711914062,12.3130197525024
2018-01-16 14:20:00,3386.2880859375,11.9265804290771
2018-01-16 14:30:00,3016.21704101562,11.2146701812744
2018-01-16 14:40:00,2835.4990234375,10.635749816894501
2018-01-16 14:50:00,2918.8310546875,10.752880096435499
2018-01-16 15:00:00,2852.82397460937,10.7820100784301
2018-01-16 15:10:00,2795.666015625,10.7663202285766
2018-01-16 15:20:00,2892.68090820312,10.9633502960205
2018-01-16 15:30:00,2712.25,10.4432697296142
2018-01-16 15:40:00,2731.76611328125,10.3149995803833
2018-01-16 15:50:00,3046.43408203125,10.853420257568299
2018-01-16 16:00:00,2996.2900390625,10.715600013732901
2018-01-16 16:10:00,2996.05908203125,10.7520198822021
2018-01-16 16:20:00,2866.1630859375,10.469320297241199
2018-01-16 16:30:00,2432.169921875,9.70490932464599
2018-01-16 16:40:00,3014.3759765625,10.8118896484375
2018-01-16 16:50:00,3313.69091796875,11.464150428771902
2018-01-16 17:00:00,3221.57104492187,11.387209892272901
2018-01-16 17:10:00,3401.85498046875,11.672960281372001
2018-01-16 17:20:00,3309.02197265625,11.2966003417968
2018-01-16 17:30:00,3422.94897460937,11.682589530944801
2018-01-16 17:40:00,3449.4169921875,11.654120445251401
2018-01-16 17:50:00,3456.69702148437,11.6671199798583
2018-01-16 18:00:00,3575.51489257812,11.9786195755004
2018-01-16 18:10:00,3218.07397460937,11.243689537048303
2018-01-16 18:20:00,3472.5419921875,11.8745403289794
2018-01-16 18:30:00,3601.84594726562,12.526499748229899
2018-01-16 18:40:00,3592.9541015625,12.869810104370101
2018-01-16 18:50:00,3553.63208007812,13.0429000854492
2018-01-16 19:00:00,3463.23095703125,13.3882999420166
2018-01-16 19:10:00,3455.92407226562,13.6256799697875
2018-01-16 19:20:00,3414.837890625,13.8193197250366
2018-01-16 19:30:00,3399.080078125,14.084039688110302
2018-01-16 19:40:00,3435.97509765625,14.1075801849365
2018-01-16 19:50:00,3515.21704101562,13.6409196853637
2018-01-16 20:00:00,3511.47290039062,12.729060173034599
2018-01-16 20:10:00,3410.81909179687,13.8538398742675
2018-01-16 20:20:00,3393.4150390625,14.335590362548801
2018-01-16 20:30:00,3384.55395507812,14.280400276184
2018-01-16 20:40:00,3383.6650390625,14.029709815978999
2018-01-16 20:50:00,3376.09692382812,14.009480476379302
2018-01-16 21:00:00,3342.49389648437,13.475520133972099
2018-01-16 21:10:00,3379.24609375,13.587420463562
2018-01-16 21:20:00,3439.55395507812,13.5297498703002
2018-01-16 21:30:00,3502.80590820312,13.728119850158599
2018-01-16 21:40:00,3511.46606445312,13.418399810791
2018-01-16 21:50:00,3501.498046875,13.698490142822198
2018-01-16 22:00:00,3506.15502929687,13.221699714660598
2018-01-16 22:10:00,3525.2041015625,13.5513200759887
2018-01-16 22:20:00,3537.73510742187,13.586890220642
2018-01-16 22:30:00,3454.73388671875,13.9494104385375
2018-01-16 22:40:00,3417.08203125,14.7107095718383
2018-01-16 22:50:00,3413.09790039062,15.1094799041748
2018-01-16 23:00:00,3417.34790039062,14.616499900817802
2018-01-16 23:10:00,3425.7060546875,14.5030698776245
2018-01-16 23:20:00,3466.61303710937,14.5600795745849
2018-01-16 23:30:00,3424.86596679687,14.5653295516967
2018-01-16 23:40:00,3430.80395507812,13.8983497619628
2018-01-16 23:50:00,3574.10302734375,12.6182498931884
2018-01-17 00:00:00,3599.26904296875,13.629249572753901
2018-01-17 00:10:00,3588.791015625,13.769319534301697
2018-01-17 00:20:00,3601.23095703125,13.1485595703125
2018-01-17 00:30:00,3602.19409179687,13.1713695526123
2018-01-17 00:40:00,3593.00708007812,13.424400329589801
2018-01-17 00:50:00,3538.52099609375,13.7400703430175
2018-01-17 01:00:00,3427.48999023437,14.7340402603149
2018-01-17 01:10:00,3409.68603515625,15.0538997650146
2018-01-17 01:20:00,3367.15502929687,14.9810400009155
2018-01-17 01:30:00,3382.5810546875,14.7396001815795
2018-01-17 01:40:00,3397.21411132812,14.0690898895263
2018-01-17 01:50:00,3494.36889648437,13.6163501739501
2018-01-17 02:00:00,3508.13305664062,13.3373498916625
2018-01-17 02:10:00,3604.13110351562,13.082139968872001
2018-01-17 02:20:00,3603.60107421875,12.8632097244262
2018-01-17 02:30:00,3604.1640625,13.0323495864868
2018-01-17 02:40:00,3600.15893554687,12.6480798721313
2018-01-17 02:50:00,3600.46997070312,12.526160240173303
2018-01-17 03:00:00,3598.52099609375,12.5347700119018
2018-01-17 03:10:00,3558.08911132812,12.614760398864698
2018-01-17 03:20:00,3598.69702148437,12.95112991333
2018-01-17 03:30:00,3604.18701171875,13.3063497543334
2018-01-17 03:40:00,3548.51293945312,12.864259719848599
2018-01-17 03:50:00,3491.90600585937,12.3830204010009
2018-01-17 04:00:00,3596.51000976562,13.155260086059501
2018-01-17 04:10:00,3589.30102539062,12.9461297988891
2018-01-17 04:20:00,3602.76098632812,13.2196903228759
2018-01-17 04:30:00,3413.1650390625,13.4959697723388
2018-01-17 04:40:00,3428.93505859375,14.082429885864197
2018-01-17 04:50:00,3524.47192382812,14.367679595947198
2018-01-17 05:00:00,3603.82788085937,13.5255699157714
2018-01-17 05:10:00,3591.92407226562,12.8029899597167
2018-01-17 05:20:00,1761.2640380859302,13.6291303634643
2018-01-17 05:30:00,0.0,14.103719711303699
2018-01-17 05:40:00,0.0,12.9179000854492
2018-01-17 05:50:00,0.0,12.4023103713989
2018-01-17 06:00:00,0.0,13.6467599868774
2018-01-17 06:10:00,0.0,14.390789985656701
2018-01-17 06:20:00,0.0,14.2405500411987
2018-01-17 06:30:00,1506.251953125,13.510890007019
2018-01-17 06:40:00,3603.44189453125,13.4411897659301
2018-01-17 06:50:00,3603.39111328125,13.6248998641967
2018-01-17 07:00:00,3542.09301757812,14.0976104736328
2018-01-17 07:10:00,3526.02709960937,14.100259780883698
2018-01-17 07:20:00,3585.52001953125,14.6686000823974
2018-01-17 07:30:00,3585.46997070312,14.8814496994018
2018-01-17 07:40:00,3585.39208984375,14.834639549255302
2018-01-17 07:50:00,3495.2958984375,14.863169670104899
2018-01-17 08:00:00,3327.88403320312,14.3547897338867
2018-01-17 08:10:00,2521.34106445312,14.0424098968505
2018-01-17 08:20:00,2475.82299804687,13.9195299148559
2018-01-17 08:30:00,3546.67797851562,14.253669738769501
2018-01-17 08:40:00,3580.51904296875,14.350020408630302
2018-01-17 08:50:00,3579.93798828125,13.926679611206
2018-01-17 09:00:00,3581.02294921875,12.848549842834402
2018-01-17 09:10:00,3583.3720703125,13.907569885253901
2018-01-17 09:20:00,3585.60498046875,14.310299873352001
2018-01-17 09:30:00,3581.06811523437,13.5665998458862
2018-01-17 09:40:00,3566.50610351562,13.186369895934998
2018-01-17 09:50:00,3514.86401367187,13.588339805603
2018-01-17 10:00:00,3492.2109375,14.001330375671301
2018-01-17 10:10:00,3426.02099609375,12.765250205993599
2018-01-17 10:20:00,3468.05297851562,12.8854103088378
2018-01-17 10:30:00,3473.36889648437,14.0724296569824
2018-01-17 10:40:00,3572.97412109375,15.460339546203599
2018-01-17 10:50:00,3584.43505859375,14.5179500579833
2018-01-17 11:00:00,3524.44091796875,13.4969701766967
2018-01-17 11:10:00,3585.47509765625,14.7757101058959
2018-01-17 11:20:00,3569.19604492187,13.9219903945922
2018-01-17 11:30:00,3585.24609375,15.786609649658198
2018-01-17 11:40:00,3585.24194335937,14.4059896469116
2018-01-17 11:50:00,3514.36889648437,12.6400995254516
2018-01-17 12:00:00,3551.5869140625,12.847729682922301
2018-01-17 12:10:00,3414.42797851562,12.069359779357901
2018-01-17 12:20:00,3423.62109375,11.827369689941401
2018-01-17 12:30:00,2668.8330078125,9.958984375
2018-01-17 12:40:00,2617.79296875,9.80914306640625
2018-01-17 12:50:00,2705.23388671875,10.1848201751708
2018-01-17 13:00:00,3403.84106445312,12.314550399780199
2018-01-17 13:10:00,3493.92895507812,12.8126697540283
2018-01-17 13:20:00,3430.5869140625,12.1020402908325
2018-01-17 13:30:00,3480.5009765625,13.1465196609497
2018-01-17 13:40:00,3468.44506835937,13.2680597305297
2018-01-17 13:50:00,3518.23803710937,13.1341896057128
2018-01-17 14:00:00,3417.44091796875,12.166760444641099
2018-01-17 14:10:00,3471.4609375,12.44820022583
2018-01-17 14:20:00,3440.208984375,12.1337604522705
2018-01-17 14:30:00,3353.36889648437,11.4811496734619
2018-01-17 14:40:00,3508.60302734375,12.066149711608801
2018-01-17 14:50:00,3541.65502929687,13.0834703445434
2018-01-17 15:00:00,3509.72094726562,14.0114803314208
2018-01-17 15:10:00,3461.64404296875,15.2235803604125
2018-01-17 15:20:00,3460.75708007812,15.8685998916625
2018-01-17 15:30:00,3461.11206054687,15.327839851379302
2018-01-17 15:40:00,3469.85888671875,14.9370498657226
2018-01-17 15:50:00,3537.7470703125,14.0352602005004
2018-01-17 16:00:00,3554.48095703125,12.9949798583984
2018-01-17 16:10:00,3492.7099609375,14.2848796844482
2018-01-17 16:20:00,3461.09912109375,14.427680015563901
2018-01-17 16:30:00,3500.96801757812,13.3659496307373
2018-01-17 16:40:00,3460.38598632812,12.632909774780199
2018-01-17 16:50:00,3436.2890625,12.1886501312255
2018-01-17 17:00:00,3481.375,12.784870147705
2018-01-17 17:10:00,3401.53295898437,12.3343000411987
2018-01-17 17:20:00,3471.95190429687,13.531189918517999
2018-01-17 17:30:00,3469.03100585937,13.447360038757301
2018-01-17 17:40:00,3460.35107421875,13.7806997299194
2018-01-17 17:50:00,3501.72900390625,13.2935104370117
2018-01-17 18:00:00,3543.47192382812,13.9897098541259
2018-01-17 18:10:00,3494.31689453125,16.903760910034098
2018-01-17 18:20:00,3460.76391601562,18.3668003082275
2018-01-17 18:30:00,3461.169921875,18.7383403778076
2018-01-17 18:40:00,3461.13598632812,18.818729400634698
2018-01-17 18:50:00,3461.02392578125,18.4581508636474
2018-01-17 19:00:00,3460.06494140625,19.589029312133697
2018-01-17 19:10:00,3460.60400390625,19.317369461059503
2018-01-17 19:20:00,3460.95190429687,18.6715106964111
2018-01-17 19:30:00,3460.8720703125,18.5992107391357
2018-01-17 19:40:00,3461.15307617187,18.2388801574707
2018-01-17 19:50:00,3461.037109375,18.2513694763183
2018-01-17 20:00:00,3460.75610351562,18.0108604431152
2018-01-17 20:10:00,3460.85400390625,17.720010757446197
2018-01-17 20:20:00,3460.80200195312,18.5058898925781
2018-01-17 20:30:00,3461.248046875,18.8246994018554
2018-01-17 20:40:00,3461.80688476562,19.1353702545166
2018-01-17 20:50:00,3460.93408203125,20.408729553222603
2018-01-17 21:00:00,3460.27807617187,20.3116397857666
2018-01-17 21:10:00,3460.96508789062,20.2035598754882
2018-01-17 21:20:00,3461.02197265625,21.735919952392504
2018-01-17 21:30:00,3460.61791992187,20.4801597595214
2018-01-17 21:40:00,3461.166015625,21.1589107513427
2018-01-17 21:50:00,3461.02709960937,20.751329421997003
2018-01-17 22:00:00,3460.67895507812,20.797830581665
2018-01-17 22:10:00,3460.84790039062,20.723800659179602
2018-01-17 22:20:00,3461.25708007812,20.3890991210937
2018-01-17 22:30:00,3461.13696289062,19.1667003631591
2018-01-17 22:40:00,3461.44702148437,19.581590652465803
2018-01-17 22:50:00,3461.13696289062,19.326950073242102
2018-01-17 23:00:00,3460.54907226562,18.3612899780273
2018-01-17 23:10:00,3460.75903320312,18.4452896118164
2018-01-17 23:20:00,3460.94604492187,18.6388206481933
2018-01-17 23:30:00,3460.712890625,18.592050552368104
2018-01-17 23:40:00,3461.03588867187,18.102960586547802
2018-01-17 23:50:00,3460.93701171875,19.7163696289062
2018-01-18 00:00:00,3460.57397460937,18.0986404418945
2018-01-18 00:10:00,3460.9951171875,17.7852993011474
2018-01-18 00:20:00,3460.69995117187,17.302049636840803
2018-01-18 00:30:00,3461.32495117187,16.5595607757568
2018-01-18 00:40:00,3461.18408203125,15.9152498245239
2018-01-18 00:50:00,3460.51611328125,17.538980484008697
2018-01-18 01:00:00,3460.662109375,19.2592506408691
2018-01-18 01:10:00,3460.76489257812,20.125499725341697
2018-01-18 01:20:00,3460.90600585937,18.9609203338623
2018-01-18 01:30:00,3460.955078125,19.9414405822753
2018-01-18 01:40:00,3460.80297851562,21.599479675292898
2018-01-18 01:50:00,3460.55688476562,21.0281600952148
2018-01-18 02:00:00,3460.26293945312,20.714599609375
2018-01-18 02:10:00,3460.97509765625,20.859270095825103
2018-01-18 02:20:00,3461.38793945312,18.495210647583
2018-01-18 02:30:00,3462.11694335937,17.1436691284179
2018-01-18 02:40:00,3570.53393554687,17.466669082641598
2018-01-18 02:50:00,3582.01293945312,17.327369689941403
2018-01-18 03:00:00,3585.0791015625,22.497310638427702
2018-01-18 03:10:00,3585.30908203125,17.765489578247003
2018-01-18 03:20:00,3580.76293945312,16.7639293670654
2018-01-18 03:30:00,3491.15087890625,13.647749900817802
2018-01-18 03:40:00,3585.212890625,14.397749900817802
2018-01-18 03:50:00,3514.27587890625,12.275609970092699
2018-01-18 04:00:00,3162.72802734375,11.965499877929599
2018-01-18 04:10:00,3024.00708007812,11.0889797210693
2018-01-18 04:20:00,3271.39697265625,11.9680099487304
2018-01-18 04:30:00,2669.36596679687,10.181300163269
2018-01-18 04:40:00,2411.34912109375,9.89023876190185
2018-01-18 04:50:00,1444.9969482421802,7.57631683349609
2018-01-18 05:00:00,1369.65295410156,7.43268489837646
2018-01-18 05:10:00,878.0701293945309,6.610293865203849
2018-01-18 05:20:00,727.45751953125,5.90351915359497
2018-01-18 05:30:00,689.4345703125,5.98808193206787
2018-01-18 05:40:00,814.08642578125,6.36165618896484
2018-01-18 05:50:00,337.699493408203,4.77793788909912
2018-01-18 06:00:00,199.26770019531202,4.05352401733398
2018-01-18 06:10:00,847.8499145507809,6.203259944915769
2018-01-18 06:20:00,2801.85888671875,10.779999732971099
2018-01-18 06:30:00,3041.18994140625,11.8375396728515
2018-01-18 06:40:00,3564.1240234375,13.8779897689819
2018-01-18 06:50:00,3541.91088867187,13.6749095916748
2018-01-18 07:00:00,3368.1640625,13.4863996505737
2018-01-18 07:10:00,3319.373046875,13.9022302627563
2018-01-18 07:20:00,2764.28393554687,12.3685903549194
2018-01-18 07:30:00,2827.25,11.728389739990199
2018-01-18 07:40:00,2767.76806640625,11.278730392456
2018-01-18 07:50:00,2563.13696289062,10.3008203506469
2018-01-18 08:00:00,2306.86401367187,9.52151298522949
2018-01-18 08:10:00,1795.46105957031,8.70726203918457
2018-01-18 08:20:00,2127.6201171875,9.34136867523193
2018-01-18 08:30:00,2442.14599609375,10.2475700378417
2018-01-18 08:40:00,2689.05297851562,12.9424896240234
2018-01-18 08:50:00,2796.24291992187,12.322739601135199
2018-01-18 09:00:00,2631.0869140625,11.501990318298303
2018-01-18 09:10:00,2491.78100585937,10.9699096679687
2018-01-18 09:20:00,2945.02294921875,13.9460697174072
2018-01-18 09:30:00,2596.07006835937,11.6393299102783
2018-01-18 09:40:00,2905.09204101562,13.093979835510199
2018-01-18 09:50:00,2661.94897460937,13.2082195281982
2018-01-18 10:00:00,2786.23608398437,13.2305297851562
2018-01-18 10:10:00,2741.787109375,13.0917100906372
2018-01-18 10:20:00,3173.46997070312,14.076539993286099
2018-01-18 10:30:00,2988.7529296875,13.583569526672301
2018-01-18 10:40:00,2877.39599609375,12.329400062561
2018-01-18 10:50:00,314.73291015625,11.7485704421997
2018-01-18 11:00:00,0.0,10.355110168457001
2018-01-18 11:10:00,0.0,10.7491102218627
2018-01-18 11:20:00,0.0,11.080389976501401
2018-01-18 11:30:00,0.0,8.14676761627197
2018-01-18 11:40:00,0.0,9.62727260589599
2018-01-18 11:50:00,1697.10595703125,11.300580024719201
2018-01-18 12:00:00,1094.14794921875,7.03788614273071
2018-01-18 12:10:00,1480.3489990234302,7.72016382217407
2018-01-18 12:20:00,1847.3709716796802,8.46973323822021
2018-01-18 12:30:00,1924.81604003906,8.98711585998535
2018-01-18 12:40:00,2249.47412109375,10.5193099975585
2018-01-18 12:50:00,0.0,5.67259311676025
2018-01-18 13:00:00,0.0,7.4141688346862695
2018-01-18 13:10:00,20.362470626831,5.75833702087402
2018-01-18 13:20:00,820.32177734375,10.1468896865844
2018-01-18 13:30:00,1992.123046875,11.9319200515747
2018-01-18 13:40:00,0.0,8.84927654266357
2018-01-18 13:50:00,0.0,8.863771438598631
2018-01-18 14:00:00,0.0,9.08054447174072
2018-01-18 14:10:00,0.0,8.79700469970703
2018-01-18 14:20:00,0.0,7.0703911781311
2018-01-18 14:30:00,0.0,7.07235097885131
2018-01-18 14:40:00,0.0,8.07621383666992
2018-01-18 14:50:00,0.0,8.40192127227783
2018-01-18 15:00:00,668.874694824218,10.3563499450683
2018-01-18 15:10:00,1658.35302734375,10.237170219421301
2018-01-18 15:20:00,2113.21704101562,10.04368019104
2018-01-18 15:30:00,2001.7170410156198,9.15517044067382
2018-01-18 15:40:00,2119.59790039062,9.34340286254882
2018-01-18 15:50:00,1999.48400878906,8.50137901306152
2018-01-18 16:00:00,1914.9699707031198,8.207715034484862
2018-01-18 16:10:00,1969.9959716796802,8.51558399200439
2018-01-18 16:20:00,2084.05810546875,8.60284519195556
2018-01-18 16:30:00,2485.40600585937,9.823542594909659
2018-01-18 16:40:00,2819.64208984375,10.543490409851
2018-01-18 16:50:00,2783.833984375,10.785440444946198
2018-01-18 17:00:00,2892.94311523437,11.250840187072699
2018-01-18 17:10:00,2908.16796875,11.576789855957001
2018-01-18 17:20:00,2758.7958984375,11.034569740295401
2018-01-18 17:30:00,2963.31909179687,11.4156303405761
2018-01-18 17:40:00,2910.876953125,11.6086902618408
2018-01-18 17:50:00,2637.287109375,10.4153203964233
2018-01-18 18:00:00,2775.28002929687,10.4816398620605
2018-01-18 18:10:00,2718.02709960937,10.154150009155199
2018-01-18 18:20:00,2771.44189453125,10.713700294494599
2018-01-18 18:30:00,2954.2109375,11.0688295364379
2018-01-18 18:40:00,1262.44299316406,10.2167596817016
2018-01-18 18:50:00,1613.98303222656,10.0870504379272
2018-01-18 19:00:00,3467.7919921875,12.2658596038818
2018-01-18 19:10:00,3467.73706054687,12.6465997695922
2018-01-18 19:20:00,3530.81909179687,12.838520050048801
2018-01-18 19:30:00,3593.46899414062,13.3851699829101
2018-01-18 19:40:00,3565.7880859375,12.723890304565401
2018-01-18 19:50:00,3553.65209960937,13.3075799942016
2018-01-18 20:00:00,3320.87890625,12.1951398849487
2018-01-18 20:10:00,3328.67797851562,12.137419700622498
2018-01-18 20:20:00,3603.1689453125,14.5532703399658
2018-01-18 20:30:00,3587.77294921875,13.2247896194458
2018-01-18 20:40:00,3534.32299804687,12.932970046997001
2018-01-18 20:50:00,3404.61596679687,12.446390151977502
2018-01-18 21:00:00,3427.62109375,11.5841703414916
2018-01-18 21:10:00,3544.82299804687,11.642470359802198
2018-01-18 21:20:00,3492.28198242187,11.5092401504516
2018-01-18 21:30:00,3139.2490234375,10.6554803848266
2018-01-18 21:40:00,3006.96801757812,10.8465404510498
2018-01-18 21:50:00,2891.07690429687,10.1263704299926
2018-01-18 22:00:00,2628.998046875,10.170820236206
2018-01-18 22:10:00,2630.95703125,10.1749696731567
2018-01-18 22:20:00,2416.32006835937,9.65289783477783
2018-01-18 22:30:00,2124.84301757812,8.99884986877441
2018-01-18 22:40:00,1809.9730224609302,8.385495185852049
2018-01-18 22:50:00,1742.89404296875,8.05627918243408
2018-01-18 23:00:00,1966.9090576171802,8.3800458908081
2018-01-18 23:10:00,2245.91796875,8.97143840789794
2018-01-18 23:20:00,2103.93701171875,8.66227626800537
2018-01-18 23:30:00,2054.06298828125,8.35444259643554
2018-01-18 23:40:00,2101.20190429687,8.56317138671875
2018-01-18 23:50:00,2017.21496582031,8.43219375610351
2018-01-19 00:00:00,2169.958984375,8.77936077117919
2018-01-19 00:10:00,1999.54602050781,8.32812881469726
2018-01-19 00:20:00,2157.01806640625,8.89153003692626
2018-01-19 00:30:00,2300.80395507812,9.33832168579101
2018-01-19 00:40:00,2292.5029296875,9.19009971618652
2018-01-19 00:50:00,2310.27197265625,9.375279426574698
2018-01-19 01:00:00,1919.10998535156,8.370944976806639
2018-01-19 01:10:00,2370.88208007812,9.475275993347159
2018-01-19 01:20:00,2114.23095703125,8.885153770446768
2018-01-19 01:30:00,2074.583984375,8.57539653778076
2018-01-19 01:40:00,2404.63696289062,9.376974105834961
2018-01-19 01:50:00,2831.14111328125,10.4276399612426
2018-01-19 02:00:00,2407.47509765625,9.52431488037109
2018-01-19 02:10:00,1792.1579589843698,7.9342942237854
2018-01-19 02:20:00,2289.68896484375,8.75143718719482
2018-01-19 02:30:00,2306.38793945312,8.68346977233886
2018-01-19 02:40:00,2132.65893554687,8.46335887908935
2018-01-19 02:50:00,1887.81201171875,8.00680637359619
2018-01-19 03:00:00,1729.1590576171802,7.81689882278442
2018-01-19 03:10:00,1881.12805175781,8.00323581695556
2018-01-19 03:20:00,1915.8649902343698,8.136206626892081
2018-01-19 03:30:00,1752.5389404296802,7.90615606307983
2018-01-19 03:40:00,1807.84094238281,8.21582317352294
2018-01-19 03:50:00,1369.91198730468,7.26384496688842
2018-01-19 04:00:00,1308.82202148437,7.13102006912231
2018-01-19 04:10:00,1262.80700683593,7.081241130828849
2018-01-19 04:20:00,1267.29602050781,7.199962139129631
2018-01-19 04:30:00,1575.31896972656,7.59322595596313
2018-01-19 04:40:00,1580.9250488281198,7.530333042144769
2018-01-19 04:50:00,1614.2490234375,7.64672994613647
2018-01-19 05:00:00,1570.5290527343698,7.59647417068481
2018-01-19 05:10:00,1288.26501464843,6.97738885879516
2018-01-19 05:20:00,939.683471679687,6.480071067810051
2018-01-19 05:30:00,510.345794677734,5.40424394607543
2018-01-19 05:40:00,409.885803222656,5.032320022583
2018-01-19 05:50:00,432.793792724609,5.109350204467769
2018-01-19 06:00:00,662.18310546875,5.69010210037231
2018-01-19 06:10:00,728.2659301757809,5.912436008453361
2018-01-19 06:20:00,801.3140258789059,6.04733610153198
2018-01-19 06:30:00,1268.76403808593,7.1321849822998
2018-01-19 06:40:00,1143.25598144531,6.89422082901
2018-01-19 06:50:00,1023.4439697265599,6.72118091583251
2018-01-19 07:00:00,1370.2900390625,7.30224084854125
2018-01-19 07:10:00,1494.4100341796802,7.67969894409179
2018-01-19 07:20:00,1578.5500488281198,7.82005786895751
2018-01-19 07:30:00,1630.8039550781198,7.981834888458249
2018-01-19 07:40:00,2329.3369140625,9.5179738998413
2018-01-19 07:50:00,2108.26611328125,8.872335433959961
2018-01-19 08:00:00,1701.31201171875,8.19405078887939
2018-01-19 08:10:00,1911.1960449218698,8.38931274414062
2018-01-19 08:20:00,1514.3050537109302,7.8672399520874
2018-01-19 08:30:00,2062.5009765625,9.015352249145499
2018-01-19 08:40:00,2548.76904296875,10.0651998519897
2018-01-19 08:50:00,2341.666015625,9.47823619842529
2018-01-19 09:00:00,2319.2119140625,9.443806648254391
2018-01-19 09:10:00,2579.2509765625,9.91557502746582
2018-01-19 09:20:00,2550.63598632812,9.94613647460937
2018-01-19 09:30:00,2483.93090820312,9.61282157897949
2018-01-19 09:40:00,2298.65698242187,9.27164077758789
2018-01-19 09:50:00,1965.251953125,8.72929954528808
2018-01-19 10:00:00,1820.5529785156198,8.51429653167724
2018-01-19 10:10:00,1608.5539550781198,8.042818069457999
2018-01-19 10:20:00,1559.5150146484302,7.99812221527099
2018-01-19 10:30:00,1482.46398925781,7.82075881958007
2018-01-19 10:40:00,1411.61096191406,7.70176792144775
2018-01-19 10:50:00,1234.19897460937,7.232945919036861
2018-01-19 11:00:00,1405.46301269531,7.7995171546936
2018-01-19 11:10:00,1570.21398925781,8.06840801239013
2018-01-19 11:20:00,1537.9339599609302,8.02323722839355
2018-01-19 11:30:00,1407.38000488281,7.65070009231567
2018-01-19 11:40:00,1449.166015625,7.7985610961914
2018-01-19 11:50:00,1415.4470214843698,7.6934661865234295
2018-01-19 12:00:00,1221.96594238281,7.3415389060974094
2018-01-19 12:10:00,1099.96301269531,7.14924001693725
2018-01-19 12:20:00,970.806884765625,6.8007450103759695
2018-01-19 12:30:00,964.4688110351559,7.007542133331291
2018-01-19 12:40:00,1368.60400390625,8.060360908508299
2018-01-19 12:50:00,2130.9189453125,9.451814651489249
2018-01-19 13:00:00,2475.04809570312,9.957739830017081
2018-01-19 13:10:00,2331.67895507812,9.67556858062744
2018-01-19 13:20:00,2243.51000976562,9.42843627929687
2018-01-19 13:30:00,2234.287109375,9.3055076599121
2018-01-19 13:40:00,2143.6669921875,9.06285762786865
2018-01-19 13:50:00,2311.11889648437,9.62503623962402
2018-01-19 14:00:00,2540.60498046875,10.136659622192301
2018-01-19 14:10:00,2608.5009765625,10.281120300292901
2018-01-19 14:20:00,2546.2509765625,10.3384895324707
2018-01-19 14:30:00,2815.52197265625,10.657750129699698
2018-01-19 14:40:00,2744.09594726562,10.4839296340942
2018-01-19 14:50:00,3090.77905273437,11.2839298248291
2018-01-19 15:00:00,3022.34204101562,11.281479835510199
2018-01-19 15:10:00,3370.57788085937,11.832019805908198
2018-01-19 15:20:00,3408.19189453125,11.870679855346598
2018-01-19 15:30:00,3560.21508789062,12.5373096466064
2018-01-19 15:40:00,3576.92602539062,12.5172100067138
2018-01-19 15:50:00,3438.15600585937,12.257980346679599
2018-01-19 16:00:00,2857.80688476562,10.8095703125
2018-01-19 16:10:00,2973.89697265625,11.310139656066802
2018-01-19 16:20:00,2943.30590820312,11.060580253601
2018-01-19 16:30:00,2699.794921875,10.471750259399402
2018-01-19 16:40:00,2791.03295898437,10.797340393066401
2018-01-19 16:50:00,2773.8759765625,10.880189895629801
2018-01-19 17:00:00,2973.2890625,11.1130199432373
2018-01-19 17:10:00,2848.45288085937,10.788709640502901
2018-01-19 17:20:00,2922.92797851562,10.851140022277802
2018-01-19 17:30:00,3170.0,11.3060302734375
2018-01-19 17:40:00,3144.14697265625,11.4843101501464
2018-01-19 17:50:00,3043.71411132812,11.2236003875732
2018-01-19 18:00:00,3346.11499023437,11.9662504196166
2018-01-19 18:10:00,3603.32202148437,12.995269775390598
2018-01-19 18:20:00,3602.99291992187,12.832819938659599
2018-01-19 18:30:00,3596.97094726562,12.8229904174804
2018-01-19 18:40:00,3440.80493164062,11.895310401916499
2018-01-19 18:50:00,3595.412109375,12.547699928283599
2018-01-19 19:00:00,3603.57592773437,12.7723398208618
2018-01-19 19:10:00,3603.28393554687,13.3623104095458
2018-01-19 19:20:00,3600.86108398437,13.107270240783599
2018-01-19 19:30:00,3601.96899414062,12.7644100189208
2018-01-19 19:40:00,3526.98803710937,11.937789916992099
2018-01-19 19:50:00,3597.46508789062,12.4443702697753
2018-01-19 20:00:00,3541.27294921875,12.7199602127075
2018-01-19 20:10:00,3537.21508789062,12.898380279541
2018-01-19 20:20:00,3556.64208984375,12.890509605407699
2018-01-19 20:30:00,3565.5439453125,12.857190132141099
2018-01-19 20:40:00,3601.17309570312,13.181830406188901
2018-01-19 20:50:00,3598.71997070312,13.460829734802198
2018-01-19 21:00:00,3602.49194335937,13.793459892272901
2018-01-19 21:10:00,3588.15502929687,14.1639499664306
2018-01-19 21:20:00,3597.9169921875,14.533140182495101
2018-01-19 21:30:00,3575.15405273437,14.358810424804599
2018-01-19 21:40:00,3604.33203125,13.7155504226684
2018-01-19 21:50:00,3526.32299804687,13.084939956665002
2018-01-19 22:00:00,3585.32299804687,13.0246400833129
2018-01-19 22:10:00,3579.81591796875,14.0645999908447
2018-01-19 22:20:00,3603.09692382812,14.472319602966301
2018-01-19 22:30:00,3604.35400390625,14.3625202178955
2018-01-19 22:40:00,3604.35693359375,14.9613895416259
2018-01-19 22:50:00,3604.1630859375,15.603090286254801
2018-01-19 23:00:00,3604.20703125,15.876660346984801
2018-01-19 23:10:00,3604.212890625,16.115770339965803
2018-01-19 23:20:00,3604.28295898437,15.542639732360803
2018-01-19 23:30:00,3604.18408203125,14.1254301071166
2018-01-19 23:40:00,3604.21997070312,13.437800407409599
2018-01-19 23:50:00,3604.14697265625,14.467829704284599
2018-01-20 00:00:00,3604.18798828125,15.541350364684998
2018-01-20 00:10:00,3603.86694335937,16.769359588623
2018-01-20 00:20:00,3603.92700195312,17.266279220581
2018-01-20 00:30:00,3603.89208984375,16.9386806488037
2018-01-20 00:40:00,3603.7890625,16.420120239257802
2018-01-20 00:50:00,3603.97412109375,15.9955501556396
2018-01-20 01:00:00,3604.06103515625,16.0755004882812
2018-01-20 01:10:00,3604.1669921875,16.5266399383544
2018-01-20 01:20:00,3604.14306640625,15.9436902999877
2018-01-20 01:30:00,3604.0810546875,15.448229789733801
2018-01-20 01:40:00,3604.27905273437,15.0394096374511
2018-01-20 01:50:00,3604.10498046875,15.0799503326416
2018-01-20 02:00:00,3604.26391601562,14.840929985046301
2018-01-20 02:10:00,3604.375,14.396499633789
2018-01-20 02:20:00,3604.13110351562,14.7259302139282
2018-01-20 02:30:00,3604.13208007812,15.1607503890991
2018-01-20 02:40:00,3604.287109375,14.4108695983886
2018-01-20 02:50:00,3604.30102539062,13.9572601318359
2018-01-20 03:00:00,3604.44897460937,14.530890464782699
2018-01-20 03:10:00,3604.33911132812,14.528770446777301
2018-01-20 03:20:00,3604.1640625,15.111479759216301
2018-01-20 03:30:00,3604.15087890625,15.9072904586791
2018-01-20 03:40:00,3604.0419921875,15.7205200195312
2018-01-20 03:50:00,3604.10888671875,15.6149997711181
2018-01-20 04:00:00,3604.13891601562,15.7534704208374
2018-01-20 04:10:00,3604.09594726562,15.809260368347099
2018-01-20 04:20:00,3604.05200195312,15.8521404266357
2018-01-20 04:30:00,3604.30200195312,15.4314498901367
2018-01-20 04:40:00,3604.294921875,15.425769805908198
2018-01-20 04:50:00,3604.291015625,15.878990173339801
2018-01-20 05:00:00,3603.47998046875,17.091619491577102
2018-01-20 05:10:00,3603.39501953125,18.6720504760742
2018-01-20 05:20:00,3603.38598632812,19.997869491577102
2018-01-20 05:30:00,3603.43994140625,20.3118591308593
2018-01-20 05:40:00,3603.27099609375,20.2766895294189
2018-01-20 05:50:00,3602.97900390625,19.919359207153303
2018-01-20 06:00:00,3602.93188476562,19.3133792877197
2018-01-20 06:10:00,3603.3330078125,18.4959392547607
2018-01-20 06:20:00,3603.35400390625,19.3969402313232
2018-01-20 06:30:00,3603.36499023437,19.7676792144775
2018-01-20 06:40:00,3593.71997070312,19.3365001678466
2018-01-20 06:50:00,3603.67993164062,18.809589385986303
2018-01-20 07:00:00,3506.14306640625,18.5292491912841
2018-01-20 07:10:00,3461.88891601562,18.2572803497314
2018-01-20 07:20:00,3461.55297851562,18.321790695190398
2018-01-20 07:30:00,3461.212890625,18.2102108001708
2018-01-20 07:40:00,3461.77490234375,18.187810897827102
2018-01-20 07:50:00,3461.35498046875,18.013500213623
2018-01-20 08:00:00,3461.75,16.8911399841308
2018-01-20 08:10:00,3461.5009765625,16.746829986572198
2018-01-20 08:20:00,3461.18408203125,17.0597896575927
2018-01-20 08:30:00,3461.66088867187,16.4297409057617
2018-01-20 08:40:00,3464.3701171875,15.331040382385199
2018-01-20 08:50:00,3464.11108398437,15.7740898132324
2018-01-20 09:00:00,3461.33203125,16.1196002960205
2018-01-20 09:10:00,3461.162109375,15.370120048522901
2018-01-20 09:20:00,3461.25903320312,16.3554897308349
2018-01-20 09:30:00,3469.69799804687,16.7133808135986
2018-01-20 09:40:00,3461.5830078125,17.2874507904052
2018-01-20 09:50:00,3462.32495117187,16.2311305999755
2018-01-20 10:00:00,3461.0439453125,16.3156108856201
2018-01-20 10:10:00,3460.90209960937,15.6004295349121
2018-01-20 10:20:00,3460.90087890625,15.028989791870101
2018-01-20 10:30:00,3461.5029296875,14.9121503829956
2018-01-20 10:40:00,3464.22412109375,13.880220413208
2018-01-20 10:50:00,3461.48193359375,14.855039596557601
2018-01-20 11:00:00,3442.49389648437,13.5587797164916
2018-01-20 11:10:00,3435.3759765625,13.3360395431518
2018-01-20 11:20:00,3462.03393554687,14.1243801116943
2018-01-20 11:30:00,3457.34692382812,14.611249923706
2018-01-20 11:40:00,3461.39794921875,14.919300079345698
2018-01-20 11:50:00,3461.037109375,15.9612398147583
2018-01-20 12:00:00,3460.89306640625,16.0772304534912
2018-01-20 12:10:00,3464.23388671875,14.292099952697699
2018-01-20 12:20:00,3502.38793945312,13.7354898452758
2018-01-20 12:30:00,2995.93408203125,10.8454599380493
2018-01-20 12:40:00,3341.01708984375,12.990579605102502
2018-01-20 12:50:00,3486.38208007812,13.330039978027301
2018-01-20 13:00:00,3552.82299804687,13.375370025634698
2018-01-20 13:10:00,3537.15893554687,12.308289527892999
2018-01-20 13:20:00,3295.94604492187,11.51070022583
2018-01-20 13:30:00,3548.05908203125,12.7234096527099
2018-01-20 13:40:00,3382.74389648437,11.979640007019
2018-01-20 13:50:00,2924.44897460937,10.296119689941401
2018-01-20 14:00:00,3213.70092773437,12.173729896545401
2018-01-20 14:10:00,3461.32202148437,13.9343795776367
2018-01-20 14:20:00,3462.57299804687,14.161580085754302
2018-01-20 14:30:00,3463.21801757812,16.1182708740234
2018-01-20 14:40:00,3461.86596679687,14.5692195892333
2018-01-20 14:50:00,3460.9130859375,16.589210510253903
2018-01-20 15:00:00,3461.18896484375,16.376850128173803
2018-01-20 15:10:00,3461.47705078125,17.775390625
2018-01-20 15:20:00,3461.56103515625,18.2752704620361
