,LV ActivePower (kW),Wind Speed (m/s)
2018-01-20 15:30:00,3461.40087890625,17.9331493377685
2018-01-20 15:40:00,3461.47705078125,19.2725391387939
2018-01-20 15:50:00,3461.05297851562,19.6183490753173
2018-01-20 16:00:00,3461.46606445312,18.8868904113769
2018-01-20 16:10:00,3461.458984375,18.4467296600341
2018-01-20 16:20:00,3461.22607421875,17.509540557861303
2018-01-20 16:30:00,3461.27197265625,16.7332496643066
2018-01-20 16:40:00,3461.31689453125,15.7236995697021
2018-01-20 16:50:00,3461.61596679687,15.1752500534057
2018-01-20 17:00:00,3461.09301757812,16.6168708801269
2018-01-20 17:10:00,3460.64892578125,17.4777107238769
2018-01-20 17:20:00,3461.1669921875,17.8813304901123
2018-01-20 17:30:00,3461.56103515625,16.899490356445302
2018-01-20 17:40:00,3461.09399414062,16.7693004608154
2018-01-20 17:50:00,3461.02587890625,18.0815105438232
2018-01-20 18:00:00,3461.02490234375,17.6822490692138
2018-01-20 18:10:00,3461.52490234375,17.2264995574951
2018-01-20 18:20:00,3461.40698242187,17.677879333496
2018-01-20 18:30:00,3461.11889648437,17.011619567871
2018-01-20 18:40:00,3461.14599609375,16.4730606079101
2018-01-20 18:50:00,3461.36499023437,16.3975105285644
2018-01-20 19:00:00,3461.25,16.5524806976318
2018-01-20 19:10:00,3461.67700195312,16.170120239257802
2018-01-20 19:20:00,3461.88208007812,16.6142196655273
2018-01-20 19:30:00,3461.44189453125,17.020339965820302
2018-01-20 19:40:00,3461.19189453125,17.8142108917236
2018-01-20 19:50:00,3461.3310546875,16.7265605926513
2018-01-20 20:00:00,3461.48706054687,15.9660902023315
2018-01-20 20:10:00,3461.40991210937,17.133089065551697
2018-01-20 20:20:00,3461.0849609375,17.0311298370361
2018-01-20 20:30:00,3461.11108398437,16.9889202117919
2018-01-20 20:40:00,3460.84106445312,17.211999893188402
2018-01-20 20:50:00,3461.23510742187,17.4718704223632
2018-01-20 21:00:00,3461.0419921875,17.4041595458984
2018-01-20 21:10:00,3461.27490234375,18.6617698669433
2018-01-20 21:20:00,3461.16796875,18.540689468383697
2018-01-20 21:30:00,3461.06103515625,18.6167907714843
2018-01-20 21:40:00,3460.93896484375,19.325569152832
2018-01-20 21:50:00,3460.962890625,19.007099151611303
2018-01-20 22:00:00,3460.96899414062,18.728900909423803
2018-01-20 22:10:00,3461.2060546875,18.538610458374
2018-01-20 22:20:00,3461.5380859375,19.27193069458
2018-01-20 22:30:00,3460.5390625,20.343280792236303
2018-01-20 22:40:00,3460.98901367187,19.2654399871826
2018-01-20 22:50:00,3461.40991210937,20.272249221801697
2018-01-20 23:00:00,3461.20190429687,20.0963191986083
2018-01-20 23:10:00,3460.68408203125,20.041240692138604
2018-01-20 23:20:00,3460.89990234375,19.309879302978498
2018-01-20 23:30:00,3461.39599609375,19.993600845336896
2018-01-20 23:40:00,3461.05908203125,21.9516105651855
2018-01-20 23:50:00,3460.77490234375,20.969219207763604
2018-01-21 00:00:00,3460.4169921875,21.7731399536132
2018-01-21 00:10:00,3460.71606445312,22.0563297271728
2018-01-21 00:20:00,3460.9609375,21.9954395294189
2018-01-21 00:30:00,3460.43408203125,20.635150909423803
2018-01-21 00:40:00,3152.21508789062,14.9720802307128
2018-01-21 00:50:00,3155.94311523437,11.7041702270507
2018-01-21 01:00:00,1999.0720214843698,8.62209701538085
2018-01-21 01:10:00,2182.31201171875,8.98317718505859
2018-01-21 01:20:00,1710.9510498046802,8.342201232910151
2018-01-21 01:30:00,1948.6120605468698,8.49934387207031
2018-01-21 01:40:00,1988.97705078125,8.43554019927978
2018-01-21 01:50:00,3384.8740234375,12.081540107727001
2018-01-21 02:00:00,3588.18603515625,13.071519851684501
2018-01-21 02:10:00,3378.51708984375,12.1635904312133
2018-01-21 02:20:00,3582.24609375,14.0506601333618
2018-01-21 02:30:00,3333.59399414062,11.679439544677699
2018-01-21 02:40:00,3452.4541015625,12.4383602142333
2018-01-21 02:50:00,3259.29711914062,11.5397796630859
2018-01-21 03:00:00,3067.64697265625,11.2255601882934
2018-01-21 03:10:00,3144.32788085937,11.149459838867099
2018-01-21 03:20:00,3118.97290039062,10.9698801040649
2018-01-21 03:30:00,3076.41088867187,10.990209579467699
2018-01-21 03:40:00,3580.748046875,12.8636302947998
2018-01-21 03:50:00,3602.0419921875,13.7894296646118
2018-01-21 04:00:00,3524.82202148437,12.3375301361083
2018-01-21 04:10:00,3563.43798828125,12.1941499710083
2018-01-21 04:20:00,3564.97802734375,13.406140327453599
2018-01-21 04:30:00,3603.02905273437,13.482060432434
2018-01-21 04:40:00,3599.10107421875,13.3346900939941
2018-01-21 04:50:00,3597.69897460937,13.5510101318359
2018-01-21 05:00:00,3565.78588867187,13.2391004562377
2018-01-21 05:10:00,3567.86499023437,12.78547000885
2018-01-21 05:20:00,3590.48095703125,13.8894300460815
2018-01-21 05:30:00,3569.05908203125,15.3900899887084
2018-01-21 05:40:00,3562.33911132812,13.071570396423303
2018-01-21 05:50:00,3407.44189453125,11.9637699127197
2018-01-21 06:00:00,3285.02294921875,11.3878097534179
2018-01-21 06:10:00,3049.71997070312,11.074099540710401
2018-01-21 06:20:00,2717.4208984375,10.4125204086303
2018-01-21 06:30:00,2895.65087890625,10.7282400131225
2018-01-21 06:40:00,2186.6669921875,9.34042453765869
2018-01-21 06:50:00,2345.72509765625,9.43720436096191
2018-01-21 07:00:00,2241.28002929687,9.45465660095214
2018-01-21 07:10:00,2047.4040527343698,8.975119590759268
2018-01-21 07:20:00,2630.20092773437,10.0498695373535
2018-01-21 07:30:00,2295.92407226562,9.13452911376953
2018-01-21 07:40:00,1799.96594238281,8.091968536376951
2018-01-21 07:50:00,2590.1708984375,9.7209997177124
2018-01-21 08:00:00,3053.748046875,10.6516799926757
2018-01-21 08:10:00,3004.95092773437,10.6911296844482
2018-01-21 08:20:00,2642.0419921875,9.91208744049072
2018-01-21 08:30:00,2447.81103515625,10.0069398880004
2018-01-21 08:40:00,3031.455078125,10.788559913635199
2018-01-21 08:50:00,3441.06811523437,11.966210365295401
2018-01-21 09:00:00,3300.00708007812,11.475669860839801
2018-01-21 09:10:00,2863.56396484375,10.078330039978
2018-01-21 09:20:00,3255.09301757812,11.1859798431396
2018-01-21 09:30:00,3404.52392578125,12.3694601058959
2018-01-21 09:40:00,3463.333984375,13.010470390319801
2018-01-21 09:50:00,3460.18994140625,13.6053800582885
2018-01-21 10:00:00,3464.60205078125,14.245800018310499
2018-01-21 10:10:00,3466.8349609375,14.337050437927198
2018-01-21 10:20:00,3489.97290039062,14.3284902572631
2018-01-21 10:30:00,3489.17211914062,14.0969495773315
2018-01-21 10:40:00,3470.38500976562,14.1128501892089
2018-01-21 10:50:00,3464.38793945312,13.542260169982901
2018-01-21 11:00:00,3457.166015625,13.555809974670401
2018-01-21 11:10:00,3468.03393554687,13.565870285034098
2018-01-21 11:20:00,3512.61010742187,13.949359893798801
2018-01-21 11:30:00,3522.99096679687,11.8768301010131
2018-01-21 11:40:00,3330.412109375,11.6054897308349
2018-01-21 11:50:00,3492.30004882812,12.5489501953125
2018-01-21 12:00:00,3365.98608398437,12.167329788208
2018-01-21 12:10:00,3589.03491210937,13.1390304565429
2018-01-21 12:20:00,3563.38598632812,14.1002702713012
2018-01-21 12:30:00,3507.78002929687,14.811030387878402
2018-01-21 12:40:00,3464.7099609375,15.270030021667399
2018-01-21 12:50:00,3500.93505859375,14.990719795227001
2018-01-21 13:00:00,3587.15795898437,13.917790412902802
2018-01-21 13:10:00,3603.46508789062,13.9489297866821
2018-01-21 13:20:00,3602.287109375,12.9395599365234
2018-01-21 13:30:00,3603.63110351562,13.7365999221801
2018-01-21 13:40:00,3601.080078125,14.5321102142333
2018-01-21 13:50:00,3526.67407226562,15.169819831848098
2018-01-21 14:00:00,3494.03002929687,14.8261499404907
2018-01-21 14:10:00,3502.416015625,14.655309677124
2018-01-21 14:20:00,3508.64892578125,14.349519729614197
2018-01-21 14:30:00,3472.544921875,15.0130596160888
2018-01-21 14:40:00,3463.2060546875,14.908370018005302
2018-01-21 14:50:00,3469.166015625,14.504920005798303
2018-01-21 15:00:00,3466.94799804687,14.8295097351074
2018-01-21 15:10:00,3464.7060546875,14.366270065307601
2018-01-21 15:20:00,3492.455078125,13.7420101165771
2018-01-21 15:30:00,3590.2041015625,13.3229398727416
2018-01-21 15:40:00,3576.72705078125,13.227270126342699
2018-01-21 15:50:00,3573.76489257812,14.0426301956176
2018-01-21 16:00:00,3482.14501953125,14.371120452880799
2018-01-21 16:10:00,3472.10888671875,13.978770256042399
2018-01-21 16:20:00,3510.71899414062,13.141900062561
2018-01-21 16:30:00,3541.68701171875,12.6676597595214
2018-01-21 16:40:00,3548.75,13.0652999877929
2018-01-21 16:50:00,3561.9130859375,12.814390182495101
2018-01-21 17:00:00,3593.97998046875,12.5276298522949
2018-01-21 17:10:00,3377.50390625,11.718390464782699
2018-01-21 17:20:00,3463.08911132812,11.734990119934
2018-01-21 17:30:00,3218.56909179687,11.1716203689575
2018-01-21 17:40:00,2972.74609375,10.7544803619384
2018-01-21 17:50:00,3198.23608398437,11.2647399902343
2018-01-21 18:00:00,3467.01611328125,12.019929885864197
2018-01-21 18:10:00,3323.92993164062,11.604069709777802
2018-01-21 18:20:00,3118.57788085937,11.3130798339843
2018-01-21 18:30:00,3245.8740234375,11.465849876403801
2018-01-21 18:40:00,3338.02587890625,11.5436296463012
2018-01-21 18:50:00,3245.32397460937,11.406359672546301
2018-01-21 19:00:00,3332.09594726562,11.703100204467699
2018-01-21 19:10:00,3053.5390625,11.054699897766099
2018-01-21 19:20:00,2664.65893554687,10.3245096206665
2018-01-21 19:30:00,3088.72900390625,11.0588903427124
2018-01-21 19:40:00,3069.50610351562,11.003510475158599
2018-01-21 19:50:00,3030.69189453125,10.908479690551697
2018-01-21 20:00:00,2569.35693359375,10.0268297195434
2018-01-21 20:10:00,2494.40307617187,9.8551607131958
2018-01-21 20:20:00,2777.0390625,10.5461902618408
2018-01-21 20:30:00,2302.71508789062,9.62984085083007
2018-01-21 20:40:00,1910.13000488281,8.93199634552001
2018-01-21 20:50:00,1731.5389404296802,8.61181259155273
2018-01-21 21:00:00,1625.02502441406,8.50066566467285
2018-01-21 21:10:00,2125.31909179687,9.584399223327631
2018-01-21 21:20:00,2289.85595703125,9.46637439727783
2018-01-21 21:30:00,2600.26098632812,10.009249687194801
2018-01-21 21:40:00,2936.48803710937,10.911910057067802
2018-01-21 21:50:00,3078.5791015625,11.2007598876953
2018-01-21 22:00:00,3123.59399414062,11.297670364379801
2018-01-21 22:10:00,3124.4541015625,11.0807199478149
2018-01-21 22:20:00,3253.3369140625,11.5300703048706
2018-01-21 22:30:00,3372.09301757812,11.901109695434501
2018-01-21 22:40:00,3538.81494140625,12.266730308532699
2018-01-21 22:50:00,3581.50708007812,12.701880455017
2018-01-21 23:00:00,3408.76391601562,11.7435903549194
2018-01-21 23:10:00,3506.21508789062,12.039669990539501
2018-01-21 23:20:00,3214.5009765625,11.381919860839801
2018-01-21 23:30:00,2831.64599609375,10.3993196487426
2018-01-21 23:40:00,2541.78198242187,10.0892295837402
2018-01-21 23:50:00,2029.9129638671802,9.06543445587158
2018-01-22 00:00:00,1878.79504394531,8.81473159790039
2018-01-22 00:10:00,1724.67199707031,8.54533576965332
2018-01-22 00:20:00,1182.03503417968,7.288403987884519
2018-01-22 00:30:00,1202.81103515625,7.32903003692626
2018-01-22 00:40:00,1176.72399902343,7.22797489166259
2018-01-22 00:50:00,1179.93896484375,7.2774720191955495
2018-01-22 01:00:00,600.475524902343,5.864152908325191
2018-01-22 01:10:00,1090.35803222656,7.02408409118652
2018-01-22 01:20:00,1263.4599609375,7.50257921218872
2018-01-22 01:30:00,682.291198730468,6.369458198547361
2018-01-22 01:40:00,234.252304077148,4.900321006774901
2018-01-22 01:50:00,64.0314483642578,3.5340039730072004
2018-01-22 02:00:00,45.1406097412109,3.54807901382446
2018-01-22 02:10:00,-0.0990667566657066,3.0471339225769003
2018-01-22 02:20:00,0.0,2.2614641189575098
2018-01-22 02:30:00,0.0,1.5547239780426
2018-01-22 02:40:00,0.0,1.4909119606018
2018-01-22 02:50:00,0.0,1.9218269586563101
2018-01-22 03:00:00,0.0,1.8495680093765199
2018-01-22 03:10:00,0.0,2.6961829662322905
2018-01-22 03:20:00,0.0,4.92156600952148
2018-01-22 03:30:00,69.44663238525389,3.35834407806396
2018-01-22 03:40:00,28.842449188232397,2.96389389038085
2018-01-22 03:50:00,65.8231735229492,3.36440706253051
2018-01-22 04:00:00,79.1511764526367,3.27900195121765
2018-01-22 04:10:00,114.097602844238,3.55686807632446
2018-01-22 04:20:00,211.031906127929,3.8812839984893706
2018-01-22 04:30:00,246.28269958496003,4.18120384216308
2018-01-22 04:40:00,266.000213623046,4.53655004501342
2018-01-22 04:50:00,206.490097045898,4.2175178527832005
2018-01-22 05:00:00,233.23899841308497,4.33207607269287
2018-01-22 05:10:00,802.3823852539059,6.69343996047973
2018-01-22 05:20:00,610.405700683593,6.07349300384521
2018-01-22 05:30:00,152.895599365234,3.9159009456634504
2018-01-22 05:40:00,325.366485595703,5.019011974334711
2018-01-22 05:50:00,306.191314697265,4.9548921585083
2018-01-22 06:00:00,321.59600830078097,5.0915632247924805
2018-01-22 06:10:00,246.52760314941398,4.683157920837401
2018-01-22 06:20:00,98.81842041015621,3.69423198699951
2018-01-22 06:30:00,129.571105957031,3.89867305755615
2018-01-22 06:40:00,488.928894042968,5.762102127075191
2018-01-22 06:50:00,486.242095947265,5.8258528709411594
2018-01-22 07:00:00,151.14700317382798,4.09130477905273
2018-01-22 07:10:00,113.375900268554,3.7889790534973105
2018-01-22 07:20:00,47.4358100891113,3.51598191261291
2018-01-22 07:30:00,39.136081695556605,3.19869089126586
2018-01-22 07:40:00,503.683685302734,5.5610909461975
2018-01-22 07:50:00,399.841796875,5.46280288696289
2018-01-22 08:00:00,332.61538696289,5.45361995697021
2018-01-22 08:10:00,162.992401123046,4.33067083358764
2018-01-22 08:20:00,66.9434814453125,3.5800828933715803
2018-01-22 08:30:00,71.7658233642578,3.71404409408569
2018-01-22 08:40:00,112.291801452636,3.9050250053405695
2018-01-22 08:50:00,151.325698852539,4.12679004669189
2018-01-22 09:00:00,270.13360595703097,4.69441604614257
2018-01-22 09:10:00,256.048309326171,4.72863721847534
2018-01-22 09:20:00,344.910888671875,5.18446779251098
2018-01-22 09:30:00,170.84280395507798,4.25706195831298
2018-01-22 09:40:00,150.80969238281202,4.126120090484609
2018-01-22 09:50:00,110.07080078125,3.7216989994049
2018-01-22 10:00:00,438.949890136718,5.14518880844116
2018-01-22 10:10:00,637.485290527343,5.8920149803161594
2018-01-22 10:20:00,1095.47705078125,6.847405910491941
2018-01-22 10:30:00,1148.5849609375,7.166333198547361
2018-01-22 10:40:00,854.5479125976559,6.650352001190179
2018-01-22 10:50:00,990.412780761718,6.9849700927734295
2018-01-22 11:00:00,658.2020263671869,6.13381576538085
2018-01-22 11:10:00,764.798828125,6.353196144104
2018-01-22 11:20:00,890.985595703125,6.803339004516599
2018-01-22 11:30:00,974.411804199218,7.060925960540769
2018-01-22 11:40:00,1083.6259765625,7.23454809188842
2018-01-22 11:50:00,1417.35205078125,7.595765113830559
2018-01-22 12:00:00,1283.74096679687,7.3106532096862695
2018-01-22 12:10:00,1429.1779785156198,7.45062398910522
2018-01-22 12:20:00,1235.8740234375,6.81971788406372
2018-01-22 12:30:00,1444.5980224609302,6.96311283111572
2018-01-22 12:40:00,1304.09997558593,6.844097137451169
2018-01-22 12:50:00,1441.3690185546802,6.95676898956298
2018-01-22 13:00:00,1380.7230224609302,6.922727108001701
2018-01-22 13:10:00,1443.1979980468698,7.48279619216918
2018-01-22 13:20:00,1558.083984375,7.77090787887573
2018-01-22 13:30:00,1692.001953125,8.166786193847651
2018-01-22 13:40:00,1551.1379394531198,7.55243921279907
2018-01-22 13:50:00,1255.30895996093,6.9086151123046795
2018-01-22 14:00:00,1418.72900390625,7.0899429321289
2018-01-22 14:10:00,1446.9119873046802,7.37702322006225
2018-01-22 14:20:00,1113.50500488281,6.71487283706665
2018-01-22 14:30:00,571.033630371093,5.568486213684079
2018-01-22 14:40:00,869.10888671875,6.285738945007321
2018-01-22 14:50:00,582.8297119140619,5.5937328338623
2018-01-22 15:00:00,753.941589355468,6.03804016113281
2018-01-22 15:10:00,1548.46398925781,7.558160781860349
2018-01-22 15:20:00,1446.2889404296802,7.5087342262267995
2018-01-22 15:30:00,2998.82397460937,10.706359863281198
2018-01-22 15:40:00,2571.5029296875,9.8169240951538
2018-01-22 15:50:00,2841.93310546875,10.479390144348098
2018-01-22 16:00:00,2575.88110351562,9.85411930084228
2018-01-22 16:10:00,3067.712890625,10.703310012817301
2018-01-22 16:20:00,3104.43798828125,11.0685300827026
2018-01-22 16:30:00,3136.69189453125,11.5568895339965
2018-01-22 16:40:00,3396.36694335937,11.993220329284599
2018-01-22 16:50:00,3288.94189453125,11.6165504455566
2018-01-22 17:00:00,3117.419921875,11.175880432128901
2018-01-22 17:10:00,2875.15600585937,10.500129699707001
2018-01-22 17:20:00,3147.251953125,11.012559890747001
2018-01-22 17:30:00,3312.43408203125,11.8393602371215
2018-01-22 17:40:00,2993.82690429687,10.4011402130126
2018-01-22 17:50:00,2857.22412109375,10.293290138244599
2018-01-22 18:00:00,2983.13891601562,10.8118200302124
2018-01-22 18:10:00,2653.5869140625,9.82496070861816
2018-01-22 18:20:00,2437.35400390625,9.92494964599609
2018-01-22 18:30:00,3581.49609375,14.014730453491199
2018-01-22 18:40:00,3596.59692382812,14.242320060729899
2018-01-22 18:50:00,3497.43603515625,13.3316202163696
2018-01-22 19:00:00,3545.26904296875,14.5304498672485
2018-01-22 19:10:00,2759.31396484375,12.0288801193237
2018-01-22 19:20:00,2486.93603515625,10.506420135498
2018-01-22 19:30:00,2457.40698242187,12.048819541931099
2018-01-22 19:40:00,2236.212890625,11.959449768066401
2018-01-22 19:50:00,2138.02490234375,12.195309638977001
2018-01-22 20:00:00,2168.04296875,12.507809638977001
2018-01-22 20:10:00,2046.4689941406198,11.2603302001953
2018-01-22 20:20:00,2164.32690429687,11.4187002182006
2018-01-22 20:30:00,2066.59204101562,11.1361598968505
2018-01-22 20:40:00,2041.2230224609302,11.1035404205322
2018-01-22 20:50:00,2067.248046875,11.143250465392999
2018-01-22 21:00:00,2125.26196289062,11.35791015625
2018-01-22 21:10:00,2034.3229980468698,10.597140312194801
2018-01-22 21:20:00,2053.8310546875,10.9959802627563
2018-01-22 21:30:00,2289.333984375,13.542519569396902
2018-01-22 21:40:00,630.113586425781,9.88767910003662
2018-01-22 21:50:00,0.0,8.96021461486816
2018-01-22 22:00:00,0.0,8.75400829315185
2018-01-22 22:10:00,0.0,8.928613662719721
2018-01-22 22:20:00,0.0,8.7220401763916
2018-01-22 22:30:00,0.0,8.10025596618652
2018-01-22 22:40:00,0.0,8.65168952941894
2018-01-22 22:50:00,0.0,8.73900699615478
2018-01-22 23:00:00,0.0,7.90551280975341
2018-01-22 23:10:00,0.0,8.16013813018798
2018-01-22 23:20:00,0.0,8.221400260925291
2018-01-22 23:30:00,0.0,8.38118839263916
2018-01-22 23:40:00,0.0,8.00315189361572
2018-01-22 23:50:00,0.0,8.30552196502685
2018-01-23 00:00:00,0.0,9.68226146697998
2018-01-23 00:10:00,360.962585449218,13.0491199493408
2018-01-23 00:20:00,331.209503173828,13.335479736328098
2018-01-23 00:30:00,340.059295654296,14.297280311584402
2018-01-23 00:40:00,358.344696044921,13.7460203170776
2018-01-23 00:50:00,413.465911865234,14.5828304290771
2018-01-23 01:00:00,756.322021484375,12.542059898376401
2018-01-23 01:10:00,926.4478149414059,13.1988697052001
2018-01-23 01:20:00,1257.24304199218,14.734840393066401
2018-01-23 01:30:00,1090.69494628906,13.071660041809
2018-01-23 01:40:00,1268.16394042968,13.9810400009155
2018-01-23 01:50:00,1445.63000488281,14.6004295349121
2018-01-23 02:00:00,1246.25500488281,13.0334396362304
2018-01-23 02:10:00,1611.9339599609302,14.6309995651245
2018-01-23 02:20:00,1519.7430419921802,13.6587200164794
2018-01-23 02:30:00,1703.2939453125,14.642999649047802
2018-01-23 02:40:00,1628.5319824218698,13.9050798416137
2018-01-23 02:50:00,1582.06201171875,13.3831796646118
2018-01-23 03:00:00,1602.2259521484302,13.1128101348876
2018-01-23 03:10:00,1623.5789794921802,13.894820213317802
2018-01-23 03:20:00,1645.00695800781,13.795709609985302
2018-01-23 03:30:00,1557.4250488281198,11.495880126953098
2018-01-23 03:40:00,1335.75305175781,11.5314502716064
2018-01-23 03:50:00,919.6917114257809,10.829360008239698
2018-01-23 04:00:00,124.881401062011,8.68379402160644
2018-01-23 04:10:00,0.0,7.85123777389526
2018-01-23 04:20:00,0.0,7.83085012435913
2018-01-23 04:30:00,0.0,7.859854221343991
2018-01-23 04:40:00,0.0,7.094625949859611
2018-01-23 04:50:00,0.0,7.96772384643554
2018-01-23 05:00:00,0.0,8.456531524658201
2018-01-23 05:10:00,0.0,7.92181921005249
2018-01-23 05:20:00,0.0,8.27254962921142
2018-01-23 05:30:00,0.0,7.6228089332580495
2018-01-23 05:40:00,0.0,7.78396797180175
2018-01-23 05:50:00,0.0,8.01678276062011
2018-01-23 06:00:00,0.0,8.964058876037589
2018-01-23 06:10:00,0.0,7.574865818023679
2018-01-23 06:20:00,0.0,7.32102298736572
2018-01-23 06:30:00,0.0,7.280210018157951
2018-01-23 06:40:00,0.0,7.51073694229125
2018-01-23 06:50:00,0.0,6.77464818954467
2018-01-23 07:00:00,0.0,7.38744688034057
2018-01-23 07:10:00,0.0,8.68585109710693
2018-01-23 07:20:00,0.0,8.064143180847159
2018-01-23 07:30:00,0.0,8.23845195770263
2018-01-23 07:40:00,0.0,8.26156044006347
2018-01-23 07:50:00,35.715518951416,8.415088653564451
2018-01-23 08:00:00,187.61810302734298,10.9185695648193
2018-01-23 08:10:00,193.35530090332,10.292579650878901
2018-01-23 08:20:00,172.922698974609,9.7607717514038
2018-01-23 08:30:00,261.980590820312,10.5749797821044
2018-01-23 08:40:00,155.7958984375,9.35851955413818
2018-01-23 08:50:00,121.010398864746,8.43222904205322
2018-01-23 09:00:00,151.62210083007798,8.52264976501464
2018-01-23 09:10:00,263.114685058593,9.798683166503901
2018-01-23 09:20:00,269.465698242187,9.89809703826904
2018-01-23 09:30:00,146.92919921875,8.29679584503173
2018-01-23 09:40:00,175.74690246582,8.59385108947753
2018-01-23 09:50:00,206.81959533691398,8.697694778442381
2018-01-23 10:00:00,11.4660701751708,5.23081302642822
2018-01-23 10:10:00,0.0,5.071714878082269
2018-01-23 10:20:00,91.6740264892578,8.52394294738769
2018-01-23 10:30:00,151.33459472656202,8.14893913269042
2018-01-23 10:40:00,205.846603393554,8.567489624023429
2018-01-23 10:50:00,5.464353084564201,6.91337776184082
2018-01-23 11:00:00,11.106329917907699,7.389925956726071
2018-01-23 11:10:00,179.070693969726,8.594886779785151
2018-01-23 11:20:00,249.047393798828,9.20865440368652
2018-01-23 11:30:00,285.799011230468,9.42768955230712
2018-01-23 11:40:00,272.699798583984,8.68530654907226
2018-01-23 11:50:00,320.362396240234,9.245710372924801
2018-01-23 12:00:00,267.15728759765597,8.672726631164549
2018-01-23 12:10:00,202.496307373046,7.9563570022583
2018-01-23 12:20:00,340.409301757812,8.93351459503173
2018-01-23 12:30:00,301.866394042968,8.32735157012939
2018-01-23 12:40:00,243.31880187988202,7.89266014099121
2018-01-23 12:50:00,349.315185546875,9.26482486724853
2018-01-23 13:00:00,240.053497314453,8.12932300567626
2018-01-23 13:10:00,383.754791259765,9.680261611938471
2018-01-23 13:20:00,419.884613037109,9.88712978363037
2018-01-23 13:30:00,336.126403808593,8.47900867462158
2018-01-23 13:40:00,340.555114746093,8.787263870239249
2018-01-23 13:50:00,298.947509765625,8.06400966644287
2018-01-23 14:00:00,309.944213867187,8.1800947189331
2018-01-23 14:10:00,409.492614746093,8.922304153442381
2018-01-23 14:20:00,467.788513183593,9.44717407226562
2018-01-23 14:30:00,388.260589599609,8.28607463836669
2018-01-23 14:40:00,328.168304443359,8.389473915100089
2018-01-23 14:50:00,240.59620666503898,7.442495822906491
2018-01-23 15:00:00,338.0703125,8.34522247314453
2018-01-23 15:10:00,357.772888183593,8.42412376403808
2018-01-23 15:20:00,440.974914550781,8.986639976501461
2018-01-23 15:30:00,435.666809082031,8.93618583679199
2018-01-23 15:40:00,371.244995117187,8.47029685974121
2018-01-23 15:50:00,314.267913818359,7.68491601943969
2018-01-23 16:00:00,102.829696655273,6.42799186706542
2018-01-23 16:10:00,0.0,6.46745491027832
2018-01-23 16:20:00,274.614501953125,7.64093685150146
2018-01-23 16:30:00,352.457000732421,7.99770021438598
2018-01-23 16:40:00,371.73941040039,7.98017501831054
2018-01-23 16:50:00,388.75048828125,8.20776653289794
2018-01-23 17:00:00,336.581512451171,8.0542287826538
2018-01-23 17:10:00,295.278198242187,7.65851497650146
2018-01-23 17:20:00,318.232391357421,7.85369396209716
2018-01-23 17:30:00,198.98860168457,7.084617137908929
2018-01-23 17:40:00,302.170593261718,7.80627107620239
2018-01-23 17:50:00,152.800399780273,6.41222810745239
2018-01-23 18:00:00,210.67430114746003,6.922093868255611
2018-01-23 18:10:00,338.853790283203,7.96156311035156
2018-01-23 18:20:00,448.997985839843,8.65271759033203
2018-01-23 18:30:00,487.1953125,8.809163093566891
2018-01-23 18:40:00,362.515197753906,7.71479082107543
2018-01-23 18:50:00,413.906707763671,8.025324821472159
2018-01-23 19:00:00,517.0396728515619,8.93250846862792
2018-01-23 19:10:00,563.60888671875,8.80669498443603
2018-01-23 19:20:00,698.687377929687,9.426843643188471
2018-01-23 19:30:00,772.5430297851559,10.051870346069302
2018-01-23 19:40:00,660.190673828125,9.440234184265131
2018-01-23 19:50:00,785.366577148437,10.0294599533081
2018-01-23 20:00:00,723.63427734375,9.801087379455561
2018-01-23 20:10:00,824.304870605468,10.387390136718698
2018-01-23 20:20:00,775.194091796875,10.284640312194801
2018-01-23 20:30:00,577.198974609375,8.69956684112548
2018-01-23 20:40:00,534.4901123046869,8.64382553100585
2018-01-23 20:50:00,633.010681152343,9.344672203063961
2018-01-23 21:00:00,539.300476074218,8.562912940979
2018-01-23 21:10:00,849.400329589843,10.1403503417968
2018-01-23 21:20:00,803.519714355468,9.378583908081051
2018-01-23 21:30:00,633.208923339843,8.70477867126464
2018-01-23 21:40:00,595.684387207031,8.35916423797607
2018-01-23 21:50:00,518.3076171875,8.11302852630615
2018-01-23 22:00:00,632.4744873046869,8.75986194610595
2018-01-23 22:10:00,628.7227783203119,8.77611637115478
2018-01-23 22:20:00,488.480712890625,7.779936790466301
2018-01-23 22:30:00,731.173828125,9.173619270324698
2018-01-23 22:40:00,838.256103515625,9.431189537048331
2018-01-23 22:50:00,669.626403808593,8.55506134033203
2018-01-23 23:00:00,503.593505859375,7.87082910537719
2018-01-23 23:10:00,966.9312133789059,10.0196695327758
2018-01-23 23:20:00,808.718017578125,9.52660274505615
2018-01-23 23:30:00,752.469177246093,9.16701507568359
2018-01-23 23:40:00,861.844116210937,9.53034400939941
2018-01-23 23:50:00,721.272094726562,8.471339225769041
2018-01-24 00:00:00,802.475280761718,8.97261428833007
2018-01-24 00:10:00,893.0313110351559,9.077876091003409
2018-01-24 00:20:00,1141.15905761718,10.2191095352172
2018-01-24 00:30:00,981.346130371093,9.45510864257812
2018-01-24 00:40:00,1009.8170166015599,9.29978466033935
2018-01-24 00:50:00,884.019226074218,9.66652297973632
2018-01-24 01:00:00,0.0,9.168722152709961
2018-01-24 01:10:00,0.0,8.31889152526855
2018-01-24 01:20:00,0.0,8.138704299926749
2018-01-24 01:30:00,0.0,7.38186120986938
2018-01-24 01:40:00,0.0,7.141849040985099
2018-01-24 01:50:00,0.0,7.44168996810913
2018-01-24 02:00:00,0.0,7.774601936340329
2018-01-24 02:10:00,0.0,8.064570426940909
2018-01-24 02:20:00,0.0,7.99549722671508
2018-01-24 02:30:00,0.0,8.22618675231933
2018-01-24 02:40:00,0.0,8.991090774536131
2018-01-24 02:50:00,0.0,8.34066867828369
2018-01-24 03:00:00,0.0,9.364539146423331
2018-01-24 03:10:00,217.56829833984298,9.70313930511474
2018-01-24 03:20:00,0.0,9.17793369293212
2018-01-24 03:30:00,0.0,9.696459770202631
2018-01-24 03:40:00,0.0,9.66735458374023
2018-01-24 03:50:00,0.0,9.49782085418701
2018-01-24 04:00:00,91.6498870849609,9.94071388244628
2018-01-24 04:10:00,1.3595999479293799,10.011449813842699
2018-01-24 04:20:00,0.0,8.866368293762198
2018-01-24 04:30:00,0.0,9.151917457580561
2018-01-24 04:40:00,0.0,9.0782880783081
2018-01-24 04:50:00,0.0,9.20424270629882
2018-01-24 05:00:00,0.0,9.352516174316401
2018-01-24 05:10:00,0.0,9.443710327148429
2018-01-24 05:20:00,0.0,9.243446350097651
2018-01-24 05:30:00,0.0,10.346119880676198
2018-01-24 05:40:00,0.0,9.43661212921142
2018-01-24 05:50:00,0.0,9.82372283935546
2018-01-24 06:00:00,183.951507568359,10.625889778137198
2018-01-24 06:10:00,0.0,9.88589191436767
2018-01-24 06:20:00,0.0,9.7310733795166
2018-01-24 06:30:00,0.0,8.809332847595211
2018-01-24 06:40:00,0.0,8.862268447875971
2018-01-24 06:50:00,0.0,8.1890115737915
2018-01-24 07:00:00,0.0,10.1374998092651
2018-01-24 07:10:00,0.0,9.56850814819335
2018-01-24 07:20:00,0.0,9.348604202270499
2018-01-24 07:30:00,0.0,9.191914558410641
2018-01-24 07:40:00,0.0,9.55949783325195
2018-01-24 07:50:00,0.0,9.04095077514648
2018-01-24 08:00:00,0.0,9.74486541748046
2018-01-24 08:10:00,0.0,9.51362991333007
2018-01-24 08:20:00,0.0,10.1290798187255
2018-01-24 08:30:00,0.0,9.20896434783935
2018-01-24 08:40:00,0.0,10.2243003845214
2018-01-24 08:50:00,0.0,10.2815103530883
2018-01-24 09:00:00,0.0,10.6934003829956
2018-01-24 09:10:00,0.0,10.4660902023315
2018-01-24 09:20:00,0.0,9.81623554229736
2018-01-24 09:30:00,0.0,8.196567535400389
2018-01-24 09:40:00,0.0,10.771240234375
2018-01-24 09:50:00,0.0,10.2225503921508
2018-01-24 10:00:00,0.0,10.1501598358154
2018-01-24 10:10:00,0.0,9.901500701904288
2018-01-24 10:20:00,0.0,9.85037040710449
2018-01-24 10:30:00,0.0,9.30855846405029
2018-01-24 10:40:00,0.0,9.55111217498779
2018-01-24 10:50:00,0.0,10.8173503875732
2018-01-24 11:00:00,0.0,10.269960403442301
2018-01-24 11:10:00,0.0,9.82175636291503
2018-01-24 11:20:00,0.0,9.63161754608154
2018-01-24 11:30:00,0.0,9.7932424545288
2018-01-24 11:40:00,0.0,9.47032356262207
2018-01-24 11:50:00,0.0,9.29473876953125
2018-01-24 12:00:00,0.0,9.95378017425537
2018-01-24 12:10:00,0.0,9.6454963684082
2018-01-24 12:20:00,0.0,9.68559455871582
2018-01-24 12:30:00,0.0,10.661109924316401
2018-01-24 12:40:00,0.0,9.13583946228027
2018-01-24 12:50:00,0.0,9.980690002441401
2018-01-24 13:00:00,0.0,10.3877401351928
2018-01-24 13:10:00,0.0,10.452380180358801
2018-01-24 13:20:00,0.0,10.8634700775146
2018-01-24 13:30:00,0.0,10.005539894104
2018-01-24 13:40:00,0.0,9.54247188568115
2018-01-24 13:50:00,0.0,10.8602199554443
2018-01-24 14:00:00,0.0,10.5831899642944
2018-01-24 14:10:00,0.0,11.0458297729492
2018-01-24 14:20:00,0.0,10.1163501739501
2018-01-24 14:30:00,0.0,9.565741539001461
2018-01-24 14:40:00,0.0,10.382369995117099
2018-01-24 14:50:00,0.0,11.1125202178955
2018-01-24 15:00:00,0.0,11.682229995727502
2018-01-24 15:10:00,0.0,10.807559967041
2018-01-24 15:20:00,0.0,11.061090469360302
2018-01-24 15:30:00,0.0,10.1546602249145
2018-01-24 15:40:00,0.0,9.816231727600089
2018-01-24 15:50:00,0.0,9.66874122619628
2018-01-24 16:00:00,0.0,9.80475807189941
2018-01-24 16:10:00,0.0,9.81652545928955
2018-01-24 16:20:00,0.0,10.679269790649402
2018-01-24 16:30:00,0.0,10.5197801589965
2018-01-24 16:40:00,0.0,8.96812152862548
2018-01-24 16:50:00,0.0,10.0222301483154
2018-01-24 17:00:00,0.0,10.415499687194801
2018-01-24 17:10:00,0.0,12.326490402221598
2018-01-24 17:20:00,0.0,10.8781099319458
2018-01-24 17:30:00,0.0,11.4451103210449
2018-01-24 17:40:00,0.0,10.1753196716308
2018-01-24 17:50:00,0.0,9.628113746643061
2018-01-24 18:00:00,0.0,9.765453338623038
2018-01-24 18:10:00,0.0,10.2292699813842
2018-01-24 18:20:00,0.0,9.72862434387207
2018-01-24 18:30:00,0.0,11.1722402572631
2018-01-24 18:40:00,0.0,11.8071403503417
2018-01-24 18:50:00,0.0,10.6257600784301
2018-01-24 19:00:00,0.0,10.3274097442626
2018-01-24 19:10:00,0.0,9.52526569366455
2018-01-24 19:20:00,0.0,9.63425731658935
2018-01-24 19:30:00,0.0,9.04023838043212
2018-01-24 19:40:00,0.0,9.73503684997558
2018-01-24 19:50:00,0.0,10.0927200317382
2018-01-24 20:00:00,0.0,8.83742523193359
2018-01-24 20:10:00,0.0,9.4642629623413
2018-01-24 20:20:00,0.0,10.220179557800199
2018-01-24 20:30:00,0.0,10.803830146789501
2018-01-24 20:40:00,0.0,11.5171604156494
2018-01-24 20:50:00,0.0,9.49435997009277
2018-01-24 21:00:00,0.0,10.343529701232901
2018-01-24 21:10:00,0.0,10.5583295822143
2018-01-24 21:20:00,0.0,9.00568103790283
2018-01-24 21:30:00,0.0,10.352179527282699
2018-01-24 21:40:00,0.0,9.609884262084961
2018-01-24 21:50:00,0.0,10.094209671020499
2018-01-24 22:00:00,0.0,10.09321975708
2018-01-24 22:10:00,0.0,9.95968627929687
2018-01-24 22:20:00,0.0,9.4935712814331
2018-01-24 22:30:00,0.0,9.37800979614257
2018-01-24 22:40:00,0.0,10.302109718322699
2018-01-24 22:50:00,0.0,10.1728296279907
2018-01-24 23:00:00,0.0,10.040630340576099
2018-01-24 23:10:00,0.0,10.326439857482901
2018-01-24 23:20:00,0.0,8.63050937652587
2018-01-24 23:30:00,0.0,10.091529846191401
2018-01-24 23:40:00,0.0,10.1811895370483
2018-01-24 23:50:00,0.0,10.0798501968383
2018-01-25 00:00:00,0.0,11.635510444641099
2018-01-25 00:10:00,0.0,10.4547595977783
2018-01-25 00:20:00,0.0,10.541099548339801
2018-01-25 00:30:00,0.0,10.7919301986694
2018-01-25 00:40:00,0.0,10.311610221862699
2018-01-25 00:50:00,0.0,10.6534795761108
2018-01-25 01:00:00,0.0,11.562609672546301
2018-01-25 01:10:00,0.0,10.8089504241943
2018-01-25 01:20:00,0.0,11.218790054321198
2018-01-25 01:30:00,0.0,10.9965496063232
2018-01-25 01:40:00,0.0,10.2261800765991
2018-01-25 01:50:00,0.0,11.2489500045776
2018-01-25 02:00:00,0.0,11.890009880065902
2018-01-25 02:10:00,0.0,11.2259101867675
2018-01-25 02:20:00,0.0,10.5284099578857
2018-01-25 02:30:00,0.0,9.67978858947753
2018-01-25 02:40:00,0.0,8.29368209838867
2018-01-25 02:50:00,0.0,9.464027404785151
2018-01-25 03:00:00,0.0,8.812766075134268
2018-01-25 03:10:00,0.0,7.837561130523679
2018-01-25 03:20:00,0.0,8.7545576095581
2018-01-25 03:30:00,0.0,8.608436584472651
2018-01-25 03:40:00,0.0,9.204309463500971
2018-01-25 03:50:00,0.0,8.44555473327636
2018-01-25 04:00:00,0.0,7.8454451560974094
2018-01-25 04:10:00,0.0,8.31337356567382
2018-01-25 04:20:00,0.0,8.10063362121582
2018-01-25 04:30:00,0.0,10.407859802246
2018-01-25 04:40:00,0.0,9.70124530792236
2018-01-25 04:50:00,0.0,10.821700096130302
2018-01-25 05:00:00,0.0,9.54078769683837
2018-01-25 05:10:00,0.0,11.0276899337768
2018-01-25 05:20:00,0.0,11.0471401214599
2018-01-25 05:30:00,0.0,11.245320320129302
2018-01-25 05:40:00,0.0,10.380570411682099
2018-01-25 05:50:00,0.0,10.8183603286743
2018-01-25 06:00:00,0.0,10.3145599365234
2018-01-25 06:10:00,0.0,9.31561279296875
2018-01-25 06:20:00,0.0,10.296369552612301
2018-01-25 06:30:00,0.0,9.04083728790283
2018-01-25 06:40:00,0.0,8.97866439819335
2018-01-25 06:50:00,0.0,9.68390941619873
2018-01-25 07:00:00,0.0,9.08889293670654
2018-01-25 07:10:00,0.0,9.961401939392081
2018-01-25 07:20:00,0.0,10.2013101577758
2018-01-25 07:30:00,0.0,9.72397232055664
2018-01-25 07:40:00,0.0,9.87541770935058
2018-01-25 07:50:00,0.0,10.6164798736572
2018-01-25 08:00:00,0.0,10.893959999084402
2018-01-25 08:10:00,0.0,11.352680206298801
2018-01-25 08:20:00,0.0,9.57037830352783
2018-01-25 08:30:00,0.0,8.67859554290771
2018-01-25 08:40:00,0.0,10.910559654235803
2018-01-25 08:50:00,0.0,10.926509857177699
2018-01-25 09:00:00,0.0,10.658209800720199
2018-01-25 09:10:00,0.0,10.762610435485803
2018-01-25 09:20:00,0.0,10.9106502532958
2018-01-25 09:30:00,0.0,9.19714927673339
2018-01-25 09:40:00,0.0,9.283875465393061
2018-01-25 09:50:00,0.0,9.18559646606445
2018-01-25 10:00:00,0.0,9.126107215881339
2018-01-25 10:10:00,0.0,8.73474502563476
2018-01-25 10:20:00,0.0,9.38337707519531
2018-01-25 10:30:00,0.0,9.9557466506958
2018-01-25 10:40:00,0.0,8.94275474548339
2018-01-25 10:50:00,0.0,10.1784696578979
2018-01-25 11:00:00,0.0,9.669726371765131
2018-01-25 11:10:00,0.0,9.19193744659423
2018-01-25 11:20:00,0.0,8.50647544860839
2018-01-25 11:30:00,0.0,9.014049530029288
2018-01-25 11:40:00,0.0,10.0949602127075
2018-01-25 11:50:00,0.0,8.33736515045166
2018-01-25 12:00:00,0.0,8.73814487457275
2018-01-25 12:10:00,0.0,9.24086761474609
2018-01-25 12:20:00,0.0,9.145021438598631
2018-01-25 12:30:00,0.0,10.062950134277301
2018-01-25 12:40:00,0.0,9.749348640441891
2018-01-25 12:50:00,0.0,9.353391647338858
2018-01-25 13:00:00,0.0,9.10743618011474
2018-01-25 13:10:00,0.0,9.172961235046381
2018-01-25 13:20:00,0.0,8.82939052581787
2018-01-25 13:30:00,0.0,10.124870300292901
2018-01-25 13:40:00,0.0,10.1701002120971
2018-01-25 13:50:00,0.0,10.0914297103881
2018-01-25 14:00:00,0.0,10.1054801940917
2018-01-25 14:10:00,0.0,9.684565544128409
2018-01-25 14:20:00,0.0,10.2682399749755
2018-01-25 14:30:00,0.0,9.09931945800781
2018-01-25 14:40:00,0.0,10.491640090942301
2018-01-25 14:50:00,0.0,8.96277618408203
2018-01-25 15:00:00,0.0,9.26841354370117
2018-01-25 15:10:00,0.0,8.93184185028076
2018-01-25 15:20:00,0.0,9.80234146118164
2018-01-25 15:30:00,0.0,9.18571376800537
2018-01-25 15:40:00,0.0,9.021674156188961
2018-01-25 15:50:00,0.0,8.84316635131835
2018-01-25 16:00:00,0.0,8.744251251220701
2018-01-25 16:10:00,0.0,8.944575309753409
2018-01-25 16:20:00,0.0,8.27946090698242
2018-01-25 16:30:00,0.0,8.83889865875244
2018-01-25 16:40:00,0.0,8.60426139831542
2018-01-25 16:50:00,0.0,7.4145002365112305
2018-01-25 17:00:00,0.0,8.689694404602049
2018-01-25 17:10:00,0.0,9.90456867218017
2018-01-25 17:20:00,0.0,8.44366741180419
2018-01-25 17:30:00,0.0,9.190074920654288
2018-01-25 17:40:00,0.0,9.01311302185058
2018-01-25 17:50:00,0.0,8.11286926269531
2018-01-25 18:00:00,0.0,8.14186096191406
2018-01-25 18:10:00,0.0,8.00732040405273
2018-01-25 18:20:00,0.0,8.40795040130615
2018-01-25 18:30:00,0.0,6.803812026977531
2018-01-25 18:40:00,0.0,7.272953987121579
2018-01-25 18:50:00,0.0,7.87803220748901
2018-01-25 19:00:00,0.0,8.19628238677978
2018-01-25 19:10:00,0.0,7.20530080795288
2018-01-25 19:20:00,0.0,8.84441184997558
2018-01-25 19:30:00,0.0,9.461585998535151
2018-01-25 19:40:00,0.0,9.89934539794921
2018-01-25 19:50:00,0.0,7.5203099250793395
2018-01-25 20:00:00,0.0,8.84730243682861
2018-01-25 20:10:00,0.0,8.05144023895263
2018-01-25 20:20:00,0.0,8.47225856781005
2018-01-25 20:30:00,0.0,9.414838790893551
2018-01-25 20:40:00,0.0,9.02384567260742
2018-01-25 20:50:00,0.0,8.2291555404663
2018-01-25 21:00:00,0.0,9.068028450012198
2018-01-25 21:10:00,0.0,9.614400863647461
2018-01-25 21:20:00,0.0,9.48715114593505
2018-01-25 21:30:00,0.0,8.697932243347159
2018-01-25 21:40:00,0.0,8.45734310150146
2018-01-25 21:50:00,0.0,7.09052419662475
2018-01-25 22:00:00,0.0,7.23745584487915
2018-01-25 22:10:00,0.0,7.458741188049309
2018-01-25 22:20:00,0.0,8.93958473205566
2018-01-25 22:30:00,0.0,8.17331218719482
2018-01-25 22:40:00,0.0,7.6004900932312
2018-01-25 22:50:00,0.0,8.82014846801757
2018-01-25 23:00:00,0.0,9.268918991088858
2018-01-25 23:10:00,0.0,8.549013137817381
2018-01-25 23:20:00,0.0,8.878273010253901
2018-01-25 23:30:00,0.0,8.31014347076416
2018-01-25 23:40:00,0.0,8.65226936340332
2018-01-25 23:50:00,0.0,8.98927688598632
2018-01-26 00:00:00,0.0,8.55034732818603
2018-01-26 00:10:00,0.0,8.04429244995117
2018-01-26 00:20:00,0.0,8.646418571472159
2018-01-26 00:30:00,0.0,8.70548820495605
2018-01-26 00:40:00,0.0,8.77600479125976
2018-01-26 00:50:00,0.0,8.82834720611572
2018-01-26 01:00:00,0.0,7.831172943115231
2018-01-26 01:10:00,0.0,7.941703796386711
2018-01-26 01:20:00,0.0,8.65611457824707
2018-01-26 01:30:00,0.0,9.50104045867919
2018-01-26 01:40:00,0.0,10.172699928283599
2018-01-26 01:50:00,0.0,8.0345115661621
2018-01-26 02:00:00,0.0,8.64254760742187
2018-01-26 02:10:00,0.0,8.53306484222412
2018-01-26 02:20:00,0.0,8.353517532348631
2018-01-26 02:30:00,0.0,7.653716087341301
2018-01-26 02:40:00,92.6309814453125,6.363224029541009
2018-01-26 02:50:00,2085.18896484375,9.62512111663818
2018-01-26 03:00:00,11.5191497802734,8.38657569885253
2018-01-26 03:10:00,0.0,8.01681613922119
2018-01-26 03:20:00,0.0,7.52656984329223
2018-01-26 03:30:00,1315.40905761718,8.839364051818839
2018-01-26 03:40:00,1824.18896484375,8.597983360290518
2018-01-26 03:50:00,1929.06494140625,8.86999416351318
2018-01-26 04:00:00,2825.94409179687,10.790530204772901
2018-01-26 04:10:00,2483.8759765625,9.80909442901611
2018-01-26 04:20:00,936.976684570312,9.96164226531982
2018-01-26 04:30:00,185.27180480957,10.2660503387451
2018-01-26 04:40:00,0.0,9.18704032897949
2018-01-26 04:50:00,959.1409301757809,10.3593597412109
2018-01-26 05:00:00,2516.9990234375,10.8932399749755
2018-01-26 05:10:00,0.0,9.3187551498413
2018-01-26 05:20:00,0.0,8.46776390075683
2018-01-26 05:30:00,0.0,9.320130348205561
2018-01-26 05:40:00,0.0,9.17908000946044
2018-01-26 05:50:00,194.97560119628898,9.68768215179443
2018-01-26 06:00:00,0.0,9.285188674926749
2018-01-26 06:10:00,1406.5939941406198,10.3902797698974
2018-01-26 06:20:00,3286.90600585937,10.8808803558349
2018-01-26 06:30:00,1307.684332,7.557952
2018-01-26 06:40:00,1307.684332,7.557952
2018-01-26 06:50:00,1307.684332,7.557952
2018-01-26 07:00:00,1307.684332,7.557952
2018-01-26 07:10:00,1307.684332,7.557952
2018-01-26 07:20:00,1307.684332,7.557952
2018-01-26 07:30:00,1307.684332,7.557952
2018-01-26 07:40:00,1307.684332,7.557952
2018-01-26 07:50:00,1307.684332,7.557952
2018-01-26 08:00:00,1307.684332,7.557952
2018-01-26 08:10:00,1307.684332,7.557952
2018-01-26 08:20:00,1307.684332,7.557952
2018-01-26 08:30:00,1307.684332,7.557952
2018-01-26 08:40:00,1307.684332,7.557952
2018-01-26 08:50:00,1307.684332,7.557952
2018-01-26 09:00:00,1307.684332,7.557952
2018-01-26 09:10:00,1307.684332,7.557952
2018-01-26 09:20:00,1307.684332,7.557952
2018-01-26 09:30:00,1307.684332,7.557952
2018-01-26 09:40:00,1307.684332,7.557952
2018-01-26 09:50:00,1307.684332,7.557952
2018-01-26 10:00:00,1307.684332,7.557952
2018-01-26 10:10:00,1307.684332,7.557952
2018-01-26 10:20:00,1307.684332,7.557952
2018-01-26 10:30:00,1307.684332,7.557952
2018-01-26 10:40:00,1307.684332,7.557952
2018-01-26 10:50:00,1307.684332,7.557952
2018-01-26 11:00:00,1307.684332,7.557952
2018-01-26 11:10:00,1307.684332,7.557952
2018-01-26 11:20:00,1307.684332,7.557952
2018-01-26 11:30:00,1307.684332,7.557952
2018-01-26 11:40:00,1307.684332,7.557952
2018-01-26 11:50:00,1307.684332,7.557952
2018-01-26 12:00:00,1307.684332,7.557952
2018-01-26 12:10:00,1307.684332,7.557952
2018-01-26 12:20:00,1307.684332,7.557952
2018-01-26 12:30:00,1307.684332,7.557952
2018-01-26 12:40:00,1307.684332,7.557952
2018-01-26 12:50:00,1307.684332,7.557952
2018-01-26 13:00:00,1307.684332,7.557952
2018-01-26 13:10:00,1307.684332,7.557952
2018-01-26 13:20:00,1307.684332,7.557952
2018-01-26 13:30:00,1307.684332,7.557952
2018-01-26 13:40:00,1307.684332,7.557952
2018-01-26 13:50:00,1307.684332,7.557952
2018-01-26 14:00:00,1307.684332,7.557952
2018-01-26 14:10:00,1307.684332,7.557952
2018-01-26 14:20:00,1307.684332,7.557952
2018-01-26 14:30:00,1307.684332,7.557952
2018-01-26 14:40:00,1307.684332,7.557952
2018-01-26 14:50:00,1307.684332,7.557952
2018-01-26 15:00:00,1307.684332,7.557952
2018-01-26 15:10:00,1307.684332,7.557952
2018-01-26 15:20:00,1307.684332,7.557952
2018-01-26 15:30:00,1307.684332,7.557952
2018-01-26 15:40:00,1307.684332,7.557952
2018-01-26 15:50:00,1307.684332,7.557952
2018-01-26 16:00:00,1307.684332,7.557952
2018-01-26 16:10:00,1307.684332,7.557952
2018-01-26 16:20:00,1307.684332,7.557952
2018-01-26 16:30:00,1307.684332,7.557952
2018-01-26 16:40:00,1307.684332,7.557952
2018-01-26 16:50:00,1307.684332,7.557952
2018-01-26 17:00:00,1307.684332,7.557952
2018-01-26 17:10:00,1307.684332,7.557952
2018-01-26 17:20:00,1307.684332,7.557952
2018-01-26 17:30:00,1307.684332,7.557952
2018-01-26 17:40:00,1307.684332,7.557952
2018-01-26 17:50:00,1307.684332,7.557952
2018-01-26 18:00:00,1307.684332,7.557952
2018-01-26 18:10:00,1307.684332,7.557952
2018-01-26 18:20:00,1307.684332,7.557952
2018-01-26 18:30:00,1307.684332,7.557952
2018-01-26 18:40:00,1307.684332,7.557952
2018-01-26 18:50:00,1307.684332,7.557952
2018-01-26 19:00:00,1307.684332,7.557952
2018-01-26 19:10:00,1307.684332,7.557952
2018-01-26 19:20:00,1307.684332,7.557952
2018-01-26 19:30:00,1307.684332,7.557952
2018-01-26 19:40:00,1307.684332,7.557952
2018-01-26 19:50:00,1307.684332,7.557952
2018-01-26 20:00:00,1307.684332,7.557952
2018-01-26 20:10:00,1307.684332,7.557952
2018-01-26 20:20:00,1307.684332,7.557952
2018-01-26 20:30:00,1307.684332,7.557952
2018-01-26 20:40:00,1307.684332,7.557952
2018-01-26 20:50:00,1307.684332,7.557952
2018-01-26 21:00:00,1307.684332,7.557952
2018-01-26 21:10:00,1307.684332,7.557952
2018-01-26 21:20:00,1307.684332,7.557952
2018-01-26 21:30:00,1307.684332,7.557952
2018-01-26 21:40:00,1307.684332,7.557952
2018-01-26 21:50:00,1307.684332,7.557952
2018-01-26 22:00:00,1307.684332,7.557952
2018-01-26 22:10:00,1307.684332,7.557952
2018-01-26 22:20:00,1307.684332,7.557952
2018-01-26 22:30:00,1307.684332,7.557952
2018-01-26 22:40:00,1307.684332,7.557952
2018-01-26 22:50:00,1307.684332,7.557952
2018-01-26 23:00:00,1307.684332,7.557952
2018-01-26 23:10:00,1307.684332,7.557952
2018-01-26 23:20:00,1307.684332,7.557952
2018-01-26 23:30:00,1307.684332,7.557952
2018-01-26 23:40:00,1307.684332,7.557952
2018-01-26 23:50:00,1307.684332,7.557952
2018-01-27 00:00:00,1307.684332,7.557952
2018-01-27 00:10:00,1307.684332,7.557952
2018-01-27 00:20:00,1307.684332,7.557952
2018-01-27 00:30:00,1307.684332,7.557952
2018-01-27 00:40:00,1307.684332,7.557952
2018-01-27 00:50:00,1307.684332,7.557952
2018-01-27 01:00:00,1307.684332,7.557952
2018-01-27 01:10:00,1307.684332,7.557952
2018-01-27 01:20:00,1307.684332,7.557952
2018-01-27 01:30:00,1307.684332,7.557952
2018-01-27 01:40:00,1307.684332,7.557952
2018-01-27 01:50:00,1307.684332,7.557952
2018-01-27 02:00:00,1307.684332,7.557952
2018-01-27 02:10:00,1307.684332,7.557952
2018-01-27 02:20:00,1307.684332,7.557952
2018-01-27 02:30:00,1307.684332,7.557952
2018-01-27 02:40:00,1307.684332,7.557952
2018-01-27 02:50:00,1307.684332,7.557952
2018-01-27 03:00:00,1307.684332,7.557952
2018-01-27 03:10:00,1307.684332,7.557952
2018-01-27 03:20:00,1307.684332,7.557952
2018-01-27 03:30:00,1307.684332,7.557952
2018-01-27 03:40:00,1307.684332,7.557952
2018-01-27 03:50:00,1307.684332,7.557952
2018-01-27 04:00:00,1307.684332,7.557952
2018-01-27 04:10:00,1307.684332,7.557952
2018-01-27 04:20:00,1307.684332,7.557952
2018-01-27 04:30:00,1307.684332,7.557952
2018-01-27 04:40:00,1307.684332,7.557952
2018-01-27 04:50:00,1307.684332,7.557952
2018-01-27 05:00:00,1307.684332,7.557952
2018-01-27 05:10:00,1307.684332,7.557952
2018-01-27 05:20:00,1307.684332,7.557952
2018-01-27 05:30:00,1307.684332,7.557952
2018-01-27 05:40:00,1307.684332,7.557952
2018-01-27 05:50:00,1307.684332,7.557952
2018-01-27 06:00:00,1307.684332,7.557952
2018-01-27 06:10:00,1307.684332,7.557952
2018-01-27 06:20:00,1307.684332,7.557952
2018-01-27 06:30:00,1307.684332,7.557952
2018-01-27 06:40:00,1307.684332,7.557952
2018-01-27 06:50:00,1307.684332,7.557952
2018-01-27 07:00:00,1307.684332,7.557952
2018-01-27 07:10:00,1307.684332,7.557952
2018-01-27 07:20:00,1307.684332,7.557952
2018-01-27 07:30:00,1307.684332,7.557952
2018-01-27 07:40:00,1307.684332,7.557952
2018-01-27 07:50:00,1307.684332,7.557952
2018-01-27 08:00:00,1307.684332,7.557952
2018-01-27 08:10:00,1307.684332,7.557952
2018-01-27 08:20:00,1307.684332,7.557952
2018-01-27 08:30:00,1307.684332,7.557952
2018-01-27 08:40:00,1307.684332,7.557952
2018-01-27 08:50:00,1307.684332,7.557952
2018-01-27 09:00:00,1307.684332,7.557952
2018-01-27 09:10:00,1307.684332,7.557952
2018-01-27 09:20:00,1307.684332,7.557952
2018-01-27 09:30:00,1307.684332,7.557952
2018-01-27 09:40:00,1307.684332,7.557952
2018-01-27 09:50:00,1307.684332,7.557952
2018-01-27 10:00:00,1307.684332,7.557952
2018-01-27 10:10:00,1307.684332,7.557952
2018-01-27 10:20:00,1307.684332,7.557952
2018-01-27 10:30:00,1307.684332,7.557952
2018-01-27 10:40:00,1307.684332,7.557952
2018-01-27 10:50:00,1307.684332,7.557952
2018-01-27 11:00:00,1307.684332,7.557952
2018-01-27 11:10:00,1307.684332,7.557952
2018-01-27 11:20:00,1307.684332,7.557952
2018-01-27 11:30:00,1307.684332,7.557952
2018-01-27 11:40:00,1307.684332,7.557952
2018-01-27 11:50:00,1307.684332,7.557952
2018-01-27 12:00:00,1307.684332,7.557952
2018-01-27 12:10:00,1307.684332,7.557952
2018-01-27 12:20:00,1307.684332,7.557952
2018-01-27 12:30:00,1307.684332,7.557952
2018-01-27 12:40:00,1307.684332,7.557952
2018-01-27 12:50:00,1307.684332,7.557952
2018-01-27 13:00:00,1307.684332,7.557952
2018-01-27 13:10:00,1307.684332,7.557952
2018-01-27 13:20:00,1307.684332,7.557952
2018-01-27 13:30:00,1307.684332,7.557952
2018-01-27 13:40:00,1307.684332,7.557952
2018-01-27 13:50:00,1307.684332,7.557952
2018-01-27 14:00:00,1307.684332,7.557952
2018-01-27 14:10:00,1307.684332,7.557952
2018-01-27 14:20:00,1307.684332,7.557952
2018-01-27 14:30:00,1307.684332,7.557952
2018-01-27 14:40:00,1307.684332,7.557952
2018-01-27 14:50:00,1307.684332,7.557952
2018-01-27 15:00:00,1307.684332,7.557952
2018-01-27 15:10:00,1307.684332,7.557952
2018-01-27 15:20:00,1307.684332,7.557952
2018-01-27 15:30:00,1307.684332,7.557952
2018-01-27 15:40:00,1307.684332,7.557952
2018-01-27 15:50:00,1307.684332,7.557952
2018-01-27 16:00:00,1307.684332,7.557952
2018-01-27 16:10:00,1307.684332,7.557952
2018-01-27 16:20:00,1307.684332,7.557952
2018-01-27 16:30:00,1307.684332,7.557952
