,LV ActivePower (kW),Wind Speed (m/s)
2018-01-27 16:40:00,1307.684332,7.557952
2018-01-27 16:50:00,1307.684332,7.557952
2018-01-27 17:00:00,1307.684332,7.557952
2018-01-27 17:10:00,1307.684332,7.557952
2018-01-27 17:20:00,1307.684332,7.557952
2018-01-27 17:30:00,1307.684332,7.557952
2018-01-27 17:40:00,1307.684332,7.557952
2018-01-27 17:50:00,1307.684332,7.557952
2018-01-27 18:00:00,1307.684332,7.557952
2018-01-27 18:10:00,1307.684332,7.557952
2018-01-27 18:20:00,1307.684332,7.557952
2018-01-27 18:30:00,1307.684332,7.557952
2018-01-27 18:40:00,1307.684332,7.557952
2018-01-27 18:50:00,1307.684332,7.557952
2018-01-27 19:00:00,1307.684332,7.557952
2018-01-27 19:10:00,1307.684332,7.557952
2018-01-27 19:20:00,1307.684332,7.557952
2018-01-27 19:30:00,1307.684332,7.557952
2018-01-27 19:40:00,1307.684332,7.557952
2018-01-27 19:50:00,1307.684332,7.557952
2018-01-27 20:00:00,1307.684332,7.557952
2018-01-27 20:10:00,1307.684332,7.557952
2018-01-27 20:20:00,1307.684332,7.557952
2018-01-27 20:30:00,1307.684332,7.557952
2018-01-27 20:40:00,1307.684332,7.557952
2018-01-27 20:50:00,1307.684332,7.557952
2018-01-27 21:00:00,1307.684332,7.557952
2018-01-27 21:10:00,1307.684332,7.557952
2018-01-27 21:20:00,1307.684332,7.557952
2018-01-27 21:30:00,1307.684332,7.557952
2018-01-27 21:40:00,1307.684332,7.557952
2018-01-27 21:50:00,1307.684332,7.557952
2018-01-27 22:00:00,1307.684332,7.557952
2018-01-27 22:10:00,1307.684332,7.557952
2018-01-27 22:20:00,1307.684332,7.557952
2018-01-27 22:30:00,1307.684332,7.557952
2018-01-27 22:40:00,1307.684332,7.557952
2018-01-27 22:50:00,1307.684332,7.557952
2018-01-27 23:00:00,1307.684332,7.557952
2018-01-27 23:10:00,1307.684332,7.557952
2018-01-27 23:20:00,1307.684332,7.557952
2018-01-27 23:30:00,1307.684332,7.557952
2018-01-27 23:40:00,1307.684332,7.557952
2018-01-27 23:50:00,1307.684332,7.557952
2018-01-28 00:00:00,1307.684332,7.557952
2018-01-28 00:10:00,1307.684332,7.557952
2018-01-28 00:20:00,1307.684332,7.557952
2018-01-28 00:30:00,1307.684332,7.557952
2018-01-28 00:40:00,1307.684332,7.557952
2018-01-28 00:50:00,1307.684332,7.557952
2018-01-28 01:00:00,1307.684332,7.557952
2018-01-28 01:10:00,1307.684332,7.557952
2018-01-28 01:20:00,1307.684332,7.557952
2018-01-28 01:30:00,1307.684332,7.557952
2018-01-28 01:40:00,1307.684332,7.557952
2018-01-28 01:50:00,1307.684332,7.557952
2018-01-28 02:00:00,1307.684332,7.557952
2018-01-28 02:10:00,1307.684332,7.557952
2018-01-28 02:20:00,1307.684332,7.557952
2018-01-28 02:30:00,1307.684332,7.557952
2018-01-28 02:40:00,1307.684332,7.557952
2018-01-28 02:50:00,1307.684332,7.557952
2018-01-28 03:00:00,1307.684332,7.557952
2018-01-28 03:10:00,1307.684332,7.557952
2018-01-28 03:20:00,1307.684332,7.557952
2018-01-28 03:30:00,1307.684332,7.557952
2018-01-28 03:40:00,1307.684332,7.557952
2018-01-28 03:50:00,1307.684332,7.557952
2018-01-28 04:00:00,1307.684332,7.557952
2018-01-28 04:10:00,1307.684332,7.557952
2018-01-28 04:20:00,1307.684332,7.557952
2018-01-28 04:30:00,1307.684332,7.557952
2018-01-28 04:40:00,1307.684332,7.557952
2018-01-28 04:50:00,1307.684332,7.557952
2018-01-28 05:00:00,1307.684332,7.557952
2018-01-28 05:10:00,1307.684332,7.557952
2018-01-28 05:20:00,1307.684332,7.557952
2018-01-28 05:30:00,1307.684332,7.557952
2018-01-28 05:40:00,1307.684332,7.557952
2018-01-28 05:50:00,1307.684332,7.557952
2018-01-28 06:00:00,1307.684332,7.557952
2018-01-28 06:10:00,1307.684332,7.557952
2018-01-28 06:20:00,1307.684332,7.557952
2018-01-28 06:30:00,1307.684332,7.557952
2018-01-28 06:40:00,1307.684332,7.557952
2018-01-28 06:50:00,1307.684332,7.557952
2018-01-28 07:00:00,1307.684332,7.557952
2018-01-28 07:10:00,1307.684332,7.557952
2018-01-28 07:20:00,1307.684332,7.557952
2018-01-28 07:30:00,1307.684332,7.557952
2018-01-28 07:40:00,1307.684332,7.557952
2018-01-28 07:50:00,1307.684332,7.557952
2018-01-28 08:00:00,1307.684332,7.557952
2018-01-28 08:10:00,1307.684332,7.557952
2018-01-28 08:20:00,1307.684332,7.557952
2018-01-28 08:30:00,1307.684332,7.557952
2018-01-28 08:40:00,1307.684332,7.557952
2018-01-28 08:50:00,1307.684332,7.557952
2018-01-28 09:00:00,1307.684332,7.557952
2018-01-28 09:10:00,1307.684332,7.557952
2018-01-28 09:20:00,1307.684332,7.557952
2018-01-28 09:30:00,1307.684332,7.557952
2018-01-28 09:40:00,1307.684332,7.557952
2018-01-28 09:50:00,1307.684332,7.557952
2018-01-28 10:00:00,1307.684332,7.557952
2018-01-28 10:10:00,1307.684332,7.557952
2018-01-28 10:20:00,1307.684332,7.557952
2018-01-28 10:30:00,1307.684332,7.557952
2018-01-28 10:40:00,1307.684332,7.557952
2018-01-28 10:50:00,1307.684332,7.557952
2018-01-28 11:00:00,1307.684332,7.557952
2018-01-28 11:10:00,1307.684332,7.557952
2018-01-28 11:20:00,1307.684332,7.557952
2018-01-28 11:30:00,1307.684332,7.557952
2018-01-28 11:40:00,1307.684332,7.557952
2018-01-28 11:50:00,1307.684332,7.557952
2018-01-28 12:00:00,1307.684332,7.557952
2018-01-28 12:10:00,1307.684332,7.557952
2018-01-28 12:20:00,1307.684332,7.557952
2018-01-28 12:30:00,1307.684332,7.557952
2018-01-28 12:40:00,1307.684332,7.557952
2018-01-28 12:50:00,1307.684332,7.557952
2018-01-28 13:00:00,1307.684332,7.557952
2018-01-28 13:10:00,1307.684332,7.557952
2018-01-28 13:20:00,1307.684332,7.557952
2018-01-28 13:30:00,1307.684332,7.557952
2018-01-28 13:40:00,1307.684332,7.557952
2018-01-28 13:50:00,1307.684332,7.557952
2018-01-28 14:00:00,1307.684332,7.557952
2018-01-28 14:10:00,1307.684332,7.557952
2018-01-28 14:20:00,1307.684332,7.557952
2018-01-28 14:30:00,1307.684332,7.557952
2018-01-28 14:40:00,1307.684332,7.557952
2018-01-28 14:50:00,1307.684332,7.557952
2018-01-28 15:00:00,1307.684332,7.557952
2018-01-28 15:10:00,1307.684332,7.557952
2018-01-28 15:20:00,1307.684332,7.557952
2018-01-28 15:30:00,1307.684332,7.557952
2018-01-28 15:40:00,1307.684332,7.557952
2018-01-28 15:50:00,1307.684332,7.557952
2018-01-28 16:00:00,1307.684332,7.557952
2018-01-28 16:10:00,1307.684332,7.557952
2018-01-28 16:20:00,1307.684332,7.557952
2018-01-28 16:30:00,1307.684332,7.557952
2018-01-28 16:40:00,1307.684332,7.557952
2018-01-28 16:50:00,1307.684332,7.557952
2018-01-28 17:00:00,1307.684332,7.557952
2018-01-28 17:10:00,1307.684332,7.557952
2018-01-28 17:20:00,1307.684332,7.557952
2018-01-28 17:30:00,1307.684332,7.557952
2018-01-28 17:40:00,1307.684332,7.557952
2018-01-28 17:50:00,1307.684332,7.557952
2018-01-28 18:00:00,1307.684332,7.557952
2018-01-28 18:10:00,1307.684332,7.557952
2018-01-28 18:20:00,1307.684332,7.557952
2018-01-28 18:30:00,1307.684332,7.557952
2018-01-28 18:40:00,1307.684332,7.557952
2018-01-28 18:50:00,1307.684332,7.557952
2018-01-28 19:00:00,1307.684332,7.557952
2018-01-28 19:10:00,1307.684332,7.557952
2018-01-28 19:20:00,1307.684332,7.557952
2018-01-28 19:30:00,1307.684332,7.557952
2018-01-28 19:40:00,1307.684332,7.557952
2018-01-28 19:50:00,1307.684332,7.557952
2018-01-28 20:00:00,1307.684332,7.557952
2018-01-28 20:10:00,1307.684332,7.557952
2018-01-28 20:20:00,1307.684332,7.557952
2018-01-28 20:30:00,1307.684332,7.557952
2018-01-28 20:40:00,1307.684332,7.557952
2018-01-28 20:50:00,1307.684332,7.557952
2018-01-28 21:00:00,1307.684332,7.557952
2018-01-28 21:10:00,1307.684332,7.557952
2018-01-28 21:20:00,1307.684332,7.557952
2018-01-28 21:30:00,1307.684332,7.557952
2018-01-28 21:40:00,1307.684332,7.557952
2018-01-28 21:50:00,1307.684332,7.557952
2018-01-28 22:00:00,1307.684332,7.557952
2018-01-28 22:10:00,1307.684332,7.557952
2018-01-28 22:20:00,1307.684332,7.557952
2018-01-28 22:30:00,1307.684332,7.557952
2018-01-28 22:40:00,1307.684332,7.557952
2018-01-28 22:50:00,1307.684332,7.557952
2018-01-28 23:00:00,1307.684332,7.557952
2018-01-28 23:10:00,1307.684332,7.557952
2018-01-28 23:20:00,1307.684332,7.557952
2018-01-28 23:30:00,1307.684332,7.557952
2018-01-28 23:40:00,1307.684332,7.557952
2018-01-28 23:50:00,1307.684332,7.557952
2018-01-29 00:00:00,1307.684332,7.557952
2018-01-29 00:10:00,1307.684332,7.557952
2018-01-29 00:20:00,1307.684332,7.557952
2018-01-29 00:30:00,1307.684332,7.557952
2018-01-29 00:40:00,1307.684332,7.557952
2018-01-29 00:50:00,1307.684332,7.557952
2018-01-29 01:00:00,1307.684332,7.557952
2018-01-29 01:10:00,1307.684332,7.557952
2018-01-29 01:20:00,1307.684332,7.557952
2018-01-29 01:30:00,1307.684332,7.557952
2018-01-29 01:40:00,1307.684332,7.557952
2018-01-29 01:50:00,1307.684332,7.557952
2018-01-29 02:00:00,1307.684332,7.557952
2018-01-29 02:10:00,1307.684332,7.557952
2018-01-29 02:20:00,1307.684332,7.557952
2018-01-29 02:30:00,1307.684332,7.557952
2018-01-29 02:40:00,1307.684332,7.557952
2018-01-29 02:50:00,1307.684332,7.557952
2018-01-29 03:00:00,1307.684332,7.557952
2018-01-29 03:10:00,1307.684332,7.557952
2018-01-29 03:20:00,1307.684332,7.557952
2018-01-29 03:30:00,1307.684332,7.557952
2018-01-29 03:40:00,1307.684332,7.557952
2018-01-29 03:50:00,1307.684332,7.557952
2018-01-29 04:00:00,1307.684332,7.557952
2018-01-29 04:10:00,1307.684332,7.557952
2018-01-29 04:20:00,1307.684332,7.557952
2018-01-29 04:30:00,1307.684332,7.557952
2018-01-29 04:40:00,1307.684332,7.557952
2018-01-29 04:50:00,1307.684332,7.557952
2018-01-29 05:00:00,1307.684332,7.557952
2018-01-29 05:10:00,1307.684332,7.557952
2018-01-29 05:20:00,1307.684332,7.557952
2018-01-29 05:30:00,1307.684332,7.557952
2018-01-29 05:40:00,1307.684332,7.557952
2018-01-29 05:50:00,1307.684332,7.557952
2018-01-29 06:00:00,1307.684332,7.557952
2018-01-29 06:10:00,1307.684332,7.557952
2018-01-29 06:20:00,1307.684332,7.557952
2018-01-29 06:30:00,1307.684332,7.557952
2018-01-29 06:40:00,1307.684332,7.557952
2018-01-29 06:50:00,1307.684332,7.557952
2018-01-29 07:00:00,1307.684332,7.557952
2018-01-29 07:10:00,1307.684332,7.557952
2018-01-29 07:20:00,1307.684332,7.557952
2018-01-29 07:30:00,1307.684332,7.557952
2018-01-29 07:40:00,1307.684332,7.557952
2018-01-29 07:50:00,1307.684332,7.557952
2018-01-29 08:00:00,1307.684332,7.557952
2018-01-29 08:10:00,1307.684332,7.557952
2018-01-29 08:20:00,1307.684332,7.557952
2018-01-29 08:30:00,1307.684332,7.557952
2018-01-29 08:40:00,1307.684332,7.557952
2018-01-29 08:50:00,1307.684332,7.557952
2018-01-29 09:00:00,1307.684332,7.557952
2018-01-29 09:10:00,1307.684332,7.557952
2018-01-29 09:20:00,1307.684332,7.557952
2018-01-29 09:30:00,1307.684332,7.557952
2018-01-29 09:40:00,1307.684332,7.557952
2018-01-29 09:50:00,1307.684332,7.557952
2018-01-29 10:00:00,1307.684332,7.557952
2018-01-29 10:10:00,1307.684332,7.557952
2018-01-29 10:20:00,1307.684332,7.557952
2018-01-29 10:30:00,1307.684332,7.557952
2018-01-29 10:40:00,1307.684332,7.557952
2018-01-29 10:50:00,1307.684332,7.557952
2018-01-29 11:00:00,1307.684332,7.557952
2018-01-29 11:10:00,1307.684332,7.557952
2018-01-29 11:20:00,1307.684332,7.557952
2018-01-29 11:30:00,1307.684332,7.557952
2018-01-29 11:40:00,1307.684332,7.557952
2018-01-29 11:50:00,1307.684332,7.557952
2018-01-29 12:00:00,1307.684332,7.557952
2018-01-29 12:10:00,1307.684332,7.557952
2018-01-29 12:20:00,1307.684332,7.557952
2018-01-29 12:30:00,1307.684332,7.557952
2018-01-29 12:40:00,1307.684332,7.557952
2018-01-29 12:50:00,1307.684332,7.557952
2018-01-29 13:00:00,1307.684332,7.557952
2018-01-29 13:10:00,1307.684332,7.557952
2018-01-29 13:20:00,1307.684332,7.557952
2018-01-29 13:30:00,1307.684332,7.557952
2018-01-29 13:40:00,1307.684332,7.557952
2018-01-29 13:50:00,1307.684332,7.557952
2018-01-29 14:00:00,1307.684332,7.557952
2018-01-29 14:10:00,1307.684332,7.557952
2018-01-29 14:20:00,1307.684332,7.557952
2018-01-29 14:30:00,1307.684332,7.557952
2018-01-29 14:40:00,1307.684332,7.557952
2018-01-29 14:50:00,1307.684332,7.557952
2018-01-29 15:00:00,1307.684332,7.557952
2018-01-29 15:10:00,1307.684332,7.557952
2018-01-29 15:20:00,1307.684332,7.557952
2018-01-29 15:30:00,1307.684332,7.557952
2018-01-29 15:40:00,1307.684332,7.557952
2018-01-29 15:50:00,1307.684332,7.557952
2018-01-29 16:00:00,1307.684332,7.557952
2018-01-29 16:10:00,1307.684332,7.557952
2018-01-29 16:20:00,1307.684332,7.557952
2018-01-29 16:30:00,1307.684332,7.557952
2018-01-29 16:40:00,1307.684332,7.557952
2018-01-29 16:50:00,1307.684332,7.557952
2018-01-29 17:00:00,1307.684332,7.557952
2018-01-29 17:10:00,1307.684332,7.557952
2018-01-29 17:20:00,1307.684332,7.557952
2018-01-29 17:30:00,1307.684332,7.557952
2018-01-29 17:40:00,1307.684332,7.557952
2018-01-29 17:50:00,1307.684332,7.557952
2018-01-29 18:00:00,1307.684332,7.557952
2018-01-29 18:10:00,1307.684332,7.557952
2018-01-29 18:20:00,1307.684332,7.557952
2018-01-29 18:30:00,1307.684332,7.557952
2018-01-29 18:40:00,1307.684332,7.557952
2018-01-29 18:50:00,1307.684332,7.557952
2018-01-29 19:00:00,1307.684332,7.557952
2018-01-29 19:10:00,1307.684332,7.557952
2018-01-29 19:20:00,1307.684332,7.557952
2018-01-29 19:30:00,1307.684332,7.557952
2018-01-29 19:40:00,1307.684332,7.557952
2018-01-29 19:50:00,1307.684332,7.557952
2018-01-29 20:00:00,1307.684332,7.557952
2018-01-29 20:10:00,1307.684332,7.557952
2018-01-29 20:20:00,1307.684332,7.557952
2018-01-29 20:30:00,1307.684332,7.557952
2018-01-29 20:40:00,1307.684332,7.557952
2018-01-29 20:50:00,1307.684332,7.557952
2018-01-29 21:00:00,1307.684332,7.557952
2018-01-29 21:10:00,1307.684332,7.557952
2018-01-29 21:20:00,1307.684332,7.557952
2018-01-29 21:30:00,1307.684332,7.557952
2018-01-29 21:40:00,1307.684332,7.557952
2018-01-29 21:50:00,1307.684332,7.557952
2018-01-29 22:00:00,1307.684332,7.557952
2018-01-29 22:10:00,1307.684332,7.557952
2018-01-29 22:20:00,1307.684332,7.557952
2018-01-29 22:30:00,1307.684332,7.557952
2018-01-29 22:40:00,1307.684332,7.557952
2018-01-29 22:50:00,1307.684332,7.557952
2018-01-29 23:00:00,1307.684332,7.557952
2018-01-29 23:10:00,1307.684332,7.557952
2018-01-29 23:20:00,1307.684332,7.557952
2018-01-29 23:30:00,1307.684332,7.557952
2018-01-29 23:40:00,1307.684332,7.557952
2018-01-29 23:50:00,1307.684332,7.557952
2018-01-30 00:00:00,1307.684332,7.557952
2018-01-30 00:10:00,1307.684332,7.557952
2018-01-30 00:20:00,1307.684332,7.557952
2018-01-30 00:30:00,1307.684332,7.557952
2018-01-30 00:40:00,1307.684332,7.557952
2018-01-30 00:50:00,1307.684332,7.557952
2018-01-30 01:00:00,1307.684332,7.557952
2018-01-30 01:10:00,1307.684332,7.557952
2018-01-30 01:20:00,1307.684332,7.557952
2018-01-30 01:30:00,1307.684332,7.557952
2018-01-30 01:40:00,1307.684332,7.557952
2018-01-30 01:50:00,1307.684332,7.557952
2018-01-30 02:00:00,1307.684332,7.557952
2018-01-30 02:10:00,1307.684332,7.557952
2018-01-30 02:20:00,1307.684332,7.557952
2018-01-30 02:30:00,1307.684332,7.557952
2018-01-30 02:40:00,1307.684332,7.557952
2018-01-30 02:50:00,1307.684332,7.557952
2018-01-30 03:00:00,1307.684332,7.557952
2018-01-30 03:10:00,1307.684332,7.557952
2018-01-30 03:20:00,1307.684332,7.557952
2018-01-30 03:30:00,1307.684332,7.557952
2018-01-30 03:40:00,1307.684332,7.557952
2018-01-30 03:50:00,1307.684332,7.557952
2018-01-30 04:00:00,1307.684332,7.557952
2018-01-30 04:10:00,1307.684332,7.557952
2018-01-30 04:20:00,1307.684332,7.557952
2018-01-30 04:30:00,1307.684332,7.557952
2018-01-30 04:40:00,1307.684332,7.557952
2018-01-30 04:50:00,1307.684332,7.557952
2018-01-30 05:00:00,1307.684332,7.557952
2018-01-30 05:10:00,1307.684332,7.557952
2018-01-30 05:20:00,1307.684332,7.557952
2018-01-30 05:30:00,1307.684332,7.557952
2018-01-30 05:40:00,1307.684332,7.557952
2018-01-30 05:50:00,1307.684332,7.557952
2018-01-30 06:00:00,1307.684332,7.557952
2018-01-30 06:10:00,1307.684332,7.557952
2018-01-30 06:20:00,1307.684332,7.557952
2018-01-30 06:30:00,1307.684332,7.557952
2018-01-30 06:40:00,1307.684332,7.557952
2018-01-30 06:50:00,1307.684332,7.557952
2018-01-30 07:00:00,1307.684332,7.557952
2018-01-30 07:10:00,1307.684332,7.557952
2018-01-30 07:20:00,1307.684332,7.557952
2018-01-30 07:30:00,1307.684332,7.557952
2018-01-30 07:40:00,1307.684332,7.557952
2018-01-30 07:50:00,1307.684332,7.557952
2018-01-30 08:00:00,1307.684332,7.557952
2018-01-30 08:10:00,1307.684332,7.557952
2018-01-30 08:20:00,1307.684332,7.557952
2018-01-30 08:30:00,1307.684332,7.557952
2018-01-30 08:40:00,1307.684332,7.557952
2018-01-30 08:50:00,1307.684332,7.557952
2018-01-30 09:00:00,1307.684332,7.557952
2018-01-30 09:10:00,1307.684332,7.557952
2018-01-30 09:20:00,1307.684332,7.557952
2018-01-30 09:30:00,1307.684332,7.557952
2018-01-30 09:40:00,1307.684332,7.557952
2018-01-30 09:50:00,1307.684332,7.557952
2018-01-30 10:00:00,1307.684332,7.557952
2018-01-30 10:10:00,1307.684332,7.557952
2018-01-30 10:20:00,1307.684332,7.557952
2018-01-30 10:30:00,1307.684332,7.557952
2018-01-30 10:40:00,1307.684332,7.557952
2018-01-30 10:50:00,1307.684332,7.557952
2018-01-30 11:00:00,1307.684332,7.557952
2018-01-30 11:10:00,1307.684332,7.557952
2018-01-30 11:20:00,1307.684332,7.557952
2018-01-30 11:30:00,1307.684332,7.557952
2018-01-30 11:40:00,1307.684332,7.557952
2018-01-30 11:50:00,1307.684332,7.557952
2018-01-30 12:00:00,1307.684332,7.557952
2018-01-30 12:10:00,1307.684332,7.557952
2018-01-30 12:20:00,1307.684332,7.557952
2018-01-30 12:30:00,1307.684332,7.557952
2018-01-30 12:40:00,1307.684332,7.557952
2018-01-30 12:50:00,1307.684332,7.557952
2018-01-30 13:00:00,1307.684332,7.557952
2018-01-30 13:10:00,1307.684332,7.557952
2018-01-30 13:20:00,1307.684332,7.557952
2018-01-30 13:30:00,1307.684332,7.557952
2018-01-30 13:40:00,1307.684332,7.557952
2018-01-30 13:50:00,1307.684332,7.557952
2018-01-30 14:00:00,1307.684332,7.557952
2018-01-30 14:10:00,1307.684332,7.557952
2018-01-30 14:20:00,1307.684332,7.557952
2018-01-30 14:30:00,1307.684332,7.557952
2018-01-30 14:40:00,0.0,10.559700012207001
2018-01-30 14:50:00,0.0,10.2527599334716
2018-01-30 15:00:00,0.0,10.150179862976
2018-01-30 15:10:00,0.0,9.880011558532711
2018-01-30 15:20:00,0.0,9.25318717956542
2018-01-30 15:30:00,0.0,10.0234804153442
2018-01-30 15:40:00,0.0,10.792140007019
2018-01-30 15:50:00,0.0,11.2916097640991
2018-01-30 16:00:00,0.0,12.137419700622498
2018-01-30 16:10:00,0.0,12.6496000289916
2018-01-30 16:20:00,0.0,12.567509651184
2018-01-30 16:30:00,0.0,14.0754404067993
2018-01-30 16:40:00,0.0,0.0
2018-01-30 16:50:00,0.0,13.8598098754882
2018-01-30 17:00:00,0.0,13.2255802154541
2018-01-30 17:10:00,0.0,13.733300209045401
2018-01-30 17:20:00,0.0,13.833849906921301
2018-01-30 17:30:00,0.0,13.0806703567504
2018-01-30 17:40:00,0.0,12.8612003326416
2018-01-30 17:50:00,0.0,12.3471603393554
2018-01-30 18:00:00,0.0,11.7744398117065
2018-01-30 18:10:00,0.0,10.984900474548303
2018-01-30 18:20:00,0.0,11.361120223999
2018-01-30 18:30:00,0.0,10.9553003311157
2018-01-30 18:40:00,0.0,11.330419540405199
2018-01-30 18:50:00,0.0,11.401720046997001
2018-01-30 19:00:00,0.0,11.433799743652301
2018-01-30 19:10:00,0.0,11.478949546813901
2018-01-30 19:20:00,0.0,10.8774404525756
2018-01-30 19:30:00,0.0,10.53125
2018-01-30 19:40:00,0.0,9.75000381469726
2018-01-30 19:50:00,0.0,9.38304805755615
2018-01-30 20:00:00,0.0,9.349851608276358
2018-01-30 20:10:00,0.0,10.0056295394897
2018-01-30 20:20:00,0.0,9.05799293518066
2018-01-30 20:30:00,0.0,9.11171245574951
2018-01-30 20:40:00,0.0,9.624085426330561
2018-01-30 20:50:00,0.0,6.885502815246579
2018-01-30 21:00:00,0.0,5.86800098419189
2018-01-30 21:10:00,557.769226074218,6.59749317169189
2018-01-30 21:20:00,1034.07299804687,7.04957914352416
2018-01-30 21:30:00,894.406982421875,6.808270931243889
2018-01-30 21:40:00,1176.31799316406,7.337158203125
2018-01-30 21:50:00,1238.31396484375,7.62586593627929
2018-01-30 22:00:00,1251.2080078125,7.61809587478637
2018-01-30 22:10:00,1223.58605957031,7.43648099899291
2018-01-30 22:20:00,1289.48095703125,7.679380893707269
2018-01-30 22:30:00,1915.73400878906,9.01209735870361
2018-01-30 22:40:00,1864.76904296875,8.76226902008056
2018-01-30 22:50:00,1268.90002441406,7.60564184188842
2018-01-30 23:00:00,1377.60595703125,7.78271722793579
2018-01-30 23:10:00,1434.9460449218698,7.868896007537839
2018-01-30 23:20:00,976.380310058593,7.02666187286376
2018-01-30 23:30:00,1250.40405273437,7.51920413970947
2018-01-30 23:40:00,817.864929199218,6.596618175506589
2018-01-30 23:50:00,700.5012817382809,6.33417415618896
2018-01-31 00:00:00,1340.30395507812,7.64846277236938
2018-01-31 00:10:00,933.123291015625,6.85649299621582
2018-01-31 00:20:00,576.8709716796869,6.02665901184082
2018-01-31 00:30:00,359.028289794921,5.17643880844116
2018-01-31 00:40:00,320.979614257812,5.078282833099361
2018-01-31 00:50:00,296.469909667968,5.15013599395751
2018-01-31 01:00:00,291.13409423828097,5.06454277038574
2018-01-31 01:10:00,332.790985107421,5.221426963806151
2018-01-31 01:20:00,257.234008789062,4.85884618759155
2018-01-31 01:30:00,141.447601318359,4.320408821105951
2018-01-31 01:40:00,104.782096862792,4.06493186950683
2018-01-31 01:50:00,163.109802246093,4.40783214569091
2018-01-31 02:00:00,87.6139831542968,4.06164598464965
2018-01-31 02:10:00,63.774299621582,3.8151030540466295
2018-01-31 02:20:00,0.0,1.83401894569396
2018-01-31 02:30:00,0.0,1.9067399501800502
2018-01-31 02:40:00,0.0,1.59064197540283
2018-01-31 02:50:00,0.0,2.37118411064147
2018-01-31 03:00:00,0.0,0.816589772701263
2018-01-31 03:10:00,0.0,1.25675499439239
2018-01-31 03:20:00,0.0,1.35600101947784
2018-01-31 03:30:00,0.0,1.8849610090255702
2018-01-31 03:40:00,0.0,1.83823204040527
2018-01-31 03:50:00,0.0,1.04564201831817
2018-01-31 04:00:00,0.0,0.8203186988830559
2018-01-31 04:10:00,0.0,0.641027510166168
2018-01-31 04:20:00,0.0,0.3991759121418
2018-01-31 04:30:00,0.0,0.5153365731239311
2018-01-31 04:40:00,0.0,0.7550405263900749
2018-01-31 04:50:00,0.0,1.24076700210571
2018-01-31 05:00:00,0.0,2.48463106155395
2018-01-31 05:10:00,0.0,1.93125998973846
2018-01-31 05:20:00,0.0,1.06276905536651
2018-01-31 05:30:00,0.0,1.64575397968292
2018-01-31 05:40:00,0.0,2.4890890121459903
2018-01-31 05:50:00,0.0,2.9012629985809304
2018-01-31 06:00:00,0.0,2.97018790245056
2018-01-31 06:10:00,0.0,2.90245509147644
2018-01-31 06:20:00,0.0,2.95120310783386
2018-01-31 06:30:00,0.0,3.1619229316711404
2018-01-31 06:40:00,0.0,2.99180698394775
2018-01-31 06:50:00,0.0,3.01529097557067
2018-01-31 07:00:00,0.0,2.44351601600646
2018-01-31 07:10:00,0.0,2.0139610767364498
2018-01-31 07:20:00,0.0,1.61390197277069
2018-01-31 07:30:00,0.0,1.8267049789428702
2018-01-31 07:40:00,0.0,2.61505889892578
2018-01-31 07:50:00,0.0,3.0447740554809504
2018-01-31 08:00:00,0.0,3.24257707595825
2018-01-31 08:10:00,0.0,2.8674368858337402
2018-01-31 08:20:00,0.0,2.40007090568542
2018-01-31 08:30:00,0.0,2.5652019977569505
2018-01-31 08:40:00,0.0,2.85659503936767
2018-01-31 08:50:00,0.0,2.5376660823822
2018-01-31 09:00:00,0.0,2.75773811340332
2018-01-31 09:10:00,0.0,2.90151691436767
2018-01-31 09:20:00,0.0,3.1256210803985502
2018-01-31 09:30:00,0.0,2.5987169742584197
2018-01-31 09:40:00,0.0,2.8063130378723105
2018-01-31 09:50:00,0.0,2.47512888908386
2018-01-31 10:00:00,0.0,3.11462688446044
2018-01-31 10:10:00,0.0,2.6897768974304106
2018-01-31 10:20:00,0.0,2.74040102958679
2018-01-31 10:30:00,0.0,2.73466110229492
2018-01-31 10:40:00,0.0,2.19358992576599
2018-01-31 10:50:00,0.0,2.34070611000061
2018-01-31 11:00:00,0.0,2.44248509407043
2018-01-31 11:10:00,0.0,2.1395490169525098
2018-01-31 11:20:00,0.0,1.5975129604339497
2018-01-31 11:30:00,0.0,1.9661840200424099
2018-01-31 11:40:00,0.0,1.9190340042114198
2018-01-31 11:50:00,0.0,2.71816611289978
2018-01-31 12:00:00,0.0,2.32292509078979
2018-01-31 12:10:00,0.0,2.85145092010498
2018-01-31 12:20:00,0.0,2.26892495155334
2018-01-31 12:30:00,0.0,2.7948110103607102
2018-01-31 12:40:00,0.0,2.8728690147399902
2018-01-31 12:50:00,0.0,2.71020889282226
2018-01-31 13:00:00,0.0,2.310231924057
2018-01-31 13:10:00,0.0,2.8781070709228502
2018-01-31 13:20:00,0.0,2.7367401123046804
2018-01-31 13:30:00,0.0,2.57711195945739
2018-01-31 13:40:00,0.0,3.39939498901367
2018-01-31 13:50:00,0.0,3.28213095664978
2018-01-31 14:00:00,0.0,3.6094329357147203
2018-01-31 14:10:00,24.7898998260498,4.12954378128051
2018-01-31 14:20:00,62.3292388916015,3.7232079505920397
2018-01-31 14:30:00,5.5312747955322195,2.75718808174133
2018-01-31 14:40:00,7.13972902297973,3.02041506767272
2018-01-31 14:50:00,0.0,3.2371799945831206
2018-01-31 15:00:00,0.0,2.74602198600769
2018-01-31 15:10:00,0.0,2.87115907669067
2018-01-31 15:20:00,0.0,2.76494097709655
2018-01-31 15:30:00,0.0,2.87853503227233
2018-01-31 15:40:00,0.0,3.1319100856781
2018-01-31 15:50:00,0.0,2.6343400478362997
2018-01-31 16:00:00,0.0,2.69690203666687
2018-01-31 16:10:00,0.0,2.7344059944152797
2018-01-31 16:20:00,0.0,3.04000306129455
2018-01-31 16:30:00,0.0,3.103688955307
2018-01-31 16:40:00,0.0,3.00435590744018
2018-01-31 16:50:00,0.0,3.58792901039123
2018-01-31 17:00:00,20.587890625,3.6511371135711603
2018-01-31 17:10:00,46.8129196166992,3.4575591087341295
2018-01-31 17:20:00,-0.48866748809814503,2.69010400772094
2018-01-31 17:30:00,0.0,3.13572907447814
2018-01-31 17:40:00,0.0,3.1264269351959197
2018-01-31 17:50:00,31.064859390258697,4.12992191314697
2018-01-31 18:00:00,243.66700744628898,4.81910276412963
2018-01-31 18:10:00,368.248291015625,5.46107816696166
2018-01-31 18:20:00,405.259094238281,5.67853307723999
2018-01-31 18:30:00,394.260803222656,5.63992023468017
2018-01-31 18:40:00,427.341186523437,5.81129598617553
2018-01-31 18:50:00,338.495788574218,5.37815713882446
2018-01-31 19:00:00,306.092010498046,5.25571584701538
2018-01-31 19:10:00,257.1669921875,4.884703159332269
2018-01-31 19:20:00,186.378097534179,4.56105518341064
2018-01-31 19:30:00,150.592498779296,4.30876588821411
2018-01-31 19:40:00,169.945907592773,4.4328107833862305
2018-01-31 19:50:00,162.50340270996,4.40523099899291
2018-01-31 20:00:00,148.120193481445,4.33327102661132
2018-01-31 20:10:00,86.29924011230459,4.00209712982177
2018-01-31 20:20:00,70.62531280517571,3.89901399612426
2018-01-31 20:30:00,68.71441650390621,3.92023396492004
2018-01-31 20:40:00,73.55918884277341,3.9678928852081206
2018-01-31 20:50:00,116.397201538085,4.29933881759643
2018-01-31 21:00:00,124.45590209960899,4.26181411743164
2018-01-31 21:10:00,274.4287109375,5.063973903656
2018-01-31 21:20:00,418.587310791015,5.75596714019775
2018-01-31 21:30:00,458.040710449218,5.786075115203849
2018-01-31 21:40:00,838.86279296875,6.9293918609619105
2018-01-31 21:50:00,1100.15002441406,7.47475910186767
2018-01-31 22:00:00,1069.06396484375,7.3009748458862305
2018-01-31 22:10:00,899.3643188476559,6.951854228973381
2018-01-31 22:20:00,740.887084960937,6.61938714981079
2018-01-31 22:30:00,712.579528808593,6.471621990203849
2018-01-31 22:40:00,697.267822265625,6.45873594284057
2018-01-31 22:50:00,866.3389282226559,6.88686800003051
2018-01-31 23:00:00,1026.09094238281,7.20745515823364
2018-01-31 23:10:00,1042.90905761718,7.26364088058471
2018-01-31 23:20:00,1040.98999023437,7.262351036071769
2018-01-31 23:30:00,799.156005859375,6.61232423782348
2018-01-31 23:40:00,807.850219726562,6.6497898101806605
2018-01-31 23:50:00,1077.58898925781,7.401707172393791
2018-02-01 00:00:00,3377.64990234375,12.705389976501401
2018-02-01 00:10:00,3374.42309570312,12.183360099792399
2018-02-01 00:20:00,3401.0810546875,12.205140113830499
2018-02-01 00:30:00,3469.412109375,12.601880073547301
2018-02-01 00:40:00,3511.80908203125,12.844550132751401
2018-02-01 00:50:00,3536.75903320312,12.4970598220825
2018-02-01 01:00:00,3467.80810546875,12.0960702896118
2018-02-01 01:10:00,3460.67700195312,12.1961202621459
2018-02-01 01:20:00,3589.44311523437,12.5503501892089
2018-02-01 01:30:00,3527.71899414062,12.6156702041625
2018-02-01 01:40:00,3561.26708984375,13.102780342102001
2018-02-01 01:50:00,3604.06811523437,13.6877498626708
2018-02-01 02:00:00,3604.17602539062,14.102419853210401
2018-02-01 02:10:00,3593.20092773437,14.3933095932006
2018-02-01 02:20:00,3493.82104492187,14.079549789428699
2018-02-01 02:30:00,3470.70190429687,14.0544004440307
2018-02-01 02:40:00,3436.61010742187,13.512470245361301
2018-02-01 02:50:00,3401.455078125,13.7100496292114
2018-02-01 03:00:00,3395.23291015625,13.742329597473098
2018-02-01 03:10:00,3417.50390625,13.141860008239698
2018-02-01 03:20:00,3465.10888671875,12.8677101135253
2018-02-01 03:30:00,3467.41796875,12.8472700119018
2018-02-01 03:40:00,3522.40698242187,12.7321100234985
2018-02-01 03:50:00,3510.10791015625,12.5162000656127
2018-02-01 04:00:00,3513.84497070312,12.5986604690551
2018-02-01 04:10:00,3564.00805664062,13.2303199768066
2018-02-01 04:20:00,3475.27807617187,13.094670295715302
2018-02-01 04:30:00,3561.99096679687,12.9168796539306
2018-02-01 04:40:00,3521.55493164062,12.6335496902465
2018-02-01 04:50:00,3493.60791015625,12.825670242309501
2018-02-01 05:00:00,3555.30493164062,12.5416202545166
2018-02-01 05:10:00,3377.1279296875,12.1049699783325
2018-02-01 05:20:00,3479.626953125,12.362500190734801
2018-02-01 05:30:00,3539.11206054687,12.6039104461669
2018-02-01 05:40:00,3430.43603515625,12.212220191955499
2018-02-01 05:50:00,3301.91796875,11.9876203536987
2018-02-01 06:00:00,3235.5439453125,11.6793298721313
2018-02-01 06:10:00,3519.02294921875,12.4697198867797
2018-02-01 06:20:00,3469.537109375,12.494899749755799
2018-02-01 06:30:00,3296.18603515625,11.7898302078247
2018-02-01 06:40:00,3045.51000976562,10.903550148010199
2018-02-01 06:50:00,3444.74194335937,12.1880798339843
2018-02-01 07:00:00,3417.74609375,11.9781303405761
2018-02-01 07:10:00,2807.61303710937,10.6744699478149
2018-02-01 07:20:00,2493.39306640625,9.69664669036865
2018-02-01 07:30:00,3215.19604492187,11.417590141296301
2018-02-01 07:40:00,3589.59008789062,12.6892700195312
2018-02-01 07:50:00,3599.14990234375,13.058600425720199
2018-02-01 08:00:00,3375.17700195312,11.520819664001401
2018-02-01 08:10:00,3346.98095703125,11.5123100280761
2018-02-01 08:20:00,3567.96704101562,12.416299819946198
2018-02-01 08:30:00,3519.26489257812,12.1601495742797
2018-02-01 08:40:00,3485.19189453125,11.671079635620101
2018-02-01 08:50:00,3145.56298828125,11.145859718322699
2018-02-01 09:00:00,2978.31005859375,10.772899627685499
2018-02-01 09:10:00,3179.00805664062,10.929759979247999
2018-02-01 09:20:00,3461.5810546875,12.140060424804599
2018-02-01 09:30:00,3082.54907226562,11.195560455322198
2018-02-01 09:40:00,3493.65795898437,12.948690414428699
2018-02-01 09:50:00,3601.0458984375,14.8794298171997
2018-02-01 10:00:00,3597.56494140625,15.124059677124
2018-02-01 10:10:00,3602.17211914062,16.2936706542968
2018-02-01 10:20:00,3601.99291992187,16.1239795684814
2018-02-01 10:30:00,3600.791015625,15.2746000289916
2018-02-01 10:40:00,3590.75,13.56672000885
2018-02-01 10:50:00,3601.84594726562,15.367799758911099
2018-02-01 11:00:00,3601.8701171875,15.861749649047802
2018-02-01 11:10:00,3591.65502929687,14.9205102920532
2018-02-01 11:20:00,3579.02490234375,13.6085300445556
2018-02-01 11:30:00,3598.13110351562,14.4638595581054
2018-02-01 11:40:00,3525.3330078125,12.6882896423339
2018-02-01 11:50:00,3560.69995117187,13.556900024414
2018-02-01 12:00:00,3537.67602539062,13.322810173034599
2018-02-01 12:10:00,3491.291015625,12.6070098876953
2018-02-01 12:20:00,3530.76611328125,12.314760208129801
2018-02-01 12:30:00,2915.83911132812,10.380189895629801
2018-02-01 12:40:00,2178.65893554687,9.117029190063471
2018-02-01 12:50:00,2244.412109375,9.25319099426269
2018-02-01 13:00:00,1278.89501953125,9.0723066329956
2018-02-01 13:10:00,2832.93408203125,10.344630241394
2018-02-01 13:20:00,3205.97290039062,11.1033096313476
2018-02-01 13:30:00,3149.28491210937,11.069109916687
2018-02-01 13:40:00,3273.65600585937,11.325810432434
2018-02-01 13:50:00,3114.09912109375,11.015139579772901
2018-02-01 14:00:00,3111.06005859375,10.907259941101
2018-02-01 14:10:00,3361.01196289062,11.7694101333618
2018-02-01 14:20:00,3421.419921875,11.874830245971598
2018-02-01 14:30:00,3520.14892578125,12.1692600250244
2018-02-01 14:40:00,3589.42700195312,12.820619583129801
2018-02-01 14:50:00,3495.11596679687,12.5716199874877
2018-02-01 15:00:00,3298.76196289062,11.399299621582001
2018-02-01 15:10:00,2894.44091796875,10.545430183410598
2018-02-01 15:20:00,3486.62890625,12.309329986572198
2018-02-01 15:30:00,3455.2470703125,12.1683197021484
2018-02-01 15:40:00,3556.78588867187,12.287079811096099
2018-02-01 15:50:00,3375.58203125,12.013190269470199
2018-02-01 16:00:00,3493.97900390625,12.2135295867919
2018-02-01 16:10:00,3549.14794921875,12.937740325927699
2018-02-01 16:20:00,3483.31591796875,13.669420242309501
2018-02-01 16:30:00,3589.85888671875,13.6978597640991
2018-02-01 16:40:00,3584.23510742187,12.758359909057601
2018-02-01 16:50:00,3599.00805664062,12.765179634094201
2018-02-01 17:00:00,3602.63793945312,13.0772199630737
2018-02-01 17:10:00,3550.56396484375,12.593409538269
2018-02-01 17:20:00,3552.78295898437,12.5136699676513
2018-02-01 17:30:00,3585.01098632812,12.534399986267
2018-02-01 17:40:00,3421.17602539062,11.964429855346598
2018-02-01 17:50:00,3406.0400390625,11.9457702636718
2018-02-01 18:00:00,3515.61010742187,12.2070798873901
2018-02-01 18:10:00,3515.96508789062,12.275150299072198
2018-02-01 18:20:00,3475.4189453125,12.7226400375366
2018-02-01 18:30:00,3471.15698242187,12.2653703689575
2018-02-01 18:40:00,3281.7548828125,11.7036895751953
2018-02-01 18:50:00,2955.11499023437,10.9635295867919
2018-02-01 19:00:00,3061.73510742187,11.297969818115199
2018-02-01 19:10:00,2679.11010742187,10.6659498214721
2018-02-01 19:20:00,2721.0810546875,10.8332901000976
2018-02-01 19:30:00,2649.13696289062,10.5783700942993
2018-02-01 19:40:00,2707.74291992187,10.388540267944302
2018-02-01 19:50:00,2508.83203125,10.080419540405199
2018-02-01 20:00:00,2316.64794921875,9.83873844146728
2018-02-01 20:10:00,3081.54296875,11.4399995803833
2018-02-01 20:20:00,3397.63891601562,11.9440298080444
2018-02-01 20:30:00,3391.71606445312,11.859290122985803
2018-02-01 20:40:00,3587.51098632812,12.8114795684814
2018-02-01 20:50:00,3603.11206054687,12.9135398864746
2018-02-01 21:00:00,3591.09301757812,12.7283201217651
2018-02-01 21:10:00,3221.044921875,11.6635799407958
2018-02-01 21:20:00,2887.73388671875,11.095230102539
2018-02-01 21:30:00,2364.53491210937,10.160949707031198
2018-02-01 21:40:00,1935.8470458984302,9.20241546630859
2018-02-01 21:50:00,1549.48095703125,8.53928470611572
2018-02-01 22:00:00,1625.75598144531,8.809141159057608
2018-02-01 22:10:00,1994.2220458984302,9.608460426330561
2018-02-01 22:20:00,2362.0,9.84492397308349
2018-02-01 22:30:00,2097.77197265625,9.33867073059082
2018-02-01 22:40:00,1564.59094238281,8.42491626739501
2018-02-01 22:50:00,1107.47497558593,7.65623378753662
2018-02-01 23:00:00,1303.11694335937,8.14458179473876
2018-02-01 23:10:00,1561.1820068359302,8.54713726043701
2018-02-01 23:20:00,1544.9990234375,8.38180446624755
2018-02-01 23:30:00,1456.7380371093698,7.8504490852355895
2018-02-01 23:40:00,1795.64404296875,8.65655136108398
2018-02-01 23:50:00,2773.291015625,10.923119544982901
2018-02-02 00:00:00,3602.8349609375,20.8544597625732
2018-02-02 00:10:00,3602.68310546875,20.8442306518554
2018-02-02 00:20:00,3602.51000976562,19.5534400939941
2018-02-02 00:30:00,3602.51098632812,18.9334697723388
2018-02-02 00:40:00,3602.25903320312,20.298189163208
2018-02-02 00:50:00,3601.96411132812,20.448989868164002
2018-02-02 01:00:00,3601.22802734375,20.2408695220947
2018-02-02 01:10:00,3602.001953125,20.661220550537102
2018-02-02 01:20:00,3601.68603515625,20.282329559326104
2018-02-02 01:30:00,3601.23510742187,20.7812099456787
2018-02-02 01:40:00,3601.708984375,21.253309249877898
2018-02-02 01:50:00,3601.4609375,21.948879241943303
2018-02-02 02:00:00,3601.27099609375,20.039249420165998
2018-02-02 02:10:00,3600.85205078125,19.509479522705
2018-02-02 02:20:00,3601.36303710937,18.9397506713867
2018-02-02 02:30:00,3601.48095703125,20.3712100982666
2018-02-02 02:40:00,3601.53002929687,20.7755908966064
2018-02-02 02:50:00,3600.98901367187,20.2106494903564
2018-02-02 03:00:00,3601.52490234375,20.7814407348632
2018-02-02 03:10:00,3601.36206054687,20.6548995971679
2018-02-02 03:20:00,3601.07690429687,19.9937801361083
2018-02-02 03:30:00,3601.06811523437,22.0443096160888
2018-02-02 03:40:00,3600.2919921875,23.463769912719698
2018-02-02 03:50:00,3600.65405273437,24.1459808349609
2018-02-02 04:00:00,3601.08203125,24.088050842285103
2018-02-02 04:10:00,3600.8330078125,24.087060928344698
2018-02-02 04:20:00,3600.625,24.1010303497314
2018-02-02 04:30:00,3601.10302734375,23.0828704833984
2018-02-02 04:40:00,3601.07495117187,23.692619323730398
2018-02-02 04:50:00,3601.294921875,23.429630279541
2018-02-02 05:00:00,3600.90307617187,22.1805992126464
2018-02-02 05:10:00,3601.48999023437,21.983039855957
2018-02-02 05:20:00,3601.3740234375,22.163949966430604
2018-02-02 05:30:00,3601.51098632812,21.2699604034423
2018-02-02 05:40:00,3601.59301757812,20.8736400604248
2018-02-02 05:50:00,3602.04907226562,20.5965595245361
2018-02-02 06:00:00,3601.75,20.1837501525878
2018-02-02 06:10:00,3601.73803710937,19.606849670410103
2018-02-02 06:20:00,3601.99609375,18.171800613403303
2018-02-02 06:30:00,3602.20703125,18.3018798828125
2018-02-02 06:40:00,3601.708984375,18.832799911499
2018-02-02 06:50:00,3601.98608398437,18.478469848632802
2018-02-02 07:00:00,3601.291015625,20.4009609222412
2018-02-02 07:10:00,3601.46411132812,19.600969314575103
2018-02-02 07:20:00,3601.52001953125,20.1758995056152
2018-02-02 07:30:00,3601.55004882812,20.7640590667724
2018-02-02 07:40:00,3601.89794921875,20.6679992675781
2018-02-02 07:50:00,3601.77099609375,18.9729499816894
2018-02-02 08:00:00,3601.58911132812,17.9624996185302
2018-02-02 08:10:00,3601.6689453125,18.2273902893066
2018-02-02 08:20:00,3602.14794921875,18.0878601074218
2018-02-02 08:30:00,3602.18310546875,18.449100494384698
2018-02-02 08:40:00,3602.10009765625,18.325609207153303
2018-02-02 08:50:00,3601.662109375,18.387760162353498
2018-02-02 09:00:00,3602.26904296875,17.2691993713378
2018-02-02 09:10:00,3602.26196289062,17.845590591430604
2018-02-02 09:20:00,3601.88500976562,17.6873607635498
2018-02-02 09:30:00,2296.66088867187,17.4487590789794
2018-02-02 09:40:00,0.0,17.3360404968261
2018-02-02 09:50:00,0.0,17.669189453125
2018-02-02 10:00:00,2623.8759765625,18.3257999420166
2018-02-02 10:10:00,3601.5849609375,18.833759307861303
2018-02-02 10:20:00,3601.5830078125,18.4004402160644
2018-02-02 10:30:00,3601.55102539062,19.4588508605957
2018-02-02 10:40:00,3601.10888671875,20.619909286499
2018-02-02 10:50:00,3601.5830078125,21.2905006408691
2018-02-02 11:00:00,3601.830078125,19.6035594940185
2018-02-02 11:10:00,3601.85791015625,18.5650596618652
2018-02-02 11:20:00,3602.38305664062,17.730020523071197
2018-02-02 11:30:00,3602.2529296875,17.341150283813402
2018-02-02 11:40:00,3602.06909179687,18.343050003051697
2018-02-02 11:50:00,3602.32788085937,18.56734085083
2018-02-02 12:00:00,3601.77709960937,18.557630538940398
2018-02-02 12:10:00,3602.212890625,18.873699188232397
2018-02-02 12:20:00,3602.21606445312,18.7484397888183
2018-02-02 12:30:00,3601.72998046875,19.443729400634698
2018-02-02 12:40:00,3601.54711914062,19.8317699432373
2018-02-02 12:50:00,3601.501953125,19.574810028076104
2018-02-02 13:00:00,3602.3369140625,19.780929565429602
2018-02-02 13:10:00,3601.85498046875,17.9088096618652
2018-02-02 13:20:00,3602.52001953125,17.1480808258056
2018-02-02 13:30:00,3598.97998046875,15.4296503067016
2018-02-02 13:40:00,3602.57592773437,16.0212001800537
2018-02-02 13:50:00,3602.51293945312,15.945070266723599
2018-02-02 14:00:00,3602.71801757812,14.9618196487426
2018-02-02 14:10:00,3602.7109375,14.636960029602001
2018-02-02 14:20:00,3602.39306640625,15.7454500198364
2018-02-02 14:30:00,3602.30297851562,17.290090560913
2018-02-02 14:40:00,3602.17504882812,16.8604907989501
2018-02-02 14:50:00,3602.63891601562,15.8609104156494
2018-02-02 15:00:00,3602.35595703125,17.5839805603027
2018-02-02 15:10:00,3602.123046875,16.8770408630371
2018-02-02 15:20:00,3602.07397460937,17.9727001190185
2018-02-02 15:30:00,3602.43701171875,18.4103393554687
2018-02-02 15:40:00,3602.5791015625,18.4793300628662
2018-02-02 15:50:00,3602.36499023437,18.441669464111303
2018-02-02 16:00:00,3602.13110351562,17.3290290832519
2018-02-02 16:10:00,3602.72192382812,17.0946502685546
2018-02-02 16:20:00,3602.80688476562,18.6736793518066
2018-02-02 16:30:00,3602.6630859375,18.124090194702102
2018-02-02 16:40:00,3602.7890625,17.050369262695302
2018-02-02 16:50:00,3602.86596679687,16.5204906463623
2018-02-02 17:00:00,3602.97802734375,16.1905899047851
2018-02-02 17:10:00,3602.68090820312,16.0458602905273
2018-02-02 17:20:00,3601.69995117187,15.8999595642089
2018-02-02 17:30:00,3602.77587890625,15.956069946289
2018-02-02 17:40:00,3602.98388671875,15.530879974365199
2018-02-02 17:50:00,3602.79711914062,15.7303800582885
2018-02-02 18:00:00,3588.5,15.2391099929809
2018-02-02 18:10:00,3494.36596679687,14.207440376281701
2018-02-02 18:20:00,3471.01904296875,14.3415098190307
2018-02-02 18:30:00,3462.14404296875,15.720560073852502
2018-02-02 18:40:00,3467.07690429687,16.3162593841552
2018-02-02 18:50:00,3548.88696289062,17.6003398895263
2018-02-02 19:00:00,3603.05908203125,17.500019073486303
2018-02-02 19:10:00,3603.05493164062,17.880540847778303
2018-02-02 19:20:00,3603.09594726562,16.597520828247003
2018-02-02 19:30:00,3602.88793945312,15.7584800720214
2018-02-02 19:40:00,3602.89599609375,16.2083301544189
2018-02-02 19:50:00,3603.0810546875,15.676679611206
2018-02-02 20:00:00,3603.10107421875,16.3931694030761
2018-02-02 20:10:00,3603.0830078125,17.948129653930604
2018-02-02 20:20:00,3602.71606445312,17.5871505737304
2018-02-02 20:30:00,3602.70703125,16.4351501464843
2018-02-02 20:40:00,3602.712890625,17.030340194702102
2018-02-02 20:50:00,3602.43408203125,18.0397090911865
2018-02-02 21:00:00,3602.68408203125,15.9976196289062
2018-02-02 21:10:00,3602.65795898437,16.6550197601318
2018-02-02 21:20:00,3602.56103515625,18.8393898010253
2018-02-02 21:30:00,3602.80102539062,19.7923107147216
2018-02-02 21:40:00,3602.80102539062,19.0726108551025
2018-02-02 21:50:00,3603.15893554687,17.3051490783691
2018-02-02 22:00:00,3603.14501953125,17.1117897033691
2018-02-02 22:10:00,3602.95190429687,17.046459197998
2018-02-02 22:20:00,3603.0791015625,16.5858001708984
2018-02-02 22:30:00,3602.7099609375,17.0318603515625
2018-02-02 22:40:00,3602.93505859375,17.2712993621826
2018-02-02 22:50:00,3602.46899414062,16.3449192047119
2018-02-02 23:00:00,3602.61303710937,17.361909866333
2018-02-02 23:10:00,3602.626953125,16.8332805633544
2018-02-02 23:20:00,3602.69799804687,17.1383991241455
2018-02-02 23:30:00,3602.580078125,17.1378803253173
2018-02-02 23:40:00,3602.28002929687,16.5779590606689
2018-02-02 23:50:00,3602.59399414062,16.3971290588378
2018-02-03 00:00:00,3460.38305664062,15.8509101867675
2018-02-03 00:10:00,3461.041015625,15.980879783630302
2018-02-03 00:20:00,3460.71801757812,15.741580009460401
2018-02-03 00:30:00,3460.71411132812,15.1232099533081
2018-02-03 00:40:00,3460.84912109375,15.513489723205499
2018-02-03 00:50:00,3460.876953125,16.0055103302001
2018-02-03 01:00:00,3460.5439453125,16.0544891357421
2018-02-03 01:10:00,3460.55810546875,15.595270156860302
2018-02-03 01:20:00,3460.93798828125,15.241189956665002
2018-02-03 01:30:00,3461.03588867187,15.4595203399658
2018-02-03 01:40:00,3460.86010742187,15.956219673156701
2018-02-03 01:50:00,3460.669921875,16.0392303466796
2018-02-03 02:00:00,3460.8720703125,15.6035804748535
2018-02-03 02:10:00,3460.85400390625,14.6254301071166
2018-02-03 02:20:00,3460.66796875,15.273670196533198
2018-02-03 02:30:00,3460.46899414062,15.3515300750732
2018-02-03 02:40:00,3460.94506835937,15.1609601974487
2018-02-03 02:50:00,3460.96704101562,15.1722698211669
2018-02-03 03:00:00,3460.787109375,15.793869972228999
2018-02-03 03:10:00,3460.958984375,16.4393596649169
2018-02-03 03:20:00,3460.93188476562,16.3227996826171
2018-02-03 03:30:00,3460.77905273437,16.0243701934814
2018-02-03 03:40:00,3461.087890625,15.599100112915002
2018-02-03 03:50:00,3460.97900390625,15.6455602645874
2018-02-03 04:00:00,3461.23291015625,16.1031398773193
2018-02-03 04:10:00,3461.10400390625,15.7914600372314
2018-02-03 04:20:00,3461.45703125,15.5307998657226
2018-02-03 04:30:00,3460.84008789062,16.0191707611083
2018-02-03 04:40:00,3460.90893554687,16.0258407592773
2018-02-03 04:50:00,3461.34912109375,16.592670440673803
2018-02-03 05:00:00,3461.61499023437,16.7812595367431
2018-02-03 05:10:00,3461.5400390625,16.3376693725585
2018-02-03 05:20:00,3461.01611328125,16.9826393127441
2018-02-03 05:30:00,3461.17504882812,17.2702198028564
2018-02-03 05:40:00,3461.27709960937,17.417049407958903
2018-02-03 05:50:00,3461.23388671875,17.224250793457
2018-02-03 06:00:00,3461.93408203125,16.720209121704098
2018-02-03 06:10:00,3462.76000976562,16.5680999755859
2018-02-03 06:20:00,3476.51000976562,15.8683500289916
2018-02-03 06:30:00,3461.81201171875,16.062759399414002
2018-02-03 06:40:00,3465.291015625,15.1944999694824
2018-02-03 06:50:00,3470.68798828125,15.7749300003051
2018-02-03 07:00:00,3508.39306640625,15.3376302719116
2018-02-03 07:10:00,3528.53100585937,14.8704099655151
2018-02-03 07:20:00,3545.19604492187,14.4487104415893
2018-02-03 07:30:00,3593.86499023437,14.977499961853
2018-02-03 07:40:00,3533.30200195312,14.521719932556099
2018-02-03 07:50:00,3555.05810546875,14.0038003921508
2018-02-03 08:00:00,3558.07397460937,13.851269721984801
2018-02-03 08:10:00,3561.9951171875,12.430230140686
2018-02-03 08:20:00,3519.26098632812,13.072999954223599
2018-02-03 08:30:00,3298.1220703125,12.3163204193115
2018-02-03 08:40:00,3576.19799804687,13.117870330810499
2018-02-03 08:50:00,3501.24194335937,12.3139896392822
2018-02-03 09:00:00,3531.51489257812,12.9056301116943
2018-02-03 09:10:00,3508.71801757812,12.732130050659098
2018-02-03 09:20:00,3472.13891601562,12.1527004241943
2018-02-03 09:30:00,3510.73608398437,12.788220405578599
2018-02-03 09:40:00,3571.64111328125,12.901570320129302
2018-02-03 09:50:00,3458.44799804687,12.2530698776245
2018-02-03 10:00:00,2959.04907226562,11.039839744567802
2018-02-03 10:10:00,2908.67895507812,11.2481899261474
2018-02-03 10:20:00,3122.67895507812,11.8304500579833
2018-02-03 10:30:00,2905.90991210937,10.9788999557495
2018-02-03 10:40:00,3348.91088867187,11.6327600479125
2018-02-03 10:50:00,2042.9709472656198,8.78321743011474
2018-02-03 11:00:00,2647.50610351562,10.3459701538085
2018-02-03 11:10:00,3197.57299804687,11.4306297302246
2018-02-03 11:20:00,3032.51196289062,10.7094001770019
2018-02-03 11:30:00,2929.07202148437,10.615949630737301
2018-02-03 11:40:00,3217.35595703125,11.2351903915405
2018-02-03 11:50:00,2170.35107421875,9.07846927642822
2018-02-03 12:00:00,2835.13891601562,10.5369501113891
2018-02-03 12:10:00,3361.77709960937,11.9838495254516
2018-02-03 12:20:00,3326.53491210937,11.718629837036099
2018-02-03 12:30:00,2644.14208984375,10.1905899047851
2018-02-03 12:40:00,2832.8291015625,10.526550292968698
2018-02-03 12:50:00,2556.14990234375,9.87224769592285
2018-02-03 13:00:00,2795.85107421875,10.5239095687866
2018-02-03 13:10:00,2711.41088867187,10.219209671020499
2018-02-03 13:20:00,3419.51489257812,11.914130210876401
2018-02-03 13:30:00,2993.06811523437,10.9370203018188
2018-02-03 13:40:00,2849.27709960937,10.6269397735595
2018-02-03 13:50:00,2258.8369140625,9.34871292114257
2018-02-03 14:00:00,2834.90600585937,10.3889799118041
2018-02-03 14:10:00,3097.66088867187,11.0989799499511
2018-02-03 14:20:00,467.407806396484,12.7057104110717
2018-02-03 14:30:00,0.0,12.854680061340302
2018-02-03 14:40:00,0.0,14.158519744872999
2018-02-03 14:50:00,0.0,14.0415296554565
2018-02-03 15:00:00,0.0,14.123629570007301
2018-02-03 15:10:00,979.6243286132809,14.5472497940063
2018-02-03 15:20:00,3470.46508789062,15.404660224914501
2018-02-03 15:30:00,3466.623046875,16.4883403778076
2018-02-03 15:40:00,3494.84106445312,15.5803699493408
2018-02-03 15:50:00,3462.7529296875,15.7140302658081
2018-02-03 16:00:00,3462.82202148437,15.4751996994018
2018-02-03 16:10:00,3463.86010742187,16.1712207794189
2018-02-03 16:20:00,3461.49194335937,16.5296096801757
2018-02-03 16:30:00,3461.57006835937,16.804630279540998
2018-02-03 16:40:00,3461.77905273437,16.6879501342773
2018-02-03 16:50:00,3462.05908203125,15.6468200683593
2018-02-03 17:00:00,3462.10791015625,16.1493701934814
2018-02-03 17:10:00,3461.67602539062,16.3837394714355
2018-02-03 17:20:00,3461.5810546875,16.3733806610107
2018-02-03 17:30:00,3461.99194335937,16.892269134521403
2018-02-03 17:40:00,3462.041015625,16.9258193969726
2018-02-03 17:50:00,3461.919921875,17.7812194824218
2018-02-03 18:00:00,3461.57592773437,16.9616298675537
2018-02-03 18:10:00,3461.669921875,17.7835006713867
2018-02-03 18:20:00,3461.82495117187,19.140510559082
