,LV ActivePower (kW),Wind Speed (m/s)
2018-02-03 18:30:00,3461.998046875,18.901290893554602
2018-02-03 18:40:00,3461.85693359375,17.583490371704098
2018-02-03 18:50:00,3461.72192382812,18.5595092773437
2018-02-03 19:00:00,3461.42309570312,18.9566993713378
2018-02-03 19:10:00,3461.43603515625,18.8262691497802
2018-02-03 19:20:00,3461.71899414062,17.6272792816162
2018-02-03 19:30:00,3461.92602539062,16.7868309020996
2018-02-03 19:40:00,3462.13208007812,16.0003795623779
2018-02-03 19:50:00,3462.27197265625,16.7109508514404
2018-02-03 20:00:00,3461.73095703125,15.7504701614379
2018-02-03 20:10:00,3462.34204101562,16.2130393981933
2018-02-03 20:20:00,3467.00805664062,15.8220195770263
2018-02-03 20:30:00,3465.59594726562,15.5793800354003
2018-02-03 20:40:00,3461.59399414062,15.9549398422241
2018-02-03 20:50:00,3461.89111328125,16.438980102539002
2018-02-03 21:00:00,3461.60302734375,17.4901504516601
2018-02-03 21:10:00,3461.54711914062,18.3457298278808
2018-02-03 21:20:00,3461.67504882812,19.141519546508697
2018-02-03 21:30:00,3462.65405273437,18.001260757446197
2018-02-03 21:40:00,3464.72509765625,16.7093505859375
2018-02-03 21:50:00,3482.462890625,15.7743501663208
2018-02-03 22:00:00,3485.80908203125,14.9308204650878
2018-02-03 22:10:00,3472.419921875,16.7782592773437
2018-02-03 22:20:00,3464.18090820312,16.5142307281494
2018-02-03 22:30:00,3472.10693359375,16.235559463500902
2018-02-03 22:40:00,3471.69189453125,15.7393798828125
2018-02-03 22:50:00,3476.1630859375,14.985969543457001
2018-02-03 23:00:00,3462.63793945312,16.3138008117675
2018-02-03 23:10:00,3462.05810546875,16.6746997833251
2018-02-03 23:20:00,3462.01293945312,17.2385692596435
2018-02-03 23:30:00,3462.07299804687,17.3727703094482
2018-02-03 23:40:00,3462.40405273437,17.7527694702148
2018-02-03 23:50:00,3462.07592773437,17.794319152832
2018-02-04 00:00:00,1026.03100585937,7.02584600448608
2018-02-04 00:10:00,493.764007568359,5.623448848724361
2018-02-04 00:20:00,70.4109725952148,4.58770990371704
2018-02-04 00:30:00,0.0,4.05370998382568
2018-02-04 00:40:00,0.0,3.7339661121368395
2018-02-04 00:50:00,0.0,5.132462978363031
2018-02-04 01:00:00,0.0,5.1168880462646396
2018-02-04 01:10:00,0.0,6.59464597702026
2018-02-04 01:20:00,0.0,5.4802727699279705
2018-02-04 01:30:00,0.0,6.739482879638669
2018-02-04 01:40:00,0.0,7.3136658668517995
2018-02-04 01:50:00,0.0,7.29004096984863
2018-02-04 02:00:00,0.0,8.14353656768798
2018-02-04 02:10:00,0.0,7.151123046875
2018-02-04 02:20:00,0.0,8.18540287017822
2018-02-04 02:30:00,0.0,10.5773496627807
2018-02-04 02:40:00,0.0,10.0206403732299
2018-02-04 02:50:00,0.0,10.0061998367309
2018-02-04 03:00:00,0.0,10.6279296875
2018-02-04 03:10:00,0.0,11.3077602386474
2018-02-04 03:20:00,0.0,11.303529739379801
2018-02-04 03:30:00,0.0,12.0701704025268
2018-02-04 03:40:00,0.0,12.9765195846557
2018-02-04 03:50:00,0.0,11.411120414733801
2018-02-04 04:00:00,0.0,10.905659675598098
2018-02-04 04:10:00,0.0,12.1598596572875
2018-02-04 04:20:00,0.0,11.0290803909301
2018-02-04 04:30:00,0.0,8.9585256576538
2018-02-04 04:40:00,0.0,9.382542610168448
2018-02-04 04:50:00,0.0,8.95775508880615
2018-02-04 05:00:00,0.0,8.09333610534667
2018-02-04 05:10:00,0.0,7.53877782821655
2018-02-04 05:20:00,0.0,7.23792505264282
2018-02-04 05:30:00,0.0,8.103759765625
2018-02-04 05:40:00,27.903730392456,7.377718925476071
2018-02-04 05:50:00,783.461120605468,6.342978000640861
2018-02-04 06:00:00,998.623291015625,7.1333680152892995
2018-02-04 06:10:00,789.438171386718,6.439895153045651
2018-02-04 06:20:00,316.893096923828,6.24282217025756
2018-02-04 06:30:00,832.778076171875,6.62415981292724
2018-02-04 06:40:00,564.345520019531,5.67581510543823
2018-02-04 06:50:00,496.25100708007795,5.537230968475339
2018-02-04 07:00:00,685.8004150390619,6.13702917098999
2018-02-04 07:10:00,731.902282714843,6.23344898223876
2018-02-04 07:20:00,688.22509765625,6.04819393157958
2018-02-04 07:30:00,563.7100830078119,5.75112295150756
2018-02-04 07:40:00,246.755294799804,5.922429084777829
2018-02-04 07:50:00,505.86331176757795,5.72216510772705
2018-02-04 08:00:00,531.872009277343,5.63442611694335
2018-02-04 08:10:00,168.893402099609,4.9041237831115705
2018-02-04 08:20:00,0.0,5.0351009368896396
2018-02-04 08:30:00,0.0,5.77938318252563
2018-02-04 08:40:00,0.0,4.91876411437988
2018-02-04 08:50:00,0.0,4.12414121627807
2018-02-04 09:00:00,0.0,4.1869740486145
2018-02-04 09:10:00,0.0,4.1497220993041894
2018-02-04 09:20:00,0.0,5.0263772010803205
2018-02-04 09:30:00,0.0,4.64017009735107
2018-02-04 09:40:00,0.0,5.028031826019281
2018-02-04 09:50:00,0.0,4.94401979446411
2018-02-04 10:00:00,0.0,3.9972119331359797
2018-02-04 10:10:00,0.0,4.9915919303894
2018-02-04 10:20:00,0.0,4.57224321365356
2018-02-04 10:30:00,0.0,4.3763718605041495
2018-02-04 10:40:00,0.0,4.115013122558589
2018-02-04 10:50:00,0.0,5.04616403579711
2018-02-04 11:00:00,0.0,3.91592001914978
2018-02-04 11:10:00,0.0,4.25173282623291
2018-02-04 11:20:00,0.0,4.13131523132324
2018-02-04 11:30:00,0.0,5.2163538932800195
2018-02-04 11:40:00,0.0,5.56280517578125
2018-02-04 11:50:00,0.0,4.94529485702514
2018-02-04 12:00:00,0.0,4.78285598754882
2018-02-04 12:10:00,160.827606201171,5.0889868736267
2018-02-04 12:20:00,165.462799072265,4.7729191780090305
2018-02-04 12:30:00,961.088989257812,7.19647216796875
2018-02-04 12:40:00,482.786590576171,5.18190097808837
2018-02-04 12:50:00,552.115783691406,5.77552700042724
2018-02-04 13:00:00,86.8192672729492,5.74285697937011
2018-02-04 13:10:00,0.0,5.546504974365231
2018-02-04 13:20:00,0.0,4.29606008529663
2018-02-04 13:30:00,416.579315185546,5.39810419082641
2018-02-04 13:40:00,449.884399414062,5.26465511322021
2018-02-04 13:50:00,551.1964111328119,5.7091159820556605
2018-02-04 14:00:00,885.474487304687,6.8984479904174805
2018-02-04 14:10:00,1009.34997558593,7.16474199295043
2018-02-04 14:20:00,596.4769287109369,6.04904890060424
2018-02-04 14:30:00,787.890319824218,6.4411277770996
2018-02-04 14:40:00,727.216186523437,6.421909809112541
2018-02-04 14:50:00,398.42239379882795,5.314352989196769
2018-02-04 15:00:00,408.217498779296,5.4087381362915
2018-02-04 15:10:00,593.914306640625,6.2344741821289
2018-02-04 15:20:00,558.5665283203119,5.93125200271606
2018-02-04 15:30:00,234.32269287109298,4.58811092376708
2018-02-04 15:40:00,544.2523193359369,5.759202003479
2018-02-04 15:50:00,296.92559814453097,4.96548318862915
2018-02-04 16:00:00,226.628204345703,4.566623210906981
2018-02-04 16:10:00,153.783401489257,4.14459180831909
2018-02-04 16:20:00,318.77099609375,5.23741006851196
2018-02-04 16:30:00,455.784790039062,5.87693119049072
2018-02-04 16:40:00,520.473388671875,5.97072601318359
2018-02-04 16:50:00,623.443786621093,6.427206993103019
2018-02-04 17:00:00,767.420288085937,6.7460198402404705
2018-02-04 17:10:00,830.5046997070309,7.101593017578121
2018-02-04 17:20:00,1028.68505859375,7.506552219390861
2018-02-04 17:30:00,862.720703125,7.13631105422973
2018-02-04 17:40:00,838.655212402343,6.948019981384269
2018-02-04 17:50:00,795.866821289062,6.8146800994873
2018-02-04 18:00:00,741.3784790039059,6.57181787490844
2018-02-04 18:10:00,660.188781738281,6.4970359802246
2018-02-04 18:20:00,643.6668701171869,6.185744762420651
2018-02-04 18:30:00,570.294189453125,5.949903011322019
2018-02-04 18:40:00,493.85708618164,5.774600982666009
2018-02-04 18:50:00,661.789123535156,6.247509956359861
2018-02-04 19:00:00,595.812194824218,6.060272216796871
2018-02-04 19:10:00,590.518981933593,6.1244359016418395
2018-02-04 19:20:00,499.198791503906,5.824028968811031
2018-02-04 19:30:00,750.5842895507809,6.59224319458007
2018-02-04 19:40:00,767.408630371093,6.622693061828611
2018-02-04 19:50:00,1118.60900878906,7.386106014251701
2018-02-04 20:00:00,1254.20104980468,7.7097029685974094
2018-02-04 20:10:00,1228.11303710937,7.458632946014401
2018-02-04 20:20:00,1200.41296386718,7.41029405593872
2018-02-04 20:30:00,1279.32202148437,7.63519191741943
2018-02-04 20:40:00,1055.68005371093,7.21799612045288
2018-02-04 20:50:00,911.528686523437,6.93936014175415
2018-02-04 21:00:00,866.723327636718,6.86161184310913
2018-02-04 21:10:00,904.1174926757809,6.760455131530759
2018-02-04 21:20:00,806.031372070312,6.49631118774414
2018-02-04 21:30:00,1072.49499511718,7.1891951560974094
2018-02-04 21:40:00,1247.90905761718,7.59715795516967
2018-02-04 21:50:00,1135.89099121093,7.35830307006835
2018-02-04 22:00:00,1128.68298339843,7.436645030975339
2018-02-04 22:10:00,1139.53198242187,7.39049291610717
2018-02-04 22:20:00,1167.14099121093,7.414227962493889
2018-02-04 22:30:00,1195.52905273437,7.4513611793517995
2018-02-04 22:40:00,1357.54602050781,7.90522098541259
2018-02-04 22:50:00,1478.5959472656198,8.177607536315909
2018-02-04 23:00:00,1236.35095214843,7.58693313598632
2018-02-04 23:10:00,872.5239868164059,6.77305889129638
2018-02-04 23:20:00,768.6516723632809,6.637119770050041
2018-02-04 23:30:00,814.5869750976559,6.606009006500241
2018-02-04 23:40:00,591.264099121093,6.017762184143059
2018-02-04 23:50:00,412.963012695312,5.43033218383789
2018-02-05 00:00:00,0.0,2.25343489646911
2018-02-05 00:10:00,0.0,1.69286394119262
2018-02-05 00:20:00,0.0,0.562203586101531
2018-02-05 00:30:00,0.0,1.20118796825408
2018-02-05 00:40:00,0.0,1.9178019762039098
2018-02-05 00:50:00,0.0,1.95212399959564
2018-02-05 01:00:00,0.0,1.8131500482559197
2018-02-05 01:10:00,0.0,2.12857794761657
2018-02-05 01:20:00,0.0,1.97414004802703
2018-02-05 01:30:00,0.0,2.59905195236206
2018-02-05 01:40:00,0.0,3.61102795600891
2018-02-05 01:50:00,144.539505004882,4.3750901222228995
2018-02-05 02:00:00,173.555099487304,4.53514003753662
2018-02-05 02:10:00,128.492492675781,4.1934790611267
2018-02-05 02:20:00,223.070098876953,4.76182985305786
2018-02-05 02:30:00,318.855194091796,5.264896869659419
2018-02-05 02:40:00,368.191589355468,5.557425022125241
2018-02-05 02:50:00,344.69790649414,5.366302013397211
2018-02-05 03:00:00,254.450607299804,5.04079484939575
2018-02-05 03:10:00,157.432907104492,4.43713903427124
2018-02-05 03:20:00,123.24210357666,4.30260181427001
2018-02-05 03:30:00,58.7364883422851,3.94473791122436
2018-02-05 03:40:00,17.5306606292724,3.46854209899902
2018-02-05 03:50:00,15.6316404342651,3.23575401306152
2018-02-05 04:00:00,1.36913204193115,3.3863480091094904
2018-02-05 04:10:00,26.7475795745849,3.16445899009704
2018-02-05 04:20:00,0.0,2.9651110172271697
2018-02-05 04:30:00,0.0,2.8107841014862003
2018-02-05 04:40:00,0.0,3.19523310661315
2018-02-05 04:50:00,0.0,3.52549910545349
2018-02-05 05:00:00,0.0,3.7896060943603502
2018-02-05 05:10:00,28.7536506652832,3.81456089019775
2018-02-05 05:20:00,43.1241989135742,3.8158380985259996
2018-02-05 05:30:00,87.2361373901367,4.24248313903808
2018-02-05 05:40:00,96.7004928588867,4.19552993774414
2018-02-05 05:50:00,104.551902770996,4.32156801223754
2018-02-05 06:00:00,54.0712013244628,3.45932698249816
2018-02-05 06:10:00,0.17646689713001298,2.38682699203491
2018-02-05 06:20:00,73.6785430908203,3.9590029716491606
2018-02-05 06:30:00,110.189903259277,4.31688499450683
2018-02-05 06:40:00,18.9611206054687,2.8368499279022203
2018-02-05 06:50:00,0.0,1.5791469812393102
2018-02-05 07:00:00,0.0,1.39131903648376
2018-02-05 07:10:00,0.0,0.9122691154479979
2018-02-05 07:20:00,0.0,0.9628431797027579
2018-02-05 07:30:00,0.0,2.09538507461547
2018-02-05 07:40:00,0.0,2.36788392066955
2018-02-05 07:50:00,0.0,2.64577388763427
2018-02-05 08:00:00,0.0,2.16102790832519
2018-02-05 08:10:00,0.0,1.55813097953796
2018-02-05 08:20:00,0.0,1.3045710325241
2018-02-05 08:30:00,0.0,1.81731700897216
2018-02-05 08:40:00,0.0,1.02818703651428
2018-02-05 08:50:00,0.0,0.71623021364212
2018-02-05 09:00:00,0.0,1.25032496452331
2018-02-05 09:10:00,0.0,0.6835216879844661
2018-02-05 09:20:00,0.0,0.6938180923461911
2018-02-05 09:30:00,0.0,1.4305980205535802
2018-02-05 09:40:00,0.0,0.9352608919143671
2018-02-05 09:50:00,0.0,2.15555596351623
2018-02-05 10:00:00,0.0,2.84341096878051
2018-02-05 10:10:00,0.0,2.25613498687744
2018-02-05 10:20:00,0.0,2.24347901344299
2018-02-05 10:30:00,0.0,1.56052803993225
2018-02-05 10:40:00,0.0,0.588177502155303
2018-02-05 10:50:00,0.0,1.34740996360778
2018-02-05 11:00:00,0.0,2.0428180694580003
2018-02-05 11:10:00,0.0,1.5010019540786699
2018-02-05 11:20:00,0.0,2.1305549144744798
2018-02-05 11:30:00,0.0,1.35869002342224
2018-02-05 11:40:00,0.0,1.37648296356201
2018-02-05 11:50:00,0.0,0.806984782218933
2018-02-05 12:00:00,0.0,0.803205788135528
2018-02-05 12:10:00,0.0,1.0336270332336401
2018-02-05 12:20:00,0.0,2.30210995674133
2018-02-05 12:30:00,0.0,2.0349938869476296
2018-02-05 12:40:00,0.0,1.56141602993011
2018-02-05 12:50:00,0.0,0.908538699150085
2018-02-05 13:00:00,0.0,1.02491104602813
2018-02-05 13:10:00,0.0,1.17493295669555
2018-02-05 13:20:00,0.0,1.47933304309844
2018-02-05 13:30:00,0.0,2.30731201171875
2018-02-05 13:40:00,0.0,3.0879230499267503
2018-02-05 13:50:00,0.0,2.83025503158569
2018-02-05 14:00:00,0.0,2.54445099830627
2018-02-05 14:10:00,0.0,2.29623389244079
2018-02-05 14:20:00,0.0,2.47637009620666
2018-02-05 14:30:00,0.0,2.70546197891235
2018-02-05 14:40:00,0.0,3.2599720954895
2018-02-05 14:50:00,0.0,2.86503410339355
2018-02-05 15:00:00,0.0,2.18199110031127
2018-02-05 15:10:00,0.0,2.61245703697204
2018-02-05 15:20:00,0.0,2.90943598747253
2018-02-05 15:30:00,0.0,3.05750393867492
2018-02-05 15:40:00,-0.00046666670823469807,3.9429309368133505
2018-02-05 15:50:00,13.4087295532226,3.5440599918365403
2018-02-05 16:00:00,0.0,3.20807600021362
2018-02-05 16:10:00,0.0,3.0638289451599103
2018-02-05 16:20:00,0.0,2.4336690902709903
2018-02-05 16:30:00,0.0,2.14807391166687
2018-02-05 16:40:00,0.0,2.9047420024871804
2018-02-05 16:50:00,0.0,2.64839100837707
2018-02-05 17:00:00,0.0,2.0911400318145703
2018-02-05 17:10:00,0.0,2.27560091018676
2018-02-05 17:20:00,0.0,1.6628400087356499
2018-02-05 17:30:00,0.0,1.1470340490341102
2018-02-05 17:40:00,0.0,1.62582802772521
2018-02-05 17:50:00,0.0,1.27725899219512
2018-02-05 18:00:00,0.0,1.4665709733963002
2018-02-05 18:10:00,0.0,2.35830402374267
2018-02-05 18:20:00,0.0,3.24089002609252
2018-02-05 18:30:00,65.39655303955071,4.05171680450439
2018-02-05 18:40:00,222.630294799804,5.1124582290649405
2018-02-05 18:50:00,434.510009765625,5.86563491821289
2018-02-05 19:00:00,423.671600341796,5.86037588119506
2018-02-05 19:10:00,429.771789550781,5.881442070007321
2018-02-05 19:20:00,767.286376953125,6.84258079528808
2018-02-05 19:30:00,115.321502685546,6.30531120300292
2018-02-05 19:40:00,121.152702331542,5.610652923583981
2018-02-05 19:50:00,365.471588134765,5.39807796478271
2018-02-05 20:00:00,273.129302978515,5.05263805389404
2018-02-05 20:10:00,302.19171142578097,4.9244680404663
2018-02-05 20:20:00,163.280502319335,4.11892223358154
2018-02-05 20:30:00,18.358140945434503,2.29273605346679
2018-02-05 20:40:00,0.0,1.29622399806976
2018-02-05 20:50:00,0.0,1.46758198738098
2018-02-05 21:00:00,0.0,1.99382197856903
2018-02-05 21:10:00,0.0,2.30488204956054
2018-02-05 21:20:00,0.0,2.60714411735534
2018-02-05 21:30:00,0.0,2.73905706405639
2018-02-05 21:40:00,0.0,2.3131730556487997
2018-02-05 21:50:00,0.0,2.0489029884338303
2018-02-05 22:00:00,0.0,2.67681097984313
2018-02-05 22:10:00,0.0,2.85785889625549
2018-02-05 22:20:00,0.0,3.2098340988159104
2018-02-05 22:30:00,0.0,2.9980990886688197
2018-02-05 22:40:00,0.0,3.3435640335082994
2018-02-05 22:50:00,0.0,2.96619606018066
2018-02-05 23:00:00,0.0,2.57688307762145
2018-02-05 23:10:00,0.0,2.51485300064086
2018-02-05 23:20:00,0.0,2.12350392341613
2018-02-05 23:30:00,0.0,2.3903760910034104
2018-02-05 23:40:00,0.0,2.62576794624328
2018-02-05 23:50:00,0.0,2.61941289901733
2018-02-06 00:00:00,1143.28405761718,7.82495689392089
2018-02-06 00:10:00,910.119812011718,7.16088390350341
2018-02-06 00:20:00,947.4046020507809,7.2121829986572195
2018-02-06 00:30:00,1030.48803710937,7.3940281867980895
2018-02-06 00:40:00,1232.6259765625,7.94530010223388
2018-02-06 00:50:00,833.3836059570309,6.813615798950191
2018-02-06 01:00:00,886.431396484375,7.115923881530759
2018-02-06 01:10:00,844.6552734375,7.0141887664794895
2018-02-06 01:20:00,595.6182861328119,6.32531213760375
2018-02-06 01:30:00,540.06591796875,6.14908599853515
2018-02-06 01:40:00,849.626220703125,7.04805994033813
2018-02-06 01:50:00,749.805908203125,6.850436210632321
2018-02-06 02:00:00,750.30078125,6.8383059501647905
2018-02-06 02:10:00,950.831176757812,7.39330196380615
2018-02-06 02:20:00,791.8466796875,6.793958187103269
2018-02-06 02:30:00,1007.4810180664,7.39264678955078
2018-02-06 02:40:00,763.665222167968,6.64815092086791
2018-02-06 02:50:00,999.887878417968,7.36387109756469
2018-02-06 03:00:00,1032.37194824218,7.277214050292961
2018-02-06 03:10:00,926.367370605468,7.14157915115356
2018-02-06 03:20:00,675.969177246093,6.44013881683349
2018-02-06 03:30:00,723.750122070312,6.63487911224365
2018-02-06 03:40:00,799.347106933593,6.97078514099121
2018-02-06 03:50:00,692.490417480468,6.69373416900634
2018-02-06 04:00:00,941.1345825195309,7.20192718505859
2018-02-06 04:10:00,1105.96801757812,7.497319221496579
2018-02-06 04:20:00,1064.27001953125,7.40840911865234
2018-02-06 04:30:00,778.9697875976559,6.75781488418579
2018-02-06 04:40:00,451.161804199218,5.850114822387691
2018-02-06 04:50:00,435.546295166015,5.78746318817138
2018-02-06 05:00:00,574.6444091796869,6.22257709503173
2018-02-06 05:10:00,631.373474121093,6.45074701309204
2018-02-06 05:20:00,774.2410278320309,6.809644222259519
2018-02-06 05:30:00,654.797180175781,6.43300008773803
2018-02-06 05:40:00,499.16958618164,5.903991222381589
2018-02-06 05:50:00,473.515991210937,5.83650112152099
2018-02-06 06:00:00,364.840911865234,5.408127784729
2018-02-06 06:10:00,177.33020019531202,4.268365859985351
2018-02-06 06:20:00,46.7433395385742,3.45457506179809
2018-02-06 06:30:00,92.8281784057617,3.82607388496398
2018-02-06 06:40:00,400.674713134765,5.70164203643798
2018-02-06 06:50:00,330.055908203125,5.10177421569824
2018-02-06 07:00:00,350.467895507812,5.289420127868651
2018-02-06 07:10:00,356.13101196289,5.45384407043457
2018-02-06 07:20:00,325.891296386718,5.28610515594482
2018-02-06 07:30:00,250.18040466308497,4.80395698547363
2018-02-06 07:40:00,292.335296630859,4.9629759788513095
2018-02-06 07:50:00,440.634887695312,5.7215428352355895
2018-02-06 08:00:00,556.193420410156,6.05535888671875
2018-02-06 08:10:00,693.60302734375,6.52567195892333
2018-02-06 08:20:00,737.0274047851559,6.65351200103759
2018-02-06 08:30:00,870.2241821289059,6.882824897766111
2018-02-06 08:40:00,769.0515747070309,6.504539966583249
2018-02-06 08:50:00,677.3466796875,6.51156187057495
2018-02-06 09:00:00,968.2984008789059,7.20300817489624
2018-02-06 09:10:00,767.8167114257809,6.7460188865661594
2018-02-06 09:20:00,652.714172363281,6.359416961669919
2018-02-06 09:30:00,832.643981933593,6.728694915771481
2018-02-06 09:40:00,1406.6970214843698,8.08489894866943
2018-02-06 09:50:00,1003.6519775390599,7.013956069946281
2018-02-06 10:00:00,1079.26403808593,7.0776839256286594
2018-02-06 10:10:00,636.616027832031,5.867510795593259
2018-02-06 10:20:00,834.2432250976559,6.76992988586425
2018-02-06 10:30:00,918.610717773437,6.7434539794921795
2018-02-06 10:40:00,947.5996704101559,6.9063081741333
2018-02-06 10:50:00,968.341674804687,6.94439697265625
2018-02-06 11:00:00,1222.22998046875,7.509490966796871
2018-02-06 11:10:00,1391.17395019531,7.91434478759765
2018-02-06 11:20:00,1571.58801269531,8.18103599548339
2018-02-06 11:30:00,1327.34899902343,7.755919933319089
2018-02-06 11:40:00,886.0244750976559,6.75744295120239
2018-02-06 11:50:00,1088.09704589843,7.13085222244262
2018-02-06 12:00:00,772.1489868164059,6.47797489166259
2018-02-06 12:10:00,790.140319824218,6.487804889678951
2018-02-06 12:20:00,1261.8759765625,7.657431125640861
2018-02-06 12:30:00,882.51220703125,6.8310427665710405
2018-02-06 12:40:00,916.9802856445309,6.8751530647277805
2018-02-06 12:50:00,665.318176269531,6.29625511169433
2018-02-06 13:00:00,556.2196044921869,5.779228210449211
2018-02-06 13:10:00,853.332397460937,6.818696975708
2018-02-06 13:20:00,632.923522949218,6.226561069488519
2018-02-06 13:30:00,742.664489746093,6.4593000411987305
2018-02-06 13:40:00,491.179992675781,5.692790985107419
2018-02-06 13:50:00,695.537719726562,6.36688804626464
2018-02-06 14:00:00,960.9058227539059,7.02296686172485
2018-02-06 14:10:00,1401.02197265625,8.08500003814697
2018-02-06 14:20:00,1253.14404296875,7.647410869598381
2018-02-06 14:30:00,1305.22595214843,7.7950282096862695
2018-02-06 14:40:00,1364.48901367187,7.77292108535766
2018-02-06 14:50:00,1243.32897949218,7.59718704223632
2018-02-06 15:00:00,1150.41394042968,7.34734582901
2018-02-06 15:10:00,1426.4150390625,7.96350812911987
2018-02-06 15:20:00,1466.7879638671802,8.03516101837158
2018-02-06 15:30:00,1372.20703125,7.79370880126953
2018-02-06 15:40:00,1128.89001464843,7.350832939147941
2018-02-06 15:50:00,776.4636840820309,6.576498985290519
2018-02-06 16:00:00,861.1245727539059,6.948584079742429
2018-02-06 16:10:00,928.2695922851559,6.942019939422599
2018-02-06 16:20:00,1135.80505371093,7.550327777862541
2018-02-06 16:30:00,1136.32800292968,7.425174236297599
2018-02-06 16:40:00,1580.85595703125,8.53733444213867
2018-02-06 16:50:00,1366.18994140625,8.07001304626464
2018-02-06 17:00:00,1389.1569824218698,7.99318504333496
2018-02-06 17:10:00,1451.77502441406,8.176291465759268
2018-02-06 17:20:00,1558.0100097656198,8.52509212493896
2018-02-06 17:30:00,1806.2409667968698,8.826478958129881
2018-02-06 17:40:00,2054.49096679687,9.39537715911865
2018-02-06 17:50:00,2035.83605957031,9.33082103729248
2018-02-06 18:00:00,2343.72998046875,10.0630903244018
2018-02-06 18:10:00,2248.81201171875,10.064279556274402
2018-02-06 18:20:00,2185.26806640625,9.970149040222159
2018-02-06 18:30:00,2154.68603515625,9.788619995117179
2018-02-06 18:40:00,2382.98510742187,10.2003498077392
2018-02-06 18:50:00,2376.13598632812,10.3873596191406
2018-02-06 19:00:00,2250.001953125,10.564629554748501
2018-02-06 19:10:00,1933.4279785156198,9.73726177215576
2018-02-06 19:20:00,1403.86096191406,8.33965110778808
2018-02-06 19:30:00,1370.63598632812,8.17519569396972
2018-02-06 19:40:00,1262.31799316406,7.93813800811767
2018-02-06 19:50:00,1061.03100585937,7.70986604690551
2018-02-06 20:00:00,1018.30700683593,7.30919694900512
2018-02-06 20:10:00,863.382019042968,7.088658809661861
2018-02-06 20:20:00,727.642700195312,6.81045389175415
2018-02-06 20:30:00,541.005615234375,6.091423988342281
2018-02-06 20:40:00,350.093994140625,5.51277685165405
2018-02-06 20:50:00,278.57159423828097,4.9954490661621
2018-02-06 21:00:00,223.35890197753898,4.85111808776855
2018-02-06 21:10:00,188.785003662109,4.5788230895996
2018-02-06 21:20:00,251.945098876953,4.94487619400024
2018-02-06 21:30:00,331.101104736328,4.86772584915161
2018-02-06 21:40:00,270.634399414062,4.925376892089839
2018-02-06 21:50:00,146.484603881835,4.277263164520259
2018-02-06 22:00:00,73.68048095703121,3.66991209983825
2018-02-06 22:10:00,7.70686197280883,2.8774039745330797
2018-02-06 22:20:00,1.49559903144836,2.55015897750854
2018-02-06 22:30:00,0.0,3.20974493026733
2018-02-06 22:40:00,130.400299072265,4.49066877365112
2018-02-06 22:50:00,361.244689941406,5.73680210113525
2018-02-06 23:00:00,362.353210449218,5.66953420639038
2018-02-06 23:10:00,458.94461059570295,5.96744489669799
2018-02-06 23:20:00,387.821197509765,5.79196405410766
2018-02-06 23:30:00,492.592193603515,6.172423839569089
2018-02-06 23:40:00,509.998596191406,6.201908111572259
2018-02-06 23:50:00,298.424102783203,5.415585994720451
2018-02-07 00:00:00,695.752075195312,6.62213277816772
2018-02-07 00:10:00,797.351989746093,7.100399017333981
2018-02-07 00:20:00,782.664428710937,6.94431114196777
2018-02-07 00:30:00,706.855224609375,6.7572879791259695
2018-02-07 00:40:00,767.8364868164059,6.9423599243164
2018-02-07 00:50:00,829.460876464843,7.15955018997192
2018-02-07 01:00:00,1059.48999023437,7.66208600997924
2018-02-07 01:10:00,1041.52001953125,7.629148006439201
2018-02-07 01:20:00,923.4517211914059,7.310764789581291
2018-02-07 01:30:00,928.711120605468,7.383196830749509
2018-02-07 01:40:00,914.03857421875,7.36324310302734
2018-02-07 01:50:00,665.4608154296869,6.768304824829099
2018-02-07 02:00:00,667.252685546875,6.585085868835441
2018-02-07 02:10:00,624.4957275390619,6.258608818054191
2018-02-07 02:20:00,674.34619140625,6.67783784866333
2018-02-07 02:30:00,766.608093261718,6.94108486175537
2018-02-07 02:40:00,861.084228515625,7.15474700927734
2018-02-07 02:50:00,963.5947875976559,7.4369888305664
2018-02-07 03:00:00,1014.9580078125,7.49064111709594
2018-02-07 03:10:00,1025.96203613281,7.7215437889099094
2018-02-07 03:20:00,1075.76696777343,7.723321914672849
2018-02-07 03:30:00,1264.25500488281,8.16529464721679
2018-02-07 03:40:00,1260.09094238281,8.16328334808349
2018-02-07 03:50:00,1452.77502441406,8.66164207458496
2018-02-07 04:00:00,1524.8000488281198,8.739453315734862
2018-02-07 04:10:00,1463.5400390625,8.59127807617187
2018-02-07 04:20:00,1432.96301269531,8.61427688598632
2018-02-07 04:30:00,1452.39501953125,8.55239677429199
2018-02-07 04:40:00,1810.1810302734302,9.33415985107421
2018-02-07 04:50:00,1799.40002441406,9.237812995910641
2018-02-07 05:00:00,1729.3470458984302,9.114157676696768
2018-02-07 05:10:00,1667.9289550781198,8.93517112731933
2018-02-07 05:20:00,1554.33801269531,8.74084568023681
2018-02-07 05:30:00,1542.94201660156,8.57568168640136
2018-02-07 05:40:00,1377.7039794921802,8.3159646987915
2018-02-07 05:50:00,1170.59594726562,7.8677239418029705
2018-02-07 06:00:00,1038.98095703125,7.4352707862854
2018-02-07 06:10:00,913.087097167968,7.084404945373531
2018-02-07 06:20:00,1007.3099975585901,7.3557581901550195
2018-02-07 06:30:00,868.8206176757809,7.07241201400756
2018-02-07 06:40:00,631.859802246093,6.395947933197019
2018-02-07 06:50:00,807.6873168945309,6.7836480140686
2018-02-07 07:00:00,1041.96594238281,7.33927297592163
2018-02-07 07:10:00,1264.58996582031,7.87879085540771
2018-02-07 07:20:00,1003.70098876953,7.35548019409179
2018-02-07 07:30:00,849.505981445312,6.800634860992429
2018-02-07 07:40:00,1095.69799804687,7.48031091690063
2018-02-07 07:50:00,1363.36694335937,8.16147136688232
2018-02-07 08:00:00,992.98388671875,7.152252197265621
2018-02-07 08:10:00,961.9744262695309,7.04577302932739
2018-02-07 08:20:00,500.52978515625,5.81378698348999
2018-02-07 08:30:00,0.0,6.1686649322509695
2018-02-07 08:40:00,599.521728515625,6.27434301376342
2018-02-07 08:50:00,998.024780273437,7.1334071159362695
2018-02-07 09:00:00,762.311218261718,6.6729831695556605
2018-02-07 09:10:00,609.732177734375,6.27689409255981
2018-02-07 09:20:00,877.721374511718,6.76665019989013
2018-02-07 09:30:00,468.568695068359,5.516923904418941
2018-02-07 09:40:00,432.81460571289,5.276323795318599
2018-02-07 09:50:00,350.94509887695295,5.09478902816772
2018-02-07 10:00:00,650.9984130859369,5.98983716964721
2018-02-07 10:10:00,683.586486816406,6.35102987289428
2018-02-07 10:20:00,630.9132080078119,6.016233921051019
2018-02-07 10:30:00,1011.49102783203,7.2699470520019505
2018-02-07 10:40:00,1409.5949707031198,8.13043308258056
2018-02-07 10:50:00,1429.73303222656,8.09275245666503
2018-02-07 11:00:00,344.814697265625,6.99226713180541
2018-02-07 11:10:00,0.0,6.14281702041625
2018-02-07 11:20:00,0.0,6.76405811309814
2018-02-07 11:30:00,0.0,8.31942844390869
2018-02-07 11:40:00,0.0,6.20676517486572
2018-02-07 11:50:00,0.0,6.29548692703247
2018-02-07 12:00:00,0.0,8.22365570068359
2018-02-07 12:10:00,0.0,6.01452779769897
2018-02-07 12:20:00,0.0,6.07656192779541
2018-02-07 12:30:00,0.0,5.9996690750122
2018-02-07 12:40:00,0.0,8.362421989440909
2018-02-07 12:50:00,495.3544921875,6.3706760406494105
2018-02-07 13:00:00,765.2119750976559,6.4352259635925195
2018-02-07 13:10:00,764.955688476562,6.62730693817138
2018-02-07 13:20:00,717.674987792968,6.300065994262691
2018-02-07 13:30:00,772.241882324218,6.64431095123291
2018-02-07 13:40:00,835.9077758789059,6.79359912872314
2018-02-07 13:50:00,1149.77294921875,7.57504510879516
2018-02-07 14:00:00,1072.58996582031,7.4510970115661594
2018-02-07 14:10:00,1245.29797363281,7.53832006454467
2018-02-07 14:20:00,1279.39001464843,7.8168220520019505
2018-02-07 14:30:00,1358.43298339843,8.00311946868896
2018-02-07 14:40:00,1149.751953125,7.3763737678527805
2018-02-07 14:50:00,1007.51397705078,7.127026081085201
2018-02-07 15:00:00,911.057495117187,6.791666030883781
2018-02-07 15:10:00,630.002380371093,6.192783832550041
2018-02-07 15:20:00,622.0474853515619,6.16677713394165
2018-02-07 15:30:00,1420.1369628906198,8.18502616882324
2018-02-07 15:40:00,1629.2170410156198,8.71172523498535
2018-02-07 15:50:00,1439.1970214843698,8.23766708374023
2018-02-07 16:00:00,1543.96203613281,8.45890712738037
2018-02-07 16:10:00,1445.47705078125,8.38906288146972
2018-02-07 16:20:00,1330.74694824218,8.08093929290771
2018-02-07 16:30:00,1249.81298828125,7.904287815093991
2018-02-07 16:40:00,1337.64599609375,8.11078262329101
2018-02-07 16:50:00,1239.47595214843,7.932376861572259
2018-02-07 17:00:00,1310.10900878906,8.10576820373535
2018-02-07 17:10:00,1668.0319824218698,8.85684013366699
2018-02-07 17:20:00,1770.2590332031198,9.15984535217285
2018-02-07 17:30:00,1845.9339599609302,9.4751443862915
2018-02-07 17:40:00,2111.333984375,10.1115999221801
2018-02-07 17:50:00,2281.38696289062,10.567390441894501
2018-02-07 18:00:00,2285.09008789062,10.2482595443725
2018-02-07 18:10:00,2148.2958984375,10.1760702133178
2018-02-07 18:20:00,2128.53295898437,10.035619735717699
2018-02-07 18:30:00,2270.01000976562,10.346209526062
2018-02-07 18:40:00,2306.4580078125,10.4690103530883
2018-02-07 18:50:00,2286.0458984375,10.4467000961303
2018-02-07 19:00:00,2192.14892578125,10.1940298080444
2018-02-07 19:10:00,2216.18090820312,10.2177200317382
2018-02-07 19:20:00,2276.09912109375,10.3251895904541
2018-02-07 19:30:00,2247.7939453125,10.241470336914
2018-02-07 19:40:00,2344.81689453125,10.427800178527802
2018-02-07 19:50:00,2305.88500976562,10.4263296127319
2018-02-07 20:00:00,2332.80004882812,10.550869941711401
2018-02-07 20:10:00,2172.42602539062,10.395039558410598
2018-02-07 20:20:00,2004.4169921875,9.87633609771728
2018-02-07 20:30:00,1848.10803222656,9.22801113128662
2018-02-07 20:40:00,1731.5930175781198,9.0003023147583
2018-02-07 20:50:00,1830.97802734375,9.27326869964599
2018-02-07 21:00:00,1856.2259521484302,9.25395107269287
2018-02-07 21:10:00,1912.3669433593698,9.44057083129882
2018-02-07 21:20:00,1839.4310302734302,9.16061496734619
2018-02-07 21:30:00,1675.90197753906,8.91486930847167
2018-02-07 21:40:00,1549.17297363281,8.67730998992919
2018-02-07 21:50:00,1275.08703613281,8.14002132415771
2018-02-07 22:00:00,1297.03100585937,8.156543731689451
2018-02-07 22:10:00,1271.67602539062,8.09094715118408
2018-02-07 22:20:00,1355.94299316406,8.35722923278808
2018-02-07 22:30:00,1397.23498535156,8.426888465881339
2018-02-07 22:40:00,1324.29504394531,8.26416778564453
2018-02-07 22:50:00,1103.19995117187,7.9574899673461905
2018-02-07 23:00:00,1081.44897460937,7.78963804244995
2018-02-07 23:10:00,1078.07495117187,7.7986397743225
2018-02-07 23:20:00,1047.79895019531,7.73960781097412
2018-02-07 23:30:00,1007.03100585937,7.68585205078125
2018-02-07 23:40:00,1028.34997558593,7.92277002334594
2018-02-07 23:50:00,858.9478149414059,7.291910171508781
2018-02-08 00:00:00,1867.5369873046802,9.346508026123038
2018-02-08 00:10:00,2049.0439453125,9.47153854370117
2018-02-08 00:20:00,1892.52502441406,9.34660911560058
2018-02-08 00:30:00,2082.79907226562,9.62214183807373
2018-02-08 00:40:00,1820.7430419921802,9.049850463867179
2018-02-08 00:50:00,1497.8690185546802,8.526986122131339
2018-02-08 01:00:00,1262.90502929687,7.920391082763669
2018-02-08 01:10:00,1224.51904296875,7.930822849273679
2018-02-08 01:20:00,1254.39904785156,8.05212211608886
2018-02-08 01:30:00,1171.0830078125,7.890342235565179
2018-02-08 01:40:00,1223.69995117187,7.85736799240112
2018-02-08 01:50:00,1299.7490234375,8.02110004425048
2018-02-08 02:00:00,1125.34802246093,7.65588521957397
2018-02-08 02:10:00,884.689819335937,7.05008316040039
2018-02-08 02:20:00,955.623779296875,7.2561240196228
2018-02-08 02:30:00,1147.94201660156,7.62672805786132
2018-02-08 02:40:00,1154.19702148437,7.61207914352416
2018-02-08 02:50:00,1055.66198730468,7.571812152862541
2018-02-08 03:00:00,915.487426757812,7.1455550193786594
2018-02-08 03:10:00,960.396728515625,7.285464763641349
2018-02-08 03:20:00,1238.64099121093,7.88484096527099
2018-02-08 03:30:00,1317.90502929687,7.95701503753662
2018-02-08 03:40:00,1118.82495117187,7.49091386795043
2018-02-08 03:50:00,836.218872070312,7.0202121734619105
2018-02-08 04:00:00,778.5579223632809,6.84597015380859
2018-02-08 04:10:00,859.052185058593,7.05565881729125
2018-02-08 04:20:00,969.9404907226559,7.34220123291015
2018-02-08 04:30:00,901.867370605468,7.07282304763793
2018-02-08 04:40:00,830.2769165039059,6.90920495986938
2018-02-08 04:50:00,1017.54302978515,7.2919011116027805
2018-02-08 05:00:00,741.226318359375,6.55427694320678
2018-02-08 05:10:00,708.169921875,6.369791984558099
2018-02-08 05:20:00,755.614685058593,6.68760395050048
2018-02-08 05:30:00,781.2813110351559,6.4845452308654705
2018-02-08 05:40:00,826.9077758789059,6.79261684417724
2018-02-08 05:50:00,639.0501708984369,6.1404857635498
2018-02-08 06:00:00,687.555114746093,6.113706111907951
2018-02-08 06:10:00,535.492126464843,5.88015222549438
2018-02-08 06:20:00,776.379516601562,6.53358507156372
2018-02-08 06:30:00,834.7410278320309,6.62201499938964
2018-02-08 06:40:00,650.9091796875,6.1314578056335405
2018-02-08 06:50:00,787.6179809570309,6.41319704055786
2018-02-08 07:00:00,860.313171386718,6.76771879196166
2018-02-08 07:10:00,593.7813720703119,6.1114997863769505
2018-02-08 07:20:00,884.6016235351559,6.813681125640861
2018-02-08 07:30:00,454.377410888671,5.43785285949707
2018-02-08 07:40:00,660.0916748046869,6.1579852104187
2018-02-08 07:50:00,586.758117675781,6.04990816116333
2018-02-08 08:00:00,649.418029785156,6.21541595458984
2018-02-08 08:10:00,540.046325683593,5.6717381477355895
2018-02-08 08:20:00,978.317504882812,6.93967008590698
2018-02-08 08:30:00,741.9255981445309,6.31986713409423
2018-02-08 08:40:00,913.898376464843,6.91773891448974
2018-02-08 08:50:00,1020.6939697265599,7.0248727798461905
2018-02-08 09:00:00,1177.49694824218,7.400228977203361
2018-02-08 09:10:00,1022.40600585937,7.1659870147705
2018-02-08 09:20:00,1418.873046875,8.06872653961181
2018-02-08 09:30:00,1138.08203125,7.4664769172668395
2018-02-08 09:40:00,1773.1390380859302,8.797242164611811
2018-02-08 09:50:00,1380.4499511718698,8.042709350585929
2018-02-08 10:00:00,1547.5300292968698,8.40286064147949
2018-02-08 10:10:00,1318.35998535156,7.9830322265625
2018-02-08 10:20:00,1286.05603027343,7.90468406677246
2018-02-08 10:30:00,1039.83801269531,7.335002899169919
2018-02-08 10:40:00,1312.96594238281,7.95603322982788
2018-02-08 10:50:00,1413.541015625,8.13171195983886
2018-02-08 11:00:00,1514.27099609375,8.45931339263916
2018-02-08 11:10:00,1244.51599121093,7.74718809127807
2018-02-08 11:20:00,2038.60705566406,9.48288917541503
2018-02-08 11:30:00,1162.30102539062,7.94409322738647
2018-02-08 11:40:00,0.0,9.85953330993652
2018-02-08 11:50:00,1307.684332,7.557952
2018-02-08 12:00:00,0.0,7.63441276550292
2018-02-08 12:10:00,0.0,7.93050718307495
2018-02-08 12:20:00,1242.09204101562,9.647204399108881
2018-02-08 12:30:00,2589.78295898437,10.5615396499633
2018-02-08 12:40:00,2881.6689453125,10.9459800720214
2018-02-08 12:50:00,2501.23803710937,10.334699630737301
2018-02-08 13:00:00,2408.38891601562,9.957526206970211
2018-02-08 13:10:00,2637.95288085937,10.506779670715302
2018-02-08 13:20:00,3084.36108398437,11.4254398345947
2018-02-08 13:30:00,2991.24096679687,11.0790395736694
2018-02-08 13:40:00,3010.21801757812,11.2025995254516
2018-02-08 13:50:00,3365.8798828125,12.373700141906701
2018-02-08 14:00:00,3208.40795898437,11.495420455932601
2018-02-08 14:10:00,3497.56494140625,12.4471197128295
2018-02-08 14:20:00,3473.52294921875,12.089229583740199
2018-02-08 14:30:00,3325.64306640625,11.9404296875
2018-02-08 14:40:00,546.6793212890619,10.4477701187133
2018-02-08 14:50:00,0.0,10.6560697555541
2018-02-08 15:00:00,0.0,10.0851402282714
2018-02-08 15:10:00,0.0,10.469300270080499
2018-02-08 15:20:00,0.0,10.6217403411865
2018-02-08 15:30:00,0.0,10.3721199035644
2018-02-08 15:40:00,0.0,10.264229774475
2018-02-08 15:50:00,0.0,10.895930290222099
2018-02-08 16:00:00,1595.0920410156198,13.684410095214801
2018-02-08 16:10:00,3585.07299804687,13.833160400390598
2018-02-08 16:20:00,3530.69897460937,13.058600425720199
2018-02-08 16:30:00,3558.498046875,12.928819656372001
2018-02-08 16:40:00,3427.00708007812,12.191499710083
2018-02-08 16:50:00,3373.5029296875,11.963179588317802
2018-02-08 17:00:00,3271.86596679687,12.0410499572753
2018-02-08 17:10:00,3036.7080078125,11.2498703002929
2018-02-08 17:20:00,2881.27197265625,10.7567501068115
2018-02-08 17:30:00,3050.64990234375,10.896470069885199
2018-02-08 17:40:00,3537.47705078125,13.328009605407699
2018-02-08 17:50:00,3433.94506835937,12.1953296661376
2018-02-08 18:00:00,3558.90087890625,12.8674097061157
2018-02-08 18:10:00,3248.52294921875,11.494330406188901
2018-02-08 18:20:00,1664.35498046875,10.3175497055053
2018-02-08 18:30:00,0.0,8.35877799987792
2018-02-08 18:40:00,2458.56909179687,11.2484798431396
2018-02-08 18:50:00,3479.19604492187,12.8616504669189
2018-02-08 19:00:00,477.608612060546,9.93934059143066
2018-02-08 19:10:00,0.0,10.497879981994599
2018-02-08 19:20:00,2817.96801757812,12.0074100494384
2018-02-08 19:30:00,3242.6298828125,11.8467998504638
2018-02-08 19:40:00,2840.11108398437,11.135910034179599
2018-02-08 19:50:00,2388.32202148437,10.0013799667358
2018-02-08 20:00:00,2558.07104492187,10.3608798980712
2018-02-08 20:10:00,2222.39111328125,9.43844509124755
2018-02-08 20:20:00,2580.26708984375,10.365380287170401
2018-02-08 20:30:00,2771.09790039062,11.0727195739746
2018-02-08 20:40:00,2362.9189453125,9.82135581970214
2018-02-08 20:50:00,2406.14990234375,10.0628004074096
2018-02-08 21:00:00,3027.06811523437,11.4242801666259
2018-02-08 21:10:00,2522.32202148437,10.2819499969482
2018-02-08 21:20:00,2815.13403320312,10.9896001815795
2018-02-08 21:30:00,2536.19897460937,10.3161001205444
2018-02-08 21:40:00,2254.27099609375,9.92285537719726
2018-02-08 21:50:00,2403.037109375,10.203330039978
2018-02-08 22:00:00,2574.05908203125,10.530909538269
2018-02-08 22:10:00,2222.69506835937,9.774534225463858
2018-02-08 22:20:00,1917.63098144531,9.15891647338867
2018-02-08 22:30:00,2106.51098632812,9.488099098205561
2018-02-08 22:40:00,1676.5959472656198,8.44990921020507
2018-02-08 22:50:00,2058.46801757812,9.22021389007568
2018-02-08 23:00:00,2039.06604003906,9.26368904113769
2018-02-08 23:10:00,1909.5529785156198,9.0350751876831
2018-02-08 23:20:00,2111.89990234375,9.59391212463378
2018-02-08 23:30:00,1935.6789550781198,9.18277931213378
2018-02-08 23:40:00,1940.00500488281,9.15642929077148
2018-02-08 23:50:00,2164.14794921875,9.34478092193603
2018-02-09 00:00:00,3572.64501953125,13.5146303176879
2018-02-09 00:10:00,3400.81396484375,12.915590286254801
2018-02-09 00:20:00,3578.17211914062,13.359250068664501
2018-02-09 00:30:00,3451.68603515625,12.824359893798801
2018-02-09 00:40:00,3220.7529296875,12.1512699127197
2018-02-09 00:50:00,3289.17309570312,12.541480064392
2018-02-09 01:00:00,3478.27709960937,13.197819709777802
2018-02-09 01:10:00,3199.27294921875,12.404120445251401
2018-02-09 01:20:00,3276.48095703125,12.6684398651123
2018-02-09 01:30:00,3209.63403320312,12.4015398025512
2018-02-09 01:40:00,2976.99609375,11.7238302230834
2018-02-09 01:50:00,3375.93896484375,12.562800407409599
2018-02-09 02:00:00,3279.38305664062,12.350110054016099
2018-02-09 02:10:00,3239.06591796875,12.340589523315401
2018-02-09 02:20:00,3198.43603515625,12.2028503417968
2018-02-09 02:30:00,3132.92602539062,12.173350334167399
2018-02-09 02:40:00,3167.42895507812,12.3144197463989
2018-02-09 02:50:00,3052.80810546875,12.171259880065902
2018-02-09 03:00:00,3133.9541015625,12.196700096130302
2018-02-09 03:10:00,3074.86889648437,12.129579544067301
2018-02-09 03:20:00,3077.76391601562,12.145130157470698
2018-02-09 03:30:00,2990.67895507812,12.0524597167968
2018-02-09 03:40:00,2999.22705078125,11.8316297531127
2018-02-09 03:50:00,3243.72412109375,12.2281303405761
2018-02-09 04:00:00,3468.34497070312,12.4962797164916
2018-02-09 04:10:00,3378.57690429687,12.347999572753901
2018-02-09 04:20:00,3479.29711914062,12.4195003509521
2018-02-09 04:30:00,3558.01904296875,12.517990112304599
2018-02-09 04:40:00,3557.4990234375,12.6698999404907
2018-02-09 04:50:00,3587.26806640625,12.759229660034098
2018-02-09 05:00:00,3557.96508789062,12.7704896926879
2018-02-09 05:10:00,3377.5830078125,12.4400396347045
2018-02-09 05:20:00,3261.92407226562,12.270389556884698
2018-02-09 05:30:00,3336.53198242187,12.538350105285598
2018-02-09 05:40:00,3515.78588867187,13.0961198806762
2018-02-09 05:50:00,3343.93798828125,12.666640281677198
2018-02-09 06:00:00,3507.0849609375,13.0919399261474
2018-02-09 06:10:00,2801.3359375,11.2692003250122
2018-02-09 06:20:00,2959.24194335937,11.8494300842285
2018-02-09 06:30:00,3381.94897460937,13.1067304611206
2018-02-09 06:40:00,3576.44799804687,13.6145401000976
2018-02-09 06:50:00,3471.7490234375,13.390339851379302
2018-02-09 07:00:00,3018.56494140625,12.102769851684501
2018-02-09 07:10:00,3228.93701171875,12.4357204437255
2018-02-09 07:20:00,2950.65307617187,11.7218799591064
2018-02-09 07:30:00,2257.65795898437,9.93115711212158
2018-02-09 07:40:00,2293.82495117187,9.977906227111811
2018-02-09 07:50:00,1788.9489746093698,8.73407077789306
2018-02-09 08:00:00,2110.85498046875,9.48096656799316
2018-02-09 08:10:00,1944.46594238281,9.2546272277832
2018-02-09 08:20:00,1889.7669677734302,9.04337120056152
2018-02-09 08:30:00,2089.79296875,9.46103954315185
2018-02-09 08:40:00,1410.29797363281,7.8638048171997
2018-02-09 08:50:00,1446.9549560546802,8.048213005065909
2018-02-09 09:00:00,1776.97900390625,8.83126163482666
2018-02-09 09:10:00,1863.29296875,9.077268600463858
2018-02-09 09:20:00,1973.3900146484302,9.15686607360839
2018-02-09 09:30:00,1968.2390136718698,9.32988452911376
2018-02-09 09:40:00,1831.2440185546802,9.05635261535644
2018-02-09 09:50:00,2245.18603515625,9.83506393432617
2018-02-09 10:00:00,2490.82690429687,10.3872499465942
2018-02-09 10:10:00,1836.31005859375,9.028613090515131
2018-02-09 10:20:00,1265.86804199218,7.47137689590454
2018-02-09 10:30:00,1003.7329711914,6.848978996276849
2018-02-09 10:40:00,1398.38098144531,7.80178213119506
2018-02-09 10:50:00,1541.54602050781,8.14064121246337
2018-02-09 11:00:00,1714.77697753906,8.35622787475585
2018-02-09 11:10:00,1854.0589599609302,8.75246906280517
2018-02-09 11:20:00,1735.125,8.591198921203612
2018-02-09 11:30:00,1293.63903808593,7.7464690208435
2018-02-09 11:40:00,1367.73205566406,7.7958221435546795
2018-02-09 11:50:00,1567.708984375,8.22254085540771
2018-02-09 12:00:00,1534.21301269531,8.15390872955322
2018-02-09 12:10:00,1362.34301757812,7.87618589401245
2018-02-09 12:20:00,1444.2189941406198,7.9764108657836905
2018-02-09 12:30:00,1564.31201171875,8.24977874755859
2018-02-09 12:40:00,1597.67004394531,8.30355072021484
2018-02-09 12:50:00,1676.3649902343698,8.56061553955078
2018-02-09 13:00:00,1515.89794921875,8.186581611633299
2018-02-09 13:10:00,1652.18603515625,8.41961288452148
2018-02-09 13:20:00,2062.19409179687,9.43332862854003
2018-02-09 13:30:00,1936.25,8.929612159729
2018-02-09 13:40:00,2063.93798828125,9.34440994262695
2018-02-09 13:50:00,2323.63500976562,9.9404878616333
2018-02-09 14:00:00,2013.3850097656198,9.323201179504391
2018-02-09 14:10:00,1838.52197265625,8.70234680175781
2018-02-09 14:20:00,1869.626953125,8.96251583099365
2018-02-09 14:30:00,1938.9300537109302,9.22108554840087
2018-02-09 14:40:00,1768.33898925781,8.64564895629882
2018-02-09 14:50:00,1658.6590576171802,8.49558353424072
2018-02-09 15:00:00,1443.6779785156198,8.00566864013671
2018-02-09 15:10:00,1288.39099121093,7.64956998825073
2018-02-09 15:20:00,1427.4169921875,8.18054866790771
2018-02-09 15:30:00,1426.4119873046802,8.17639827728271
2018-02-09 15:40:00,1560.35900878906,8.41968536376953
2018-02-09 15:50:00,1769.21398925781,8.918763160705561
2018-02-09 16:00:00,1665.2819824218698,8.64869213104248
2018-02-09 16:10:00,1704.0360107421802,8.62521362304687
2018-02-09 16:20:00,1774.5009765625,8.89407920837402
2018-02-09 16:30:00,1986.4189453125,9.478649139404288
2018-02-09 16:40:00,2175.625,9.88876056671142
2018-02-09 16:50:00,1936.6219482421802,9.45170783996582
2018-02-09 17:00:00,2385.40209960937,10.7353496551513
2018-02-09 17:10:00,2354.97705078125,10.467929840087802
2018-02-09 17:20:00,2417.71704101562,10.7138204574584
2018-02-09 17:30:00,2505.7041015625,10.5235996246337
2018-02-09 17:40:00,2433.19409179687,10.4472703933715
2018-02-09 17:50:00,2533.82202148437,10.8950004577636
2018-02-09 18:00:00,2894.59399414062,11.8845195770263
2018-02-09 18:10:00,3208.39892578125,12.793339729309
2018-02-09 18:20:00,3196.10400390625,12.8372802734375
2018-02-09 18:30:00,3333.77587890625,12.9032201766967
2018-02-09 18:40:00,3456.73388671875,12.7232503890991
2018-02-09 18:50:00,3393.90600585937,12.8690500259399
2018-02-09 19:00:00,3417.76000976562,12.9436998367309
2018-02-09 19:10:00,3536.1669921875,13.460740089416499
2018-02-09 19:20:00,3588.67407226562,13.6561203002929
2018-02-09 19:30:00,3518.65893554687,13.5446100234985
2018-02-09 19:40:00,3519.51489257812,13.487350463867099
2018-02-09 19:50:00,3437.86596679687,13.1351299285888
2018-02-09 20:00:00,3495.40795898437,13.270999908447198
2018-02-09 20:10:00,3360.15502929687,13.132630348205499
2018-02-09 20:20:00,3434.85205078125,13.3453197479248
2018-02-09 20:30:00,3430.37890625,13.3268299102783
2018-02-09 20:40:00,3405.13305664062,13.1746397018432
2018-02-09 20:50:00,3553.31494140625,13.6805400848388
2018-02-09 21:00:00,3546.32397460937,13.6898002624511
2018-02-09 21:10:00,3519.20288085937,13.4837999343872
2018-02-09 21:20:00,3570.39794921875,13.5862503051757
2018-02-09 21:30:00,3512.82592773437,13.4381103515625
2018-02-09 21:40:00,3514.61596679687,13.588899612426697
2018-02-09 21:50:00,3409.23901367187,13.2675199508666
2018-02-09 22:00:00,3260.90502929687,12.6280097961425
2018-02-09 22:10:00,3579.69897460937,13.9613895416259
2018-02-09 22:20:00,3543.97607421875,13.8361301422119
2018-02-09 22:30:00,3481.56201171875,13.625450134277301
2018-02-09 22:40:00,3501.32006835937,13.9203901290893
2018-02-09 22:50:00,3563.92797851562,13.2262601852416
2018-02-09 23:00:00,3584.94604492187,13.088459968566802
2018-02-09 23:10:00,3452.28491210937,12.787050247192301
2018-02-09 23:20:00,3574.67895507812,13.192099571228
2018-02-09 23:30:00,3583.55102539062,13.190540313720698
2018-02-09 23:40:00,3601.93188476562,13.7253799438476
2018-02-09 23:50:00,3596.20703125,13.488659858703599
2018-02-10 00:00:00,1307.684332,7.557952
2018-02-10 00:10:00,1307.684332,7.557952
2018-02-10 00:20:00,1307.684332,7.557952
2018-02-10 00:30:00,1307.684332,7.557952
2018-02-10 00:40:00,1307.684332,7.557952
2018-02-10 00:50:00,1307.684332,7.557952
2018-02-10 01:00:00,1307.684332,7.557952
2018-02-10 01:10:00,1307.684332,7.557952
2018-02-10 01:20:00,1307.684332,7.557952
2018-02-10 01:30:00,1307.684332,7.557952
2018-02-10 01:40:00,1307.684332,7.557952
2018-02-10 01:50:00,1307.684332,7.557952
2018-02-10 02:00:00,1307.684332,7.557952
2018-02-10 02:10:00,1307.684332,7.557952
2018-02-10 02:20:00,1307.684332,7.557952
2018-02-10 02:30:00,1307.684332,7.557952
2018-02-10 02:40:00,1307.684332,7.557952
2018-02-10 02:50:00,1307.684332,7.557952
2018-02-10 03:00:00,1307.684332,7.557952
2018-02-10 03:10:00,1307.684332,7.557952
2018-02-10 03:20:00,1307.684332,7.557952
2018-02-10 03:30:00,1307.684332,7.557952
2018-02-10 03:40:00,1307.684332,7.557952
2018-02-10 03:50:00,1307.684332,7.557952
2018-02-10 04:00:00,1307.684332,7.557952
2018-02-10 04:10:00,1307.684332,7.557952
2018-02-10 04:20:00,1307.684332,7.557952
2018-02-10 04:30:00,1307.684332,7.557952
2018-02-10 04:40:00,1307.684332,7.557952
2018-02-10 04:50:00,1307.684332,7.557952
2018-02-10 05:00:00,1307.684332,7.557952
2018-02-10 05:10:00,1307.684332,7.557952
2018-02-10 05:20:00,1307.684332,7.557952
2018-02-10 05:30:00,1307.684332,7.557952
2018-02-10 05:40:00,1307.684332,7.557952
2018-02-10 05:50:00,1307.684332,7.557952
