,LV ActivePower (kW),Wind Speed (m/s)
2018-02-10 06:00:00,1307.684332,7.557952
2018-02-10 06:10:00,1307.684332,7.557952
2018-02-10 06:20:00,1307.684332,7.557952
2018-02-10 06:30:00,1307.684332,7.557952
2018-02-10 06:40:00,1307.684332,7.557952
2018-02-10 06:50:00,1307.684332,7.557952
2018-02-10 07:00:00,1307.684332,7.557952
2018-02-10 07:10:00,1307.684332,7.557952
2018-02-10 07:20:00,1307.684332,7.557952
2018-02-10 07:30:00,1307.684332,7.557952
2018-02-10 07:40:00,1307.684332,7.557952
2018-02-10 07:50:00,1307.684332,7.557952
2018-02-10 08:00:00,1307.684332,7.557952
2018-02-10 08:10:00,1307.684332,7.557952
2018-02-10 08:20:00,1307.684332,7.557952
2018-02-10 08:30:00,1307.684332,7.557952
2018-02-10 08:40:00,1307.684332,7.557952
2018-02-10 08:50:00,1307.684332,7.557952
2018-02-10 09:00:00,1307.684332,7.557952
2018-02-10 09:10:00,1307.684332,7.557952
2018-02-10 09:20:00,1307.684332,7.557952
2018-02-10 09:30:00,1307.684332,7.557952
2018-02-10 09:40:00,1307.684332,7.557952
2018-02-10 09:50:00,1307.684332,7.557952
2018-02-10 10:00:00,1307.684332,7.557952
2018-02-10 10:10:00,1307.684332,7.557952
2018-02-10 10:20:00,1307.684332,7.557952
2018-02-10 10:30:00,1307.684332,7.557952
2018-02-10 10:40:00,1307.684332,7.557952
2018-02-10 10:50:00,1307.684332,7.557952
2018-02-10 11:00:00,1307.684332,7.557952
2018-02-10 11:10:00,1307.684332,7.557952
2018-02-10 11:20:00,1307.684332,7.557952
2018-02-10 11:30:00,1307.684332,7.557952
2018-02-10 11:40:00,1307.684332,7.557952
2018-02-10 11:50:00,1307.684332,7.557952
2018-02-10 12:00:00,1307.684332,7.557952
2018-02-10 12:10:00,1307.684332,7.557952
2018-02-10 12:20:00,1307.684332,7.557952
2018-02-10 12:30:00,1307.684332,7.557952
2018-02-10 12:40:00,1307.684332,7.557952
2018-02-10 12:50:00,1307.684332,7.557952
2018-02-10 13:00:00,1307.684332,7.557952
2018-02-10 13:10:00,1307.684332,7.557952
2018-02-10 13:20:00,1307.684332,7.557952
2018-02-10 13:30:00,1307.684332,7.557952
2018-02-10 13:40:00,1307.684332,7.557952
2018-02-10 13:50:00,1307.684332,7.557952
2018-02-10 14:00:00,1307.684332,7.557952
2018-02-10 14:10:00,1307.684332,7.557952
2018-02-10 14:20:00,1307.684332,7.557952
2018-02-10 14:30:00,1307.684332,7.557952
2018-02-10 14:40:00,1307.684332,7.557952
2018-02-10 14:50:00,1307.684332,7.557952
2018-02-10 15:00:00,1307.684332,7.557952
2018-02-10 15:10:00,1307.684332,7.557952
2018-02-10 15:20:00,1307.684332,7.557952
2018-02-10 15:30:00,1307.684332,7.557952
2018-02-10 15:40:00,1307.684332,7.557952
2018-02-10 15:50:00,1307.684332,7.557952
2018-02-10 16:00:00,1307.684332,7.557952
2018-02-10 16:10:00,1307.684332,7.557952
2018-02-10 16:20:00,1307.684332,7.557952
2018-02-10 16:30:00,0.0,2.91554903984069
2018-02-10 16:40:00,0.0,3.25305891036987
2018-02-10 16:50:00,0.0,3.05027604103088
2018-02-10 17:00:00,0.0,3.1249740123748704
2018-02-10 17:10:00,0.0,2.4789450168609597
2018-02-10 17:20:00,0.0,2.2731339931487997
2018-02-10 17:30:00,0.0,2.08008408546447
2018-02-10 17:40:00,0.0,1.20281994342803
2018-02-10 17:50:00,0.0,0.7934201955795279
2018-02-10 18:00:00,0.0,1.1512249708175601
2018-02-10 18:10:00,0.0,1.8689049482345501
2018-02-10 18:20:00,1307.684332,7.557952
2018-02-10 18:30:00,1307.684332,7.557952
2018-02-10 18:40:00,1307.684332,7.557952
2018-02-10 18:50:00,1307.684332,7.557952
2018-02-10 19:00:00,1307.684332,7.557952
2018-02-10 19:10:00,1307.684332,7.557952
2018-02-10 19:20:00,1307.684332,7.557952
2018-02-10 19:30:00,1307.684332,7.557952
2018-02-10 19:40:00,1307.684332,7.557952
2018-02-10 19:50:00,1307.684332,7.557952
2018-02-10 20:00:00,1307.684332,7.557952
2018-02-10 20:10:00,1307.684332,7.557952
2018-02-10 20:20:00,1307.684332,7.557952
2018-02-10 20:30:00,1307.684332,7.557952
2018-02-10 20:40:00,1307.684332,7.557952
2018-02-10 20:50:00,1307.684332,7.557952
2018-02-10 21:00:00,1307.684332,7.557952
2018-02-10 21:10:00,1307.684332,7.557952
2018-02-10 21:20:00,1307.684332,7.557952
2018-02-10 21:30:00,1307.684332,7.557952
2018-02-10 21:40:00,1307.684332,7.557952
2018-02-10 21:50:00,1307.684332,7.557952
2018-02-10 22:00:00,1307.684332,7.557952
2018-02-10 22:10:00,1307.684332,7.557952
2018-02-10 22:20:00,1307.684332,7.557952
2018-02-10 22:30:00,1307.684332,7.557952
2018-02-10 22:40:00,1307.684332,7.557952
2018-02-10 22:50:00,1307.684332,7.557952
2018-02-10 23:00:00,1307.684332,7.557952
2018-02-10 23:10:00,1307.684332,7.557952
2018-02-10 23:20:00,1307.684332,7.557952
2018-02-10 23:30:00,1307.684332,7.557952
2018-02-10 23:40:00,1307.684332,7.557952
2018-02-10 23:50:00,1307.684332,7.557952
2018-02-11 00:00:00,331.081909179687,5.41967582702636
2018-02-11 00:10:00,318.251312255859,5.4564671516418395
2018-02-11 00:20:00,349.142700195312,5.740779876708981
2018-02-11 00:30:00,496.561706542968,6.2122039794921795
2018-02-11 00:40:00,394.719299316406,5.868657112121579
2018-02-11 00:50:00,357.889495849609,5.69724321365356
2018-02-11 01:00:00,318.586791992187,5.30539178848266
2018-02-11 01:10:00,253.85279846191398,5.044023036956781
2018-02-11 01:20:00,475.744110107421,6.093295097351071
2018-02-11 01:30:00,613.969482421875,6.4386920928955
2018-02-11 01:40:00,457.723205566406,6.1369500160217205
2018-02-11 01:50:00,577.73828125,6.296451091766349
2018-02-11 02:00:00,932.4583129882809,7.2793869972229
2018-02-11 02:10:00,1001.05798339843,7.49846601486206
2018-02-11 02:20:00,939.389099121093,7.20001411437988
2018-02-11 02:30:00,909.655517578125,7.27009916305541
2018-02-11 02:40:00,883.1646118164059,7.257421970367429
2018-02-11 02:50:00,674.4683837890619,6.63466215133666
2018-02-11 03:00:00,727.609802246093,6.94759702682495
2018-02-11 03:10:00,948.603515625,7.31829977035522
2018-02-11 03:20:00,1274.44201660156,8.29928493499755
2018-02-11 03:30:00,1576.7399902343698,8.71704769134521
2018-02-11 03:40:00,1620.33801269531,8.86472988128662
2018-02-11 03:50:00,1567.3680419921802,8.820589065551749
2018-02-11 04:00:00,1593.2600097656198,8.71619224548339
2018-02-11 04:10:00,1234.99194335937,8.19220733642578
2018-02-11 04:20:00,1053.13195800781,7.80683279037475
2018-02-11 04:30:00,1035.84899902343,7.77335596084594
2018-02-11 04:40:00,975.186401367187,7.48695611953735
2018-02-11 04:50:00,1367.68298339843,8.37033653259277
2018-02-11 05:00:00,1707.96594238281,9.062520027160641
2018-02-11 05:10:00,1882.1199951171802,9.108967781066891
2018-02-11 05:20:00,1776.1120605468698,9.07423591613769
2018-02-11 05:30:00,1814.83898925781,9.229590415954581
2018-02-11 05:40:00,2000.3349609375,9.91597270965576
2018-02-11 05:50:00,1817.33898925781,9.575742721557608
2018-02-11 06:00:00,1736.85900878906,9.54113674163818
2018-02-11 06:10:00,1498.3859863281198,8.72604179382324
2018-02-11 06:20:00,1282.26293945312,8.37604331970214
2018-02-11 06:30:00,484.404510498046,5.3666691780090305
2018-02-11 06:40:00,35.0787506103515,3.07066392898559
2018-02-11 06:50:00,311.186798095703,4.715466022491451
2018-02-11 07:00:00,609.337219238281,5.2293372154235795
2018-02-11 07:10:00,740.8787231445309,5.52407503128051
2018-02-11 07:20:00,1010.34997558593,6.38943099975585
2018-02-11 07:30:00,878.904174804687,6.487176895141599
2018-02-11 07:40:00,492.14859008789,4.880309104919429
2018-02-11 07:50:00,565.402282714843,4.973472118377679
2018-02-11 08:00:00,356.879608154296,4.49928283691406
2018-02-11 08:10:00,479.12710571289,4.92463016510009
2018-02-11 08:20:00,623.8914794921869,5.531200885772701
2018-02-11 08:30:00,755.596130371093,5.96777009963989
2018-02-11 08:40:00,858.558471679687,6.42169618606567
2018-02-11 08:50:00,1200.64794921875,7.361207008361809
2018-02-11 09:00:00,944.16162109375,6.808572769165031
2018-02-11 09:10:00,1054.15197753906,7.240745067596429
2018-02-11 09:20:00,942.49462890625,6.5327610969543395
2018-02-11 09:30:00,1602.4599609375,9.23200702667236
2018-02-11 09:40:00,2196.36596679687,10.737469673156701
2018-02-11 09:50:00,1924.47900390625,10.490180015563901
2018-02-11 10:00:00,2076.63500976562,10.843179702758698
2018-02-11 10:10:00,1687.4289550781198,9.70894145965576
2018-02-11 10:20:00,1608.46594238281,9.20830154418945
2018-02-11 10:30:00,2074.84497070312,10.6382398605346
2018-02-11 10:40:00,2084.34497070312,10.4105596542358
2018-02-11 10:50:00,1873.6610107421802,9.84367847442626
2018-02-11 11:00:00,1893.4699707031198,9.689978599548331
2018-02-11 11:10:00,1868.02502441406,9.77978897094726
2018-02-11 11:20:00,2381.1240234375,10.834779739379801
2018-02-11 11:30:00,2447.43188476562,11.185400009155199
2018-02-11 11:40:00,1931.31896972656,9.24798870086669
2018-02-11 11:50:00,1650.4339599609302,9.04099941253662
2018-02-11 12:00:00,2494.13305664062,11.182009696960401
2018-02-11 12:10:00,2293.17504882812,10.652999877929599
2018-02-11 12:20:00,3004.376953125,12.7000198364257
2018-02-11 12:30:00,3548.625,13.813830375671301
2018-02-11 12:40:00,3592.10205078125,14.0638103485107
2018-02-11 12:50:00,3588.67700195312,14.6958799362182
2018-02-11 13:00:00,3600.72607421875,14.403550148010199
2018-02-11 13:10:00,3603.53588867187,14.1668395996093
2018-02-11 13:20:00,3599.47412109375,13.840160369872999
2018-02-11 13:30:00,3602.06689453125,13.847129821777301
2018-02-11 13:40:00,3603.72412109375,13.854330062866199
2018-02-11 13:50:00,3603.81811523437,14.0672597885131
2018-02-11 14:00:00,3440.13793945312,13.4236001968383
2018-02-11 14:10:00,3507.39501953125,13.5862302780151
2018-02-11 14:20:00,3207.623046875,12.7141103744506
2018-02-11 14:30:00,2500.46801757812,10.723970413207999
2018-02-11 14:40:00,2421.88696289062,10.1982097625732
2018-02-11 14:50:00,2417.69995117187,9.89634895324707
2018-02-11 15:00:00,2667.93188476562,10.5893497467041
2018-02-11 15:10:00,3062.32299804687,11.7730197906494
2018-02-11 15:20:00,2844.05493164062,11.0878295898437
2018-02-11 15:30:00,2154.97705078125,9.405871391296381
2018-02-11 15:40:00,2470.15600585937,10.089590072631802
2018-02-11 15:50:00,3125.46704101562,12.5510101318359
2018-02-11 16:00:00,3595.7900390625,13.159640312194801
2018-02-11 16:10:00,3558.82006835937,12.7508602142333
2018-02-11 16:20:00,3507.44409179687,12.185830116271902
2018-02-11 16:30:00,3602.65405273437,13.4869604110717
2018-02-11 16:40:00,3600.49291992187,13.4961700439453
2018-02-11 16:50:00,3602.4951171875,13.344400405883698
2018-02-11 17:00:00,3603.36791992187,13.5268497467041
2018-02-11 17:10:00,3603.2919921875,13.479049682617099
2018-02-11 17:20:00,3603.41088867187,12.909729957580499
2018-02-11 17:30:00,3603.52392578125,13.0529899597167
2018-02-11 17:40:00,3603.73388671875,13.024820327758698
2018-02-11 17:50:00,3603.59301757812,12.766329765319801
2018-02-11 18:00:00,3603.60009765625,12.5851497650146
2018-02-11 18:10:00,3603.6298828125,13.199399948120101
2018-02-11 18:20:00,3602.31494140625,13.323229789733801
2018-02-11 18:30:00,3601.68310546875,13.342439651489197
2018-02-11 18:40:00,3601.97900390625,13.392219543457001
2018-02-11 18:50:00,3601.916015625,13.3882799148559
2018-02-11 19:00:00,3603.419921875,13.6087198257446
2018-02-11 19:10:00,3603.3740234375,13.4616498947143
2018-02-11 19:20:00,3603.26293945312,13.902819633483801
2018-02-11 19:30:00,3603.53198242187,13.7886695861816
2018-02-11 19:40:00,3603.49194335937,14.6361303329467
2018-02-11 19:50:00,3603.0869140625,14.7013797760009
2018-02-11 20:00:00,3603.12890625,15.0078897476196
2018-02-11 20:10:00,3603.09399414062,14.387550354003901
2018-02-11 20:20:00,3256.0029296875,12.7853097915649
2018-02-11 20:30:00,2462.4609375,10.216259956359801
2018-02-11 20:40:00,1945.9530029296802,9.110179901123038
2018-02-11 20:50:00,2080.22900390625,9.424592971801749
2018-02-11 21:00:00,2707.71801757812,10.802780151367099
2018-02-11 21:10:00,2768.31494140625,10.7619800567626
2018-02-11 21:20:00,2612.61206054687,10.4352598190307
2018-02-11 21:30:00,2475.34912109375,10.151129722595199
2018-02-11 21:40:00,2347.80688476562,9.758234977722159
2018-02-11 21:50:00,2017.4720458984302,9.10561370849609
2018-02-11 22:00:00,2285.47802734375,9.790440559387198
2018-02-11 22:10:00,2252.7490234375,9.33121109008789
2018-02-11 22:20:00,2007.1770019531198,9.06685638427734
2018-02-11 22:30:00,2060.55395507812,9.00275993347167
2018-02-11 22:40:00,2038.6820068359302,9.103919982910151
2018-02-11 22:50:00,2138.93505859375,9.154905319213858
2018-02-11 23:00:00,1847.0080566406198,8.737362861633299
2018-02-11 23:10:00,1749.3430175781198,8.63843059539794
2018-02-11 23:20:00,1588.8330078125,7.97803878784179
2018-02-11 23:30:00,1661.56103515625,8.27597045898437
2018-02-11 23:40:00,1569.3759765625,8.26071453094482
2018-02-11 23:50:00,2076.26904296875,9.28798007965087
2018-02-12 00:00:00,42.009040832519496,3.05274105072021
2018-02-12 00:10:00,81.6300964355468,3.4326779842376696
2018-02-12 00:20:00,32.251819610595696,3.09667301177978
2018-02-12 00:30:00,49.411251068115206,3.0140559673309304
2018-02-12 00:40:00,247.67059326171798,4.28594303131103
2018-02-12 00:50:00,439.489990234375,5.05116701126098
2018-02-12 01:00:00,369.706909179687,4.74576520919799
2018-02-12 01:10:00,300.216796875,4.67110300064086
2018-02-12 01:20:00,164.22009277343702,3.91822504997253
2018-02-12 01:30:00,99.75977325439449,3.7746090888977
2018-02-12 01:40:00,76.9249191284179,3.5327990055084197
2018-02-12 01:50:00,53.8504104614257,3.38255906105041
2018-02-12 02:00:00,33.8937301635742,2.97622299194335
2018-02-12 02:10:00,22.837270736694304,2.9951798915862997
2018-02-12 02:20:00,-0.09593327343463902,2.55172395706176
2018-02-12 02:30:00,17.937059402465803,4.27136898040771
2018-02-12 02:40:00,114.239501953125,3.85246801376342
2018-02-12 02:50:00,76.4954376220703,4.408848762512201
2018-02-12 03:00:00,953.9080200195309,7.432202816009519
2018-02-12 03:10:00,583.247619628906,6.1246199607849094
2018-02-12 03:20:00,1344.0810546875,7.854643821716301
2018-02-12 03:30:00,1418.0520019531198,7.83349418640136
2018-02-12 03:40:00,983.9384765625,6.58566999435424
2018-02-12 03:50:00,1668.60900878906,8.682654380798331
2018-02-12 04:00:00,981.119812011718,7.25472402572631
2018-02-12 04:10:00,376.187591552734,4.9108510017395
2018-02-12 04:20:00,548.3173828125,5.34686517715454
2018-02-12 04:30:00,1630.2659912109302,8.52931404113769
2018-02-12 04:40:00,887.060974121093,6.98436498641967
2018-02-12 04:50:00,283.359100341796,4.8772268295288
2018-02-12 05:00:00,849.551879882812,6.9050908088684
2018-02-12 05:10:00,589.1226806640619,6.18184900283813
2018-02-12 05:20:00,450.671112060546,5.249309062957759
2018-02-12 05:30:00,373.875091552734,5.36836719512939
2018-02-12 05:40:00,380.077087402343,5.4490451812744105
2018-02-12 05:50:00,638.330627441406,6.765007019042961
2018-02-12 06:00:00,716.202026367187,6.50947380065917
2018-02-12 06:10:00,653.966613769531,6.5397219657897905
2018-02-12 06:20:00,434.631591796875,5.52972316741943
2018-02-12 06:30:00,151.807296752929,3.64284110069274
2018-02-12 06:40:00,292.170104980468,4.96324300765991
2018-02-12 06:50:00,227.161697387695,4.85609817504882
2018-02-12 07:00:00,380.65750122070295,5.3963871002197195
2018-02-12 07:10:00,220.923904418945,4.76489305496215
2018-02-12 07:20:00,83.5074768066406,3.86382508277893
2018-02-12 07:30:00,-0.188533097505569,2.56559610366821
2018-02-12 07:40:00,0.0,1.68769896030426
2018-02-12 07:50:00,0.0,1.55397295951843
2018-02-12 08:00:00,0.0,0.7938988208770749
2018-02-12 08:10:00,0.0,1.58453905582427
2018-02-12 08:20:00,0.0,1.9997489452362
2018-02-12 08:30:00,0.0,2.34513592720031
2018-02-12 08:40:00,0.0,3.9367759227752597
2018-02-12 08:50:00,153.54690551757798,4.82321310043334
2018-02-12 09:00:00,174.463897705078,4.5713791847229
2018-02-12 09:10:00,98.83747100830071,3.9284579753875697
2018-02-12 09:20:00,25.4693603515625,3.37235498428344
2018-02-12 09:30:00,-0.0175999905914068,2.31610989570617
2018-02-12 09:40:00,0.0,1.74968004226684
2018-02-12 09:50:00,0.0,1.55191504955291
2018-02-12 10:00:00,0.0,2.3894860744476296
2018-02-12 10:10:00,0.0,2.7581501007080003
2018-02-12 10:20:00,0.0,2.7708070278167702
2018-02-12 10:30:00,0.0,3.2483129501342702
2018-02-12 10:40:00,41.1524581909179,3.9186990261077796
2018-02-12 10:50:00,42.7427902221679,3.31026291847229
2018-02-12 11:00:00,-0.113399498164654,2.66054797172546
2018-02-12 11:10:00,14.940400123596099,3.63669610023498
2018-02-12 11:20:00,102.10399627685499,4.054052829742431
2018-02-12 11:30:00,17.884710311889602,3.16203188896179
2018-02-12 11:40:00,0.0,2.1155140399932804
2018-02-12 11:50:00,0.0,2.30292201042175
2018-02-12 12:00:00,0.0,2.68704104423522
2018-02-12 12:10:00,0.0,1.99949204921722
2018-02-12 12:20:00,0.0,1.5170769691467199
2018-02-12 12:30:00,0.0,1.54500603675842
2018-02-12 12:40:00,0.0,1.32748198509216
2018-02-12 12:50:00,0.0,2.02227711677551
2018-02-12 13:00:00,0.0,2.61378407478332
2018-02-12 13:10:00,0.0,2.29194808006286
2018-02-12 13:20:00,0.0,1.7610609531402501
2018-02-12 13:30:00,0.0,1.20660400390625
2018-02-12 13:40:00,0.0,1.1454210281372
2018-02-12 13:50:00,0.0,1.0183680057525601
2018-02-12 14:00:00,0.0,2.17604494094848
2018-02-12 14:10:00,0.0,2.65476489067077
2018-02-12 14:20:00,0.0,2.9148759841918905
2018-02-12 14:30:00,0.0,3.4435780048370295
2018-02-12 14:40:00,0.0,3.1237769126892
2018-02-12 14:50:00,24.8815898895263,3.7121191024780202
2018-02-12 15:00:00,129.78450012207,3.8385789394378595
2018-02-12 15:10:00,273.140991210937,4.627294063568111
2018-02-12 15:20:00,182.03419494628898,3.86199593544006
2018-02-12 15:30:00,71.0683288574218,3.0106220245361297
2018-02-12 15:40:00,15.5673503875732,2.86806607246398
2018-02-12 15:50:00,0.0,2.41945600509643
2018-02-12 16:00:00,111.473999023437,4.38213109970092
2018-02-12 16:10:00,193.233200073242,4.34398317337036
2018-02-12 16:20:00,237.35670471191398,4.34867191314697
2018-02-12 16:30:00,80.5587921142578,3.29362797737121
2018-02-12 16:40:00,3.10873699188232,2.33132791519165
2018-02-12 16:50:00,0.0,2.68295001983642
2018-02-12 17:00:00,0.0,2.57722902297973
2018-02-12 17:10:00,64.9551010131835,3.99129009246826
2018-02-12 17:20:00,80.66020202636709,3.76550602912902
2018-02-12 17:30:00,237.26350402832,4.603825092315669
2018-02-12 17:40:00,83.14112854003899,3.38219308853149
2018-02-12 17:50:00,40.409751892089794,2.9564409255981405
2018-02-12 18:00:00,63.934131622314396,3.02970600128173
2018-02-12 18:10:00,1.30933904647827,1.7100509405136102
2018-02-12 18:20:00,0.0,0.8594384193420409
2018-02-12 18:30:00,0.0,0.910158693790435
2018-02-12 18:40:00,0.0,0.862067818641662
2018-02-12 18:50:00,0.0,0.7842429280281059
2018-02-12 19:00:00,0.0,0.74349421262741
2018-02-12 19:10:00,0.0,1.24395096302032
2018-02-12 19:20:00,0.0,1.26551496982574
2018-02-12 19:30:00,0.0,1.4721560478210403
2018-02-12 19:40:00,0.0,2.37262105941772
2018-02-12 19:50:00,0.0,2.2010009288787797
2018-02-12 20:00:00,0.0,2.48764705657958
2018-02-12 20:10:00,0.0,2.5423879623413
2018-02-12 20:20:00,0.0,3.32393288612365
2018-02-12 20:30:00,0.0,2.68550705909729
2018-02-12 20:40:00,0.0,2.3399400711059504
2018-02-12 20:50:00,0.0,2.14514589309692
2018-02-12 21:00:00,0.0,1.37102699279785
2018-02-12 21:10:00,0.0,1.95204198360443
2018-02-12 21:20:00,0.0,0.9808616042137142
2018-02-12 21:30:00,0.0,1.5462349653243999
2018-02-12 21:40:00,0.0,1.6418039798736497
2018-02-12 21:50:00,0.0,2.34342193603515
2018-02-12 22:00:00,0.0,2.45739889144897
2018-02-12 22:10:00,0.0,1.27773904800415
2018-02-12 22:20:00,0.0,1.29848599433898
2018-02-12 22:30:00,0.0,1.7910189628600999
2018-02-12 22:40:00,0.0,1.75799095630645
2018-02-12 22:50:00,0.0,2.68398094177246
2018-02-12 23:00:00,0.0,3.31706190109252
2018-02-12 23:10:00,78.297737121582,4.24801111221313
2018-02-12 23:20:00,45.573879241943295,3.6297020912170397
2018-02-12 23:30:00,57.916900634765604,3.91446495056152
2018-02-12 23:40:00,25.7066497802734,3.44685292243957
2018-02-12 23:50:00,87.5671234130859,3.8652710914611803
2018-02-13 00:00:00,0.0,2.8418970108032204
2018-02-13 00:10:00,0.0,3.13001990318298
2018-02-13 00:20:00,3.1973989009857102,3.7816390991210898
2018-02-13 00:30:00,0.0,2.5879139900207497
2018-02-13 00:40:00,0.0,2.36088299751281
2018-02-13 00:50:00,0.0,1.90682303905487
2018-02-13 01:00:00,0.0,1.8159129619598302
2018-02-13 01:10:00,0.0,1.7460650205612098
2018-02-13 01:20:00,0.0,1.87753701210021
2018-02-13 01:30:00,0.0,1.8212159872055
2018-02-13 01:40:00,0.0,1.9997090101241999
2018-02-13 01:50:00,0.0,1.65472996234893
2018-02-13 02:00:00,0.0,2.26007199287414
2018-02-13 02:10:00,0.0,2.1507589817047097
2018-02-13 02:20:00,0.0,2.20205092430114
2018-02-13 02:30:00,0.0,2.35386395454406
2018-02-13 02:40:00,0.0,2.77491903305053
2018-02-13 02:50:00,0.0,3.3080940246582
2018-02-13 03:00:00,28.333990097045803,3.7699019908905
2018-02-13 03:10:00,2.43833303451538,3.14260292053222
2018-02-13 03:20:00,129.346298217773,4.30276298522949
2018-02-13 03:30:00,150.324996948242,4.27245998382568
2018-02-13 03:40:00,103.72669982910101,3.89162588119506
2018-02-13 03:50:00,74.54637145996091,3.72297501564025
2018-02-13 04:00:00,15.0951499938964,2.9727330207824703
2018-02-13 04:10:00,1.43306601047515,2.61096501350402
2018-02-13 04:20:00,0.0,2.60937809944152
2018-02-13 04:30:00,0.0,2.9165880680084197
2018-02-13 04:40:00,3.9113349914550697,3.54157996177673
2018-02-13 04:50:00,-0.7182661890983578,3.1794118881225497
2018-02-13 05:00:00,0.0,2.95508599281311
2018-02-13 05:10:00,0.0,2.520427942276
2018-02-13 05:20:00,0.0,2.07199788093566
2018-02-13 05:30:00,0.0,2.96320509910583
2018-02-13 05:40:00,0.0,3.2837119102477996
2018-02-13 05:50:00,0.0,3.2439129352569505
2018-02-13 06:00:00,0.0,3.0591750144958403
2018-02-13 06:10:00,0.0,2.5786709785461404
2018-02-13 06:20:00,0.0,1.9828089475631698
2018-02-13 06:30:00,0.0,2.1105740070343
2018-02-13 06:40:00,0.0,2.4383580684661803
2018-02-13 06:50:00,0.0,1.1145429611206001
2018-02-13 07:00:00,0.0,0.7681940793991079
2018-02-13 07:10:00,0.0,0.8636454939842221
2018-02-13 07:20:00,0.0,1.03729104995727
2018-02-13 07:30:00,0.0,1.35387301445007
2018-02-13 07:40:00,0.0,2.23321795463562
2018-02-13 07:50:00,0.0,2.43975400924682
2018-02-13 08:00:00,0.0,1.77644801139831
2018-02-13 08:10:00,0.0,2.2353920936584397
2018-02-13 08:20:00,0.0,2.4919428825378396
2018-02-13 08:30:00,0.0,2.98533797264099
2018-02-13 08:40:00,0.0,3.08910298347473
2018-02-13 08:50:00,27.8314990997314,3.4457828998565603
2018-02-13 09:00:00,29.3932399749755,3.34565711021423
2018-02-13 09:10:00,32.93875885009761,3.32089591026306
2018-02-13 09:20:00,66.4407272338867,3.60820698738098
2018-02-13 09:30:00,16.3706302642822,3.1289830207824703
2018-02-13 09:40:00,77.1185836791992,3.6157310009002597
2018-02-13 09:50:00,80.9389724731445,3.68474006652832
2018-02-13 10:00:00,29.4047508239746,3.15726709365844
2018-02-13 10:10:00,8.56545829772949,2.54399490356445
2018-02-13 10:20:00,0.0,1.8889549970626798
2018-02-13 10:30:00,0.0,1.27111899852752
2018-02-13 10:40:00,0.0,1.9202049970626798
2018-02-13 10:50:00,0.0,2.2227540016174303
2018-02-13 11:00:00,0.0,1.57229197025299
2018-02-13 11:10:00,0.0,2.75228404998779
2018-02-13 11:20:00,85.51513671875,3.76881599426269
2018-02-13 11:30:00,5.13979816436767,2.99322509765625
2018-02-13 11:40:00,20.8036994934082,3.13513493537902
2018-02-13 11:50:00,2.33373188972473,3.71186590194702
2018-02-13 12:00:00,0.0,3.7572600841522203
2018-02-13 12:10:00,0.0,3.1419761180877597
2018-02-13 12:20:00,94.02208709716791,4.12686491012573
2018-02-13 12:30:00,29.843290328979396,2.61593389511108
2018-02-13 12:40:00,30.9798793792724,3.0698089599609304
2018-02-13 12:50:00,91.17951202392571,3.74656200408935
2018-02-13 13:00:00,188.92590332031202,4.422275066375731
2018-02-13 13:10:00,251.667892456054,4.6386818885803205
2018-02-13 13:20:00,273.582611083984,4.746982097625731
2018-02-13 13:30:00,289.876708984375,4.98743200302124
2018-02-13 13:40:00,344.815612792968,5.25894021987915
2018-02-13 13:50:00,138.219802856445,4.16133689880371
2018-02-13 14:00:00,124.479301452636,3.98665308952331
2018-02-13 14:10:00,108.36470031738199,3.94974994659423
2018-02-13 14:20:00,69.35785675048821,3.6554241180419904
2018-02-13 14:30:00,113.850196838378,3.90874409675598
2018-02-13 14:40:00,229.207794189453,4.76800680160522
2018-02-13 14:50:00,280.440185546875,4.930747985839839
2018-02-13 15:00:00,410.37210083007795,5.56659698486328
2018-02-13 15:10:00,619.342224121093,6.19900178909301
2018-02-13 15:20:00,730.7617797851559,6.3759422302246
2018-02-13 15:30:00,801.558288574218,6.748557090759269
2018-02-13 15:40:00,813.5178833007809,6.7683458328247
2018-02-13 15:50:00,962.577026367187,7.07974910736083
2018-02-13 16:00:00,1055.46997070312,7.297575950622551
2018-02-13 16:10:00,1007.53698730468,7.20870304107666
2018-02-13 16:20:00,1414.2230224609302,7.810893058776849
2018-02-13 16:30:00,1656.93994140625,8.518226623535151
2018-02-13 16:40:00,1931.5970458984302,9.240052223205561
2018-02-13 16:50:00,2241.13403320312,9.97920989990234
2018-02-13 17:00:00,2470.61694335937,10.418219566345199
2018-02-13 17:10:00,2572.97509765625,10.4900302886962
2018-02-13 17:20:00,2452.44311523437,10.0902204513549
2018-02-13 17:30:00,2357.51391601562,10.0024700164794
2018-02-13 17:40:00,2379.79907226562,10.1336698532104
2018-02-13 17:50:00,2613.98095703125,10.5665502548217
2018-02-13 18:00:00,2561.55908203125,10.4525995254516
2018-02-13 18:10:00,2590.57690429687,10.6028404235839
2018-02-13 18:20:00,2924.8369140625,11.089710235595698
2018-02-13 18:30:00,2933.15087890625,11.0622501373291
2018-02-13 18:40:00,3019.2890625,11.296739578247001
2018-02-13 18:50:00,3194.52807617187,11.3962497711181
2018-02-13 19:00:00,2803.59497070312,10.6698102951049
2018-02-13 19:10:00,3382.70703125,11.9100503921508
2018-02-13 19:20:00,3341.0439453125,11.872639656066802
2018-02-13 19:30:00,3315.36010742187,11.709939956665002
2018-02-13 19:40:00,3490.77709960937,12.055299758911099
2018-02-13 19:50:00,3586.09301757812,12.358980178833
2018-02-13 20:00:00,3602.50390625,12.4396295547485
2018-02-13 20:10:00,3550.087890625,13.7294702529907
2018-02-13 20:20:00,3486.34497070312,15.071189880371001
2018-02-13 20:30:00,3508.82397460937,14.696539878845199
2018-02-13 20:40:00,3463.72094726562,14.675539970397901
2018-02-13 20:50:00,3460.96899414062,14.9966802597045
2018-02-13 21:00:00,3460.001953125,14.9352598190307
2018-02-13 21:10:00,3460.47509765625,15.661120414733801
2018-02-13 21:20:00,3460.22290039062,15.2149400711059
2018-02-13 21:30:00,3460.833984375,15.212240219116199
2018-02-13 21:40:00,3461.56396484375,14.993929862976
2018-02-13 21:50:00,3460.60498046875,15.3982896804809
2018-02-13 22:00:00,3460.52392578125,15.3596801757812
2018-02-13 22:10:00,3461.751953125,14.711299896240199
2018-02-13 22:20:00,3461.544921875,15.163140296936
2018-02-13 22:30:00,3460.82202148437,15.7843303680419
2018-02-13 22:40:00,3461.07495117187,16.461370468139602
2018-02-13 22:50:00,3460.59106445312,16.6180095672607
2018-02-13 23:00:00,3460.65405273437,16.2842407226562
2018-02-13 23:10:00,3461.09790039062,14.8287897109985
2018-02-13 23:20:00,3530.94091796875,13.3184900283813
2018-02-13 23:30:00,3600.80200195312,12.558230400085401
2018-02-13 23:40:00,3575.00805664062,12.614649772644
2018-02-13 23:50:00,3600.9599609375,12.748700141906701
2018-02-14 00:00:00,3603.74096679687,13.300889968872001
2018-02-14 00:10:00,3535.6298828125,14.099289894103999
2018-02-14 00:20:00,3488.84399414062,14.189900398254302
2018-02-14 00:30:00,3460.68896484375,13.4156904220581
2018-02-14 00:40:00,3505.55590820312,14.412050247192301
2018-02-14 00:50:00,3474.8701171875,14.776040077209402
2018-02-14 01:00:00,3472.56298828125,14.4730501174926
2018-02-14 01:10:00,3477.86401367187,14.7164297103881
2018-02-14 01:20:00,3467.6669921875,15.4634199142456
2018-02-14 01:30:00,3493.94311523437,14.539959907531701
2018-02-14 01:40:00,3581.6630859375,13.5530500411987
2018-02-14 01:50:00,3565.583984375,13.764639854431099
2018-02-14 02:00:00,3588.59204101562,13.373660087585401
2018-02-14 02:10:00,3588.48803710937,13.969759941101
2018-02-14 02:20:00,3574.39990234375,14.4578695297241
2018-02-14 02:30:00,3531.375,15.590669631958
2018-02-14 02:40:00,3550.06689453125,15.210370063781701
2018-02-14 02:50:00,3499.18798828125,15.713809967041
2018-02-14 03:00:00,3461.15405273437,16.8619899749755
2018-02-14 03:10:00,3466.8349609375,16.5641593933105
2018-02-14 03:20:00,3556.56909179687,14.9611797332763
2018-02-14 03:30:00,3550.74291992187,15.2707004547119
2018-02-14 03:40:00,3542.63598632812,15.624340057372999
2018-02-14 03:50:00,3510.001953125,15.218879699707001
2018-02-14 04:00:00,3533.39501953125,15.338870048522901
2018-02-14 04:10:00,3603.95703125,14.4752798080444
2018-02-14 04:20:00,3603.5869140625,13.600230216979899
2018-02-14 04:30:00,3585.55688476562,13.210129737853999
2018-02-14 04:40:00,3552.80297851562,13.266280174255302
2018-02-14 04:50:00,3562.125,13.748439788818299
2018-02-14 05:00:00,3602.81811523437,13.370849609375
2018-02-14 05:10:00,3602.27294921875,13.8271198272705
2018-02-14 05:20:00,3598.02587890625,13.1330099105834
2018-02-14 05:30:00,3549.49194335937,13.767219543457001
2018-02-14 05:40:00,3472.11889648437,15.748310089111301
2018-02-14 05:50:00,3546.5419921875,13.8086996078491
2018-02-14 06:00:00,3593.84301757812,12.8873300552368
2018-02-14 06:10:00,3550.53198242187,13.5015497207641
2018-02-14 06:20:00,3575.19799804687,13.841839790344201
2018-02-14 06:30:00,3569.56811523437,13.175410270690902
2018-02-14 06:40:00,3528.25903320312,13.9070701599121
2018-02-14 06:50:00,3521.00903320312,14.389989852905199
2018-02-14 07:00:00,3490.001953125,15.70641040802
2018-02-14 07:10:00,3594.02490234375,14.0341701507568
2018-02-14 07:20:00,3466.39892578125,16.3029193878173
2018-02-14 07:30:00,3461.919921875,18.3600597381591
2018-02-14 07:40:00,3461.61596679687,19.4701900482177
2018-02-14 07:50:00,3461.78588867187,18.4515209197998
2018-02-14 08:00:00,3461.9560546875,18.285419464111303
2018-02-14 08:10:00,3461.88598632812,18.1111698150634
2018-02-14 08:20:00,3463.54711914062,17.805679321289002
2018-02-14 08:30:00,3462.72998046875,18.513259887695302
2018-02-14 08:40:00,3462.92602539062,18.2940502166748
2018-02-14 08:50:00,3461.86791992187,17.763010025024396
2018-02-14 09:00:00,3461.88598632812,17.2676601409912
2018-02-14 09:10:00,3464.63208007812,15.702710151672301
2018-02-14 09:20:00,3490.93408203125,14.692930221557601
2018-02-14 09:30:00,3462.13500976562,16.598819732665998
2018-02-14 09:40:00,3461.57202148437,18.415349960327102
2018-02-14 09:50:00,3462.19311523437,16.7443809509277
2018-02-14 10:00:00,3462.20703125,16.4717597961425
2018-02-14 10:10:00,3475.1708984375,15.2184801101684
2018-02-14 10:20:00,3512.30200195312,13.565890312194801
2018-02-14 10:30:00,3513.38305664062,12.131509780883698
2018-02-14 10:40:00,3479.35693359375,13.375829696655199
2018-02-14 10:50:00,3570.08911132812,13.8288497924804
2018-02-14 11:00:00,3505.28100585937,12.816960334777802
2018-02-14 11:10:00,3420.10302734375,13.1531295776367
2018-02-14 11:20:00,3336.7109375,11.8006496429443
2018-02-14 11:30:00,3538.52197265625,13.7049198150634
2018-02-14 11:40:00,3535.75903320312,13.8164701461791
2018-02-14 11:50:00,2921.72998046875,10.5431604385375
2018-02-14 12:00:00,2886.09399414062,10.535160064697198
2018-02-14 12:10:00,3588.0419921875,12.9901599884033
2018-02-14 12:20:00,3095.96508789062,11.0147199630737
2018-02-14 12:30:00,3030.06298828125,11.370889663696198
2018-02-14 12:40:00,3350.44311523437,11.980010032653801
2018-02-14 12:50:00,2748.39990234375,10.227589607238698
2018-02-14 13:00:00,1944.2199707031198,8.68251132965087
2018-02-14 13:10:00,2135.17993164062,8.92641735076904
2018-02-14 13:20:00,2077.34912109375,8.79111862182617
2018-02-14 13:30:00,2732.93994140625,10.8659296035766
2018-02-14 13:40:00,3338.99389648437,11.2763595581054
2018-02-14 13:50:00,3464.4580078125,13.867070198059
2018-02-14 14:00:00,3467.05297851562,15.379030227661099
2018-02-14 14:10:00,3461.47900390625,15.568160057067802
2018-02-14 14:20:00,3461.64208984375,17.0665493011474
2018-02-14 14:30:00,3461.58911132812,16.4226894378662
2018-02-14 14:40:00,3461.61791992187,17.338939666748
2018-02-14 14:50:00,3461.52294921875,17.947809219360302
2018-02-14 15:00:00,3461.4208984375,17.891159057617102
2018-02-14 15:10:00,3461.82592773437,17.631969451904197
2018-02-14 15:20:00,3461.90795898437,17.3649196624755
2018-02-14 15:30:00,3461.81591796875,18.17573928833
2018-02-14 15:40:00,3461.63989257812,18.805629730224602
2018-02-14 15:50:00,3461.80102539062,19.4143600463867
2018-02-14 16:00:00,3461.6650390625,17.9869003295898
2018-02-14 16:10:00,3461.05200195312,17.455509185790998
2018-02-14 16:20:00,3461.49389648437,18.1827602386474
2018-02-14 16:30:00,3461.43994140625,17.8610897064208
2018-02-14 16:40:00,3461.4140625,17.9712600708007
2018-02-14 16:50:00,3461.26293945312,18.1566009521484
2018-02-14 17:00:00,3468.77807617187,17.4567699432373
2018-02-14 17:10:00,3470.97509765625,16.6252002716064
2018-02-14 17:20:00,3478.88305664062,15.643540382385199
2018-02-14 17:30:00,3480.2939453125,15.9302902221679
2018-02-14 17:40:00,3467.55395507812,15.5923700332641
2018-02-14 17:50:00,3468.22607421875,14.7246303558349
2018-02-14 18:00:00,3519.11206054687,15.2722101211547
2018-02-14 18:10:00,3568.02709960937,15.5120201110839
2018-02-14 18:20:00,3603.78198242187,14.5796604156494
2018-02-14 18:30:00,3592.18701171875,14.754340171813901
2018-02-14 18:40:00,3582.86108398437,15.068639755249
2018-02-14 18:50:00,3601.20703125,14.193260192871001
2018-02-14 19:00:00,3600.19409179687,13.173569679260199
2018-02-14 19:10:00,3599.77905273437,12.9154396057128
2018-02-14 19:20:00,3602.47802734375,13.3130598068237
2018-02-14 19:30:00,3550.53198242187,12.199489593505799
2018-02-14 19:40:00,3427.03393554687,11.7571296691894
2018-02-14 19:50:00,3415.40307617187,11.755140304565401
2018-02-14 20:00:00,3292.04296875,11.4033002853393
2018-02-14 20:10:00,3587.6630859375,12.744429588317802
2018-02-14 20:20:00,3551.67504882812,13.882820129394501
2018-02-14 20:30:00,3542.65307617187,12.7418498992919
2018-02-14 20:40:00,3406.85888671875,11.5283002853393
2018-02-14 20:50:00,3258.93505859375,11.3387298583984
2018-02-14 21:00:00,3543.01708984375,12.329279899597099
2018-02-14 21:10:00,3598.2470703125,12.6972599029541
2018-02-14 21:20:00,3563.09912109375,12.362449645996001
2018-02-14 21:30:00,3552.4951171875,12.2041702270507
2018-02-14 21:40:00,3542.5439453125,12.9909400939941
2018-02-14 21:50:00,3462.46411132812,13.574489593505799
2018-02-14 22:00:00,3475.05297851562,12.7025899887084
2018-02-14 22:10:00,3363.48706054687,11.6903600692749
2018-02-14 22:20:00,3405.912109375,11.56672000885
2018-02-14 22:30:00,3572.55297851562,12.481539726257301
2018-02-14 22:40:00,3593.72509765625,12.721099853515598
2018-02-14 22:50:00,3492.28393554687,12.263660430908198
2018-02-14 23:00:00,3007.498046875,10.861289978027301
2018-02-14 23:10:00,2715.26489257812,9.9962568283081
2018-02-14 23:20:00,2476.56005859375,9.772350311279288
2018-02-14 23:30:00,2546.4580078125,10.0818300247192
2018-02-14 23:40:00,2523.30590820312,10.2969198226928
2018-02-14 23:50:00,1833.31103515625,8.63592338562011
2018-02-15 00:00:00,867.708374023437,6.62980318069458
2018-02-15 00:10:00,2310.06494140625,9.14832019805908
2018-02-15 00:20:00,3264.19409179687,11.5895795822143
2018-02-15 00:30:00,2507.79809570312,10.3623304367065
2018-02-15 00:40:00,2178.5458984375,9.454683303832999
2018-02-15 00:50:00,1773.6989746093698,8.834412574768061
2018-02-15 01:00:00,1147.67602539062,7.553510189056389
2018-02-15 01:10:00,969.704772949218,6.93513488769531
2018-02-15 01:20:00,1101.998046875,7.37181520462036
2018-02-15 01:30:00,1113.24499511718,7.39105796813964
2018-02-15 01:40:00,1468.0959472656198,8.21650791168212
2018-02-15 01:50:00,2207.01904296875,9.80681324005126
2018-02-15 02:00:00,2151.82299804687,9.38335800170898
2018-02-15 02:10:00,2600.212890625,10.343409538269
2018-02-15 02:20:00,2959.28393554687,11.147979736328098
2018-02-15 02:30:00,3375.70703125,11.802969932556099
2018-02-15 02:40:00,3405.51489257812,11.746829986572198
2018-02-15 02:50:00,3342.4560546875,11.686169624328599
2018-02-15 03:00:00,3061.2890625,11.0526103973388
2018-02-15 03:10:00,3013.69506835937,11.017129898071198
2018-02-15 03:20:00,2742.5,10.7097997665405
2018-02-15 03:30:00,2513.96997070312,10.1165504455566
2018-02-15 03:40:00,2115.21704101562,9.36469745635986
2018-02-15 03:50:00,2255.60498046875,9.81632900238037
2018-02-15 04:00:00,2151.75708007812,9.648664474487301
2018-02-15 04:10:00,2192.98999023437,9.63062000274658
2018-02-15 04:20:00,2192.32299804687,9.49472999572753
2018-02-15 04:30:00,2056.78198242187,9.24801158905029
2018-02-15 04:40:00,1620.21398925781,8.481116294860831
2018-02-15 04:50:00,1088.041015625,7.127140045166009
2018-02-15 05:00:00,818.291870117187,6.594637870788571
2018-02-15 05:10:00,917.9536743164059,6.95939207077026
2018-02-15 05:20:00,1023.36401367187,7.28845882415771
2018-02-15 05:30:00,1019.2059936523401,7.40286922454833
2018-02-15 05:40:00,660.336486816406,6.24434280395507
2018-02-15 05:50:00,577.326171875,5.75153923034667
2018-02-15 06:00:00,628.875915527343,6.04618692398071
2018-02-15 06:10:00,211.24000549316398,4.4987668991088805
2018-02-15 06:20:00,343.332305908203,5.439848899841301
2018-02-15 06:30:00,700.255004882812,6.78722620010375
2018-02-15 06:40:00,998.1641235351559,7.4034099578857395
2018-02-15 06:50:00,1360.64697265625,8.24806690216064
2018-02-15 07:00:00,1346.70397949218,8.13249111175537
2018-02-15 07:10:00,967.9207153320309,7.00757503509521
2018-02-15 07:20:00,646.119812011718,6.21924400329589
2018-02-15 07:30:00,656.1094970703119,6.53063488006591
2018-02-15 07:40:00,475.3330078125,5.8769230842590305
2018-02-15 07:50:00,303.384307861328,4.83914422988891
2018-02-15 08:00:00,289.577087402343,4.8048410415649405
2018-02-15 08:10:00,468.93569946289,5.554007053375241
2018-02-15 08:20:00,453.39358520507795,5.2991919517517
2018-02-15 08:30:00,152.610794067382,3.96846890449523
2018-02-15 08:40:00,175.994003295898,4.16803503036499
2018-02-15 08:50:00,167.26980590820298,4.16586112976074
2018-02-15 09:00:00,47.797458648681605,3.35360097885131
2018-02-15 09:10:00,24.1972408294677,2.81646490097045
2018-02-15 09:20:00,0.0,2.4641890525817796
2018-02-15 09:30:00,39.1452407836914,3.6575109958648597
2018-02-15 09:40:00,14.5353298187255,2.8263189792633
2018-02-15 09:50:00,0.0,2.42360496520996
2018-02-15 10:00:00,16.3467407226562,3.68004202842712
2018-02-15 10:10:00,55.13547897338861,3.07389998435974
2018-02-15 10:20:00,0.0,1.84187996387481
2018-02-15 10:30:00,0.0,3.3162889480590803
2018-02-15 10:40:00,42.683349609375,3.5007090568542405
2018-02-15 10:50:00,189.34840393066398,4.31755685806274
2018-02-15 11:00:00,450.394287109375,5.64759683609008
2018-02-15 11:10:00,419.822601318359,5.483191013336179
2018-02-15 11:20:00,444.46109008789,5.576274871826169
2018-02-15 11:30:00,392.54638671875,5.35484886169433
2018-02-15 11:40:00,224.467697143554,4.5408787727355895
2018-02-15 11:50:00,252.44500732421798,4.70876502990722
2018-02-15 12:00:00,266.517791748046,4.85250282287597
2018-02-15 12:10:00,335.06640625,5.12851381301879
2018-02-15 12:20:00,459.018402099609,5.43648195266723
2018-02-15 12:30:00,485.869384765625,5.6384382247924805
2018-02-15 12:40:00,454.780090332031,5.66001605987548
2018-02-15 12:50:00,518.9600830078119,5.894161224365231
2018-02-15 13:00:00,786.359069824218,6.75326013565063
2018-02-15 13:10:00,750.556884765625,6.52390098571777
2018-02-15 13:20:00,739.265075683593,6.47079420089721
2018-02-15 13:30:00,878.80078125,6.99546194076538
2018-02-15 13:40:00,828.006713867187,6.83387994766235
2018-02-15 13:50:00,864.916015625,6.7740960121154705
2018-02-15 14:00:00,1071.40502929687,7.294102191925041
2018-02-15 14:10:00,1193.27197265625,7.57291221618652
2018-02-15 14:20:00,1231.50500488281,7.61646318435668
2018-02-15 14:30:00,1234.32702636718,7.642580986022941
2018-02-15 14:40:00,1501.7449951171802,8.153040885925291
2018-02-15 14:50:00,1628.1359863281198,8.431361198425291
2018-02-15 15:00:00,1665.7919921875,8.45458126068115
2018-02-15 15:10:00,1638.7099609375,8.38174724578857
2018-02-15 15:20:00,1725.9560546875,8.43067359924316
2018-02-15 15:30:00,2027.5539550781198,8.96129417419433
2018-02-15 15:40:00,1756.2249755859302,8.48593235015869
2018-02-15 15:50:00,1881.75695800781,8.70744228363037
2018-02-15 16:00:00,2047.4289550781198,9.02662754058837
2018-02-15 16:10:00,2063.455078125,8.98669910430908
2018-02-15 16:20:00,2189.66796875,9.16651344299316
2018-02-15 16:30:00,2106.51806640625,9.12400436401367
2018-02-15 16:40:00,2045.81604003906,8.90390396118164
2018-02-15 16:50:00,2034.3439941406198,9.000098228454581
2018-02-15 17:00:00,2044.5939941406198,9.04239845275878
2018-02-15 17:10:00,2192.61499023437,9.22038173675537
2018-02-15 17:20:00,2412.39501953125,9.5562629699707
2018-02-15 17:30:00,2165.51489257812,9.19320678710937
2018-02-15 17:40:00,2431.42993164062,9.69158363342285
2018-02-15 17:50:00,2457.46801757812,9.703450202941891
2018-02-15 18:00:00,2657.8701171875,10.1257801055908
2018-02-15 18:10:00,2436.36694335937,9.67008399963378
2018-02-15 18:20:00,2201.22412109375,9.20998001098632
2018-02-15 18:30:00,2299.49389648437,9.477258682250971
2018-02-15 18:40:00,2572.94995117187,10.375410079956
2018-02-15 18:50:00,2591.59008789062,10.177339553832999
2018-02-15 19:00:00,2458.61791992187,9.830939292907711
2018-02-15 19:10:00,2175.587890625,9.21665287017822
2018-02-15 19:20:00,2568.20092773437,10.053330421447699
2018-02-15 19:30:00,2368.19189453125,9.51846885681152
2018-02-15 19:40:00,2603.916015625,9.886129379272461
2018-02-15 19:50:00,2596.11303710937,10.0018997192382
2018-02-15 20:00:00,2651.97094726562,10.083569526672301
2018-02-15 20:10:00,2811.63500976562,10.4588098526
2018-02-15 20:20:00,3021.10302734375,10.8728504180908
2018-02-15 20:30:00,3146.4619140625,11.161140441894501
2018-02-15 20:40:00,2844.11791992187,10.602029800415
2018-02-15 20:50:00,2980.5390625,11.0188198089599
2018-02-15 21:00:00,2863.63598632812,10.7135000228881
2018-02-15 21:10:00,2949.14111328125,10.850069999694801
2018-02-15 21:20:00,2929.63598632812,10.812729835510199
2018-02-15 21:30:00,3206.05297851562,11.482870101928699
2018-02-15 21:40:00,3182.6259765625,11.362019538879302
2018-02-15 21:50:00,2653.7958984375,10.2395601272583
2018-02-15 22:00:00,2622.955078125,10.2341403961181
2018-02-15 22:10:00,2688.15087890625,10.269880294799801
2018-02-15 22:20:00,2894.82104492187,10.7340402603149
2018-02-15 22:30:00,3006.90307617187,10.697529792785598
2018-02-15 22:40:00,3176.39501953125,11.2100400924682
2018-02-15 22:50:00,3148.11596679687,11.017809867858801
2018-02-15 23:00:00,3026.5,10.702070236206
2018-02-15 23:10:00,3247.74291992187,11.343970298767
2018-02-15 23:20:00,3156.38989257812,10.968050003051697
2018-02-15 23:30:00,3120.169921875,10.937350273132301
2018-02-15 23:40:00,2970.64990234375,10.6491498947143
2018-02-15 23:50:00,2907.58203125,10.576729774475
2018-02-16 00:00:00,2629.126953125,9.91167831420898
2018-02-16 00:10:00,2885.2080078125,10.4574403762817
2018-02-16 00:20:00,2977.06494140625,10.579380035400302
2018-02-16 00:30:00,2898.15307617187,10.432680130004801
2018-02-16 00:40:00,2897.82299804687,10.464989662170401
2018-02-16 00:50:00,2844.34497070312,10.448840141296301
2018-02-16 01:00:00,2731.2080078125,9.95709133148193
2018-02-16 01:10:00,2567.95288085937,9.805234909057608
2018-02-16 01:20:00,2670.31689453125,9.99944305419921
2018-02-16 01:30:00,2441.2080078125,9.46403980255126
2018-02-16 01:40:00,2564.59204101562,9.62183570861816
2018-02-16 01:50:00,2552.125,9.86087608337402
2018-02-16 02:00:00,2868.9990234375,10.397080421447699
2018-02-16 02:10:00,2920.37890625,10.392370223999
2018-02-16 02:20:00,2764.43188476562,10.093509674072198
2018-02-16 02:30:00,2815.14794921875,10.299389839172301
2018-02-16 02:40:00,2880.72802734375,10.2944202423095
2018-02-16 02:50:00,2408.47998046875,9.30894184112548
2018-02-16 03:00:00,2681.27807617187,9.9295015335083
2018-02-16 03:10:00,2965.32495117187,10.739489555358801
2018-02-16 03:20:00,2859.86596679687,10.416330337524402
2018-02-16 03:30:00,2530.35107421875,9.781367301940909
2018-02-16 03:40:00,2614.55810546875,9.91472625732421
2018-02-16 03:50:00,2522.3291015625,9.59431171417236
2018-02-16 04:00:00,2296.17602539062,9.18989753723144
2018-02-16 04:10:00,2538.11010742187,9.85582828521728
2018-02-16 04:20:00,2488.85693359375,9.505111694335929
2018-02-16 04:30:00,2366.87890625,9.46408081054687
2018-02-16 04:40:00,2655.59497070312,9.89053440093994
2018-02-16 04:50:00,2936.44702148437,10.677800178527802
2018-02-16 05:00:00,2864.462890625,10.553529739379801
2018-02-16 05:10:00,2904.15209960937,10.573080062866199
2018-02-16 05:20:00,2572.44409179687,9.69907188415527
2018-02-16 05:30:00,2625.3720703125,9.76681232452392
2018-02-16 05:40:00,2709.18603515625,10.091710090637198
2018-02-16 05:50:00,2531.40600585937,9.50090599060058
2018-02-16 06:00:00,2741.80590820312,10.1712598800659
2018-02-16 06:10:00,2811.330078125,10.2635602951049
2018-02-16 06:20:00,2447.68896484375,9.48878479003906
2018-02-16 06:30:00,2667.23193359375,9.84536552429199
2018-02-16 06:40:00,2372.30004882812,9.257285118103018
2018-02-16 06:50:00,2568.69409179687,9.77972793579101
2018-02-16 07:00:00,2130.07202148437,8.94870853424072
2018-02-16 07:10:00,1679.6149902343698,8.07345390319824
2018-02-16 07:20:00,1787.9090576171802,8.27717685699462
2018-02-16 07:30:00,1600.1629638671802,7.88576507568359
2018-02-16 07:40:00,2457.32104492187,9.55027866363525
2018-02-16 07:50:00,2230.80493164062,9.242671012878409
2018-02-16 08:00:00,2124.90600585937,8.919348716735831
2018-02-16 08:10:00,1738.58703613281,8.27482795715332
2018-02-16 08:20:00,1150.66198730468,7.21626186370849
2018-02-16 08:30:00,1394.75305175781,7.632159233093259
2018-02-16 08:40:00,1419.6199951171802,7.693449974060051
2018-02-16 08:50:00,1358.76696777343,7.59947395324707
2018-02-16 09:00:00,1298.39794921875,7.405731201171871
2018-02-16 09:10:00,1464.04296875,7.7856760025024405
2018-02-16 09:20:00,1314.43200683593,7.45618820190429
2018-02-16 09:30:00,1131.98706054687,7.086803913116451
2018-02-16 09:40:00,1100.56896972656,7.06105613708496
2018-02-16 09:50:00,1134.26293945312,7.171652793884269
2018-02-16 10:00:00,1051.91296386718,6.95693588256835
2018-02-16 10:10:00,1502.0780029296802,7.771091938018791
2018-02-16 10:20:00,1615.36096191406,8.187802314758299
2018-02-16 10:30:00,1314.00402832031,7.44517612457275
2018-02-16 10:40:00,1458.88195800781,7.726432800292961
2018-02-16 10:50:00,1638.22900390625,7.95093297958374
2018-02-16 11:00:00,1627.0389404296802,8.03924560546875
2018-02-16 11:10:00,1624.26904296875,8.047497749328612
2018-02-16 11:20:00,1836.2619628906198,8.31959819793701
2018-02-16 11:30:00,1959.73400878906,8.52145195007324
2018-02-16 11:40:00,1784.56701660156,8.167578697204581
2018-02-16 11:50:00,1979.19299316406,8.57883834838867
2018-02-16 12:00:00,2025.3000488281198,8.66467094421386
2018-02-16 12:10:00,1788.83996582031,8.240656852722159
2018-02-16 12:20:00,2162.98291015625,8.963339805603018
2018-02-16 12:30:00,2399.1259765625,9.39136981964111
2018-02-16 12:40:00,1945.7819824218698,8.50365161895751
2018-02-16 12:50:00,1751.7650146484302,8.09295654296875
2018-02-16 13:00:00,1877.5939941406198,8.41198635101318
2018-02-16 13:10:00,1957.94494628906,8.60688209533691
2018-02-16 13:20:00,2163.919921875,8.84723472595214
2018-02-16 13:30:00,2481.50390625,9.580330848693839
2018-02-16 13:40:00,2417.40502929687,9.52033805847167
2018-02-16 13:50:00,2266.666015625,9.09952926635742
2018-02-16 14:00:00,1669.1750488281198,7.99181795120239
2018-02-16 14:10:00,2001.8480224609302,8.620434761047362
2018-02-16 14:20:00,1942.4300537109302,8.338306427001951
2018-02-16 14:30:00,1868.4689941406198,8.239600181579581
2018-02-16 14:40:00,2021.3850097656198,8.58016681671142
2018-02-16 14:50:00,1964.7199707031198,8.484895706176749
2018-02-16 15:00:00,2052.65795898437,8.668967247009268
2018-02-16 15:10:00,2127.07788085937,8.75006771087646
2018-02-16 15:20:00,2265.416015625,9.047103881835929
2018-02-16 15:30:00,2250.2509765625,9.03200626373291
2018-02-16 15:40:00,2243.0458984375,8.90277481079101
2018-02-16 15:50:00,2243.59204101562,9.01504230499267
2018-02-16 16:00:00,2223.7109375,8.99148178100585
2018-02-16 16:10:00,2215.587890625,8.946337699890131
2018-02-16 16:20:00,2278.36499023437,9.04711246490478
2018-02-16 16:30:00,2038.7099609375,8.62898159027099
2018-02-16 16:40:00,1954.7800292968698,8.435816764831541
2018-02-16 16:50:00,1932.8330078125,8.577333450317381
2018-02-16 17:00:00,2195.291015625,8.92683792114257
2018-02-16 17:10:00,2093.60400390625,8.82146453857421
2018-02-16 17:20:00,1797.3489990234302,8.02898979187011
2018-02-16 17:30:00,2016.2390136718698,8.388754844665518
2018-02-16 17:40:00,2143.3759765625,8.700168609619139
