,LV ActivePower (kW),Wind Speed (m/s)
2018-02-16 17:50:00,2228.57495117187,9.15780925750732
2018-02-16 18:00:00,1679.4320068359302,7.907055854797361
2018-02-16 18:10:00,1869.08203125,8.42328929901123
2018-02-16 18:20:00,1643.3719482421802,8.08715629577636
2018-02-16 18:30:00,1714.5500488281198,8.09264183044433
2018-02-16 18:40:00,1878.1199951171802,8.37708187103271
2018-02-16 18:50:00,2121.10400390625,8.89088630676269
2018-02-16 19:00:00,1851.6970214843698,8.35516452789306
2018-02-16 19:10:00,1900.8459472656198,8.446876525878901
2018-02-16 19:20:00,1388.85705566406,7.51236104965209
2018-02-16 19:30:00,1592.1259765625,7.90847301483154
2018-02-16 19:40:00,1648.81994628906,8.03693294525146
2018-02-16 19:50:00,2115.09594726562,8.83002662658691
2018-02-16 20:00:00,2066.94897460937,8.71218585968017
2018-02-16 20:10:00,1478.1550292968698,7.6592698097229
2018-02-16 20:20:00,1925.5290527343698,8.46894073486328
2018-02-16 20:30:00,1743.6149902343698,8.22772884368896
2018-02-16 20:40:00,1869.85900878906,8.438083648681639
2018-02-16 20:50:00,1888.81799316406,8.33609104156494
2018-02-16 21:00:00,1770.20703125,8.20632934570312
2018-02-16 21:10:00,1306.81701660156,7.38997888565063
2018-02-16 21:20:00,1223.50903320312,7.28858089447021
2018-02-16 21:30:00,1425.4670410156198,7.57910823822021
2018-02-16 21:40:00,1236.53698730468,7.26691818237304
2018-02-16 21:50:00,1140.13403320312,7.05540180206298
2018-02-16 22:00:00,1185.73303222656,7.17830801010131
2018-02-16 22:10:00,1283.13305664062,7.3933420181274405
2018-02-16 22:20:00,1481.5579833984302,7.73565816879272
2018-02-16 22:30:00,1358.38793945312,7.449502944946281
2018-02-16 22:40:00,1058.67297363281,6.92773008346557
2018-02-16 22:50:00,1034.33996582031,6.962223052978509
2018-02-16 23:00:00,1279.98205566406,7.35471487045288
2018-02-16 23:10:00,1214.46594238281,7.229472160339349
2018-02-16 23:20:00,1077.91394042968,6.8990969657897905
2018-02-16 23:30:00,1444.29504394531,7.690874099731441
2018-02-16 23:40:00,1499.29699707031,7.654619216918941
2018-02-16 23:50:00,1650.7509765625,8.06801605224609
2018-02-17 00:00:00,1442.33703613281,7.65684700012207
2018-02-17 00:10:00,1665.5930175781198,8.03364753723144
2018-02-17 00:20:00,1758.9739990234302,8.20543575286865
2018-02-17 00:30:00,1633.6979980468698,8.00039100646972
2018-02-17 00:40:00,1811.0739746093698,8.40817737579345
2018-02-17 00:50:00,1908.0710449218698,8.52828884124755
2018-02-17 01:00:00,1361.19104003906,7.528533935546871
2018-02-17 01:10:00,1520.59094238281,7.790774822235099
2018-02-17 01:20:00,1607.1810302734302,7.93563508987426
2018-02-17 01:30:00,1486.19396972656,7.75824213027954
2018-02-17 01:40:00,1466.9599609375,7.59692192077636
2018-02-17 01:50:00,1217.18103027343,7.331981182098381
2018-02-17 02:00:00,895.889587402343,6.61725616455078
2018-02-17 02:10:00,899.0869750976559,6.587689876556389
2018-02-17 02:20:00,987.481628417968,6.8014178276062
2018-02-17 02:30:00,1260.78698730468,7.284079074859611
2018-02-17 02:40:00,1215.10302734375,7.156589984893791
2018-02-17 02:50:00,1185.11596679687,7.23738002777099
2018-02-17 03:00:00,1647.35900878906,8.03845500946044
2018-02-17 03:10:00,1179.15502929687,7.2068657875061
2018-02-17 03:20:00,1036.08996582031,6.85934591293334
2018-02-17 03:30:00,1025.14404296875,6.95921897888183
2018-02-17 03:40:00,944.501586914062,6.7008547782897905
2018-02-17 03:50:00,1198.50695800781,7.124066829681389
2018-02-17 04:00:00,1314.15502929687,7.24455118179321
2018-02-17 04:10:00,1140.36999511718,7.0390338897705
2018-02-17 04:20:00,1453.6429443359302,7.60611295700073
2018-02-17 04:30:00,1325.29504394531,7.409863948822019
2018-02-17 04:40:00,1674.3430175781198,8.11704921722412
2018-02-17 04:50:00,1610.98095703125,7.905900001525871
2018-02-17 05:00:00,1763.0340576171802,8.08472824096679
2018-02-17 05:10:00,1887.71594238281,8.28773880004882
2018-02-17 05:20:00,1936.8439941406198,8.1843614578247
2018-02-17 05:30:00,2575.6220703125,9.455537796020499
2018-02-17 05:40:00,2708.70190429687,9.73846054077148
2018-02-17 05:50:00,2810.19311523437,10.2414999008178
2018-02-17 06:00:00,2659.96704101562,9.96098709106445
2018-02-17 06:10:00,2355.73706054687,9.435853958129881
2018-02-17 06:20:00,2581.31201171875,9.7911262512207
2018-02-17 06:30:00,2789.82592773437,10.2963495254516
2018-02-17 06:40:00,2680.52587890625,9.87540054321289
2018-02-17 06:50:00,2584.34497070312,9.95164585113525
2018-02-17 07:00:00,2888.7119140625,10.398369789123501
2018-02-17 07:10:00,3119.41796875,11.1356000900268
2018-02-17 07:20:00,3223.7958984375,11.5169095993041
2018-02-17 07:30:00,2809.9150390625,10.133000373840302
2018-02-17 07:40:00,2503.14697265625,9.54365444183349
2018-02-17 07:50:00,2325.26611328125,9.416926383972159
2018-02-17 08:00:00,2149.833984375,8.89515876770019
2018-02-17 08:10:00,1786.25598144531,8.15222454071044
2018-02-17 08:20:00,1664.81701660156,7.99796104431152
2018-02-17 08:30:00,1613.0310058593698,8.006237983703612
2018-02-17 08:40:00,1910.96301269531,8.38918399810791
2018-02-17 08:50:00,2111.94409179687,8.68994426727294
2018-02-17 09:00:00,2283.8740234375,9.28492546081542
2018-02-17 09:10:00,2186.15698242187,9.06155681610107
2018-02-17 09:20:00,1910.5810546875,8.47964763641357
2018-02-17 09:30:00,1804.1209716796802,8.316611289978018
2018-02-17 09:40:00,1865.6550292968698,8.39985084533691
2018-02-17 09:50:00,2242.17211914062,9.29428195953369
2018-02-17 10:00:00,2309.2890625,9.410437583923331
2018-02-17 10:10:00,2258.35107421875,9.272790908813471
2018-02-17 10:20:00,2022.54296875,8.686337471008299
2018-02-17 10:30:00,2212.60498046875,8.95635414123535
2018-02-17 10:40:00,2520.01098632812,9.836689949035641
2018-02-17 10:50:00,2206.5869140625,8.84473419189453
2018-02-17 11:00:00,2024.333984375,8.36228275299072
2018-02-17 11:10:00,1804.71203613281,8.25362873077392
2018-02-17 11:20:00,1764.46496582031,8.17947101593017
2018-02-17 11:30:00,2192.31811523437,9.07723331451416
2018-02-17 11:40:00,1682.1829833984302,8.03118228912353
2018-02-17 11:50:00,2020.35803222656,8.64540958404541
2018-02-17 12:00:00,1860.6409912109302,8.48908996582031
2018-02-17 12:10:00,1727.8499755859302,8.24431705474853
2018-02-17 12:20:00,1291.62194824218,7.42210483551025
2018-02-17 12:30:00,1156.09204101562,7.16875791549682
2018-02-17 12:40:00,1193.86206054687,7.240125179290769
2018-02-17 12:50:00,1367.92199707031,7.69425296783447
2018-02-17 13:00:00,1771.2409667968698,8.290145874023429
2018-02-17 13:10:00,1752.3289794921802,8.28145790100097
2018-02-17 13:20:00,1196.04296875,7.2062849998474094
2018-02-17 13:30:00,1070.09094238281,6.96775007247924
2018-02-17 13:40:00,1051.13793945312,6.87271308898925
2018-02-17 13:50:00,1092.08605957031,6.969668865203849
2018-02-17 14:00:00,1216.04797363281,7.22935914993286
2018-02-17 14:10:00,1332.56005859375,7.49413776397705
2018-02-17 14:20:00,1343.77404785156,7.56950283050537
2018-02-17 14:30:00,1073.43200683593,6.902130126953121
2018-02-17 14:40:00,1495.69201660156,7.83049583435058
2018-02-17 14:50:00,1517.2650146484302,7.9321551322937
2018-02-17 15:00:00,1848.2099609375,8.50909996032714
2018-02-17 15:10:00,1780.92297363281,8.35890197753906
2018-02-17 15:20:00,1772.6560058593698,8.26383876800537
2018-02-17 15:30:00,2029.84094238281,8.848360061645499
2018-02-17 15:40:00,2279.73510742187,9.28768157958984
2018-02-17 15:50:00,2424.43505859375,9.67886734008789
2018-02-17 16:00:00,2008.9040527343698,8.85319232940673
2018-02-17 16:10:00,1948.4470214843698,8.69896793365478
2018-02-17 16:20:00,1645.2390136718698,7.9338641166687
2018-02-17 16:30:00,1729.13098144531,8.05803489685058
2018-02-17 16:40:00,1306.09899902343,7.3992152214050195
2018-02-17 16:50:00,1716.56396484375,8.07346725463867
2018-02-17 17:00:00,1636.1219482421802,7.8780288696289
2018-02-17 17:10:00,1328.15698242187,7.265567779541009
2018-02-17 17:20:00,1863.8489990234302,8.33185863494873
2018-02-17 17:30:00,1452.8449707031198,7.68486309051513
2018-02-17 17:40:00,1701.7490234375,7.801342964172361
2018-02-17 17:50:00,1302.70202636718,7.13486194610595
2018-02-17 18:00:00,1291.81494140625,7.401097774505611
2018-02-17 18:10:00,1484.77197265625,7.4591770172119105
2018-02-17 18:20:00,1005.43200683593,6.60747194290161
2018-02-17 18:30:00,1069.72204589843,6.821300029754631
2018-02-17 18:40:00,747.675415039062,6.19860887527465
2018-02-17 18:50:00,1175.18505859375,6.94307422637939
2018-02-17 19:00:00,1134.93603515625,6.93659782409667
2018-02-17 19:10:00,925.008728027343,6.4859709739685
2018-02-17 19:20:00,1163.99304199218,7.04750919342041
2018-02-17 19:30:00,1374.6970214843698,7.39859580993652
2018-02-17 19:40:00,1601.9899902343698,7.75758600234985
2018-02-17 19:50:00,1666.0290527343698,7.81766414642333
2018-02-17 20:00:00,1256.50695800781,7.04165983200073
2018-02-17 20:10:00,1229.94299316406,7.10127782821655
2018-02-17 20:20:00,1221.97399902343,7.03581094741821
2018-02-17 20:30:00,1040.81103515625,6.78794717788696
2018-02-17 20:40:00,827.9390258789059,6.35253381729125
2018-02-17 20:50:00,530.372497558593,5.501458168029781
2018-02-17 21:00:00,680.519470214843,6.0239610671997
2018-02-17 21:10:00,521.064025878906,5.60070991516113
2018-02-17 21:20:00,347.62210083007795,4.954410076141349
2018-02-17 21:30:00,159.079406738281,3.97904992103576
2018-02-17 21:40:00,155.367401123046,4.13951015472412
2018-02-17 21:50:00,59.771720886230405,3.68722105026245
2018-02-17 22:00:00,130.995193481445,4.30385780334472
2018-02-17 22:10:00,94.662353515625,3.8929879665374703
2018-02-17 22:20:00,18.715730667114197,3.16444897651672
2018-02-17 22:30:00,27.199989318847603,3.13415789604187
2018-02-17 22:40:00,15.2342700958251,3.3165829181671103
2018-02-17 22:50:00,-0.5811988115310661,2.91897296905517
2018-02-17 23:00:00,0.0,3.24331188201904
2018-02-17 23:10:00,0.0,3.23279690742492
2018-02-17 23:20:00,26.7022895812988,3.8665521144866903
2018-02-17 23:30:00,32.3369483947753,3.64232397079467
2018-02-17 23:40:00,-0.8881353735923759,3.59772396087646
2018-02-17 23:50:00,0.0,2.94148397445678
2018-02-18 00:00:00,15.6719903945922,3.72637104988098
2018-02-18 00:10:00,2.61625599861145,2.6345748901367103
2018-02-18 00:20:00,0.0,3.15323710441589
2018-02-18 00:30:00,0.0,3.23062205314636
2018-02-18 00:40:00,0.0,3.1935579776763903
2018-02-18 00:50:00,0.0,2.90287089347839
2018-02-18 01:00:00,0.0,3.54156303405761
2018-02-18 01:10:00,0.0,3.20035791397094
2018-02-18 01:20:00,0.0,2.97688889503479
2018-02-18 01:30:00,0.0,3.0873849391937203
2018-02-18 01:40:00,3.06046104431152,3.56942510604858
2018-02-18 01:50:00,0.0,3.19160604476928
2018-02-18 02:00:00,0.0,2.47577190399169
2018-02-18 02:10:00,0.0,2.85891795158386
2018-02-18 02:20:00,0.0,3.61612296104431
2018-02-18 02:30:00,0.0,2.5050809383392303
2018-02-18 02:40:00,0.0,3.3613119125366198
2018-02-18 02:50:00,28.813720703125,3.76924109458923
2018-02-18 03:00:00,39.5341491699218,4.01300907135009
2018-02-18 03:10:00,52.2963218688964,3.6856830120086603
2018-02-18 03:20:00,81.4844512939453,3.71092200279235
2018-02-18 03:30:00,59.1383514404296,3.5720369815826403
2018-02-18 03:40:00,0.744800090789794,2.2766880989074703
2018-02-18 03:50:00,0.0,1.48156404495239
2018-02-18 04:00:00,0.0,1.7477949857711699
2018-02-18 04:10:00,0.0,1.26723504066467
2018-02-18 04:20:00,0.0,1.0879839658737098
2018-02-18 04:30:00,0.0,1.6232490539550701
2018-02-18 04:40:00,0.0,2.05088996887207
2018-02-18 04:50:00,0.0,2.0315089225769
2018-02-18 05:00:00,0.0,2.04965209960937
2018-02-18 05:10:00,0.0,2.0717089176177903
2018-02-18 05:20:00,0.0,1.4750440120697002
2018-02-18 05:30:00,0.0,1.34493994712829
2018-02-18 05:40:00,0.0,1.19947898387908
2018-02-18 05:50:00,0.0,1.0909860134124698
2018-02-18 06:00:00,0.0,1.01954698562622
2018-02-18 06:10:00,0.0,0.642524480819702
2018-02-18 06:20:00,0.0,0.543037176132202
2018-02-18 06:30:00,0.0,0.6060829162597651
2018-02-18 06:40:00,0.0,0.995433926582336
2018-02-18 06:50:00,0.0,0.505522310733795
2018-02-18 07:00:00,0.0,0.9708920121192929
2018-02-18 07:10:00,0.0,0.74595022201538
2018-02-18 07:20:00,0.0,0.9827662706375121
2018-02-18 07:30:00,0.0,0.7299892902374259
2018-02-18 07:40:00,0.0,0.7948840856552121
2018-02-18 07:50:00,0.0,0.6907876133918759
2018-02-18 08:00:00,0.0,0.711883008480072
2018-02-18 08:10:00,0.0,0.7423771023750301
2018-02-18 08:20:00,0.0,0.6820188760757441
2018-02-18 08:30:00,0.0,1.06166696548461
2018-02-18 08:40:00,0.0,1.3692320585250801
2018-02-18 08:50:00,0.0,3.0362548828125
2018-02-18 09:00:00,0.0,3.49946999549865
2018-02-18 09:10:00,2.95152711868286,3.0207889080047594
2018-02-18 09:20:00,1.0524599552154499,2.87569904327392
2018-02-18 09:30:00,-0.43553361296653703,2.92284393310546
2018-02-18 09:40:00,0.0,3.1088240146636896
2018-02-18 09:50:00,0.0,2.7009680271148597
2018-02-18 10:00:00,0.0,3.0717821121215803
2018-02-18 10:10:00,0.0,2.9501140117645197
2018-02-18 10:20:00,0.0,2.5711669921875
2018-02-18 10:30:00,0.0,2.47940111160278
2018-02-18 10:40:00,0.0,1.92184996604919
2018-02-18 10:50:00,0.0,0.9604868292808529
2018-02-18 11:00:00,0.0,0.985467374324798
2018-02-18 11:10:00,0.0,1.47873198986053
2018-02-18 11:20:00,0.0,2.2378659248352
2018-02-18 11:30:00,0.0,2.7485680580139102
2018-02-18 11:40:00,0.0,3.14543104171752
2018-02-18 11:50:00,0.0,2.6690080165862997
2018-02-18 12:00:00,0.0,2.0014369487762402
2018-02-18 12:10:00,0.0,2.6999878883361803
2018-02-18 12:20:00,0.0,2.0246601104736297
2018-02-18 12:30:00,0.0,2.9309449195861803
2018-02-18 12:40:00,0.0,2.9970269203186
2018-02-18 12:50:00,0.0,2.1927940845489498
2018-02-18 13:00:00,0.0,2.45158910751342
2018-02-18 13:10:00,0.0,2.44524502754211
2018-02-18 13:20:00,0.0,2.52918291091918
2018-02-18 13:30:00,0.0,2.2698359489440896
2018-02-18 13:40:00,0.0,2.07670593261718
2018-02-18 13:50:00,0.0,1.3328720331192
2018-02-18 14:00:00,0.0,1.0338929891586301
2018-02-18 14:10:00,0.0,1.40963101387023
2018-02-18 14:20:00,0.0,0.47216519713401794
2018-02-18 14:30:00,0.0,0.581870019435882
2018-02-18 14:40:00,0.0,0.748483121395111
2018-02-18 14:50:00,0.0,0.7079448103904721
2018-02-18 15:00:00,0.0,0.241920098662376
2018-02-18 15:10:00,0.0,0.379734009504318
2018-02-18 15:20:00,0.0,0.8526803255081171
2018-02-18 15:30:00,0.0,1.2524809837341297
2018-02-18 15:40:00,0.0,1.1671990156173702
2018-02-18 15:50:00,0.0,0.9822263717651359
2018-02-18 16:00:00,0.0,1.4575049877166701
2018-02-18 16:10:00,0.0,1.67067301273345
2018-02-18 16:20:00,0.0,2.1199181079864498
2018-02-18 16:30:00,0.0,1.0336799621582
2018-02-18 16:40:00,0.0,0.645146429538726
2018-02-18 16:50:00,0.0,0.529358088970184
2018-02-18 17:00:00,0.0,0.6429151296615601
2018-02-18 17:10:00,0.0,0.393620193004608
2018-02-18 17:20:00,0.0,0.37733560800552396
2018-02-18 17:30:00,0.0,0.6099504232406611
2018-02-18 17:40:00,0.0,1.06435596942901
2018-02-18 17:50:00,0.0,1.2229219675063998
2018-02-18 18:00:00,0.0,1.5803279876708898
2018-02-18 18:10:00,0.0,2.03729701042175
2018-02-18 18:20:00,0.0,2.22881007194519
2018-02-18 18:30:00,0.0,1.8473149538040101
2018-02-18 18:40:00,0.0,2.35152697563171
2018-02-18 18:50:00,0.0,1.8640929460525502
2018-02-18 19:00:00,0.0,2.03568291664123
2018-02-18 19:10:00,0.0,3.2041809558868395
2018-02-18 19:20:00,0.0,2.2973840236663796
2018-02-18 19:30:00,0.0,2.75154709815979
2018-02-18 19:40:00,0.0,2.8659119606018
2018-02-18 19:50:00,0.0,3.36847710609436
2018-02-18 20:00:00,28.1364307403564,3.59405589103698
2018-02-18 20:10:00,53.2222290039062,3.79536890983581
2018-02-18 20:20:00,45.5638008117675,3.46777606010437
2018-02-18 20:30:00,78.01780700683591,3.86800909042358
2018-02-18 20:40:00,20.20698928833,2.65828609466552
2018-02-18 20:50:00,8.85519504547119,2.4026200771331703
2018-02-18 21:00:00,0.0,1.7371180057525601
2018-02-18 21:10:00,0.0,2.17620611190795
2018-02-18 21:20:00,0.0,2.4192919731140097
2018-02-18 21:30:00,0.0,2.74304890632629
2018-02-18 21:40:00,0.0,3.6145789623260405
2018-02-18 21:50:00,60.3720703125,3.51219010353088
2018-02-18 22:00:00,87.67859649658199,3.73511600494384
2018-02-18 22:10:00,65.96405792236321,3.50934600830078
2018-02-18 22:20:00,198.47309875488202,4.311047077178951
2018-02-18 22:30:00,115.396797180175,3.8251190185546804
2018-02-18 22:40:00,90.9661865234375,3.5826129913330003
2018-02-18 22:50:00,115.16699981689399,3.83279490470886
2018-02-18 23:00:00,105.18879699706999,3.7349190711975004
2018-02-18 23:10:00,92.3936920166015,3.66008591651916
2018-02-18 23:20:00,112.759201049804,3.7048110961913996
2018-02-18 23:30:00,121.796600341796,3.4149260520935
2018-02-18 23:40:00,227.191299438476,3.8057219982147203
2018-02-18 23:50:00,399.321899414062,4.31862115859985
2018-02-19 00:00:00,739.822875976562,6.48973608016967
2018-02-19 00:10:00,814.2205200195309,6.6572737693786594
2018-02-19 00:20:00,913.49951171875,7.0196738243103
2018-02-19 00:30:00,931.484802246093,6.66938018798828
2018-02-19 00:40:00,1662.77404785156,8.6816759109497
2018-02-19 00:50:00,1684.18798828125,8.59490871429443
2018-02-19 01:00:00,1534.0510253906198,8.18721580505371
2018-02-19 01:10:00,1578.0350341796802,8.40839576721191
2018-02-19 01:20:00,1341.4560546875,8.02956962585449
2018-02-19 01:30:00,1363.82104492187,8.02118682861328
2018-02-19 01:40:00,1508.92297363281,8.0779161453247
2018-02-19 01:50:00,1590.1400146484302,8.23554992675781
2018-02-19 02:00:00,1580.8449707031198,8.583979606628409
2018-02-19 02:10:00,1392.1999511718698,8.174525260925291
2018-02-19 02:20:00,1059.88696289062,7.37166404724121
2018-02-19 02:30:00,937.9846801757809,6.8778529167175195
2018-02-19 02:40:00,1276.0400390625,7.751660823822019
2018-02-19 02:50:00,1550.02099609375,8.224007606506339
2018-02-19 03:00:00,1836.1560058593698,8.80878067016601
2018-02-19 03:10:00,1769.52795410156,8.806795120239249
2018-02-19 03:20:00,2220.53002929687,9.52040386199951
2018-02-19 03:30:00,2328.76489257812,9.71520900726318
2018-02-19 03:40:00,2332.07202148437,9.81935977935791
2018-02-19 03:50:00,2421.20190429687,10.014120101928699
2018-02-19 04:00:00,2936.35302734375,11.236840248107901
2018-02-19 04:10:00,3154.63500976562,11.516710281372001
2018-02-19 04:20:00,3102.73901367187,11.4541101455688
2018-02-19 04:30:00,3270.80297851562,11.935159683227502
2018-02-19 04:40:00,3285.2060546875,12.012749671936
2018-02-19 04:50:00,3480.41796875,12.0115804672241
2018-02-19 05:00:00,3324.81811523437,11.617199897766099
2018-02-19 05:10:00,2986.73193359375,11.134280204772901
2018-02-19 05:20:00,2530.77294921875,10.1958799362182
2018-02-19 05:30:00,1714.35205078125,8.686342239379881
2018-02-19 05:40:00,1499.373046875,8.18356800079345
2018-02-19 05:50:00,1777.4680175781198,8.950460433959961
2018-02-19 06:00:00,2111.88696289062,9.63032722473144
2018-02-19 06:10:00,2895.11206054687,11.088660240173303
2018-02-19 06:20:00,2645.35205078125,11.1209697723388
2018-02-19 06:30:00,2826.96801757812,11.1985301971435
2018-02-19 06:40:00,3090.63696289062,11.3921699523925
2018-02-19 06:50:00,3047.94604492187,11.3834896087646
2018-02-19 07:00:00,2451.92407226562,9.90842723846435
2018-02-19 07:10:00,2523.18310546875,10.1041402816772
2018-02-19 07:20:00,2725.26708984375,10.7524795532226
2018-02-19 07:30:00,2463.56689453125,10.449620246887198
2018-02-19 07:40:00,2152.08203125,9.7694387435913
2018-02-19 07:50:00,2725.74096679687,10.5586900711059
2018-02-19 08:00:00,2838.16796875,10.3673496246337
2018-02-19 08:10:00,2139.86303710937,8.969458580017081
2018-02-19 08:20:00,2748.47192382812,10.248499870300199
2018-02-19 08:30:00,3217.54809570312,11.146829605102502
2018-02-19 08:40:00,3539.18798828125,11.954529762267999
2018-02-19 08:50:00,3388.39111328125,11.767040252685499
2018-02-19 09:00:00,3259.83911132812,11.3522996902465
2018-02-19 09:10:00,3121.52197265625,11.0933198928833
2018-02-19 09:20:00,3476.86499023437,12.1515398025512
2018-02-19 09:30:00,3520.4208984375,12.2513704299926
2018-02-19 09:40:00,3459.9619140625,11.7880001068115
2018-02-19 09:50:00,3408.71899414062,11.604000091552699
2018-02-19 10:00:00,3578.21704101562,12.428319931030199
2018-02-19 10:10:00,3595.26098632812,12.945420265197699
2018-02-19 10:20:00,3482.64404296875,12.1206102371215
2018-02-19 10:30:00,3593.75805664062,12.640830039978
2018-02-19 10:40:00,3534.962890625,11.9614896774291
2018-02-19 10:50:00,3598.73510742187,13.115360260009698
2018-02-19 11:00:00,3564.73999023437,12.3228302001953
2018-02-19 11:10:00,3511.31494140625,12.1191396713256
2018-02-19 11:20:00,3427.708984375,11.491450309753402
2018-02-19 11:30:00,3470.82592773437,11.663220405578599
2018-02-19 11:40:00,3399.0390625,11.481630325317301
2018-02-19 11:50:00,3517.38403320312,11.8533401489257
2018-02-19 12:00:00,3508.75708007812,11.9949302673339
2018-02-19 12:10:00,3143.06689453125,10.838520050048801
2018-02-19 12:20:00,3530.17700195312,12.125300407409599
2018-02-19 12:30:00,3432.66088867187,11.9447002410888
2018-02-19 12:40:00,3169.07104492187,11.072319984436
2018-02-19 12:50:00,3341.73388671875,11.3363895416259
2018-02-19 13:00:00,3425.47900390625,11.657159805297802
2018-02-19 13:10:00,3318.90209960937,11.6652097702026
2018-02-19 13:20:00,3114.14697265625,10.993920326232901
2018-02-19 13:30:00,2401.19409179687,9.50120639801025
2018-02-19 13:40:00,2625.375,9.805585861206051
2018-02-19 13:50:00,2824.18090820312,10.4110898971557
2018-02-19 14:00:00,2283.65307617187,9.39809799194335
2018-02-19 14:10:00,2024.47705078125,8.82643127441406
2018-02-19 14:20:00,2077.91088867187,9.001314163207999
2018-02-19 14:30:00,1692.0810546875,8.25064182281494
2018-02-19 14:40:00,2440.60400390625,9.75357627868652
2018-02-19 14:50:00,2833.1640625,10.519040107727
2018-02-19 15:00:00,3287.97900390625,11.435370445251401
2018-02-19 15:10:00,3427.84204101562,11.6759395599365
2018-02-19 15:20:00,3482.67895507812,12.120149612426697
2018-02-19 15:30:00,3597.89208984375,12.8189001083374
2018-02-19 15:40:00,3577.98803710937,12.4936800003051
2018-02-19 15:50:00,3338.1220703125,11.8347101211547
2018-02-19 16:00:00,3471.1669921875,12.242250442504801
2018-02-19 16:10:00,3524.875,12.3509302139282
2018-02-19 16:20:00,3469.35107421875,11.805049896240199
2018-02-19 16:30:00,3376.22192382812,11.7073001861572
2018-02-19 16:40:00,3093.68408203125,10.9199199676513
2018-02-19 16:50:00,2804.39501953125,10.545869827270499
2018-02-19 17:00:00,2694.49096679687,10.2586097717285
2018-02-19 17:10:00,3159.43701171875,11.105580329895
2018-02-19 17:20:00,2966.44604492187,10.4016399383544
2018-02-19 17:30:00,2674.27294921875,10.1493797302246
2018-02-19 17:40:00,2297.81811523437,9.39028644561767
2018-02-19 17:50:00,1910.4959716796802,8.6243553161621
2018-02-19 18:00:00,1663.5529785156198,8.22236537933349
2018-02-19 18:10:00,1651.97900390625,8.04255580902099
2018-02-19 18:20:00,1384.83703613281,7.63543176651
2018-02-19 18:30:00,2269.251953125,9.26937103271484
2018-02-19 18:40:00,2241.92993164062,9.20369815826416
2018-02-19 18:50:00,2418.98706054687,9.53573417663574
2018-02-19 19:00:00,3220.32690429687,11.2370595932006
2018-02-19 19:10:00,3254.67309570312,11.3156795501708
2018-02-19 19:20:00,3213.162109375,11.241330146789501
2018-02-19 19:30:00,2961.6708984375,10.6564903259277
2018-02-19 19:40:00,3212.2080078125,11.1746301651
2018-02-19 19:50:00,3446.61499023437,11.7949695587158
2018-02-19 20:00:00,2436.96508789062,9.782386779785151
2018-02-19 20:10:00,1844.81494140625,8.521791458129881
2018-02-19 20:20:00,1985.2430419921802,8.82923793792724
2018-02-19 20:30:00,2862.69995117187,10.6689300537109
2018-02-19 20:40:00,3447.19189453125,11.82310962677
2018-02-19 20:50:00,3336.31396484375,11.539319992065401
2018-02-19 21:00:00,2959.083984375,10.481030464172301
2018-02-19 21:10:00,3017.65502929687,10.7702302932739
2018-02-19 21:20:00,2842.96606445312,10.0978698730468
2018-02-19 21:30:00,2603.21508789062,9.853333473205561
2018-02-19 21:40:00,2984.40698242187,10.836090087890598
2018-02-19 21:50:00,3497.06298828125,12.516050338745101
2018-02-19 22:00:00,3264.07202148437,11.6280498504638
2018-02-19 22:10:00,3066.01708984375,10.9878101348876
2018-02-19 22:20:00,2725.337890625,10.423620223999
2018-02-19 22:30:00,2270.05297851562,9.3759651184082
2018-02-19 22:40:00,2587.68408203125,10.096209526062
2018-02-19 22:50:00,2908.455078125,10.8825101852416
2018-02-19 23:00:00,2355.85498046875,9.73487758636474
2018-02-19 23:10:00,1635.0129394531198,8.212048530578612
2018-02-19 23:20:00,1778.7030029296802,8.578584671020499
2018-02-19 23:30:00,1628.2669677734302,8.24173069000244
2018-02-19 23:40:00,2008.4530029296802,8.93894672393798
2018-02-19 23:50:00,1989.3420410156198,8.77820491790771
2018-02-20 00:00:00,1996.041015625,8.8405704498291
2018-02-20 00:10:00,1934.08703613281,8.735852241516112
2018-02-20 00:20:00,1538.27404785156,7.848197937011711
2018-02-20 00:30:00,1814.23596191406,8.41339206695556
2018-02-20 00:40:00,2330.6201171875,9.447189331054679
2018-02-20 00:50:00,2177.63305664062,9.29542732238769
2018-02-20 01:00:00,1960.36096191406,8.73739337921142
2018-02-20 01:10:00,1955.5920410156198,8.82045745849609
2018-02-20 01:20:00,2226.02807617187,9.35801029205322
2018-02-20 01:30:00,1879.4110107421802,8.683283805847159
2018-02-20 01:40:00,1808.9689941406198,8.54126453399658
2018-02-20 01:50:00,1915.4520263671802,8.78097820281982
2018-02-20 02:00:00,2016.35595703125,8.915254592895499
2018-02-20 02:10:00,1941.2869873046802,8.75014877319335
2018-02-20 02:20:00,2129.60205078125,9.10366439819335
2018-02-20 02:30:00,1876.1999511718698,8.687033653259268
2018-02-20 02:40:00,1915.38195800781,8.721247673034659
2018-02-20 02:50:00,1685.2840576171802,8.24292469024658
2018-02-20 03:00:00,1486.2819824218698,7.969634056091301
2018-02-20 03:10:00,1848.72998046875,8.61568260192871
2018-02-20 03:20:00,1705.5970458984302,8.324475288391112
2018-02-20 03:30:00,1829.5780029296802,8.50189971923828
2018-02-20 03:40:00,2161.18505859375,9.19394779205322
2018-02-20 03:50:00,1963.21496582031,8.85664653778076
2018-02-20 04:00:00,1860.9549560546802,8.48331928253173
2018-02-20 04:10:00,1672.2939453125,8.27815818786621
2018-02-20 04:20:00,1618.8439941406198,8.22187423706054
2018-02-20 04:30:00,1458.14501953125,7.84560918807983
2018-02-20 04:40:00,1667.1669921875,8.22426319122314
2018-02-20 04:50:00,1403.06896972656,7.71588802337646
2018-02-20 05:00:00,1187.15197753906,7.46120977401733
2018-02-20 05:10:00,1029.71899414062,7.07853507995605
2018-02-20 05:20:00,1205.45104980468,7.53502702713012
2018-02-20 05:30:00,1063.34497070312,7.190567970275871
2018-02-20 05:40:00,808.435485839843,6.2406320571899405
2018-02-20 05:50:00,882.090087890625,6.414773941040031
2018-02-20 06:00:00,1263.74401855468,7.8002610206604
2018-02-20 06:10:00,1051.08203125,7.402054786682121
2018-02-20 06:20:00,977.0557250976559,7.249279975891111
2018-02-20 06:30:00,1025.12805175781,7.43357515335083
2018-02-20 06:40:00,711.9661254882809,6.60458612442016
2018-02-20 06:50:00,956.23828125,7.2738618850708
2018-02-20 07:00:00,793.968017578125,6.85135889053344
2018-02-20 07:10:00,687.689880371093,6.27058792114257
2018-02-20 07:20:00,696.4456176757809,6.47062492370605
2018-02-20 07:30:00,668.6810302734369,6.36983489990234
2018-02-20 07:40:00,857.704772949218,6.996460914611809
2018-02-20 07:50:00,627.38232421875,6.29819202423095
2018-02-20 08:00:00,650.702819824218,6.26320791244506
2018-02-20 08:10:00,730.20947265625,6.46648693084716
2018-02-20 08:20:00,911.001586914062,6.96716976165771
2018-02-20 08:30:00,865.025817871093,6.91354608535766
2018-02-20 08:40:00,753.526977539062,6.60076904296875
2018-02-20 08:50:00,747.774780273437,6.58825588226318
2018-02-20 09:00:00,735.8994140625,6.465019226074211
2018-02-20 09:10:00,664.6207275390619,6.38096094131469
2018-02-20 09:20:00,492.327392578125,5.803851127624509
2018-02-20 09:30:00,413.85598754882795,5.574991226196281
2018-02-20 09:40:00,385.579193115234,5.46284294128417
2018-02-20 09:50:00,317.771087646484,5.2701268196105895
2018-02-20 10:00:00,337.842193603515,5.333874225616451
2018-02-20 10:10:00,92.79421997070308,3.88883996009826
2018-02-20 10:20:00,92.4443130493164,3.90806889533996
2018-02-20 10:30:00,49.127311706542905,3.42695903778076
2018-02-20 10:40:00,4.40965700149536,2.7629919052124
2018-02-20 10:50:00,0.0,2.47809791564941
2018-02-20 11:00:00,0.0,2.4952409267425497
2018-02-20 11:10:00,0.0,3.10464310646057
2018-02-20 11:20:00,50.3830604553222,3.07359504699707
2018-02-20 11:30:00,104.536499023437,3.85326099395751
2018-02-20 11:40:00,173.661300659179,4.38966798782348
2018-02-20 11:50:00,277.372985839843,5.17744779586791
2018-02-20 12:00:00,442.651214599609,5.7189579010009695
2018-02-20 12:10:00,464.613891601562,5.73794078826904
2018-02-20 12:20:00,330.19390869140597,5.22729015350341
2018-02-20 12:30:00,301.003509521484,5.04218292236328
2018-02-20 12:40:00,426.784484863281,5.792178153991691
2018-02-20 12:50:00,365.944396972656,5.61485195159912
2018-02-20 13:00:00,176.328201293945,4.53923177719116
2018-02-20 13:10:00,173.345504760742,4.478556156158441
2018-02-20 13:20:00,176.993194580078,4.556243896484371
2018-02-20 13:30:00,230.024002075195,4.87299680709838
2018-02-20 13:40:00,172.128997802734,4.52905988693237
2018-02-20 13:50:00,172.76770019531202,4.39005804061889
2018-02-20 14:00:00,132.625396728515,4.07358694076538
2018-02-20 14:10:00,263.737487792968,4.7196979522705
2018-02-20 14:20:00,306.140014648437,4.67561817169189
2018-02-20 14:30:00,178.979598999023,3.8955430984497004
2018-02-20 14:40:00,233.882400512695,4.5820608139038
2018-02-20 14:50:00,107.06729888916,3.76853704452514
2018-02-20 15:00:00,121.77539825439399,3.5956749916076602
2018-02-20 15:10:00,59.718658447265604,3.3253309726715
2018-02-20 15:20:00,75.4045028686523,3.3804490566253595
2018-02-20 15:30:00,103.08270263671801,3.49060606956481
2018-02-20 15:40:00,32.5314598083496,3.0904560089111297
2018-02-20 15:50:00,89.4656524658203,3.6231620311737003
2018-02-20 16:00:00,204.656799316406,4.55841588973999
2018-02-20 16:10:00,248.15950012207,4.8411741256713805
2018-02-20 16:20:00,213.40859985351503,4.9974608421325595
2018-02-20 16:30:00,124.18309783935499,4.2914080619812
2018-02-20 16:40:00,50.640720367431605,3.64455103874206
2018-02-20 16:50:00,87.2630996704101,4.081982135772701
2018-02-20 17:00:00,77.1187362670898,3.87199091911315
2018-02-20 17:10:00,20.6984691619873,3.38866209983825
2018-02-20 17:20:00,11.4750604629516,2.6424970626831
2018-02-20 17:30:00,1.9343969821929898,2.5453128814697203
2018-02-20 17:40:00,11.6660003662109,3.18058395385742
2018-02-20 17:50:00,3.2403349876403795,2.39383602142333
2018-02-20 18:00:00,-0.158200100064278,2.04515099525451
2018-02-20 18:10:00,0.0,1.8966770172119098
2018-02-20 18:20:00,0.0,1.92385900020599
2018-02-20 18:30:00,0.0,2.47429394721984
2018-02-20 18:40:00,0.0,3.04499197006225
2018-02-20 18:50:00,0.0,2.57292199134826
2018-02-20 19:00:00,0.0,2.12438702583312
2018-02-20 19:10:00,0.0,1.62559902667999
2018-02-20 19:20:00,0.0,1.62964904308319
2018-02-20 19:30:00,0.0,2.00855898857116
2018-02-20 19:40:00,0.0,2.2653350830078103
2018-02-20 19:50:00,0.0,2.93845796585083
2018-02-20 20:00:00,0.0,3.43088293075561
2018-02-20 20:10:00,1.5073330402374199,2.6972079277038503
2018-02-20 20:20:00,3.44526600837707,2.92674303054809
2018-02-20 20:30:00,-2.47140502929687,3.06995296478271
2018-02-20 20:40:00,0.0,2.3559410572052
2018-02-20 20:50:00,0.0,2.39634799957275
2018-02-20 21:00:00,0.0,2.42669510841369
2018-02-20 21:10:00,0.0,2.7135329246520903
2018-02-20 21:20:00,0.0,2.8354470729827796
2018-02-20 21:30:00,24.1281204223632,3.71876001358032
2018-02-20 21:40:00,30.994899749755803,3.52462601661682
2018-02-20 21:50:00,-0.4223347902297971,2.5087940692901602
2018-02-20 22:00:00,0.0,3.3596820831298797
2018-02-20 22:10:00,0.0,2.20386600494384
2018-02-20 22:20:00,0.0,2.38787293434143
2018-02-20 22:30:00,0.0,2.22416591644287
2018-02-20 22:40:00,0.0,2.2549619674682595
2018-02-20 22:50:00,0.0,2.42468810081481
2018-02-20 23:00:00,0.0,2.14615702629089
2018-02-20 23:10:00,0.0,2.19185996055603
2018-02-20 23:20:00,0.0,2.93085503578186
2018-02-20 23:30:00,11.028429985046301,3.0755128860473597
2018-02-20 23:40:00,-0.0404667295515537,2.17608404159545
2018-02-20 23:50:00,0.0,2.2956850528717
2018-02-21 00:00:00,0.0,2.6288700103759703
2018-02-21 00:10:00,84.10093688964841,4.18865013122558
2018-02-21 00:20:00,14.955340385437,2.8837249279022203
2018-02-21 00:30:00,0.0,2.08666896820068
2018-02-21 00:40:00,0.0,2.68248510360717
2018-02-21 00:50:00,0.0,2.6216421127319305
2018-02-21 01:00:00,0.0,2.69633197784423
2018-02-21 01:10:00,92.34060668945308,4.13716077804565
2018-02-21 01:20:00,117.62840270996,3.80201196670532
2018-02-21 01:30:00,137.254501342773,4.01774406433105
2018-02-21 01:40:00,41.7513198852539,3.1606619358062704
2018-02-21 01:50:00,41.39400100708,3.07804703712463
2018-02-21 02:00:00,3.07906699180603,2.30421900749206
2018-02-21 02:10:00,4.87327718734741,2.5578010082244798
2018-02-21 02:20:00,-0.349532395601273,2.84892201423645
2018-02-21 02:30:00,0.0,3.03565907478332
2018-02-21 02:40:00,0.0,3.1298270225524902
2018-02-21 02:50:00,0.0,3.0456540584564196
2018-02-21 03:00:00,0.0,2.6201789379119798
2018-02-21 03:10:00,0.0,2.9837810993194505
2018-02-21 03:20:00,0.0,2.8607940673828103
2018-02-21 03:30:00,2.97673201560974,3.35355496406555
2018-02-21 03:40:00,0.0,2.45191001892089
2018-02-21 03:50:00,0.0,2.44326591491699
2018-02-21 04:00:00,0.0,1.97712695598602
2018-02-21 04:10:00,0.0,1.74788403511047
2018-02-21 04:20:00,0.0,1.88384401798248
2018-02-21 04:30:00,0.0,1.77960801124572
2018-02-21 04:40:00,0.0,2.72947788238525
2018-02-21 04:50:00,0.0,2.8283040523529
2018-02-21 05:00:00,0.0,2.338299036026
2018-02-21 05:10:00,0.0,2.2828149795532204
2018-02-21 05:20:00,0.0,2.2748448848724303
2018-02-21 05:30:00,0.0,3.42883801460266
2018-02-21 05:40:00,2.54266500473022,2.7741219997406
2018-02-21 05:50:00,0.0,1.3854659795761102
2018-02-21 06:00:00,0.0,1.94613194465637
2018-02-21 06:10:00,0.0,2.3850860595703103
2018-02-21 06:20:00,0.0,2.2729659080505296
2018-02-21 06:30:00,0.0,2.19058609008789
2018-02-21 06:40:00,0.0,3.1449949741363503
2018-02-21 06:50:00,0.0,2.7805330753326403
2018-02-21 07:00:00,0.0,2.43893408775329
2018-02-21 07:10:00,0.0,2.01756405830383
2018-02-21 07:20:00,0.0,2.07877802848815
2018-02-21 07:30:00,0.0,3.2317988872528
2018-02-21 07:40:00,0.0,3.32579207420349
2018-02-21 07:50:00,0.0,2.9494020938873198
2018-02-21 08:00:00,0.0,2.23632788658142
2018-02-21 08:10:00,0.0,1.26035499572753
2018-02-21 08:20:00,0.0,1.70433104038238
2018-02-21 08:30:00,0.0,1.70864295959472
2018-02-21 08:40:00,0.0,0.906116425991058
2018-02-21 08:50:00,0.0,1.12303400039672
2018-02-21 09:00:00,0.0,1.0663629770278902
2018-02-21 09:10:00,0.0,1.4042890071868799
2018-02-21 09:20:00,0.0,0.772847115993499
2018-02-21 09:30:00,0.0,0.7207440137863149
2018-02-21 09:40:00,0.0,0.777844488620758
2018-02-21 09:50:00,0.0,1.1970189809799099
2018-02-21 10:00:00,0.0,1.19273698329925
2018-02-21 10:10:00,0.0,1.53355300426483
2018-02-21 10:20:00,0.0,2.02852392196655
2018-02-21 10:30:00,0.0,2.0115370750427197
2018-02-21 10:40:00,0.0,1.62838697433471
2018-02-21 10:50:00,0.0,1.3358589410781798
2018-02-21 11:00:00,0.0,1.59537601470947
2018-02-21 11:10:00,0.0,1.69444000720977
2018-02-21 11:20:00,0.0,2.1887359619140603
2018-02-21 11:30:00,0.0,1.85268497467041
2018-02-21 11:40:00,0.0,1.7507619857788
2018-02-21 11:50:00,0.0,1.8184640407562198
2018-02-21 12:00:00,0.0,2.14344406127929
2018-02-21 12:10:00,0.0,2.97473502159118
2018-02-21 12:20:00,0.0,2.88850808143615
2018-02-21 12:30:00,0.0,2.24141907691955
2018-02-21 12:40:00,0.0,2.36895608901977
2018-02-21 12:50:00,0.0,2.3794391155242898
2018-02-21 13:00:00,0.0,2.13007307052612
2018-02-21 13:10:00,0.0,2.8904950618743803
2018-02-21 13:20:00,0.0,3.0821878910064604
2018-02-21 13:30:00,0.0,3.82898497581481
2018-02-21 13:40:00,0.0,3.80083990097045
2018-02-21 13:50:00,0.0,4.04276180267333
2018-02-21 14:00:00,0.0,4.75040102005004
2018-02-21 14:10:00,0.0,4.92773723602294
2018-02-21 14:20:00,0.0,4.867344856262201
2018-02-21 14:30:00,3.6839370727538996,3.0205740928649902
2018-02-21 14:40:00,15.7250003814697,3.24866604804992
2018-02-21 14:50:00,-0.11606690287589999,2.6335570812225297
2018-02-21 15:00:00,0.0,2.1846010684967
2018-02-21 15:10:00,0.0,2.56965398788452
2018-02-21 15:20:00,0.0,2.59107303619384
2018-02-21 15:30:00,0.0,2.54104399681091
2018-02-21 15:40:00,0.0,2.58694791793823
2018-02-21 15:50:00,0.0,2.77995491027832
2018-02-21 16:00:00,0.0,2.90068507194519
2018-02-21 16:10:00,0.0,3.03295803070068
2018-02-21 16:20:00,0.0,3.2193839550018297
2018-02-21 16:30:00,0.0,3.4044449329376203
2018-02-21 16:40:00,88.60476684570308,3.47404599189758
2018-02-21 16:50:00,171.693801879882,3.57507705688476
2018-02-21 17:00:00,206.024093627929,3.99469804763793
2018-02-21 17:10:00,199.92170715332,3.7859499454498198
2018-02-21 17:20:00,196.517501831054,3.94790410995483
2018-02-21 17:30:00,309.213012695312,4.8020920753479
2018-02-21 17:40:00,420.974304199218,5.36227798461914
2018-02-21 17:50:00,429.02029418945295,5.66291284561157
2018-02-21 18:00:00,463.510101318359,5.772655963897701
2018-02-21 18:10:00,504.793701171875,6.09416484832763
2018-02-21 18:20:00,492.799987792968,5.927427768707269
2018-02-21 18:30:00,175.301803588867,3.9572579860687203
2018-02-21 18:40:00,192.063293457031,4.11950492858886
2018-02-21 18:50:00,257.142791748046,4.35632896423339
2018-02-21 19:00:00,172.98919677734298,3.92458701133728
2018-02-21 19:10:00,447.867889404296,5.35069704055786
2018-02-21 19:20:00,586.105407714843,5.83588409423828
2018-02-21 19:30:00,318.553985595703,4.660192012786861
2018-02-21 19:40:00,451.93460083007795,5.2403411865234295
2018-02-21 19:50:00,591.774475097656,6.11322689056396
2018-02-21 20:00:00,487.190887451171,5.6799030303955
2018-02-21 20:10:00,191.899307250976,3.9892489910125697
2018-02-21 20:20:00,199.82000732421798,3.96799898147583
2018-02-21 20:30:00,267.132690429687,4.46353912353515
2018-02-21 20:40:00,326.622894287109,4.67005491256713
2018-02-21 20:50:00,1021.38800048828,7.15037202835083
2018-02-21 21:00:00,1397.5810546875,8.15399646759033
2018-02-21 21:10:00,1562.1140136718698,8.43387699127197
2018-02-21 21:20:00,1598.94299316406,8.51191902160644
2018-02-21 21:30:00,1445.8239746093698,8.29109477996826
2018-02-21 21:40:00,1312.42504882812,7.875102043151849
2018-02-21 21:50:00,1724.06298828125,8.69489860534667
2018-02-21 22:00:00,1334.68298339843,7.861308097839349
2018-02-21 22:10:00,979.8455200195309,6.99259090423583
2018-02-21 22:20:00,1164.31201171875,7.46760702133178
2018-02-21 22:30:00,895.083129882812,6.770687103271481
2018-02-21 22:40:00,1605.92395019531,8.51901531219482
2018-02-21 22:50:00,792.819091796875,6.51587915420532
2018-02-21 23:00:00,880.2139282226559,6.9301252365112305
2018-02-21 23:10:00,921.8560180664059,6.99624586105346
2018-02-21 23:20:00,791.250427246093,6.8106570243835405
2018-02-21 23:30:00,891.070922851562,6.84575176239013
2018-02-21 23:40:00,1544.43994140625,8.12563514709472
2018-02-21 23:50:00,970.234802246093,7.051639080047599
2018-02-22 00:00:00,788.810302734375,6.767691135406491
2018-02-22 00:10:00,743.093872070312,6.72350597381591
2018-02-22 00:20:00,527.802429199218,6.2265830039978
2018-02-22 00:30:00,424.594085693359,5.743768215179441
2018-02-22 00:40:00,420.468200683593,5.79563379287719
2018-02-22 00:50:00,476.353698730468,5.92264699935913
2018-02-22 01:00:00,420.926696777343,5.54769277572631
2018-02-22 01:10:00,386.554901123046,5.62239217758178
2018-02-22 01:20:00,332.803985595703,5.11358594894409
2018-02-22 01:30:00,255.73899841308497,4.670774936676019
2018-02-22 01:40:00,179.450897216796,4.31876420974731
2018-02-22 01:50:00,226.210494995117,4.824923992156981
2018-02-22 02:00:00,208.98260498046798,4.58991289138793
2018-02-22 02:10:00,153.304901123046,4.25679206848144
2018-02-22 02:20:00,222.71719360351503,4.80507898330688
2018-02-22 02:30:00,299.61700439453097,4.92852306365966
2018-02-22 02:40:00,393.034088134765,5.23958683013916
2018-02-22 02:50:00,563.2960205078119,5.75267219543457
2018-02-22 03:00:00,782.4749145507809,6.4865570068359295
2018-02-22 03:10:00,797.394470214843,6.716791152954099
2018-02-22 03:20:00,779.7188110351559,6.6850447654724094
2018-02-22 03:30:00,777.5452270507809,6.68567609786987
2018-02-22 03:40:00,893.110229492187,7.024538993835441
2018-02-22 03:50:00,548.7376708984369,5.95992612838745
2018-02-22 04:00:00,199.89729309082,4.80753898620605
2018-02-22 04:10:00,317.69009399414,5.26897192001342
2018-02-22 04:20:00,703.638122558593,6.539268016815179
2018-02-22 04:30:00,806.701904296875,6.652060031890861
2018-02-22 04:40:00,1176.2490234375,7.373991966247551
2018-02-22 04:50:00,1135.50903320312,7.21899080276489
2018-02-22 05:00:00,1209.10998535156,7.41044092178344
2018-02-22 05:10:00,979.254516601562,7.03643083572387
2018-02-22 05:20:00,676.427673339843,6.232261180877679
2018-02-22 05:30:00,648.39599609375,6.13877010345458
2018-02-22 05:40:00,917.2149047851559,6.917027950286861
2018-02-22 05:50:00,629.240173339843,7.852845191955559
2018-02-22 06:00:00,0.0,8.65524196624755
2018-02-22 06:10:00,0.0,5.78669595718383
2018-02-22 06:20:00,0.0,5.09442806243896
2018-02-22 06:30:00,0.0,5.78935813903808
2018-02-22 06:40:00,0.0,6.497676849365231
2018-02-22 06:50:00,0.0,7.60991382598876
2018-02-22 07:00:00,0.0,7.073454856872551
2018-02-22 07:10:00,0.0,5.663127899169919
2018-02-22 07:20:00,0.0,7.0093488693237305
2018-02-22 07:30:00,0.0,6.72246217727661
2018-02-22 07:40:00,0.0,8.11681175231933
2018-02-22 07:50:00,0.0,8.40167808532714
2018-02-22 08:00:00,0.0,8.33422660827636
2018-02-22 08:10:00,0.0,7.90447902679443
2018-02-22 08:20:00,0.0,7.74569177627563
2018-02-22 08:30:00,0.0,8.599789619445799
2018-02-22 08:40:00,0.0,7.695840835571281
2018-02-22 08:50:00,0.0,7.6291351318359295
2018-02-22 09:00:00,0.0,7.831132888793941
2018-02-22 09:10:00,0.0,8.19648838043212
2018-02-22 09:20:00,0.0,6.782310962676999
2018-02-22 09:30:00,0.0,7.222057819366451
2018-02-22 09:40:00,0.0,9.77051544189453
2018-02-22 09:50:00,0.0,9.2883825302124
2018-02-22 10:00:00,0.0,8.25452804565429
2018-02-22 10:10:00,0.0,10.4705696105957
2018-02-22 10:20:00,0.0,10.915069580078098
2018-02-22 10:30:00,0.0,9.34134483337402
2018-02-22 10:40:00,0.0,9.274483680725089
2018-02-22 10:50:00,0.0,9.26838207244873
2018-02-22 11:00:00,0.0,9.96525764465332
2018-02-22 11:10:00,0.0,9.957784652709961
2018-02-22 11:20:00,0.0,10.5667896270751
2018-02-22 11:30:00,0.0,9.28507614135742
2018-02-22 11:40:00,0.0,9.150935173034659
2018-02-22 11:50:00,0.0,8.38764762878417
2018-02-22 12:00:00,0.0,7.524355888366691
2018-02-22 12:10:00,0.0,7.3926091194152805
2018-02-22 12:20:00,0.0,8.55043029785156
2018-02-22 12:30:00,0.0,8.560182571411131
2018-02-22 12:40:00,0.0,7.855206966400139
2018-02-22 12:50:00,0.0,7.950269222259519
2018-02-22 13:00:00,0.0,7.33333396911621
2018-02-22 13:10:00,0.0,6.262341976165769
2018-02-22 13:20:00,0.0,6.31088209152221
2018-02-22 13:30:00,0.0,7.94405508041381
2018-02-22 13:40:00,0.0,7.09154415130615
2018-02-22 13:50:00,0.0,6.4460911750793395
2018-02-22 14:00:00,0.0,5.1641550064086905
2018-02-22 14:10:00,0.0,4.36360692977905
2018-02-22 14:20:00,0.0,4.3645310401916495
2018-02-22 14:30:00,29.636899948120103,3.76675701141357
2018-02-22 14:40:00,47.286880493164,3.8067049980163503
2018-02-22 14:50:00,-0.242200002074242,2.3658399581909104
2018-02-22 15:00:00,0.0,2.630047082901
2018-02-22 15:10:00,0.0,2.1174240112304603
2018-02-22 15:20:00,0.0,2.6204171180725
2018-02-22 15:30:00,0.0,3.3224670886993395
2018-02-22 15:40:00,46.021358489990206,3.3389849662780695
2018-02-22 15:50:00,0.0,2.6492249965667702
2018-02-22 16:00:00,0.0,3.1758210659027006
2018-02-22 16:10:00,0.0,2.62966895103454
2018-02-22 16:20:00,36.2312889099121,3.9513719081878595
2018-02-22 16:30:00,2.1022689342498704,3.39594411849975
2018-02-22 16:40:00,14.3308801651,3.64369392395019
2018-02-22 16:50:00,15.7114200592041,3.4212179183959903
2018-02-22 17:00:00,0.0,2.94406294822692
2018-02-22 17:10:00,0.0,2.52057790756225
2018-02-22 17:20:00,0.0,2.97089791297912
2018-02-22 17:30:00,0.0,1.68253195285797
2018-02-22 17:40:00,0.0,1.4945880174636799
2018-02-22 17:50:00,0.0,0.9418848156929008
2018-02-22 18:00:00,0.0,0.535150706768035
2018-02-22 18:10:00,0.0,0.8787903785705559
2018-02-22 18:20:00,0.0,0.609763085842132
2018-02-22 18:30:00,0.0,1.55734205245971
2018-02-22 18:40:00,0.0,1.5024529695510802
2018-02-22 18:50:00,0.0,1.31887400150299
2018-02-22 19:00:00,0.0,1.0136489868164
2018-02-22 19:10:00,0.0,0.7845187187194821
2018-02-22 19:20:00,0.0,0.6806468963623039
2018-02-22 19:30:00,0.0,1.96544301509857
2018-02-22 19:40:00,0.0,1.5525380373001
2018-02-22 19:50:00,0.0,2.0173149108886697
2018-02-22 20:00:00,0.0,2.26616501808166
2018-02-22 20:10:00,0.0,2.1951620578765803
2018-02-22 20:20:00,0.0,2.71810102462768
2018-02-22 20:30:00,0.0,2.61882591247558
2018-02-22 20:40:00,0.0,2.32461094856262
2018-02-22 20:50:00,0.0,2.63696599006652
2018-02-22 21:00:00,0.0,1.00994801521301
2018-02-22 21:10:00,0.0,0.42244690656662004
2018-02-22 21:20:00,0.0,0.689162015914916
2018-02-22 21:30:00,0.0,0.48362541198730497
2018-02-22 21:40:00,0.0,0.748221278190612
2018-02-22 21:50:00,0.0,1.05787801742553
2018-02-22 22:00:00,0.0,0.767047882080078
2018-02-22 22:10:00,0.0,1.3854639530181798
2018-02-22 22:20:00,0.0,1.3772950172424299
2018-02-22 22:30:00,0.0,2.23182106018066
2018-02-22 22:40:00,0.0,2.48873591423034
2018-02-22 22:50:00,0.0,2.09496593475341
2018-02-22 23:00:00,0.0,1.70511901378631
2018-02-22 23:10:00,0.0,1.87773394584655
2018-02-22 23:20:00,0.0,1.61332404613494
2018-02-22 23:30:00,0.0,1.3645720481872499
2018-02-22 23:40:00,0.0,1.4588019847869798
2018-02-22 23:50:00,0.0,1.77444803714752
2018-02-23 00:00:00,0.0,1.99777901172637
2018-02-23 00:10:00,0.0,2.5842900276183998
2018-02-23 00:20:00,0.0,2.51244211196899
2018-02-23 00:30:00,0.0,2.8566670417785605
2018-02-23 00:40:00,0.0,3.4716579914093
2018-02-23 00:50:00,0.0,2.91490888595581
2018-02-23 01:00:00,0.0,2.78728199005126
2018-02-23 01:10:00,0.0,2.77177309989929
2018-02-23 01:20:00,0.0,3.33350110054016
2018-02-23 01:30:00,10.528550148010199,3.2546401023864706
2018-02-23 01:40:00,66.2908630371093,3.87101697921752
2018-02-23 01:50:00,38.0297088623046,3.53432393074035
2018-02-23 02:00:00,156.24119567871,4.4253420829772905
2018-02-23 02:10:00,208.65010070800702,4.64054298400878
2018-02-23 02:20:00,127.300498962402,4.15008401870727
2018-02-23 02:30:00,118.725700378417,4.24997091293334
2018-02-23 02:40:00,153.73229980468702,4.48000621795654
2018-02-23 02:50:00,147.95230102539,4.3195629119873
2018-02-23 03:00:00,213.407806396484,4.7549109458923295
2018-02-23 03:10:00,299.60009765625,5.05247402191162
2018-02-23 03:20:00,436.846496582031,5.64769697189331
2018-02-23 03:30:00,680.984375,6.35302305221557
2018-02-23 03:40:00,1008.59698486328,6.96127891540527
2018-02-23 03:50:00,1086.92395019531,7.14613723754882
2018-02-23 04:00:00,1050.82299804687,7.074453830718991
2018-02-23 04:10:00,1110.73706054687,7.145439147949211
2018-02-23 04:20:00,1166.15295410156,7.27285003662109
2018-02-23 04:30:00,1299.14904785156,7.4823899269104
2018-02-23 04:40:00,1438.4250488281198,7.77437400817871
2018-02-23 04:50:00,1455.8509521484302,7.78754091262817
2018-02-23 05:00:00,1274.97705078125,7.55934190750122
2018-02-23 05:10:00,1134.1240234375,7.25287294387817
2018-02-23 05:20:00,1123.76403808593,7.26331901550292
2018-02-23 05:30:00,1110.833984375,7.18691682815551
2018-02-23 05:40:00,1069.92700195312,7.12526082992553
2018-02-23 05:50:00,1074.91101074218,7.00490379333496
2018-02-23 06:00:00,449.65969848632795,6.82922601699829
2018-02-23 06:10:00,0.0,7.2895369529724094
2018-02-23 06:20:00,0.0,8.25947570800781
2018-02-23 06:30:00,0.0,9.11532497406005
2018-02-23 06:40:00,0.0,9.17297935485839
2018-02-23 06:50:00,0.0,7.867033958435051
2018-02-23 07:00:00,0.0,8.71722316741943
2018-02-23 07:10:00,0.0,8.38848781585693
2018-02-23 07:20:00,0.0,10.151209831237699
2018-02-23 07:30:00,0.0,10.4048099517822
2018-02-23 07:40:00,0.0,9.65400600433349
2018-02-23 07:50:00,0.0,9.740303993225089
2018-02-23 08:00:00,0.0,9.58375072479248
2018-02-23 08:10:00,0.0,8.92534065246582
2018-02-23 08:20:00,0.0,7.8662691116333
2018-02-23 08:30:00,0.0,6.68625879287719
2018-02-23 08:40:00,0.0,8.24408435821533
2018-02-23 08:50:00,0.0,10.515600204467699
2018-02-23 09:00:00,0.0,9.97726821899414
2018-02-23 09:10:00,0.0,8.01685047149658
2018-02-23 09:20:00,0.0,8.433423042297362
2018-02-23 09:30:00,0.0,8.74475765228271
2018-02-23 09:40:00,0.0,10.3921203613281
2018-02-23 09:50:00,0.0,9.33118152618408
2018-02-23 10:00:00,0.0,9.918269157409659
2018-02-23 10:10:00,0.0,10.138190269470199
2018-02-23 10:20:00,0.0,11.0268497467041
2018-02-23 10:30:00,0.0,11.416029930114698
