,LV ActivePower (kW),Wind Speed (m/s)
2018-02-23 10:40:00,0.0,11.1864900588989
2018-02-23 10:50:00,0.0,10.643600463867099
2018-02-23 11:00:00,0.0,10.6220397949218
2018-02-23 11:10:00,0.0,10.4319400787353
2018-02-23 11:20:00,0.0,10.3797397613525
2018-02-23 11:30:00,0.0,10.7505598068237
2018-02-23 11:40:00,0.0,10.0161695480346
2018-02-23 11:50:00,0.0,11.2895202636718
2018-02-23 12:00:00,0.0,10.8421802520751
2018-02-23 12:10:00,0.0,10.4089097976684
2018-02-23 12:20:00,0.0,10.779640197753901
2018-02-23 12:30:00,0.0,7.862786769866941
2018-02-23 12:40:00,0.0,8.44081020355224
2018-02-23 12:50:00,0.0,9.72193622589111
2018-02-23 13:00:00,0.0,9.19078159332275
2018-02-23 13:10:00,0.0,8.88203430175781
2018-02-23 13:20:00,0.0,9.38154983520507
2018-02-23 13:30:00,0.0,9.442001342773429
2018-02-23 13:40:00,0.0,9.06320285797119
2018-02-23 13:50:00,0.0,9.125447273254391
2018-02-23 14:00:00,0.0,9.31952667236328
2018-02-23 14:10:00,0.0,9.31567955017089
2018-02-23 14:20:00,0.0,8.914631843566891
2018-02-23 14:30:00,2083.44311523437,10.5384998321533
2018-02-23 14:40:00,2575.9580078125,9.807971000671381
2018-02-23 14:50:00,2551.05200195312,9.849424362182608
2018-02-23 15:00:00,2760.81494140625,10.359829902648901
2018-02-23 15:10:00,2846.462890625,10.3687000274658
2018-02-23 15:20:00,2517.44799804687,9.77962493896484
2018-02-23 15:30:00,2742.7119140625,10.137550354003901
2018-02-23 15:40:00,2717.17797851562,10.2204999923706
2018-02-23 15:50:00,2456.4599609375,9.60230255126953
2018-02-23 16:00:00,2615.88403320312,9.93896484375
2018-02-23 16:10:00,3105.73999023437,11.154580116271902
2018-02-23 16:20:00,3224.9970703125,11.6521596908569
2018-02-23 16:30:00,3301.86303710937,11.7702198028564
2018-02-23 16:40:00,2740.50708007812,10.390850067138599
2018-02-23 16:50:00,2475.85693359375,9.886293411254881
2018-02-23 17:00:00,2066.30102539062,9.07808208465576
2018-02-23 17:10:00,1856.54602050781,8.61712265014648
2018-02-23 17:20:00,2120.46997070312,8.998923301696768
2018-02-23 17:30:00,1941.13195800781,8.729782104492179
2018-02-23 17:40:00,2189.26489257812,9.17455291748046
2018-02-23 17:50:00,2398.37109375,9.69715595245361
2018-02-23 18:00:00,2333.98095703125,9.48946380615234
2018-02-23 18:10:00,2299.59912109375,9.36713409423828
2018-02-23 18:20:00,2231.56494140625,9.29049587249755
2018-02-23 18:30:00,2224.72705078125,9.37046909332275
2018-02-23 18:40:00,2182.23291015625,9.28551387786865
2018-02-23 18:50:00,2012.35705566406,8.88868904113769
2018-02-23 19:00:00,1822.58898925781,8.54860687255859
2018-02-23 19:10:00,1483.39697265625,8.051142692565909
2018-02-23 19:20:00,1322.47998046875,7.616436004638669
2018-02-23 19:30:00,1333.626953125,7.729550838470451
2018-02-23 19:40:00,896.138610839843,6.54526615142822
2018-02-23 19:50:00,977.347412109375,6.94213581085205
2018-02-23 20:00:00,1650.7659912109302,8.40157318115234
2018-02-23 20:10:00,1390.6979980468698,7.89191484451293
2018-02-23 20:20:00,1130.46704101562,7.31612110137939
2018-02-23 20:30:00,1142.98999023437,7.42306900024414
2018-02-23 20:40:00,1129.64599609375,7.33592891693115
2018-02-23 20:50:00,1036.69702148437,7.172873973846429
2018-02-23 21:00:00,1147.09594726562,7.353030204772941
2018-02-23 21:10:00,1245.24194335937,7.6133527755737305
2018-02-23 21:20:00,1613.27001953125,8.21507167816162
2018-02-23 21:30:00,1430.2459716796802,7.919127941131589
2018-02-23 21:40:00,1113.00402832031,7.309452056884759
2018-02-23 21:50:00,1276.78698730468,7.6388859748840305
2018-02-23 22:00:00,1590.2679443359302,8.18389797210693
2018-02-23 22:10:00,1585.9530029296802,8.15551662445068
2018-02-23 22:20:00,1745.83996582031,8.48437404632568
2018-02-23 22:30:00,1618.00305175781,8.29240703582763
2018-02-23 22:40:00,2039.0570068359302,9.02255153656005
2018-02-23 22:50:00,2050.26904296875,9.07323837280273
2018-02-23 23:00:00,2081.09301757812,9.21033954620361
2018-02-23 23:10:00,1971.5319824218698,8.89242362976074
2018-02-23 23:20:00,1311.77404785156,7.604771137237541
2018-02-23 23:30:00,1269.36901855468,7.57575321197509
2018-02-23 23:40:00,1004.89501953125,7.05760478973388
2018-02-23 23:50:00,945.9409790039059,6.93332910537719
2018-02-24 00:00:00,961.980224609375,7.00228118896484
2018-02-24 00:10:00,1089.21496582031,7.30186176300048
2018-02-24 00:20:00,766.49951171875,6.4945650100708
2018-02-24 00:30:00,883.3875122070309,6.733890056610099
2018-02-24 00:40:00,945.5339965820309,6.92253017425537
2018-02-24 00:50:00,1298.5849609375,7.69133520126342
2018-02-24 01:00:00,1606.2189941406198,8.23105812072753
2018-02-24 01:10:00,1661.0340576171802,8.3335485458374
2018-02-24 01:20:00,1224.13696289062,7.35713720321655
2018-02-24 01:30:00,1021.8740234375,7.0256662368774405
2018-02-24 01:40:00,1189.208984375,7.51759719848632
2018-02-24 01:50:00,1385.18798828125,7.846796035766599
2018-02-24 02:00:00,1341.93798828125,7.7655091285705495
2018-02-24 02:10:00,1392.8449707031198,7.87067079544067
2018-02-24 02:20:00,1179.291015625,7.42843103408813
2018-02-24 02:30:00,1022.90997314453,7.14602994918823
2018-02-24 02:40:00,672.108703613281,6.3235740661621
2018-02-24 02:50:00,607.5574951171869,6.09182882308959
2018-02-24 03:00:00,624.415771484375,6.2118778228759695
2018-02-24 03:10:00,611.1614990234369,6.12697601318359
2018-02-24 03:20:00,584.298828125,6.045268058776849
2018-02-24 03:30:00,508.172607421875,5.8622927665710405
2018-02-24 03:40:00,433.0537109375,5.56549596786499
2018-02-24 03:50:00,387.389709472656,5.24164009094238
2018-02-24 04:00:00,799.194091796875,6.7604007720947195
2018-02-24 04:10:00,771.869506835937,6.198423862457269
2018-02-24 04:20:00,916.611083984375,6.70902490615844
2018-02-24 04:30:00,567.563903808593,5.55277299880981
2018-02-24 04:40:00,216.94270324707,3.96675992012023
2018-02-24 04:50:00,150.417404174804,3.6570360660552903
2018-02-24 05:00:00,169.194107055664,3.92728996276855
2018-02-24 05:10:00,158.134201049804,3.86245703697204
2018-02-24 05:20:00,155.302597045898,3.8096649646758998
2018-02-24 05:30:00,5.981334209442131,3.6213738918304403
2018-02-24 05:40:00,33.6978111267089,4.01453113555908
2018-02-24 05:50:00,0.0,4.02212715148925
2018-02-24 06:00:00,0.0,4.71355199813842
2018-02-24 06:10:00,0.0,3.0083999633788996
2018-02-24 06:20:00,0.0,3.4530699253082204
2018-02-24 06:30:00,0.0,2.08708596229553
2018-02-24 06:40:00,0.0,2.1183409690856903
2018-02-24 06:50:00,0.0,3.16586995124816
2018-02-24 07:00:00,0.0,2.6214931011199902
2018-02-24 07:10:00,0.0,1.50792598724365
2018-02-24 07:20:00,0.0,0.696677327156066
2018-02-24 07:30:00,0.0,0.6353253722190849
2018-02-24 07:40:00,0.0,1.03696501255035
2018-02-24 07:50:00,0.0,1.28778302669525
2018-02-24 08:00:00,0.0,1.52265894412994
2018-02-24 08:10:00,0.0,2.10219311714172
2018-02-24 08:20:00,0.0,2.74966788291931
2018-02-24 08:30:00,0.0,2.3916349411010698
2018-02-24 08:40:00,0.0,1.43078804016113
2018-02-24 08:50:00,0.0,1.0571370124816801
2018-02-24 09:00:00,0.0,2.1854400634765603
2018-02-24 09:10:00,0.0,2.84685111045837
2018-02-24 09:20:00,0.0,3.18647193908691
2018-02-24 09:30:00,0.0,2.78187489509582
2018-02-24 09:40:00,0.0,2.4918589591979905
2018-02-24 09:50:00,0.0,2.30027794837951
2018-02-24 10:00:00,0.0,1.91686797142028
2018-02-24 10:10:00,0.0,2.8854010105133
2018-02-24 10:20:00,0.0,2.44019603729248
2018-02-24 10:30:00,0.0,2.3331489562988197
2018-02-24 10:40:00,0.0,2.42857098579406
2018-02-24 10:50:00,0.0,2.49625706672668
2018-02-24 11:00:00,0.0,2.2262580394744798
2018-02-24 11:10:00,0.0,2.23310303688049
2018-02-24 11:20:00,0.0,1.42808902263641
2018-02-24 11:30:00,0.0,1.60704100131988
2018-02-24 11:40:00,0.0,1.65954995155334
2018-02-24 11:50:00,0.0,1.73684298992156
2018-02-24 12:00:00,0.0,1.96967804431915
2018-02-24 12:10:00,0.0,2.12835788726806
2018-02-24 12:20:00,0.0,3.5210590362548797
2018-02-24 12:30:00,0.0,2.4166250228881805
2018-02-24 12:40:00,58.106128692626896,3.42523193359375
2018-02-24 12:50:00,36.5339698791503,3.3079149723052903
2018-02-24 13:00:00,7.12312698364257,2.84040093421936
2018-02-24 13:10:00,39.8229904174804,3.20842003822326
2018-02-24 13:20:00,3.47220206260681,2.5545949935913
2018-02-24 13:30:00,34.868408203125,3.14777398109436
2018-02-24 13:40:00,140.108505249023,4.22104310989379
2018-02-24 13:50:00,356.682586669921,5.49462890625
2018-02-24 14:00:00,664.112121582031,6.48986721038818
2018-02-24 14:10:00,426.000793457031,5.86881589889526
2018-02-24 14:20:00,318.822204589843,5.38355207443237
2018-02-24 14:30:00,278.974304199218,5.1580867767333896
2018-02-24 14:40:00,292.718292236328,5.02643108367919
2018-02-24 14:50:00,286.782012939453,5.3485050201416
2018-02-24 15:00:00,328.158599853515,5.34139490127563
2018-02-24 15:10:00,278.220489501953,5.20796012878417
2018-02-24 15:20:00,249.83459472656202,5.1127610206604
2018-02-24 15:30:00,25.4904098510742,2.7975800037383998
2018-02-24 15:40:00,156.901901245117,4.371891021728509
2018-02-24 15:50:00,260.802093505859,5.11439990997314
2018-02-24 16:00:00,477.315612792968,6.09262323379516
2018-02-24 16:10:00,685.405578613281,6.42827320098876
2018-02-24 16:20:00,798.4749145507809,6.38973712921142
2018-02-24 16:30:00,683.1632080078119,6.342218875885
2018-02-24 16:40:00,1102.87902832031,7.19262504577636
2018-02-24 16:50:00,917.45361328125,6.59594202041625
2018-02-24 17:00:00,532.745178222656,5.836540222167961
2018-02-24 17:10:00,635.303894042968,6.318941116333
2018-02-24 17:20:00,796.933715820312,6.55584287643432
2018-02-24 17:30:00,1377.1149902343698,7.5319099426269505
2018-02-24 17:40:00,1559.5999755859302,8.05041122436523
2018-02-24 17:50:00,1487.98303222656,7.922589778900139
2018-02-24 18:00:00,1407.4279785156198,7.704582214355461
2018-02-24 18:10:00,1781.06896972656,8.18844032287597
2018-02-24 18:20:00,1826.97705078125,8.35083770751953
2018-02-24 18:30:00,1646.1419677734302,8.09173202514648
2018-02-24 18:40:00,1242.79296875,7.3984842300415
2018-02-24 18:50:00,1107.08203125,7.06972122192382
2018-02-24 19:00:00,960.7294921875,6.73807096481323
2018-02-24 19:10:00,884.068115234375,6.63574886322021
2018-02-24 19:20:00,819.1782836914059,6.48751306533813
2018-02-24 19:30:00,887.0388793945309,6.62447690963745
2018-02-24 19:40:00,836.8574829101559,6.593101978301999
2018-02-24 19:50:00,809.910522460937,6.5563530921936
2018-02-24 20:00:00,899.999877929687,6.772778034210201
2018-02-24 20:10:00,1058.73706054687,7.04332685470581
2018-02-24 20:20:00,1168.82995605468,7.29939794540405
2018-02-24 20:30:00,1197.68505859375,7.32572317123413
2018-02-24 20:40:00,1182.41003417968,7.31915521621704
2018-02-24 20:50:00,1120.53601074218,7.13399314880371
2018-02-24 21:00:00,1145.06994628906,7.203616142272941
2018-02-24 21:10:00,1145.01599121093,7.20735502243041
2018-02-24 21:20:00,1184.44995117187,6.87769317626953
2018-02-24 21:30:00,1035.57702636718,6.624035835266111
2018-02-24 21:40:00,767.6187133789059,5.860006809234611
2018-02-24 21:50:00,501.52810668945295,5.13601398468017
2018-02-24 22:00:00,342.520111083984,4.62230491638183
2018-02-24 22:10:00,514.0499267578119,5.15227222442626
2018-02-24 22:20:00,669.1583251953119,5.57944917678833
2018-02-24 22:30:00,420.027893066406,5.07620096206665
2018-02-24 22:40:00,820.2830200195309,6.10407018661499
2018-02-24 22:50:00,1244.20703125,6.97468900680541
2018-02-24 23:00:00,1668.2469482421802,8.81840419769287
2018-02-24 23:10:00,1559.66796875,8.51426887512207
2018-02-24 23:20:00,1776.875,9.48787021636962
2018-02-24 23:30:00,1562.2170410156198,8.502784729003901
2018-02-24 23:40:00,1387.65197753906,8.08224487304687
2018-02-24 23:50:00,1658.85400390625,8.77423667907714
2018-02-25 00:00:00,1639.7869873046802,8.98053932189941
2018-02-25 00:10:00,1654.41796875,9.137244224548331
2018-02-25 00:20:00,1570.0310058593698,8.97421264648437
2018-02-25 00:30:00,1677.9549560546802,9.61182594299316
2018-02-25 00:40:00,1670.3509521484302,10.0842695236206
2018-02-25 00:50:00,1625.8929443359302,10.166310310363698
2018-02-25 01:00:00,1693.11096191406,11.016900062561
2018-02-25 01:10:00,1491.3659667968698,10.0770397186279
2018-02-25 01:20:00,1540.77294921875,10.630920410156198
2018-02-25 01:30:00,1199.75500488281,10.0555601119995
2018-02-25 01:40:00,963.6370239257809,9.55790138244628
2018-02-25 01:50:00,767.465026855468,9.18574333190917
2018-02-25 02:00:00,955.498718261718,10.0712203979492
2018-02-25 02:10:00,806.0999145507809,9.550818443298331
2018-02-25 02:20:00,621.405212402343,8.90982913970947
2018-02-25 02:30:00,426.65640258789,7.965918064117429
2018-02-25 02:40:00,482.13101196289,8.35511684417724
2018-02-25 02:50:00,550.097473144531,8.695285797119139
2018-02-25 03:00:00,683.75439453125,9.58423137664794
2018-02-25 03:10:00,651.3671875,9.75903224945068
2018-02-25 03:20:00,600.138977050781,10.136190414428699
2018-02-25 03:30:00,398.149108886718,8.96371269226074
2018-02-25 03:40:00,403.859588623046,9.12226963043212
2018-02-25 03:50:00,382.774505615234,9.36220932006835
2018-02-25 04:00:00,364.06689453125,9.06676864624023
2018-02-25 04:10:00,310.462310791015,8.10759258270263
2018-02-25 04:20:00,264.209808349609,7.094474792480461
2018-02-25 04:30:00,260.900299072265,6.86753511428833
2018-02-25 04:40:00,273.073211669921,7.72662782669067
2018-02-25 04:50:00,284.403411865234,8.55006504058837
2018-02-25 05:00:00,270.742706298828,8.437312126159659
2018-02-25 05:10:00,262.647888183593,8.447504997253409
2018-02-25 05:20:00,256.977294921875,8.685206413269041
2018-02-25 05:30:00,254.70210266113202,9.14708518981933
2018-02-25 05:40:00,205.235107421875,8.19988822937011
2018-02-25 05:50:00,208.559906005859,8.75545024871826
2018-02-25 06:00:00,209.83079528808497,9.22633743286132
2018-02-25 06:10:00,182.240798950195,9.076154708862301
2018-02-25 06:20:00,157.247604370117,9.004260063171381
2018-02-25 06:30:00,137.142807006835,9.20558166503906
2018-02-25 06:40:00,115.39129638671801,8.22101974487304
2018-02-25 06:50:00,105.62300109863199,8.24662971496582
2018-02-25 07:00:00,73.7011337280273,8.06493282318115
2018-02-25 07:10:00,48.452751159667905,7.670446872711179
2018-02-25 07:20:00,109.5166015625,8.30393505096435
2018-02-25 07:30:00,81.0000915527343,7.7318639755249
2018-02-25 07:40:00,61.8155517578125,7.678551197051999
2018-02-25 07:50:00,78.3866271972656,8.24515056610107
2018-02-25 08:00:00,92.6990737915039,8.866622924804679
2018-02-25 08:10:00,143.266906738281,10.8700799942016
2018-02-25 08:20:00,158.25830078125,10.4329299926757
2018-02-25 08:30:00,209.03729248046798,10.7135400772094
2018-02-25 08:40:00,189.912902832031,9.36551475524902
2018-02-25 08:50:00,132.123397827148,8.65402793884277
2018-02-25 09:00:00,92.9419326782226,7.953611850738519
2018-02-25 09:10:00,90.6250915527343,8.06858253479003
2018-02-25 09:20:00,41.84326171875,7.474072933197019
2018-02-25 09:30:00,17.3921108245849,6.7978830337524405
2018-02-25 09:40:00,0.0,5.19584894180297
2018-02-25 09:50:00,0.0,5.7734842300415
2018-02-25 10:00:00,0.0,5.22462320327758
2018-02-25 10:10:00,0.0,5.1520037651062
2018-02-25 10:20:00,67.53250122070311,7.23672103881835
2018-02-25 10:30:00,124.110702514648,7.16425418853759
2018-02-25 10:40:00,149.151306152343,7.261640071868889
2018-02-25 10:50:00,120.184600830078,6.915102958679191
2018-02-25 11:00:00,128.444793701171,7.1920027732849094
2018-02-25 11:10:00,152.44009399414,7.085100173950191
2018-02-25 11:20:00,157.87939453125,7.07170295715332
2018-02-25 11:30:00,190.649993896484,7.75913190841674
2018-02-25 11:40:00,187.57580566406202,7.254332065582269
2018-02-25 11:50:00,262.73858642578097,7.8143157958984295
2018-02-25 12:00:00,194.419494628906,5.99564599990844
2018-02-25 12:10:00,209.96339416503898,6.722630977630611
2018-02-25 12:20:00,205.371307373046,6.71856689453125
2018-02-25 12:30:00,218.78120422363202,6.9897770881652805
2018-02-25 12:40:00,218.25120544433497,6.7382659912109295
2018-02-25 12:50:00,165.92689514160102,5.93790006637573
2018-02-25 13:00:00,127.89890289306601,5.62850284576416
2018-02-25 13:10:00,189.192306518554,7.114748954772941
2018-02-25 13:20:00,226.989807128906,7.63033580780029
2018-02-25 13:30:00,195.57420349121003,6.723527908325191
2018-02-25 13:40:00,207.68550109863202,7.216423988342281
2018-02-25 13:50:00,200.78359985351503,6.961997032165519
2018-02-25 14:00:00,200.961700439453,6.73197507858276
2018-02-25 14:10:00,232.971603393554,7.37811088562011
2018-02-25 14:20:00,225.541595458984,6.820586204528801
2018-02-25 14:30:00,248.161697387695,7.055644035339349
2018-02-25 14:40:00,268.726013183593,7.60555982589721
2018-02-25 14:50:00,244.714599609375,7.08382701873779
2018-02-25 15:00:00,198.12910461425702,6.52273321151733
2018-02-25 15:10:00,224.82800292968702,6.973106861114499
2018-02-25 15:20:00,311.760192871093,8.65073585510253
2018-02-25 15:30:00,297.242401123046,8.75422668457031
2018-02-25 15:40:00,260.182891845703,8.07733154296875
2018-02-25 15:50:00,225.12190246582,7.556157112121579
2018-02-25 16:00:00,191.17349243163997,7.19917201995849
2018-02-25 16:10:00,186.369903564453,8.30380153656005
2018-02-25 16:20:00,121.430702209472,7.699034214019769
2018-02-25 16:30:00,117.429100036621,8.62637042999267
2018-02-25 16:40:00,73.8138122558593,8.24172401428222
2018-02-25 16:50:00,47.1570205688476,8.17854690551757
2018-02-25 17:00:00,46.486148834228494,8.70373630523681
2018-02-25 17:10:00,64.1158065795898,9.45615768432617
2018-02-25 17:20:00,37.093898773193295,9.19198417663574
2018-02-25 17:30:00,67.232551574707,10.6924400329589
2018-02-25 17:40:00,45.8348999023437,10.5122003555297
2018-02-25 17:50:00,48.165378570556605,11.425149917602502
2018-02-25 18:00:00,16.8536300659179,10.4509096145629
2018-02-25 18:10:00,5.57164096832275,9.75026702880859
2018-02-25 18:20:00,2.2268669605255096,10.842619895934998
2018-02-25 18:30:00,2.6986010074615403,11.2720603942871
2018-02-25 18:40:00,0.3813329041004179,10.996760368347099
2018-02-25 18:50:00,0.0,10.1560497283935
2018-02-25 19:00:00,0.0,9.8518362045288
2018-02-25 19:10:00,0.0,9.664891242980948
2018-02-25 19:20:00,0.0,8.89985561370849
2018-02-25 19:30:00,0.0,8.30672931671142
2018-02-25 19:40:00,0.0,7.57278203964233
2018-02-25 19:50:00,0.0,7.46863508224487
2018-02-25 20:00:00,0.0,7.779430866241451
2018-02-25 20:10:00,0.0,8.45422458648681
2018-02-25 20:20:00,0.0,8.55998420715332
2018-02-25 20:30:00,0.0,8.86695957183837
2018-02-25 20:40:00,0.0,9.63065147399902
2018-02-25 20:50:00,0.0,9.508564949035641
2018-02-25 21:00:00,0.0,9.31373977661132
2018-02-25 21:10:00,0.0,9.478962898254391
2018-02-25 21:20:00,0.0,9.46321868896484
2018-02-25 21:30:00,0.0,9.769941329956051
2018-02-25 21:40:00,0.0,9.04376697540283
2018-02-25 21:50:00,0.0,9.37351512908935
2018-02-25 22:00:00,0.0,9.68107509613037
2018-02-25 22:10:00,0.0,10.015640258789
2018-02-25 22:20:00,0.0,9.02066040039062
2018-02-25 22:30:00,0.0,8.514584541320799
2018-02-25 22:40:00,0.0,8.37636280059814
2018-02-25 22:50:00,0.0,9.16587734222412
2018-02-25 23:00:00,0.0,8.30086135864257
2018-02-25 23:10:00,0.0,8.09699630737304
2018-02-25 23:20:00,0.0,9.5482120513916
2018-02-25 23:30:00,0.0,9.228882789611811
2018-02-25 23:40:00,0.0,9.3276891708374
2018-02-25 23:50:00,0.0,8.28763389587402
2018-02-26 00:00:00,0.0,8.569943428039549
2018-02-26 00:10:00,0.0,8.99392795562744
2018-02-26 00:20:00,0.0,9.19862079620361
2018-02-26 00:30:00,0.0,8.91185760498046
2018-02-26 00:40:00,0.0,8.911608695983881
2018-02-26 00:50:00,0.0,9.285421371459961
2018-02-26 01:00:00,0.0,9.70015335083007
2018-02-26 01:10:00,0.0,10.203430175781198
2018-02-26 01:20:00,0.0,9.74281501770019
2018-02-26 01:30:00,0.0,10.0495195388793
2018-02-26 01:40:00,0.0,9.94612121582031
2018-02-26 01:50:00,0.0,9.76992034912109
2018-02-26 02:00:00,0.0,10.0558004379272
2018-02-26 02:10:00,0.0,10.641010284423801
2018-02-26 02:20:00,0.0,9.87692642211914
2018-02-26 02:30:00,0.0,9.9850149154663
2018-02-26 02:40:00,0.0,9.30264091491699
2018-02-26 02:50:00,0.0,9.647682189941401
2018-02-26 03:00:00,0.0,10.300649642944302
2018-02-26 03:10:00,0.0,10.940670013427699
2018-02-26 03:20:00,0.0,11.2329902648925
2018-02-26 03:30:00,0.0,11.6062498092651
2018-02-26 03:40:00,0.0,11.1702003479003
2018-02-26 03:50:00,0.0,10.823049545288
2018-02-26 04:00:00,0.0,10.4518098831176
2018-02-26 04:10:00,0.0,11.2152700424194
2018-02-26 04:20:00,0.0,11.0662202835083
2018-02-26 04:30:00,0.0,10.410849571228
2018-02-26 04:40:00,0.0,10.2514696121215
2018-02-26 04:50:00,0.0,10.2237701416015
2018-02-26 05:00:00,0.0,10.4284601211547
2018-02-26 05:10:00,0.0,9.76290893554687
2018-02-26 05:20:00,0.0,9.83760833740234
2018-02-26 05:30:00,0.0,10.1080598831176
2018-02-26 05:40:00,0.0,9.833027839660641
2018-02-26 05:50:00,0.0,9.52496337890625
2018-02-26 06:00:00,0.0,8.706153869628901
2018-02-26 06:10:00,0.0,8.05780124664306
2018-02-26 06:20:00,0.0,8.21539115905761
2018-02-26 06:30:00,0.0,7.753479957580559
2018-02-26 06:40:00,0.0,7.494034767150871
2018-02-26 06:50:00,0.0,7.620944023132321
2018-02-26 07:00:00,0.0,8.350195884704581
2018-02-26 07:10:00,0.0,7.83391284942626
2018-02-26 07:20:00,0.0,8.383358955383299
2018-02-26 07:30:00,0.0,8.2913007736206
2018-02-26 07:40:00,0.0,7.473564147949211
2018-02-26 07:50:00,0.0,7.4872531890869105
2018-02-26 08:00:00,0.0,7.07210111618041
2018-02-26 08:10:00,0.0,7.18884801864624
2018-02-26 08:20:00,0.0,7.22450304031372
2018-02-26 08:30:00,0.0,7.74868488311767
2018-02-26 08:40:00,0.0,6.61299896240234
2018-02-26 08:50:00,0.0,6.49072504043579
2018-02-26 09:00:00,0.0,5.87149000167846
2018-02-26 09:10:00,0.0,5.45006799697875
2018-02-26 09:20:00,0.0,5.04086589813232
2018-02-26 09:30:00,0.0,5.682567119598381
2018-02-26 09:40:00,0.0,5.68447399139404
2018-02-26 09:50:00,0.0,6.28346490859985
2018-02-26 10:00:00,0.0,6.69988679885864
2018-02-26 10:10:00,0.0,7.479669094085691
2018-02-26 10:20:00,0.0,7.243650913238519
2018-02-26 10:30:00,964.518005371093,6.89222621917724
2018-02-26 10:40:00,521.16357421875,5.419431209564201
2018-02-26 10:50:00,322.059295654296,4.6733098030090305
2018-02-26 11:00:00,274.382202148437,4.52370119094848
2018-02-26 11:10:00,348.597503662109,5.01078510284423
2018-02-26 11:20:00,419.40090942382795,4.956048011779781
2018-02-26 11:30:00,686.3599853515619,6.0297088623046795
2018-02-26 11:40:00,228.497802734375,4.33819389343261
2018-02-26 11:50:00,860.480712890625,6.494345188140861
2018-02-26 12:00:00,873.466674804687,6.62751102447509
2018-02-26 12:10:00,1144.31799316406,7.254723072051999
2018-02-26 12:20:00,1063.75402832031,7.23152017593383
2018-02-26 12:30:00,408.997894287109,4.98902797698974
2018-02-26 12:40:00,727.6599731445309,6.221189022064201
2018-02-26 12:50:00,537.221008300781,5.459831237792961
2018-02-26 13:00:00,370.44189453125,4.8428611755371
2018-02-26 13:10:00,469.282806396484,5.24434185028076
2018-02-26 13:20:00,957.033325195312,6.64857292175292
2018-02-26 13:30:00,761.03369140625,6.0417728424072195
2018-02-26 13:40:00,1012.84600830078,6.8026437759399405
2018-02-26 13:50:00,1550.44494628906,7.82364082336425
2018-02-26 14:00:00,1247.85705566406,7.24294805526733
2018-02-26 14:10:00,1022.7340087890599,6.595676898956291
2018-02-26 14:20:00,897.488403320312,6.234063148498531
2018-02-26 14:30:00,1667.0389404296802,7.97124195098876
2018-02-26 14:40:00,2524.2470703125,10.103139877319302
2018-02-26 14:50:00,1581.7650146484302,7.99274110794067
2018-02-26 15:00:00,1120.0810546875,7.087344169616691
2018-02-26 15:10:00,1314.94897460937,7.514403820037839
2018-02-26 15:20:00,1375.2659912109302,7.316765785217281
2018-02-26 15:30:00,1363.80200195312,7.59005117416381
2018-02-26 15:40:00,1275.60900878906,7.373957157135
2018-02-26 15:50:00,2037.3220214843698,9.13987445831298
2018-02-26 16:00:00,2505.92895507812,9.558553695678711
2018-02-26 16:10:00,2449.36889648437,9.63058757781982
2018-02-26 16:20:00,1850.458984375,8.49481582641601
2018-02-26 16:30:00,1596.0920410156198,7.96101522445678
2018-02-26 16:40:00,1629.8280029296802,7.91343784332275
2018-02-26 16:50:00,1293.39794921875,7.4282689094543395
2018-02-26 17:00:00,1396.6199951171802,7.60590410232543
2018-02-26 17:10:00,1257.30603027343,7.29575490951538
2018-02-26 17:20:00,2090.81689453125,8.87650108337402
2018-02-26 17:30:00,2886.89111328125,10.4153404235839
2018-02-26 17:40:00,2534.85400390625,9.71438217163085
2018-02-26 17:50:00,2989.6689453125,10.4670000076293
2018-02-26 18:00:00,3084.126953125,10.4839000701904
2018-02-26 18:10:00,3373.72290039062,11.484990119934
2018-02-26 18:20:00,3263.13305664062,11.6000099182128
2018-02-26 18:30:00,3255.97192382812,11.186129570007301
2018-02-26 18:40:00,3548.97290039062,12.7459497451782
2018-02-26 18:50:00,3496.48901367187,12.342749595642
2018-02-26 19:00:00,3545.31591796875,12.6085700988769
2018-02-26 19:10:00,3535.64599609375,12.4070100784301
2018-02-26 19:20:00,3352.85400390625,11.773790359497001
2018-02-26 19:30:00,3523.53295898437,12.183250427246001
2018-02-26 19:40:00,3533.2060546875,12.268139839172301
2018-02-26 19:50:00,3579.67504882812,13.4832601547241
2018-02-26 20:00:00,3602.18896484375,13.5383796691894
2018-02-26 20:10:00,3603.03198242187,14.5990495681762
2018-02-26 20:20:00,3599.2509765625,15.0447301864624
2018-02-26 20:30:00,3590.67895507812,14.5880403518676
2018-02-26 20:40:00,3378.73706054687,12.9907503128051
2018-02-26 20:50:00,3601.0869140625,14.3543195724487
2018-02-26 21:00:00,3542.05200195312,13.210630416870101
2018-02-26 21:10:00,3556.07397460937,13.0654802322387
2018-02-26 21:20:00,3462.82104492187,12.315710067749
2018-02-26 21:30:00,3576.78491210937,12.966679573059
2018-02-26 21:40:00,3590.22509765625,13.589909553527802
2018-02-26 21:50:00,3559.61206054687,15.553870201110803
2018-02-26 22:00:00,3503.3701171875,15.509639739990199
2018-02-26 22:10:00,3491.69189453125,15.953249931335401
2018-02-26 22:20:00,3518.13598632812,14.183440208434998
2018-02-26 22:30:00,3591.6220703125,14.1689195632934
2018-02-26 22:40:00,3589.6259765625,14.674500465392999
2018-02-26 22:50:00,3597.1689453125,15.271719932556099
2018-02-26 23:00:00,3570.22509765625,16.132879257202102
2018-02-26 23:10:00,3542.26489257812,14.086090087890598
2018-02-26 23:20:00,3588.44409179687,14.876440048217699
2018-02-26 23:30:00,3591.02294921875,13.902020454406701
2018-02-26 23:40:00,3232.251953125,13.1053400039672
2018-02-26 23:50:00,2743.86206054687,10.2943696975708
2018-02-27 00:00:00,3254.169921875,11.342610359191802
2018-02-27 00:10:00,3558.26806640625,13.1483402252197
2018-02-27 00:20:00,3055.72998046875,11.298910140991199
2018-02-27 00:30:00,3000.7900390625,10.8781003952026
2018-02-27 00:40:00,3383.57202148437,12.2615499496459
2018-02-27 00:50:00,3471.412109375,12.2196998596191
2018-02-27 01:00:00,3460.65991210937,11.849980354309
2018-02-27 01:10:00,3020.4609375,10.9386701583862
2018-02-27 01:20:00,2446.12109375,9.55337047576904
2018-02-27 01:30:00,2276.01611328125,9.42694473266601
2018-02-27 01:40:00,2061.96704101562,8.78496074676513
2018-02-27 01:50:00,2421.2080078125,9.44235324859619
2018-02-27 02:00:00,2560.07788085937,9.864784240722651
2018-02-27 02:10:00,2360.43603515625,9.51339817047119
2018-02-27 02:20:00,2106.48095703125,9.0071325302124
2018-02-27 02:30:00,725.552612304687,6.221703052520749
2018-02-27 02:40:00,456.264892578125,5.429334163665769
2018-02-27 02:50:00,551.918395996093,5.9814338684082005
2018-02-27 03:00:00,426.045104980468,5.4279890060424805
2018-02-27 03:10:00,514.777404785156,5.682597160339349
2018-02-27 03:20:00,379.368011474609,5.3084979057312
2018-02-27 03:30:00,476.489105224609,5.53609991073608
2018-02-27 03:40:00,401.282592773437,5.4499969482421795
2018-02-27 03:50:00,534.69140625,5.96861791610717
2018-02-27 04:00:00,246.988006591796,5.060906887054441
2018-02-27 04:10:00,1.1717339754104599,3.46503591537475
2018-02-27 04:20:00,0.0,4.04255819320678
2018-02-27 04:30:00,0.0,4.15565776824951
2018-02-27 04:40:00,0.0,2.43674492835998
2018-02-27 04:50:00,0.0,2.50425004959106
2018-02-27 05:00:00,0.0,2.02012300491333
2018-02-27 05:10:00,0.0,2.24890708923339
2018-02-27 05:20:00,0.0,4.2443079948425195
2018-02-27 05:30:00,347.35610961914,5.6533989906311
2018-02-27 05:40:00,1345.9560546875,7.494607925415031
2018-02-27 05:50:00,1058.09802246093,8.237659454345701
2018-02-27 06:00:00,0.0,5.117650985717769
2018-02-27 06:10:00,0.0,3.49229288101196
2018-02-27 06:20:00,0.0,4.4144139289855895
2018-02-27 06:30:00,0.0,4.449052810668941
2018-02-27 06:40:00,0.0,4.631590843200679
2018-02-27 06:50:00,0.0,3.7778859138488703
2018-02-27 07:00:00,0.0,3.7513420581817596
2018-02-27 07:10:00,0.0,3.38185095787048
2018-02-27 07:20:00,0.0,3.9922111034393297
2018-02-27 07:30:00,0.0,4.915093898773191
2018-02-27 07:40:00,0.0,4.95547008514404
2018-02-27 07:50:00,0.0,3.86780595779418
2018-02-27 08:00:00,0.0,1.1097639799118
2018-02-27 08:10:00,0.0,2.94969201087951
2018-02-27 08:20:00,0.0,5.84216022491455
2018-02-27 08:30:00,0.0,2.7081971168518
2018-02-27 08:40:00,0.0,7.082613945007321
2018-02-27 08:50:00,0.0,8.576209068298331
2018-02-27 09:00:00,0.0,5.593914031982419
2018-02-27 09:10:00,0.0,6.23364496231079
2018-02-27 09:20:00,0.0,9.031515121459961
2018-02-27 09:30:00,0.0,10.8620100021362
2018-02-27 09:40:00,0.0,10.4090900421142
2018-02-27 09:50:00,0.0,10.743989944458
2018-02-27 10:00:00,0.0,11.787960052490199
2018-02-27 10:10:00,0.0,11.120420455932601
2018-02-27 10:20:00,0.0,11.0372400283813
2018-02-27 10:30:00,0.0,11.0409803390502
2018-02-27 10:40:00,0.0,9.9248571395874
2018-02-27 10:50:00,0.0,8.36932659149169
2018-02-27 11:00:00,0.0,10.174169540405199
2018-02-27 11:10:00,0.0,10.199009895324698
2018-02-27 11:20:00,1716.6829833984302,8.405953407287589
2018-02-27 11:30:00,1901.5849609375,8.185605049133299
2018-02-27 11:40:00,1531.77502441406,7.46602010726928
2018-02-27 11:50:00,1843.42199707031,8.24017906188964
2018-02-27 12:00:00,1985.04699707031,8.47646713256835
2018-02-27 12:10:00,2394.09106445312,9.39239883422851
2018-02-27 12:20:00,2742.9619140625,10.1684303283691
2018-02-27 12:30:00,2271.38500976562,9.37519931793212
2018-02-27 12:40:00,2072.53491210937,9.02864360809326
2018-02-27 12:50:00,2470.5029296875,9.78106689453125
2018-02-27 13:00:00,2179.60205078125,9.10938072204589
2018-02-27 13:10:00,1137.52795410156,7.2905559539794895
2018-02-27 13:20:00,924.721374511718,6.93909406661987
2018-02-27 13:30:00,868.331481933593,6.7339072227478
2018-02-27 13:40:00,713.889587402343,6.15035390853881
2018-02-27 13:50:00,789.8505859375,6.42298078536987
2018-02-27 14:00:00,970.10107421875,6.75231599807739
2018-02-27 14:10:00,282.235595703125,4.52815198898315
2018-02-27 14:20:00,114.90010070800699,3.70780897140502
2018-02-27 14:30:00,19.6032104492187,3.17476296424865
2018-02-27 14:40:00,262.20050048828097,4.593420028686519
2018-02-27 14:50:00,829.427124023437,6.08383417129516
2018-02-27 15:00:00,1499.4899902343698,7.902767181396481
2018-02-27 15:10:00,605.228515625,5.63444709777832
2018-02-27 15:20:00,150.717697143554,3.17318296432495
2018-02-27 15:30:00,0.0,1.79769098758697
2018-02-27 15:40:00,0.0,3.7237949371337797
2018-02-27 15:50:00,0.0,4.38500499725341
2018-02-27 16:00:00,104.224296569824,3.83575510978698
2018-02-27 16:10:00,241.074798583984,4.61646604537963
2018-02-27 16:20:00,75.35236358642571,3.5097789764404204
2018-02-27 16:30:00,0.0,2.14557409286499
2018-02-27 16:40:00,0.0,3.5753569602966295
2018-02-27 16:50:00,0.0,3.94877696037292
2018-02-27 17:00:00,0.0,2.8763220310211097
2018-02-27 17:10:00,0.0,1.68894100189208
2018-02-27 17:20:00,0.0,2.22934103012084
2018-02-27 17:30:00,0.0,2.87590789794921
2018-02-27 17:40:00,0.0,1.69751298427581
2018-02-27 17:50:00,0.0,1.20170903205871
2018-02-27 18:00:00,0.0,1.49609804153442
2018-02-27 18:10:00,0.0,1.3040469884872399
2018-02-27 18:20:00,0.0,2.4424500465393
2018-02-27 18:30:00,0.0,2.9932839870452796
2018-02-27 18:40:00,0.0,4.87531185150146
2018-02-27 18:50:00,164.084701538085,4.05428409576416
2018-02-27 19:00:00,316.49859619140597,4.88115501403808
2018-02-27 19:10:00,425.73388671875,5.31806516647338
2018-02-27 19:20:00,614.976623535156,5.958532810211179
2018-02-27 19:30:00,442.344787597656,5.424407958984371
2018-02-27 19:40:00,837.82080078125,6.67857217788696
2018-02-27 19:50:00,1025.53698730468,7.04452276229858
2018-02-27 20:00:00,1087.60302734375,7.2389531135559
2018-02-27 20:10:00,1330.00402832031,7.585443019866941
2018-02-27 20:20:00,1573.0,7.87536811828613
2018-02-27 20:30:00,1910.0970458984302,8.34608078002929
2018-02-27 20:40:00,2425.5029296875,9.62127113342285
2018-02-27 20:50:00,2979.77905273437,10.9704999923706
2018-02-27 21:00:00,3023.248046875,10.970210075378402
2018-02-27 21:10:00,3489.23706054687,12.047980308532699
2018-02-27 21:20:00,3603.88403320312,12.7381496429443
2018-02-27 21:30:00,3603.56811523437,12.9924697875976
2018-02-27 21:40:00,3603.51293945312,13.889900207519501
2018-02-27 21:50:00,3603.86303710937,13.7773599624633
2018-02-27 22:00:00,3603.89697265625,13.626259803771902
2018-02-27 22:10:00,3603.8310546875,13.752840042114197
2018-02-27 22:20:00,3603.45288085937,13.756150245666499
2018-02-27 22:30:00,3603.4169921875,14.1673898696899
2018-02-27 22:40:00,3603.162109375,14.6861400604248
2018-02-27 22:50:00,3596.13305664062,15.1170501708984
2018-02-27 23:00:00,3513.96508789062,16.100849151611303
2018-02-27 23:10:00,3481.39892578125,16.9878196716308
2018-02-27 23:20:00,3460.66796875,17.7874107360839
2018-02-27 23:30:00,3460.9140625,17.660539627075103
2018-02-27 23:40:00,3460.64111328125,17.828990936279197
2018-02-27 23:50:00,3460.61791992187,18.0009708404541
2018-02-28 00:00:00,3460.38305664062,18.450510025024396
2018-02-28 00:10:00,3460.69799804687,18.3562908172607
2018-02-28 00:20:00,3460.77001953125,18.8949909210205
2018-02-28 00:30:00,3460.13305664062,18.9822692871093
2018-02-28 00:40:00,3460.83203125,19.382459640502898
2018-02-28 00:50:00,3460.72900390625,18.611740112304602
2018-02-28 01:00:00,3460.6708984375,18.082439422607397
2018-02-28 01:10:00,3460.71801757812,18.2668800354003
2018-02-28 01:20:00,3460.69995117187,18.512580871582
2018-02-28 01:30:00,3461.07592773437,19.2735290527343
2018-02-28 01:40:00,3461.1279296875,17.5781307220458
2018-02-28 01:50:00,3461.32495117187,18.0869407653808
2018-02-28 02:00:00,3461.10888671875,18.2213191986083
2018-02-28 02:10:00,3461.14501953125,18.681400299072198
2018-02-28 02:20:00,3460.68090820312,20.0211391448974
2018-02-28 02:30:00,3461.19189453125,21.2877807617187
2018-02-28 02:40:00,3461.17211914062,19.5059795379638
2018-02-28 02:50:00,3461.24609375,18.888259887695302
2018-02-28 03:00:00,3461.10302734375,17.1517505645751
2018-02-28 03:10:00,3461.18310546875,17.415460586547802
2018-02-28 03:20:00,3460.97607421875,17.778699874877898
2018-02-28 03:30:00,3461.20092773437,18.6609992980957
2018-02-28 03:40:00,3461.36303710937,19.8193092346191
2018-02-28 03:50:00,3461.39208984375,19.7725601196289
2018-02-28 04:00:00,3461.044921875,17.7245407104492
2018-02-28 04:10:00,3461.27807617187,16.7273197174072
2018-02-28 04:20:00,3461.17309570312,16.3291397094726
2018-02-28 04:30:00,3461.037109375,14.840780258178699
2018-02-28 04:40:00,3472.462890625,14.2711696624755
2018-02-28 04:50:00,3491.4990234375,13.1552095413208
2018-02-28 05:00:00,3494.77807617187,12.0395002365112
2018-02-28 05:10:00,3585.3310546875,12.506580352783198
2018-02-28 05:20:00,2121.71606445312,8.7956838607788
2018-02-28 05:30:00,641.024169921875,5.88490104675292
2018-02-28 05:40:00,1819.98303222656,8.35197353363037
2018-02-28 05:50:00,3025.1259765625,10.7728796005249
2018-02-28 06:00:00,3398.22192382812,11.9651298522949
2018-02-28 06:10:00,3201.6259765625,11.6180200576782
2018-02-28 06:20:00,3104.90209960937,11.083959579467699
2018-02-28 06:30:00,3265.14697265625,11.7077302932739
2018-02-28 06:40:00,1879.4189453125,8.73347663879394
2018-02-28 06:50:00,3410.65893554687,12.009810447692802
2018-02-28 07:00:00,3056.18090820312,11.170519828796301
2018-02-28 07:10:00,3138.587890625,11.7877902984619
2018-02-28 07:20:00,3377.17700195312,12.632519721984801
2018-02-28 07:30:00,3307.10400390625,11.966830253601
2018-02-28 07:40:00,3556.1708984375,12.4508399963378
2018-02-28 07:50:00,3540.34204101562,13.168129920959402
2018-02-28 08:00:00,2132.05590820312,9.130720138549801
2018-02-28 08:10:00,1858.68505859375,8.5269718170166
2018-02-28 08:20:00,1793.27502441406,8.448427200317381
2018-02-28 08:30:00,1783.35205078125,8.135848999023429
2018-02-28 08:40:00,1497.5090332031198,7.7286829948425195
2018-02-28 08:50:00,1933.8210449218698,8.35496997833251
2018-02-28 09:00:00,2121.31298828125,8.69307041168212
2018-02-28 09:10:00,1718.5369873046802,8.35536575317382
2018-02-28 09:20:00,1276.54602050781,7.32737016677856
2018-02-28 09:30:00,1384.4520263671802,7.39788484573364
2018-02-28 09:40:00,1302.49499511718,7.418715953826901
2018-02-28 09:50:00,1608.3060302734302,8.00904846191406
2018-02-28 10:00:00,1993.0100097656198,8.69807338714599
2018-02-28 10:10:00,3148.96411132812,11.1111698150634
2018-02-28 10:20:00,2942.6240234375,10.6569299697875
2018-02-28 10:30:00,2551.46411132812,9.71011638641357
2018-02-28 10:40:00,2256.82006835937,9.31344985961914
2018-02-28 10:50:00,2204.52905273437,9.105833053588858
2018-02-28 11:00:00,2345.0,9.88569545745849
2018-02-28 11:10:00,2454.72998046875,10.727860450744599
2018-02-28 11:20:00,2187.39697265625,9.63000106811523
2018-02-28 11:30:00,1475.6970214843698,7.69458818435668
2018-02-28 11:40:00,896.975219726562,6.405515193939201
2018-02-28 11:50:00,524.419616699218,5.807536125183099
2018-02-28 12:00:00,1274.97204589843,7.32657098770141
2018-02-28 12:10:00,1690.1669921875,8.38391017913818
2018-02-28 12:20:00,1151.51403808593,7.2549409866333
2018-02-28 12:30:00,989.755798339843,6.86522102355957
2018-02-28 12:40:00,360.6328125,5.14651918411254
2018-02-28 12:50:00,319.036590576171,5.4105110168457005
2018-02-28 13:00:00,315.899810791015,5.4571638107299805
2018-02-28 13:10:00,216.57580566406202,5.08946084976196
2018-02-28 13:20:00,3.4171910285949703,3.0393071174621498
2018-02-28 13:30:00,0.0,4.04995203018188
2018-02-28 13:40:00,0.0,3.3825368881225497
2018-02-28 13:50:00,0.0,2.6814990043640097
2018-02-28 14:00:00,0.0,3.4510428905487003
2018-02-28 14:10:00,0.0,3.40047597885131
2018-02-28 14:20:00,0.0,3.52481603622436
2018-02-28 14:30:00,0.0,4.54200601577758
2018-02-28 14:40:00,31.326919555664002,4.98271322250366
2018-02-28 14:50:00,45.6829681396484,5.360332012176509
2018-02-28 15:00:00,-0.0717998594045639,4.59137487411499
2018-02-28 15:10:00,0.0,3.7354099750518706
2018-02-28 15:20:00,0.0,4.19249677658081
2018-02-28 15:30:00,0.0,3.3196740150451602
2018-02-28 15:40:00,0.0,4.37646102905273
2018-02-28 15:50:00,0.0,4.445591926574701
2018-02-28 16:00:00,0.0,4.18005895614624
2018-02-28 16:10:00,0.0,3.78864789009094
2018-02-28 16:20:00,0.0,3.17312097549438
2018-02-28 16:30:00,0.0,2.8449039459228502
2018-02-28 16:40:00,0.0,3.6494278907775803
2018-02-28 16:50:00,0.0,3.5326189994812
2018-02-28 17:00:00,0.0,3.0621709823608305
2018-02-28 17:10:00,0.0,2.8449759483337402
2018-02-28 17:20:00,0.0,2.66232299804687
2018-02-28 17:30:00,0.0,3.1289200782775803
2018-02-28 17:40:00,0.0,2.76321506500244
2018-02-28 17:50:00,0.0,3.92861890792846
2018-02-28 18:00:00,0.0,3.92829990386962
2018-02-28 18:10:00,0.0,4.18425512313842
2018-02-28 18:20:00,0.0,3.63029599189758
2018-02-28 18:30:00,0.0,3.63222694396972
2018-02-28 18:40:00,0.0,3.23523306846618
2018-02-28 18:50:00,0.0,3.95334196090698
2018-02-28 19:00:00,0.0,4.04662084579467
2018-02-28 19:10:00,0.0,5.03303098678588
2018-02-28 19:20:00,0.0,4.0984368324279705
2018-02-28 19:30:00,0.0,4.165184020996089
2018-02-28 19:40:00,0.0,4.63464593887329
2018-02-28 19:50:00,0.0,5.1111741065979
2018-02-28 20:00:00,0.0,5.6297469139099094
2018-02-28 20:10:00,0.0,5.873721122741691
2018-02-28 20:20:00,0.0,5.345941066741941
2018-02-28 20:30:00,0.0,6.185057163238519
2018-02-28 20:40:00,0.0,5.45633077621459
2018-02-28 20:50:00,0.0,4.51107501983642
2018-02-28 21:00:00,0.0,4.447000980377191
2018-02-28 21:10:00,0.0,5.32885694503784
2018-02-28 21:20:00,0.0,4.32598781585693
2018-02-28 21:30:00,0.0,4.2114667892456
2018-02-28 21:40:00,0.0,4.2814359664916894
2018-02-28 21:50:00,0.0,4.8737030029296795
2018-02-28 22:00:00,0.0,5.1291818618774405
2018-02-28 22:10:00,0.0,6.5066409111022905
2018-02-28 22:20:00,0.0,5.5607972145080495
2018-02-28 22:30:00,0.0,5.84512901306152
2018-02-28 22:40:00,0.0,5.81107807159423
2018-02-28 22:50:00,0.0,6.02969503402709
2018-02-28 23:00:00,0.0,5.8974061012267995
2018-02-28 23:10:00,0.0,5.68752813339233
2018-02-28 23:20:00,0.0,4.01817893981933
2018-02-28 23:30:00,0.0,3.8831698894500697
2018-02-28 23:40:00,0.0,5.28074312210083
2018-02-28 23:50:00,0.0,4.53140115737915
2018-03-01 00:00:00,2782.56811523437,10.405119895935
2018-03-01 00:10:00,2446.42407226562,9.49813079833984
2018-03-01 00:20:00,3412.39208984375,11.930250167846598
2018-03-01 00:30:00,3255.337890625,11.076290130615199
2018-03-01 00:40:00,2796.876953125,10.4578800201416
2018-03-01 00:50:00,2467.9541015625,9.791149139404288
2018-03-01 01:00:00,1278.88696289062,7.626486778259269
2018-03-01 01:10:00,1042.53796386718,7.28763580322265
2018-03-01 01:20:00,609.076171875,6.228209018707269
2018-03-01 01:30:00,175.440704345703,4.471621990203849
2018-03-01 01:40:00,112.11090087890601,4.127829074859609
2018-03-01 01:50:00,271.917114257812,5.03284406661987
2018-03-01 02:00:00,737.4487915039059,6.267045021057121
2018-03-01 02:10:00,1375.5799560546802,7.7633371353149405
2018-03-01 02:20:00,1520.8900146484302,8.219552040100089
2018-03-01 02:30:00,1349.11206054687,7.9748888015747
2018-03-01 02:40:00,889.129821777343,6.794364929199211
2018-03-01 02:50:00,412.11550903320295,5.53610801696777
2018-03-01 03:00:00,444.603607177734,5.49171495437622
2018-03-01 03:10:00,655.730712890625,6.07675409317016
2018-03-01 03:20:00,882.5654296875,6.69093894958496
2018-03-01 03:30:00,998.3845825195309,6.84801197052001
2018-03-01 03:40:00,1193.39599609375,7.7593841552734295
2018-03-01 03:50:00,1122.71203613281,7.41762685775756
2018-03-01 04:00:00,1214.1259765625,7.4722261428833
2018-03-01 04:10:00,1086.30700683593,7.080772876739499
2018-03-01 04:20:00,1060.60302734375,7.053721904754631
2018-03-01 04:30:00,1451.71398925781,7.76631498336791
2018-03-01 04:40:00,1361.4599609375,7.833246231079099
2018-03-01 04:50:00,1490.56994628906,7.95930099487304
2018-03-01 05:00:00,1153.13903808593,7.28374290466308
2018-03-01 05:10:00,953.976013183593,7.0012521743774405
2018-03-01 05:20:00,799.085693359375,6.758135795593259
2018-03-01 05:30:00,616.254821777343,6.179992198944089
2018-03-01 05:40:00,646.924499511718,6.301719188690179
2018-03-01 05:50:00,1323.68200683593,7.51777696609497
2018-03-01 06:00:00,1568.8859863281198,8.094202995300291
2018-03-01 06:10:00,1580.90295410156,7.85495376586914
2018-03-01 06:20:00,1495.1800537109302,7.71946811676025
2018-03-01 06:30:00,2063.86889648437,8.847901344299311
2018-03-01 06:40:00,2368.76000976562,9.631019592285151
2018-03-01 06:50:00,2516.419921875,9.76766490936279
2018-03-01 07:00:00,2108.77099609375,9.185004234313961
2018-03-01 07:10:00,2568.11108398437,9.927650451660151
2018-03-01 07:20:00,3445.21997070312,12.032759666442802
2018-03-01 07:30:00,2994.10693359375,10.873089790344201
2018-03-01 07:40:00,2594.93701171875,10.3806104660034
2018-03-01 07:50:00,2326.82592773437,10.3430204391479
2018-03-01 08:00:00,1941.46398925781,9.28379154205322
2018-03-01 08:10:00,1581.4870605468698,8.2639513015747
2018-03-01 08:20:00,1013.28698730468,7.16107702255249
2018-03-01 08:30:00,375.617614746093,5.50215196609497
2018-03-01 08:40:00,198.15119934082,4.64558410644531
2018-03-01 08:50:00,87.4404525756835,3.84786701202392
2018-03-01 09:00:00,189.137802124023,4.5537109375
2018-03-01 09:10:00,434.43179321289,5.735952854156491
2018-03-01 09:20:00,336.50079345703097,5.0579690933227495
2018-03-01 09:30:00,296.610107421875,4.92244005203247
2018-03-01 09:40:00,92.9240036010742,3.82135009765625
2018-03-01 09:50:00,85.7023010253906,3.58084106445312
2018-03-01 10:00:00,309.511413574218,4.71614503860473
2018-03-01 10:10:00,381.172607421875,5.0808558464050195
2018-03-01 10:20:00,417.266296386718,5.34326791763305
2018-03-01 10:30:00,446.343811035156,5.45271205902099
2018-03-01 10:40:00,206.602096557617,4.29698801040649
2018-03-01 10:50:00,251.375701904296,4.736260890960691
2018-03-01 11:00:00,275.013610839843,4.7805628776550195
2018-03-01 11:10:00,314.2744140625,4.89414119720458
2018-03-01 11:20:00,238.782302856445,4.48748779296875
2018-03-01 11:30:00,409.026489257812,5.31478309631347
2018-03-01 11:40:00,506.470306396484,5.71140098571777
2018-03-01 11:50:00,427.95669555664,5.37488603591918
2018-03-01 12:00:00,952.267578125,6.89550590515136
2018-03-01 12:10:00,1019.90502929687,7.24092102050781
2018-03-01 12:20:00,1015.3579711914,6.70998811721801
2018-03-01 12:30:00,979.722900390625,6.85196304321289
2018-03-01 12:40:00,379.407897949218,5.07831287384033
2018-03-01 12:50:00,841.597778320312,6.52128887176513
2018-03-01 13:00:00,672.6187744140619,6.17117977142333
2018-03-01 13:10:00,452.07861328125,5.44924306869506
2018-03-01 13:20:00,558.9979248046869,5.85112810134887
2018-03-01 13:30:00,331.71929931640597,5.09408807754516
2018-03-01 13:40:00,212.100692749023,4.598594188690179
2018-03-01 13:50:00,79.7210235595703,3.6297020912170397
2018-03-01 14:00:00,183.012802124023,4.472650051116941
2018-03-01 14:10:00,279.196014404296,4.91861677169799
2018-03-01 14:20:00,460.216613769531,5.62583589553833
2018-03-01 14:30:00,647.711120605468,6.31677484512329
2018-03-01 14:40:00,685.0780029296869,6.237164974212639
2018-03-01 14:50:00,709.833984375,6.44937801361083
2018-03-01 15:00:00,493.355590820312,5.78271722793579
2018-03-01 15:10:00,366.079315185546,5.34611988067626
2018-03-01 15:20:00,183.037902832031,4.37933301925659
2018-03-01 15:30:00,7.34767913818359,3.0113708972930895
2018-03-01 15:40:00,0.0,3.7433071136474596
2018-03-01 15:50:00,12.344200134277301,3.24625205993652
2018-03-01 16:00:00,-0.393067598342896,2.18588805198669
2018-03-01 16:10:00,0.0,2.14201593399047
2018-03-01 16:20:00,0.0,2.5014059543609597
2018-03-01 16:30:00,0.0,2.6685779094696
2018-03-01 16:40:00,0.0,3.03400301933288
2018-03-01 16:50:00,0.0,3.19735407829284
2018-03-01 17:00:00,0.0,3.9078109264373704
2018-03-01 17:10:00,65.9879074096679,3.8012940883636404
2018-03-01 17:20:00,157.84950256347602,4.43715476989746
2018-03-01 17:30:00,50.4220504760742,3.67790603637695
2018-03-01 17:40:00,88.1881484985351,4.11536979675292
2018-03-01 17:50:00,242.313293457031,4.987364768981929
2018-03-01 18:00:00,262.80191040039,4.87110185623168
2018-03-01 18:10:00,584.6671142578119,5.92129898071289
2018-03-01 18:20:00,298.586791992187,5.03058385848999
2018-03-01 18:30:00,279.772491455078,4.99785804748535
2018-03-01 18:40:00,823.479614257812,6.43437719345092
2018-03-01 18:50:00,883.265625,6.996636867523191
2018-03-01 19:00:00,1155.17395019531,7.62542915344238
2018-03-01 19:10:00,1400.3890380859302,8.10302543640136
2018-03-01 19:20:00,1205.10498046875,7.51861810684204
2018-03-01 19:30:00,1292.05102539062,7.68825101852416
2018-03-01 19:40:00,1856.1770019531198,8.45900535583496
2018-03-01 19:50:00,1928.1750488281198,9.0773000717163
2018-03-01 20:00:00,1604.4270019531198,8.43941497802734
2018-03-01 20:10:00,1599.9959716796802,7.98743104934692
2018-03-01 20:20:00,1456.0949707031198,7.93998289108276
2018-03-01 20:30:00,1386.623046875,7.71986198425292
2018-03-01 20:40:00,1460.36096191406,7.7741470336914
2018-03-01 20:50:00,1894.79504394531,8.58225917816162
2018-03-01 21:00:00,1760.42297363281,8.33919143676757
2018-03-01 21:10:00,2010.97705078125,9.08357238769531
2018-03-01 21:20:00,1828.81604003906,8.675281524658201
2018-03-01 21:30:00,1960.69299316406,9.15078353881835
2018-03-01 21:40:00,1900.4479980468698,9.19164943695068
2018-03-01 21:50:00,1549.9580078125,8.2602891921997
2018-03-01 22:00:00,1692.68896484375,8.48968791961669
2018-03-01 22:10:00,1931.083984375,8.788501739501951
2018-03-01 22:20:00,2060.14794921875,8.95649909973144
2018-03-01 22:30:00,2069.625,9.095618247985831
2018-03-01 22:40:00,2037.2669677734302,8.72590446472167
2018-03-01 22:50:00,1594.8459472656198,8.11209201812744
2018-03-01 23:00:00,994.582702636718,6.85667896270751
2018-03-01 23:10:00,1137.28503417968,7.27987384796142
2018-03-01 23:20:00,1267.85803222656,7.53429889678955
2018-03-01 23:30:00,1002.4630126953099,6.94583702087402
2018-03-01 23:40:00,1172.34802246093,7.0855278968811
2018-03-01 23:50:00,1252.13903808593,7.40690422058105
2018-03-02 00:00:00,3602.36010742187,17.61376953125
2018-03-02 00:10:00,3602.54907226562,17.516189575195302
2018-03-02 00:20:00,3602.63403320312,16.3494892120361
2018-03-02 00:30:00,3602.97607421875,16.0670795440673
2018-03-02 00:40:00,3602.6298828125,16.117740631103498
2018-03-02 00:50:00,3602.4189453125,15.932900428771902
