,LV ActivePower (kW),Wind Speed (m/s)
2018-03-02 01:00:00,3602.79809570312,15.8637599945068
2018-03-02 01:10:00,3602.32592773437,16.3551406860351
2018-03-02 01:20:00,3602.712890625,17.288980484008697
2018-03-02 01:30:00,3602.53295898437,17.0695896148681
2018-03-02 01:40:00,3602.15600585937,17.5312004089355
2018-03-02 01:50:00,3602.17309570312,18.2326602935791
2018-03-02 02:00:00,3602.72705078125,17.4744606018066
2018-03-02 02:10:00,3602.76293945312,18.572189331054602
2018-03-02 02:20:00,3602.63208007812,19.4585399627685
2018-03-02 02:30:00,3602.49291992187,18.219650268554602
2018-03-02 02:40:00,3602.42895507812,18.9040603637695
2018-03-02 02:50:00,3602.31396484375,19.2078208923339
2018-03-02 03:00:00,3602.337890625,17.883430480957
2018-03-02 03:10:00,3602.36499023437,19.32666015625
2018-03-02 03:20:00,3602.32299804687,19.0104598999023
2018-03-02 03:30:00,3602.64306640625,19.1429004669189
2018-03-02 03:40:00,3602.79809570312,19.3418407440185
2018-03-02 03:50:00,3602.875,19.4703998565673
2018-03-02 04:00:00,3602.876953125,19.7287807464599
2018-03-02 04:10:00,3602.78295898437,19.2014408111572
2018-03-02 04:20:00,3602.78588867187,19.222059249877898
2018-03-02 04:30:00,3603.0390625,19.7191009521484
2018-03-02 04:40:00,3603.05590820312,19.7997798919677
2018-03-02 04:50:00,3602.6220703125,19.891490936279197
2018-03-02 05:00:00,3602.69091796875,19.6974792480468
2018-03-02 05:10:00,3602.712890625,19.4044799804687
2018-03-02 05:20:00,3602.39404296875,19.495059967040998
2018-03-02 05:30:00,3602.27001953125,19.7593994140625
2018-03-02 05:40:00,3602.55810546875,20.4930706024169
2018-03-02 05:50:00,3602.53393554687,20.5534496307373
2018-03-02 06:00:00,3602.60400390625,20.542850494384698
2018-03-02 06:10:00,3602.4599609375,19.1636600494384
2018-03-02 06:20:00,3602.4990234375,19.0681896209716
2018-03-02 06:30:00,3602.14306640625,18.785079956054602
2018-03-02 06:40:00,3602.06591796875,18.5622901916503
2018-03-02 06:50:00,3602.4189453125,17.3483009338378
2018-03-02 07:00:00,3602.70190429687,17.6227493286132
2018-03-02 07:10:00,3602.59399414062,18.605730056762603
2018-03-02 07:20:00,3603.00903320312,18.225429534912102
2018-03-02 07:30:00,3602.8291015625,17.638620376586896
2018-03-02 07:40:00,3602.43701171875,18.7640991210937
2018-03-02 07:50:00,3602.48706054687,18.5960903167724
2018-03-02 08:00:00,3602.13110351562,18.7033405303955
2018-03-02 08:10:00,3602.01904296875,19.5582294464111
2018-03-02 08:20:00,3602.21899414062,19.8215408325195
2018-03-02 08:30:00,3601.80493164062,20.4403705596923
2018-03-02 08:40:00,3602.35498046875,20.907320022583
2018-03-02 08:50:00,3602.2060546875,18.9544200897216
2018-03-02 09:00:00,3602.38696289062,19.716320037841697
2018-03-02 09:10:00,3602.2509765625,17.978439331054602
2018-03-02 09:20:00,3602.11596679687,19.3394298553466
2018-03-02 09:30:00,3602.169921875,20.1431007385253
2018-03-02 09:40:00,3602.23193359375,20.0688304901123
2018-03-02 09:50:00,3601.998046875,18.440349578857397
2018-03-02 10:00:00,3602.68603515625,18.5013999938964
2018-03-02 10:10:00,3602.38500976562,15.1868200302124
2018-03-02 10:20:00,3600.57690429687,15.0424098968505
2018-03-02 10:30:00,3602.56494140625,16.5525798797607
2018-03-02 10:40:00,3602.541015625,16.968790054321197
2018-03-02 10:50:00,3602.91796875,17.170850753784098
2018-03-02 11:00:00,3603.02392578125,16.846900939941403
2018-03-02 11:10:00,3602.8310546875,15.4401903152465
2018-03-02 11:20:00,3602.44506835937,15.5402297973632
2018-03-02 11:30:00,3602.76489257812,17.7171897888183
2018-03-02 11:40:00,3602.76904296875,17.5034408569335
2018-03-02 11:50:00,3602.42504882812,17.8184700012207
2018-03-02 12:00:00,3602.73901367187,17.5365505218505
2018-03-02 12:10:00,3602.09204101562,17.3237400054931
2018-03-02 12:20:00,3602.47607421875,20.632640838623
2018-03-02 12:30:00,3602.5419921875,20.226480484008697
2018-03-02 12:40:00,3602.15698242187,18.9734191894531
2018-03-02 12:50:00,3601.74194335937,18.1751403808593
2018-03-02 13:00:00,3601.86108398437,18.5729808807373
2018-03-02 13:10:00,3601.9619140625,18.0678100585937
2018-03-02 13:20:00,3602.1259765625,17.710769653320302
2018-03-02 13:30:00,3602.15600585937,16.436290740966697
2018-03-02 13:40:00,3600.39208984375,14.2939796447753
2018-03-02 13:50:00,3602.14990234375,14.9572696685791
2018-03-02 14:00:00,3602.27294921875,17.9622402191162
2018-03-02 14:10:00,3601.6669921875,19.5120201110839
2018-03-02 14:20:00,3602.13793945312,18.298099517822198
2018-03-02 14:30:00,3602.46508789062,18.234130859375
2018-03-02 14:40:00,3602.37109375,19.2111797332763
2018-03-02 14:50:00,3602.42407226562,18.8375492095947
2018-03-02 15:00:00,3602.5810546875,19.0118408203125
2018-03-02 15:10:00,3602.7509765625,19.3691692352294
2018-03-02 15:20:00,3602.2958984375,19.7929401397705
2018-03-02 15:30:00,3602.4990234375,17.654560089111303
2018-03-02 15:40:00,3602.10205078125,18.246259689331
2018-03-02 15:50:00,3602.52905273437,19.568740844726502
2018-03-02 16:00:00,3602.34594726562,18.0523605346679
2018-03-02 16:10:00,3602.03100585937,17.931529998779197
2018-03-02 16:20:00,3602.26806640625,18.500919342040998
2018-03-02 16:30:00,3602.01293945312,19.9202499389648
2018-03-02 16:40:00,3602.57690429687,19.9260196685791
2018-03-02 16:50:00,3602.71704101562,20.159389495849602
2018-03-02 17:00:00,3602.24291992187,20.2012901306152
2018-03-02 17:10:00,3601.81103515625,20.3443603515625
2018-03-02 17:20:00,3602.43798828125,18.5316791534423
2018-03-02 17:30:00,3602.17895507812,20.9361495971679
2018-03-02 17:40:00,3602.19604492187,19.769130706787102
2018-03-02 17:50:00,3602.52807617187,19.3572902679443
2018-03-02 18:00:00,3602.44189453125,18.6095600128173
2018-03-02 18:10:00,3602.51196289062,18.845159530639602
2018-03-02 18:20:00,3602.28100585937,18.3831100463867
2018-03-02 18:30:00,3601.41088867187,17.4456806182861
2018-03-02 18:40:00,3601.64111328125,21.9457492828369
2018-03-02 18:50:00,3601.86499023437,22.949050903320302
2018-03-02 19:00:00,3602.18505859375,21.600749969482397
2018-03-02 19:10:00,3602.14111328125,21.186929702758697
2018-03-02 19:20:00,3601.30493164062,20.1248607635498
2018-03-02 19:30:00,3601.61499023437,19.3937301635742
2018-03-02 19:40:00,3601.48095703125,20.972669601440398
2018-03-02 19:50:00,3601.458984375,20.2075405120849
2018-03-02 20:00:00,3601.80908203125,21.7025508880615
2018-03-02 20:10:00,3601.73803710937,22.5057392120361
2018-03-02 20:20:00,3601.912109375,22.907020568847603
2018-03-02 20:30:00,3602.40991210937,21.0860290527343
2018-03-02 20:40:00,3602.08203125,20.717660903930604
2018-03-02 20:50:00,3601.80395507812,21.103679656982397
2018-03-02 21:00:00,3602.05493164062,21.8808193206787
2018-03-02 21:10:00,3601.67993164062,22.547040939331
2018-03-02 21:20:00,3601.09497070312,22.8236808776855
2018-03-02 21:30:00,3601.94897460937,20.6158409118652
2018-03-02 21:40:00,3602.32495117187,20.4195404052734
2018-03-02 21:50:00,3602.39404296875,22.9198894500732
2018-03-02 22:00:00,3602.65698242187,21.8189296722412
2018-03-02 22:10:00,3602.2529296875,22.9825191497802
2018-03-02 22:20:00,3602.05810546875,23.186660766601502
2018-03-02 22:30:00,3602.1201171875,22.9424800872802
2018-03-02 22:40:00,3602.02294921875,24.5870304107666
2018-03-02 22:50:00,3601.61889648437,23.6068096160888
2018-03-02 23:00:00,3601.61010742187,24.038860321044897
2018-03-02 23:10:00,3602.0869140625,23.898199081420803
2018-03-02 23:20:00,3601.94091796875,24.0836505889892
2018-03-02 23:30:00,3602.13696289062,23.145189285278303
2018-03-02 23:40:00,3601.7490234375,23.5803298950195
2018-03-02 23:50:00,3601.86303710937,23.5320796966552
2018-03-03 00:00:00,3461.31005859375,17.1848602294921
2018-03-03 00:10:00,3461.81005859375,16.8113594055175
2018-03-03 00:20:00,3461.9150390625,16.5592098236083
2018-03-03 00:30:00,3462.04711914062,16.9816093444824
2018-03-03 00:40:00,3462.00903320312,16.788690567016598
2018-03-03 00:50:00,3461.44604492187,15.537830352783198
2018-03-03 01:00:00,3461.85302734375,16.368700027465803
2018-03-03 01:10:00,3461.64599609375,17.657779693603498
2018-03-03 01:20:00,3462.07495117187,18.481119155883697
2018-03-03 01:30:00,3461.77001953125,18.0550003051757
2018-03-03 01:40:00,3461.537109375,18.287929534912102
2018-03-03 01:50:00,3461.73388671875,18.382600784301697
2018-03-03 02:00:00,3461.86010742187,19.374490737915
2018-03-03 02:10:00,3462.15209960937,19.6916809082031
2018-03-03 02:20:00,3462.03491210937,19.4095706939697
2018-03-03 02:30:00,3461.68701171875,19.3101196289062
2018-03-03 02:40:00,3461.36694335937,19.599739074707
2018-03-03 02:50:00,3462.02294921875,20.1940002441406
2018-03-03 03:00:00,3461.955078125,20.367630004882802
2018-03-03 03:10:00,3461.93090820312,19.814090728759698
2018-03-03 03:20:00,3461.73803710937,19.507600784301697
2018-03-03 03:30:00,3461.7099609375,19.4829597473144
2018-03-03 03:40:00,3496.55688476562,18.7387905120849
2018-03-03 03:50:00,3558.84912109375,19.881929397583
2018-03-03 04:00:00,3461.5791015625,20.0708808898925
2018-03-03 04:10:00,3461.86889648437,21.243150711059503
2018-03-03 04:20:00,3461.55493164062,20.534709930419897
2018-03-03 04:30:00,3461.79711914062,20.9169197082519
2018-03-03 04:40:00,3461.80493164062,20.4184494018554
2018-03-03 04:50:00,3461.67602539062,20.1506099700927
2018-03-03 05:00:00,3461.8291015625,19.6450500488281
2018-03-03 05:10:00,3461.57397460937,19.4322490692138
2018-03-03 05:20:00,3462.40209960937,18.752290725708
2018-03-03 05:30:00,3462.18701171875,18.6587696075439
2018-03-03 05:40:00,3462.19702148437,19.0000801086425
2018-03-03 05:50:00,3462.67797851562,18.6396102905273
2018-03-03 06:00:00,3462.53588867187,17.720010757446197
2018-03-03 06:10:00,3462.34399414062,18.1715297698974
2018-03-03 06:20:00,3462.43408203125,17.8984909057617
2018-03-03 06:30:00,3506.21997070312,16.4918899536132
2018-03-03 06:40:00,3601.93408203125,17.1522598266601
2018-03-03 06:50:00,3601.86499023437,17.0893993377685
2018-03-03 07:00:00,3601.2509765625,17.821849822998
2018-03-03 07:10:00,3601.69702148437,19.135240554809503
2018-03-03 07:20:00,3586.15502929687,18.923259735107397
2018-03-03 07:30:00,3462.02587890625,17.8536396026611
2018-03-03 07:40:00,3462.28198242187,18.5729808807373
2018-03-03 07:50:00,3462.36303710937,19.846300125122003
2018-03-03 08:00:00,3462.40502929687,18.216960906982397
2018-03-03 08:10:00,3462.48803710937,18.018440246582
2018-03-03 08:20:00,3499.6259765625,19.365909576415998
2018-03-03 08:30:00,3517.72998046875,19.251520156860302
2018-03-03 08:40:00,3461.86108398437,19.5323696136474
2018-03-03 08:50:00,3463.23999023437,17.6249599456787
2018-03-03 09:00:00,3482.51293945312,16.415870666503903
2018-03-03 09:10:00,3521.31689453125,18.3517704010009
2018-03-03 09:20:00,3474.22290039062,20.438409805297802
2018-03-03 09:30:00,3475.51000976562,20.8521499633789
2018-03-03 09:40:00,3462.580078125,22.245370864868104
2018-03-03 09:50:00,3528.50805664062,20.2984600067138
2018-03-03 10:00:00,3462.22607421875,17.0508499145507
2018-03-03 10:10:00,3462.3798828125,19.4887905120849
2018-03-03 10:20:00,3463.23095703125,17.8496894836425
2018-03-03 10:30:00,3463.2060546875,20.2244892120361
2018-03-03 10:40:00,3466.17993164062,20.6561298370361
2018-03-03 10:50:00,3474.25610351562,20.087469100952102
2018-03-03 11:00:00,3472.787109375,19.944269180297802
2018-03-03 11:10:00,3514.8720703125,16.7848205566406
2018-03-03 11:20:00,3529.69702148437,16.0458297729492
2018-03-03 11:30:00,3319.75390625,14.420189857482901
2018-03-03 11:40:00,3591.77709960937,16.095069885253903
2018-03-03 11:50:00,3577.67407226562,15.800200462341301
2018-03-03 12:00:00,3596.86010742187,16.4492206573486
2018-03-03 12:10:00,3598.49291992187,15.335419654846099
2018-03-03 12:20:00,3557.10693359375,14.123439788818299
2018-03-03 12:30:00,3405.86694335937,12.699629783630302
2018-03-03 12:40:00,3587.5859375,15.232069969177198
2018-03-03 12:50:00,3594.37109375,16.237079620361303
2018-03-03 13:00:00,3599.89794921875,14.8377504348754
2018-03-03 13:10:00,3597.01489257812,14.9327001571655
2018-03-03 13:20:00,3601.85009765625,15.6489896774291
2018-03-03 13:30:00,3540.02099609375,16.406480789184503
2018-03-03 13:40:00,3569.76000976562,13.894140243530199
2018-03-03 13:50:00,3593.94189453125,15.615889549255302
2018-03-03 14:00:00,3535.89111328125,13.7031097412109
2018-03-03 14:10:00,3584.248046875,14.1795997619628
2018-03-03 14:20:00,3555.37109375,13.601119995117099
2018-03-03 14:30:00,3589.51000976562,13.9181804656982
2018-03-03 14:40:00,3600.9619140625,14.390669822692802
2018-03-03 14:50:00,3600.69702148437,15.2257795333862
2018-03-03 15:00:00,3602.5048828125,14.8276195526123
2018-03-03 15:10:00,3572.39892578125,13.8055000305175
2018-03-03 15:20:00,3602.5830078125,14.9027595520019
2018-03-03 15:30:00,3597.17993164062,13.1964797973632
2018-03-03 15:40:00,3514.72900390625,12.054630279541
2018-03-03 15:50:00,3592.8291015625,13.135299682617099
2018-03-03 16:00:00,3593.88891601562,12.913999557495101
2018-03-03 16:10:00,3548.7890625,12.5511302947998
2018-03-03 16:20:00,3582.537109375,12.7516403198242
2018-03-03 16:30:00,3542.11889648437,12.5332899093627
2018-03-03 16:40:00,3577.81689453125,13.1580896377563
2018-03-03 16:50:00,3584.35791015625,13.768750190734801
2018-03-03 17:00:00,3601.2099609375,14.532449722289998
2018-03-03 17:10:00,3589.06298828125,13.7649497985839
2018-03-03 17:20:00,3272.96801757812,12.068260192871001
2018-03-03 17:30:00,3276.88208007812,11.705039978027301
2018-03-03 17:40:00,3576.3291015625,12.5799303054809
2018-03-03 17:50:00,3602.96606445312,14.2315301895141
2018-03-03 18:00:00,3602.77709960937,14.920249938964801
2018-03-03 18:10:00,3602.73999023437,15.4184303283691
2018-03-03 18:20:00,3602.82690429687,16.1159400939941
2018-03-03 18:30:00,3602.43798828125,16.3407001495361
2018-03-03 18:40:00,3602.712890625,15.5555801391601
2018-03-03 18:50:00,3603.17602539062,14.1993103027343
2018-03-03 19:00:00,3603.43701171875,14.423350334167399
2018-03-03 19:10:00,3603.1298828125,14.6178197860717
2018-03-03 19:20:00,3603.05493164062,15.6919202804565
2018-03-03 19:30:00,3602.93701171875,16.7997207641601
2018-03-03 19:40:00,3603.10302734375,16.4671592712402
2018-03-03 19:50:00,3602.60791015625,16.2436408996582
2018-03-03 20:00:00,3602.97802734375,16.2752494812011
2018-03-03 20:10:00,3603.02294921875,16.8705101013183
2018-03-03 20:20:00,3602.89794921875,17.345779418945302
2018-03-03 20:30:00,3603.26391601562,17.1431293487548
2018-03-03 20:40:00,3603.2060546875,16.789529800415
2018-03-03 20:50:00,3602.88598632812,16.7210502624511
2018-03-03 21:00:00,3603.212890625,16.6767501831054
2018-03-03 21:10:00,3602.85107421875,17.2003803253173
2018-03-03 21:20:00,3602.66796875,16.8802299499511
2018-03-03 21:30:00,3602.6201171875,17.007310867309503
2018-03-03 21:40:00,3602.7900390625,16.3483791351318
2018-03-03 21:50:00,3602.72094726562,16.6690406799316
2018-03-03 22:00:00,3602.416015625,15.764229774475
2018-03-03 22:10:00,3602.40795898437,14.9682703018188
2018-03-03 22:20:00,3602.89599609375,14.8451404571533
2018-03-03 22:30:00,3602.92211914062,15.2166900634765
2018-03-03 22:40:00,3603.248046875,14.1248598098754
2018-03-03 22:50:00,3556.46899414062,12.664660453796301
2018-03-03 23:00:00,3582.71899414062,12.7009801864624
2018-03-03 23:10:00,3447.38403320312,12.0236301422119
2018-03-03 23:20:00,2847.9541015625,10.2849597930908
2018-03-03 23:30:00,3282.81298828125,11.5327196121215
2018-03-03 23:40:00,3603.10888671875,15.574270248413
2018-03-03 23:50:00,3603.07006835937,17.0245704650878
2018-03-04 00:00:00,340.338714599609,5.27067184448242
2018-03-04 00:10:00,405.51370239257795,5.428977012634269
2018-03-04 00:20:00,361.959106445312,5.35188293457031
2018-03-04 00:30:00,189.077194213867,4.3208417892456
2018-03-04 00:40:00,328.619384765625,5.16216802597045
2018-03-04 00:50:00,346.9921875,5.388003826141349
2018-03-04 01:00:00,365.271301269531,5.38729381561279
2018-03-04 01:10:00,413.075408935546,5.586989879608151
2018-03-04 01:20:00,281.472686767578,5.0681128501892
2018-03-04 01:30:00,228.873596191406,4.67133903503417
2018-03-04 01:40:00,235.303604125976,4.76904916763305
2018-03-04 01:50:00,237.92500305175702,4.64564418792724
2018-03-04 02:00:00,170.92909240722602,4.341954231262201
2018-03-04 02:10:00,41.57666015625,3.44755601882934
2018-03-04 02:20:00,0.734001815319061,2.7463159561157204
2018-03-04 02:30:00,0.0,3.1306130886077796
2018-03-04 02:40:00,0.0,2.4772400856018
2018-03-04 02:50:00,0.0,3.05514192581176
2018-03-04 03:00:00,0.0,2.7491409778594904
2018-03-04 03:10:00,0.0,3.12480497360229
2018-03-04 03:20:00,0.0,3.1522231101989706
2018-03-04 03:30:00,0.0,3.56144404411315
2018-03-04 03:40:00,0.0,2.8433890342712402
2018-03-04 03:50:00,0.0,2.38099193572998
2018-03-04 04:00:00,0.0,2.1473109722137402
2018-03-04 04:10:00,0.0,2.86093091964721
2018-03-04 04:20:00,0.0,2.7214810848236
2018-03-04 04:30:00,0.0,3.0334270000457697
2018-03-04 04:40:00,0.0,2.95598006248474
2018-03-04 04:50:00,0.0,3.00516891479492
2018-03-04 05:00:00,0.0,3.2849709987640296
2018-03-04 05:10:00,0.0,3.30514311790466
2018-03-04 05:20:00,0.0,2.6339900493621804
2018-03-04 05:30:00,0.0,2.8255250453948904
2018-03-04 05:40:00,0.0,2.82757997512817
2018-03-04 05:50:00,0.0,2.90231299400329
2018-03-04 06:00:00,0.0,2.35859990119934
2018-03-04 06:10:00,0.0,2.07634711265563
2018-03-04 06:20:00,0.0,1.8881529569625801
2018-03-04 06:30:00,0.0,2.1712219715118404
2018-03-04 06:40:00,0.0,2.61376404762268
2018-03-04 06:50:00,0.0,2.35543298721313
2018-03-04 07:00:00,0.0,2.38437795639038
2018-03-04 07:10:00,0.0,1.6990239620208702
2018-03-04 07:20:00,0.0,1.95000195503234
2018-03-04 07:30:00,0.0,2.2067000865936204
2018-03-04 07:40:00,0.0,2.45568299293518
2018-03-04 07:50:00,0.0,2.29989409446716
2018-03-04 08:00:00,0.0,2.35941100120544
2018-03-04 08:10:00,0.0,2.4987959861755296
2018-03-04 08:20:00,0.0,2.68072891235351
2018-03-04 08:30:00,0.0,1.9844429492950402
2018-03-04 08:40:00,0.0,2.2760360240936204
2018-03-04 08:50:00,0.0,2.21169996261596
2018-03-04 09:00:00,0.0,2.22824096679687
2018-03-04 09:10:00,0.0,2.48680710792541
2018-03-04 09:20:00,0.0,2.2748761177062904
2018-03-04 09:30:00,0.0,2.00241088867187
2018-03-04 09:40:00,0.0,2.1786251068115203
2018-03-04 09:50:00,0.0,1.87510502338409
2018-03-04 10:00:00,0.0,2.0471000671386697
2018-03-04 10:10:00,0.0,1.62255895137786
2018-03-04 10:20:00,0.0,1.82787001132965
2018-03-04 10:30:00,0.0,1.95742905139923
2018-03-04 10:40:00,0.0,1.95902001857757
2018-03-04 10:50:00,0.0,2.06476998329162
2018-03-04 11:00:00,0.0,2.5235629081726
2018-03-04 11:10:00,0.0,2.7295908927917405
2018-03-04 11:20:00,0.0,3.18484592437744
2018-03-04 11:30:00,0.0,2.4863820075988703
2018-03-04 11:40:00,0.0,2.66540002822875
2018-03-04 11:50:00,0.0,2.56021189689636
2018-03-04 12:00:00,0.0,2.74863505363464
2018-03-04 12:10:00,0.0,2.91769003868103
2018-03-04 12:20:00,0.0,3.2032260894775297
2018-03-04 12:30:00,0.0,3.0029249191284104
2018-03-04 12:40:00,0.0,2.8740599155426003
2018-03-04 12:50:00,0.0,2.5628850460052406
2018-03-04 13:00:00,0.0,2.75645208358764
2018-03-04 13:10:00,0.0,2.8863270282745295
2018-03-04 13:20:00,0.0,2.47801303863525
2018-03-04 13:30:00,0.0,2.47710394859313
2018-03-04 13:40:00,0.0,2.38187909126281
2018-03-04 13:50:00,0.0,3.06889200210571
2018-03-04 14:00:00,3.41220188140869,3.6417789459228502
2018-03-04 14:10:00,34.708438873291,3.57457494735717
2018-03-04 14:20:00,20.624040603637603,3.05793595314025
2018-03-04 14:30:00,105.620903015136,4.089885234832759
2018-03-04 14:40:00,57.5862808227539,3.7113060951232897
2018-03-04 14:50:00,38.784938812255795,3.5842809677124
2018-03-04 15:00:00,73.49942779541009,3.87458205223083
2018-03-04 15:10:00,107.544296264648,4.08896112442016
2018-03-04 15:20:00,50.194328308105405,3.57753992080688
2018-03-04 15:30:00,-0.0850665494799614,3.0388469696044904
2018-03-04 15:40:00,0.0,3.5770590305328303
2018-03-04 15:50:00,65.7856903076171,4.143077850341791
2018-03-04 16:00:00,90.97119140625,3.98662090301513
2018-03-04 16:10:00,191.768203735351,4.628068923950191
2018-03-04 16:20:00,231.20520019531202,4.82174396514892
2018-03-04 16:30:00,140.813293457031,4.290452957153319
2018-03-04 16:40:00,219.06300354003898,4.710686206817621
2018-03-04 16:50:00,315.423706054687,5.26363182067871
2018-03-04 17:00:00,202.338104248046,4.64619398117065
2018-03-04 17:10:00,152.970901489257,4.36679315567016
2018-03-04 17:20:00,150.342697143554,4.40925502777099
2018-03-04 17:30:00,159.90490722656202,4.478660106658929
2018-03-04 17:40:00,194.085205078125,4.66908597946166
2018-03-04 17:50:00,181.729293823242,4.5559639930725
2018-03-04 18:00:00,203.40559387207,4.70503091812133
2018-03-04 18:10:00,168.628097534179,4.4824461936950595
2018-03-04 18:20:00,167.419296264648,4.589385986328121
2018-03-04 18:30:00,157.638397216796,4.4083352088928205
2018-03-04 18:40:00,181.688293457031,4.61722421646118
2018-03-04 18:50:00,233.061096191406,4.70190382003784
2018-03-04 19:00:00,347.682312011718,5.3541350364685
2018-03-04 19:10:00,327.763702392578,5.3300018310546795
2018-03-04 19:20:00,287.293212890625,5.07503318786621
2018-03-04 19:30:00,196.47410583496003,4.5459132194519
2018-03-04 19:40:00,86.5799331665039,3.8214080333709703
2018-03-04 19:50:00,85.20574951171871,4.0737757682800195
2018-03-04 20:00:00,53.399318695068295,3.6713368892669602
2018-03-04 20:10:00,0.0,3.51551508903503
2018-03-04 20:20:00,0.0,3.39491891860961
2018-03-04 20:30:00,40.4468383789062,3.9384000301361
2018-03-04 20:40:00,36.206081390380795,3.65367794036865
2018-03-04 20:50:00,24.7649097442626,3.4238419532775803
2018-03-04 21:00:00,3.0606009960174503,3.28288507461547
2018-03-04 21:10:00,0.0,3.78180193901062
2018-03-04 21:20:00,0.0,4.16181993484497
2018-03-04 21:30:00,0.0,4.00978899002075
2018-03-04 21:40:00,16.9283294677734,3.7862160205841
2018-03-04 21:50:00,26.2645797729492,3.55337190628051
2018-03-04 22:00:00,7.76238489151,3.33677291870117
2018-03-04 22:10:00,0.0,3.2571110725402797
2018-03-04 22:20:00,0.0,3.46396207809448
2018-03-04 22:30:00,0.0,2.90904307365417
2018-03-04 22:40:00,11.4902000427246,3.42116594314575
2018-03-04 22:50:00,88.8007431030273,4.0276770591735795
2018-03-04 23:00:00,81.66722106933591,4.055633068084711
2018-03-04 23:10:00,81.09739685058591,4.0134129524230895
2018-03-04 23:20:00,54.8686981201171,3.84762692451477
2018-03-04 23:30:00,90.7723770141601,4.0407371520996
2018-03-04 23:40:00,74.8754577636718,3.92796993255615
2018-03-04 23:50:00,70.0882568359375,3.92082405090332
2018-03-05 00:00:00,0.0,2.10363602638244
2018-03-05 00:10:00,0.0,3.3086919784545805
2018-03-05 00:20:00,0.0,2.9850289821624703
2018-03-05 00:30:00,0.0,3.4456250667572004
2018-03-05 00:40:00,0.0,2.92696499824523
2018-03-05 00:50:00,0.0,2.76003789901733
2018-03-05 01:00:00,0.0,3.2650101184844904
2018-03-05 01:10:00,21.156509399414002,3.96248507499694
2018-03-05 01:20:00,52.7183685302734,4.02676916122436
2018-03-05 01:30:00,30.5282096862792,3.67312407493591
2018-03-05 01:40:00,0.0,3.30135798454284
2018-03-05 01:50:00,0.0,3.7720971107482897
2018-03-05 02:00:00,5.88739919662475,3.6431241035461404
2018-03-05 02:10:00,108.027099609375,4.19494581222534
2018-03-05 02:20:00,236.539901733398,4.8935389518737695
2018-03-05 02:30:00,394.698913574218,5.59055280685424
2018-03-05 02:40:00,420.585388183593,6.01124906539916
2018-03-05 02:50:00,299.280792236328,5.25623512268066
2018-03-05 03:00:00,263.546600341796,5.11014699935913
2018-03-05 03:10:00,142.8125,4.09857892990112
2018-03-05 03:20:00,24.091749191284105,3.1302800178527797
2018-03-05 03:30:00,82.5874099731445,3.6513819694519003
2018-03-05 03:40:00,252.405899047851,4.805595874786371
2018-03-05 03:50:00,119.42829895019501,3.8506801128387402
2018-03-05 04:00:00,171.99000549316398,4.040225982666009
2018-03-05 04:10:00,349.29739379882795,4.75349903106689
2018-03-05 04:20:00,369.6953125,4.74332094192504
2018-03-05 04:30:00,451.915496826171,5.16301584243774
2018-03-05 04:40:00,990.69091796875,7.3411707878112695
2018-03-05 04:50:00,953.852783203125,7.635410785675041
2018-03-05 05:00:00,645.2523193359369,6.25360918045043
2018-03-05 05:10:00,300.00421142578097,4.43560791015625
2018-03-05 05:20:00,181.726593017578,4.36997509002685
2018-03-05 05:30:00,0.0,4.9327597618103
2018-03-05 05:40:00,0.0,5.62726020812988
2018-03-05 05:50:00,77.2525177001953,5.34176206588745
2018-03-05 06:00:00,764.531921386718,5.877137184143059
2018-03-05 06:10:00,390.583801269531,4.82456398010253
2018-03-05 06:20:00,397.507507324218,4.8829808235168395
2018-03-05 06:30:00,463.685913085937,5.188426971435541
2018-03-05 06:40:00,455.547210693359,5.4771599769592205
2018-03-05 06:50:00,220.983993530273,6.70075988769531
2018-03-05 07:00:00,0.0,5.835813999176019
2018-03-05 07:10:00,0.0,5.107927799224849
2018-03-05 07:20:00,0.0,5.00526809692382
2018-03-05 07:30:00,0.0,6.046988010406491
2018-03-05 07:40:00,0.0,5.739627838134759
2018-03-05 07:50:00,0.0,5.477519035339349
2018-03-05 08:00:00,0.0,6.5658268928527805
2018-03-05 08:10:00,0.0,6.250194072723381
2018-03-05 08:20:00,0.0,6.774957180023191
2018-03-05 08:30:00,0.0,5.97935199737548
2018-03-05 08:40:00,0.0,5.712668895721429
2018-03-05 08:50:00,0.0,5.688860893249509
2018-03-05 09:00:00,0.0,5.359965801239009
2018-03-05 09:10:00,0.0,4.431365966796871
2018-03-05 09:20:00,0.0,4.760613918304441
2018-03-05 09:30:00,0.0,4.72090101242065
2018-03-05 09:40:00,0.0,4.24284505844116
2018-03-05 09:50:00,0.0,4.5218992233276305
2018-03-05 10:00:00,0.0,3.36609101295471
2018-03-05 10:10:00,0.0,2.9968090057373
2018-03-05 10:20:00,0.0,3.43915200233459
2018-03-05 10:30:00,7.17666387557983,3.5999500751495295
2018-03-05 10:40:00,9.31908416748046,2.8030600547790496
2018-03-05 10:50:00,15.526670455932601,3.2125029563903795
2018-03-05 11:00:00,9.95545959472656,3.10732698440551
2018-03-05 11:10:00,0.41253408789634705,2.98669791221618
2018-03-05 11:20:00,0.0,3.54415607452392
2018-03-05 11:30:00,45.581298828125,3.58444094657897
2018-03-05 11:40:00,5.4303970336914,3.0776450634002597
2018-03-05 11:50:00,4.32468509674072,2.93202400207519
2018-03-05 12:00:00,0.0,2.70482993125915
2018-03-05 12:10:00,15.348199844360302,3.92446088790893
2018-03-05 12:20:00,78.35630798339841,3.8816449642181303
2018-03-05 12:30:00,94.0043563842773,3.9646999835968
2018-03-05 12:40:00,75.6150131225585,3.69827389717102
2018-03-05 12:50:00,102.691001892089,4.020669937133779
2018-03-05 13:00:00,70.22495269775389,3.83755588531494
2018-03-05 13:10:00,160.156097412109,4.48614597320556
2018-03-05 13:20:00,164.882293701171,4.48707485198974
2018-03-05 13:30:00,315.814392089843,5.297183990478509
2018-03-05 13:40:00,209.47259521484298,4.76623106002807
2018-03-05 13:50:00,204.772994995117,4.80731201171875
2018-03-05 14:00:00,325.012390136718,5.6486668586730895
2018-03-05 14:10:00,450.499603271484,6.10810995101928
2018-03-05 14:20:00,542.576110839843,6.3658928871154705
2018-03-05 14:30:00,648.8822021484369,6.73191308975219
2018-03-05 14:40:00,663.182678222656,6.73872518539428
2018-03-05 14:50:00,654.3447265625,6.5828537940979
2018-03-05 15:00:00,667.3563232421869,6.88831901550292
2018-03-05 15:10:00,638.845275878906,6.555808067321769
2018-03-05 15:20:00,733.5532836914059,6.79906511306762
2018-03-05 15:30:00,728.6021118164059,6.7091522216796795
2018-03-05 15:40:00,669.039123535156,6.611645221710201
2018-03-05 15:50:00,473.251098632812,6.223384857177731
2018-03-05 16:00:00,584.3646240234369,6.31934976577758
2018-03-05 16:10:00,640.861083984375,6.57966089248657
2018-03-05 16:20:00,786.158081054687,7.125440120697019
2018-03-05 16:30:00,828.542175292968,7.29638814926147
2018-03-05 16:40:00,1029.68701171875,7.50162601470947
2018-03-05 16:50:00,1011.2319946289,7.35386514663696
2018-03-05 17:00:00,898.624877929687,7.1428108215332005
2018-03-05 17:10:00,1040.16003417968,7.386612892150871
2018-03-05 17:20:00,1082.77001953125,7.54834413528442
2018-03-05 17:30:00,1089.73803710937,7.58316612243652
2018-03-05 17:40:00,1043.80505371093,7.677542209625241
2018-03-05 17:50:00,1032.78405761718,7.55591392517089
2018-03-05 18:00:00,911.914794921875,7.356054782867429
2018-03-05 18:10:00,775.507080078125,7.16991710662841
2018-03-05 18:20:00,775.065795898437,7.12418508529663
2018-03-05 18:30:00,630.097229003906,6.68445682525634
2018-03-05 18:40:00,676.768981933593,6.812502861022941
2018-03-05 18:50:00,408.18240356445295,5.60183382034301
2018-03-05 19:00:00,79.58447265625,3.56381201744079
2018-03-05 19:10:00,0.22586689889431,2.54128694534301
2018-03-05 19:20:00,0.0,2.81634807586669
2018-03-05 19:30:00,0.0,3.01917004585266
2018-03-05 19:40:00,0.0,2.41054105758666
2018-03-05 19:50:00,0.0,2.12122201919555
2018-03-05 20:00:00,0.0,2.88744711875915
2018-03-05 20:10:00,0.0,3.05149602890014
2018-03-05 20:20:00,0.0,3.50763010978698
2018-03-05 20:30:00,0.0,3.15132999420166
2018-03-05 20:40:00,0.0,3.3313820362091
2018-03-05 20:50:00,0.0,3.47146296501159
2018-03-05 21:00:00,9.958168029785151,3.73140501976013
2018-03-05 21:10:00,0.0,3.3925530910491903
2018-03-05 21:20:00,0.0,3.0534090995788503
2018-03-05 21:30:00,0.0,3.0524740219116198
2018-03-05 21:40:00,0.0,3.4270598888397203
2018-03-05 21:50:00,0.0,2.6310229301452597
2018-03-05 22:00:00,0.0,2.62113809585571
2018-03-05 22:10:00,18.9988708496093,3.99050593376159
2018-03-05 22:20:00,36.1493911743164,3.95773410797119
2018-03-05 22:30:00,1.2022700309753402,3.35236811637878
2018-03-05 22:40:00,0.0,3.69139289855957
2018-03-05 22:50:00,20.5003509521484,3.6001160144805895
2018-03-05 23:00:00,2.2337369918823198,3.16604399681091
2018-03-05 23:10:00,7.6506199836730895,2.11023807525634
2018-03-05 23:20:00,0.0,1.68894803524017
2018-03-05 23:30:00,0.0,2.17177391052246
2018-03-05 23:40:00,0.0,2.0649418830871498
2018-03-05 23:50:00,0.0,2.7019200325012203
2018-03-06 00:00:00,333.928588867187,5.577147006988519
2018-03-06 00:10:00,390.745788574218,5.6862277984619105
2018-03-06 00:20:00,573.3148193359369,6.373913764953611
2018-03-06 00:30:00,600.4041748046869,6.2789759635925195
2018-03-06 00:40:00,721.1900024414059,6.662881851196281
2018-03-06 00:50:00,1067.91198730468,7.55839109420776
2018-03-06 01:00:00,1036.85095214843,7.4402170181274405
2018-03-06 01:10:00,910.152587890625,7.0849490165710405
2018-03-06 01:20:00,965.566589355468,7.28540182113647
2018-03-06 01:30:00,1422.4749755859302,8.14743041992187
2018-03-06 01:40:00,1815.2509765625,8.895753860473631
2018-03-06 01:50:00,1624.3869628906198,8.46583080291748
2018-03-06 02:00:00,1763.64501953125,8.76912307739257
2018-03-06 02:10:00,1582.9530029296802,8.52263069152832
2018-03-06 02:20:00,1698.58801269531,8.86283493041992
2018-03-06 02:30:00,1674.29602050781,8.644370079040518
2018-03-06 02:40:00,1680.0799560546802,8.72285270690917
2018-03-06 02:50:00,1584.3270263671802,8.59719657897949
2018-03-06 03:00:00,1467.6009521484302,8.2549991607666
2018-03-06 03:10:00,1436.1569824218698,8.41059017181396
2018-03-06 03:20:00,1370.19897460937,8.49650859832763
2018-03-06 03:30:00,1198.44396972656,8.16841888427734
2018-03-06 03:40:00,910.6309204101559,7.3717288970947195
2018-03-06 03:50:00,1022.1920166015599,7.61528491973876
2018-03-06 04:00:00,691.500671386718,6.6128392219543395
2018-03-06 04:10:00,664.464111328125,6.38450908660888
2018-03-06 04:20:00,916.501220703125,7.09308385848999
2018-03-06 04:30:00,865.73828125,7.03564500808715
2018-03-06 04:40:00,511.455291748046,5.8191270828247
2018-03-06 04:50:00,372.175689697265,5.07552909851074
2018-03-06 05:00:00,332.808990478515,4.88574504852294
2018-03-06 05:10:00,411.113494873046,5.6598482131958
2018-03-06 05:20:00,350.170501708984,5.19792890548706
2018-03-06 05:30:00,448.247009277343,5.789629936218259
2018-03-06 05:40:00,459.265197753906,5.92674684524536
2018-03-06 05:50:00,203.633407592773,4.66641902923583
2018-03-06 06:00:00,147.78919982910102,4.133017063140859
2018-03-06 06:10:00,111.030296325683,4.02911186218261
2018-03-06 06:20:00,78.3078918457031,3.75149893760681
2018-03-06 06:30:00,75.29276275634759,3.6706769466400098
2018-03-06 06:40:00,22.346300125122,3.10009002685546
2018-03-06 06:50:00,24.282550811767504,3.21088910102844
2018-03-06 07:00:00,41.4852905273437,3.60435009002685
2018-03-06 07:10:00,92.8879013061523,3.8439838886260898
2018-03-06 07:20:00,114.063102722167,4.05283784866333
2018-03-06 07:30:00,125.820602416992,4.055333137512201
2018-03-06 07:40:00,121.311401367187,4.1786351203918395
2018-03-06 07:50:00,116.62180328369101,3.94662308692932
2018-03-06 08:00:00,176.462203979492,4.43705987930297
2018-03-06 08:10:00,158.521194458007,4.27764081954956
2018-03-06 08:20:00,250.87170410156202,4.70745611190795
2018-03-06 08:30:00,218.58030700683497,4.71853113174438
2018-03-06 08:40:00,173.236602783203,4.33588600158691
2018-03-06 08:50:00,35.759670257568295,3.08233499526977
2018-03-06 09:00:00,41.6680603027343,3.5067958831787096
2018-03-06 09:10:00,20.1727294921875,3.19154095649719
2018-03-06 09:20:00,0.0,2.80879497528076
2018-03-06 09:30:00,0.0,2.40499401092529
2018-03-06 09:40:00,0.0,2.66567611694335
2018-03-06 09:50:00,0.0,2.80652403831481
2018-03-06 10:00:00,0.0,2.63705205917358
2018-03-06 10:10:00,0.0,3.0082139968872004
2018-03-06 10:20:00,1.04513394832611,3.23330807685852
2018-03-06 10:30:00,5.63400411605834,3.0344200134277304
2018-03-06 10:40:00,45.6329689025878,3.3959679603576602
2018-03-06 10:50:00,40.1665382385253,3.3958449363708403
2018-03-06 11:00:00,56.070701599121,3.3461110591888397
2018-03-06 11:10:00,163.93460083007798,4.08001613616943
2018-03-06 11:20:00,236.238693237304,4.5835518836975
2018-03-06 11:30:00,147.654403686523,4.06074714660644
2018-03-06 11:40:00,154.02259826660102,4.15222978591918
2018-03-06 11:50:00,180.766906738281,4.25050687789916
2018-03-06 12:00:00,238.58340454101503,4.636638164520259
2018-03-06 12:10:00,367.703186035156,5.31466579437255
2018-03-06 12:20:00,263.16680908203097,4.854137897491451
2018-03-06 12:30:00,225.150695800781,4.6801600456237695
2018-03-06 12:40:00,256.115692138671,4.65332698822021
2018-03-06 12:50:00,198.2041015625,4.29702806472778
2018-03-06 13:00:00,164.124206542968,4.23274898529052
2018-03-06 13:10:00,167.859603881835,4.24204206466674
2018-03-06 13:20:00,166.733306884765,4.27789211273193
2018-03-06 13:30:00,70.6527404785156,3.6212120056152304
2018-03-06 13:40:00,42.4819908142089,3.35959291458129
2018-03-06 13:50:00,65.0551300048828,3.7144858837127597
2018-03-06 14:00:00,56.735481262207,3.64105296134948
2018-03-06 14:10:00,78.2599716186523,3.6594030857086097
2018-03-06 14:20:00,160.510101318359,4.21642112731933
2018-03-06 14:30:00,229.622406005859,4.678197860717769
2018-03-06 14:40:00,136.290100097656,4.241590023040771
2018-03-06 14:50:00,140.453094482421,4.308952808380121
2018-03-06 15:00:00,233.762496948242,4.77781391143798
2018-03-06 15:10:00,168.993896484375,4.3573031425476
2018-03-06 15:20:00,228.473907470703,4.782413005828849
2018-03-06 15:30:00,277.744384765625,5.06060791015625
2018-03-06 15:40:00,377.772399902343,5.590447902679441
2018-03-06 15:50:00,394.599090576171,5.7808899879455495
2018-03-06 16:00:00,486.249389648437,6.00046014785766
2018-03-06 16:10:00,530.524719238281,6.10008907318115
2018-03-06 16:20:00,500.015808105468,6.10617923736572
2018-03-06 16:30:00,430.924011230468,5.80398416519165
2018-03-06 16:40:00,437.709899902343,5.899252891540519
2018-03-06 16:50:00,401.301086425781,5.74389696121215
2018-03-06 17:00:00,361.712310791015,5.6156530380249
2018-03-06 17:10:00,349.932800292968,5.527483940124509
2018-03-06 17:20:00,384.599914550781,5.594626903533929
2018-03-06 17:30:00,434.414886474609,6.1630702018737695
2018-03-06 17:40:00,355.004089355468,5.6468601226806605
2018-03-06 17:50:00,403.219909667968,5.76094388961791
2018-03-06 18:00:00,393.120788574218,5.71225976943969
2018-03-06 18:10:00,210.698898315429,4.7197580337524405
2018-03-06 18:20:00,330.85211181640597,5.60697603225708
2018-03-06 18:30:00,302.594696044921,5.43405294418334
2018-03-06 18:40:00,275.108489990234,5.434082984924309
2018-03-06 18:50:00,125.263603210449,4.47563314437866
2018-03-06 19:00:00,156.977600097656,4.64408111572265
2018-03-06 19:10:00,258.77261352539,5.27143812179565
2018-03-06 19:20:00,204.49310302734298,5.012168884277339
2018-03-06 19:30:00,141.16780090332,4.5820012092590305
2018-03-06 19:40:00,84.87164306640621,4.1611008644103995
2018-03-06 19:50:00,52.6461181640625,3.93183398246765
2018-03-06 20:00:00,15.3349895477294,3.2938599586486803
2018-03-06 20:10:00,0.0,3.62897610664367
2018-03-06 20:20:00,94.8160171508789,4.4587287902832005
2018-03-06 20:30:00,1.16953599452972,3.38097095489501
2018-03-06 20:40:00,78.554443359375,4.29729318618774
2018-03-06 20:50:00,83.0992965698242,4.3096017837524405
2018-03-06 21:00:00,85.33026885986321,4.3242669105529705
2018-03-06 21:10:00,83.1085128784179,4.170658111572259
2018-03-06 21:20:00,139.76600646972602,4.43347120285034
2018-03-06 21:30:00,64.6680908203125,3.96249389648437
2018-03-06 21:40:00,35.916389465331996,3.57293200492858
2018-03-06 21:50:00,38.898708343505795,3.57017397880554
2018-03-06 22:00:00,2.7003419399261404,2.45433592796325
2018-03-06 22:10:00,0.0,2.47172403335571
2018-03-06 22:20:00,0.0,3.3713140487670805
2018-03-06 22:30:00,30.129539489745998,3.79993891716003
2018-03-06 22:40:00,1.19553804397583,3.5042529106140097
2018-03-06 22:50:00,39.3430786132812,3.80857801437377
2018-03-06 23:00:00,101.350700378417,4.45969486236572
2018-03-06 23:10:00,114.896499633789,4.4179949760437
2018-03-06 23:20:00,57.64778137207029,3.9068500995635898
2018-03-06 23:30:00,87.9647979736328,4.2278389930725
2018-03-06 23:40:00,159.40759277343702,4.6244750022888095
2018-03-06 23:50:00,211.824005126953,4.8235931396484295
2018-03-07 00:00:00,938.298706054687,7.44421815872192
2018-03-07 00:10:00,1010.27001953125,7.61056184768676
2018-03-07 00:20:00,959.393188476562,7.633049011230461
2018-03-07 00:30:00,492.049499511718,5.111674785614009
2018-03-07 00:40:00,358.44351196289,4.8931760787963805
2018-03-07 00:50:00,188.08489990234298,4.11381196975708
2018-03-07 01:00:00,162.55239868164,4.0336008071899405
2018-03-07 01:10:00,88.37671661376949,3.30741190910339
2018-03-07 01:20:00,195.90510559082,4.48782014846801
2018-03-07 01:30:00,522.16357421875,6.1466989517211905
2018-03-07 01:40:00,516.823974609375,6.30913591384887
2018-03-07 01:50:00,358.52688598632795,5.604733943939201
2018-03-07 02:00:00,401.967498779296,5.646566867828361
2018-03-07 02:10:00,334.353790283203,5.371066093444821
2018-03-07 02:20:00,499.82730102539,6.192070960998531
2018-03-07 02:30:00,540.251708984375,6.37724113464355
2018-03-07 02:40:00,531.9456787109369,6.312517166137691
2018-03-07 02:50:00,373.944885253906,5.737174987792961
2018-03-07 03:00:00,373.775085449218,5.55643796920776
2018-03-07 03:10:00,504.108795166015,6.356192111968991
2018-03-07 03:20:00,574.8521728515619,6.6740818023681605
2018-03-07 03:30:00,461.505798339843,6.150047779083249
2018-03-07 03:40:00,291.314086914062,5.082205772399901
2018-03-07 03:50:00,148.983993530273,4.26029777526855
2018-03-07 04:00:00,70.92356872558591,3.32208609580993
2018-03-07 04:10:00,45.033458709716705,3.3373360633850004
2018-03-07 04:20:00,6.2794017791748,2.99453401565551
2018-03-07 04:30:00,40.4234199523925,3.8053719997406
2018-03-07 04:40:00,120.898803710937,3.8942658901214506
2018-03-07 04:50:00,58.343521118164,3.43451309204101
2018-03-07 05:00:00,190.119598388671,4.55078220367431
2018-03-07 05:10:00,143.56179809570298,4.1139841079711905
2018-03-07 05:20:00,16.7213191986083,2.8613340854644704
2018-03-07 05:30:00,57.963340759277294,3.3313660621643
2018-03-07 05:40:00,95.70986938476558,3.66349101066589
2018-03-07 05:50:00,155.447998046875,4.12722206115722
2018-03-07 06:00:00,119.192497253417,3.76208090782165
2018-03-07 06:10:00,78.2956314086914,3.3592739105224596
2018-03-07 06:20:00,62.5356216430664,3.45432901382446
2018-03-07 06:30:00,23.3897304534912,2.85761594772338
2018-03-07 06:40:00,0.487665504217148,2.5230259895324703
2018-03-07 06:50:00,0.0,3.36019992828369
2018-03-07 07:00:00,31.2788391113281,3.52450895309448
2018-03-07 07:10:00,0.0,2.2140929698944
2018-03-07 07:20:00,0.0,3.3710188865661603
2018-03-07 07:30:00,14.6460599899291,3.10171794891357
2018-03-07 07:40:00,58.3172988891601,3.5762619972229
2018-03-07 07:50:00,68.3696212768554,3.5813930034637402
2018-03-07 08:00:00,28.323219299316396,3.1058979034423797
2018-03-07 08:10:00,0.0,2.7278199195861803
2018-03-07 08:20:00,0.0,2.9498610496520903
2018-03-07 08:30:00,0.0,2.5881710052490203
2018-03-07 08:40:00,0.0,3.4944880008697496
2018-03-07 08:50:00,127.279403686523,4.111463069915771
2018-03-07 09:00:00,187.811599731445,4.5325160026550195
2018-03-07 09:10:00,87.5279235839843,3.76581501960754
2018-03-07 09:20:00,189.802597045898,4.610626220703121
2018-03-07 09:30:00,31.017759323120103,3.2959530353546103
2018-03-07 09:40:00,32.24723052978511,3.2545850276947004
2018-03-07 09:50:00,54.6220893859863,3.5623300075531
2018-03-07 10:00:00,58.4207000732421,3.66396594047546
2018-03-07 10:10:00,37.6699104309082,3.5570590496063197
2018-03-07 10:20:00,4.5847430229187,2.72186088562011
2018-03-07 10:30:00,0.0,2.3681149482727
2018-03-07 10:40:00,0.0,2.77520394325256
2018-03-07 10:50:00,0.0,2.40339398384094
2018-03-07 11:00:00,0.0,2.6990509033203103
2018-03-07 11:10:00,100.301597595214,4.7282571792602495
2018-03-07 11:20:00,252.45869445800702,4.98918581008911
2018-03-07 11:30:00,159.764007568359,4.39748096466064
2018-03-07 11:40:00,169.684997558593,4.51720094680786
2018-03-07 11:50:00,58.0981216430664,3.3978590965270903
2018-03-07 12:00:00,21.408519744873,3.0946199893951403
2018-03-07 12:10:00,123.502799987792,3.97305297851562
2018-03-07 12:20:00,124.350700378417,4.1047067642211905
2018-03-07 12:30:00,85.23087310791009,3.80074906349182
2018-03-07 12:40:00,68.6338119506835,3.6289479732513397
2018-03-07 12:50:00,77.41029357910149,3.8793671131133998
2018-03-07 13:00:00,74.1211700439453,3.77353596687316
2018-03-07 13:10:00,84.83656311035149,3.87948894500732
2018-03-07 13:20:00,113.467597961425,4.06642818450927
2018-03-07 13:30:00,155.870697021484,4.27620077133178
2018-03-07 13:40:00,108.137001037597,3.9506239891052206
2018-03-07 13:50:00,70.56005859375,3.62130188941955
2018-03-07 14:00:00,44.841461181640604,3.4788498878479
2018-03-07 14:10:00,26.0914192199707,3.25612998008728
2018-03-07 14:20:00,76.9473190307617,3.71509599685668
2018-03-07 14:30:00,96.5377578735351,3.7614729404449396
2018-03-07 14:40:00,18.9110698699951,3.15563011169433
2018-03-07 14:50:00,75.7592697143554,3.76763010025024
2018-03-07 15:00:00,226.74499511718702,4.742412090301509
2018-03-07 15:10:00,260.254089355468,4.9112181663513095
2018-03-07 15:20:00,313.576599121093,5.172990798950191
2018-03-07 15:30:00,559.224426269531,6.21119594573974
2018-03-07 15:40:00,584.4407958984369,6.30712080001831
2018-03-07 15:50:00,570.438415527343,6.305315971374509
2018-03-07 16:00:00,511.346496582031,6.16802787780761
2018-03-07 16:10:00,537.6583251953119,6.1647629737854
2018-03-07 16:20:00,574.877380371093,6.292271137237541
2018-03-07 16:30:00,859.767028808593,7.05553913116455
2018-03-07 16:40:00,969.512390136718,7.240705013275139
2018-03-07 16:50:00,927.50048828125,7.22741413116455
2018-03-07 17:00:00,1114.65600585937,7.6330280303955
2018-03-07 17:10:00,882.3779907226559,7.16060018539428
2018-03-07 17:20:00,1093.22399902343,7.670770168304441
2018-03-07 17:30:00,1177.18298339843,7.77735376358032
2018-03-07 17:40:00,828.821899414062,6.94294118881225
2018-03-07 17:50:00,1195.05004882812,7.848483085632321
2018-03-07 18:00:00,1656.21594238281,8.98261547088623
2018-03-07 18:10:00,1688.39501953125,8.96898746490478
2018-03-07 18:20:00,1247.22204589843,7.897800922393791
2018-03-07 18:30:00,1358.32104492187,8.156190872192381
2018-03-07 18:40:00,1523.33605957031,8.738242149353018
2018-03-07 18:50:00,1522.06994628906,8.70555210113525
2018-03-07 19:00:00,1370.76599121093,8.46584892272949
2018-03-07 19:10:00,1168.84802246093,7.90942907333374
2018-03-07 19:20:00,1105.48303222656,7.8137788772583
2018-03-07 19:30:00,1009.53399658203,7.55274009704589
2018-03-07 19:40:00,906.680114746093,7.328350067138669
2018-03-07 19:50:00,950.234008789062,7.41960000991821
2018-03-07 20:00:00,922.9785766601559,7.36051797866821
2018-03-07 20:10:00,904.436706542968,7.216994762420651
2018-03-07 20:20:00,1006.80499267578,7.527427196502679
2018-03-07 20:30:00,1125.23706054687,7.8098611831665
2018-03-07 20:40:00,1261.32299804687,8.0542459487915
2018-03-07 20:50:00,1262.91296386718,8.041658401489249
2018-03-07 21:00:00,1093.17395019531,7.85217094421386
2018-03-07 21:10:00,1036.77905273437,7.4523987770080495
2018-03-07 21:20:00,1010.9810180664,7.50756502151489
2018-03-07 21:30:00,1061.62902832031,7.61168098449707
2018-03-07 21:40:00,1136.0830078125,7.81426811218261
2018-03-07 21:50:00,1242.62902832031,7.955648899078361
2018-03-07 22:00:00,1219.78100585937,7.91583681106567
2018-03-07 22:10:00,1334.60302734375,8.16823196411132
2018-03-07 22:20:00,1372.73706054687,8.244885444641112
2018-03-07 22:30:00,1356.09497070312,8.31176853179931
2018-03-07 22:40:00,1377.6009521484302,8.30824184417724
2018-03-07 22:50:00,1317.43395996093,8.09912014007568
2018-03-07 23:00:00,1285.67602539062,8.07850837707519
2018-03-07 23:10:00,1220.78002929687,7.9995732307434
2018-03-07 23:20:00,1180.93005371093,7.986693859100339
2018-03-07 23:30:00,1095.23498535156,7.7509422302246
2018-03-07 23:40:00,1103.65600585937,7.76958179473876
2018-03-07 23:50:00,1151.32495117187,7.91597414016723
2018-03-08 00:00:00,1841.5520019531198,8.896857261657711
2018-03-08 00:10:00,2258.46899414062,9.440462112426749
2018-03-08 00:20:00,2130.20288085937,9.30796146392822
2018-03-08 00:30:00,2067.81103515625,8.92304039001464
2018-03-08 00:40:00,2137.51196289062,9.18864345550537
2018-03-08 00:50:00,1866.0760498046802,8.81814670562744
2018-03-08 01:00:00,2379.73193359375,9.7860107421875
2018-03-08 01:10:00,1665.0439453125,8.358810424804679
2018-03-08 01:20:00,1399.06701660156,7.840325832366941
2018-03-08 01:30:00,1385.4300537109302,7.817383766174309
2018-03-08 01:40:00,1713.40002441406,8.54047775268554
2018-03-08 01:50:00,1642.7590332031198,8.34825611114501
2018-03-08 02:00:00,1399.48400878906,7.776587009429929
2018-03-08 02:10:00,1965.4759521484302,9.01202964782714
2018-03-08 02:20:00,1641.4539794921802,8.45198059082031
2018-03-08 02:30:00,1373.72595214843,7.9846649169921795
2018-03-08 02:40:00,1879.3900146484302,8.685910224914549
2018-03-08 02:50:00,1661.22705078125,8.14623165130615
2018-03-08 03:00:00,1663.7619628906198,7.96275901794433
2018-03-08 03:10:00,1912.5329589843698,8.814915657043448
2018-03-08 03:20:00,1563.92199707031,8.17128372192382
2018-03-08 03:30:00,1726.44201660156,8.73336791992187
2018-03-08 03:40:00,1377.98095703125,7.929516792297361
2018-03-08 03:50:00,1570.1590576171802,8.31330680847167
2018-03-08 04:00:00,1515.70703125,8.184814453125
2018-03-08 04:10:00,1719.0789794921802,8.43685817718505
2018-03-08 04:20:00,1181.19702148437,7.3633861541748
2018-03-08 04:30:00,1427.02697753906,7.72570514678955
2018-03-08 04:40:00,1485.1569824218698,8.00223064422607
2018-03-08 04:50:00,1957.95703125,8.87515354156494
2018-03-08 05:00:00,1853.4139404296802,8.75428199768066
2018-03-08 05:10:00,2096.35791015625,9.12421989440917
2018-03-08 05:20:00,1974.0579833984302,9.22196674346923
2018-03-08 05:30:00,1940.0849609375,8.84898281097412
2018-03-08 05:40:00,1877.63195800781,8.96645355224609
2018-03-08 05:50:00,1584.79504394531,8.30742835998535
2018-03-08 06:00:00,1607.00500488281,8.41821098327636
2018-03-08 06:10:00,1792.4759521484302,8.67777729034423
2018-03-08 06:20:00,1824.69299316406,8.75402641296386
2018-03-08 06:30:00,1504.63195800781,8.23343753814697
2018-03-08 06:40:00,1350.67199707031,7.86282205581665
2018-03-08 06:50:00,1166.99304199218,7.64818620681762
2018-03-08 07:00:00,1281.78405761718,7.64412498474121
2018-03-08 07:10:00,1050.43200683593,7.19910383224487
2018-03-08 07:20:00,785.300170898437,6.62562894821166
2018-03-08 07:30:00,926.665222167968,6.99239683151245
2018-03-08 07:40:00,1289.96801757812,7.72906923294067
2018-03-08 07:50:00,796.1900024414059,6.7737879753112695
2018-03-08 08:00:00,610.6826171875,6.17633485794067
2018-03-08 08:10:00,606.1796875,6.004580974578849
2018-03-08 08:20:00,696.7874145507809,6.458926200866691
2018-03-08 08:30:00,674.17041015625,6.416636943817131
2018-03-08 08:40:00,884.3806762695309,6.8576722145080495
2018-03-08 08:50:00,707.506713867187,6.37532806396484
2018-03-08 09:00:00,1037.94604492187,7.1312708854675195
2018-03-08 09:10:00,829.16552734375,6.84236288070678
2018-03-08 09:20:00,764.650512695312,6.58515310287475
2018-03-08 09:30:00,788.6406860351559,6.68510293960571
