,LV ActivePower (kW),Wind Speed (m/s)
2018-03-08 09:40:00,476.868713378906,5.562451839447019
2018-03-08 09:50:00,570.561584472656,6.03144693374633
2018-03-08 10:00:00,670.838684082031,6.28876304626464
2018-03-08 10:10:00,790.655700683593,6.78920316696166
2018-03-08 10:20:00,930.934814453125,7.149570941925041
2018-03-08 10:30:00,764.796081542968,6.59887599945068
2018-03-08 10:40:00,630.930908203125,6.21830320358276
2018-03-08 10:50:00,457.093811035156,5.751967906951901
2018-03-08 11:00:00,604.357604980468,6.180930137634269
2018-03-08 11:10:00,627.8756103515619,6.1822600364685
2018-03-08 11:20:00,838.830505371093,6.85721588134765
2018-03-08 11:30:00,780.292907714843,6.610802173614499
2018-03-08 11:40:00,930.764526367187,7.067077159881589
2018-03-08 11:50:00,952.556030273437,7.038384914398191
2018-03-08 12:00:00,1230.90002441406,7.78550910949707
2018-03-08 12:10:00,1630.5550537109302,8.6533498764038
2018-03-08 12:20:00,1658.7879638671802,8.49480438232421
2018-03-08 12:30:00,2289.85107421875,9.75327968597412
2018-03-08 12:40:00,2500.38208007812,10.303210258483801
2018-03-08 12:50:00,2201.27587890625,9.3927879333496
2018-03-08 13:00:00,2885.5830078125,11.0514698028564
2018-03-08 13:10:00,2543.17602539062,10.209219932556099
2018-03-08 13:20:00,3215.86010742187,11.813300132751401
2018-03-08 13:30:00,3200.86694335937,11.4794702529907
2018-03-08 13:40:00,3021.5439453125,11.316340446472099
2018-03-08 13:50:00,3482.76196289062,12.5889701843261
2018-03-08 14:00:00,3574.01489257812,13.0604400634765
2018-03-08 14:10:00,3483.66088867187,13.055720329284599
2018-03-08 14:20:00,2446.17504882812,11.615719795227001
2018-03-08 14:30:00,0.0,9.3341007232666
2018-03-08 14:40:00,0.0,9.223410606384268
2018-03-08 14:50:00,0.0,9.30367946624755
2018-03-08 15:00:00,0.0,6.95711517333984
2018-03-08 15:10:00,1307.684332,7.557952
2018-03-08 15:20:00,1307.684332,7.557952
2018-03-08 15:30:00,0.0,11.120089530944801
2018-03-08 15:40:00,770.744323730468,10.2958297729492
2018-03-08 15:50:00,2530.4541015625,9.96514797210693
2018-03-08 16:00:00,3154.44897460937,11.5148200988769
2018-03-08 16:10:00,2907.7119140625,10.8222599029541
2018-03-08 16:20:00,2727.93090820312,10.2387199401855
2018-03-08 16:30:00,2800.44702148437,10.6412496566772
2018-03-08 16:40:00,2581.212890625,10.114870071411099
2018-03-08 16:50:00,3404.626953125,12.5884399414062
2018-03-08 17:00:00,3479.833984375,12.566029548645
2018-03-08 17:10:00,3592.2041015625,14.0035200119018
2018-03-08 17:20:00,3555.31494140625,13.0057296752929
2018-03-08 17:30:00,3556.2529296875,12.6129503250122
2018-03-08 17:40:00,3451.7109375,12.8381996154785
2018-03-08 17:50:00,3416.041015625,12.2895402908325
2018-03-08 18:00:00,3276.23999023437,11.8436803817749
2018-03-08 18:10:00,3361.3720703125,13.001790046691802
2018-03-08 18:20:00,3491.30493164062,12.2731599807739
2018-03-08 18:30:00,527.099426269531,11.7262296676635
2018-03-08 18:40:00,1652.27099609375,11.384900093078599
2018-03-08 18:50:00,2942.31591796875,13.5571098327636
2018-03-08 19:00:00,0.0,12.0044298171997
2018-03-08 19:10:00,0.0,11.242890357971099
2018-03-08 19:20:00,939.25439453125,11.544679641723599
2018-03-08 19:30:00,3583.18310546875,13.275449752807601
2018-03-08 19:40:00,3595.19995117187,14.2177400588989
2018-03-08 19:50:00,3573.787109375,13.7226495742797
2018-03-08 20:00:00,3548.93603515625,12.8346996307373
2018-03-08 20:10:00,3579.97900390625,13.369259834289501
2018-03-08 20:20:00,3603.35009765625,14.3128499984741
2018-03-08 20:30:00,2921.05200195312,13.612500190734801
2018-03-08 20:40:00,0.0,11.274559974670401
2018-03-08 20:50:00,0.0,11.207429885864197
2018-03-08 21:00:00,0.0,11.106309890747001
2018-03-08 21:10:00,0.0,12.090479850769
2018-03-08 21:20:00,737.0142211914059,11.991729736328098
2018-03-08 21:30:00,3603.43798828125,14.0850095748901
2018-03-08 21:40:00,3594.64501953125,13.721650123596099
2018-03-08 21:50:00,3524.71704101562,12.9618396759033
2018-03-08 22:00:00,3461.88305664062,11.943039894103999
2018-03-08 22:10:00,3540.55810546875,12.7249202728271
2018-03-08 22:20:00,3522.22705078125,12.775170326232901
2018-03-08 22:30:00,3571.94604492187,13.1057901382446
2018-03-08 22:40:00,3409.25,12.5223398208618
2018-03-08 22:50:00,3341.43408203125,11.889960289001401
2018-03-08 23:00:00,3480.27709960937,13.077400207519501
2018-03-08 23:10:00,3287.55810546875,12.009510040283198
2018-03-08 23:20:00,3501.39892578125,12.4234800338745
2018-03-08 23:30:00,3079.4150390625,11.4520902633666
2018-03-08 23:40:00,3281.36303710937,11.9967403411865
2018-03-08 23:50:00,3485.5,13.172039985656701
2018-03-09 00:00:00,3603.2490234375,13.5940103530883
2018-03-09 00:10:00,3590.52294921875,13.550559997558501
2018-03-09 00:20:00,3602.76806640625,13.7292299270629
2018-03-09 00:30:00,3577.3349609375,13.3244304656982
2018-03-09 00:40:00,3550.18408203125,13.2471199035644
2018-03-09 00:50:00,3584.90502929687,13.617919921875
2018-03-09 01:00:00,3564.73901367187,14.0306396484375
2018-03-09 01:10:00,3528.88891601562,13.8248901367187
2018-03-09 01:20:00,3491.9580078125,13.269519805908198
2018-03-09 01:30:00,3553.01708984375,13.4124498367309
2018-03-09 01:40:00,3554.60009765625,13.3023900985717
2018-03-09 01:50:00,3522.11206054687,13.063269615173303
2018-03-09 02:00:00,3544.455078125,12.8917598724365
2018-03-09 02:10:00,3537.3330078125,12.897899627685499
2018-03-09 02:20:00,3534.55297851562,12.9335603713989
2018-03-09 02:30:00,3603.3359375,13.384860038757301
2018-03-09 02:40:00,3598.44799804687,13.342060089111301
2018-03-09 02:50:00,3588.49389648437,13.1633796691894
2018-03-09 03:00:00,3512.98706054687,13.071370124816802
2018-03-09 03:10:00,3555.0849609375,13.1316003799438
2018-03-09 03:20:00,3587.76000976562,13.2325201034545
2018-03-09 03:30:00,3567.8798828125,13.190520286560002
2018-03-09 03:40:00,3344.77905273437,12.6205596923828
2018-03-09 03:50:00,3072.1650390625,12.0262804031372
2018-03-09 04:00:00,2831.02001953125,11.3219203948974
2018-03-09 04:10:00,2618.89208984375,10.929010391235302
2018-03-09 04:20:00,2440.80688476562,10.4460496902465
2018-03-09 04:30:00,2407.23291015625,10.2350301742553
2018-03-09 04:40:00,2512.65307617187,10.542670249938901
2018-03-09 04:50:00,2649.68701171875,10.8506498336791
2018-03-09 05:00:00,2720.21899414062,10.908450126647901
2018-03-09 05:10:00,2580.5830078125,10.6442604064941
2018-03-09 05:20:00,3010.89990234375,11.4937801361083
2018-03-09 05:30:00,2950.61791992187,11.508429527282699
2018-03-09 05:40:00,2610.36889648437,10.6986303329467
2018-03-09 05:50:00,2604.59301757812,10.8599596023559
2018-03-09 06:00:00,2427.05590820312,10.4274101257324
2018-03-09 06:10:00,2600.60498046875,10.7576398849487
2018-03-09 06:20:00,2233.96997070312,9.87261199951171
2018-03-09 06:30:00,2112.86694335937,9.739802360534659
2018-03-09 06:40:00,2319.82299804687,10.1547002792358
2018-03-09 06:50:00,2140.20092773437,9.76866722106933
2018-03-09 07:00:00,1859.2600097656198,9.04757213592529
2018-03-09 07:10:00,2265.25805664062,9.87825870513916
2018-03-09 07:20:00,1821.2650146484302,8.868872642517081
2018-03-09 07:30:00,1633.54699707031,8.44867420196533
2018-03-09 07:40:00,1366.84497070312,7.90792512893676
2018-03-09 07:50:00,1628.91796875,8.49204063415527
2018-03-09 08:00:00,1881.79699707031,9.22274684906005
2018-03-09 08:10:00,1582.68603515625,8.51159954071044
2018-03-09 08:20:00,1344.45104980468,7.98618793487548
2018-03-09 08:30:00,1308.38305664062,7.72567319869995
2018-03-09 08:40:00,1436.63195800781,8.2116355895996
2018-03-09 08:50:00,1490.0570068359302,8.262119293212889
2018-03-09 09:00:00,1896.7879638671802,9.22965621948242
2018-03-09 09:10:00,1412.3289794921802,8.01681327819824
2018-03-09 09:20:00,1471.00500488281,8.30314922332763
2018-03-09 09:30:00,1626.04797363281,8.44477653503417
2018-03-09 09:40:00,1276.333984375,7.6852798461914
2018-03-09 09:50:00,1622.208984375,8.47021961212158
2018-03-09 10:00:00,1223.21594238281,7.511229991912839
2018-03-09 10:10:00,912.5037231445309,6.76185512542724
2018-03-09 10:20:00,1483.0360107421802,8.41830921173095
2018-03-09 10:30:00,788.658874511718,6.26049518585205
2018-03-09 10:40:00,1111.72094726562,7.3070158958435
2018-03-09 10:50:00,786.0588989257809,6.4403781890869105
2018-03-09 11:00:00,957.6995239257809,6.915548801422111
2018-03-09 11:10:00,920.691772460937,6.737549781799309
2018-03-09 11:20:00,769.292724609375,6.5435051918029705
2018-03-09 11:30:00,966.630615234375,7.1001467704772905
2018-03-09 11:40:00,759.0076293945309,6.56471300125122
2018-03-09 11:50:00,917.2297973632809,6.960631847381589
2018-03-09 12:00:00,921.961120605468,7.091157913208
2018-03-09 12:10:00,982.213500976562,7.100263118743889
2018-03-09 12:20:00,1051.17004394531,7.414038181304929
2018-03-09 12:30:00,897.4653930664059,6.98264408111572
2018-03-09 12:40:00,919.3726196289059,7.043662071228019
2018-03-09 12:50:00,652.430908203125,6.2760491371154705
2018-03-09 13:00:00,802.008422851562,6.70510816574096
2018-03-09 13:10:00,1186.23400878906,7.590082168579099
2018-03-09 13:20:00,1234.40405273437,7.687554836273191
2018-03-09 13:30:00,1108.40002441406,7.28096914291381
2018-03-09 13:40:00,1194.52099609375,7.5028338432312
2018-03-09 13:50:00,1208.55200195312,7.56752490997314
2018-03-09 14:00:00,1175.63403320312,7.51968622207641
2018-03-09 14:10:00,873.443115234375,6.76376581192016
2018-03-09 14:20:00,993.948608398437,7.01598691940307
2018-03-09 14:30:00,822.1826171875,6.60514497756958
2018-03-09 14:40:00,928.330078125,6.85427093505859
2018-03-09 14:50:00,895.164794921875,6.94752883911132
2018-03-09 15:00:00,719.031372070312,6.44303703308105
2018-03-09 15:10:00,743.0671997070309,6.467358112335201
2018-03-09 15:20:00,1077.916015625,7.524993896484371
2018-03-09 15:30:00,1125.09594726562,7.41842317581176
2018-03-09 15:40:00,1234.63098144531,7.869548797607419
2018-03-09 15:50:00,1117.1240234375,7.48441791534423
2018-03-09 16:00:00,1087.36999511718,7.47244501113891
2018-03-09 16:10:00,1170.74401855468,7.78611421585083
2018-03-09 16:20:00,1150.67395019531,7.508793830871579
2018-03-09 16:30:00,1411.21105957031,8.15431499481201
2018-03-09 16:40:00,1440.3420410156198,8.168848991394041
2018-03-09 16:50:00,1288.24194335937,7.85660600662231
2018-03-09 17:00:00,1404.60705566406,8.15332412719726
2018-03-09 17:10:00,1411.40100097656,8.1208152770996
2018-03-09 17:20:00,1522.31799316406,8.41321563720703
2018-03-09 17:30:00,1822.98596191406,9.11985492706298
2018-03-09 17:40:00,1964.92395019531,9.43305969238281
2018-03-09 17:50:00,1923.0989990234302,9.42914772033691
2018-03-09 18:00:00,1802.21594238281,9.060205459594721
2018-03-09 18:10:00,1780.5970458984302,8.93400478363037
2018-03-09 18:20:00,1689.29296875,8.77161312103271
2018-03-09 18:30:00,1571.01904296875,8.47927093505859
2018-03-09 18:40:00,1414.8759765625,8.19072246551513
2018-03-09 18:50:00,1340.28002929687,8.04495334625244
2018-03-09 19:00:00,1118.25402832031,7.50386619567871
2018-03-09 19:10:00,941.2470703125,7.0970339775085405
2018-03-09 19:20:00,789.550170898437,6.72293996810913
2018-03-09 19:30:00,973.785278320312,7.50425815582275
2018-03-09 19:40:00,975.868774414062,7.55362081527709
2018-03-09 19:50:00,921.269287109375,7.49046897888183
2018-03-09 20:00:00,1050.82702636718,7.72066211700439
2018-03-09 20:10:00,1067.16101074218,7.681573867797849
2018-03-09 20:20:00,960.039184570312,7.47142314910888
2018-03-09 20:30:00,949.238403320312,7.5619387626647905
2018-03-09 20:40:00,774.278686523437,7.21299409866333
2018-03-09 20:50:00,415.3662109375,5.767580986022941
2018-03-09 21:00:00,48.4342384338378,3.06323909759521
2018-03-09 21:10:00,0.000200000096810982,1.62615299224853
2018-03-09 21:20:00,0.0,2.90977597236633
2018-03-09 21:30:00,0.0,2.0426430702209397
2018-03-09 21:40:00,0.0,2.49215698242187
2018-03-09 21:50:00,0.0,1.58658099174499
2018-03-09 22:00:00,0.0,2.13825488090515
2018-03-09 22:10:00,0.0,2.0751519203186004
2018-03-09 22:20:00,0.0,2.6280910968780495
2018-03-09 22:30:00,0.0,2.1295490264892503
2018-03-09 22:40:00,0.0,1.96255600452423
2018-03-09 22:50:00,0.0,2.38616394996643
2018-03-09 23:00:00,0.0,1.7352609634399399
2018-03-09 23:10:00,0.0,2.2088019847869798
2018-03-09 23:20:00,0.0,1.6184560060501
2018-03-09 23:30:00,0.0,0.603307902812957
2018-03-09 23:40:00,0.0,0.776248276233673
2018-03-09 23:50:00,0.0,0.919315099716186
2018-03-10 00:00:00,1307.684332,7.557952
2018-03-10 00:10:00,1307.684332,7.557952
2018-03-10 00:20:00,1307.684332,7.557952
2018-03-10 00:30:00,1307.684332,7.557952
2018-03-10 00:40:00,1307.684332,7.557952
2018-03-10 00:50:00,1307.684332,7.557952
2018-03-10 01:00:00,1307.684332,7.557952
2018-03-10 01:10:00,1307.684332,7.557952
2018-03-10 01:20:00,1307.684332,7.557952
2018-03-10 01:30:00,1307.684332,7.557952
2018-03-10 01:40:00,1307.684332,7.557952
2018-03-10 01:50:00,1307.684332,7.557952
2018-03-10 02:00:00,1307.684332,7.557952
2018-03-10 02:10:00,1307.684332,7.557952
2018-03-10 02:20:00,1307.684332,7.557952
2018-03-10 02:30:00,1307.684332,7.557952
2018-03-10 02:40:00,1307.684332,7.557952
2018-03-10 02:50:00,1307.684332,7.557952
2018-03-10 03:00:00,1307.684332,7.557952
2018-03-10 03:10:00,1307.684332,7.557952
2018-03-10 03:20:00,1307.684332,7.557952
2018-03-10 03:30:00,1307.684332,7.557952
2018-03-10 03:40:00,1307.684332,7.557952
2018-03-10 03:50:00,1307.684332,7.557952
2018-03-10 04:00:00,1307.684332,7.557952
2018-03-10 04:10:00,1307.684332,7.557952
2018-03-10 04:20:00,1307.684332,7.557952
2018-03-10 04:30:00,1307.684332,7.557952
2018-03-10 04:40:00,1307.684332,7.557952
2018-03-10 04:50:00,1307.684332,7.557952
2018-03-10 05:00:00,1307.684332,7.557952
2018-03-10 05:10:00,1307.684332,7.557952
2018-03-10 05:20:00,1307.684332,7.557952
2018-03-10 05:30:00,1307.684332,7.557952
2018-03-10 05:40:00,1307.684332,7.557952
2018-03-10 05:50:00,1307.684332,7.557952
2018-03-10 06:00:00,1307.684332,7.557952
2018-03-10 06:10:00,1307.684332,7.557952
2018-03-10 06:20:00,1307.684332,7.557952
2018-03-10 06:30:00,0.0,0.9611219167709351
2018-03-10 06:40:00,0.0,1.19406902790069
2018-03-10 06:50:00,1307.684332,7.557952
2018-03-10 07:00:00,1307.684332,7.557952
2018-03-10 07:10:00,1307.684332,7.557952
2018-03-10 07:20:00,1307.684332,7.557952
2018-03-10 07:30:00,1307.684332,7.557952
2018-03-10 07:40:00,1307.684332,7.557952
2018-03-10 07:50:00,1307.684332,7.557952
2018-03-10 08:00:00,1307.684332,7.557952
2018-03-10 08:10:00,1307.684332,7.557952
2018-03-10 08:20:00,1307.684332,7.557952
2018-03-10 08:30:00,1307.684332,7.557952
2018-03-10 08:40:00,1307.684332,7.557952
2018-03-10 08:50:00,1307.684332,7.557952
2018-03-10 09:00:00,1307.684332,7.557952
2018-03-10 09:10:00,1307.684332,7.557952
2018-03-10 09:20:00,1307.684332,7.557952
2018-03-10 09:30:00,1307.684332,7.557952
2018-03-10 09:40:00,1307.684332,7.557952
2018-03-10 09:50:00,1307.684332,7.557952
2018-03-10 10:00:00,1307.684332,7.557952
2018-03-10 10:10:00,1307.684332,7.557952
2018-03-10 10:20:00,1307.684332,7.557952
2018-03-10 10:30:00,1307.684332,7.557952
2018-03-10 10:40:00,1307.684332,7.557952
2018-03-10 10:50:00,1307.684332,7.557952
2018-03-10 11:00:00,1307.684332,7.557952
2018-03-10 11:10:00,1307.684332,7.557952
2018-03-10 11:20:00,1307.684332,7.557952
2018-03-10 11:30:00,1307.684332,7.557952
2018-03-10 11:40:00,1307.684332,7.557952
2018-03-10 11:50:00,1307.684332,7.557952
2018-03-10 12:00:00,1307.684332,7.557952
2018-03-10 12:10:00,1307.684332,7.557952
2018-03-10 12:20:00,1307.684332,7.557952
2018-03-10 12:30:00,1307.684332,7.557952
2018-03-10 12:40:00,1307.684332,7.557952
2018-03-10 12:50:00,1307.684332,7.557952
2018-03-10 13:00:00,1307.684332,7.557952
2018-03-10 13:10:00,1307.684332,7.557952
2018-03-10 13:20:00,1307.684332,7.557952
2018-03-10 13:30:00,1307.684332,7.557952
2018-03-10 13:40:00,1307.684332,7.557952
2018-03-10 13:50:00,1307.684332,7.557952
2018-03-10 14:00:00,1307.684332,7.557952
2018-03-10 14:10:00,0.0,0.701563000679016
2018-03-10 14:20:00,0.0,0.6365789175033559
2018-03-10 14:30:00,0.0,1.23089802265167
2018-03-10 14:40:00,0.0,0.534842729568481
2018-03-10 14:50:00,0.0,0.363275498151779
2018-03-10 15:00:00,0.0,0.787484526634216
2018-03-10 15:10:00,0.0,0.9076321125030509
2018-03-10 15:20:00,0.0,2.15789890289306
2018-03-10 15:30:00,0.0,2.4848859310150098
2018-03-10 15:40:00,0.0,2.86994409561157
2018-03-10 15:50:00,0.0,2.0093228816986
2018-03-10 16:00:00,0.0,2.37747001647949
2018-03-10 16:10:00,0.0,1.9874650239944398
2018-03-10 16:20:00,0.0,2.33727502822875
2018-03-10 16:30:00,0.0,3.49652600288391
2018-03-10 16:40:00,100.292098999023,4.61427211761474
2018-03-10 16:50:00,498.598693847656,6.22399616241455
2018-03-10 17:00:00,793.294921875,6.8387107849121
2018-03-10 17:10:00,636.2432861328119,6.47334289550781
2018-03-10 17:20:00,477.127899169921,5.97422981262207
2018-03-10 17:30:00,400.758514404296,5.65468692779541
2018-03-10 17:40:00,607.43408203125,6.40721702575683
2018-03-10 17:50:00,663.8873291015619,6.61211109161376
2018-03-10 18:00:00,494.050689697265,6.003493785858151
2018-03-10 18:10:00,613.4326171875,6.452513217926019
2018-03-10 18:20:00,531.763122558593,6.03428220748901
2018-03-10 18:30:00,496.557586669921,5.86705589294433
2018-03-10 18:40:00,487.616302490234,5.897168159484861
2018-03-10 18:50:00,541.6915283203119,6.05232620239257
2018-03-10 19:00:00,443.550506591796,5.83881282806396
2018-03-10 19:10:00,387.756591796875,5.6728358268737695
2018-03-10 19:20:00,464.095886230468,5.885172843933099
2018-03-10 19:30:00,381.889099121093,5.53124809265136
2018-03-10 19:40:00,262.460784912109,4.94826698303222
2018-03-10 19:50:00,275.556610107421,4.9570779800414995
2018-03-10 20:00:00,240.65469360351503,4.739688873291009
2018-03-10 20:10:00,307.436309814453,5.164262771606441
2018-03-10 20:20:00,352.322814941406,5.46181917190551
2018-03-10 20:30:00,343.218505859375,5.46904182434082
2018-03-10 20:40:00,296.188201904296,5.15009498596191
2018-03-10 20:50:00,169.045806884765,4.42391014099121
2018-03-10 21:00:00,138.666793823242,4.17159414291381
2018-03-10 21:10:00,257.386108398437,5.051749229431151
2018-03-10 21:20:00,217.773300170898,4.82100009918212
2018-03-10 21:30:00,194.821395874023,4.73161506652832
2018-03-10 21:40:00,152.455795288085,4.45691013336181
2018-03-10 21:50:00,95.68231964111321,4.06457376480102
2018-03-10 22:00:00,152.499206542968,4.24521780014038
2018-03-10 22:10:00,80.77992248535149,3.89676189422607
2018-03-10 22:20:00,136.04299926757798,4.3612699508666894
2018-03-10 22:30:00,246.37469482421798,4.919375896453849
2018-03-10 22:40:00,175.68629455566398,4.5024881362914995
2018-03-10 22:50:00,87.1340179443359,4.03332996368408
2018-03-10 23:00:00,76.74693298339841,3.9015879631042405
2018-03-10 23:10:00,46.664909362792905,3.7148768901824902
2018-03-10 23:20:00,170.075698852539,4.5480580329895
2018-03-10 23:30:00,84.460823059082,3.7828760147094704
2018-03-10 23:40:00,30.351100921630803,3.2807490825653
2018-03-10 23:50:00,28.0303897857666,3.2286360263824396
2018-03-11 00:00:00,1916.1149902343698,8.915464401245108
2018-03-11 00:10:00,1878.1140136718698,8.96529674530029
2018-03-11 00:20:00,1952.5830078125,9.076340675354
2018-03-11 00:30:00,1740.2230224609302,8.68212795257568
2018-03-11 00:40:00,2117.63110351562,9.40176486968994
2018-03-11 00:50:00,2244.06298828125,9.60623264312744
2018-03-11 01:00:00,2034.8929443359302,9.15463638305664
2018-03-11 01:10:00,1886.52600097656,8.814196586608881
2018-03-11 01:20:00,1693.3050537109302,8.49252223968505
2018-03-11 01:30:00,1866.8840332031198,8.70700931549072
2018-03-11 01:40:00,2245.47290039062,9.510289192199698
2018-03-11 01:50:00,2516.00903320312,10.1930103302001
2018-03-11 02:00:00,2760.36401367187,10.761489868164
2018-03-11 02:10:00,2844.86401367187,10.850939750671301
2018-03-11 02:20:00,2708.26098632812,10.782050132751401
2018-03-11 02:30:00,2561.60693359375,10.2371301651
2018-03-11 02:40:00,2796.01098632812,10.7644300460815
2018-03-11 02:50:00,2831.48510742187,10.8193302154541
2018-03-11 03:00:00,2354.13891601562,9.694981575012198
2018-03-11 03:10:00,2492.36694335937,9.91433429718017
2018-03-11 03:20:00,2615.32299804687,10.337470054626401
2018-03-11 03:30:00,2816.501953125,10.91685962677
2018-03-11 03:40:00,2625.78491210937,10.192609786987301
2018-03-11 03:50:00,2800.04711914062,10.881710052490199
2018-03-11 04:00:00,2570.65795898437,10.2506198883056
2018-03-11 04:10:00,2575.74389648437,10.2155303955078
2018-03-11 04:20:00,2794.82006835937,10.7024497985839
2018-03-11 04:30:00,2597.75708007812,10.1410598754882
2018-03-11 04:40:00,2641.67309570312,10.3813104629516
2018-03-11 04:50:00,3148.05102539062,11.557029724121001
2018-03-11 05:00:00,3460.376953125,12.7028703689575
2018-03-11 05:10:00,3138.7080078125,11.8001804351806
2018-03-11 05:20:00,3154.57006835937,11.363679885864197
2018-03-11 05:30:00,3448.14892578125,12.351819992065401
2018-03-11 05:40:00,3298.2451171875,11.8663501739501
2018-03-11 05:50:00,3416.91088867187,12.334980010986301
2018-03-11 06:00:00,3413.65502929687,12.2478599548339
2018-03-11 06:10:00,3410.0400390625,12.3511495590209
2018-03-11 06:20:00,3369.08911132812,12.12975025177
2018-03-11 06:30:00,3391.5859375,12.4775104522705
2018-03-11 06:40:00,3384.31201171875,12.5368499755859
2018-03-11 06:50:00,2865.31298828125,10.9247102737426
2018-03-11 07:00:00,3031.63598632812,11.193799972534098
2018-03-11 07:10:00,3251.61206054687,11.8764495849609
2018-03-11 07:20:00,3251.5380859375,11.9221000671386
2018-03-11 07:30:00,3401.26196289062,12.208319664001401
2018-03-11 07:40:00,3473.40087890625,12.482540130615199
2018-03-11 07:50:00,3185.55395507812,11.426280021667399
2018-03-11 08:00:00,3159.51391601562,11.533650398254302
2018-03-11 08:10:00,3151.71704101562,11.4961099624633
2018-03-11 08:20:00,3086.126953125,11.6238298416137
2018-03-11 08:30:00,3098.61010742187,11.5862798690795
2018-03-11 08:40:00,3301.10791015625,11.591870307922301
2018-03-11 08:50:00,3117.7548828125,11.499279975891099
2018-03-11 09:00:00,2784.22290039062,10.3693199157714
2018-03-11 09:10:00,2537.837890625,10.038209915161099
2018-03-11 09:20:00,2361.11206054687,9.91149806976318
2018-03-11 09:30:00,2371.06103515625,9.78933429718017
2018-03-11 09:40:00,2259.15502929687,9.52676677703857
2018-03-11 09:50:00,2522.98291015625,10.185890197753901
2018-03-11 10:00:00,2481.86108398437,10.082590103149402
2018-03-11 10:10:00,2252.09790039062,9.62928962707519
2018-03-11 10:20:00,1937.85302734375,9.01658344268798
2018-03-11 10:30:00,2497.86694335937,10.1346597671508
2018-03-11 10:40:00,2294.23608398437,9.8152379989624
2018-03-11 10:50:00,1987.7249755859302,9.048054695129391
2018-03-11 11:00:00,1650.81005859375,8.31141567230224
2018-03-11 11:10:00,1057.74194335937,6.879165172576901
2018-03-11 11:20:00,1693.8270263671802,8.483461380004881
2018-03-11 11:30:00,1325.96398925781,7.73450422286987
2018-03-11 11:40:00,1858.0980224609302,8.839170455932608
2018-03-11 11:50:00,2125.23193359375,9.249995231628409
2018-03-11 12:00:00,1519.44494628906,8.05460929870605
2018-03-11 12:10:00,2064.89697265625,9.25012779235839
2018-03-11 12:20:00,1670.47802734375,8.52607631683349
2018-03-11 12:30:00,1416.90100097656,7.9383392333984295
2018-03-11 12:40:00,1422.9990234375,7.97582292556762
2018-03-11 12:50:00,1937.2629394531198,9.10340690612792
2018-03-11 13:00:00,1881.2370605468698,8.74521827697753
2018-03-11 13:10:00,1600.5720214843698,8.13551807403564
2018-03-11 13:20:00,2153.462890625,9.43612003326416
2018-03-11 13:30:00,1898.60205078125,8.78058242797851
2018-03-11 13:40:00,2239.18603515625,9.5060977935791
2018-03-11 13:50:00,2239.97192382812,9.46197891235351
2018-03-11 14:00:00,2356.81298828125,9.68836498260498
2018-03-11 14:10:00,2305.97900390625,9.72075080871582
2018-03-11 14:20:00,2284.81909179687,9.7216682434082
2018-03-11 14:30:00,2272.23095703125,9.74993801116943
2018-03-11 14:40:00,1942.2509765625,8.86369037628173
2018-03-11 14:50:00,1933.1350097656198,8.84994316101074
2018-03-11 15:00:00,2382.9990234375,9.78553295135498
2018-03-11 15:10:00,1948.02294921875,8.84184646606445
2018-03-11 15:20:00,1925.3249511718698,8.93330478668212
2018-03-11 15:30:00,1993.498046875,9.350825309753409
2018-03-11 15:40:00,1840.98205566406,8.72903537750244
2018-03-11 15:50:00,2295.18188476562,9.811914443969721
2018-03-11 16:00:00,2515.00610351562,9.95317935943603
2018-03-11 16:10:00,2986.92797851562,11.164930343627901
2018-03-11 16:20:00,3140.7119140625,11.586509704589801
2018-03-11 16:30:00,2569.05590820312,10.2115602493286
2018-03-11 16:40:00,2911.43505859375,10.970549583434998
2018-03-11 16:50:00,3441.28198242187,12.5566396713256
2018-03-11 17:00:00,3591.29907226562,13.6814498901367
2018-03-11 17:10:00,3573.10595703125,13.331549644470199
2018-03-11 17:20:00,3592.7509765625,13.2610397338867
2018-03-11 17:30:00,3591.70190429687,13.0697498321533
2018-03-11 17:40:00,3597.88110351562,12.8674898147583
2018-03-11 17:50:00,3602.626953125,14.3514099121093
2018-03-11 18:00:00,3601.22509765625,13.7852201461791
2018-03-11 18:10:00,3602.61010742187,14.3721504211425
2018-03-11 18:20:00,3602.67602539062,14.338540077209402
2018-03-11 18:30:00,3597.208984375,13.427680015563901
2018-03-11 18:40:00,3600.37890625,13.9955596923828
2018-03-11 18:50:00,3590.375,13.4912099838256
2018-03-11 19:00:00,3561.84790039062,13.3701696395874
2018-03-11 19:10:00,3525.10595703125,12.855830192565902
2018-03-11 19:20:00,3518.36108398437,13.0374498367309
2018-03-11 19:30:00,3583.78295898437,13.3625802993774
2018-03-11 19:40:00,3602.21606445312,14.0287399291992
2018-03-11 19:50:00,3567.55102539062,13.2475595474243
2018-03-11 20:00:00,3597.81396484375,13.3309001922607
2018-03-11 20:10:00,3586.6689453125,12.9234199523925
2018-03-11 20:20:00,3518.4951171875,12.7058801651
2018-03-11 20:30:00,3299.34692382812,11.9766101837158
2018-03-11 20:40:00,3219.93994140625,11.8318395614624
2018-03-11 20:50:00,2912.84912109375,11.0279102325439
2018-03-11 21:00:00,2665.40405273437,10.6564197540283
2018-03-11 21:10:00,3513.4970703125,12.645030021667399
2018-03-11 21:20:00,3527.125,12.9917497634887
2018-03-11 21:30:00,3043.65502929687,11.616580009460401
2018-03-11 21:40:00,3270.09912109375,11.9070301055908
2018-03-11 21:50:00,3448.96606445312,12.6583795547485
2018-03-11 22:00:00,3243.97607421875,11.733039855957001
2018-03-11 22:10:00,2584.07104492187,10.3118095397949
2018-03-11 22:20:00,2710.4951171875,10.5300598144531
2018-03-11 22:30:00,2549.09008789062,10.3709297180175
2018-03-11 22:40:00,2705.52905273437,10.6348695755004
2018-03-11 22:50:00,2532.02197265625,10.3916397094726
2018-03-11 23:00:00,2475.97509765625,10.2263402938842
2018-03-11 23:10:00,2842.59497070312,11.1529197692871
2018-03-11 23:20:00,2952.21704101562,11.505780220031701
2018-03-11 23:30:00,2852.1640625,10.989270210266099
2018-03-11 23:40:00,2913.71899414062,11.222419738769501
2018-03-11 23:50:00,2504.9619140625,10.171460151672301
2018-03-12 00:00:00,11.7671699523925,3.0627160072326602
2018-03-12 00:10:00,-0.0853999927639961,2.27370309829711
2018-03-12 00:20:00,16.2141799926757,3.64566397666931
2018-03-12 00:30:00,-0.952069520950317,3.08870792388916
2018-03-12 00:40:00,0.0,3.4770250320434504
2018-03-12 00:50:00,48.8991584777832,3.70852994918823
2018-03-12 01:00:00,165.800399780273,4.53362798690795
2018-03-12 01:10:00,68.89704132080071,3.34626197814941
2018-03-12 01:20:00,38.7415618896484,3.5336270332336404
2018-03-12 01:30:00,64.9023132324218,3.91864895820617
2018-03-12 01:40:00,0.0563998706638813,1.96007001399993
2018-03-12 01:50:00,0.0,1.70939803123474
2018-03-12 02:00:00,0.0,2.16926097869873
2018-03-12 02:10:00,0.0,2.18343496322631
2018-03-12 02:20:00,0.0,1.4186079502105702
2018-03-12 02:30:00,0.0,1.27231097221374
2018-03-12 02:40:00,0.0,3.1828160285949703
2018-03-12 02:50:00,0.0,2.3593521118164
2018-03-12 03:00:00,0.0,2.7820758819580003
2018-03-12 03:10:00,0.0,2.11558198928833
2018-03-12 03:20:00,0.0,2.50872898101806
2018-03-12 03:30:00,0.0,2.14595794677734
2018-03-12 03:40:00,0.0,2.4927499294281
2018-03-12 03:50:00,0.0,2.57530498504638
2018-03-12 04:00:00,0.0,1.22513198852539
2018-03-12 04:10:00,0.0,1.53100395202636
2018-03-12 04:20:00,0.0,0.6794320940971371
2018-03-12 04:30:00,0.0,2.0400199890136697
2018-03-12 04:40:00,0.0,1.2911330461502
2018-03-12 04:50:00,0.0,1.90463697910308
2018-03-12 05:00:00,0.0,1.8716000318527202
2018-03-12 05:10:00,0.0,1.6524029970168999
2018-03-12 05:20:00,0.0,1.89615201950073
2018-03-12 05:30:00,0.0,2.1078820228576602
2018-03-12 05:40:00,0.0,1.99879395961761
2018-03-12 05:50:00,0.0,2.03355407714843
2018-03-12 06:00:00,0.0,1.7594130039215001
2018-03-12 06:10:00,0.0,1.822026014328
2018-03-12 06:20:00,0.0,3.0887019634246804
2018-03-12 06:30:00,0.0,2.97502088546752
2018-03-12 06:40:00,0.0,2.72742891311645
2018-03-12 06:50:00,0.0,3.05207395553588
2018-03-12 07:00:00,0.0,3.20597195625305
2018-03-12 07:10:00,28.414680480957,3.71975398063659
2018-03-12 07:20:00,0.0950665026903152,2.34586906433105
2018-03-12 07:30:00,0.0,2.95533490180969
2018-03-12 07:40:00,0.0,2.7577240467071498
2018-03-12 07:50:00,0.0,2.5141739845275803
2018-03-12 08:00:00,0.0,1.93953895568847
2018-03-12 08:10:00,0.0,1.6921299695968601
2018-03-12 08:20:00,0.0,2.7058629989624
2018-03-12 08:30:00,0.0,2.83267498016357
2018-03-12 08:40:00,3.36713099479675,3.5327150821685698
2018-03-12 08:50:00,0.0,2.35847401618957
2018-03-12 09:00:00,0.0,2.4928309917449902
2018-03-12 09:10:00,0.0,1.2418700456619198
2018-03-12 09:20:00,0.0,1.2982039451599099
2018-03-12 09:30:00,0.0,1.64654695987701
2018-03-12 09:40:00,0.0,1.6350849866866999
2018-03-12 09:50:00,0.0,0.9717546105384821
2018-03-12 10:00:00,0.0,1.51929700374603
2018-03-12 10:10:00,0.0,1.48820304870605
2018-03-12 10:20:00,0.0,0.525983572006225
2018-03-12 10:30:00,0.0,1.57339096069335
2018-03-12 10:40:00,0.0,1.8355770111083898
2018-03-12 10:50:00,0.0,2.11039900779724
2018-03-12 11:00:00,0.0,1.36346495151519
2018-03-12 11:10:00,0.0,0.9994434714317321
2018-03-12 11:20:00,0.0,1.71845805644989
2018-03-12 11:30:00,0.0,1.83570802211761
2018-03-12 11:40:00,0.0,0.836633026599884
2018-03-12 11:50:00,0.0,0.871868073940277
2018-03-12 12:00:00,0.0,0.905878126621246
2018-03-12 12:10:00,0.0,0.8205835223197929
2018-03-12 12:20:00,0.0,1.41418898105621
2018-03-12 12:30:00,0.0,1.6602269411087
2018-03-12 12:40:00,0.0,2.32341194152832
2018-03-12 12:50:00,0.0,2.83679699897766
2018-03-12 13:00:00,0.0,3.08043193817138
2018-03-12 13:10:00,0.0,3.3687880039215
2018-03-12 13:20:00,0.0,3.3513989448547297
2018-03-12 13:30:00,0.0,3.21931600570678
2018-03-12 13:40:00,0.0,3.6963479518890296
2018-03-12 13:50:00,44.984130859375,3.83313703536987
2018-03-12 14:00:00,1.3200680017471298,2.47723007202148
2018-03-12 14:10:00,0.0,2.58548498153686
2018-03-12 14:20:00,43.870880126953104,3.81476688385009
2018-03-12 14:30:00,319.367401123046,5.497091770172111
2018-03-12 14:40:00,480.24880981445295,6.02056789398193
2018-03-12 14:50:00,82.182502746582,3.29529309272766
2018-03-12 15:00:00,77.22675323486321,3.61462807655334
2018-03-12 15:10:00,200.262496948242,4.6767821311950595
2018-03-12 15:20:00,185.68359375,4.1836252212524405
2018-03-12 15:30:00,96.0293731689453,3.73443102836608
2018-03-12 15:40:00,144.675994873046,4.30556297302246
2018-03-12 15:50:00,258.61480712890597,5.00497817993164
2018-03-12 16:00:00,660.836486816406,6.47431278228759
2018-03-12 16:10:00,844.758911132812,6.95255613327026
2018-03-12 16:20:00,759.786315917968,6.97120285034179
2018-03-12 16:30:00,1103.85900878906,7.68917608261108
2018-03-12 16:40:00,1171.78894042968,7.67409181594848
2018-03-12 16:50:00,1270.60900878906,7.97016382217407
2018-03-12 17:00:00,1127.86596679687,7.515933990478509
2018-03-12 17:10:00,1173.59594726562,7.5527172088623
2018-03-12 17:20:00,611.838073730468,6.22657585144042
2018-03-12 17:30:00,606.435485839843,6.30033111572265
2018-03-12 17:40:00,487.78091430664,5.677280902862541
2018-03-12 17:50:00,656.151306152343,6.43951988220214
2018-03-12 18:00:00,642.561096191406,6.46952390670776
2018-03-12 18:10:00,511.975708007812,6.02263593673706
2018-03-12 18:20:00,416.890686035156,5.616754055023191
2018-03-12 18:30:00,324.522796630859,5.2098021507263095
2018-03-12 18:40:00,201.941497802734,4.6214599609375
2018-03-12 18:50:00,206.16780090332,4.6756901741027805
2018-03-12 19:00:00,412.985198974609,5.6404709815979
2018-03-12 19:10:00,514.688293457031,5.80450582504272
2018-03-12 19:20:00,146.303802490234,3.79594111442565
2018-03-12 19:30:00,626.963317871093,5.829583168029781
2018-03-12 19:40:00,1256.37194824218,7.57767295837402
2018-03-12 19:50:00,1590.6190185546802,8.39088821411132
2018-03-12 20:00:00,1191.54797363281,7.84784507751464
2018-03-12 20:10:00,649.161926269531,6.4941468238830495
2018-03-12 20:20:00,769.72998046875,6.382871150970451
2018-03-12 20:30:00,789.442993164062,6.44951295852661
2018-03-12 20:40:00,1214.31201171875,7.806371212005611
2018-03-12 20:50:00,1289.36901855468,8.1361494064331
2018-03-12 21:00:00,768.712524414062,6.5376071929931605
2018-03-12 21:10:00,415.665588378906,5.37244796752929
2018-03-12 21:20:00,357.655395507812,4.83636713027954
2018-03-12 21:30:00,267.465698242187,4.63963890075683
2018-03-12 21:40:00,244.197799682617,4.47053480148315
2018-03-12 21:50:00,432.52590942382795,5.48065376281738
2018-03-12 22:00:00,328.003112792968,5.004631996154781
2018-03-12 22:10:00,472.397796630859,5.5341072082519505
2018-03-12 22:20:00,49.856540679931605,2.82968497276306
2018-03-12 22:30:00,80.2840194702148,3.3587779998779204
2018-03-12 22:40:00,26.724100112915,3.06102204322814
2018-03-12 22:50:00,127.80940246581999,3.4655900001525803
2018-03-12 23:00:00,61.3624992370605,3.15230703353881
2018-03-12 23:10:00,75.7539825439453,3.19943809509277
2018-03-12 23:20:00,301.07681274414,4.3164529800414995
2018-03-12 23:30:00,838.1248168945309,6.48073816299438
2018-03-12 23:40:00,1433.56298828125,7.8036470413208
2018-03-12 23:50:00,1182.40698242187,7.036990165710441
2018-03-13 00:00:00,3357.38403320312,12.7034902572631
2018-03-13 00:10:00,1920.25500488281,9.10520267486572
2018-03-13 00:20:00,2565.958984375,10.2806196212768
2018-03-13 00:30:00,3550.69091796875,13.432029724121001
2018-03-13 00:40:00,3551.43798828125,13.0259103775024
2018-03-13 00:50:00,2012.39697265625,9.35476016998291
2018-03-13 01:00:00,1810.3900146484302,8.850179672241211
2018-03-13 01:10:00,2962.62109375,11.1934795379638
2018-03-13 01:20:00,3404.5439453125,12.335909843444801
2018-03-13 01:30:00,3544.2099609375,13.7245903015136
2018-03-13 01:40:00,3516.29711914062,14.3875398635864
2018-03-13 01:50:00,3499.75390625,14.536040306091301
2018-03-13 02:00:00,3469.6220703125,16.2242107391357
2018-03-13 02:10:00,3464.7919921875,15.283390045166
2018-03-13 02:20:00,3477.1630859375,15.3090600967407
2018-03-13 02:30:00,3508.6669921875,14.6156702041625
2018-03-13 02:40:00,3478.06494140625,15.813699722289998
2018-03-13 02:50:00,3463.01098632812,16.2041797637939
2018-03-13 03:00:00,3461.86499023437,17.663099288940398
2018-03-13 03:10:00,3522.40307617187,19.650930404663
2018-03-13 03:20:00,3587.15991210937,14.914130210876401
2018-03-13 03:30:00,3507.80297851562,13.7057600021362
2018-03-13 03:40:00,3538.8798828125,13.586199760437
2018-03-13 03:50:00,3463.22094726562,14.356659889221099
2018-03-13 04:00:00,3462.587890625,14.089240074157699
2018-03-13 04:10:00,3462.34106445312,15.001199722289998
2018-03-13 04:20:00,3463.11108398437,14.6339998245239
2018-03-13 04:30:00,3469.48388671875,13.7161798477172
2018-03-13 04:40:00,3483.14599609375,12.688679695129302
2018-03-13 04:50:00,3467.0009765625,12.4867000579833
2018-03-13 05:00:00,3473.22290039062,13.226369857788
2018-03-13 05:10:00,3462.52294921875,13.897569656372001
2018-03-13 05:20:00,3468.31689453125,14.880479812622001
2018-03-13 05:30:00,3536.36206054687,13.140399932861301
2018-03-13 05:40:00,3030.998046875,11.0793895721435
2018-03-13 05:50:00,2983.43188476562,10.5796203613281
2018-03-13 06:00:00,3342.251953125,12.4099702835083
2018-03-13 06:10:00,3486.98901367187,13.8921699523925
2018-03-13 06:20:00,3506.67504882812,14.476309776306099
2018-03-13 06:30:00,3518.35888671875,14.0904102325439
2018-03-13 06:40:00,3476.51293945312,13.998550415039
2018-03-13 06:50:00,3321.21411132812,12.476469993591301
2018-03-13 07:00:00,2655.03491210937,10.1204099655151
2018-03-13 07:10:00,3150.92895507812,11.518959999084402
2018-03-13 07:20:00,3172.64111328125,11.544759750366199
2018-03-13 07:30:00,2740.1650390625,10.299690246582001
2018-03-13 07:40:00,2733.5009765625,10.693229675292901
2018-03-13 07:50:00,2602.21704101562,9.95667743682861
2018-03-13 08:00:00,2457.541015625,10.0744104385375
2018-03-13 08:10:00,1274.08801269531,7.65589189529418
2018-03-13 08:20:00,1877.6359863281198,8.56349754333496
2018-03-13 08:30:00,2869.59594726562,10.6968297958374
2018-03-13 08:40:00,3452.75903320312,12.3551301956176
2018-03-13 08:50:00,3468.35205078125,12.216409683227502
2018-03-13 09:00:00,2655.52905273437,10.20751953125
2018-03-13 09:10:00,2253.6630859375,9.3480806350708
2018-03-13 09:20:00,2500.44091796875,9.86065292358398
2018-03-13 09:30:00,2216.43188476562,9.45267105102539
2018-03-13 09:40:00,1546.21301269531,10.6852502822875
2018-03-13 09:50:00,565.88818359375,13.4711399078369
2018-03-13 10:00:00,3582.0419921875,13.3976697921752
2018-03-13 10:10:00,3597.40991210937,13.7820396423339
2018-03-13 10:20:00,3565.27709960937,13.3852100372314
2018-03-13 10:30:00,3598.10302734375,13.6680898666381
2018-03-13 10:40:00,3600.52490234375,13.7192602157592
2018-03-13 10:50:00,3559.36791992187,12.9977502822875
2018-03-13 11:00:00,3588.15795898437,12.979209899902301
2018-03-13 11:10:00,3602.11694335937,14.2414398193359
2018-03-13 11:20:00,3602.85009765625,15.088930130004801
2018-03-13 11:30:00,3601.72900390625,13.674320220947198
2018-03-13 11:40:00,3558.94799804687,12.865400314331
2018-03-13 11:50:00,3432.40405273437,12.0638999938964
2018-03-13 12:00:00,3544.50708007812,12.4890804290771
2018-03-13 12:10:00,3375.96411132812,11.826899528503402
2018-03-13 12:20:00,3087.32202148437,10.9211997985839
2018-03-13 12:30:00,2327.583984375,9.530035972595211
2018-03-13 12:40:00,1243.333984375,7.302142143249509
2018-03-13 12:50:00,1182.90405273437,7.065337181091301
2018-03-13 13:00:00,1082.25598144531,7.121416091918941
2018-03-13 13:10:00,1780.3489990234302,8.20487308502197
2018-03-13 13:20:00,2126.9599609375,9.33380508422851
2018-03-13 13:30:00,1088.96801757812,6.9590401649475
2018-03-13 13:40:00,2493.02197265625,10.1636600494384
2018-03-13 13:50:00,2777.5048828125,11.306300163269
2018-03-13 14:00:00,3369.80395507812,11.8308000564575
2018-03-13 14:10:00,3047.64990234375,10.925100326538
2018-03-13 14:20:00,2521.43505859375,11.1948499679565
2018-03-13 14:30:00,2448.96606445312,11.9032897949218
2018-03-13 14:40:00,2146.78100585937,12.074319839477502
2018-03-13 14:50:00,2677.68090820312,11.4880304336547
2018-03-13 15:00:00,2150.05395507812,9.35147953033447
2018-03-13 15:10:00,1602.01904296875,8.12367534637451
2018-03-13 15:20:00,983.8828735351559,7.56877613067626
2018-03-13 15:30:00,1179.61206054687,9.295455932617179
2018-03-13 15:40:00,865.125183105468,10.079380035400302
2018-03-13 15:50:00,1469.2879638671802,9.75831413269042
2018-03-13 16:00:00,2583.46801757812,10.0744895935058
2018-03-13 16:10:00,3161.23999023437,11.161170005798303
2018-03-13 16:20:00,2942.51000976562,10.9010696411132
2018-03-13 16:30:00,3055.09301757812,10.851570129394501
2018-03-13 16:40:00,3053.1630859375,11.379520416259698
2018-03-13 16:50:00,2849.9619140625,10.924670219421301
2018-03-13 17:00:00,2770.73193359375,10.798560142517
2018-03-13 17:10:00,2391.07592773437,10.245209693908599
2018-03-13 17:20:00,2407.29907226562,10.0368900299072
2018-03-13 17:30:00,2391.9541015625,9.92561626434326
2018-03-13 17:40:00,2750.27197265625,10.568840026855401
2018-03-13 17:50:00,2639.81811523437,10.3135595321655
2018-03-13 18:00:00,2139.61791992187,9.1903657913208
2018-03-13 18:10:00,2186.169921875,9.333093643188471
2018-03-13 18:20:00,2315.96997070312,9.56012916564941
2018-03-13 18:30:00,2356.48095703125,9.72919464111328
2018-03-13 18:40:00,3007.96606445312,11.1403198242187
2018-03-13 18:50:00,3101.11108398437,11.9122896194458
2018-03-13 19:00:00,2737.72509765625,12.524660110473599
2018-03-13 19:10:00,2572.28295898437,11.009249687194801
2018-03-13 19:20:00,3439.28198242187,11.959460258483801
2018-03-13 19:30:00,3421.80004882812,11.7411203384399
2018-03-13 19:40:00,3461.44506835937,12.117759704589801
2018-03-13 19:50:00,3500.34594726562,12.5322904586791
2018-03-13 20:00:00,3602.56689453125,13.529950141906701
2018-03-13 20:10:00,3603.13305664062,14.109299659728999
2018-03-13 20:20:00,3603.3779296875,14.284870147705
2018-03-13 20:30:00,3603.24389648437,13.686710357666
2018-03-13 20:40:00,3603.15502929687,13.5289001464843
2018-03-13 20:50:00,3603.22412109375,13.758870124816802
2018-03-13 21:00:00,3601.8759765625,14.208080291747999
2018-03-13 21:10:00,3603.36499023437,14.4328002929687
2018-03-13 21:20:00,3603.1708984375,14.719949722289998
2018-03-13 21:30:00,3603.2109375,15.148530006408599
2018-03-13 21:40:00,3603.45288085937,14.188209533691401
2018-03-13 21:50:00,3600.59497070312,13.9166898727416
2018-03-13 22:00:00,3602.96899414062,13.817779541015598
2018-03-13 22:10:00,3602.2939453125,13.845990180969201
2018-03-13 22:20:00,3603.20703125,15.6956996917724
2018-03-13 22:30:00,3603.15405273437,15.907859802246001
2018-03-13 22:40:00,3603.03588867187,15.6550102233886
2018-03-13 22:50:00,3603.18408203125,14.634039878845199
2018-03-13 23:00:00,3603.30590820312,14.702429771423303
2018-03-13 23:10:00,3603.32299804687,14.6232404708862
2018-03-13 23:20:00,3603.6298828125,14.490630149841301
2018-03-13 23:30:00,3602.92700195312,14.788180351257301
2018-03-13 23:40:00,3603.51611328125,14.5376195907592
2018-03-13 23:50:00,3603.34204101562,14.690890312194801
2018-03-14 00:00:00,3603.67993164062,15.090350151062
2018-03-14 00:10:00,3603.65893554687,14.864990234375
2018-03-14 00:20:00,3603.53588867187,14.251259803771902
2018-03-14 00:30:00,3603.53002929687,14.210370063781701
2018-03-14 00:40:00,3602.48706054687,14.388500213622999
2018-03-14 00:50:00,3603.16088867187,14.8681802749633
2018-03-14 01:00:00,3603.44604492187,15.010649681091301
2018-03-14 01:10:00,3603.51196289062,14.7269401550292
2018-03-14 01:20:00,3603.3740234375,14.371910095214801
2018-03-14 01:30:00,3603.79907226562,14.576290130615199
2018-03-14 01:40:00,3603.64794921875,14.689720153808501
2018-03-14 01:50:00,3603.52490234375,14.8699598312377
2018-03-14 02:00:00,3603.60791015625,14.124070167541499
2018-03-14 02:10:00,3601.89306640625,14.0441703796386
2018-03-14 02:20:00,3603.42700195312,14.789380073547301
2018-03-14 02:30:00,3603.14208984375,14.324970245361301
2018-03-14 02:40:00,3603.47509765625,14.5332803726196
2018-03-14 02:50:00,3603.51391601562,14.5485401153564
2018-03-14 03:00:00,3603.41088867187,14.0766496658325
2018-03-14 03:10:00,3603.62890625,14.2027397155761
2018-03-14 03:20:00,3599.12109375,13.7570495605468
2018-03-14 03:30:00,3603.40795898437,14.3313903808593
2018-03-14 03:40:00,3603.60205078125,14.3454704284667
2018-03-14 03:50:00,3603.39794921875,15.0281200408935
2018-03-14 04:00:00,3602.96704101562,14.6831903457641
2018-03-14 04:10:00,3603.7490234375,13.9254302978515
2018-03-14 04:20:00,3603.7548828125,13.7629404067993
2018-03-14 04:30:00,3603.8701171875,13.8486900329589
2018-03-14 04:40:00,3603.80102539062,14.5532798767089
2018-03-14 04:50:00,3603.81396484375,14.334980010986301
2018-03-14 05:00:00,3602.31298828125,14.0086097717285
2018-03-14 05:10:00,3603.78002929687,13.926650047302198
2018-03-14 05:20:00,3603.47509765625,13.5354499816894
2018-03-14 05:30:00,3603.43994140625,14.063349723815902
2018-03-14 05:40:00,3603.4208984375,13.6151599884033
2018-03-14 05:50:00,3584.46997070312,13.4573802947998
2018-03-14 06:00:00,3597.35009765625,13.49351978302
2018-03-14 06:10:00,3603.09912109375,14.1083402633666
2018-03-14 06:20:00,3601.24609375,13.605239868164
2018-03-14 06:30:00,3592.1279296875,13.6148796081542
2018-03-14 06:40:00,3597.8701171875,13.9464397430419
2018-03-14 06:50:00,3591.1640625,13.659979820251401
2018-03-14 07:00:00,3585.69506835937,12.8766202926635
2018-03-14 07:10:00,3285.59790039062,11.5749998092651
2018-03-14 07:20:00,3177.48803710937,11.5468101501464
2018-03-14 07:30:00,3489.40087890625,12.065870285034098
2018-03-14 07:40:00,3168.0048828125,11.967909812927198
2018-03-14 07:50:00,3214.54809570312,11.435589790344201
2018-03-14 08:00:00,2725.77807617187,10.6084403991699
2018-03-14 08:10:00,1794.02404785156,8.39171314239501
2018-03-14 08:20:00,1776.2939453125,8.3174180984497
2018-03-14 08:30:00,2422.39111328125,9.59557342529296
2018-03-14 08:40:00,2963.88403320312,11.225740432739197
2018-03-14 08:50:00,3233.23510742187,11.963479995727502
2018-03-14 09:00:00,2857.34399414062,10.9492301940917
2018-03-14 09:10:00,3181.95092773437,11.4895801544189
2018-03-14 09:20:00,2778.50610351562,10.6485700607299
2018-03-14 09:30:00,3213.99096679687,11.7114095687866
2018-03-14 09:40:00,2571.59692382812,10.1720399856567
2018-03-14 09:50:00,3138.93798828125,11.355750083923303
2018-03-14 10:00:00,3083.43408203125,11.143409729003901
2018-03-14 10:10:00,2533.93603515625,10.0380401611328
2018-03-14 10:20:00,1748.1379394531198,8.37366294860839
2018-03-14 10:30:00,2641.85498046875,10.2275800704956
2018-03-14 10:40:00,1427.5319824218698,7.719625949859611
2018-03-14 10:50:00,1888.4709472656198,8.61748504638671
2018-03-14 11:00:00,1981.7850341796802,8.757260322570799
2018-03-14 11:10:00,2494.01000976562,9.61784744262695
2018-03-14 11:20:00,2590.11303710937,10.050950050354
2018-03-14 11:30:00,2484.64794921875,9.5741844177246
2018-03-14 11:40:00,2493.41796875,9.45034027099609
2018-03-14 11:50:00,2028.7459716796802,8.95967197418212
2018-03-14 12:00:00,2737.19409179687,10.2461500167846
2018-03-14 12:10:00,2073.45190429687,9.04763126373291
2018-03-14 12:20:00,1238.69995117187,7.349095821380611
2018-03-14 12:30:00,2261.94189453125,9.33029747009277
2018-03-14 12:40:00,3291.03491210937,11.3383102416992
2018-03-14 12:50:00,3465.21704101562,12.192999839782699
2018-03-14 13:00:00,3009.4541015625,11.493659973144501
2018-03-14 13:10:00,1283.26403808593,7.2911992073059
2018-03-14 13:20:00,1877.7810058593698,8.7230224609375
2018-03-14 13:30:00,2952.8349609375,10.922300338745101
2018-03-14 13:40:00,3453.22607421875,12.184639930725
2018-03-14 13:50:00,3537.21508789062,12.7478303909301
2018-03-14 14:00:00,3578.90502929687,14.4688396453857
2018-03-14 14:10:00,3412.55297851562,12.257519721984801
2018-03-14 14:20:00,3125.5009765625,11.3795099258422
2018-03-14 14:30:00,2172.13696289062,9.353273391723631
2018-03-14 14:40:00,1898.0989990234302,8.71583652496337
2018-03-14 14:50:00,3466.5791015625,14.1278495788574
2018-03-14 15:00:00,3603.51000976562,15.275989532470698
2018-03-14 15:10:00,3178.6669921875,11.8756103515625
2018-03-14 15:20:00,2872.05908203125,10.976539611816401
2018-03-14 15:30:00,2930.93090820312,10.9792404174804
2018-03-14 15:40:00,3467.3720703125,12.2740898132324
2018-03-14 15:50:00,3152.55908203125,11.4688396453857
2018-03-14 16:00:00,2508.31298828125,10.267029762267999
2018-03-14 16:10:00,2750.89697265625,10.933309555053699
2018-03-14 16:20:00,2587.13989257812,10.202030181884698
2018-03-14 16:30:00,2231.18701171875,9.00207901000976
2018-03-14 16:40:00,1121.251953125,7.15920400619506
2018-03-14 16:50:00,970.2166137695309,6.85822200775146
2018-03-14 17:00:00,666.409484863281,6.53596878051757
2018-03-14 17:10:00,2026.60900878906,8.553926467895499
2018-03-14 17:20:00,2672.01489257812,9.864784240722651
2018-03-14 17:30:00,2797.53295898437,10.399009704589801
2018-03-14 17:40:00,1033.3330078125,6.95385980606079
2018-03-14 17:50:00,2823.63696289062,10.2794904708862
2018-03-14 18:00:00,2732.0390625,10.0809497833251
2018-03-14 18:10:00,3047.48291015625,10.887209892272901
2018-03-14 18:20:00,2417.14404296875,9.55674457550048
2018-03-14 18:30:00,2482.67797851562,9.96324729919433
2018-03-14 18:40:00,2083.23901367187,8.94530582427978
2018-03-14 18:50:00,1740.31396484375,7.91527986526489
2018-03-14 19:00:00,3198.67700195312,12.627809524536099
2018-03-14 19:10:00,3603.09790039062,13.4111003875732
2018-03-14 19:20:00,2122.3798828125,9.05416393280029
2018-03-14 19:30:00,690.410583496093,6.2423357963562
2018-03-14 19:40:00,946.234985351562,6.870130062103269
2018-03-14 19:50:00,1185.53405761718,7.325591087341301
2018-03-14 20:00:00,1535.9549560546802,8.27492237091064
2018-03-14 20:10:00,1254.57995605468,7.748125076293941
2018-03-14 20:20:00,362.282196044921,5.39381313323974
2018-03-14 20:30:00,609.8521728515619,6.243828773498531
