,LV ActivePower (kW),Wind Speed (m/s)
2018-03-14 20:40:00,861.705200195312,7.073217868804929
2018-03-14 20:50:00,828.237670898437,7.03172397613525
2018-03-14 21:00:00,870.227478027343,7.01110410690307
2018-03-14 21:10:00,905.258178710937,7.028597831726071
2018-03-14 21:20:00,659.8355712890619,6.51606082916259
2018-03-14 21:30:00,780.8931274414059,6.97973823547363
2018-03-14 21:40:00,1446.0710449218698,8.57057952880859
2018-03-14 21:50:00,2011.54504394531,9.526832580566401
2018-03-14 22:00:00,2275.81298828125,9.84415817260742
2018-03-14 22:10:00,2527.51611328125,10.454400062561001
2018-03-14 22:20:00,2724.22705078125,10.771880149841301
2018-03-14 22:30:00,2346.4150390625,9.74423789978027
2018-03-14 22:40:00,1828.8060302734302,8.33214664459228
2018-03-14 22:50:00,1473.0510253906198,7.76114702224731
2018-03-14 23:00:00,1806.1140136718698,8.6139268875122
2018-03-14 23:10:00,2496.2548828125,9.950899124145499
2018-03-14 23:20:00,2685.42993164062,10.4746398925781
2018-03-14 23:30:00,2398.96899414062,9.77285480499267
2018-03-14 23:40:00,2841.34497070312,10.7170400619506
2018-03-14 23:50:00,3117.8291015625,11.2651901245117
2018-03-15 00:00:00,3393.94506835937,11.8246603012084
2018-03-15 00:10:00,3357.4140625,11.7885904312133
2018-03-15 00:20:00,3289.14599609375,11.498729705810499
2018-03-15 00:30:00,3298.8310546875,11.5086498260498
2018-03-15 00:40:00,3177.251953125,11.3363399505615
2018-03-15 00:50:00,3466.02294921875,11.922769546508698
2018-03-15 01:00:00,3543.32788085937,12.197310447692802
2018-03-15 01:10:00,3506.07202148437,12.1472702026367
2018-03-15 01:20:00,3304.80908203125,11.7461795806884
2018-03-15 01:30:00,3293.1669921875,11.9070596694946
2018-03-15 01:40:00,2784.81396484375,11.0236301422119
2018-03-15 01:50:00,2756.00390625,10.7563695907592
2018-03-15 02:00:00,2938.080078125,11.100099563598599
2018-03-15 02:10:00,2830.32104492187,10.7733402252197
2018-03-15 02:20:00,2639.27197265625,10.340149879455499
2018-03-15 02:30:00,2719.2470703125,10.440239906311001
2018-03-15 02:40:00,2445.94799804687,10.1365499496459
2018-03-15 02:50:00,2142.708984375,9.59451580047607
2018-03-15 03:00:00,2222.49096679687,9.791016578674311
2018-03-15 03:10:00,2738.00708007812,10.678540229797301
2018-03-15 03:20:00,2859.01806640625,10.9467697143554
2018-03-15 03:30:00,2642.52001953125,10.6179599761962
2018-03-15 03:40:00,2363.80590820312,10.2301597595214
2018-03-15 03:50:00,2243.38500976562,10.0996904373168
2018-03-15 04:00:00,2469.97705078125,10.5066795349121
2018-03-15 04:10:00,2622.93188476562,10.838150024414
2018-03-15 04:20:00,2590.28588867187,10.800189971923801
2018-03-15 04:30:00,2391.01098632812,10.207889556884698
2018-03-15 04:40:00,2454.22998046875,10.407409667968698
2018-03-15 04:50:00,2518.7529296875,10.408359527587802
2018-03-15 05:00:00,2251.23706054687,9.693123817443839
2018-03-15 05:10:00,1947.94201660156,9.1209716796875
2018-03-15 05:20:00,1913.81604003906,9.035742759704581
2018-03-15 05:30:00,2196.07495117187,9.60206031799316
2018-03-15 05:40:00,2449.47900390625,10.0580101013183
2018-03-15 05:50:00,2256.74609375,9.52439785003662
2018-03-15 06:00:00,1962.5770263671802,8.97618770599365
2018-03-15 06:10:00,1884.27294921875,8.906311988830561
2018-03-15 06:20:00,2642.3291015625,10.354129791259698
2018-03-15 06:30:00,2877.4970703125,10.9106798171997
2018-03-15 06:40:00,2445.19799804687,9.87353515625
2018-03-15 06:50:00,2507.53002929687,9.97521018981933
2018-03-15 07:00:00,2716.31005859375,10.3730201721191
2018-03-15 07:10:00,2884.1298828125,10.5023403167724
2018-03-15 07:20:00,2141.30810546875,9.27440357208251
2018-03-15 07:30:00,1441.1839599609302,7.92361116409301
2018-03-15 07:40:00,1427.3239746093698,7.705663204193111
2018-03-15 07:50:00,1378.9549560546802,7.78311300277709
2018-03-15 08:00:00,1711.3229980468698,8.47494602203369
2018-03-15 08:10:00,1813.8349609375,8.745517730712889
2018-03-15 08:20:00,2459.30395507812,9.78091239929199
2018-03-15 08:30:00,1993.8210449218698,8.86324310302734
2018-03-15 08:40:00,927.89111328125,6.660168170928951
2018-03-15 08:50:00,312.653015136718,4.76307678222656
2018-03-15 09:00:00,502.95291137695295,5.72636985778808
2018-03-15 09:10:00,618.209411621093,6.11500978469848
2018-03-15 09:20:00,1313.041015625,7.86113500595092
2018-03-15 09:30:00,1419.5789794921802,8.01254177093505
2018-03-15 09:40:00,1300.74597167968,7.59615612030029
2018-03-15 09:50:00,1463.79895019531,7.83915090560913
2018-03-15 10:00:00,1179.35705566406,7.19856691360473
2018-03-15 10:10:00,1300.97204589843,7.572581768035881
2018-03-15 10:20:00,1359.30505371093,7.61092710494995
2018-03-15 10:30:00,1061.72802734375,7.1643519401550195
2018-03-15 10:40:00,674.728271484375,6.5363039970397905
2018-03-15 10:50:00,561.8363037109369,6.2522759437561
2018-03-15 11:00:00,506.77688598632795,6.1640939712524405
2018-03-15 11:10:00,439.88211059570295,5.826818943023679
2018-03-15 11:20:00,346.164886474609,5.27921390533447
2018-03-15 11:30:00,205.67579650878898,4.53660297393798
2018-03-15 11:40:00,90.7537994384765,3.6954948902130096
2018-03-15 11:50:00,1.38112998008728,2.84527897834777
2018-03-15 12:00:00,132.479095458984,4.0249052047729394
2018-03-15 12:10:00,109.552299499511,3.8365199565887402
2018-03-15 12:20:00,108.589599609375,3.9799489974975497
2018-03-15 12:30:00,74.30461120605459,3.76293396949768
2018-03-15 12:40:00,98.2070083618164,3.8461229801177903
2018-03-15 12:50:00,136.44790649414,4.14075422286987
2018-03-15 13:00:00,118.615997314453,4.041943073272701
2018-03-15 13:10:00,23.663999557495103,3.19934201240539
2018-03-15 13:20:00,0.0,1.7204669713973897
2018-03-15 13:30:00,0.0,2.6339359283447203
2018-03-15 13:40:00,0.0,3.0976409912109304
2018-03-15 13:50:00,0.0,2.85317993164062
2018-03-15 14:00:00,0.0,1.79461205005645
2018-03-15 14:10:00,0.0,2.19111394882202
2018-03-15 14:20:00,0.0,2.7557199001312203
2018-03-15 14:30:00,0.0,2.17894601821899
2018-03-15 14:40:00,0.0,1.7878899574279699
2018-03-15 14:50:00,0.0,0.947359085083007
2018-03-15 15:00:00,0.0,0.827936470508575
2018-03-15 15:10:00,0.0,1.4039369821548402
2018-03-15 15:20:00,0.0,1.14671301841735
2018-03-15 15:30:00,0.0,1.20663094520568
2018-03-15 15:40:00,0.0,0.81461077928543
2018-03-15 15:50:00,0.0,1.5204449892043999
2018-03-15 16:00:00,0.0,1.6350289583206101
2018-03-15 16:10:00,0.0,2.3873538970947203
2018-03-15 16:20:00,0.0,2.1413710117340004
2018-03-15 16:30:00,0.0,1.73971903324127
2018-03-15 16:40:00,0.0,2.355633020401
2018-03-15 16:50:00,0.0,3.78016901016235
2018-03-15 17:00:00,169.678894042968,4.61048221588134
2018-03-15 17:10:00,368.779693603515,5.4311161041259695
2018-03-15 17:20:00,463.664886474609,5.79039287567138
2018-03-15 17:30:00,558.0947265625,6.13349294662475
2018-03-15 17:40:00,734.56982421875,6.68103218078613
2018-03-15 17:50:00,665.2564697265619,6.44421100616455
2018-03-15 18:00:00,509.528900146484,5.968200206756589
2018-03-15 18:10:00,429.766204833984,5.79679584503173
2018-03-15 18:20:00,505.981506347656,5.98659896850585
2018-03-15 18:30:00,544.135681152343,6.14679384231567
2018-03-15 18:40:00,438.019287109375,5.68262481689453
2018-03-15 18:50:00,543.6334228515619,6.2142581939697195
2018-03-15 19:00:00,681.617126464843,6.6715550422668395
2018-03-15 19:10:00,917.703979492187,7.21297979354858
2018-03-15 19:20:00,886.400329589843,6.9825119972229
2018-03-15 19:30:00,1008.37799072265,7.445089817047111
2018-03-15 19:40:00,1005.18798828125,7.45922994613647
2018-03-15 19:50:00,1119.43395996093,7.67058610916137
2018-03-15 20:00:00,1282.43505859375,7.990025997161861
2018-03-15 20:10:00,1457.1149902343698,8.32246303558349
2018-03-15 20:20:00,1739.3089599609302,8.848471641540518
2018-03-15 20:30:00,1854.56896972656,9.14784145355224
2018-03-15 20:40:00,1756.6629638671802,8.98155403137207
2018-03-15 20:50:00,1785.5369873046802,9.00478363037109
2018-03-15 21:00:00,1666.9300537109302,8.7618350982666
2018-03-15 21:10:00,1626.8869628906198,8.59923553466796
2018-03-15 21:20:00,1503.6779785156198,8.34569072723388
2018-03-15 21:30:00,1719.9680175781198,8.66653537750244
2018-03-15 21:40:00,1898.52197265625,9.11856365203857
2018-03-15 21:50:00,1534.81201171875,8.25858783721923
2018-03-15 22:00:00,1453.6839599609302,8.14246368408203
2018-03-15 22:10:00,1384.1760253906198,8.16238403320312
2018-03-15 22:20:00,1267.05200195312,7.918522834777829
2018-03-15 22:30:00,1348.47595214843,8.01348686218261
2018-03-15 22:40:00,1446.72705078125,8.084262847900389
2018-03-15 22:50:00,1521.06298828125,8.35537815093994
2018-03-15 23:00:00,1524.46398925781,8.41225814819335
2018-03-15 23:10:00,1532.1330566406198,8.624264717102049
2018-03-15 23:20:00,1519.3900146484302,8.45364475250244
2018-03-15 23:30:00,1370.77001953125,7.965366840362541
2018-03-15 23:40:00,1243.35400390625,7.72540807723999
2018-03-15 23:50:00,1322.43994140625,8.03286838531494
2018-03-16 00:00:00,1258.64099121093,7.77916479110717
2018-03-16 00:10:00,1219.21899414062,7.83173322677612
2018-03-16 00:20:00,1213.27294921875,7.767388820648191
2018-03-16 00:30:00,1152.02697753906,7.510806083679191
2018-03-16 00:40:00,1193.41101074218,7.67524194717407
2018-03-16 00:50:00,1262.99694824218,7.84788084030151
2018-03-16 01:00:00,1303.89794921875,7.9999871253967205
2018-03-16 01:10:00,1410.33605957031,8.229243278503409
2018-03-16 01:20:00,1578.8210449218698,8.60285377502441
2018-03-16 01:30:00,1769.8000488281198,9.00881671905517
2018-03-16 01:40:00,1483.3680419921802,8.362879753112791
2018-03-16 01:50:00,1284.47302246093,8.01767539978027
2018-03-16 02:00:00,1331.76098632812,8.14949131011962
2018-03-16 02:10:00,1405.1810302734302,8.29028797149658
2018-03-16 02:20:00,1429.8280029296802,8.32279396057128
2018-03-16 02:30:00,1354.47204589843,8.15892219543457
2018-03-16 02:40:00,1080.85900878906,7.4788680076599094
2018-03-16 02:50:00,1152.39099121093,7.70288801193237
2018-03-16 03:00:00,1175.1689453125,7.5651512145996
2018-03-16 03:10:00,1173.73498535156,7.48284196853637
2018-03-16 03:20:00,1376.8229980468698,8.0378074645996
2018-03-16 03:30:00,1506.4499511718698,8.389660835266112
2018-03-16 03:40:00,1802.83703613281,8.95560836791992
2018-03-16 03:50:00,2106.60009765625,9.43500041961669
2018-03-16 04:00:00,2221.27490234375,9.74535179138183
2018-03-16 04:10:00,2479.14208984375,10.2792901992797
2018-03-16 04:20:00,2555.36889648437,10.3950996398925
2018-03-16 04:30:00,2724.59594726562,10.5360603332519
2018-03-16 04:40:00,3061.63500976562,11.1412696838378
2018-03-16 04:50:00,3098.15307617187,11.204629898071198
2018-03-16 05:00:00,3238.92700195312,11.4586696624755
2018-03-16 05:10:00,3298.5380859375,11.8922595977783
2018-03-16 05:20:00,3382.4541015625,11.9112195968627
2018-03-16 05:30:00,3156.43701171875,11.5414600372314
2018-03-16 05:40:00,3043.76708984375,11.4344797134399
2018-03-16 05:50:00,2639.22192382812,10.5120000839233
2018-03-16 06:00:00,2952.63403320312,11.2350902557373
2018-03-16 06:10:00,3149.5859375,11.5636100769042
2018-03-16 06:20:00,3398.666015625,12.0075502395629
2018-03-16 06:30:00,3197.4150390625,11.606579780578599
2018-03-16 06:40:00,2780.57690429687,10.6777601242065
2018-03-16 06:50:00,2722.26293945312,10.3463401794433
2018-03-16 07:00:00,3059.57690429687,11.063099861145
2018-03-16 07:10:00,2430.15209960937,9.78761291503906
2018-03-16 07:20:00,1993.52197265625,8.8108491897583
2018-03-16 07:30:00,1945.29296875,8.80104446411132
2018-03-16 07:40:00,1928.9329833984302,8.47509384155273
2018-03-16 07:50:00,2168.23803710937,9.280335426330561
2018-03-16 08:00:00,2292.22802734375,9.54946517944335
2018-03-16 08:10:00,1878.7490234375,8.54155254364013
2018-03-16 08:20:00,2481.89111328125,9.74397659301757
2018-03-16 08:30:00,2316.5,9.398374557495108
2018-03-16 08:40:00,1945.5100097656198,8.70468235015869
2018-03-16 08:50:00,1943.68994140625,8.64912891387939
2018-03-16 09:00:00,1696.8089599609302,8.28770542144775
2018-03-16 09:10:00,1453.2399902343698,7.734141826629631
2018-03-16 09:20:00,1356.29602050781,7.6752810478210405
2018-03-16 09:30:00,1478.79699707031,7.8842868804931605
2018-03-16 09:40:00,1345.65197753906,7.66666889190673
2018-03-16 09:50:00,887.422973632812,6.73358297348022
2018-03-16 10:00:00,1132.60400390625,7.194034099578849
2018-03-16 10:10:00,1085.55395507812,7.0400700569152805
2018-03-16 10:20:00,795.253784179687,6.360608100891111
2018-03-16 10:30:00,472.29861450195295,5.51651906967163
2018-03-16 10:40:00,764.189392089843,6.36623096466064
2018-03-16 10:50:00,1011.59399414062,7.1670842170715305
2018-03-16 11:00:00,1376.75,7.8889021873474094
2018-03-16 11:10:00,1183.54504394531,7.437338829040519
2018-03-16 11:20:00,1751.69396972656,8.63332176208496
2018-03-16 11:30:00,1792.6839599609302,8.61438655853271
2018-03-16 11:40:00,1431.8270263671802,7.97803878784179
2018-03-16 11:50:00,1107.30004882812,7.34708499908447
2018-03-16 12:00:00,1507.17004394531,8.050935745239249
2018-03-16 12:10:00,1269.02905273437,7.54705810546875
2018-03-16 12:20:00,1011.8159790039,6.958263874053951
2018-03-16 12:30:00,1755.33996582031,8.47559165954589
2018-03-16 12:40:00,864.21728515625,6.736820220947259
2018-03-16 12:50:00,1582.9339599609302,8.263178825378409
2018-03-16 13:00:00,1724.2370605468698,8.53634643554687
2018-03-16 13:10:00,1368.2490234375,7.65298700332641
2018-03-16 13:20:00,1859.0550537109302,8.8676700592041
2018-03-16 13:30:00,1505.06604003906,8.05330181121826
2018-03-16 13:40:00,1978.64599609375,9.10249137878417
2018-03-16 13:50:00,1830.8310546875,8.730087280273429
2018-03-16 14:00:00,2012.9530029296802,9.02062702178955
2018-03-16 14:10:00,1590.1240234375,8.13661479949951
2018-03-16 14:20:00,1739.9119873046802,8.49415874481201
2018-03-16 14:30:00,1778.6009521484302,8.55012702941894
2018-03-16 14:40:00,2213.54809570312,9.37581157684326
2018-03-16 14:50:00,2132.65502929687,9.06345844268798
2018-03-16 15:00:00,2445.7939453125,9.868955612182608
2018-03-16 15:10:00,2243.9970703125,9.427180290222159
2018-03-16 15:20:00,2829.6201171875,10.829119682312
2018-03-16 15:30:00,2535.4208984375,10.224060058593698
2018-03-16 15:40:00,2653.72900390625,10.500900268554599
2018-03-16 15:50:00,2719.11596679687,10.6120300292968
2018-03-16 16:00:00,2488.9130859375,9.94850254058837
2018-03-16 16:10:00,2961.86791992187,11.0319204330444
2018-03-16 16:20:00,3357.25903320312,11.692429542541499
2018-03-16 16:30:00,3444.98510742187,12.1700096130371
2018-03-16 16:40:00,3559.67700195312,12.6177396774291
2018-03-16 16:50:00,3601.52905273437,13.5142498016357
2018-03-16 17:00:00,3603.71606445312,14.3755302429199
2018-03-16 17:10:00,3603.89990234375,15.314100265502901
2018-03-16 17:20:00,3603.92993164062,14.8241500854492
2018-03-16 17:30:00,3601.80908203125,13.6033401489257
2018-03-16 17:40:00,3603.34790039062,14.3257598876953
2018-03-16 17:50:00,3603.23193359375,15.421179771423303
2018-03-16 18:00:00,3603.23803710937,15.943989753723098
2018-03-16 18:10:00,3603.39111328125,16.2138900756835
2018-03-16 18:20:00,3602.84594726562,16.9358806610107
2018-03-16 18:30:00,3602.77905273437,16.376609802246
2018-03-16 18:40:00,3602.99291992187,16.108919143676697
2018-03-16 18:50:00,3602.998046875,15.709659576416
2018-03-16 19:00:00,3603.22094726562,15.4587097167968
2018-03-16 19:10:00,3602.84692382812,15.633460044860803
2018-03-16 19:20:00,3602.63500976562,14.9946298599243
2018-03-16 19:30:00,3602.71508789062,16.059610366821197
2018-03-16 19:40:00,3602.96704101562,15.9698600769042
2018-03-16 19:50:00,3603.07690429687,16.0465507507324
2018-03-16 20:00:00,3603.02709960937,17.345380783081
2018-03-16 20:10:00,3603.42211914062,18.0376892089843
2018-03-16 20:20:00,3603.21508789062,17.867740631103498
2018-03-16 20:30:00,3603.28002929687,17.2684307098388
2018-03-16 20:40:00,3603.2099609375,16.9470806121826
2018-03-16 20:50:00,3603.2919921875,17.432050704956
2018-03-16 21:00:00,3603.48999023437,17.5277194976806
2018-03-16 21:10:00,3603.5419921875,16.610660552978498
2018-03-16 21:20:00,3603.43188476562,16.361770629882802
2018-03-16 21:30:00,3603.43090820312,15.6807498931884
2018-03-16 21:40:00,3603.48510742187,16.0530395507812
2018-03-16 21:50:00,3603.57788085937,16.7077808380126
2018-03-16 22:00:00,3603.5048828125,16.721939086914002
2018-03-16 22:10:00,3603.42700195312,16.404560089111303
2018-03-16 22:20:00,3603.61596679687,16.7720603942871
2018-03-16 22:30:00,3603.47192382812,16.67280960083
2018-03-16 22:40:00,3603.60400390625,16.4379692077636
2018-03-16 22:50:00,3603.67895507812,16.853479385375902
2018-03-16 23:00:00,3603.69702148437,17.2980194091796
2018-03-16 23:10:00,3603.75390625,16.596979141235302
2018-03-16 23:20:00,3603.60693359375,15.6692104339599
2018-03-16 23:30:00,3603.8740234375,15.7099304199218
2018-03-16 23:40:00,3603.63696289062,16.0879802703857
2018-03-16 23:50:00,3603.67504882812,16.3735198974609
2018-03-17 00:00:00,3603.587890625,15.9961996078491
2018-03-17 00:10:00,3603.587890625,16.1880893707275
2018-03-17 00:20:00,3603.4970703125,16.039749145507802
2018-03-17 00:30:00,3603.6640625,16.4983692169189
2018-03-17 00:40:00,3603.375,16.3543491363525
2018-03-17 00:50:00,3603.6630859375,15.9349699020385
2018-03-17 01:00:00,3603.80493164062,15.9363002777099
2018-03-17 01:10:00,3603.7041015625,16.1299705505371
2018-03-17 01:20:00,3603.88696289062,15.880970001220698
2018-03-17 01:30:00,3603.7939453125,15.3815402984619
2018-03-17 01:40:00,3603.63696289062,15.389389991760199
2018-03-17 01:50:00,3603.56103515625,15.6016502380371
2018-03-17 02:00:00,3603.833984375,14.9422101974487
2018-03-17 02:10:00,3603.52490234375,15.512559890747001
2018-03-17 02:20:00,3603.89794921875,15.1787099838256
2018-03-17 02:30:00,3603.63989257812,15.382300376892
2018-03-17 02:40:00,3603.85205078125,15.8484096527099
2018-03-17 02:50:00,3604.18994140625,15.531160354614197
2018-03-17 03:00:00,3603.90893554687,15.609999656677198
2018-03-17 03:10:00,3603.96899414062,15.772899627685499
2018-03-17 03:20:00,3603.85498046875,16.4310607910156
2018-03-17 03:30:00,3603.76904296875,16.6171607971191
2018-03-17 03:40:00,3603.8759765625,16.607469558715803
2018-03-17 03:50:00,3603.94604492187,16.6641407012939
2018-03-17 04:00:00,3603.99291992187,16.896539688110302
2018-03-17 04:10:00,3604.03100585937,16.698480606079098
2018-03-17 04:20:00,3604.14599609375,16.6762199401855
2018-03-17 04:30:00,3603.72900390625,17.0880908966064
2018-03-17 04:40:00,3603.68798828125,17.7397098541259
2018-03-17 04:50:00,3603.85693359375,17.591470718383697
2018-03-17 05:00:00,3603.79809570312,17.3864994049072
2018-03-17 05:10:00,3603.54809570312,17.197639465332
2018-03-17 05:20:00,3603.791015625,17.5646591186523
2018-03-17 05:30:00,3603.52587890625,17.213209152221598
2018-03-17 05:40:00,3603.787109375,17.467210769653303
2018-03-17 05:50:00,3603.2509765625,16.8501892089843
2018-03-17 06:00:00,3603.16088867187,16.8781700134277
2018-03-17 06:10:00,3603.23095703125,16.7088203430175
2018-03-17 06:20:00,3603.39892578125,16.398469924926697
2018-03-17 06:30:00,3603.35302734375,15.638589859008698
2018-03-17 06:40:00,1906.3089599609302,16.0683002471923
2018-03-17 06:50:00,3603.11010742187,16.4116706848144
2018-03-17 07:00:00,3603.00708007812,16.0110492706298
2018-03-17 07:10:00,3603.07495117187,16.9420299530029
2018-03-17 07:20:00,3602.93994140625,17.4786891937255
2018-03-17 07:30:00,3602.90087890625,17.6493492126464
2018-03-17 07:40:00,3602.99194335937,17.0914402008056
2018-03-17 07:50:00,3603.04711914062,17.134090423583903
2018-03-17 08:00:00,3603.11303710937,16.5335693359375
2018-03-17 08:10:00,3602.8798828125,15.4103899002075
2018-03-17 08:20:00,3602.82690429687,15.454680442810002
2018-03-17 08:30:00,3600.2080078125,14.6769399642944
2018-03-17 08:40:00,3587.830078125,13.9995899200439
2018-03-17 08:50:00,3600.35205078125,14.452710151672301
2018-03-17 09:00:00,3479.0439453125,13.074020385742099
2018-03-17 09:10:00,3550.69799804687,13.1770296096801
2018-03-17 09:20:00,3599.44604492187,14.212929725646902
2018-03-17 09:30:00,3566.3330078125,13.449740409851
2018-03-17 09:40:00,3594.9990234375,14.742320060729899
2018-03-17 09:50:00,3583.0830078125,14.1668796539306
2018-03-17 10:00:00,3473.00903320312,13.208609580993599
2018-03-17 10:10:00,3588.44409179687,13.751890182495101
2018-03-17 10:20:00,3593.69091796875,14.1647596359252
2018-03-17 10:30:00,3569.05810546875,13.199629783630302
2018-03-17 10:40:00,3461.080078125,12.9505701065063
2018-03-17 10:50:00,3328.15600585937,12.547400474548303
2018-03-17 11:00:00,3426.44091796875,12.560549736022901
2018-03-17 11:10:00,3541.55004882812,13.6589698791503
2018-03-17 11:20:00,3102.69604492187,11.5639200210571
2018-03-17 11:30:00,3433.72705078125,12.7643003463745
2018-03-17 11:40:00,3077.169921875,11.477120399475
2018-03-17 11:50:00,3526.9990234375,13.241580009460401
2018-03-17 12:00:00,460.613006591796,11.499770164489698
2018-03-17 12:10:00,0.0,11.5720596313476
2018-03-17 12:20:00,0.0,12.532500267028801
2018-03-17 12:30:00,0.0,9.69958114624023
2018-03-17 12:40:00,0.0,10.4375
2018-03-17 12:50:00,0.0,10.812270164489698
2018-03-17 13:00:00,0.0,11.2337198257446
2018-03-17 13:10:00,1803.501953125,12.4707698822021
2018-03-17 13:20:00,3546.36694335937,13.4822902679443
2018-03-17 13:30:00,3600.36499023437,13.9041404724121
2018-03-17 13:40:00,3580.73901367187,13.5769100189208
2018-03-17 13:50:00,3525.42993164062,13.8532800674438
2018-03-17 14:00:00,3602.78491210937,16.123479843139602
2018-03-17 14:10:00,3603.18408203125,16.458929061889602
2018-03-17 14:20:00,3603.42700195312,16.1511306762695
2018-03-17 14:30:00,3603.65405273437,16.954290390014602
2018-03-17 14:40:00,3603.5859375,17.4511795043945
2018-03-17 14:50:00,3603.5869140625,17.2950401306152
2018-03-17 15:00:00,3603.625,18.1175098419189
2018-03-17 15:10:00,3604.02709960937,15.189089775085401
2018-03-17 15:20:00,3602.64111328125,14.7527904510498
2018-03-17 15:30:00,3603.84399414062,16.2720909118652
2018-03-17 15:40:00,3603.93188476562,16.3751106262207
2018-03-17 15:50:00,3603.77905273437,17.211229324340803
2018-03-17 16:00:00,3603.67700195312,19.2292499542236
2018-03-17 16:10:00,3603.8798828125,19.260009765625
2018-03-17 16:20:00,3603.19189453125,18.0897006988525
2018-03-17 16:30:00,3603.60400390625,17.4860801696777
2018-03-17 16:40:00,3604.162109375,18.127910614013604
2018-03-17 16:50:00,3603.45703125,17.2228507995605
2018-03-17 17:00:00,3603.38208007812,17.9990005493164
2018-03-17 17:10:00,3603.53491210937,18.4207496643066
2018-03-17 17:20:00,3603.63403320312,18.363899230957
2018-03-17 17:30:00,3603.71997070312,18.191120147705
2018-03-17 17:40:00,3603.32495117187,18.122720718383697
2018-03-17 17:50:00,3603.36303710937,18.16109085083
2018-03-17 18:00:00,3603.02490234375,18.863130569458
2018-03-17 18:10:00,3602.81103515625,19.5154495239257
2018-03-17 18:20:00,3602.85888671875,20.416629791259698
2018-03-17 18:30:00,3602.55810546875,20.4797897338867
2018-03-17 18:40:00,3602.7958984375,20.508129119873
2018-03-17 18:50:00,3602.80908203125,20.6679000854492
2018-03-17 19:00:00,3603.0029296875,20.729839324951104
2018-03-17 19:10:00,3602.8330078125,20.7063007354736
2018-03-17 19:20:00,3603.05200195312,20.7867698669433
2018-03-17 19:30:00,3603.38598632812,19.7433700561523
2018-03-17 19:40:00,3602.98803710937,18.6352005004882
2018-03-17 19:50:00,3602.93090820312,19.5458393096923
2018-03-17 20:00:00,3603.06298828125,20.024059295654197
2018-03-17 20:10:00,3603.17797851562,20.227460861206
2018-03-17 20:20:00,3603.13598632812,21.231090545654197
2018-03-17 20:30:00,3602.97998046875,20.238840103149396
2018-03-17 20:40:00,3603.212890625,20.8155307769775
2018-03-17 20:50:00,3603.61596679687,20.06782913208
2018-03-17 21:00:00,3603.23999023437,20.253559112548803
2018-03-17 21:10:00,3603.47290039062,19.065959930419897
2018-03-17 21:20:00,3603.0380859375,19.265790939331
2018-03-17 21:30:00,3603.55297851562,19.2062702178955
2018-03-17 21:40:00,3603.36010742187,19.237070083618104
2018-03-17 21:50:00,3603.52490234375,19.600149154663
2018-03-17 22:00:00,3603.51391601562,19.569349288940398
2018-03-17 22:10:00,3603.46411132812,19.5377197265625
2018-03-17 22:20:00,3603.56689453125,19.012920379638604
2018-03-17 22:30:00,3603.4541015625,19.158670425415
2018-03-17 22:40:00,3603.412109375,18.5259399414062
2018-03-17 22:50:00,3602.962890625,17.743549346923803
2018-03-17 23:00:00,3603.30493164062,17.477380752563402
2018-03-17 23:10:00,3602.57788085937,18.6940193176269
2018-03-17 23:20:00,3602.60888671875,18.297100067138604
2018-03-17 23:30:00,3602.0390625,18.6848392486572
2018-03-17 23:40:00,3601.94189453125,18.3863201141357
2018-03-17 23:50:00,3602.34008789062,19.212659835815398
2018-03-18 00:00:00,3602.47412109375,19.921489715576104
2018-03-18 00:10:00,3602.96704101562,19.690950393676697
2018-03-18 00:20:00,3603.65502929687,20.0723400115966
2018-03-18 00:30:00,3603.50610351562,20.2467098236083
2018-03-18 00:40:00,3603.73095703125,19.357000350952102
2018-03-18 00:50:00,3603.84497070312,19.914949417114197
2018-03-18 01:00:00,3603.38793945312,19.3916606903076
2018-03-18 01:10:00,3603.5380859375,18.8693199157714
2018-03-18 01:20:00,3603.38110351562,19.1846904754638
2018-03-18 01:30:00,3603.72290039062,19.742380142211896
2018-03-18 01:40:00,3603.51489257812,19.5129699707031
2018-03-18 01:50:00,3602.94702148437,19.4449806213378
2018-03-18 02:00:00,3603.89599609375,19.7099895477294
2018-03-18 02:10:00,3603.13989257812,18.199129104614197
2018-03-18 02:20:00,3602.82397460937,18.6887798309326
2018-03-18 02:30:00,3603.14501953125,17.2508506774902
2018-03-18 02:40:00,3602.6708984375,17.6171894073486
2018-03-18 02:50:00,3603.26391601562,17.9540100097656
2018-03-18 03:00:00,3603.17309570312,17.6026191711425
2018-03-18 03:10:00,3603.30200195312,18.635269165039002
2018-03-18 03:20:00,3603.51293945312,18.5886306762695
2018-03-18 03:30:00,3603.09497070312,18.7474899291992
2018-03-18 03:40:00,3603.73095703125,18.3692092895507
2018-03-18 03:50:00,3603.4609375,18.2678203582763
2018-03-18 04:00:00,3603.61010742187,17.8464794158935
2018-03-18 04:10:00,3603.98901367187,18.83371925354
2018-03-18 04:20:00,3602.97412109375,18.5582008361816
2018-03-18 04:30:00,3602.93994140625,18.1864700317382
2018-03-18 04:40:00,3603.38110351562,17.6732807159423
2018-03-18 04:50:00,3603.11303710937,16.314439773559503
2018-03-18 05:00:00,3603.40795898437,16.4610595703125
2018-03-18 05:10:00,3603.31494140625,16.4139308929443
2018-03-18 05:20:00,3603.47900390625,15.813269615173303
2018-03-18 05:30:00,3603.56396484375,16.4443607330322
2018-03-18 05:40:00,3603.8330078125,16.1378993988037
2018-03-18 05:50:00,3603.705078125,16.1616897583007
2018-03-18 06:00:00,3603.75805664062,16.963819503784098
2018-03-18 06:10:00,3603.64404296875,18.263759613037102
2018-03-18 06:20:00,3603.3291015625,18.5858001708984
2018-03-18 06:30:00,3603.68408203125,18.767009735107397
2018-03-18 06:40:00,3603.4541015625,18.4636192321777
2018-03-18 06:50:00,3603.10400390625,17.999280929565398
2018-03-18 07:00:00,3603.31396484375,17.753160476684503
2018-03-18 07:10:00,3603.76391601562,18.0481796264648
2018-03-18 07:20:00,3603.59497070312,18.4945793151855
2018-03-18 07:30:00,3603.45092773437,18.6398200988769
2018-03-18 07:40:00,3603.4169921875,17.2682991027832
2018-03-18 07:50:00,3603.15795898437,17.745250701904197
2018-03-18 08:00:00,3602.85595703125,18.3253002166748
2018-03-18 08:10:00,3602.705078125,18.387620925903303
2018-03-18 08:20:00,3602.40087890625,18.606330871582
2018-03-18 08:30:00,3602.44409179687,19.5948390960693
2018-03-18 08:40:00,3602.60107421875,19.809890747070302
2018-03-18 08:50:00,3602.5849609375,19.883699417114197
2018-03-18 09:00:00,3602.56494140625,19.9395999908447
2018-03-18 09:10:00,3602.85595703125,20.1276702880859
2018-03-18 09:20:00,3602.48095703125,20.155929565429602
2018-03-18 09:30:00,3602.84106445312,20.034559249877898
2018-03-18 09:40:00,3602.97705078125,18.8869895935058
2018-03-18 09:50:00,3602.5869140625,17.6463909149169
2018-03-18 10:00:00,3603.11694335937,18.601139068603498
2018-03-18 10:10:00,3603.15405273437,19.3182907104492
2018-03-18 10:20:00,3602.85693359375,19.407579421997003
2018-03-18 10:30:00,3603.57592773437,18.0014896392822
2018-03-18 10:40:00,3603.80810546875,17.7881107330322
2018-03-18 10:50:00,3604.05297851562,17.2970600128173
2018-03-18 11:00:00,3604.11401367187,16.912469863891598
2018-03-18 11:10:00,3603.92797851562,16.6436595916748
2018-03-18 11:20:00,3590.11596679687,14.6854095458984
2018-03-18 11:30:00,3558.76196289062,14.0223503112792
2018-03-18 11:40:00,3268.3720703125,12.8364000320434
2018-03-18 11:50:00,3268.3359375,12.4127101898193
2018-03-18 12:00:00,3214.02490234375,11.9315004348754
2018-03-18 12:10:00,2092.12109375,9.300545692443839
2018-03-18 12:20:00,1730.5589599609302,8.46339511871337
2018-03-18 12:30:00,1225.32202148437,7.35316610336303
2018-03-18 12:40:00,1297.76098632812,7.49438905715942
2018-03-18 12:50:00,2218.75390625,9.28218364715576
2018-03-18 13:00:00,2250.5400390625,9.52717018127441
2018-03-18 13:10:00,2593.40795898437,10.422249794006301
2018-03-18 13:20:00,3189.0791015625,12.376239776611301
2018-03-18 13:30:00,1505.60803222656,12.648409843444801
2018-03-18 13:40:00,0.0,13.889650344848599
2018-03-18 13:50:00,1135.30603027343,13.2479400634765
2018-03-18 14:00:00,3372.15209960937,12.6497297286987
2018-03-18 14:10:00,3047.78393554687,11.385049819946198
2018-03-18 14:20:00,2543.57495117187,10.2194099426269
2018-03-18 14:30:00,2949.85888671875,11.204999923706
2018-03-18 14:40:00,2887.7451171875,11.5036001205444
2018-03-18 14:50:00,3309.8369140625,12.735050201416
2018-03-18 15:00:00,3404.38696289062,13.088899612426697
2018-03-18 15:10:00,3585.55395507812,14.4619903564453
2018-03-18 15:20:00,3588.72509765625,14.988069534301697
2018-03-18 15:30:00,3602.498046875,16.2947902679443
2018-03-18 15:40:00,3592.9580078125,16.2331104278564
2018-03-18 15:50:00,3602.82690429687,16.9044094085693
2018-03-18 16:00:00,3601.41796875,15.151040077209402
2018-03-18 16:10:00,3596.72705078125,15.2950000762939
2018-03-18 16:20:00,3602.36791992187,15.3301200866699
2018-03-18 16:30:00,3602.87109375,16.232049942016598
2018-03-18 16:40:00,3601.64794921875,16.530260086059503
2018-03-18 16:50:00,3593.07397460937,14.1742801666259
2018-03-18 17:00:00,3599.7919921875,14.3130102157592
2018-03-18 17:10:00,3572.39501953125,14.034549713134698
2018-03-18 17:20:00,3602.75610351562,15.9852895736694
2018-03-18 17:30:00,3583.1201171875,14.6278600692749
2018-03-18 17:40:00,3407.78393554687,12.5227403640747
2018-03-18 17:50:00,3332.57690429687,12.6795101165771
2018-03-18 18:00:00,3571.42797851562,13.906979560852001
2018-03-18 18:10:00,3598.88110351562,13.9937295913696
2018-03-18 18:20:00,3603.61791992187,14.488430023193299
2018-03-18 18:30:00,3603.89599609375,13.4639196395874
2018-03-18 18:40:00,3590.60791015625,12.791230201721099
2018-03-18 18:50:00,3591.93994140625,12.880519866943299
2018-03-18 19:00:00,3573.462890625,13.010580062866199
2018-03-18 19:10:00,3603.88208007812,14.604680061340302
2018-03-18 19:20:00,3603.32104492187,15.0515899658203
2018-03-18 19:30:00,3603.3291015625,15.110469818115199
2018-03-18 19:40:00,3603.4580078125,16.2612800598144
2018-03-18 19:50:00,3603.28100585937,14.8722801208496
2018-03-18 20:00:00,3583.69604492187,13.749679565429599
2018-03-18 20:10:00,3554.1689453125,12.692480087280199
2018-03-18 20:20:00,3507.169921875,12.4524698257446
2018-03-18 20:30:00,3598.84912109375,13.8325996398925
2018-03-18 20:40:00,3598.61303710937,13.7372398376464
2018-03-18 20:50:00,3494.87890625,12.787480354309
2018-03-18 21:00:00,3522.541015625,12.8723201751708
2018-03-18 21:10:00,3532.1201171875,13.102109909057601
2018-03-18 21:20:00,3573.19897460937,13.898409843444801
2018-03-18 21:30:00,3600.86889648437,13.609510421752901
2018-03-18 21:40:00,3572.0859375,13.289159774780199
2018-03-18 21:50:00,3278.78588867187,11.8276195526123
2018-03-18 22:00:00,2033.5369873046802,8.83311176300048
2018-03-18 22:10:00,1303.90600585937,7.6669750213623
2018-03-18 22:20:00,2214.50610351562,9.65439414978027
2018-03-18 22:30:00,1561.8449707031198,8.08332252502441
2018-03-18 22:40:00,1815.5959472656198,8.80701446533203
2018-03-18 22:50:00,1209.61096191406,7.535699844360349
2018-03-18 23:00:00,1398.8840332031198,8.099204063415518
2018-03-18 23:10:00,1758.1130371093698,8.54739475250244
2018-03-18 23:20:00,1483.10302734375,8.16908836364746
2018-03-18 23:30:00,1272.23205566406,7.590734004974361
2018-03-18 23:40:00,943.043701171875,6.96393680572509
2018-03-18 23:50:00,1450.6650390625,8.02474975585937
2018-03-19 00:00:00,1668.4470214843698,8.555579185485831
2018-03-19 00:10:00,1306.9189453125,7.86277484893798
2018-03-19 00:20:00,984.0300903320309,7.13879299163818
2018-03-19 00:30:00,877.1892700195309,6.78179216384887
2018-03-19 00:40:00,806.5595703125,6.69793891906738
2018-03-19 00:50:00,524.327880859375,5.82908105850219
2018-03-19 01:00:00,769.0996704101559,6.4960169792175195
2018-03-19 01:10:00,974.19287109375,6.871440887451169
2018-03-19 01:20:00,1110.90795898437,7.4121971130371
2018-03-19 01:30:00,1602.21398925781,8.369027137756339
2018-03-19 01:40:00,1582.4749755859302,8.17224025726318
2018-03-19 01:50:00,1385.4580078125,7.84533500671386
2018-03-19 02:00:00,1485.9580078125,8.28671836853027
2018-03-19 02:10:00,1860.8029785156198,9.06482696533203
2018-03-19 02:20:00,2223.8359375,9.56929016113281
2018-03-19 02:30:00,2452.20190429687,10.0655803680419
2018-03-19 02:40:00,1875.8280029296802,8.78054046630859
2018-03-19 02:50:00,1583.64794921875,8.34095382690429
2018-03-19 03:00:00,1740.6779785156198,8.45162296295166
2018-03-19 03:10:00,1419.4560546875,8.03321456909179
2018-03-19 03:20:00,1390.0109863281198,7.7460780143737695
2018-03-19 03:30:00,1073.89501953125,7.42406892776489
2018-03-19 03:40:00,1365.66796875,8.11866188049316
2018-03-19 03:50:00,1316.43798828125,8.050471305847159
2018-03-19 04:00:00,1586.0100097656198,8.66153907775878
2018-03-19 04:10:00,1431.0389404296802,8.27612590789794
2018-03-19 04:20:00,1618.54895019531,8.68710041046142
2018-03-19 04:30:00,1366.0439453125,7.816827774047849
2018-03-19 04:40:00,1483.56994628906,8.20692253112792
2018-03-19 04:50:00,1806.33898925781,8.72642993927001
2018-03-19 05:00:00,1522.7629394531198,7.98906993865966
2018-03-19 05:10:00,1645.8850097656198,8.36292934417724
2018-03-19 05:20:00,1732.08703613281,8.768885612487791
2018-03-19 05:30:00,1840.7239990234302,8.56562614440917
2018-03-19 05:40:00,1522.89404296875,7.90387105941772
2018-03-19 05:50:00,1634.5310058593698,8.12810516357421
2018-03-19 06:00:00,1965.54504394531,8.75498867034912
2018-03-19 06:10:00,1952.71203613281,8.69178581237792
2018-03-19 06:20:00,2339.14208984375,9.49926376342773
2018-03-19 06:30:00,1877.4479980468698,8.675083160400389
2018-03-19 06:40:00,2019.7430419921802,9.15259265899658
2018-03-19 06:50:00,1586.35998535156,7.9006662368774405
2018-03-19 07:00:00,1691.8260498046802,8.35381507873535
2018-03-19 07:10:00,1788.5799560546802,8.40126323699951
2018-03-19 07:20:00,1621.1579589843698,8.15962505340576
2018-03-19 07:30:00,1540.35400390625,7.978610038757321
2018-03-19 07:40:00,775.7263793945309,6.46730184555053
2018-03-19 07:50:00,634.59228515625,6.049889087676999
2018-03-19 08:00:00,985.2470703125,6.83124685287475
2018-03-19 08:10:00,679.96142578125,6.2221379280090305
2018-03-19 08:20:00,825.9837036132809,6.53413915634155
2018-03-19 08:30:00,1102.71301269531,7.246212005615231
2018-03-19 08:40:00,835.782897949218,6.52695608139038
2018-03-19 08:50:00,1669.2449951171802,8.37803936004638
2018-03-19 09:00:00,1361.13500976562,7.7579808235168395
2018-03-19 09:10:00,835.757202148437,6.411683082580559
2018-03-19 09:20:00,1.38746798038482,9.13621997833251
2018-03-19 09:30:00,589.591125488281,8.17903137207031
2018-03-19 09:40:00,1656.3010253906198,8.27962493896484
2018-03-19 09:50:00,1869.00695800781,8.97571277618408
2018-03-19 10:00:00,1261.72497558593,7.51515579223632
2018-03-19 10:10:00,1916.7180175781198,9.21516799926757
2018-03-19 10:20:00,1517.42199707031,8.19851493835449
2018-03-19 10:30:00,712.264282226562,6.29301023483276
2018-03-19 10:40:00,713.27197265625,6.2880630493164
2018-03-19 10:50:00,514.801086425781,5.880711078643791
2018-03-19 11:00:00,591.5692138671869,5.934689998626701
2018-03-19 11:10:00,365.98098754882795,4.882096767425531
2018-03-19 11:20:00,17.665620803833,3.0955829620361297
2018-03-19 11:30:00,0.0,2.82504606246948
2018-03-19 11:40:00,0.0,2.21791791915893
2018-03-19 11:50:00,0.0,1.78187000751495
2018-03-19 12:00:00,0.0,2.4344689846038796
2018-03-19 12:10:00,0.0,2.7306239604949902
2018-03-19 12:20:00,0.0,2.39121294021606
2018-03-19 12:30:00,0.0,2.23777794837951
2018-03-19 12:40:00,0.0,1.36166596412658
2018-03-19 12:50:00,0.0,1.0488140583038301
2018-03-19 13:00:00,0.0,2.2421669960021897
2018-03-19 13:10:00,0.0,2.67678904533386
2018-03-19 13:20:00,0.0,3.18763494491577
2018-03-19 13:30:00,73.86106872558591,3.6691861152648904
2018-03-19 13:40:00,130.639205932617,4.36242008209228
2018-03-19 13:50:00,88.8436126708984,3.95583200454711
2018-03-19 14:00:00,308.183807373046,4.965843200683589
2018-03-19 14:10:00,299.361694335937,4.898562908172599
2018-03-19 14:20:00,255.264297485351,4.7719497680664
2018-03-19 14:30:00,219.146896362304,4.53392219543457
2018-03-19 14:40:00,388.354888916015,5.43423223495483
2018-03-19 14:50:00,379.834686279296,5.19612503051757
2018-03-19 15:00:00,416.620300292968,5.22557210922241
2018-03-19 15:10:00,632.134704589843,6.205840110778801
2018-03-19 15:20:00,568.0675048828119,6.0342888832092205
2018-03-19 15:30:00,171.49940490722602,4.45133686065673
2018-03-19 15:40:00,42.236259460449205,3.4024610519409104
2018-03-19 15:50:00,374.438598632812,5.18820476531982
2018-03-19 16:00:00,1020.29302978515,7.0860948562622
2018-03-19 16:10:00,849.777709960937,6.784801006317131
2018-03-19 16:20:00,748.562927246093,6.59791803359985
2018-03-19 16:30:00,744.946228027343,6.535483837127679
2018-03-19 16:40:00,948.0278930664059,7.02716302871704
2018-03-19 16:50:00,2200.64697265625,9.319993019104
2018-03-19 17:00:00,1765.00402832031,8.4886884689331
2018-03-19 17:10:00,1744.1240234375,8.566170692443839
2018-03-19 17:20:00,1585.6960449218698,8.45485401153564
2018-03-19 17:30:00,957.889526367187,6.77906417846679
2018-03-19 17:40:00,635.035705566406,6.243827819824211
2018-03-19 17:50:00,1181.2490234375,7.432977199554441
2018-03-19 18:00:00,2036.56396484375,9.18901252746582
2018-03-19 18:10:00,2668.3701171875,10.451100349426198
2018-03-19 18:20:00,2596.72094726562,10.1636896133422
2018-03-19 18:30:00,2436.80688476562,9.87745761871337
2018-03-19 18:40:00,2721.38598632812,10.813549995422301
2018-03-19 18:50:00,2508.95288085937,10.081850051879801
2018-03-19 19:00:00,3093.76098632812,11.5988397598266
2018-03-19 19:10:00,2737.98901367187,10.754179954528801
2018-03-19 19:20:00,3032.623046875,11.4356002807617
2018-03-19 19:30:00,3383.49194335937,12.3167400360107
2018-03-19 19:40:00,3452.65307617187,12.3988704681396
2018-03-19 19:50:00,3267.7099609375,11.7945098876953
2018-03-19 20:00:00,3305.47900390625,12.008410453796301
2018-03-19 20:10:00,3377.52392578125,11.8451204299926
2018-03-19 20:20:00,3563.82104492187,13.419079780578599
2018-03-19 20:30:00,3377.98999023437,12.168990135192802
2018-03-19 20:40:00,3518.76293945312,13.015749931335401
2018-03-19 20:50:00,3187.0,11.932620048522901
2018-03-19 21:00:00,3053.45703125,12.0109596252441
2018-03-19 21:10:00,3258.27905273437,12.409620285034098
2018-03-19 21:20:00,3004.5,11.725529670715302
2018-03-19 21:30:00,3603.3720703125,15.453260421752901
2018-03-19 21:40:00,3515.48901367187,13.142809867858801
2018-03-19 21:50:00,3529.6279296875,13.352919578552198
2018-03-19 22:00:00,3428.78198242187,12.017180442810002
2018-03-19 22:10:00,3577.212890625,13.2321996688842
2018-03-19 22:20:00,3598.19604492187,13.356639862060499
2018-03-19 22:30:00,3597.84204101562,13.587719917297301
2018-03-19 22:40:00,3585.06494140625,12.6686496734619
2018-03-19 22:50:00,3597.62109375,13.3523702621459
2018-03-19 23:00:00,3595.11206054687,13.104760169982901
2018-03-19 23:10:00,3603.39599609375,13.963270187377901
2018-03-19 23:20:00,3603.0439453125,14.8450603485107
2018-03-19 23:30:00,3602.50610351562,16.356090545654197
2018-03-19 23:40:00,3602.8359375,14.1818103790283
2018-03-19 23:50:00,3598.73193359375,14.2389202117919
2018-03-20 00:00:00,3602.89892578125,14.591119766235302
2018-03-20 00:10:00,3602.7958984375,14.3371400833129
2018-03-20 00:20:00,3570.31689453125,13.126990318298303
2018-03-20 00:30:00,3603.00805664062,14.6378097534179
2018-03-20 00:40:00,3603.38305664062,15.155489921569801
2018-03-20 00:50:00,3603.63598632812,15.68879032135
2018-03-20 01:00:00,3603.36791992187,15.9398097991943
2018-03-20 01:10:00,3603.1298828125,15.8363704681396
2018-03-20 01:20:00,3602.81103515625,15.5762300491333
2018-03-20 01:30:00,3602.71704101562,15.9168796539306
2018-03-20 01:40:00,3602.74291992187,15.687179565429599
2018-03-20 01:50:00,3602.80102539062,15.9525499343872
2018-03-20 02:00:00,3602.8349609375,15.7709598541259
2018-03-20 02:10:00,3602.8720703125,16.8047904968261
2018-03-20 02:20:00,3603.02905273437,17.1386203765869
2018-03-20 02:30:00,3603.02392578125,17.562250137329098
2018-03-20 02:40:00,3602.68188476562,17.6605205535888
2018-03-20 02:50:00,3602.76904296875,17.642499923706
2018-03-20 03:00:00,3602.44189453125,16.518329620361303
2018-03-20 03:10:00,3601.42602539062,15.6316204071044
2018-03-20 03:20:00,3601.89404296875,15.702199935913
2018-03-20 03:30:00,3601.294921875,16.1779994964599
2018-03-20 03:40:00,3601.63500976562,15.850020408630302
2018-03-20 03:50:00,3601.5458984375,15.464489936828599
2018-03-20 04:00:00,3601.35791015625,15.595919609069801
2018-03-20 04:10:00,3601.22998046875,17.0535907745361
2018-03-20 04:20:00,3601.26391601562,17.914749145507802
2018-03-20 04:30:00,3600.90209960937,18.999980926513604
2018-03-20 04:40:00,3602.3359375,16.1539192199707
2018-03-20 04:50:00,3599.97607421875,15.3448095321655
2018-03-20 05:00:00,3592.21606445312,14.6747703552246
2018-03-20 05:10:00,3601.81298828125,17.8643798828125
2018-03-20 05:20:00,3600.794921875,20.5539894104003
2018-03-20 05:30:00,3600.1201171875,22.924009323120103
2018-03-20 05:40:00,3600.42504882812,23.2347908020019
2018-03-20 05:50:00,3601.75805664062,21.4850807189941
2018-03-20 06:00:00,3601.23291015625,21.2427501678466
2018-03-20 06:10:00,3601.712890625,19.5016708374023
2018-03-20 06:20:00,3601.89892578125,19.025400161743104
2018-03-20 06:30:00,3601.79809570312,20.050210952758697
2018-03-20 06:40:00,3601.59790039062,20.969570159912102
2018-03-20 06:50:00,3601.18408203125,19.9864406585693
2018-03-20 07:00:00,3601.10400390625,20.185640335083
2018-03-20 07:10:00,3601.15991210937,19.188180923461896
2018-03-20 07:20:00,3601.205078125,21.980079650878896
2018-03-20 07:30:00,3601.18310546875,20.6961307525634
2018-03-20 07:40:00,3601.34594726562,19.870210647583
2018-03-20 07:50:00,3601.31298828125,19.3162193298339
2018-03-20 08:00:00,3601.0830078125,18.2895393371582
2018-03-20 08:10:00,3601.73901367187,17.660530090332
2018-03-20 08:20:00,3601.96704101562,17.662670135498
2018-03-20 08:30:00,3601.85498046875,19.6227703094482
2018-03-20 08:40:00,3602.0390625,19.0394897460937
2018-03-20 08:50:00,3602.38305664062,18.5705394744873
2018-03-20 09:00:00,3602.42407226562,19.3118801116943
2018-03-20 09:10:00,3602.080078125,18.455730438232397
2018-03-20 09:20:00,3601.98291015625,19.1703796386718
2018-03-20 09:30:00,3602.60595703125,19.7068996429443
2018-03-20 09:40:00,3602.626953125,17.577640533447198
2018-03-20 09:50:00,3602.64990234375,18.0114498138427
2018-03-20 10:00:00,3602.60888671875,16.905450820922802
2018-03-20 10:10:00,3592.0859375,14.1881704330444
2018-03-20 10:20:00,3598.7099609375,15.3552598953247
2018-03-20 10:30:00,3525.17407226562,13.1687002182006
2018-03-20 10:40:00,3494.23706054687,12.649820327758698
2018-03-20 10:50:00,2630.43505859375,10.1418399810791
2018-03-20 11:00:00,2477.18408203125,9.69272232055664
2018-03-20 11:10:00,2085.0390625,8.88330364227294
2018-03-20 11:20:00,2531.9990234375,10.100170135498
2018-03-20 11:30:00,1782.1209716796802,8.54343891143798
2018-03-20 11:40:00,2159.09399414062,9.48090934753417
2018-03-20 11:50:00,2840.15209960937,10.718270301818801
2018-03-20 12:00:00,2268.10888671875,9.566953659057608
2018-03-20 12:10:00,2509.67309570312,10.0736999511718
2018-03-20 12:20:00,2262.55493164062,9.58843612670898
2018-03-20 12:30:00,2671.31591796875,10.132920265197699
2018-03-20 12:40:00,2369.52099609375,9.778634071350089
2018-03-20 12:50:00,2327.40405273437,9.40925025939941
2018-03-20 13:00:00,1745.5780029296802,8.34462833404541
2018-03-20 13:10:00,1778.3270263671802,8.58842277526855
2018-03-20 13:20:00,1432.12902832031,7.71258687973022
2018-03-20 13:30:00,1726.2790527343698,8.41330432891845
2018-03-20 13:40:00,2321.52807617187,9.44765472412109
2018-03-20 13:50:00,1758.6970214843698,8.32825756072998
2018-03-20 14:00:00,2252.5,9.48503971099853
2018-03-20 14:10:00,1753.6590576171802,8.431601524353018
2018-03-20 14:20:00,988.875122070312,6.8286600112915
2018-03-20 14:30:00,1174.31103515625,7.33124208450317
2018-03-20 14:40:00,1318.24597167968,7.62573909759521
2018-03-20 14:50:00,895.200378417968,6.64727592468261
2018-03-20 15:00:00,984.8640747070309,6.90982913970947
2018-03-20 15:10:00,813.42626953125,6.4579792022705
2018-03-20 15:20:00,1532.21105957031,8.04046535491943
2018-03-20 15:30:00,2110.76098632812,9.222277641296381
2018-03-20 15:40:00,1455.6550292968698,7.80757522583007
2018-03-20 15:50:00,2041.58203125,9.298632621765131
2018-03-20 16:00:00,2216.69189453125,9.350363731384268
2018-03-20 16:10:00,2838.6298828125,10.864009857177699
2018-03-20 16:20:00,2098.669921875,9.03870677947998
2018-03-20 16:30:00,1922.8079833984302,8.98399829864501
2018-03-20 16:40:00,2019.52795410156,9.023255348205561
2018-03-20 16:50:00,1737.998046875,8.43774318695068
2018-03-20 17:00:00,2292.48608398437,9.6027717590332
2018-03-20 17:10:00,2295.22900390625,9.476911544799801
2018-03-20 17:20:00,2029.9460449218698,9.111923217773429
2018-03-20 17:30:00,1747.52294921875,8.4977684020996
2018-03-20 17:40:00,1821.98205566406,8.85577678680419
2018-03-20 17:50:00,1884.3280029296802,8.925116539001461
2018-03-20 18:00:00,1418.27099609375,7.9495620727539
2018-03-20 18:10:00,1633.5789794921802,8.12587833404541
2018-03-20 18:20:00,2459.04711914062,9.740781784057608
2018-03-20 18:30:00,3337.39599609375,11.8020496368408
2018-03-20 18:40:00,3193.669921875,11.1869497299194
2018-03-20 18:50:00,2998.10888671875,10.900010108947699
2018-03-20 19:00:00,3444.46801757812,12.0942497253417
2018-03-20 19:10:00,3312.53295898437,11.8733396530151
2018-03-20 19:20:00,2854.2900390625,10.593130111694302
2018-03-20 19:30:00,3270.48901367187,11.3653898239135
2018-03-20 19:40:00,3332.75805664062,11.589480400085401
2018-03-20 19:50:00,3106.11499023437,11.131110191345199
2018-03-20 20:00:00,3441.40600585937,12.0072803497314
2018-03-20 20:10:00,3057.7119140625,11.018190383911099
2018-03-20 20:20:00,3160.73388671875,11.2159595489501
2018-03-20 20:30:00,3244.35302734375,11.357979774475
2018-03-20 20:40:00,3513.76098632812,12.4964504241943
2018-03-20 20:50:00,3556.72998046875,12.573949813842699
2018-03-20 21:00:00,3344.44799804687,11.7137699127197
2018-03-20 21:10:00,170.998596191406,10.3206996917724
2018-03-20 21:20:00,0.0,9.72073459625244
2018-03-20 21:30:00,0.0,10.208939552307099
2018-03-20 21:40:00,776.700378417968,11.062800407409599
2018-03-20 21:50:00,3546.873046875,12.5784301757812
2018-03-20 22:00:00,3597.06494140625,13.0686702728271
2018-03-20 22:10:00,3599.47705078125,13.3036804199218
2018-03-20 22:20:00,3544.1630859375,12.415410041809
2018-03-20 22:30:00,3552.76293945312,12.5222997665405
2018-03-20 22:40:00,3599.44091796875,13.009490013122498
2018-03-20 22:50:00,3603.38989257812,13.3602199554443
2018-03-20 23:00:00,3600.40502929687,12.9677095413208
2018-03-20 23:10:00,3604.23291015625,13.4397497177124
2018-03-20 23:20:00,3603.962890625,13.2162399291992
2018-03-20 23:30:00,3583.75610351562,12.7571296691894
2018-03-20 23:40:00,3283.45092773437,11.8023900985717
2018-03-20 23:50:00,3159.82299804687,11.661740303039501
2018-03-21 00:00:00,3091.78198242187,11.4346504211425
2018-03-21 00:10:00,3041.93408203125,11.3710603713989
2018-03-21 00:20:00,3348.0400390625,11.9003801345825
2018-03-21 00:30:00,2935.76806640625,11.026760101318299
2018-03-21 00:40:00,2815.07202148437,10.8321104049682
2018-03-21 00:50:00,2612.07788085937,10.4635801315307
2018-03-21 01:00:00,2767.43701171875,10.889389991760199
2018-03-21 01:10:00,3006.36206054687,11.3398599624633
2018-03-21 01:20:00,2862.86010742187,11.1082496643066
