,LV ActivePower (kW),Wind Speed (m/s)
2018-03-21 01:30:00,3008.72705078125,11.5097103118896
2018-03-21 01:40:00,3226.9609375,12.031020164489698
2018-03-21 01:50:00,3273.2490234375,12.2027702331542
2018-03-21 02:00:00,3217.05395507812,11.790730476379302
2018-03-21 02:10:00,3381.48388671875,12.2903003692626
2018-03-21 02:20:00,3422.21606445312,12.1179895401
2018-03-21 02:30:00,3370.26098632812,11.942629814147901
2018-03-21 02:40:00,3414.17797851562,12.103179931640598
2018-03-21 02:50:00,3519.625,12.4419803619384
2018-03-21 03:00:00,3309.59594726562,12.166139602661099
2018-03-21 03:10:00,3182.43090820312,11.9275798797607
2018-03-21 03:20:00,3555.70703125,12.6355400085449
2018-03-21 03:30:00,3560.28198242187,12.5431699752807
2018-03-21 03:40:00,3580.15405273437,12.7199802398681
2018-03-21 03:50:00,3604.11303710937,12.9811201095581
2018-03-21 04:00:00,3604.4189453125,13.1565999984741
2018-03-21 04:10:00,3599.31591796875,12.759980201721099
2018-03-21 04:20:00,3598.58911132812,12.5662202835083
2018-03-21 04:30:00,3599.3798828125,12.6601295471191
2018-03-21 04:40:00,3592.60693359375,12.605199813842699
2018-03-21 04:50:00,3588.32006835937,12.5786800384521
2018-03-21 05:00:00,3528.2099609375,12.565979957580499
2018-03-21 05:10:00,3549.14794921875,12.757530212402301
2018-03-21 05:20:00,3568.55590820312,12.7831602096557
2018-03-21 05:30:00,3604.14111328125,13.2458400726318
2018-03-21 05:40:00,3567.27807617187,12.790120124816802
2018-03-21 05:50:00,3062.65795898437,11.5753002166748
2018-03-21 06:00:00,2694.5849609375,10.69517993927
2018-03-21 06:10:00,2053.93896484375,8.99085998535156
2018-03-21 06:20:00,1933.85595703125,8.71101284027099
2018-03-21 06:30:00,2288.09912109375,9.30294322967529
2018-03-21 06:40:00,2959.02001953125,10.795189857482901
2018-03-21 06:50:00,3445.02807617187,12.1449499130249
2018-03-21 07:00:00,3164.27197265625,11.565230369567802
2018-03-21 07:10:00,3417.7509765625,12.020290374755799
2018-03-21 07:20:00,3595.96899414062,13.6441898345947
2018-03-21 07:30:00,3419.80200195312,12.1320695877075
2018-03-21 07:40:00,2738.69702148437,10.295860290527301
2018-03-21 07:50:00,3470.35302734375,12.468449592590302
2018-03-21 08:00:00,3206.7060546875,11.6657104492187
2018-03-21 08:10:00,3200.39404296875,11.7565898895263
2018-03-21 08:20:00,3451.15307617187,12.497460365295401
2018-03-21 08:30:00,3455.876953125,12.5571498870849
2018-03-21 08:40:00,3392.81103515625,12.080909729003901
2018-03-21 08:50:00,3418.40307617187,12.2753801345825
2018-03-21 09:00:00,3093.94604492187,11.057029724121001
2018-03-21 09:10:00,2899.75805664062,10.9534196853637
2018-03-21 09:20:00,3549.38696289062,12.8430099487304
2018-03-21 09:30:00,2362.7119140625,9.76006698608398
2018-03-21 09:40:00,1690.6340332031198,8.25521659851074
2018-03-21 09:50:00,2589.57299804687,10.1045703887939
2018-03-21 10:00:00,2653.89990234375,10.136859893798801
2018-03-21 10:10:00,2674.5029296875,10.3781995773315
2018-03-21 10:20:00,1789.56994628906,8.50496292114257
2018-03-21 10:30:00,2102.02197265625,9.27995681762695
2018-03-21 10:40:00,2267.68798828125,9.409116744995108
2018-03-21 10:50:00,1887.27404785156,8.66964721679687
2018-03-21 11:00:00,2755.82104492187,10.5337600708007
2018-03-21 11:10:00,1734.89501953125,8.27417755126953
2018-03-21 11:20:00,1408.2049560546802,7.80915880203247
2018-03-21 11:30:00,2631.7890625,10.2603597640991
2018-03-21 11:40:00,1595.4530029296802,8.674501419067381
2018-03-21 11:50:00,755.527099609375,7.93563079833984
2018-03-21 12:00:00,1721.626953125,7.90253114700317
2018-03-21 12:10:00,2728.51904296875,10.3091402053833
2018-03-21 12:20:00,2131.72412109375,9.24888229370117
2018-03-21 12:30:00,1828.9150390625,8.775026321411131
2018-03-21 12:40:00,1982.625,8.90130996704101
2018-03-21 12:50:00,1799.6190185546802,8.39496421813964
2018-03-21 13:00:00,1299.37194824218,7.76843690872192
2018-03-21 13:10:00,1311.33605957031,7.51934814453125
2018-03-21 13:20:00,1134.16003417968,7.21002388000488
2018-03-21 13:30:00,1744.9040527343698,8.58546638488769
2018-03-21 13:40:00,1649.9940185546802,8.27632331848144
2018-03-21 13:50:00,2236.0400390625,9.716381072998038
2018-03-21 14:00:00,1413.5799560546802,7.798418998718259
2018-03-21 14:10:00,2827.1708984375,10.872839927673303
2018-03-21 14:20:00,2197.251953125,9.43089866638183
2018-03-21 14:30:00,2275.60498046875,9.47886562347412
2018-03-21 14:40:00,2157.60888671875,9.371925354003901
2018-03-21 14:50:00,2629.19409179687,10.467619895935
2018-03-21 15:00:00,3430.52294921875,12.5469503402709
2018-03-21 15:10:00,3407.63793945312,12.389869689941401
2018-03-21 15:20:00,3483.77905273437,12.831350326538
2018-03-21 15:30:00,3586.36303710937,13.5534200668334
2018-03-21 15:40:00,3503.05908203125,13.1687698364257
2018-03-21 15:50:00,3597.88208007812,13.845069885253901
2018-03-21 16:00:00,3595.64306640625,13.5518102645874
2018-03-21 16:10:00,3423.8291015625,12.628490447997999
2018-03-21 16:20:00,3528.748046875,12.651300430297802
2018-03-21 16:30:00,3515.080078125,12.5936698913574
2018-03-21 16:40:00,3487.89794921875,13.0338802337646
2018-03-21 16:50:00,3604.2490234375,14.176170349121001
2018-03-21 17:00:00,3602.8310546875,14.527099609375
2018-03-21 17:10:00,3570.42797851562,13.2719001770019
2018-03-21 17:20:00,3583.98291015625,12.924400329589801
2018-03-21 17:30:00,3563.28393554687,13.1481504440307
2018-03-21 17:40:00,3602.333984375,14.2697496414184
2018-03-21 17:50:00,3546.60888671875,13.269849777221598
2018-03-21 18:00:00,3437.93310546875,12.3120098114013
2018-03-21 18:10:00,2799.35400390625,10.626409530639599
2018-03-21 18:20:00,2364.92504882812,9.7045783996582
2018-03-21 18:30:00,3271.57299804687,11.667920112609801
2018-03-21 18:40:00,3505.99194335937,13.0625896453857
2018-03-21 18:50:00,2589.32690429687,10.047360420227
2018-03-21 19:00:00,2632.12109375,10.109479904174801
2018-03-21 19:10:00,3106.88696289062,11.279520034789998
2018-03-21 19:20:00,1847.1159667968698,8.752783775329581
2018-03-21 19:30:00,855.549194335937,6.7865481376647905
2018-03-21 19:40:00,384.296112060546,5.40931606292724
2018-03-21 19:50:00,179.46870422363202,4.352396011352529
2018-03-21 20:00:00,571.918884277343,6.0556321144104
2018-03-21 20:10:00,960.9683227539059,7.0998888015747
2018-03-21 20:20:00,645.199523925781,6.35843706130981
2018-03-21 20:30:00,535.726501464843,6.056819915771481
2018-03-21 20:40:00,370.347991943359,5.28061199188232
2018-03-21 20:50:00,767.916381835937,6.633618831634519
2018-03-21 21:00:00,586.184326171875,6.18530416488647
2018-03-21 21:10:00,177.605499267578,4.56145191192626
2018-03-21 21:20:00,179.691299438476,4.5591869354248
2018-03-21 21:30:00,72.220703125,3.7318069934844904
2018-03-21 21:40:00,1.89086401462554,2.9755558967590297
2018-03-21 21:50:00,0.0,2.46118593215942
2018-03-21 22:00:00,0.0,2.71294498443603
2018-03-21 22:10:00,0.0,2.7543880939483603
2018-03-21 22:20:00,0.0,3.11920595169067
2018-03-21 22:30:00,0.0,3.43331789970397
2018-03-21 22:40:00,0.0,3.5945169925689604
2018-03-21 22:50:00,0.0,3.40289211273193
2018-03-21 23:00:00,0.0,3.42220497131347
2018-03-21 23:10:00,0.0,3.34299707412719
2018-03-21 23:20:00,0.0,4.6127200126647905
2018-03-21 23:30:00,0.0,4.90536308288574
2018-03-21 23:40:00,38.640510559081996,4.4857058525085405
2018-03-21 23:50:00,152.458999633789,4.82924222946166
2018-03-22 00:00:00,290.779205322265,5.4338221549987695
2018-03-22 00:10:00,410.130798339843,5.8757610321044895
2018-03-22 00:20:00,416.955413818359,5.771109104156491
2018-03-22 00:30:00,424.540496826171,5.52880001068115
2018-03-22 00:40:00,401.459106445312,5.4911937713623
2018-03-22 00:50:00,485.445404052734,5.79403400421142
2018-03-22 01:00:00,532.817626953125,5.960471153259269
2018-03-22 01:10:00,652.2105712890619,6.354290008544919
2018-03-22 01:20:00,683.400085449218,6.38064193725585
2018-03-22 01:30:00,554.6981201171869,6.0899519920349094
2018-03-22 01:40:00,229.485702514648,4.98459100723266
2018-03-22 01:50:00,71.71402740478509,3.7022840976715
2018-03-22 02:00:00,172.261505126953,4.63058376312255
2018-03-22 02:10:00,706.194213867187,6.821873188018791
2018-03-22 02:20:00,749.778503417968,6.5827131271362305
2018-03-22 02:30:00,699.831970214843,6.92412281036376
2018-03-22 02:40:00,712.248718261718,6.983481884002679
2018-03-22 02:50:00,888.492614746093,6.94598817825317
2018-03-22 03:00:00,1021.05499267578,7.117303848266599
2018-03-22 03:10:00,1364.65502929687,7.80551290512084
2018-03-22 03:20:00,1448.29504394531,7.913629055023191
2018-03-22 03:30:00,1342.68701171875,7.707612991333
2018-03-22 03:40:00,1142.89196777343,7.27626085281372
2018-03-22 03:50:00,965.017211914062,6.9762458801269505
2018-03-22 04:00:00,832.732177734375,6.63753223419189
2018-03-22 04:10:00,546.0853271484369,5.36712408065795
2018-03-22 04:20:00,308.804595947265,4.26362991333007
2018-03-22 04:30:00,224.407302856445,3.58502197265625
2018-03-22 04:40:00,277.569305419921,4.53087091445922
2018-03-22 04:50:00,223.143096923828,4.45121002197265
2018-03-22 05:00:00,348.16799926757795,5.1205759048461905
2018-03-22 05:10:00,463.251800537109,5.8275461196899405
2018-03-22 05:20:00,585.7301025390619,6.40264797210693
2018-03-22 05:30:00,983.733093261718,7.11681795120239
2018-03-22 05:40:00,914.99658203125,6.87134313583374
2018-03-22 05:50:00,862.8538208007809,7.04857301712036
2018-03-22 06:00:00,343.33648681640597,5.07063913345336
2018-03-22 06:10:00,437.348114013671,5.88523006439208
2018-03-22 06:20:00,663.570983886718,6.49796915054321
2018-03-22 06:30:00,442.344909667968,5.3576431274414
2018-03-22 06:40:00,277.11871337890597,4.67570686340332
2018-03-22 06:50:00,397.490112304687,4.5087661743164
2018-03-22 07:00:00,626.3336181640619,5.63999080657958
2018-03-22 07:10:00,977.7713012695309,7.93731689453125
2018-03-22 07:20:00,1148.30895996093,7.76847410202026
2018-03-22 07:30:00,1327.78894042968,8.24678993225097
2018-03-22 07:40:00,1107.51098632812,7.164200782775871
2018-03-22 07:50:00,1751.21105957031,8.58787631988525
2018-03-22 08:00:00,2183.09912109375,9.52003669738769
2018-03-22 08:10:00,2417.2060546875,9.770776748657221
2018-03-22 08:20:00,2888.00610351562,10.712470054626401
2018-03-22 08:30:00,2661.17993164062,10.3566999435424
2018-03-22 08:40:00,2708.84912109375,10.3590402603149
2018-03-22 08:50:00,2830.30102539062,10.5991601943969
2018-03-22 09:00:00,2747.05004882812,10.295350074767999
2018-03-22 09:10:00,3026.57299804687,10.7686395645141
2018-03-22 09:20:00,2994.51000976562,10.9446802139282
2018-03-22 09:30:00,2958.3349609375,10.725359916687
2018-03-22 09:40:00,2913.13500976562,10.7229099273681
2018-03-22 09:50:00,2823.583984375,10.5543498992919
2018-03-22 10:00:00,3394.48291015625,11.8363895416259
2018-03-22 10:10:00,3499.7919921875,11.941949844360302
2018-03-22 10:20:00,3581.07397460937,12.5121097564697
2018-03-22 10:30:00,3584.05200195312,12.3817501068115
2018-03-22 10:40:00,3554.22192382812,11.9183702468872
2018-03-22 10:50:00,3595.9189453125,12.246399879455499
2018-03-22 11:00:00,3535.89111328125,11.9760303497314
2018-03-22 11:10:00,3551.05395507812,12.3724002838134
2018-03-22 11:20:00,3500.43896484375,11.8452396392822
2018-03-22 11:30:00,3465.126953125,11.9969902038574
2018-03-22 11:40:00,3543.86206054687,11.968040466308501
2018-03-22 11:50:00,3603.18798828125,12.507909774780199
2018-03-22 12:00:00,3602.44897460937,12.6458396911621
2018-03-22 12:10:00,3583.78002929687,12.299260139465302
2018-03-22 12:20:00,3510.78002929687,12.149450302124
2018-03-22 12:30:00,3433.5439453125,11.454970359802198
2018-03-22 12:40:00,3313.5458984375,11.2375297546386
2018-03-22 12:50:00,3279.35302734375,11.137709617614698
2018-03-22 13:00:00,2909.0419921875,10.563909530639599
2018-03-22 13:10:00,3401.48510742187,11.743370056152301
2018-03-22 13:20:00,3402.28002929687,11.7836103439331
2018-03-22 13:30:00,3579.64404296875,12.270239830017
2018-03-22 13:40:00,3552.32690429687,12.1528301239013
2018-03-22 13:50:00,3481.27490234375,11.8220901489257
2018-03-22 14:00:00,3373.60107421875,11.4599895477294
2018-03-22 14:10:00,2983.81909179687,10.662949562072699
2018-03-22 14:20:00,2617.462890625,10.2857799530029
2018-03-22 14:30:00,2778.84790039062,10.809450149536099
2018-03-22 14:40:00,2671.90209960937,10.549400329589801
2018-03-22 14:50:00,2816.26489257812,10.597900390625
2018-03-22 15:00:00,3240.68701171875,11.6687898635864
2018-03-22 15:10:00,3488.708984375,12.2453098297119
2018-03-22 15:20:00,2972.21411132812,11.234589576721099
2018-03-22 15:30:00,1847.4260253906198,8.64318180084228
2018-03-22 15:40:00,2659.56811523437,10.3636903762817
2018-03-22 15:50:00,3489.25708007812,12.2819499969482
2018-03-22 16:00:00,3334.9560546875,11.349499702453599
2018-03-22 16:10:00,2843.55810546875,10.431420326232901
2018-03-22 16:20:00,3154.64794921875,11.163350105285598
2018-03-22 16:30:00,3592.95288085937,12.9903097152709
2018-03-22 16:40:00,3595.38208007812,12.6567497253417
2018-03-22 16:50:00,3496.58203125,12.139530181884698
2018-03-22 17:00:00,3585.21508789062,12.4099998474121
2018-03-22 17:10:00,2930.77294921875,10.6780500411987
2018-03-22 17:20:00,2697.1640625,10.232099533081
2018-03-22 17:30:00,3529.28198242187,12.3514204025268
2018-03-22 17:40:00,3560.39892578125,12.3252296447753
2018-03-22 17:50:00,3191.71997070312,11.0572795867919
2018-03-22 18:00:00,1976.9110107421802,8.99666881561279
2018-03-22 18:10:00,3301.46997070312,11.561849594116199
2018-03-22 18:20:00,3095.93188476562,10.936010360717699
2018-03-22 18:30:00,1154.17297363281,7.41476011276245
2018-03-22 18:40:00,2424.38110351562,10.445899963378901
2018-03-22 18:50:00,3177.31811523437,11.8954401016235
2018-03-22 19:00:00,3583.43505859375,12.8860397338867
2018-03-22 19:10:00,3528.3740234375,12.682410240173303
2018-03-22 19:20:00,3591.92700195312,13.848019599914501
2018-03-22 19:30:00,3240.04907226562,11.9065103530883
2018-03-22 19:40:00,3485.55590820312,12.230270385742099
2018-03-22 19:50:00,2978.88305664062,11.297530174255302
2018-03-22 20:00:00,2235.75390625,9.47075271606445
2018-03-22 20:10:00,3006.67211914062,10.7974395751953
2018-03-22 20:20:00,2567.05908203125,10.2305603027343
2018-03-22 20:30:00,1054.89501953125,7.116697788238519
2018-03-22 20:40:00,1162.76403808593,7.45897102355957
2018-03-22 20:50:00,1559.3029785156198,8.01045703887939
2018-03-22 21:00:00,843.773376464843,6.36824798583984
2018-03-22 21:10:00,779.846130371093,5.84306812286376
2018-03-22 21:20:00,526.8599853515619,5.1713719367980895
2018-03-22 21:30:00,569.392822265625,6.1205902099609295
2018-03-22 21:40:00,369.6044921875,5.24128818511962
2018-03-22 21:50:00,667.257080078125,6.278903007507321
2018-03-22 22:00:00,925.149108886718,7.15129518508911
2018-03-22 22:10:00,870.513916015625,6.860466957092281
2018-03-22 22:20:00,877.171875,6.79209089279174
2018-03-22 22:30:00,1000.9860229492099,7.15160608291625
2018-03-22 22:40:00,1121.54296875,7.51587915420532
2018-03-22 22:50:00,1233.69702148437,7.4987998008728
2018-03-22 23:00:00,1684.626953125,8.450739860534659
2018-03-22 23:10:00,1448.2390136718698,8.12778568267822
2018-03-22 23:20:00,1079.03698730468,7.42169189453125
2018-03-22 23:30:00,1038.55603027343,7.4506549835205
2018-03-22 23:40:00,1420.68505859375,8.03303527832031
2018-03-22 23:50:00,1381.1259765625,7.8460941314697195
2018-03-23 00:00:00,2063.26904296875,9.51335716247558
2018-03-23 00:10:00,1497.5529785156198,8.427954673767081
2018-03-23 00:20:00,1747.4699707031198,8.974753379821768
2018-03-23 00:30:00,1551.5799560546802,8.44302082061767
2018-03-23 00:40:00,2345.11303710937,9.83257961273193
2018-03-23 00:50:00,1172.39099121093,7.8763308525085405
2018-03-23 01:00:00,1250.07104492187,7.486086845397941
2018-03-23 01:10:00,1307.76000976562,7.84652376174926
2018-03-23 01:20:00,1056.03100585937,7.518631935119621
2018-03-23 01:30:00,618.9495849609369,5.96657991409301
2018-03-23 01:40:00,757.189086914062,6.47242021560668
2018-03-23 01:50:00,581.309326171875,5.9871320724487305
2018-03-23 02:00:00,403.815612792968,5.357987880706781
2018-03-23 02:10:00,1316.00500488281,7.908877849578849
2018-03-23 02:20:00,3263.65991210937,12.5809898376464
2018-03-23 02:30:00,3177.44409179687,11.5463399887084
2018-03-23 02:40:00,3517.77392578125,13.1928100585937
2018-03-23 02:50:00,3603.95092773437,13.999019622802699
2018-03-23 03:00:00,1935.43505859375,11.9514503479003
2018-03-23 03:10:00,0.0,10.7746896743774
2018-03-23 03:20:00,683.720397949218,11.178389549255302
2018-03-23 03:30:00,3426.30200195312,12.291219711303699
2018-03-23 03:40:00,3552.7119140625,13.2747802734375
2018-03-23 03:50:00,3375.5,11.723899841308501
2018-03-23 04:00:00,3468.36499023437,12.397480010986301
2018-03-23 04:10:00,3490.9560546875,12.2456102371215
2018-03-23 04:20:00,3497.501953125,13.089289665222099
2018-03-23 04:30:00,3562.40698242187,12.997799873352001
2018-03-23 04:40:00,3597.15087890625,14.607410430908198
2018-03-23 04:50:00,3567.81201171875,13.4411897659301
2018-03-23 05:00:00,3515.59692382812,13.025270462036099
2018-03-23 05:10:00,3393.42407226562,12.108499526977502
2018-03-23 05:20:00,3334.36499023437,11.7995595932006
2018-03-23 05:30:00,3479.65307617187,12.6197500228881
2018-03-23 05:40:00,3250.23706054687,11.702039718627901
2018-03-23 05:50:00,2880.59790039062,10.3539600372314
2018-03-23 06:00:00,3203.38598632812,11.4580497741699
2018-03-23 06:10:00,3087.76611328125,11.2737102508544
2018-03-23 06:20:00,3418.96899414062,12.0558795928955
2018-03-23 06:30:00,3008.78491210937,11.1054000854492
2018-03-23 06:40:00,3568.84301757812,13.9150896072387
2018-03-23 06:50:00,3587.05004882812,14.5111799240112
2018-03-23 07:00:00,3602.92211914062,16.4587001800537
2018-03-23 07:10:00,3585.61303710937,15.483200073242099
2018-03-23 07:20:00,3602.84497070312,15.9264602661132
2018-03-23 07:30:00,3596.97192382812,13.693249702453599
2018-03-23 07:40:00,3595.17993164062,13.500029563903801
2018-03-23 07:50:00,3602.7939453125,14.199930191039998
2018-03-23 08:00:00,3601.38793945312,14.5007495880126
2018-03-23 08:10:00,3602.708984375,14.9941101074218
2018-03-23 08:20:00,3603.59008789062,15.898440361022901
2018-03-23 08:30:00,3603.662109375,14.718779563903801
2018-03-23 08:40:00,3596.28100585937,13.3291997909545
2018-03-23 08:50:00,3551.24291992187,13.1969003677368
2018-03-23 09:00:00,3481.81201171875,12.677510261535598
2018-03-23 09:10:00,3586.5380859375,13.111410140991199
2018-03-23 09:20:00,3430.77807617187,12.8475399017333
2018-03-23 09:30:00,3414.61499023437,13.173250198364197
2018-03-23 09:40:00,3595.89404296875,15.124770164489698
2018-03-23 09:50:00,3601.66796875,16.754190444946197
2018-03-23 10:00:00,3584.75903320312,15.159589767456
2018-03-23 10:10:00,3571.52709960937,14.2670202255249
2018-03-23 10:20:00,3587.31909179687,14.027950286865199
2018-03-23 10:30:00,3575.63793945312,13.8602504730224
2018-03-23 10:40:00,3596.787109375,14.5524101257324
2018-03-23 10:50:00,3583.64794921875,14.826600074767999
2018-03-23 11:00:00,3286.85302734375,12.1592998504638
2018-03-23 11:10:00,3369.94311523437,13.3660202026367
2018-03-23 11:20:00,2735.8701171875,10.675040245056099
2018-03-23 11:30:00,1865.8649902343698,8.82061195373535
2018-03-23 11:40:00,1768.4090576171802,8.3118896484375
2018-03-23 11:50:00,1891.98303222656,8.73802471160888
2018-03-23 12:00:00,1725.0760498046802,8.42180347442626
2018-03-23 12:10:00,1237.29895019531,7.5513367652892995
2018-03-23 12:20:00,1238.52001953125,7.49641418457031
2018-03-23 12:30:00,799.411315917968,6.545200824737541
2018-03-23 12:40:00,744.633483886718,6.46068906784057
2018-03-23 12:50:00,596.286071777343,5.8956971168517995
2018-03-23 13:00:00,393.591400146484,5.3699188232421795
2018-03-23 13:10:00,977.577087402343,6.85535192489624
2018-03-23 13:20:00,826.023681640625,6.40950012207031
2018-03-23 13:30:00,819.0169067382809,6.26889419555664
2018-03-23 13:40:00,1413.4870605468698,7.794243812561031
2018-03-23 13:50:00,516.044372558593,5.58204698562622
2018-03-23 14:00:00,296.756286621093,4.7165632247924805
2018-03-23 14:10:00,596.294189453125,6.0265388488769505
2018-03-23 14:20:00,508.997406005859,5.737011909484861
2018-03-23 14:30:00,372.88720703125,5.09610891342163
2018-03-23 14:40:00,147.77819824218702,4.0570969581603995
2018-03-23 14:50:00,332.099212646484,4.98120212554931
2018-03-23 15:00:00,214.289199829101,4.35023880004882
2018-03-23 15:10:00,121.452003479003,3.86732006072998
2018-03-23 15:20:00,0.0,3.31747603416442
2018-03-23 15:30:00,0.0,4.426352977752679
2018-03-23 15:40:00,0.0,5.23743295669555
2018-03-23 15:50:00,0.0,3.76845288276672
2018-03-23 16:00:00,0.0,3.59528803825378
2018-03-23 16:10:00,346.44509887695295,5.3722801208496
2018-03-23 16:20:00,784.618286132812,6.12129783630371
2018-03-23 16:30:00,1664.0579833984302,8.44464206695556
2018-03-23 16:40:00,2245.82788085937,9.47272682189941
2018-03-23 16:50:00,2668.39208984375,10.1819295883178
2018-03-23 17:00:00,1548.92102050781,8.09875965118408
2018-03-23 17:10:00,1042.5009765625,6.62693691253662
2018-03-23 17:20:00,100.062896728515,3.31197094917297
2018-03-23 17:30:00,72.0526123046875,3.61657094955444
2018-03-23 17:40:00,509.97781372070295,5.74546909332275
2018-03-23 17:50:00,509.988403320312,5.7750558853149405
2018-03-23 18:00:00,39.1578407287597,3.31738495826721
2018-03-23 18:10:00,0.0,2.79252696037292
2018-03-23 18:20:00,0.0,1.84899294376373
2018-03-23 18:30:00,0.0,3.1993548870086603
2018-03-23 18:40:00,66.1096572875976,4.29612398147583
2018-03-23 18:50:00,335.948486328125,5.11556100845336
2018-03-23 19:00:00,577.2689208984369,5.966086864471429
2018-03-23 19:10:00,558.061828613281,5.833800792694089
2018-03-23 19:20:00,1076.52404785156,7.2219099998474094
2018-03-23 19:30:00,1381.90002441406,8.01951122283935
2018-03-23 19:40:00,1579.5550537109302,8.24760723114013
2018-03-23 19:50:00,1314.56298828125,7.845166206359861
2018-03-23 20:00:00,1310.05798339843,7.61758804321289
2018-03-23 20:10:00,1461.9150390625,8.08956146240234
2018-03-23 20:20:00,2292.27294921875,9.64773941040039
2018-03-23 20:30:00,2484.36401367187,10.130590438842699
2018-03-23 20:40:00,2259.98608398437,9.707929611206051
2018-03-23 20:50:00,1624.2629394531198,8.54596424102783
2018-03-23 21:00:00,1580.5119628906198,8.48877906799316
2018-03-23 21:10:00,1327.27404785156,7.821307182312009
2018-03-23 21:20:00,1254.64794921875,7.50931501388549
2018-03-23 21:30:00,1358.02502441406,7.8874211311340305
2018-03-23 21:40:00,1269.8759765625,7.492684841156
2018-03-23 21:50:00,1354.57604980468,7.88394880294799
2018-03-23 22:00:00,1270.77697753906,7.68589115142822
2018-03-23 22:10:00,1278.14001464843,7.796988010406491
2018-03-23 22:20:00,1510.81701660156,8.20648670196533
2018-03-23 22:30:00,1635.4580078125,8.62248802185058
2018-03-23 22:40:00,1779.83801269531,8.80351638793945
2018-03-23 22:50:00,1811.0560302734302,8.939008712768551
2018-03-23 23:00:00,1632.3229980468698,8.65337371826171
2018-03-23 23:10:00,1359.79797363281,7.89282894134521
2018-03-23 23:20:00,1115.69396972656,7.4240288734436
2018-03-23 23:30:00,874.8212890625,6.82896709442138
2018-03-23 23:40:00,753.0938110351559,6.65600109100341
2018-03-23 23:50:00,687.2634887695309,6.477372169494621
2018-03-24 00:00:00,742.226684570312,6.5976262092590305
2018-03-24 00:10:00,608.3602294921869,6.296817779541009
2018-03-24 00:20:00,498.701507568359,5.88663911819458
2018-03-24 00:30:00,547.581970214843,5.89788389205932
2018-03-24 00:40:00,822.5374145507809,6.80887603759765
2018-03-24 00:50:00,1028.90600585937,7.43093204498291
2018-03-24 01:00:00,1044.23706054687,7.36989879608154
2018-03-24 01:10:00,1045.67895507812,7.191297054290769
2018-03-24 01:20:00,676.73828125,6.0916447639465305
2018-03-24 01:30:00,1128.65502929687,7.70005512237548
2018-03-24 01:40:00,1266.31799316406,7.58386898040771
2018-03-24 01:50:00,1103.32202148437,7.4445672035217205
2018-03-24 02:00:00,834.1699829101559,6.65239477157592
2018-03-24 02:10:00,551.6702880859369,5.956371784210201
2018-03-24 02:20:00,789.630798339843,6.86626482009887
2018-03-24 02:30:00,915.3544921875,6.975241184234611
2018-03-24 02:40:00,1122.76196289062,7.46329593658447
2018-03-24 02:50:00,1275.60595703125,7.75353717803955
2018-03-24 03:00:00,1155.39794921875,7.56132698059082
2018-03-24 03:10:00,967.2407836914059,7.26219892501831
2018-03-24 03:20:00,1033.99499511718,7.572543144226071
2018-03-24 03:30:00,808.1516723632809,6.75090599060058
2018-03-24 03:40:00,796.53369140625,6.69076108932495
2018-03-24 03:50:00,396.379608154296,5.5880389213562
2018-03-24 04:00:00,681.283386230468,6.43116617202758
2018-03-24 04:10:00,357.628814697265,5.23819398880004
2018-03-24 04:20:00,37.1061401367187,3.69685292243957
2018-03-24 04:30:00,400.014495849609,5.41934919357299
2018-03-24 04:40:00,482.45669555664,5.64976787567138
2018-03-24 04:50:00,282.545104980468,5.014787197113031
2018-03-24 05:00:00,55.2299499511718,4.24361181259155
2018-03-24 05:10:00,0.0,2.7263638973236
2018-03-24 05:20:00,0.0,1.5792349576949998
2018-03-24 05:30:00,0.0,3.17326402664184
2018-03-24 05:40:00,213.99049377441398,4.76737880706787
2018-03-24 05:50:00,210.902099609375,4.7193899154663
2018-03-24 06:00:00,106.654296875,3.90756797790527
2018-03-24 06:10:00,7.854466915130611,2.8404281139373704
2018-03-24 06:20:00,83.356590270996,3.9842500686645494
2018-03-24 06:30:00,146.67860412597602,4.26450490951538
2018-03-24 06:40:00,159.358993530273,4.4079737663269
2018-03-24 06:50:00,62.358390808105405,3.83710098266601
2018-03-24 07:00:00,61.667961120605405,3.7855000495910605
2018-03-24 07:10:00,8.54249858856201,2.97984600067138
2018-03-24 07:20:00,0.0,2.18726205825805
2018-03-24 07:30:00,0.0,2.2381770610809304
2018-03-24 07:40:00,0.0,3.79327201843261
2018-03-24 07:50:00,27.261379241943303,4.13142585754394
2018-03-24 08:00:00,152.463806152343,4.359611988067621
2018-03-24 08:10:00,427.17068481445295,5.57449913024902
2018-03-24 08:20:00,407.289001464843,5.37050914764404
2018-03-24 08:30:00,258.38751220703097,4.866580963134759
2018-03-24 08:40:00,32.6708793640136,2.9722039699554403
2018-03-24 08:50:00,0.0,1.44117403030395
2018-03-24 09:00:00,0.0,1.2434779405593799
2018-03-24 09:10:00,0.0,1.36698198318481
2018-03-24 09:20:00,0.0,1.01698398590087
2018-03-24 09:30:00,0.0,1.28261399269104
2018-03-24 09:40:00,0.0,2.04488110542297
2018-03-24 09:50:00,0.0,2.11241507530212
2018-03-24 10:00:00,0.0,2.36686992645263
2018-03-24 10:10:00,0.0,1.3498229980468703
2018-03-24 10:20:00,0.0,0.744592428207397
2018-03-24 10:30:00,0.0,0.720095813274383
2018-03-24 10:40:00,0.0,1.18333995342254
2018-03-24 10:50:00,0.0,0.760234713554382
2018-03-24 11:00:00,0.0,1.2151859998703
2018-03-24 11:10:00,0.0,1.69207596778869
2018-03-24 11:20:00,0.0,2.13084411621093
2018-03-24 11:30:00,0.0,2.04412698745727
2018-03-24 11:40:00,0.0,2.16171097755432
2018-03-24 11:50:00,0.0,3.0022571086883505
2018-03-24 12:00:00,0.0,2.8454949855804403
2018-03-24 12:10:00,0.0,2.18948292732238
2018-03-24 12:20:00,0.0,2.52892398834228
2018-03-24 12:30:00,0.0,2.2653260231018
2018-03-24 12:40:00,0.0,2.8023068904876696
2018-03-24 12:50:00,0.0,3.55735898017883
2018-03-24 13:00:00,0.0,3.1830379962921103
2018-03-24 13:10:00,0.0,3.2324020862579306
2018-03-24 13:20:00,0.0,3.4476079940795805
2018-03-24 13:30:00,0.0,3.04327297210693
2018-03-24 13:40:00,0.0,2.7286779880523597
2018-03-24 13:50:00,0.0,3.13285708427429
2018-03-24 14:00:00,0.0,3.4550189971923797
2018-03-24 14:10:00,0.0,3.50917506217956
2018-03-24 14:20:00,0.0,3.30707097053527
2018-03-24 14:30:00,25.758630752563402,3.52763199806213
2018-03-24 14:40:00,9.40494918823242,2.69088506698608
2018-03-24 14:50:00,4.05085611343383,2.8753650188446005
2018-03-24 15:00:00,38.7592010498046,3.52526497840881
2018-03-24 15:10:00,21.535570144653303,3.27619099617004
2018-03-24 15:20:00,97.9525527954101,3.3544359207153303
2018-03-24 15:30:00,106.578697204589,3.9462249279022203
2018-03-24 15:40:00,183.95849609375,4.17194509506225
2018-03-24 15:50:00,49.1079788208007,3.36163091659545
2018-03-24 16:00:00,35.561698913574205,3.28589510917663
2018-03-24 16:10:00,49.0811614990234,3.4200220108032204
2018-03-24 16:20:00,132.517501831054,3.96422100067138
2018-03-24 16:30:00,400.321990966796,5.09483480453491
2018-03-24 16:40:00,373.614013671875,5.229730129241941
2018-03-24 16:50:00,180.360397338867,4.3898200988769505
2018-03-24 17:00:00,208.434005737304,4.38338088989257
2018-03-24 17:10:00,264.59829711914,4.7129759788513095
2018-03-24 17:20:00,349.96060180664,4.980462074279781
2018-03-24 17:30:00,515.827819824218,5.62877416610717
2018-03-24 17:40:00,685.578918457031,6.11387491226196
2018-03-24 17:50:00,526.7886962890619,5.84955406188964
2018-03-24 18:00:00,470.698303222656,5.77505683898925
2018-03-24 18:10:00,434.872497558593,5.622014045715329
2018-03-24 18:20:00,372.278289794921,5.0386819839477495
2018-03-24 18:30:00,723.8936157226559,6.13001203536987
2018-03-24 18:40:00,1086.38696289062,7.23470401763916
2018-03-24 18:50:00,915.582885742187,7.01850795745849
2018-03-24 19:00:00,537.158996582031,6.0189089775085405
2018-03-24 19:10:00,537.348571777343,6.0117049217224094
2018-03-24 19:20:00,326.83511352539,5.196005821228019
2018-03-24 19:30:00,358.875,5.25067806243896
2018-03-24 19:40:00,350.095886230468,5.2455501556396396
2018-03-24 19:50:00,492.887298583984,6.10877799987792
2018-03-24 20:00:00,416.97900390625,5.825382232666009
2018-03-24 20:10:00,414.21011352539,5.829833984375
2018-03-24 20:20:00,314.236206054687,5.19945001602172
2018-03-24 20:30:00,274.21841430664,5.0648488998413
2018-03-24 20:40:00,174.043304443359,4.48212385177612
2018-03-24 20:50:00,209.085296630859,4.71465587615966
2018-03-24 21:00:00,175.345993041992,4.507083892822259
2018-03-24 21:10:00,182.927001953125,4.5006818771362305
2018-03-24 21:20:00,44.613170623779205,3.61023998260498
2018-03-24 21:30:00,3.88490390777587,2.9845809936523398
2018-03-24 21:40:00,0.0,3.15346002578735
2018-03-24 21:50:00,49.9260292053222,4.12549877166748
2018-03-24 22:00:00,119.97409820556601,4.31192398071289
2018-03-24 22:10:00,186.99339294433497,4.53887701034545
2018-03-24 22:20:00,218.294006347656,4.78359603881835
2018-03-24 22:30:00,325.055114746093,5.44209623336791
2018-03-24 22:40:00,776.484375,6.54065608978271
2018-03-24 22:50:00,1091.25,7.082368850708
2018-03-24 23:00:00,795.449584960937,6.42144298553466
2018-03-24 23:10:00,749.4011840820309,6.22936582565307
2018-03-24 23:20:00,494.256195068359,5.7188081741333
2018-03-24 23:30:00,316.96109008789,5.10839986801147
2018-03-24 23:40:00,573.441589355468,5.9521198272705
2018-03-24 23:50:00,871.609069824218,6.65437221527099
2018-03-25 00:00:00,904.677917480468,6.6497077941894505
2018-03-25 00:10:00,733.2177734375,6.38672876358032
2018-03-25 00:20:00,585.090881347656,6.05318784713745
2018-03-25 00:30:00,470.102905273437,5.69504117965698
2018-03-25 00:40:00,378.890197753906,5.3123478889465305
2018-03-25 00:50:00,302.734588623046,4.97906684875488
2018-03-25 01:00:00,348.003387451171,5.2477121353149405
2018-03-25 01:10:00,480.932006835937,5.71387290954589
2018-03-25 01:20:00,585.911315917968,6.07206010818481
2018-03-25 01:30:00,346.536804199218,5.20905208587646
2018-03-25 01:40:00,241.099197387695,4.8083949089050195
2018-03-25 01:50:00,389.917785644531,5.461785793304441
2018-03-25 02:00:00,617.4730224609369,6.109824180603019
2018-03-25 02:10:00,822.272583007812,6.54600381851196
2018-03-25 02:20:00,605.628723144531,6.08193922042846
2018-03-25 02:30:00,313.578094482421,5.03538417816162
2018-03-25 02:40:00,419.346984863281,5.74248313903808
2018-03-25 02:50:00,542.145324707031,6.21853590011596
2018-03-25 03:00:00,410.460296630859,5.69969081878662
2018-03-25 03:10:00,428.348205566406,5.91254997253417
2018-03-25 03:20:00,455.297790527343,5.91485500335693
2018-03-25 03:30:00,431.84329223632795,5.79670715332031
2018-03-25 03:40:00,332.440399169921,5.348453998565669
2018-03-25 03:50:00,241.60659790038997,4.835826873779291
2018-03-25 04:00:00,160.346893310546,4.46001291275024
2018-03-25 04:10:00,94.56916046142571,4.03177213668823
2018-03-25 04:20:00,24.3453197479248,3.3709249496459903
2018-03-25 04:30:00,6.182541847229,3.0831120014190603
2018-03-25 04:40:00,0.0,2.91958498954772
2018-03-25 04:50:00,0.0,3.23855590820312
2018-03-25 05:00:00,177.380401611328,4.52754688262939
2018-03-25 05:10:00,149.62649536132798,4.14684677124023
2018-03-25 05:20:00,161.25720214843702,4.414384841918941
2018-03-25 05:30:00,193.944503784179,4.5974788665771396
2018-03-25 05:40:00,211.823806762695,4.5182819366455
2018-03-25 05:50:00,110.171997070312,3.83306694030761
2018-03-25 06:00:00,2.7522730827331503,2.53889393806457
2018-03-25 06:10:00,3.46887111663818,2.58612895011901
2018-03-25 06:20:00,21.548469543457,3.2006390094757005
2018-03-25 06:30:00,67.3652572631835,3.6178069114685
2018-03-25 06:40:00,11.159460067749,2.7692708969116198
2018-03-25 06:50:00,0.0,2.09999108314514
2018-03-25 07:00:00,3.22413110733032,3.2152509689331
2018-03-25 07:10:00,10.236149787902802,2.8296890258788996
2018-03-25 07:20:00,213.78140258788997,4.2824587821960405
2018-03-25 07:30:00,622.102783203125,6.0527868270874
2018-03-25 07:40:00,377.20669555664,4.94848918914794
2018-03-25 07:50:00,609.446716308593,5.6927552223205495
2018-03-25 08:00:00,602.6099853515619,5.85916900634765
2018-03-25 08:10:00,473.271911621093,5.31707191467285
2018-03-25 08:20:00,258.40460205078097,4.50421905517578
2018-03-25 08:30:00,195.906295776367,4.30989217758178
2018-03-25 08:40:00,521.679870605468,5.646275997161861
2018-03-25 08:50:00,418.980407714843,5.117387771606441
2018-03-25 09:00:00,464.912994384765,5.550958156585691
2018-03-25 09:10:00,713.8206176757809,5.84803915023803
2018-03-25 09:20:00,555.794128417968,5.97614097595214
2018-03-25 09:30:00,643.796569824218,5.8434329032897905
2018-03-25 09:40:00,543.909118652343,5.65079498291015
2018-03-25 09:50:00,443.261108398437,5.396812915801999
2018-03-25 10:00:00,303.671813964843,4.698161125183099
2018-03-25 10:10:00,721.177429199218,6.15469312667846
2018-03-25 10:20:00,672.324523925781,5.779086112976071
2018-03-25 10:30:00,883.895690917968,6.47043180465698
2018-03-25 10:40:00,782.72802734375,6.181818008422849
2018-03-25 10:50:00,954.835815429687,6.800028800964349
2018-03-25 11:00:00,595.883728027343,5.8451991081237695
2018-03-25 11:10:00,645.056701660156,5.96199512481689
2018-03-25 11:20:00,808.520874023437,6.32713603973388
2018-03-25 11:30:00,1679.1600341796802,8.29976081848144
2018-03-25 11:40:00,856.947692871093,6.58286190032958
2018-03-25 11:50:00,613.2918701171869,5.71143913269042
2018-03-25 12:00:00,212.699600219726,4.4921817779541
2018-03-25 12:10:00,402.912811279296,5.310490131378169
2018-03-25 12:20:00,313.354400634765,4.803850173950191
2018-03-25 12:30:00,371.389099121093,5.0197730064392
2018-03-25 12:40:00,692.164672851562,6.1950168609619105
2018-03-25 12:50:00,962.705993652343,6.66075801849365
2018-03-25 13:00:00,546.1763916015619,5.63931417465209
2018-03-25 13:10:00,2128.92309570312,8.95435333251953
2018-03-25 13:20:00,2580.1669921875,10.023090362548801
2018-03-25 13:30:00,1593.4499511718698,8.00191307067871
2018-03-25 13:40:00,1657.9300537109302,8.181103706359862
2018-03-25 13:50:00,1517.79797363281,8.10014533996582
2018-03-25 14:00:00,1006.45202636718,7.12961483001708
2018-03-25 14:10:00,861.685913085937,6.81143903732299
2018-03-25 14:20:00,345.202697753906,4.95843076705932
2018-03-25 14:30:00,88.1346588134765,3.57119703292846
2018-03-25 14:40:00,255.44299316406202,4.82887887954711
2018-03-25 14:50:00,342.913696289062,5.19785785675048
2018-03-25 15:00:00,352.448913574218,5.36464405059814
2018-03-25 15:10:00,276.763702392578,4.992534160614009
2018-03-25 15:20:00,204.949005126953,4.52639198303222
2018-03-25 15:30:00,247.47630310058497,4.8126530647277805
2018-03-25 15:40:00,322.20269775390597,5.06356620788574
2018-03-25 15:50:00,712.758422851562,6.35476398468017
2018-03-25 16:00:00,805.7359008789059,6.81818199157714
2018-03-25 16:10:00,750.202087402343,6.127066135406491
2018-03-25 16:20:00,1688.7419433593698,8.48168563842773
2018-03-25 16:30:00,1078.873046875,7.18198299407958
2018-03-25 16:40:00,596.498107910156,6.01001691818237
2018-03-25 16:50:00,238.825302124023,4.54865312576293
2018-03-25 17:00:00,232.83149719238202,4.64228677749633
2018-03-25 17:10:00,1536.00695800781,8.27557659149169
2018-03-25 17:20:00,1424.7380371093698,8.256491661071768
2018-03-25 17:30:00,891.9290161132809,6.920513153076169
2018-03-25 17:40:00,694.254272460937,6.331852912902829
2018-03-25 17:50:00,1443.833984375,7.89531421661376
2018-03-25 18:00:00,2139.67993164062,9.149438858032221
2018-03-25 18:10:00,2780.89697265625,10.396730422973599
2018-03-25 18:20:00,2808.5859375,10.5454196929931
2018-03-25 18:30:00,2613.21997070312,10.3815803527832
2018-03-25 18:40:00,2581.59008789062,10.319800376892001
2018-03-25 18:50:00,2146.916015625,9.318015098571768
2018-03-25 19:00:00,2386.65307617187,9.66115856170654
2018-03-25 19:10:00,2617.01000976562,10.024559974670401
2018-03-25 19:20:00,2669.76098632812,10.2057800292968
2018-03-25 19:30:00,2705.84301757812,10.3813800811767
2018-03-25 19:40:00,3060.26489257812,11.0302000045776
2018-03-25 19:50:00,3577.80297851562,12.7351903915405
2018-03-25 20:00:00,3601.47705078125,13.042779922485302
2018-03-25 20:10:00,3571.51196289062,12.5736198425292
2018-03-25 20:20:00,3540.54296875,12.3596696853637
2018-03-25 20:30:00,3603.90502929687,13.0612096786499
2018-03-25 20:40:00,3556.35205078125,12.748609542846598
2018-03-25 20:50:00,3501.02709960937,11.4388904571533
2018-03-25 21:00:00,3439.31689453125,12.6241798400878
2018-03-25 21:10:00,3584.73291015625,12.766519546508698
2018-03-25 21:20:00,3547.85205078125,12.314299583434998
2018-03-25 21:30:00,3557.9189453125,12.608280181884698
2018-03-25 21:40:00,3544.81909179687,12.227009773254302
2018-03-25 21:50:00,3350.79296875,12.5201702117919
2018-03-25 22:00:00,3053.6240234375,11.1563301086425
2018-03-25 22:10:00,2626.13110351562,10.4243297576904
2018-03-25 22:20:00,3554.54907226562,12.916259765625
2018-03-25 22:30:00,3599.93505859375,13.0442695617675
2018-03-25 22:40:00,3603.80688476562,13.075940132141099
2018-03-25 22:50:00,3603.94799804687,13.216730117797802
2018-03-25 23:00:00,3604.22705078125,13.4207296371459
2018-03-25 23:10:00,3604.25610351562,13.694809913635199
2018-03-25 23:20:00,3603.60107421875,13.210080146789501
2018-03-25 23:30:00,3597.90600585937,13.027620315551697
2018-03-25 23:40:00,3501.56591796875,11.9818496704101
2018-03-25 23:50:00,3368.35009765625,11.7163696289062
2018-03-26 00:00:00,3579.1630859375,12.628160476684501
2018-03-26 00:10:00,3603.7939453125,13.505760192871001
2018-03-26 00:20:00,3604.001953125,13.8970003128051
2018-03-26 00:30:00,3604.037109375,14.431750297546301
2018-03-26 00:40:00,3604.03100585937,14.884980201721099
2018-03-26 00:50:00,3604.15405273437,15.764450073242099
2018-03-26 01:00:00,3604.21899414062,16.448160171508697
2018-03-26 01:10:00,3604.13696289062,16.200660705566403
2018-03-26 01:20:00,3603.96704101562,15.5706396102905
2018-03-26 01:30:00,3604.11694335937,15.625650405883698
2018-03-26 01:40:00,3603.76904296875,15.658470153808501
2018-03-26 01:50:00,3604.03002929687,15.7427902221679
2018-03-26 02:00:00,3603.91796875,16.090120315551697
2018-03-26 02:10:00,3604.01489257812,14.7274703979492
2018-03-26 02:20:00,3603.88500976562,14.7979297637939
2018-03-26 02:30:00,3604.07202148437,14.7228002548217
2018-03-26 02:40:00,3604.20288085937,14.9520196914672
2018-03-26 02:50:00,3603.97998046875,15.516860008239698
2018-03-26 03:00:00,3603.67504882812,16.542810440063402
2018-03-26 03:10:00,3603.90600585937,16.0602493286132
2018-03-26 03:20:00,3604.1669921875,16.479080200195302
2018-03-26 03:30:00,3604.19604492187,16.2241191864013
2018-03-26 03:40:00,3604.02587890625,15.917590141296301
2018-03-26 03:50:00,3604.13989257812,15.6564197540283
2018-03-26 04:00:00,3604.09594726562,16.036409378051697
2018-03-26 04:10:00,3603.81811523437,16.1412200927734
2018-03-26 04:20:00,3603.76000976562,16.003150939941403
2018-03-26 04:30:00,3603.75390625,16.2144908905029
2018-03-26 04:40:00,3603.89208984375,16.4692192077636
2018-03-26 04:50:00,3603.78295898437,16.231729507446197
2018-03-26 05:00:00,3603.962890625,16.3835105895996
2018-03-26 05:10:00,3604.1298828125,16.223270416259698
2018-03-26 05:20:00,3604.1201171875,15.8277702331542
2018-03-26 05:30:00,3603.85205078125,14.996829986572198
2018-03-26 05:40:00,3603.8310546875,15.1365699768066
2018-03-26 05:50:00,3603.85498046875,15.202139854431099
2018-03-26 06:00:00,3603.52099609375,15.2104701995849
2018-03-26 06:10:00,3603.68408203125,14.5823602676391
2018-03-26 06:20:00,3604.06103515625,14.9225702285766
2018-03-26 06:30:00,3603.80908203125,14.356780052184998
2018-03-26 06:40:00,3603.51489257812,14.147069931030199
2018-03-26 06:50:00,3603.85595703125,14.7724103927612
2018-03-26 07:00:00,3603.61303710937,14.7117395401
2018-03-26 07:10:00,3603.78393554687,14.663290023803699
2018-03-26 07:20:00,3603.84790039062,14.664569854736301
2018-03-26 07:30:00,3603.6650390625,14.7897500991821
2018-03-26 07:40:00,3603.72900390625,14.7313899993896
2018-03-26 07:50:00,3603.5,14.9409103393554
2018-03-26 08:00:00,3603.57788085937,15.2197704315185
2018-03-26 08:10:00,3600.31103515625,15.072919845581
2018-03-26 08:20:00,3596.5009765625,14.424260139465302
2018-03-26 08:30:00,3587.69897460937,14.562609672546301
2018-03-26 08:40:00,3507.65405273437,13.0503501892089
2018-03-26 08:50:00,3458.64404296875,12.573989868164
2018-03-26 09:00:00,2904.3779296875,10.414420127868599
2018-03-26 09:10:00,3446.22290039062,12.8491296768188
2018-03-26 09:20:00,3590.1201171875,14.3601598739624
2018-03-26 09:30:00,3275.7470703125,11.869990348815902
2018-03-26 09:40:00,3498.3759765625,12.971719741821198
2018-03-26 09:50:00,3520.43090820312,13.3278903961181
2018-03-26 10:00:00,3341.01806640625,12.4772796630859
2018-03-26 10:10:00,3278.38110351562,11.884920120239197
2018-03-26 10:20:00,2492.49096679687,9.70856952667236
2018-03-26 10:30:00,2319.93505859375,9.40695095062255
2018-03-26 10:40:00,19.1786708831787,9.72266674041748
2018-03-26 10:50:00,911.87158203125,9.23949146270751
2018-03-26 11:00:00,1464.1669921875,7.96661901473999
2018-03-26 11:10:00,2135.001953125,9.275911331176749
2018-03-26 11:20:00,1258.56896972656,8.434290885925291
2018-03-26 11:30:00,0.0,7.31305599212646
2018-03-26 11:40:00,353.944213867187,6.7548890113830495
2018-03-26 11:50:00,0.0,5.82200002670288
2018-03-26 12:00:00,60.581199645996,4.659050941467281
2018-03-26 12:10:00,136.854797363281,4.07777786254882
2018-03-26 12:20:00,69.8481903076171,3.56972193717956
2018-03-26 12:30:00,7.43244409561157,4.17464017868041
2018-03-26 12:40:00,57.737018585205,3.3796958923339804
2018-03-26 12:50:00,229.19940185546798,4.70827913284301
2018-03-26 13:00:00,304.03961181640597,5.219048976898191
2018-03-26 13:10:00,251.750793457031,5.0657801628112695
2018-03-26 13:20:00,249.202606201171,4.898552894592281
2018-03-26 13:30:00,260.78448486328097,5.033286094665519
2018-03-26 13:40:00,42.02787017822261,4.44809103012084
2018-03-26 13:50:00,71.65128326416009,3.9213249683380096
2018-03-26 14:00:00,273.86358642578097,4.841086864471429
2018-03-26 14:10:00,560.040100097656,5.6740570068359295
2018-03-26 14:20:00,741.225830078125,6.38060712814331
2018-03-26 14:30:00,547.801574707031,5.88200807571411
2018-03-26 14:40:00,458.39700317382795,5.61086416244506
2018-03-26 14:50:00,867.627685546875,6.66623592376708
2018-03-26 15:00:00,888.2503051757809,6.861454010009759
2018-03-26 15:10:00,530.7777099609369,5.781882762908929
2018-03-26 15:20:00,734.7114868164059,6.439395904541009
2018-03-26 15:30:00,555.054626464843,5.803793907165519
2018-03-26 15:40:00,624.447326660156,6.26018285751342
2018-03-26 15:50:00,981.688720703125,6.8652439117431605
2018-03-26 16:00:00,1524.56799316406,8.21391487121582
2018-03-26 16:10:00,831.202270507812,8.053501129150389
2018-03-26 16:20:00,0.0,9.176278114318839
2018-03-26 16:30:00,0.0,9.89614677429199
2018-03-26 16:40:00,0.0,11.243980407714801
2018-03-26 16:50:00,0.0,9.714545249938961
2018-03-26 17:00:00,1790.42395019531,9.65767955780029
2018-03-26 17:10:00,1826.7419433593698,8.57707118988037
2018-03-26 17:20:00,2185.36791992187,9.60561752319335
2018-03-26 17:30:00,1415.4329833984302,7.8759260177612305
2018-03-26 17:40:00,976.021606445312,7.179465770721429
2018-03-26 17:50:00,956.093688964843,6.86963701248168
2018-03-26 18:00:00,863.756774902343,6.70650815963745
2018-03-26 18:10:00,933.298583984375,7.251019954681389
2018-03-26 18:20:00,1095.48303222656,7.69990587234497
2018-03-26 18:30:00,848.335693359375,7.045897006988519
2018-03-26 18:40:00,912.94677734375,7.319085121154781
2018-03-26 18:50:00,708.3679809570309,6.688531875610349
2018-03-26 19:00:00,731.998229980468,6.5042400360107395
2018-03-26 19:10:00,1007.08599853515,6.946183204650871
2018-03-26 19:20:00,1516.75402832031,8.029451370239249
2018-03-26 19:30:00,1380.06298828125,7.98453998565673
2018-03-26 19:40:00,1803.5439453125,8.79170036315917
2018-03-26 19:50:00,1811.625,8.80370235443115
2018-03-26 20:00:00,2134.90087890625,9.29275608062744
2018-03-26 20:10:00,2240.52001953125,9.517244338989249
2018-03-26 20:20:00,2558.64306640625,10.217989921569801
2018-03-26 20:30:00,2913.56396484375,11.206859588622999
2018-03-26 20:40:00,2879.32592773437,10.9604701995849
2018-03-26 20:50:00,3052.53491210937,11.4068603515625
2018-03-26 21:00:00,3062.00805664062,11.5523099899291
2018-03-26 21:10:00,3070.06494140625,11.2833795547485
2018-03-26 21:20:00,3097.13989257812,11.2814998626708
2018-03-26 21:30:00,3157.22094726562,11.5223598480224
2018-03-26 21:40:00,3393.23706054687,12.0754203796386
2018-03-26 21:50:00,3447.30200195312,12.318909645080499
2018-03-26 22:00:00,3593.86010742187,13.6812295913696
2018-03-26 22:10:00,3577.31494140625,12.828399658203098
2018-03-26 22:20:00,3602.67211914062,13.8859796524047
2018-03-26 22:30:00,3603.52905273437,14.501999855041499
2018-03-26 22:40:00,3603.2548828125,15.014869689941401
2018-03-26 22:50:00,3602.7451171875,15.860719680786099
2018-03-26 23:00:00,3602.962890625,15.528539657592699
2018-03-26 23:10:00,3602.86791992187,16.182449340820302
2018-03-26 23:20:00,3601.77001953125,16.475149154663
2018-03-26 23:30:00,3602.85400390625,14.8218603134155
2018-03-26 23:40:00,3514.0791015625,13.625729560852001
2018-03-26 23:50:00,3553.60107421875,15.443110466003402
2018-03-27 00:00:00,3478.57202148437,13.4436702728271
2018-03-27 00:10:00,2482.15502929687,10.1527204513549
2018-03-27 00:20:00,2824.537109375,10.420430183410598
2018-03-27 00:30:00,3163.57202148437,11.2820301055908
2018-03-27 00:40:00,3368.25708007812,11.8761301040649
2018-03-27 00:50:00,814.07861328125,10.908599853515598
2018-03-27 01:00:00,1183.14001464843,9.96134281158447
2018-03-27 01:10:00,3006.27490234375,11.3058900833129
2018-03-27 01:20:00,3455.1708984375,12.8057603836059
2018-03-27 01:30:00,3594.01098632812,14.2843303680419
2018-03-27 01:40:00,3601.47998046875,19.7482795715332
2018-03-27 01:50:00,3601.89794921875,18.4574604034423
2018-03-27 02:00:00,3603.041015625,15.1332197189331
2018-03-27 02:10:00,3603.02490234375,15.0128097534179
2018-03-27 02:20:00,3601.74291992187,14.4775800704956
2018-03-27 02:30:00,3591.84399414062,13.8074398040771
2018-03-27 02:40:00,3600.5859375,14.009779930114698
2018-03-27 02:50:00,3603.60009765625,14.9032201766967
2018-03-27 03:00:00,3585.67700195312,13.484900474548303
2018-03-27 03:10:00,3590.98999023437,13.7236003875732
2018-03-27 03:20:00,3603.46801757812,13.607310295104899
2018-03-27 03:30:00,3603.04711914062,15.7212200164794
2018-03-27 03:40:00,3602.95703125,17.119249343872003
2018-03-27 03:50:00,3603.04809570312,17.489330291748
2018-03-27 04:00:00,3603.01000976562,17.1772594451904
2018-03-27 04:10:00,3602.72900390625,17.2545299530029
2018-03-27 04:20:00,3603.19311523437,17.7151699066162
2018-03-27 04:30:00,3603.59106445312,18.1597900390625
2018-03-27 04:40:00,3603.67602539062,17.4385890960693
2018-03-27 04:50:00,3603.44897460937,16.8850193023681
2018-03-27 05:00:00,3603.52099609375,17.2472991943359
2018-03-27 05:10:00,3603.75805664062,17.094820022583
2018-03-27 05:20:00,3603.86499023437,16.3159008026123
2018-03-27 05:30:00,3603.34790039062,15.3856000900268
2018-03-27 05:40:00,3603.54711914062,14.5673303604125
2018-03-27 05:50:00,3602.837890625,14.2120895385742
2018-03-27 06:00:00,3602.23510742187,13.359510421752901
2018-03-27 06:10:00,3577.25,12.994119644165002
2018-03-27 06:20:00,3584.2080078125,12.881930351257301
2018-03-27 06:30:00,3595.25805664062,12.943799972534098
2018-03-27 06:40:00,3598.02197265625,13.0312404632568
2018-03-27 06:50:00,3592.73291015625,12.906129837036099
2018-03-27 07:00:00,3473.34008789062,11.842439651489197
