,LV ActivePower (kW),Wind Speed (m/s)
2018-03-27 07:10:00,3479.72412109375,11.921290397644
2018-03-27 07:20:00,3326.67309570312,11.659139633178699
2018-03-27 07:30:00,2810.61694335937,10.4875698089599
2018-03-27 07:40:00,3083.69311523437,10.984189987182601
2018-03-27 07:50:00,2060.3798828125,8.898982048034659
2018-03-27 08:00:00,1942.8690185546802,8.61058616638183
2018-03-27 08:10:00,2575.87109375,10.2865200042724
2018-03-27 08:20:00,3364.59399414062,12.069490432739197
2018-03-27 08:30:00,3272.64501953125,11.7854099273681
2018-03-27 08:40:00,2979.0810546875,11.184590339660598
2018-03-27 08:50:00,3200.46801757812,12.2212600708007
2018-03-27 09:00:00,3193.96899414062,11.662190437316802
2018-03-27 09:10:00,2666.20190429687,10.404029846191401
2018-03-27 09:20:00,2953.51391601562,10.9137897491455
2018-03-27 09:30:00,3318.42895507812,12.94172000885
2018-03-27 09:40:00,2871.38403320312,10.8816499710083
2018-03-27 09:50:00,3174.875,11.5045499801635
2018-03-27 10:00:00,2841.86596679687,10.759889602661099
2018-03-27 10:10:00,2974.18701171875,11.290129661560002
2018-03-27 10:20:00,3034.67797851562,11.211099624633698
2018-03-27 10:30:00,3364.04809570312,12.162540435791
2018-03-27 10:40:00,3252.44897460937,12.1801395416259
2018-03-27 10:50:00,3283.6259765625,12.1719903945922
2018-03-27 11:00:00,3541.57202148437,13.6075096130371
2018-03-27 11:10:00,3252.11499023437,11.8958501815795
2018-03-27 11:20:00,2689.15307617187,10.3123598098754
2018-03-27 11:30:00,3153.49194335937,11.5174198150634
2018-03-27 11:40:00,3227.580078125,11.654500007629302
2018-03-27 11:50:00,2693.50390625,10.4111604690551
2018-03-27 12:00:00,2312.55200195312,9.91358852386474
2018-03-27 12:10:00,2060.39990234375,9.18887329101562
2018-03-27 12:20:00,1887.6219482421802,8.77803134918212
2018-03-27 12:30:00,1515.44494628906,7.9555950164794895
2018-03-27 12:40:00,2449.462890625,9.833802223205561
2018-03-27 12:50:00,3109.90502929687,11.150500297546301
2018-03-27 13:00:00,3566.01293945312,14.095640182495101
2018-03-27 13:10:00,3282.80908203125,11.545599937438901
2018-03-27 13:20:00,2334.44702148437,9.42130661010742
2018-03-27 13:30:00,3591.24609375,13.382880210876401
2018-03-27 13:40:00,2840.2958984375,10.814160346984801
2018-03-27 13:50:00,2012.5799560546802,8.65601253509521
2018-03-27 14:00:00,1563.3509521484302,8.18019199371337
2018-03-27 14:10:00,1022.4990234375,6.958102226257321
2018-03-27 14:20:00,759.5496215820309,6.44043779373168
2018-03-27 14:30:00,1761.85998535156,8.48507785797119
2018-03-27 14:40:00,2158.56591796875,8.9270896911621
2018-03-27 14:50:00,1437.1669921875,7.87093591690063
2018-03-27 15:00:00,1784.3909912109302,8.60742282867431
2018-03-27 15:10:00,1649.63000488281,8.20026111602783
2018-03-27 15:20:00,3139.15600585937,10.996069908142
2018-03-27 15:30:00,2667.80102539062,10.2984800338745
2018-03-27 15:40:00,1256.73400878906,7.393632888793941
2018-03-27 15:50:00,1725.2449951171802,8.29843235015869
2018-03-27 16:00:00,1654.81701660156,8.180149078369139
2018-03-27 16:10:00,1867.52197265625,8.59147453308105
2018-03-27 16:20:00,2152.49609375,8.963034629821768
2018-03-27 16:30:00,2424.71606445312,9.74460124969482
2018-03-27 16:40:00,3022.998046875,10.7728796005249
2018-03-27 16:50:00,3110.23291015625,10.9318504333496
2018-03-27 17:00:00,3590.46899414062,13.0662899017333
2018-03-27 17:10:00,3571.81909179687,13.1326999664306
2018-03-27 17:20:00,3530.42602539062,11.8260402679443
2018-03-27 17:30:00,3407.79809570312,11.425040245056099
2018-03-27 17:40:00,3217.72412109375,11.276040077209402
2018-03-27 17:50:00,3491.3701171875,11.863459587097099
2018-03-27 18:00:00,3549.55395507812,12.3013496398925
2018-03-27 18:10:00,2586.9990234375,9.95165920257568
2018-03-27 18:20:00,1574.3850097656198,7.80751895904541
2018-03-27 18:30:00,2508.30395507812,9.711829185485831
2018-03-27 18:40:00,2208.64208984375,9.251704216003409
2018-03-27 18:50:00,1858.5310058593698,8.51209545135498
2018-03-27 19:00:00,2936.49194335937,10.6139698028564
2018-03-27 19:10:00,2443.43603515625,9.617835998535151
2018-03-27 19:20:00,2555.4208984375,10.0019102096557
2018-03-27 19:30:00,1971.23095703125,8.7510061264038
2018-03-27 19:40:00,1213.77905273437,7.6437439918517995
2018-03-27 19:50:00,826.767822265625,6.5797572135925195
2018-03-27 20:00:00,1323.48400878906,7.451212882995599
2018-03-27 20:10:00,1125.5439453125,7.172232151031491
2018-03-27 20:20:00,1761.27697753906,8.50364780426025
2018-03-27 20:30:00,1920.0,9.02303886413574
2018-03-27 20:40:00,838.2429809570309,8.14642429351806
2018-03-27 20:50:00,0.0,8.22023487091064
2018-03-27 21:00:00,0.0,7.63070392608642
2018-03-27 21:10:00,0.0,7.25960111618041
2018-03-27 21:20:00,0.0,6.78112316131591
2018-03-27 21:30:00,0.0,6.76193904876708
2018-03-27 21:40:00,0.0,6.405388832092281
2018-03-27 21:50:00,0.0,6.04295206069946
2018-03-27 22:00:00,0.0,6.389286994934079
2018-03-27 22:10:00,0.0,6.460960865020749
2018-03-27 22:20:00,0.0,6.79652786254882
2018-03-27 22:30:00,0.0,6.913671016693111
2018-03-27 22:40:00,0.0,6.90505218505859
2018-03-27 22:50:00,0.0,6.7742781639099094
2018-03-27 23:00:00,0.0,6.44664287567138
2018-03-27 23:10:00,535.9788818359369,6.6078372001647905
2018-03-27 23:20:00,701.79150390625,6.65903520584106
2018-03-27 23:30:00,661.702575683593,6.60742902755737
2018-03-27 23:40:00,822.921997070312,7.088208198547361
2018-03-27 23:50:00,816.4722290039059,7.142172813415519
2018-03-28 00:00:00,993.220886230468,7.43117523193359
2018-03-28 00:10:00,880.0584106445309,7.077181816101071
2018-03-28 00:20:00,882.820190429687,7.24955415725708
2018-03-28 00:30:00,1048.42602539062,7.73739099502563
2018-03-28 00:40:00,1331.125,8.14748382568359
2018-03-28 00:50:00,1233.27001953125,7.9275689125061
2018-03-28 01:00:00,1341.82702636718,8.21570205688476
2018-03-28 01:10:00,1206.98706054687,7.965106010437009
2018-03-28 01:20:00,955.243774414062,7.499205112457269
2018-03-28 01:30:00,731.8513793945309,6.81525993347167
2018-03-28 01:40:00,628.7747802734369,6.56656885147094
2018-03-28 01:50:00,716.350830078125,6.74990701675415
2018-03-28 02:00:00,773.821411132812,6.74286794662475
2018-03-28 02:10:00,622.559387207031,6.32227897644042
2018-03-28 02:20:00,539.762878417968,6.27470207214355
2018-03-28 02:30:00,494.537902832031,6.005677223205559
2018-03-28 02:40:00,345.787689208984,5.44953298568725
2018-03-28 02:50:00,402.644012451171,5.67392301559448
2018-03-28 03:00:00,479.279693603515,6.06079816818237
2018-03-28 03:10:00,513.399719238281,6.11859798431396
2018-03-28 03:20:00,499.433410644531,6.17181396484375
2018-03-28 03:30:00,400.059997558593,5.708309173583981
2018-03-28 03:40:00,332.55859375,5.31652498245239
2018-03-28 03:50:00,218.017395019531,4.818155765533441
2018-03-28 04:00:00,314.590515136718,5.38091707229614
2018-03-28 04:10:00,562.475524902343,6.327230930328361
2018-03-28 04:20:00,669.926025390625,6.584136962890621
2018-03-28 04:30:00,467.028991699218,5.838787078857419
2018-03-28 04:40:00,426.838989257812,5.67954587936401
2018-03-28 04:50:00,500.441589355468,6.05899286270141
2018-03-28 05:00:00,714.005981445312,6.7232232093811
2018-03-28 05:10:00,762.823425292968,6.82462882995605
2018-03-28 05:20:00,488.79519653320295,5.97792482376098
2018-03-28 05:30:00,215.467498779296,4.79590606689453
2018-03-28 05:40:00,132.571792602539,4.02693891525268
2018-03-28 05:50:00,88.0886077880859,3.6685299873352
2018-03-28 06:00:00,23.9102993011474,3.16079092025756
2018-03-28 06:10:00,0.0,2.23034906387329
2018-03-28 06:20:00,0.0,2.39447402954101
2018-03-28 06:30:00,0.0,3.1609919071197496
2018-03-28 06:40:00,72.55986022949209,3.21062397956848
2018-03-28 06:50:00,2.39259910583496,2.38987803459167
2018-03-28 07:00:00,4.00988388061523,2.64574790000915
2018-03-28 07:10:00,0.0,2.64461994171142
2018-03-28 07:20:00,42.5263481140136,4.12658500671386
2018-03-28 07:30:00,83.8142623901367,3.7880220413207994
2018-03-28 07:40:00,0.6798009276390071,2.34393310546875
2018-03-28 07:50:00,0.0,2.0213410854339497
2018-03-28 08:00:00,0.0,2.4284009933471604
2018-03-28 08:10:00,4.26361608505249,3.05097889900207
2018-03-28 08:20:00,7.330193996429441,3.0449750423431303
2018-03-28 08:30:00,16.8274097442626,2.34228801727294
2018-03-28 08:40:00,303.73941040039,5.05317783355712
2018-03-28 08:50:00,86.3163909912109,3.66104102134704
2018-03-28 09:00:00,15.252940177917399,2.3836169242858802
2018-03-28 09:10:00,0.0,2.17123103141784
2018-03-28 09:20:00,0.0,2.4094018936157204
2018-03-28 09:30:00,0.0,2.10152506828308
2018-03-28 09:40:00,0.0,2.60782003402709
2018-03-28 09:50:00,0.0,2.18062496185302
2018-03-28 10:00:00,0.0,2.9615340232849103
2018-03-28 10:10:00,0.0,2.70799303054809
2018-03-28 10:20:00,0.0,2.67905306816101
2018-03-28 10:30:00,0.0,2.6500680446624703
2018-03-28 10:40:00,0.0,1.91467499732971
2018-03-28 10:50:00,0.0,2.0993978977203303
2018-03-28 11:00:00,0.0,2.50464105606079
2018-03-28 11:10:00,0.0,2.33083891868591
2018-03-28 11:20:00,0.0,2.63604092597961
2018-03-28 11:30:00,0.0,3.48239207267761
2018-03-28 11:40:00,0.0,3.6610019207000697
2018-03-28 11:50:00,0.0,3.63025999069213
2018-03-28 12:00:00,0.0,3.2317349910736
2018-03-28 12:10:00,0.0,3.4843499660491903
2018-03-28 12:20:00,0.0,3.67545390129089
2018-03-28 12:30:00,0.0,3.2183990478515603
2018-03-28 12:40:00,0.0,3.0136260986328103
2018-03-28 12:50:00,0.0,3.16889190673828
2018-03-28 13:00:00,0.0,3.16830110549926
2018-03-28 13:10:00,0.0,3.8558139801025297
2018-03-28 13:20:00,0.0,3.3304638862609797
2018-03-28 13:30:00,0.0,3.0680088996887203
2018-03-28 13:40:00,0.0,4.93133783340454
2018-03-28 13:50:00,0.0,5.51165914535522
2018-03-28 14:00:00,0.0,6.8687310218811
2018-03-28 14:10:00,313.107513427734,5.8791179656982395
2018-03-28 14:20:00,338.840087890625,5.47086477279663
2018-03-28 14:30:00,550.2623291015619,6.2795658111572195
2018-03-28 14:40:00,522.2291259765619,6.10742092132568
2018-03-28 14:50:00,663.666320800781,6.66723823547363
2018-03-28 15:00:00,619.769287109375,6.482728004455559
2018-03-28 15:10:00,695.9697875976559,6.995688915252679
2018-03-28 15:20:00,818.98876953125,6.96603107452392
2018-03-28 15:30:00,578.615417480468,6.173831939697259
2018-03-28 15:40:00,515.8787841796869,5.94170093536376
2018-03-28 15:50:00,847.752319335937,6.61485195159912
2018-03-28 16:00:00,853.604370117187,6.610367774963371
2018-03-28 16:10:00,1010.36499023437,6.97519922256469
2018-03-28 16:20:00,1124.24597167968,7.2223381996154705
2018-03-28 16:30:00,958.320983886718,6.80243587493896
2018-03-28 16:40:00,1224.07397460937,7.4345951080322195
2018-03-28 16:50:00,969.8621215820309,6.996891021728509
2018-03-28 17:00:00,1042.32897949218,7.1225690841674805
2018-03-28 17:10:00,1431.5930175781198,7.60039186477661
2018-03-28 17:20:00,1799.3470458984302,8.52791118621826
2018-03-28 17:30:00,1458.5520019531198,7.970703125
2018-03-28 17:40:00,1781.23498535156,8.59262371063232
2018-03-28 17:50:00,1559.1560058593698,8.030177116394041
2018-03-28 18:00:00,2407.63598632812,9.34199523925781
2018-03-28 18:10:00,2831.22192382812,10.3207197189331
2018-03-28 18:20:00,2504.57299804687,9.64869976043701
2018-03-28 18:30:00,2018.21594238281,8.67406177520751
2018-03-28 18:40:00,1919.81604003906,8.67746829986572
2018-03-28 18:50:00,2037.08898925781,8.75953960418701
2018-03-28 19:00:00,2267.0400390625,9.12225341796875
2018-03-28 19:10:00,2456.38403320312,9.68113136291503
2018-03-28 19:20:00,2370.27099609375,9.40302944183349
2018-03-28 19:30:00,2273.623046875,9.116333961486811
2018-03-28 19:40:00,2289.7470703125,9.062962532043448
2018-03-28 19:50:00,2099.72412109375,8.707699775695799
2018-03-28 20:00:00,2539.248046875,9.7245397567749
2018-03-28 20:10:00,2182.42993164062,8.90313053131103
2018-03-28 20:20:00,2291.55200195312,9.348983764648429
2018-03-28 20:30:00,2250.83203125,9.318762779235831
2018-03-28 20:40:00,2033.7370605468698,8.65027618408203
2018-03-28 20:50:00,2253.55810546875,9.28993034362792
2018-03-28 21:00:00,1935.9670410156198,8.48177433013916
2018-03-28 21:10:00,2125.9169921875,8.55508422851562
2018-03-28 21:20:00,1718.6650390625,8.05607032775878
2018-03-28 21:30:00,1556.6169433593698,7.87738609313964
2018-03-28 21:40:00,1939.1340332031198,8.641267776489249
2018-03-28 21:50:00,2142.47094726562,9.07008743286132
2018-03-28 22:00:00,2574.59301757812,9.8531436920166
2018-03-28 22:10:00,2867.16796875,10.5822296142578
2018-03-28 22:20:00,2644.09008789062,9.759034156799311
2018-03-28 22:30:00,2846.11791992187,10.0343503952026
2018-03-28 22:40:00,2779.80908203125,10.059269905090302
2018-03-28 22:50:00,2977.2060546875,10.261360168457001
2018-03-28 23:00:00,3113.00390625,11.1254301071166
2018-03-28 23:10:00,2446.26000976562,9.65451145172119
2018-03-28 23:20:00,2595.5439453125,9.79529571533203
2018-03-28 23:30:00,2889.48095703125,10.1333599090576
2018-03-28 23:40:00,2710.8291015625,9.616941452026358
2018-03-28 23:50:00,2640.17211914062,9.58107089996337
2018-03-29 00:00:00,2941.86694335937,10.473629951477
2018-03-29 00:10:00,3052.60400390625,10.6318302154541
2018-03-29 00:20:00,2551.35595703125,9.766035079956051
2018-03-29 00:30:00,2866.97998046875,10.053500175476
2018-03-29 00:40:00,3022.580078125,10.540880203247
2018-03-29 00:50:00,2974.09204101562,10.182970046997
2018-03-29 01:00:00,3004.93896484375,10.783060073852502
2018-03-29 01:10:00,3236.75805664062,11.1602201461791
2018-03-29 01:20:00,3255.79296875,11.3788900375366
2018-03-29 01:30:00,3140.84594726562,11.0498695373535
2018-03-29 01:40:00,2807.27905273437,10.3274497985839
2018-03-29 01:50:00,2937.06201171875,10.4245595932006
2018-03-29 02:00:00,3331.41088867187,10.7099895477294
2018-03-29 02:10:00,3205.2490234375,10.7666301727294
2018-03-29 02:20:00,3487.46704101562,11.3879899978637
2018-03-29 02:30:00,3534.53002929687,11.529990196228
2018-03-29 02:40:00,3243.92797851562,11.213259696960401
2018-03-29 02:50:00,3385.58911132812,11.435959815978999
2018-03-29 03:00:00,3475.94091796875,11.072620391845698
2018-03-29 03:10:00,3561.06811523437,11.9005403518676
2018-03-29 03:20:00,3496.09912109375,11.4710302352905
2018-03-29 03:30:00,3596.3369140625,12.8195104598999
2018-03-29 03:40:00,3603.82495117187,13.907130241394
2018-03-29 03:50:00,3598.35498046875,13.370340347289998
2018-03-29 04:00:00,3568.56298828125,12.9051799774169
2018-03-29 04:10:00,3601.53198242187,13.536390304565401
2018-03-29 04:20:00,3586.375,13.0736303329467
2018-03-29 04:30:00,3523.37109375,12.669569969177198
2018-03-29 04:40:00,2989.2490234375,10.5607500076293
2018-03-29 04:50:00,3360.89208984375,11.666029930114698
2018-03-29 05:00:00,3352.72290039062,11.8166599273681
2018-03-29 05:10:00,3570.62109375,12.5104904174804
2018-03-29 05:20:00,3520.26611328125,12.351129531860302
2018-03-29 05:30:00,3440.15600585937,12.1861000061035
2018-03-29 05:40:00,3225.66796875,11.7227602005004
2018-03-29 05:50:00,2975.33203125,11.3379697799682
2018-03-29 06:00:00,2809.02001953125,10.5676498413085
2018-03-29 06:10:00,2753.05908203125,10.181920051574698
2018-03-29 06:20:00,3329.34497070312,11.754719734191802
2018-03-29 06:30:00,3002.60107421875,10.9537000656127
2018-03-29 06:40:00,3275.93188476562,12.058979988098098
2018-03-29 06:50:00,3174.77490234375,11.385999679565401
2018-03-29 07:00:00,2711.21899414062,10.224659919738698
2018-03-29 07:10:00,2792.90502929687,10.614830017089801
2018-03-29 07:20:00,2533.20703125,9.65351581573486
2018-03-29 07:30:00,2543.85791015625,9.69043731689453
2018-03-29 07:40:00,2439.46997070312,9.73897552490234
2018-03-29 07:50:00,2281.25708007812,8.818784713745108
2018-03-29 08:00:00,1923.6400146484302,8.209223747253409
2018-03-29 08:10:00,1869.7030029296802,8.27335834503173
2018-03-29 08:20:00,2215.50805664062,8.81971263885498
2018-03-29 08:30:00,2944.38696289062,10.6288404464721
2018-03-29 08:40:00,2710.04907226562,10.1047201156616
2018-03-29 08:50:00,2566.25610351562,9.76999855041503
2018-03-29 09:00:00,2238.06298828125,8.94431591033935
2018-03-29 09:10:00,2464.38891601562,9.52204704284667
2018-03-29 09:20:00,2867.4990234375,10.2111196517944
2018-03-29 09:30:00,2512.55395507812,9.40968227386474
2018-03-29 09:40:00,2866.7490234375,10.392990112304599
2018-03-29 09:50:00,2975.65209960937,10.5822095870971
2018-03-29 10:00:00,3124.01098632812,10.667440414428699
2018-03-29 10:10:00,3127.69506835937,10.5254497528076
2018-03-29 10:20:00,3207.01293945312,11.0752296447753
2018-03-29 10:30:00,3125.98291015625,10.979749679565401
2018-03-29 10:40:00,2663.21508789062,9.75627040863037
2018-03-29 10:50:00,3035.93505859375,10.797820091247498
2018-03-29 11:00:00,2923.56494140625,10.2381896972656
2018-03-29 11:10:00,3096.0859375,10.7430000305175
2018-03-29 11:20:00,2539.52197265625,9.37330436706542
2018-03-29 11:30:00,2594.65991210937,9.793312072753901
2018-03-29 11:40:00,3050.28002929687,10.713359832763599
2018-03-29 11:50:00,2836.625,10.1493501663208
2018-03-29 12:00:00,2689.23388671875,9.91507339477539
2018-03-29 12:10:00,2512.26196289062,9.471619606018061
2018-03-29 12:20:00,2402.94189453125,9.16658782958984
2018-03-29 12:30:00,1830.6770019531198,8.11646270751953
2018-03-29 12:40:00,1968.4949951171802,8.611495971679679
2018-03-29 12:50:00,1849.7239990234302,8.468440055847159
2018-03-29 13:00:00,1698.50305175781,7.98756980895996
2018-03-29 13:10:00,1656.5510253906198,7.9380950927734295
2018-03-29 13:20:00,1714.3859863281198,8.32820510864257
2018-03-29 13:30:00,1473.5389404296802,7.708558082580559
2018-03-29 13:40:00,1495.8869628906198,7.8698091506958
2018-03-29 13:50:00,1500.7449951171802,7.864153861999509
2018-03-29 14:00:00,1566.8349609375,8.20869255065917
2018-03-29 14:10:00,1332.98205566406,7.67192506790161
2018-03-29 14:20:00,1184.82604980468,7.42685413360595
2018-03-29 14:30:00,1181.7900390625,7.49833583831787
2018-03-29 14:40:00,995.5969848632809,7.0983748435974094
2018-03-29 14:50:00,996.118286132812,7.17378711700439
2018-03-29 15:00:00,882.428588867187,6.76889181137084
2018-03-29 15:10:00,878.623474121093,6.84879779815673
2018-03-29 15:20:00,645.2213134765619,6.23496484756469
2018-03-29 15:30:00,507.245208740234,5.79856014251708
2018-03-29 15:40:00,322.60211181640597,5.139360904693599
2018-03-29 15:50:00,260.500885009765,4.91194200515747
2018-03-29 16:00:00,187.94990539550702,4.40420198440551
2018-03-29 16:10:00,216.65249633788997,4.59201717376708
2018-03-29 16:20:00,138.59779357910102,4.145866870880121
2018-03-29 16:30:00,134.749694824218,4.07393312454223
2018-03-29 16:40:00,97.3538131713867,3.9520230293273904
2018-03-29 16:50:00,81.0790634155273,3.66624402999877
2018-03-29 17:00:00,23.575849533081,3.0285260677337598
2018-03-29 17:10:00,3.2400670051574703,2.55518889427185
2018-03-29 17:20:00,17.5248699188232,3.07243299484252
2018-03-29 17:30:00,180.47839355468702,4.31536722183227
2018-03-29 17:40:00,9.97108745574951,2.99863004684448
2018-03-29 17:50:00,0.0,2.4954049587249703
2018-03-29 18:00:00,0.0,3.60460495948791
2018-03-29 18:10:00,140.621597290039,4.15544605255126
2018-03-29 18:20:00,29.8223896026611,2.73557209968566
2018-03-29 18:30:00,181.07929992675702,4.43727684020996
2018-03-29 18:40:00,284.230987548828,5.272153854370111
2018-03-29 18:50:00,450.29800415039,5.78474283218383
2018-03-29 19:00:00,615.2266845703119,6.24572801589965
2018-03-29 19:10:00,602.875671386718,6.19824790954589
2018-03-29 19:20:00,484.356414794921,5.8928508758544895
2018-03-29 19:30:00,345.835388183593,5.43188905715942
2018-03-29 19:40:00,343.928100585937,5.49364423751831
2018-03-29 19:50:00,346.262512207031,5.52083921432495
2018-03-29 20:00:00,315.673187255859,5.29910993576049
2018-03-29 20:10:00,220.26159667968702,4.8353419303894
2018-03-29 20:20:00,242.412704467773,4.707859992980951
2018-03-29 20:30:00,272.26568603515597,5.04688596725463
2018-03-29 20:40:00,201.312393188476,4.76635313034057
2018-03-29 20:50:00,144.636001586914,4.51827096939086
2018-03-29 21:00:00,89.66654968261709,3.90359497070312
2018-03-29 21:10:00,60.3773612976074,3.72189402580261
2018-03-29 21:20:00,10.8580598831176,3.1929979324340803
2018-03-29 21:30:00,0.0,2.63835000991821
2018-03-29 21:40:00,0.0,3.06501698493957
2018-03-29 21:50:00,0.0,2.6601378917694
2018-03-29 22:00:00,0.0,2.03529810905456
2018-03-29 22:10:00,0.0,1.6785880327224698
2018-03-29 22:20:00,0.0,1.36043202877044
2018-03-29 22:30:00,0.0,2.15066289901733
2018-03-29 22:40:00,0.0,1.84061002731323
2018-03-29 22:50:00,0.0,2.4595479965209903
2018-03-29 23:00:00,0.0,3.0869760513305597
2018-03-29 23:10:00,0.0,3.16639804840087
2018-03-29 23:20:00,0.0,2.74412894248962
2018-03-29 23:30:00,0.0,3.06464290618896
2018-03-29 23:40:00,0.0,3.51868605613708
2018-03-29 23:50:00,0.0,3.02358698844909
2018-03-30 00:00:00,0.0,3.43217897415161
2018-03-30 00:10:00,13.8348598480224,3.4550828933715803
2018-03-30 00:20:00,0.438800901174545,3.1066610813140803
2018-03-30 00:30:00,0.0,2.4823999404907204
2018-03-30 00:40:00,0.0,2.10083103179931
2018-03-30 00:50:00,0.0,2.5291340351104705
2018-03-30 01:00:00,0.0,2.649169921875
2018-03-30 01:10:00,0.0,2.4147388935089102
2018-03-30 01:20:00,0.0,1.9391160011291497
2018-03-30 01:30:00,0.0,2.28351998329162
2018-03-30 01:40:00,0.0,1.81331503391265
2018-03-30 01:50:00,0.0,1.22635900974273
2018-03-30 02:00:00,0.0,1.63258302211761
2018-03-30 02:10:00,0.0,1.7826100587844802
2018-03-30 02:20:00,0.0,1.8758089542388898
2018-03-30 02:30:00,0.0,1.4707390069961501
2018-03-30 02:40:00,0.0,0.727058112621307
2018-03-30 02:50:00,0.0,0.508805692195892
2018-03-30 03:00:00,0.0,0.59829032421112
2018-03-30 03:10:00,0.0,0.781577110290527
2018-03-30 03:20:00,0.0,1.09239697456359
2018-03-30 03:30:00,0.0,1.4657189846038798
2018-03-30 03:40:00,0.0,2.48035311698913
2018-03-30 03:50:00,0.0,2.9139780998229905
2018-03-30 04:00:00,0.0,3.05033802986145
2018-03-30 04:10:00,0.0,3.13301992416381
2018-03-30 04:20:00,0.0,3.2449879646301203
2018-03-30 04:30:00,23.4937496185302,3.70715188980102
2018-03-30 04:40:00,19.3356704711914,3.17998099327087
2018-03-30 04:50:00,0.0,2.00232410430908
2018-03-30 05:00:00,0.0,2.0715539455413796
2018-03-30 05:10:00,0.0,2.13989210128784
2018-03-30 05:20:00,0.0,2.11717295646667
2018-03-30 05:30:00,0.0,1.66035604476928
2018-03-30 05:40:00,0.0,1.43821597099304
2018-03-30 05:50:00,0.0,1.5134379863738998
2018-03-30 06:00:00,0.0,1.33806896209716
2018-03-30 06:10:00,0.0,2.4468750953674303
2018-03-30 06:20:00,0.0,2.06661295890808
2018-03-30 06:30:00,0.0,1.87985694408416
2018-03-30 06:40:00,0.0,2.1672549247741597
2018-03-30 06:50:00,0.0,1.37336194515228
2018-03-30 07:00:00,0.0,2.47091698646545
2018-03-30 07:10:00,0.0,1.01704800128936
2018-03-30 07:20:00,0.0,1.8388849496841397
2018-03-30 07:30:00,0.0,2.15143203735351
2018-03-30 07:40:00,0.0,1.75372600555419
2018-03-30 07:50:00,0.0,2.22264003753662
2018-03-30 08:00:00,0.0,1.9894969463348302
2018-03-30 08:10:00,0.0,1.6444230079650801
2018-03-30 08:20:00,0.0,1.7655969858169498
2018-03-30 08:30:00,0.0,1.9528390169143601
2018-03-30 08:40:00,0.0,2.2587881088256805
2018-03-30 08:50:00,0.0,1.82265901565551
2018-03-30 09:00:00,0.0,2.45079898834228
2018-03-30 09:10:00,0.0,2.02347898483276
2018-03-30 09:20:00,0.0,1.8695269823074299
2018-03-30 09:30:00,0.0,1.7051670551299998
2018-03-30 09:40:00,0.0,1.98109805583953
2018-03-30 09:50:00,0.0,1.88998699188232
2018-03-30 10:00:00,0.0,1.4168980121612502
2018-03-30 10:10:00,0.0,1.3057760000228797
2018-03-30 10:20:00,0.0,2.07648611068725
2018-03-30 10:30:00,0.0,2.2964498996734597
2018-03-30 10:40:00,0.0,1.5101089477539
2018-03-30 10:50:00,0.0,1.53463101387023
2018-03-30 11:00:00,0.0,1.3694649934768601
2018-03-30 11:10:00,0.0,1.34560203552246
2018-03-30 11:20:00,0.0,1.19601905345916
2018-03-30 11:30:00,0.0,1.3172539472579898
2018-03-30 11:40:00,0.0,1.1143389940261799
2018-03-30 11:50:00,0.0,1.4601249694824199
2018-03-30 12:00:00,0.0,0.731739521026611
2018-03-30 12:10:00,0.0,1.02204596996307
2018-03-30 12:20:00,0.0,0.7046557068824759
2018-03-30 12:30:00,0.0,0.9152923822402951
2018-03-30 12:40:00,0.0,0.982452809810638
2018-03-30 12:50:00,0.0,1.04194498062133
2018-03-30 13:00:00,0.0,1.29736101627349
2018-03-30 13:10:00,0.0,1.01472198963165
2018-03-30 13:20:00,0.0,0.8756164908409109
2018-03-30 13:30:00,0.0,3.0666189193725497
2018-03-30 13:40:00,0.0,1.71700298786163
2018-03-30 13:50:00,0.0,2.77030301094055
2018-03-30 14:00:00,0.0,2.33976006507873
2018-03-30 14:10:00,0.0,2.60295009613037
2018-03-30 14:20:00,0.0,2.24713897705078
2018-03-30 14:30:00,0.0,2.91343903541564
2018-03-30 14:40:00,0.0,2.95966601371765
2018-03-30 14:50:00,0.0,3.52204990386962
2018-03-30 15:00:00,0.0,2.65022206306457
2018-03-30 15:10:00,0.0,2.58386707305908
2018-03-30 15:20:00,0.0,2.49352192878723
2018-03-30 15:30:00,0.0,2.07917189598083
2018-03-30 15:40:00,0.0,2.7457799911499
2018-03-30 15:50:00,0.0,2.84113001823425
2018-03-30 16:00:00,0.0,2.51799392700195
2018-03-30 16:10:00,0.0,2.54634690284729
2018-03-30 16:20:00,0.0,2.39586591720581
2018-03-30 16:30:00,0.0,2.5647599697112997
2018-03-30 16:40:00,0.0,2.3869850635528502
2018-03-30 16:50:00,0.0,3.38977408409118
2018-03-30 17:00:00,19.7167892456054,3.4697959423065097
2018-03-30 17:10:00,100.776298522949,3.84663796424865
2018-03-30 17:20:00,238.323699951171,4.5927009582519505
2018-03-30 17:30:00,328.942413330078,5.14549493789672
2018-03-30 17:40:00,335.595001220703,5.3327488899230895
2018-03-30 17:50:00,246.076904296875,4.73305177688598
2018-03-30 18:00:00,212.722503662109,4.5421347618103
2018-03-30 18:10:00,153.327697753906,4.21974182128906
2018-03-30 18:20:00,100.054801940917,3.92204809188842
2018-03-30 18:30:00,190.752502441406,4.497378826141349
2018-03-30 18:40:00,192.9873046875,4.55202198028564
2018-03-30 18:50:00,131.700103759765,4.2207818031311
2018-03-30 19:00:00,123.176803588867,4.10334587097167
2018-03-30 19:10:00,262.958587646484,4.97968292236328
2018-03-30 19:20:00,190.00430297851503,4.517294883728019
2018-03-30 19:30:00,165.807205200195,4.28671979904174
2018-03-30 19:40:00,329.160614013671,5.16646194458007
2018-03-30 19:50:00,422.341400146484,5.68156719207763
2018-03-30 20:00:00,352.961395263671,5.46522521972656
2018-03-30 20:10:00,340.513397216796,5.593169212341301
2018-03-30 20:20:00,533.393310546875,6.1386399269104
2018-03-30 20:30:00,431.198211669921,5.82259702682495
2018-03-30 20:40:00,255.89790344238202,4.97788906097412
2018-03-30 20:50:00,146.887496948242,4.411052227020259
2018-03-30 21:00:00,141.20399475097602,4.43648099899291
2018-03-30 21:10:00,114.15640258789,4.207592010498041
2018-03-30 21:20:00,88.71183776855459,4.09249401092529
2018-03-30 21:30:00,144.166702270507,4.48276901245117
2018-03-30 21:40:00,197.06129455566398,4.88733577728271
2018-03-30 21:50:00,292.176513671875,5.28415822982788
2018-03-30 22:00:00,377.269104003906,5.62857723236083
2018-03-30 22:10:00,369.725799560546,5.61346006393432
2018-03-30 22:20:00,536.875671386718,6.289689064025871
2018-03-30 22:30:00,641.728088378906,6.58463096618652
2018-03-30 22:40:00,724.302978515625,6.69075584411621
2018-03-30 22:50:00,853.924926757812,6.862053871154781
2018-03-30 23:00:00,918.674011230468,7.0688347816467205
2018-03-30 23:10:00,1078.64099121093,7.624705791473381
2018-03-30 23:20:00,1090.15002441406,7.83854484558105
2018-03-30 23:30:00,921.796875,7.039322853088371
2018-03-30 23:40:00,990.2197875976559,7.15329217910766
2018-03-30 23:50:00,964.517822265625,7.16892480850219
2018-03-31 00:00:00,760.258178710937,6.75725603103637
2018-03-31 00:10:00,808.1953735351559,6.89915895462036
2018-03-31 00:20:00,770.304077148437,6.823071956634519
2018-03-31 00:30:00,751.41650390625,6.78064107894897
2018-03-31 00:40:00,761.134216308593,6.7920842170715305
2018-03-31 00:50:00,802.734069824218,6.8600749969482395
2018-03-31 01:00:00,811.3281860351559,6.940123081207269
2018-03-31 01:10:00,684.041076660156,6.61608409881591
2018-03-31 01:20:00,882.2656860351559,7.072080135345451
2018-03-31 01:30:00,912.706176757812,7.166504859924309
2018-03-31 01:40:00,1032.71203613281,7.38304805755615
2018-03-31 01:50:00,1261.73901367187,7.96233701705932
2018-03-31 02:00:00,1364.42602539062,8.2989444732666
2018-03-31 02:10:00,1390.9119873046802,8.24742794036865
2018-03-31 02:20:00,1244.26403808593,8.04441928863525
2018-03-31 02:30:00,1263.06494140625,7.88687086105346
2018-03-31 02:40:00,1468.3289794921802,8.302186965942381
2018-03-31 02:50:00,1711.93798828125,8.87139892578125
2018-03-31 03:00:00,2020.5419921875,9.55426979064941
2018-03-31 03:10:00,2407.98901367187,10.4131498336791
2018-03-31 03:20:00,2702.18408203125,10.824769973754801
2018-03-31 03:30:00,2572.28100585937,10.3581600189208
2018-03-31 03:40:00,2522.51293945312,10.2989196777343
2018-03-31 03:50:00,2327.4599609375,10.0777196884155
2018-03-31 04:00:00,2207.1630859375,10.2474899291992
2018-03-31 04:10:00,2397.40893554687,10.560959815979
2018-03-31 04:20:00,2987.84301757812,11.483790397644
2018-03-31 04:30:00,3182.49096679687,11.586609840392999
2018-03-31 04:40:00,3137.82006835937,11.4628400802612
2018-03-31 04:50:00,2744.22192382812,10.8536901473999
2018-03-31 05:00:00,2414.14990234375,10.2733402252197
2018-03-31 05:10:00,2426.61889648437,10.193819999694801
2018-03-31 05:20:00,2359.29711914062,10.1119203567504
2018-03-31 05:30:00,2324.2041015625,9.88858127593994
2018-03-31 05:40:00,1908.69396972656,8.873862266540518
2018-03-31 05:50:00,1835.77404785156,8.76040935516357
2018-03-31 06:00:00,1920.0710449218698,9.05048847198486
2018-03-31 06:10:00,1991.23498535156,9.09623146057128
2018-03-31 06:20:00,1783.0810546875,8.868292808532711
2018-03-31 06:30:00,1490.2049560546802,8.18979167938232
2018-03-31 06:40:00,1526.0579833984302,8.16829395294189
2018-03-31 06:50:00,1836.8449707031198,8.92938804626464
2018-03-31 07:00:00,1452.1669921875,7.9230451583862305
2018-03-31 07:10:00,1203.14099121093,7.418980121612541
2018-03-31 07:20:00,831.961120605468,6.48028802871704
2018-03-31 07:30:00,1300.73999023437,7.7676568031311
2018-03-31 07:40:00,853.1458129882809,6.824381828308099
2018-03-31 07:50:00,1069.33203125,7.24623489379882
2018-03-31 08:00:00,1015.0479736328099,7.11513996124267
2018-03-31 08:10:00,687.8513793945309,6.14478302001953
2018-03-31 08:20:00,660.6812744140619,5.955020904541009
2018-03-31 08:30:00,794.4290161132809,6.51338005065917
2018-03-31 08:40:00,828.893920898437,6.593204021453849
2018-03-31 08:50:00,493.835388183593,5.329301834106441
2018-03-31 09:00:00,508.419891357421,5.6799187660217205
2018-03-31 09:10:00,411.322814941406,5.329100131988519
2018-03-31 09:20:00,692.3328247070309,6.428103923797599
2018-03-31 09:30:00,710.6436157226559,6.31321382522583
2018-03-31 09:40:00,233.085006713867,4.4111170768737695
2018-03-31 09:50:00,460.37271118164,5.13528680801391
2018-03-31 10:00:00,579.980285644531,5.95080614089965
2018-03-31 10:10:00,395.952514648437,4.81078004837036
2018-03-31 10:20:00,227.250305175781,4.269177913665771
2018-03-31 10:30:00,307.945404052734,4.6835880279541
2018-03-31 10:40:00,800.316528320312,6.48933410644531
2018-03-31 10:50:00,861.2432250976559,6.604061126708981
2018-03-31 11:00:00,531.778381347656,5.8483748435974094
2018-03-31 11:10:00,484.021087646484,5.432376861572259
2018-03-31 11:20:00,394.511199951171,5.12616109848022
2018-03-31 11:30:00,305.62530517578097,4.65494680404663
2018-03-31 11:40:00,300.09039306640597,4.7861099243164
2018-03-31 11:50:00,274.98150634765597,4.67617082595825
2018-03-31 12:00:00,408.586486816406,5.404882907867429
2018-03-31 12:10:00,380.601501464843,5.30319881439208
2018-03-31 12:20:00,285.485595703125,4.73938608169555
2018-03-31 12:30:00,552.277099609375,6.01431608200073
2018-03-31 12:40:00,653.019714355468,6.33312177658081
2018-03-31 12:50:00,441.097595214843,5.68982601165771
2018-03-31 13:00:00,776.1773071289059,6.65031290054321
2018-03-31 13:10:00,828.722412109375,6.582005977630611
2018-03-31 13:20:00,1124.50305175781,7.20027685165405
2018-03-31 13:30:00,1256.26794433593,7.55001401901245
2018-03-31 13:40:00,1094.58898925781,7.12701988220214
2018-03-31 13:50:00,1302.0810546875,7.514624118804929
2018-03-31 14:00:00,1445.06494140625,7.758684158325191
2018-03-31 14:10:00,1378.7629394531198,7.7186150550842205
2018-03-31 14:20:00,1241.2919921875,7.3526458740234295
2018-03-31 14:30:00,882.662475585937,6.650688171386711
2018-03-31 14:40:00,1186.28698730468,7.50868606567382
2018-03-31 14:50:00,1920.12902832031,8.92349052429199
2018-03-31 15:00:00,1974.83605957031,8.969514846801749
2018-03-31 15:10:00,2206.68798828125,9.379283905029288
2018-03-31 15:20:00,1961.92297363281,8.846028327941891
2018-03-31 15:30:00,2669.60009765625,10.3234996795654
2018-03-31 15:40:00,2595.90307617187,10.1028203964233
2018-03-31 15:50:00,3076.16796875,11.467189788818299
2018-03-31 16:00:00,3278.02587890625,11.8037004470825
2018-03-31 16:10:00,3551.28295898437,12.714019775390598
2018-03-31 16:20:00,3514.125,12.5278301239013
2018-03-31 16:30:00,3603.90209960937,13.7230396270751
2018-03-31 16:40:00,3603.98901367187,14.823430061340302
2018-03-31 16:50:00,3603.82788085937,15.770299911499
2018-03-31 17:00:00,3603.96704101562,17.122200012207
2018-03-31 17:10:00,3603.94091796875,17.325450897216697
2018-03-31 17:20:00,3604.19506835937,17.3723602294921
2018-03-31 17:30:00,3603.78393554687,17.850679397583
2018-03-31 17:40:00,3604.06396484375,17.550630569458
2018-03-31 17:50:00,3604.21899414062,17.4245300292968
2018-03-31 18:00:00,3604.19506835937,16.626720428466697
2018-03-31 18:10:00,3604.2900390625,16.6985206604003
2018-03-31 18:20:00,3604.2958984375,16.3699703216552
2018-03-31 18:30:00,3603.95190429687,15.782600402832001
2018-03-31 18:40:00,3604.34399414062,16.2188892364501
2018-03-31 18:50:00,3604.2099609375,15.245180130004801
2018-03-31 19:00:00,3604.19311523437,14.171750068664501
2018-03-31 19:10:00,3604.35693359375,14.77779006958
2018-03-31 19:20:00,3604.24389648437,15.916649818420401
2018-03-31 19:30:00,3604.01000976562,16.9866504669189
2018-03-31 19:40:00,3603.95703125,17.0636405944824
2018-03-31 19:50:00,3603.65698242187,17.5303001403808
2018-03-31 20:00:00,3603.78588867187,17.2353000640869
2018-03-31 20:10:00,3603.9189453125,17.103509902954098
2018-03-31 20:20:00,3603.97509765625,17.056959152221598
2018-03-31 20:30:00,3604.10400390625,17.1507396697998
2018-03-31 20:40:00,3603.92504882812,17.2780895233154
2018-03-31 20:50:00,3603.77197265625,17.526399612426697
2018-03-31 21:00:00,3604.14599609375,17.1815395355224
2018-03-31 21:10:00,3603.8359375,17.0769500732421
2018-03-31 21:20:00,3603.9541015625,16.434610366821197
2018-03-31 21:30:00,3604.07788085937,15.931249618530199
2018-03-31 21:40:00,3604.123046875,16.4004592895507
2018-03-31 21:50:00,3604.22192382812,17.5397605895996
2018-03-31 22:00:00,3603.93701171875,17.714889526367102
2018-03-31 22:10:00,3603.89599609375,17.5455608367919
2018-03-31 22:20:00,3603.82006835937,17.240089416503903
2018-03-31 22:30:00,3603.85107421875,16.818269729614197
2018-03-31 22:40:00,3603.96704101562,16.2179794311523
2018-03-31 22:50:00,3603.93603515625,16.2094898223876
2018-03-31 23:00:00,3603.92504882812,16.2273006439208
2018-03-31 23:10:00,3603.85009765625,17.3648891448974
2018-03-31 23:20:00,3603.82299804687,17.38570022583
2018-03-31 23:30:00,3603.86206054687,17.741930007934503
2018-03-31 23:40:00,3603.93188476562,17.912860870361303
2018-03-31 23:50:00,3603.59790039062,18.0866394042968
2018-04-01 00:00:00,1121.1669921875,6.9341068267822195
2018-04-01 00:10:00,1183.02099609375,7.151297092437741
2018-04-01 00:20:00,932.3084106445309,6.571721076965329
2018-04-01 00:30:00,989.507690429687,6.75971221923828
2018-04-01 00:40:00,750.551025390625,6.41482496261596
2018-04-01 00:50:00,825.7661743164059,6.52345514297485
2018-04-01 01:00:00,1116.48706054687,7.062949180603019
2018-04-01 01:10:00,986.759887695312,6.69294786453247
2018-04-01 01:20:00,1018.14501953125,6.80918598175048
2018-04-01 01:30:00,659.177795410156,6.096306800842281
2018-04-01 01:40:00,729.487426757812,6.1426849365234295
2018-04-01 01:50:00,864.502624511718,6.430369853973381
2018-04-01 02:00:00,1342.23901367187,7.538290977478019
2018-04-01 02:10:00,1279.09802246093,7.363255977630611
2018-04-01 02:20:00,1351.39196777343,7.46066617965698
2018-04-01 02:30:00,1039.72705078125,7.0317587852478
2018-04-01 02:40:00,876.0166015625,6.87479400634765
2018-04-01 02:50:00,754.007995605468,6.34513521194458
2018-04-01 03:00:00,1122.3349609375,7.185342788696281
2018-04-01 03:10:00,907.796569824218,6.63541412353515
2018-04-01 03:20:00,1009.7369995117099,6.92726707458496
2018-04-01 03:30:00,1806.9899902343698,8.33358669281005
2018-04-01 03:40:00,2374.84399414062,9.53295040130615
2018-04-01 03:50:00,1779.208984375,8.426022529602049
2018-04-01 04:00:00,1334.98095703125,7.4940800666809
2018-04-01 04:10:00,1562.9470214843698,8.00991535186767
2018-04-01 04:20:00,1562.1169433593698,7.944521903991691
2018-04-01 04:30:00,1464.97705078125,7.728064060211179
2018-04-01 04:40:00,1312.35803222656,7.462277889251701
2018-04-01 04:50:00,767.036987304687,6.420166969299309
2018-04-01 05:00:00,283.259307861328,4.7484622001647905
2018-04-01 05:10:00,687.107177734375,6.26421117782592
2018-04-01 05:20:00,465.753601074218,5.500885009765621
2018-04-01 05:30:00,355.622009277343,5.27207612991333
2018-04-01 05:40:00,467.8251953125,5.70190620422363
2018-04-01 05:50:00,865.3469848632809,6.57923507690429
2018-04-01 06:00:00,1512.9720458984302,7.678398132324211
2018-04-01 06:10:00,1491.6989746093698,7.8957991600036594
2018-04-01 06:20:00,2004.44104003906,8.96484947204589
2018-04-01 06:30:00,1581.48303222656,8.083142280578612
2018-04-01 06:40:00,1431.6209716796802,7.799798965454099
2018-04-01 06:50:00,1523.79296875,7.97830390930175
2018-04-01 07:00:00,1693.27099609375,8.15549182891845
2018-04-01 07:10:00,1775.0379638671802,8.248645782470701
2018-04-01 07:20:00,1875.4100341796802,8.49584770202636
2018-04-01 07:30:00,1558.0579833984302,7.96182394027709
2018-04-01 07:40:00,1811.08898925781,8.35203742980957
2018-04-01 07:50:00,1686.1259765625,8.13523960113525
2018-04-01 08:00:00,2362.26293945312,9.59900379180908
2018-04-01 08:10:00,2000.8649902343698,8.982050895690909
2018-04-01 08:20:00,1169.96496582031,7.28466320037841
2018-04-01 08:30:00,1309.22399902343,7.52147483825683
2018-04-01 08:40:00,759.014526367187,6.21531391143798
2018-04-01 08:50:00,498.190307617187,5.50101423263549
2018-04-01 09:00:00,332.48208618164,5.106607913970941
2018-04-01 09:10:00,253.584503173828,4.64980888366699
2018-04-01 09:20:00,180.41229248046798,4.374350070953359
2018-04-01 09:30:00,258.365692138671,4.83316898345947
2018-04-01 09:40:00,133.005294799804,4.90747880935668
2018-04-01 09:50:00,1307.684332,7.557952
2018-04-01 10:00:00,1307.684332,7.557952
2018-04-01 10:10:00,1307.684332,7.557952
2018-04-01 10:20:00,1307.684332,7.557952
2018-04-01 10:30:00,1307.684332,7.557952
2018-04-01 10:40:00,1307.684332,7.557952
2018-04-01 10:50:00,1307.684332,7.557952
2018-04-01 11:00:00,1307.684332,7.557952
2018-04-01 11:10:00,1307.684332,7.557952
2018-04-01 11:20:00,1307.684332,7.557952
2018-04-01 11:30:00,1307.684332,7.557952
2018-04-01 11:40:00,1307.684332,7.557952
2018-04-01 11:50:00,1307.684332,7.557952
2018-04-01 12:00:00,1307.684332,7.557952
2018-04-01 12:10:00,1307.684332,7.557952
2018-04-01 12:20:00,1307.684332,7.557952
2018-04-01 12:30:00,1307.684332,7.557952
2018-04-01 12:40:00,0.0,2.88811206817626
2018-04-01 12:50:00,0.0,2.3866360187530495
2018-04-01 13:00:00,0.0,2.47681593894958
2018-04-01 13:10:00,0.0,1.77384305000305
2018-04-01 13:20:00,0.0,2.4848649501800497
2018-04-01 13:30:00,0.0,2.76451206207275
2018-04-01 13:40:00,0.0,2.50708889961242
2018-04-01 13:50:00,0.0,3.4417040348052903
2018-04-01 14:00:00,0.0,2.4848780632019
2018-04-01 14:10:00,0.0,2.4367430210113503
2018-04-01 14:20:00,0.0,2.35937595367431
2018-04-01 14:30:00,0.0,3.02117300033569
2018-04-01 14:40:00,0.0,3.3953199386596604
2018-04-01 14:50:00,0.0,3.4135088920593195
2018-04-01 15:00:00,0.0,5.1600317955017
2018-04-01 15:10:00,0.0,5.16147279739379
2018-04-01 15:20:00,0.0,5.414981842041009
2018-04-01 15:30:00,0.0,6.77862119674682
2018-04-01 15:40:00,0.0,4.43689489364624
2018-04-01 15:50:00,210.71949768066398,5.013915061950679
2018-04-01 16:00:00,338.650085449218,5.274309158325191
2018-04-01 16:10:00,518.551818847656,5.91559696197509
2018-04-01 16:20:00,504.067687988281,5.85821199417114
2018-04-01 16:30:00,446.733001708984,5.65087795257568
2018-04-01 16:40:00,705.704528808593,6.349774837493889
2018-04-01 16:50:00,795.31689453125,6.63643407821655
2018-04-01 17:00:00,1012.67602539062,7.010248184204099
2018-04-01 17:10:00,1240.82397460937,7.559226036071769
2018-04-01 17:20:00,1282.07495117187,7.404004096984861
2018-04-01 17:30:00,941.5869140625,6.80051898956298
2018-04-01 17:40:00,590.836669921875,5.82537508010864
2018-04-01 17:50:00,650.562927246093,6.08010196685791
2018-04-01 18:00:00,871.51123046875,6.582440853118889
2018-04-01 18:10:00,914.121215820312,6.64320421218872
2018-04-01 18:20:00,835.841979980468,6.34536409378051
2018-04-01 18:30:00,624.9906005859369,6.042553901672361
2018-04-01 18:40:00,591.955871582031,5.75764083862304
2018-04-01 18:50:00,509.349090576171,5.6942491531372
2018-04-01 19:00:00,1190.81604003906,7.06866693496704
2018-04-01 19:10:00,963.7324829101559,6.6415510177612305
2018-04-01 19:20:00,980.97607421875,6.69016408920288
2018-04-01 19:30:00,777.847900390625,6.3633370399475
2018-04-01 19:40:00,980.223876953125,6.827414035797111
2018-04-01 19:50:00,962.43017578125,6.7163181304931605
2018-04-01 20:00:00,462.769897460937,5.415152072906491
2018-04-01 20:10:00,1139.24096679687,6.95341396331787
2018-04-01 20:20:00,1418.63195800781,7.42373991012573
2018-04-01 20:30:00,1716.1390380859302,8.38143730163574
2018-04-01 20:40:00,1312.791015625,7.49307489395141
2018-04-01 20:50:00,1222.02099609375,7.38039112091064
2018-04-01 21:00:00,703.722106933593,6.24469423294067
2018-04-01 21:10:00,470.801208496093,5.493409156799309
2018-04-01 21:20:00,387.340209960937,5.12414121627807
2018-04-01 21:30:00,402.474792480468,5.28506612777709
2018-04-01 21:40:00,460.291198730468,5.539794921875
2018-04-01 21:50:00,619.872375488281,6.0156731605529705
2018-04-01 22:00:00,470.200103759765,5.5970320701599094
2018-04-01 22:10:00,691.014099121093,6.2773141860961905
2018-04-01 22:20:00,826.9951782226559,6.49335289001464
2018-04-01 22:30:00,892.4243774414059,6.7865910530090305
2018-04-01 22:40:00,907.188415527343,6.764401912689201
2018-04-01 22:50:00,545.265319824218,5.724936962127679
2018-04-01 23:00:00,688.835815429687,6.23816680908203
2018-04-01 23:10:00,591.908874511718,5.94540119171142
2018-04-01 23:20:00,660.694274902343,6.172239780426019
2018-04-01 23:30:00,747.407470703125,6.351617813110349
2018-04-01 23:40:00,1174.24304199218,7.16898393630981
2018-04-01 23:50:00,873.4810180664059,6.6292219161987305
2018-04-02 00:00:00,3601.64208984375,23.430730819702102
2018-04-02 00:10:00,3600.78002929687,25.2060108184814
2018-04-02 00:20:00,3601.4189453125,23.818649291992102
2018-04-02 00:30:00,3601.56396484375,23.8802700042724
2018-04-02 00:40:00,3601.67211914062,23.2771892547607
2018-04-02 00:50:00,3601.40087890625,22.4061107635498
2018-04-02 01:00:00,3601.37890625,23.7771892547607
2018-04-02 01:10:00,3601.0849609375,23.410940170288
2018-04-02 01:20:00,3601.412109375,22.7897891998291
2018-04-02 01:30:00,3600.416015625,23.2239398956298
2018-04-02 01:40:00,3600.81811523437,23.0565299987792
2018-04-02 01:50:00,3601.162109375,22.0668506622314
2018-04-02 02:00:00,3601.67309570312,20.2685108184814
2018-04-02 02:10:00,3601.69409179687,21.472059249877898
2018-04-02 02:20:00,3601.5849609375,20.7413692474365
2018-04-02 02:30:00,3601.83911132812,20.098289489746
2018-04-02 02:40:00,3601.44091796875,20.121780395507802
2018-04-02 02:50:00,3601.93896484375,20.5883502960205
2018-04-02 03:00:00,3601.53393554687,20.245740890502898
2018-04-02 03:10:00,3601.35302734375,21.049110412597603
2018-04-02 03:20:00,3601.59106445312,19.0128803253173
2018-04-02 03:30:00,3601.873046875,20.258279800415
2018-04-02 03:40:00,3601.76196289062,19.4293498992919
2018-04-02 03:50:00,3602.06298828125,20.266639709472603
2018-04-02 04:00:00,3601.71704101562,20.1028900146484
2018-04-02 04:10:00,3601.61401367187,21.814769744873
2018-04-02 04:20:00,3601.76611328125,21.1708908081054
2018-04-02 04:30:00,3601.90600585937,22.500930786132802
2018-04-02 04:40:00,3602.30493164062,22.114149093627898
2018-04-02 04:50:00,3602.037109375,19.558559417724602
2018-04-02 05:00:00,3601.75,21.3749294281005
2018-04-02 05:10:00,3601.55297851562,22.8103599548339
2018-04-02 05:20:00,3601.39599609375,22.902809143066396
2018-04-02 05:30:00,3601.2509765625,23.2304992675781
2018-04-02 05:40:00,3601.63305664062,22.5111198425292
2018-04-02 05:50:00,3601.83203125,22.978370666503896
2018-04-02 06:00:00,3601.9609375,22.4812202453613
2018-04-02 06:10:00,3601.28198242187,22.811170578002898
2018-04-02 06:20:00,3601.47412109375,22.502090454101502
2018-04-02 06:30:00,3601.44506835937,21.901569366455004
2018-04-02 06:40:00,3601.42895507812,21.779790878295803
2018-04-02 06:50:00,3601.42211914062,21.8231506347656
2018-04-02 07:00:00,3601.8720703125,20.5385494232177
2018-04-02 07:10:00,3601.8359375,19.955270767211896
2018-04-02 07:20:00,3602.55102539062,19.2298793792724
2018-04-02 07:30:00,3602.61499023437,18.099620819091697
2018-04-02 07:40:00,3602.55908203125,20.3152294158935
2018-04-02 07:50:00,3602.26098632812,20.630910873413
2018-04-02 08:00:00,3601.64892578125,21.111270904540998
2018-04-02 08:10:00,3601.57299804687,20.477960586547802
2018-04-02 08:20:00,3602.38793945312,18.9021205902099
2018-04-02 08:30:00,3602.14306640625,18.9350605010986
2018-04-02 08:40:00,3602.14599609375,18.884120941162102
2018-04-02 08:50:00,3602.05004882812,19.2212505340576
2018-04-02 09:00:00,3602.31298828125,20.637039184570302
2018-04-02 09:10:00,3602.830078125,20.4985694885253
2018-04-02 09:20:00,3602.73706054687,20.9287605285644
2018-04-02 09:30:00,3602.23095703125,20.9381103515625
2018-04-02 09:40:00,3602.22705078125,19.403940200805604
2018-04-02 09:50:00,3602.43310546875,18.427780151367102
2018-04-02 10:00:00,3602.5419921875,16.8286209106445
2018-04-02 10:10:00,3602.26708984375,15.4638299942016
2018-04-02 10:20:00,3565.35107421875,14.5744104385375
2018-04-02 10:30:00,3599.791015625,13.708069801330499
2018-04-02 10:40:00,3600.81909179687,13.465589523315401
2018-04-02 10:50:00,3600.19897460937,13.8107900619506
2018-04-02 11:00:00,3602.7548828125,13.3748703002929
2018-04-02 11:10:00,3602.88500976562,14.0496101379394
2018-04-02 11:20:00,3589.80908203125,13.7671403884887
2018-04-02 11:30:00,3599.85791015625,14.5649900436401
2018-04-02 11:40:00,3599.76806640625,14.4326095581054
2018-04-02 11:50:00,3479.97998046875,12.4118700027465
2018-04-02 12:00:00,3426.03393554687,12.1647596359252
2018-04-02 12:10:00,3437.2880859375,13.2735500335693
2018-04-02 12:20:00,3569.98193359375,13.2312803268432
2018-04-02 12:30:00,3525.09301757812,13.6123695373535
2018-04-02 12:40:00,3601.88208007812,14.2417497634887
2018-04-02 12:50:00,3525.30004882812,12.953330039978
2018-04-02 13:00:00,3588.78588867187,13.5326700210571
2018-04-02 13:10:00,3458.49291992187,12.1025896072387
2018-04-02 13:20:00,3488.57299804687,14.032879829406701
2018-04-02 13:30:00,3558.30688476562,13.6516799926757
2018-04-02 13:40:00,3602.72094726562,16.6997890472412
2018-04-02 13:50:00,3602.0458984375,18.9889698028564
2018-04-02 14:00:00,3601.80688476562,18.5846996307373
2018-04-02 14:10:00,3602.0830078125,19.7497406005859
2018-04-02 14:20:00,3601.97094726562,19.525789260864197
2018-04-02 14:30:00,3602.13208007812,19.823049545288
2018-04-02 14:40:00,3602.10498046875,19.807949066162102
2018-04-02 14:50:00,3601.66088867187,19.8918895721435
2018-04-02 15:00:00,3601.89599609375,18.996620178222603
2018-04-02 15:10:00,3601.25390625,19.459980010986303
2018-04-02 15:20:00,3601.85009765625,19.3177394866943
2018-04-02 15:30:00,3601.4150390625,18.7900104522705
2018-04-02 15:40:00,3602.02587890625,19.135019302368104
2018-04-02 15:50:00,3602.26611328125,17.6814804077148
2018-04-02 16:00:00,2141.9560546875,11.004260063171301
2018-04-02 16:10:00,20.986469268798803,3.71418595314025
2018-04-02 16:20:00,14.5274400711059,4.55152702331542
2018-04-02 16:30:00,0.0,6.751720905303951
2018-04-02 16:40:00,0.0,4.29297494888305
2018-04-02 16:50:00,9.2727518081665,3.1392750740051203
2018-04-02 17:00:00,5.409467220306389,2.89468502998352
2018-04-02 17:10:00,3.41914200782775,3.8782289028167702
2018-04-02 17:20:00,295.57598876953097,5.48122215270996
2018-04-02 17:30:00,716.556884765625,6.16735982894897
2018-04-02 17:40:00,765.057006835937,6.20183515548706
2018-04-02 17:50:00,980.398620605468,6.59000301361083
2018-04-02 18:00:00,1360.35302734375,7.34671783447265
