,LV ActivePower (kW),Wind Speed (m/s)
2018-04-02 18:10:00,1623.56201171875,7.701592922210691
2018-04-02 18:20:00,1889.1240234375,8.29029464721679
2018-04-02 18:30:00,2314.63696289062,9.416955947875971
2018-04-02 18:40:00,2671.9169921875,9.777193069457999
2018-04-02 18:50:00,2686.18798828125,9.50646591186523
2018-04-02 19:00:00,2514.20092773437,9.041669845581051
2018-04-02 19:10:00,2438.43701171875,9.05614852905273
2018-04-02 19:20:00,2528.373046875,9.70229625701904
2018-04-02 19:30:00,2805.52905273437,10.4141798019409
2018-04-02 19:40:00,1718.19396972656,7.850093841552731
2018-04-02 19:50:00,1338.92199707031,7.396068096160881
2018-04-02 20:00:00,1033.13098144531,6.79667520523071
2018-04-02 20:10:00,956.223083496093,6.54499101638793
2018-04-02 20:20:00,834.204284667968,6.64665079116821
2018-04-02 20:30:00,1030.34301757812,7.08247804641723
2018-04-02 20:40:00,445.256713867187,5.2473759651184
2018-04-02 20:50:00,425.354888916015,5.804669857025139
2018-04-02 21:00:00,664.922912597656,6.41811895370483
2018-04-02 21:10:00,930.8381958007809,6.8971419334411594
2018-04-02 21:20:00,602.555114746093,5.97588920593261
2018-04-02 21:30:00,703.698913574218,6.11146783828735
2018-04-02 21:40:00,867.7232055664059,6.57814788818359
2018-04-02 21:50:00,542.203918457031,5.52967977523803
2018-04-02 22:00:00,384.408905029296,5.660198211669919
2018-04-02 22:10:00,67.963623046875,4.31361484527587
2018-04-02 22:20:00,0.0,3.33569908142089
2018-04-02 22:30:00,0.0,3.18771004676818
2018-04-02 22:40:00,0.0,2.4638309478759703
2018-04-02 22:50:00,0.0,2.56773400306701
2018-04-02 23:00:00,0.0,3.46605396270751
2018-04-02 23:10:00,3.18013095855712,3.0966360569000204
2018-04-02 23:20:00,46.6285400390625,3.40462899208068
2018-04-02 23:30:00,160.090393066406,4.35606288909912
2018-04-02 23:40:00,139.138198852539,4.32410287857055
2018-04-02 23:50:00,159.989593505859,4.47275209426879
2018-04-03 00:00:00,3603.09106445312,15.945289611816401
2018-04-03 00:10:00,3603.11303710937,16.682420730590803
2018-04-03 00:20:00,3602.93603515625,17.657859802246
2018-04-03 00:30:00,3602.82202148437,17.8006801605224
2018-04-03 00:40:00,3602.89794921875,18.1986808776855
2018-04-03 00:50:00,3602.7919921875,18.476839065551697
2018-04-03 01:00:00,3602.82690429687,18.82958984375
2018-04-03 01:10:00,3602.76708984375,19.2746791839599
2018-04-03 01:20:00,3602.76196289062,19.5409202575683
2018-04-03 01:30:00,3602.82202148437,18.8380699157714
2018-04-03 01:40:00,3602.50708007812,19.382980346679602
2018-04-03 01:50:00,3602.7939453125,18.4515895843505
2018-04-03 02:00:00,3602.89794921875,18.286380767822198
2018-04-03 02:10:00,3602.998046875,17.752580642700103
2018-04-03 02:20:00,3603.29907226562,17.0833797454833
2018-04-03 02:30:00,3603.27294921875,17.65159034729
2018-04-03 02:40:00,3602.80810546875,17.7485694885253
2018-04-03 02:50:00,3602.44604492187,19.160079956054602
2018-04-03 03:00:00,3602.47290039062,19.653169631958
2018-04-03 03:10:00,3602.73388671875,19.555559158325103
2018-04-03 03:20:00,3602.85009765625,19.093059539794897
2018-04-03 03:30:00,3603.376953125,17.5172100067138
2018-04-03 03:40:00,3603.18896484375,16.637409210205
2018-04-03 03:50:00,3602.8310546875,17.329200744628903
2018-04-03 04:00:00,3602.52294921875,17.5503005981445
2018-04-03 04:10:00,3602.47607421875,18.5776100158691
2018-04-03 04:20:00,3602.67309570312,18.577289581298803
2018-04-03 04:30:00,3602.52099609375,19.0035305023193
2018-04-03 04:40:00,3602.89306640625,18.0238304138183
2018-04-03 04:50:00,3602.80395507812,16.6588401794433
2018-04-03 05:00:00,3602.8310546875,17.2405605316162
2018-04-03 05:10:00,3602.65795898437,16.5740795135498
2018-04-03 05:20:00,3602.99389648437,16.536409378051697
2018-04-03 05:30:00,3603.2509765625,16.1099090576171
2018-04-03 05:40:00,3603.1259765625,16.1772708892822
2018-04-03 05:50:00,3602.61206054687,16.2837009429931
2018-04-03 06:00:00,3602.9189453125,16.8478507995605
2018-04-03 06:10:00,3602.78002929687,17.5010108947753
2018-04-03 06:20:00,3560.8720703125,16.6112899780273
2018-04-03 06:30:00,3461.212890625,17.856050491333
2018-04-03 06:40:00,3461.29809570312,17.807899475097603
2018-04-03 06:50:00,3461.74096679687,18.0826702117919
2018-04-03 07:00:00,3461.32006835937,17.8356895446777
2018-04-03 07:10:00,3461.43798828125,17.5518207550048
2018-04-03 07:20:00,3479.1279296875,15.9002103805541
2018-04-03 07:30:00,3468.8359375,18.148019790649396
2018-04-03 07:40:00,3559.43603515625,17.893070220947198
2018-04-03 07:50:00,3497.7099609375,18.070909500122003
2018-04-03 08:00:00,3509.67602539062,16.9965496063232
2018-04-03 08:10:00,3547.52001953125,16.3900203704833
2018-04-03 08:20:00,3508.93798828125,16.4176406860351
2018-04-03 08:30:00,3581.09106445312,14.5013103485107
2018-04-03 08:40:00,3475.08911132812,15.135250091552699
2018-04-03 08:50:00,3529.73803710937,15.8082199096679
2018-04-03 09:00:00,3469.64794921875,17.6667499542236
2018-04-03 09:10:00,3505.748046875,19.304819107055604
2018-04-03 09:20:00,3466.14599609375,20.6819190979003
2018-04-03 09:30:00,3467.9951171875,19.843149185180604
2018-04-03 09:40:00,3469.84008789062,18.8716106414794
2018-04-03 09:50:00,3486.330078125,17.9357299804687
2018-04-03 10:00:00,3465.28198242187,19.4091091156005
2018-04-03 10:10:00,3466.71704101562,18.656719207763604
2018-04-03 10:20:00,3475.59008789062,18.4195804595947
2018-04-03 10:30:00,3476.84912109375,18.0277309417724
2018-04-03 10:40:00,3489.89404296875,16.2587394714355
2018-04-03 10:50:00,3487.56201171875,16.632080078125
2018-04-03 11:00:00,3527.04711914062,14.6131200790405
2018-04-03 11:10:00,3488.28491210937,15.9033298492431
2018-04-03 11:20:00,3484.42895507812,12.9135999679565
2018-04-03 11:30:00,3521.84692382812,13.620249748229899
2018-04-03 11:40:00,3510.09790039062,13.398389816284098
2018-04-03 11:50:00,3543.43896484375,14.6768703460693
2018-04-03 12:00:00,1878.5579833984302,8.849251747131339
2018-04-03 12:10:00,285.655609130859,4.884496212005611
2018-04-03 12:20:00,81.74162292480459,3.7091460227966295
2018-04-03 12:30:00,116.363700866699,4.302465915679931
2018-04-03 12:40:00,257.65240478515597,4.7734990119934
2018-04-03 12:50:00,64.1434707641601,3.6084830760955797
2018-04-03 13:00:00,48.3524208068847,3.50993704795837
2018-04-03 13:10:00,137.55920410156202,4.17942714691162
2018-04-03 13:20:00,395.935913085937,5.2735571861267
2018-04-03 13:30:00,110.21970367431601,4.13476800918579
2018-04-03 13:40:00,148.955001831054,4.36307621002197
2018-04-03 13:50:00,173.25270080566398,4.298028945922851
2018-04-03 14:00:00,215.826904296875,4.55407190322875
2018-04-03 14:10:00,507.490814208984,5.72775220870971
2018-04-03 14:20:00,379.936706542968,5.54770898818969
2018-04-03 14:30:00,562.244079589843,6.39873790740966
2018-04-03 14:40:00,373.648986816406,5.3492112159729
2018-04-03 14:50:00,360.488006591796,5.34213876724243
2018-04-03 15:00:00,222.985595703125,4.416197776794429
2018-04-03 15:10:00,206.274002075195,6.161272048950191
2018-04-03 15:20:00,982.0479125976559,7.766693115234371
2018-04-03 15:30:00,494.593688964843,5.711150169372551
2018-04-03 15:40:00,448.195495605468,5.86041498184204
2018-04-03 15:50:00,411.995697021484,5.76247501373291
2018-04-03 16:00:00,534.30029296875,6.08957910537719
2018-04-03 16:10:00,436.324401855468,5.64254999160766
2018-04-03 16:20:00,378.180511474609,5.38523721694946
2018-04-03 16:30:00,84.5965499877929,4.83757781982421
2018-04-03 16:40:00,0.0,4.5780920982360795
2018-04-03 16:50:00,191.66670227050702,4.75017881393432
2018-04-03 17:00:00,87.3547210693359,3.85617589950561
2018-04-03 17:10:00,24.039590835571197,3.56295609474182
2018-04-03 17:20:00,4.13325786590576,2.9993689060211097
2018-04-03 17:30:00,2.75912904739379,3.16938400268554
2018-04-03 17:40:00,157.28140258789,4.436419010162349
2018-04-03 17:50:00,331.348388671875,5.24916410446166
2018-04-03 18:00:00,393.324188232421,5.39184999465942
2018-04-03 18:10:00,545.0355224609369,6.06276321411132
2018-04-03 18:20:00,683.69287109375,6.54664993286132
2018-04-03 18:30:00,828.69140625,6.7708439826965305
2018-04-03 18:40:00,658.5341796875,6.27043008804321
2018-04-03 18:50:00,650.795227050781,6.26323986053466
2018-04-03 19:00:00,666.904113769531,6.4006800651550195
2018-04-03 19:10:00,579.9031982421869,6.08788776397705
2018-04-03 19:20:00,463.168090820312,5.73391199111938
2018-04-03 19:30:00,285.375701904296,4.99887895584106
2018-04-03 19:40:00,324.018188476562,5.22678422927856
2018-04-03 19:50:00,301.54229736328097,4.97037601470947
2018-04-03 20:00:00,45.0485496520996,3.65031504631042
2018-04-03 20:10:00,0.10433279722929,3.0947880744933998
2018-04-03 20:20:00,0.0,2.3496069908142005
2018-04-03 20:30:00,0.0,3.35025310516357
2018-04-03 20:40:00,0.0,2.33250093460083
2018-04-03 20:50:00,0.0,3.05102491378784
2018-04-03 21:00:00,0.0,2.25019788742065
2018-04-03 21:10:00,0.0,2.19978904724121
2018-04-03 21:20:00,0.0,2.30400300025939
2018-04-03 21:30:00,0.0,1.7485829591751
2018-04-03 21:40:00,0.0,3.25044703483581
2018-04-03 21:50:00,0.0,2.6104838848114
2018-04-03 22:00:00,0.0,3.53095197677612
2018-04-03 22:10:00,0.0,3.69919109344482
2018-04-03 22:20:00,0.0,2.8854730129241903
2018-04-03 22:30:00,0.0,2.61833810806274
2018-04-03 22:40:00,0.0,2.59186100959777
2018-04-03 22:50:00,0.0,3.5968770980834903
2018-04-03 23:00:00,0.0,2.01570701599121
2018-04-03 23:10:00,0.0,1.95515704154968
2018-04-03 23:20:00,0.0,4.0358161926269505
2018-04-03 23:30:00,0.0,4.29722213745117
2018-04-03 23:40:00,13.9513902664184,4.35784578323364
2018-04-03 23:50:00,-0.163733705878258,2.8948779106140097
2018-04-04 00:00:00,55.5405311584472,3.8096549510955797
2018-04-04 00:10:00,10.7152395248413,2.73642301559448
2018-04-04 00:20:00,23.816120147705004,3.51372098922729
2018-04-04 00:30:00,-0.5040016174316401,3.09746503829956
2018-04-04 00:40:00,0.0,2.8979110717773398
2018-04-04 00:50:00,0.0,2.8751471042633
2018-04-04 01:00:00,0.0,2.76345205307006
2018-04-04 01:10:00,0.0,2.9774479866027797
2018-04-04 01:20:00,0.0,3.1241478919982897
2018-04-04 01:30:00,0.0,2.64846611022949
2018-04-04 01:40:00,0.0,2.41638493537902
2018-04-04 01:50:00,0.0,2.67963910102844
2018-04-04 02:00:00,0.0,3.04161095619201
2018-04-04 02:10:00,0.0,3.4884469509124703
2018-04-04 02:20:00,12.214619636535598,3.6316020488739
2018-04-04 02:30:00,0.7559996247291559,2.70699501037597
2018-04-04 02:40:00,0.0,2.7481610774993803
2018-04-04 02:50:00,0.0,3.1184239387512203
2018-04-04 03:00:00,0.0,3.30452609062194
2018-04-04 03:10:00,0.0,2.80401611328125
2018-04-04 03:20:00,0.0,2.98749494552612
2018-04-04 03:30:00,0.0,3.15270495414733
2018-04-04 03:40:00,0.0,3.35042905807495
2018-04-04 03:50:00,0.0,3.3946759700775098
2018-04-04 04:00:00,27.005540847778303,3.94193911552429
2018-04-04 04:10:00,68.1604232788085,3.94092893600463
2018-04-04 04:20:00,22.9098396301269,3.5819599628448398
2018-04-04 04:30:00,14.2194499969482,3.5291490554809504
2018-04-04 04:40:00,3.36313295364379,3.29616594314575
2018-04-04 04:50:00,0.0,3.1314680576324396
2018-04-04 05:00:00,0.0,2.7195720672607404
2018-04-04 05:10:00,0.0,2.57595610618591
2018-04-04 05:20:00,0.0,2.86924791336059
2018-04-04 05:30:00,0.0,2.59248304367065
2018-04-04 05:40:00,0.0,2.7344501018524103
2018-04-04 05:50:00,0.0,2.46829009056091
2018-04-04 06:00:00,0.0,2.61155200004577
2018-04-04 06:10:00,0.0,2.7334930896758998
2018-04-04 06:20:00,0.0,2.32008099555969
2018-04-04 06:30:00,0.0,2.1379230022430398
2018-04-04 06:40:00,0.0,1.7610290050506499
2018-04-04 06:50:00,0.0,2.12852907180786
2018-04-04 07:00:00,0.0,2.74405193328857
2018-04-04 07:10:00,0.0,2.02063798904418
2018-04-04 07:20:00,0.0,2.05978488922119
2018-04-04 07:30:00,0.0,1.4528180360793999
2018-04-04 07:40:00,0.0,1.18407797813415
2018-04-04 07:50:00,0.0,1.8401780128478997
2018-04-04 08:00:00,0.0,2.09727597236633
2018-04-04 08:10:00,0.0,1.6110490560531598
2018-04-04 08:20:00,0.0,1.91961097717285
2018-04-04 08:30:00,0.0,2.34657096862792
2018-04-04 08:40:00,0.0,1.9193099737167298
2018-04-04 08:50:00,0.0,2.36488795280456
2018-04-04 09:00:00,0.0,2.5277040004730202
2018-04-04 09:10:00,0.0,2.2830901145935
2018-04-04 09:20:00,0.0,1.7516440153121902
2018-04-04 09:30:00,0.0,1.97443103790283
2018-04-04 09:40:00,0.0,1.76830101013183
2018-04-04 09:50:00,0.0,1.9609990119933998
2018-04-04 10:00:00,0.0,1.9025909900665199
2018-04-04 10:10:00,0.0,2.15620803833007
2018-04-04 10:20:00,0.0,2.03291702270507
2018-04-04 10:30:00,0.0,2.3534300327301003
2018-04-04 10:40:00,0.0,2.30998492240905
2018-04-04 10:50:00,0.0,1.3728760480880702
2018-04-04 11:00:00,0.0,1.6027120351791297
2018-04-04 11:10:00,0.0,1.4572789669036799
2018-04-04 11:20:00,0.0,1.2221120595932
2018-04-04 11:30:00,0.0,1.1491119861602699
2018-04-04 11:40:00,0.0,1.07601296901702
2018-04-04 11:50:00,0.0,1.43934094905853
2018-04-04 12:00:00,0.0,1.52805304527282
2018-04-04 12:10:00,0.0,1.0681060552597
2018-04-04 12:20:00,0.0,1.9596029520034701
2018-04-04 12:30:00,0.0,1.17289805412292
2018-04-04 12:40:00,0.0,1.03800702095031
2018-04-04 12:50:00,0.0,1.0161360502243
2018-04-04 13:00:00,0.0,0.555166602134704
2018-04-04 13:10:00,0.0,0.807496190071105
2018-04-04 13:20:00,0.0,0.8572775721549979
2018-04-04 13:30:00,0.0,1.23943698406219
2018-04-04 13:40:00,0.0,0.862663924694061
2018-04-04 13:50:00,0.0,0.674112081527709
2018-04-04 14:00:00,0.0,1.03480505943298
2018-04-04 14:10:00,0.0,1.0645979642868
2018-04-04 14:20:00,0.0,0.765235185623168
2018-04-04 14:30:00,0.0,1.04830205440521
2018-04-04 14:40:00,0.0,1.2814129590988101
2018-04-04 14:50:00,0.0,0.696646094322204
2018-04-04 15:00:00,0.0,0.426507890224457
2018-04-04 15:10:00,0.0,0.371440589427948
2018-04-04 15:20:00,0.0,0.559937179088592
2018-04-04 15:30:00,0.0,0.718660712242126
2018-04-04 15:40:00,0.0,0.6351134181022641
2018-04-04 15:50:00,0.0,0.654498517513275
2018-04-04 16:00:00,0.0,1.09460496902465
2018-04-04 16:10:00,0.0,1.28861594200134
2018-04-04 16:20:00,0.0,1.40216195583343
2018-04-04 16:30:00,0.0,1.73321294784545
2018-04-04 16:40:00,0.0,1.6600810289382901
2018-04-04 16:50:00,0.0,1.4795039892196598
2018-04-04 17:00:00,0.0,1.35478997230529
2018-04-04 17:10:00,0.0,0.9974154233932491
2018-04-04 17:20:00,0.0,1.93147003650665
2018-04-04 17:30:00,0.0,2.4717481136322
2018-04-04 17:40:00,0.0,1.78117597103118
2018-04-04 17:50:00,0.0,2.6288189888000404
2018-04-04 18:00:00,0.0,3.0554530620574902
2018-04-04 18:10:00,0.0,3.04661393165588
2018-04-04 18:20:00,0.0,2.50052905082702
2018-04-04 18:30:00,0.0,2.23214411735534
2018-04-04 18:40:00,0.0,1.9494220018386799
2018-04-04 18:50:00,0.0,1.7104229927062902
2018-04-04 19:00:00,0.0,2.21267008781433
2018-04-04 19:10:00,0.0,3.3836429119110094
2018-04-04 19:20:00,0.0,4.22600221633911
2018-04-04 19:30:00,0.0,3.66184711456298
2018-04-04 19:40:00,0.0,3.77553701400756
2018-04-04 19:50:00,0.0,3.10331392288208
2018-04-04 20:00:00,0.0,3.5332429409027006
2018-04-04 20:10:00,0.0,3.3997039794921804
2018-04-04 20:20:00,1307.684332,7.557952
2018-04-04 20:30:00,0.0,4.25270795822143
2018-04-04 20:40:00,0.0,4.39665079116821
2018-04-04 20:50:00,165.345504760742,4.61307621002197
2018-04-04 21:00:00,292.85479736328097,5.190587997436519
2018-04-04 21:10:00,320.788208007812,5.442101001739499
2018-04-04 21:20:00,188.36549377441398,4.673361778259269
2018-04-04 21:30:00,146.80760192871,4.2796912193298295
2018-04-04 21:40:00,137.362396240234,4.45760107040405
2018-04-04 21:50:00,60.7604293823242,3.73836302757263
2018-04-04 22:00:00,191.33630371093702,4.52751922607421
2018-04-04 22:10:00,175.72560119628898,4.34171199798583
2018-04-04 22:20:00,45.5967903137207,3.2522308826446498
2018-04-04 22:30:00,47.5485496520996,3.36370706558227
2018-04-04 22:40:00,92.804702758789,3.79873490333557
2018-04-04 22:50:00,61.279270172119105,3.3393139839172297
2018-04-04 23:00:00,8.94289398193359,2.73391199111938
2018-04-04 23:10:00,0.0,3.4467558860778795
2018-04-04 23:20:00,15.100769996642999,3.4348340034484797
2018-04-04 23:30:00,25.270799636840803,3.18782901763916
2018-04-04 23:40:00,24.2033901214599,2.9429481029510405
2018-04-04 23:50:00,43.4807701110839,3.3117089271545397
2018-04-05 00:00:00,0.0,3.01148390769958
2018-04-05 00:10:00,0.0,3.57851791381835
2018-04-05 00:20:00,0.0,2.08907198905944
2018-04-05 00:30:00,0.0,1.5514140129089298
2018-04-05 00:40:00,0.0,1.02505099773406
2018-04-05 00:50:00,0.0,2.4568591117858802
2018-04-05 01:00:00,0.0,2.33060598373413
2018-04-05 01:10:00,0.0,0.802216708660125
2018-04-05 01:20:00,0.0,2.21199107170104
2018-04-05 01:30:00,0.0,2.93835806846618
2018-04-05 01:40:00,0.0,2.59206795692443
2018-04-05 01:50:00,0.0,1.74208199977874
2018-04-05 02:00:00,0.0,1.58451104164123
2018-04-05 02:10:00,0.0,1.84047794342041
2018-04-05 02:20:00,0.0,1.61944103240966
2018-04-05 02:30:00,0.0,2.16495609283447
2018-04-05 02:40:00,0.0,1.42786300182342
2018-04-05 02:50:00,0.0,0.775687277317047
2018-04-05 03:00:00,0.0,0.7361689805984492
2018-04-05 03:10:00,0.0,0.532879889011383
2018-04-05 03:20:00,0.0,0.8670647144317621
2018-04-05 03:30:00,0.0,1.34082305431365
2018-04-05 03:40:00,0.0,1.57848596572875
2018-04-05 03:50:00,0.0,0.6232327222824089
2018-04-05 04:00:00,0.0,0.38557770848274203
2018-04-05 04:10:00,0.0,0.232649207115173
2018-04-05 04:20:00,0.0,1.05920195579528
2018-04-05 04:30:00,0.0,1.6057599782943701
2018-04-05 04:40:00,0.0,1.9268109798431299
2018-04-05 04:50:00,0.0,2.09053301811218
2018-04-05 05:00:00,0.0,2.09843206405639
2018-04-05 05:10:00,0.0,2.43431496620178
2018-04-05 05:20:00,0.0,2.97351193428039
2018-04-05 05:30:00,0.0,3.54425001144409
2018-04-05 05:40:00,0.0,3.22283697128295
2018-04-05 05:50:00,0.0,2.8858079910278303
2018-04-05 06:00:00,0.0,3.2643148899078303
2018-04-05 06:10:00,0.0,3.20391297340393
2018-04-05 06:20:00,25.327369689941396,3.54499793052673
2018-04-05 06:30:00,50.2349205017089,3.67033004760742
2018-04-05 06:40:00,24.5065193176269,3.23353505134582
2018-04-05 06:50:00,0.121000297367573,3.01254391670227
2018-04-05 07:00:00,0.0,3.66714906692504
2018-04-05 07:10:00,0.0,3.04441094398498
2018-04-05 07:20:00,0.0,3.4753890037536603
2018-04-05 07:30:00,0.0,3.2650899887084903
2018-04-05 07:40:00,0.0,3.1067249774932795
2018-04-05 07:50:00,0.0,3.49330496788024
2018-04-05 08:00:00,0.0,3.55318689346313
2018-04-05 08:10:00,0.0,3.2746689319610502
2018-04-05 08:20:00,0.0,3.3237230777740403
2018-04-05 08:30:00,73.7449493408203,3.98414802551269
2018-04-05 08:40:00,34.4420890808105,3.0572159290313703
2018-04-05 08:50:00,13.998069763183501,2.6510260105133
2018-04-05 09:00:00,101.452598571777,3.9543719291687
2018-04-05 09:10:00,134.582000732421,4.23945522308349
2018-04-05 09:20:00,169.039001464843,4.58733701705932
2018-04-05 09:30:00,102.68659973144501,3.7218539714813197
2018-04-05 09:40:00,42.1875991821289,3.2325530052185
2018-04-05 09:50:00,64.2875137329101,3.25118494033813
2018-04-05 10:00:00,83.3218612670898,3.84056210517883
2018-04-05 10:10:00,31.4900608062744,2.7531559467315603
2018-04-05 10:20:00,2.26853203773498,2.5473821163177406
2018-04-05 10:30:00,6.43579816818237,2.7755799293518
2018-04-05 10:40:00,0.0,4.43960285186767
2018-04-05 10:50:00,0.0,4.28550195693969
2018-04-05 11:00:00,0.0,4.09973716735839
2018-04-05 11:10:00,1307.684332,7.557952
2018-04-05 11:20:00,1307.684332,7.557952
2018-04-05 11:30:00,1307.684332,7.557952
2018-04-05 11:40:00,1307.684332,7.557952
2018-04-05 11:50:00,1307.684332,7.557952
2018-04-05 12:00:00,1307.684332,7.557952
2018-04-05 12:10:00,1307.684332,7.557952
2018-04-05 12:20:00,1307.684332,7.557952
2018-04-05 12:30:00,1307.684332,7.557952
2018-04-05 12:40:00,1307.684332,7.557952
2018-04-05 12:50:00,1307.684332,7.557952
2018-04-05 13:00:00,1307.684332,7.557952
2018-04-05 13:10:00,0.0,0.0
2018-04-05 13:20:00,0.0,7.729284763336179
2018-04-05 13:30:00,549.8419189453119,6.990970134735099
2018-04-05 13:40:00,939.926513671875,7.22939300537109
2018-04-05 13:50:00,996.963806152343,7.43311977386474
2018-04-05 14:00:00,1005.9340209960901,7.518241882324211
2018-04-05 14:10:00,972.8670043945309,7.4800510406494105
2018-04-05 14:20:00,1042.63098144531,7.522923946380611
2018-04-05 14:30:00,1212.32995605468,7.90388917922973
2018-04-05 14:40:00,1508.61096191406,8.38783645629882
2018-04-05 14:50:00,1718.81103515625,9.02207565307617
2018-04-05 15:00:00,1823.6590576171802,9.206666946411131
2018-04-05 15:10:00,1920.4189453125,9.62736892700195
2018-04-05 15:20:00,2152.23388671875,9.84572124481201
2018-04-05 15:30:00,2417.32397460937,10.5727701187133
2018-04-05 15:40:00,2459.40502929687,10.7259702682495
2018-04-05 15:50:00,2430.294921875,10.5099401473999
2018-04-05 16:00:00,2400.06396484375,10.3952798843383
2018-04-05 16:10:00,2335.93603515625,10.2222003936767
2018-04-05 16:20:00,2271.07202148437,10.1349296569824
2018-04-05 16:30:00,1801.333984375,8.81491947174072
2018-04-05 16:40:00,1214.08898925781,7.87140798568725
2018-04-05 16:50:00,979.683776855468,7.3604798316955495
2018-04-05 17:00:00,1358.73303222656,8.22875881195068
2018-04-05 17:10:00,1530.38195800781,8.51692104339599
2018-04-05 17:20:00,1481.4489746093698,8.37917518615722
2018-04-05 17:30:00,1513.98303222656,8.35986232757568
2018-04-05 17:40:00,1451.92004394531,8.4064769744873
2018-04-05 17:50:00,1583.0300292968698,8.51901340484619
2018-04-05 18:00:00,1621.5140380859302,8.60106754302978
2018-04-05 18:10:00,2040.0340576171802,9.809668540954581
2018-04-05 18:20:00,2331.19702148437,11.0294599533081
2018-04-05 18:30:00,2094.37890625,10.5290203094482
2018-04-05 18:40:00,2174.77709960937,10.295220375061001
2018-04-05 18:50:00,2060.58203125,10.1494197845458
2018-04-05 19:00:00,1920.4560546875,9.84288501739501
2018-04-05 19:10:00,2077.06396484375,10.2188997268676
2018-04-05 19:20:00,1878.5770263671802,10.061849594116199
2018-04-05 19:30:00,1187.11694335937,8.27116203308105
2018-04-05 19:40:00,738.1013793945309,5.9672732353210405
2018-04-05 19:50:00,660.8958740234369,5.69693899154663
2018-04-05 20:00:00,496.84280395507795,5.54227685928344
2018-04-05 20:10:00,261.540710449218,4.16172409057617
2018-04-05 20:20:00,83.40033721923821,3.0861771106719904
2018-04-05 20:30:00,7.80259799957275,2.6407461166381805
2018-04-05 20:40:00,26.815809249877898,3.33726692199707
2018-04-05 20:50:00,113.07080078125,4.097730159759521
2018-04-05 21:00:00,120.49690246581999,4.24104404449462
2018-04-05 21:10:00,97.2496109008789,4.16726303100585
2018-04-05 21:20:00,140.631103515625,4.421178817749019
2018-04-05 21:30:00,294.149810791015,5.204776763916009
2018-04-05 21:40:00,470.860595703125,6.013022899627679
2018-04-05 21:50:00,596.254577636718,6.36426782608032
2018-04-05 22:00:00,422.954406738281,5.866083145141599
2018-04-05 22:10:00,554.3345947265619,6.482089042663571
2018-04-05 22:20:00,526.1151123046869,6.12219476699829
2018-04-05 22:30:00,264.167114257812,5.075389862060541
2018-04-05 22:40:00,26.776309967041,3.5693299770355202
2018-04-05 22:50:00,15.5338497161865,3.3025081157684304
2018-04-05 23:00:00,0.0,2.9553179740905695
2018-04-05 23:10:00,0.0,3.1410479545593195
2018-04-05 23:20:00,0.0,3.15444898605346
2018-04-05 23:30:00,0.0,2.57856106758117
2018-04-05 23:40:00,0.0,2.24485802650451
2018-04-05 23:50:00,0.0,2.24601697921752
2018-04-06 00:00:00,259.10659790039,5.20241117477416
2018-04-06 00:10:00,138.924896240234,4.37537097930908
2018-04-06 00:20:00,125.87110137939399,4.4702601432800195
2018-04-06 00:30:00,204.05529785156202,4.896257877349849
2018-04-06 00:40:00,55.7844810485839,3.892098903656
2018-04-06 00:50:00,142.64880371093702,4.61598300933837
2018-04-06 01:00:00,61.0098915100097,4.1413888931274405
2018-04-06 01:10:00,78.567771911621,4.1165189743041894
2018-04-06 01:20:00,89.7732467651367,4.307123184204101
2018-04-06 01:30:00,98.38226318359371,4.32964897155761
2018-04-06 01:40:00,68.08096313476561,3.6583180427551203
2018-04-06 01:50:00,0.0,3.01744699478149
2018-04-06 02:00:00,0.0,3.30780291557312
2018-04-06 02:10:00,31.2360591888427,4.02221012115478
2018-04-06 02:20:00,123.203002929687,4.4555721282958896
2018-04-06 02:30:00,125.383003234863,4.36406707763671
2018-04-06 02:40:00,121.607696533203,4.33394384384155
2018-04-06 02:50:00,49.8034706115722,3.60955190658569
2018-04-06 03:00:00,21.707439422607397,3.39744591712951
2018-04-06 03:10:00,19.6219501495361,3.63234090805053
2018-04-06 03:20:00,67.8774337768554,3.87988901138305
2018-04-06 03:30:00,7.13468122482299,3.1247789859771697
2018-04-06 03:40:00,0.0,2.72923493385314
2018-04-06 03:50:00,0.0,2.99623703956604
2018-04-06 04:00:00,0.0,2.9068360328674303
2018-04-06 04:10:00,17.7543907165527,3.8290140628814604
2018-04-06 04:20:00,0.9956647157669059,2.9634799957275297
2018-04-06 04:30:00,0.0,2.5380909442901602
2018-04-06 04:40:00,0.0,2.93293499946594
2018-04-06 04:50:00,75.6225280761718,4.09627485275268
2018-04-06 05:00:00,137.149993896484,4.49210977554321
2018-04-06 05:10:00,47.5171813964843,3.8643751144409104
2018-04-06 05:20:00,58.6878814697265,3.96826601028442
2018-04-06 05:30:00,35.6298599243164,3.67317700386047
2018-04-06 05:40:00,13.5513296127319,3.2426710128784104
2018-04-06 05:50:00,77.965461730957,3.78812003135681
2018-04-06 06:00:00,7.812116146087639,2.58924794197082
2018-04-06 06:10:00,0.0,2.1319420337676998
2018-04-06 06:20:00,0.0,1.5902450084686202
2018-04-06 06:30:00,0.0,2.36188697814941
2018-04-06 06:40:00,0.0,2.0283339023590004
2018-04-06 06:50:00,1307.684332,7.557952
2018-04-06 07:00:00,1307.684332,7.557952
2018-04-06 07:10:00,1307.684332,7.557952
2018-04-06 07:20:00,1307.684332,7.557952
2018-04-06 07:30:00,1307.684332,7.557952
2018-04-06 07:40:00,1307.684332,7.557952
2018-04-06 07:50:00,1307.684332,7.557952
2018-04-06 08:00:00,1307.684332,7.557952
2018-04-06 08:10:00,1307.684332,7.557952
2018-04-06 08:20:00,1307.684332,7.557952
2018-04-06 08:30:00,1307.684332,7.557952
2018-04-06 08:40:00,1307.684332,7.557952
2018-04-06 08:50:00,1307.684332,7.557952
2018-04-06 09:00:00,1307.684332,7.557952
2018-04-06 09:10:00,1307.684332,7.557952
2018-04-06 09:20:00,1307.684332,7.557952
2018-04-06 09:30:00,1307.684332,7.557952
2018-04-06 09:40:00,1307.684332,7.557952
2018-04-06 09:50:00,1307.684332,7.557952
2018-04-06 10:00:00,1307.684332,7.557952
2018-04-06 10:10:00,1307.684332,7.557952
2018-04-06 10:20:00,1307.684332,7.557952
2018-04-06 10:30:00,1307.684332,7.557952
2018-04-06 10:40:00,1307.684332,7.557952
2018-04-06 10:50:00,1307.684332,7.557952
2018-04-06 11:00:00,1307.684332,7.557952
2018-04-06 11:10:00,1307.684332,7.557952
2018-04-06 11:20:00,1307.684332,7.557952
2018-04-06 11:30:00,1307.684332,7.557952
2018-04-06 11:40:00,1307.684332,7.557952
2018-04-06 11:50:00,1307.684332,7.557952
2018-04-06 12:00:00,1307.684332,7.557952
2018-04-06 12:10:00,1307.684332,7.557952
2018-04-06 12:20:00,1307.684332,7.557952
2018-04-06 12:30:00,1307.684332,7.557952
2018-04-06 12:40:00,1307.684332,7.557952
2018-04-06 12:50:00,1307.684332,7.557952
2018-04-06 13:00:00,1307.684332,7.557952
2018-04-06 13:10:00,0.0,1.1133689880371
2018-04-06 13:20:00,0.0,1.03661000728607
2018-04-06 13:30:00,0.0,0.586755275726318
2018-04-06 13:40:00,0.0,1.19010496139526
2018-04-06 13:50:00,0.0,1.17903900146484
2018-04-06 14:00:00,0.0,1.4233829975128098
2018-04-06 14:10:00,0.0,1.1826169490814198
2018-04-06 14:20:00,0.0,1.5529099702834999
2018-04-06 14:30:00,0.0,1.29988205432891
2018-04-06 14:40:00,0.0,1.15957200527191
2018-04-06 14:50:00,0.0,1.11836695671081
2018-04-06 15:00:00,0.0,0.7508065104484549
2018-04-06 15:10:00,0.0,0.8161025047302242
2018-04-06 15:20:00,0.0,0.817260205745697
2018-04-06 15:30:00,0.0,0.32323879003524797
2018-04-06 15:40:00,0.0,0.458092093467712
2018-04-06 15:50:00,0.0,1.29133796691894
2018-04-06 16:00:00,0.0,1.47124397754669
2018-04-06 16:10:00,0.0,0.5493273735046379
2018-04-06 16:20:00,0.0,1.37818694114685
2018-04-06 16:30:00,0.0,2.02964806556701
2018-04-06 16:40:00,0.0,1.75845503807067
2018-04-06 16:50:00,0.0,0.7850248217582699
2018-04-06 17:00:00,0.0,1.30216801166534
2018-04-06 17:10:00,0.0,2.24645709991455
2018-04-06 17:20:00,0.0,2.5071959495544403
2018-04-06 17:30:00,0.0,2.8561580181121804
2018-04-06 17:40:00,0.0,2.03668999671936
2018-04-06 17:50:00,0.0,1.70774400234222
2018-04-06 18:00:00,0.0,1.49092602729797
2018-04-06 18:10:00,0.0,0.4603070914745329
2018-04-06 18:20:00,0.0,0.951291322708129
2018-04-06 18:30:00,0.0,0.951252579689025
2018-04-06 18:40:00,0.0,1.68332600593566
2018-04-06 18:50:00,0.0,1.71649396419525
2018-04-06 19:00:00,0.0,2.4618499279022203
2018-04-06 19:10:00,0.0,2.9087350368499703
2018-04-06 19:20:00,0.0,3.2473559379577597
2018-04-06 19:30:00,0.0,2.41541695594787
2018-04-06 19:40:00,0.0,2.53548908233642
2018-04-06 19:50:00,0.0,3.48865008354187
2018-04-06 20:00:00,11.5704002380371,3.41708207130432
2018-04-06 20:10:00,105.13980102539,4.25923013687133
2018-04-06 20:20:00,52.334590911865206,3.8370580673217702
2018-04-06 20:30:00,58.737911224365206,3.8363389968872004
2018-04-06 20:40:00,16.4757709503173,3.31636500358581
2018-04-06 20:50:00,0.0,2.88296294212341
2018-04-06 21:00:00,25.306970596313402,3.96174907684326
2018-04-06 21:10:00,52.2754592895507,3.91396689414978
2018-04-06 21:20:00,89.5718307495117,4.15089321136474
2018-04-06 21:30:00,147.37710571289,4.4568338394164995
2018-04-06 21:40:00,181.58020019531202,4.619383811950679
2018-04-06 21:50:00,203.04420471191398,4.72204780578613
2018-04-06 22:00:00,196.264404296875,4.65856122970581
2018-04-06 22:10:00,179.30700683593702,4.58235502243041
2018-04-06 22:20:00,204.76609802246003,4.68499898910522
2018-04-06 22:30:00,173.797607421875,4.54555177688598
2018-04-06 22:40:00,185.452499389648,4.65608215332031
2018-04-06 22:50:00,126.361297607421,4.21895885467529
2018-04-06 23:00:00,134.554397583007,4.24019193649291
2018-04-06 23:10:00,60.7186317443847,3.68148803710937
2018-04-06 23:20:00,8.9123945236206,3.11982703208923
2018-04-06 23:30:00,0.0,3.3095660209655695
2018-04-06 23:40:00,14.386610031127901,3.7282469272613503
2018-04-06 23:50:00,116.338302612304,4.25296878814697
2018-04-07 00:00:00,1263.99401855468,8.18397712707519
2018-04-07 00:10:00,1294.15600585937,8.12728881835937
2018-04-07 00:20:00,1488.3000488281198,8.59023666381835
2018-04-07 00:30:00,1617.02099609375,8.85024833679199
2018-04-07 00:40:00,1608.1789550781198,8.90124416351318
2018-04-07 00:50:00,1511.6569824218698,8.79961395263671
2018-04-07 01:00:00,1657.8249511718698,8.956469535827631
2018-04-07 01:10:00,1797.06994628906,9.23850917816162
2018-04-07 01:20:00,1911.3480224609302,9.45071029663085
2018-04-07 01:30:00,2043.3919677734302,9.68186378479003
2018-04-07 01:40:00,2107.22094726562,9.85231113433837
2018-04-07 01:50:00,2098.52099609375,9.93004035949707
2018-04-07 02:00:00,2123.55908203125,9.902853965759268
2018-04-07 02:10:00,2052.3720703125,9.75426578521728
2018-04-07 02:20:00,2030.5350341796802,9.623811721801749
2018-04-07 02:30:00,1981.29296875,9.534910202026358
2018-04-07 02:40:00,2019.40002441406,9.63819599151611
2018-04-07 02:50:00,2055.77905273437,9.85265254974365
2018-04-07 03:00:00,2078.73706054687,9.96467876434326
2018-04-07 03:10:00,1999.27404785156,9.82028770446777
2018-04-07 03:20:00,1996.7259521484302,9.68044567108154
2018-04-07 03:30:00,1939.5379638671802,9.59324836730957
2018-04-07 03:40:00,2088.17993164062,10.1279401779174
2018-04-07 03:50:00,2126.00805664062,10.251950263977
2018-04-07 04:00:00,2245.61010742187,10.1731395721435
2018-04-07 04:10:00,2228.05200195312,10.020009994506802
2018-04-07 04:20:00,2127.18505859375,9.93107509613037
2018-04-07 04:30:00,2070.67504882812,9.825010299682608
2018-04-07 04:40:00,2047.46105957031,9.74936866760253
2018-04-07 04:50:00,2037.4709472656198,9.79189777374267
2018-04-07 05:00:00,2026.9310302734302,9.91985130310058
2018-04-07 05:10:00,2036.0570068359302,9.973896980285641
2018-04-07 05:20:00,1777.4599609375,9.52394008636474
2018-04-07 05:30:00,1851.0510253906198,9.48601531982421
2018-04-07 05:40:00,1826.2220458984302,9.51799583435058
2018-04-07 05:50:00,1627.04699707031,8.94927978515625
2018-04-07 06:00:00,1536.9470214843698,8.74255657196044
2018-04-07 06:10:00,1066.7060546875,7.59880781173706
2018-04-07 06:20:00,1137.67602539062,7.6954607963562
2018-04-07 06:30:00,939.131774902343,7.26688194274902
2018-04-07 06:40:00,906.026977539062,7.078076839447019
2018-04-07 06:50:00,927.9578247070309,7.10693597793579
2018-04-07 07:00:00,1017.1300048828099,7.34684085845947
2018-04-07 07:10:00,909.57080078125,7.00517797470092
2018-04-07 07:20:00,1096.74096679687,7.54182815551757
2018-04-07 07:30:00,877.6597290039059,6.983396053314201
2018-04-07 07:40:00,757.772888183593,6.7398362159729
2018-04-07 07:50:00,724.9727172851559,6.650403022766111
2018-04-07 08:00:00,845.639282226562,6.97750616073608
2018-04-07 08:10:00,675.789794921875,6.33168601989746
2018-04-07 08:20:00,651.426025390625,6.39240884780883
2018-04-07 08:30:00,771.741577148437,6.75173711776733
2018-04-07 08:40:00,727.0838012695309,6.68039798736572
2018-04-07 08:50:00,672.709716796875,6.51173400878906
2018-04-07 09:00:00,634.727111816406,6.35492610931396
2018-04-07 09:10:00,578.4700927734369,6.20916414260864
2018-04-07 09:20:00,565.881591796875,6.17615413665771
2018-04-07 09:30:00,641.135986328125,6.3441472053527805
2018-04-07 09:40:00,618.752014160156,6.472976207733151
2018-04-07 09:50:00,729.407104492187,6.7783761024475
2018-04-07 10:00:00,675.826171875,6.55449390411376
2018-04-07 10:10:00,553.700012207031,6.21811580657958
2018-04-07 10:20:00,490.575012207031,5.95458889007568
2018-04-07 10:30:00,445.56509399414,5.578564167022701
2018-04-07 10:40:00,380.251708984375,5.46428489685058
2018-04-07 10:50:00,298.9580078125,4.96418714523315
2018-04-07 11:00:00,426.603393554687,5.563777923583981
2018-04-07 11:10:00,458.209289550781,5.53526496887207
2018-04-07 11:20:00,450.147399902343,5.72860383987426
2018-04-07 11:30:00,536.145324707031,5.933627128601071
2018-04-07 11:40:00,546.755187988281,6.129715919494621
2018-04-07 11:50:00,549.463684082031,5.91315221786499
2018-04-07 12:00:00,511.767303466796,5.89522314071655
2018-04-07 12:10:00,535.9246826171869,6.00995016098022
2018-04-07 12:20:00,419.675506591796,5.62965011596679
2018-04-07 12:30:00,332.095489501953,5.10433387756347
2018-04-07 12:40:00,292.333892822265,4.9296112060546795
2018-04-07 12:50:00,225.20849609375,4.60962200164794
2018-04-07 13:00:00,423.37869262695295,5.543897151947019
2018-04-07 13:10:00,403.85159301757795,5.49725914001464
2018-04-07 13:20:00,367.03530883789,5.445081233978269
2018-04-07 13:30:00,391.31640625,5.49499177932739
2018-04-07 13:40:00,375.74868774414,5.52177715301513
2018-04-07 13:50:00,381.867889404296,5.46551322937011
2018-04-07 14:00:00,523.4188232421869,6.01177883148193
2018-04-07 14:10:00,507.30810546875,6.01132583618164
2018-04-07 14:20:00,633.43408203125,6.29719877243041
2018-04-07 14:30:00,549.39501953125,6.1155247688293395
2018-04-07 14:40:00,607.534484863281,6.231870174407951
2018-04-07 14:50:00,430.251403808593,5.54638719558715
2018-04-07 15:00:00,510.14089965820295,5.832097053527829
2018-04-07 15:10:00,368.122314453125,5.37708902359008
2018-04-07 15:20:00,364.832702636718,5.52179098129272
2018-04-07 15:30:00,211.991500854492,4.71663284301757
2018-04-07 15:40:00,117.167098999023,4.14052009582519
2018-04-07 15:50:00,255.15930175781202,4.910736083984371
2018-04-07 16:00:00,530.432678222656,6.14198303222656
2018-04-07 16:10:00,622.785217285156,6.502445220947259
2018-04-07 16:20:00,771.3394165039059,6.85720777511596
2018-04-07 16:30:00,789.9204711914059,6.9155378341674805
2018-04-07 16:40:00,620.593994140625,6.56626987457275
2018-04-07 16:50:00,688.781127929687,6.801608085632321
2018-04-07 17:00:00,678.0906982421869,6.584963798522941
2018-04-07 17:10:00,665.2274169921869,6.58829498291015
2018-04-07 17:20:00,734.013427734375,6.893793106079099
2018-04-07 17:30:00,608.593688964843,6.5038299560546795
2018-04-07 17:40:00,572.001281738281,6.49335622787475
2018-04-07 17:50:00,654.325012207031,6.7661237716674805
2018-04-07 18:00:00,622.154296875,6.658092021942131
2018-04-07 18:10:00,648.1337890625,6.5250349044799805
2018-04-07 18:20:00,741.545288085937,6.9438948631286594
2018-04-07 18:30:00,926.783630371093,7.37690782546997
2018-04-07 18:40:00,881.3306274414059,7.3004031181335405
2018-04-07 18:50:00,856.390075683593,7.26601219177246
2018-04-07 19:00:00,890.329528808593,7.242281913757321
2018-04-07 19:10:00,861.206787109375,7.163701057434079
2018-04-07 19:20:00,979.13232421875,7.4697370529174805
2018-04-07 19:30:00,887.450073242187,7.300924777984611
2018-04-07 19:40:00,864.2642211914059,7.36105489730834
2018-04-07 19:50:00,883.128295898437,7.18378210067749
2018-04-07 20:00:00,757.460327148437,7.00495910644531
2018-04-07 20:10:00,757.289306640625,6.933393001556389
2018-04-07 20:20:00,708.990417480468,6.84113311767578
2018-04-07 20:30:00,757.794921875,6.97906684875488
2018-04-07 20:40:00,714.4473266601559,6.8722991943359295
2018-04-07 20:50:00,544.750183105468,6.394288063049309
2018-04-07 21:00:00,526.501708984375,6.41291284561157
2018-04-07 21:10:00,419.629791259765,5.79988479614257
2018-04-07 21:20:00,395.683898925781,5.7699079513549805
2018-04-07 21:30:00,446.087707519531,5.89640092849731
2018-04-07 21:40:00,388.01199340820295,5.80635118484497
2018-04-07 21:50:00,338.195892333984,5.42503881454467
2018-04-07 22:00:00,446.886108398437,6.001723766326901
2018-04-07 22:10:00,435.783508300781,5.98454093933105
2018-04-07 22:20:00,442.062896728515,5.9619631767272905
2018-04-07 22:30:00,545.677307128906,6.387525081634519
2018-04-07 22:40:00,565.836669921875,6.47618198394775
2018-04-07 22:50:00,439.691101074218,5.94205904006958
2018-04-07 23:00:00,358.534912109375,5.67887592315673
2018-04-07 23:10:00,378.07400512695295,5.70301723480224
2018-04-07 23:20:00,542.4365234375,6.308505058288571
2018-04-07 23:30:00,636.060974121093,6.58737897872924
2018-04-07 23:40:00,678.622314453125,6.76356410980224
2018-04-07 23:50:00,740.4622192382809,6.88755178451538
2018-04-08 00:00:00,3277.5830078125,12.3403902053833
2018-04-08 00:10:00,3280.1708984375,11.966560363769501
2018-04-08 00:20:00,3471.43310546875,12.565670013427699
2018-04-08 00:30:00,3578.830078125,13.648380279541
2018-04-08 00:40:00,3587.61694335937,13.911120414733801
2018-04-08 00:50:00,3386.02807617187,12.337420463562
2018-04-08 01:00:00,3132.3701171875,11.7232599258422
2018-04-08 01:10:00,3352.01391601562,11.634249687194801
2018-04-08 01:20:00,3301.24389648437,11.9146404266357
2018-04-08 01:30:00,3542.47290039062,13.161609649658198
2018-04-08 01:40:00,3517.90209960937,12.902000427246001
2018-04-08 01:50:00,3532.47412109375,12.6222200393676
2018-04-08 02:00:00,3542.35400390625,12.8227596282958
2018-04-08 02:10:00,3479.36108398437,12.7332696914672
2018-04-08 02:20:00,3501.51708984375,12.544019699096598
2018-04-08 02:30:00,3491.3798828125,13.554920196533198
2018-04-08 02:40:00,3516.32202148437,13.176520347595199
2018-04-08 02:50:00,3513.69995117187,13.4498996734619
2018-04-08 03:00:00,3524.76806640625,13.2415599822998
2018-04-08 03:10:00,3562.205078125,13.620160102844201
2018-04-08 03:20:00,3536.25903320312,13.128490447997999
2018-04-08 03:30:00,3561.35400390625,13.0563802719116
2018-04-08 03:40:00,3599.63696289062,13.6033697128295
2018-04-08 03:50:00,3580.07690429687,13.114990234375
2018-04-08 04:00:00,3590.60009765625,13.553139686584402
2018-04-08 04:10:00,3598.34204101562,13.523639678955
2018-04-08 04:20:00,2166.93310546875,12.885120391845698
2018-04-08 04:30:00,0.0,11.1702699661254
2018-04-08 04:40:00,0.0,11.1101598739624
2018-04-08 04:50:00,0.0,11.4030504226684
2018-04-08 05:00:00,1386.37805175781,11.6476497650146
2018-04-08 05:10:00,3551.8779296875,13.366379737853999
2018-04-08 05:20:00,3514.48608398437,13.3986797332763
2018-04-08 05:30:00,3521.08911132812,13.0130701065063
2018-04-08 05:40:00,3436.11010742187,12.6311798095703
2018-04-08 05:50:00,3563.67211914062,13.269920349121001
2018-04-08 06:00:00,3580.1640625,13.379249572753901
2018-04-08 06:10:00,3551.73901367187,13.720870018005302
2018-04-08 06:20:00,3432.15795898437,12.7435302734375
2018-04-08 06:30:00,3505.46801757812,12.6404495239257
2018-04-08 06:40:00,3415.59912109375,12.147620201110803
2018-04-08 06:50:00,3396.21899414062,12.182589530944801
2018-04-08 07:00:00,3174.8740234375,11.560759544372498
2018-04-08 07:10:00,3266.93505859375,11.665760040283198
2018-04-08 07:20:00,3342.22802734375,12.050769805908198
2018-04-08 07:30:00,3302.47412109375,12.2072801589965
2018-04-08 07:40:00,1453.83605957031,10.0970602035522
2018-04-08 07:50:00,0.0,10.1905097961425
2018-04-08 08:00:00,0.0,10.050419807434
2018-04-08 08:10:00,0.0,10.042160034179599
2018-04-08 08:20:00,0.0,8.812471389770499
2018-04-08 08:30:00,0.0,7.53254079818725
2018-04-08 08:40:00,0.0,8.81495952606201
2018-04-08 08:50:00,0.0,8.52417755126953
2018-04-08 09:00:00,0.0,9.6475830078125
2018-04-08 09:10:00,0.0,9.81322288513183
2018-04-08 09:20:00,1335.48999023437,9.77628803253173
2018-04-08 09:30:00,2536.4130859375,10.011360168457001
2018-04-08 09:40:00,3028.5810546875,11.541799545288
2018-04-08 09:50:00,2569.7900390625,9.98763561248779
2018-04-08 10:00:00,2259.14404296875,9.37846755981445
2018-04-08 10:10:00,2088.8369140625,9.24742317199707
2018-04-08 10:20:00,2353.38989257812,9.44777202606201
2018-04-08 10:30:00,2541.67602539062,9.87414169311523
2018-04-08 10:40:00,2140.14599609375,8.89173603057861
2018-04-08 10:50:00,2750.80493164062,10.2535200119018
2018-04-08 11:00:00,2732.61303710937,10.176250457763599
2018-04-08 11:10:00,2715.26293945312,10.410829544067301
2018-04-08 11:20:00,2826.0830078125,10.375220298767001
2018-04-08 11:30:00,2944.86499023437,10.735540390014599
2018-04-08 11:40:00,2542.22192382812,10.1060895919799
2018-04-08 11:50:00,3238.13305664062,11.509969711303699
2018-04-08 12:00:00,3291.43505859375,11.2829904556274
2018-04-08 12:10:00,3210.60400390625,11.289349555969201
2018-04-08 12:20:00,3435.78588867187,12.557310104370101
2018-04-08 12:30:00,3514.78393554687,12.9090003967285
2018-04-08 12:40:00,3323.32104492187,12.3956804275512
2018-04-08 12:50:00,3525.35595703125,13.45112991333
2018-04-08 13:00:00,3481.75,12.3725004196166
2018-04-08 13:10:00,3418.59008789062,12.1110000610351
2018-04-08 13:20:00,3436.22998046875,12.5518798828125
2018-04-08 13:30:00,3276.9169921875,11.7600603103637
2018-04-08 13:40:00,3157.79296875,10.9790096282958
2018-04-08 13:50:00,3226.69189453125,11.590519905090302
2018-04-08 14:00:00,3047.99609375,10.859350204467699
2018-04-08 14:10:00,3339.98999023437,12.811570167541499
2018-04-08 14:20:00,3427.55297851562,12.5192003250122
2018-04-08 14:30:00,3293.43310546875,11.9055595397949
2018-04-08 14:40:00,3282.80908203125,11.801540374755799
2018-04-08 14:50:00,3100.162109375,11.198309898376401
2018-04-08 15:00:00,3303.712890625,12.291219711303699
2018-04-08 15:10:00,3437.07690429687,12.786049842834402
2018-04-08 15:20:00,3534.18798828125,12.9547300338745
2018-04-08 15:30:00,3402.20092773437,12.0064496994018
2018-04-08 15:40:00,3384.67895507812,12.1544599533081
2018-04-08 15:50:00,3039.13110351562,10.985779762267999
2018-04-08 16:00:00,3025.46704101562,11.0491304397583
2018-04-08 16:10:00,2868.26708984375,10.885729789733801
2018-04-08 16:20:00,2990.14306640625,11.204819679260199
2018-04-08 16:30:00,2838.962890625,10.502079963684
2018-04-08 16:40:00,2929.48510742187,10.574330329895
2018-04-08 16:50:00,2763.37109375,10.57310962677
2018-04-08 17:00:00,2834.36401367187,10.9312400817871
2018-04-08 17:10:00,2816.97094726562,10.791709899902301
2018-04-08 17:20:00,2965.72705078125,11.1033601760864
2018-04-08 17:30:00,2688.6689453125,10.4490699768066
2018-04-08 17:40:00,3182.373046875,11.8077001571655
2018-04-08 17:50:00,3209.625,11.7156200408935
2018-04-08 18:00:00,3159.32397460937,11.5813398361206
2018-04-08 18:10:00,2937.9541015625,11.286580085754302
2018-04-08 18:20:00,2934.28588867187,11.369999885559
2018-04-08 18:30:00,2954.96801757812,11.612839698791499
2018-04-08 18:40:00,3320.001953125,12.085260391235302
2018-04-08 18:50:00,3365.31201171875,11.855810165405199
2018-04-08 19:00:00,3210.0869140625,11.8016195297241
2018-04-08 19:10:00,3261.8779296875,12.061160087585401
2018-04-08 19:20:00,3238.18603515625,12.2314500808715
2018-04-08 19:30:00,3151.88891601562,11.933179855346598
2018-04-08 19:40:00,3524.25610351562,12.7430896759033
2018-04-08 19:50:00,3569.80004882812,12.718040466308501
2018-04-08 20:00:00,3504.10595703125,13.034210205078098
2018-04-08 20:10:00,3582.76708984375,13.2330904006958
2018-04-08 20:20:00,3479.17700195312,12.8945398330688
2018-04-08 20:30:00,3315.998046875,11.7587900161743
2018-04-08 20:40:00,3416.51904296875,12.7438602447509
2018-04-08 20:50:00,3350.59399414062,12.104330062866199
2018-04-08 21:00:00,3305.7109375,11.9287996292114
2018-04-08 21:10:00,3268.85888671875,11.9427995681762
2018-04-08 21:20:00,3165.18701171875,11.4684200286865
2018-04-08 21:30:00,2811.76000976562,10.8393802642822
2018-04-08 21:40:00,3117.61694335937,11.595379829406701
2018-04-08 21:50:00,3269.01708984375,12.024609565734801
2018-04-08 22:00:00,3091.47412109375,11.7286195755004
2018-04-08 22:10:00,3376.84301757812,12.2974395751953
2018-04-08 22:20:00,3459.041015625,12.7646598815917
2018-04-08 22:30:00,3461.02099609375,12.537960052490199
2018-04-08 22:40:00,3233.51611328125,11.996430397033599
2018-04-08 22:50:00,3326.43408203125,12.068240165710401
2018-04-08 23:00:00,3310.60400390625,12.002840042114197
2018-04-08 23:10:00,3211.5400390625,11.7902402877807
2018-04-08 23:20:00,3152.9189453125,11.7597303390502
2018-04-08 23:30:00,3318.18310546875,12.4027795791625
2018-04-08 23:40:00,3320.99389648437,12.5223598480224
2018-04-08 23:50:00,3194.05395507812,12.0049400329589
2018-04-09 00:00:00,0.0,0.8946725726127621
2018-04-09 00:10:00,0.0,1.08422899246215
2018-04-09 00:20:00,0.0,1.93176794052124
2018-04-09 00:30:00,0.0,2.2986090183258
2018-04-09 00:40:00,0.0,2.4264669418334903
2018-04-09 00:50:00,0.0,2.74721407890319
2018-04-09 01:00:00,0.0,2.72243690490722
2018-04-09 01:10:00,0.0,2.79706692695617
2018-04-09 01:20:00,0.0,2.9356338977813703
2018-04-09 01:30:00,0.0,2.60134005546569
2018-04-09 01:40:00,0.0,1.98461198806762
2018-04-09 01:50:00,0.0,1.2410999536514198
2018-04-09 02:00:00,0.0,2.1457750797271697
2018-04-09 02:10:00,0.0,2.16872596740722
2018-04-09 02:20:00,0.0,2.3247470855712797
2018-04-09 02:30:00,0.0,2.3908030986785804
2018-04-09 02:40:00,0.0,2.57838892936706
2018-04-09 02:50:00,0.0,3.04149889945983
2018-04-09 03:00:00,0.0,3.19631695747375
2018-04-09 03:10:00,0.0,3.4882531166076602
2018-04-09 03:20:00,0.0,3.01846289634704
2018-04-09 03:30:00,0.0,2.79745602607727
2018-04-09 03:40:00,0.0,2.5710840225219704
2018-04-09 03:50:00,0.0,2.58107590675354
2018-04-09 04:00:00,0.0,2.8548541069030695
2018-04-09 04:10:00,0.0,3.54084396362304
2018-04-09 04:20:00,8.52570056915283,3.5230119228362997
2018-04-09 04:30:00,1.60466504096984,3.4140861034393297
2018-04-09 04:40:00,0.0,3.2656509876251203
2018-04-09 04:50:00,0.0,2.53591609001159
2018-04-09 05:00:00,0.0,3.53434705734252
2018-04-09 05:10:00,47.4666213989257,3.7250380516052206
2018-04-09 05:20:00,47.627891540527294,3.77970910072326
2018-04-09 05:30:00,0.9253355860710141,2.8029909133911097
2018-04-09 05:40:00,0.0,3.4076039791107102
2018-04-09 05:50:00,7.343804836273191,3.15257596969604
2018-04-09 06:00:00,0.0,2.6552960872650098
2018-04-09 06:10:00,0.0,3.39435601234436
2018-04-09 06:20:00,0.0,2.5281989574432298
2018-04-09 06:30:00,0.0,2.7380080223083403
2018-04-09 06:40:00,0.0,2.1855409145355202
2018-04-09 06:50:00,0.0,2.14445304870605
2018-04-09 07:00:00,0.0,2.5629689693450897
2018-04-09 07:10:00,0.0,3.14405393600463
2018-04-09 07:20:00,0.0,2.46536397933959
2018-04-09 07:30:00,0.0,1.89910697937011
2018-04-09 07:40:00,0.0,2.15816092491149
2018-04-09 07:50:00,0.0,2.47082090377807
2018-04-09 08:00:00,0.0,2.36772298812866
2018-04-09 08:10:00,0.0,2.7824449539184504
2018-04-09 08:20:00,0.0,2.12378096580505
2018-04-09 08:30:00,0.0,2.33055400848388
2018-04-09 08:40:00,0.0,2.3449850082397403
2018-04-09 08:50:00,0.0,1.72194099426269
2018-04-09 09:00:00,0.0,2.42943501472473
2018-04-09 09:10:00,0.0,3.0800778865814196
2018-04-09 09:20:00,0.0,3.3003320693969704
2018-04-09 09:30:00,10.5013904571533,2.9215919971466
2018-04-09 09:40:00,18.540449142456,3.3864459991455003
2018-04-09 09:50:00,21.867839813232397,3.26342892646789
2018-04-09 10:00:00,39.92811965942379,3.5076060295104905
2018-04-09 10:10:00,27.5473308563232,3.2720739841461097
2018-04-09 10:20:00,15.731539726257301,2.90761709213256
2018-04-09 10:30:00,0.0,2.6694569587707497
2018-04-09 10:40:00,0.0,2.6877419948577796
2018-04-09 10:50:00,0.0,2.84470605850219
2018-04-09 11:00:00,0.0,2.6392629146575897
2018-04-09 11:10:00,0.0,2.75439310073852
2018-04-09 11:20:00,0.0,2.8543269634246804
