,LV ActivePower (kW),Wind Speed (m/s)
2018-04-09 11:30:00,0.0,2.44796705245971
2018-04-09 11:40:00,0.0,2.64347100257873
2018-04-09 11:50:00,0.0,2.81383204460144
2018-04-09 12:00:00,0.0,2.72697496414184
2018-04-09 12:10:00,0.0,2.6626338958740203
2018-04-09 12:20:00,0.0,3.39836311340332
2018-04-09 12:30:00,59.747459411621,3.57353806495666
2018-04-09 12:40:00,107.695396423339,4.11921405792236
2018-04-09 12:50:00,58.3209114074707,3.71041893959045
2018-04-09 13:00:00,74.62808990478509,3.8225669860839804
2018-04-09 13:10:00,96.1119232177734,3.8170690536499
2018-04-09 13:20:00,143.801696777343,4.26683187484741
2018-04-09 13:30:00,105.91649627685499,3.99673295021057
2018-04-09 13:40:00,105.346099853515,4.002655029296871
2018-04-09 13:50:00,133.62390136718702,4.25665998458862
2018-04-09 14:00:00,146.31460571289,4.343181133270259
2018-04-09 14:10:00,115.988998413085,4.1050901412963805
2018-04-09 14:20:00,130.058700561523,4.23828983306884
2018-04-09 14:30:00,206.93249511718702,4.618443965911861
2018-04-09 14:40:00,208.129501342773,4.653666019439691
2018-04-09 14:50:00,171.865798950195,4.476963996887201
2018-04-09 15:00:00,170.43699645996,4.42110204696655
2018-04-09 15:10:00,217.23460388183497,4.75524997711181
2018-04-09 15:20:00,330.74609375,5.31104898452758
2018-04-09 15:30:00,291.705413818359,5.14222288131713
2018-04-09 15:40:00,412.242309570312,5.748998165130611
2018-04-09 15:50:00,406.549011230468,5.76205587387084
2018-04-09 16:00:00,436.021301269531,5.838517189025871
2018-04-09 16:10:00,518.9495849609369,6.2775011062622
2018-04-09 16:20:00,687.667175292968,7.202435970306389
2018-04-09 16:30:00,582.513671875,6.473688125610349
2018-04-09 16:40:00,590.298583984375,6.59222412109375
2018-04-09 16:50:00,623.0115966796869,6.57453107833862
2018-04-09 17:00:00,726.075073242187,6.85118198394775
2018-04-09 17:10:00,623.721130371093,6.66333818435668
2018-04-09 17:20:00,549.561218261718,6.412346839904781
2018-04-09 17:30:00,618.543029785156,6.57296085357666
2018-04-09 17:40:00,731.270385742187,6.934268951416009
2018-04-09 17:50:00,668.378723144531,6.816915988922111
2018-04-09 18:00:00,613.838317871093,6.957470893859861
2018-04-09 18:10:00,595.1082763671869,6.82418489456176
2018-04-09 18:20:00,761.122985839843,7.232621192932121
2018-04-09 18:30:00,575.685729980468,6.71351099014282
2018-04-09 18:40:00,482.796997070312,6.40584897994995
2018-04-09 18:50:00,405.040588378906,6.036034107208249
2018-04-09 19:00:00,237.677703857421,5.06595802307128
2018-04-09 19:10:00,214.130096435546,4.86026191711425
2018-04-09 19:20:00,111.76439666748001,4.25084781646728
2018-04-09 19:30:00,88.92413330078121,4.15362310409545
2018-04-09 19:40:00,8.78845691680908,2.84841299057006
2018-04-09 19:50:00,0.0,2.5968120098114
2018-04-09 20:00:00,0.0,2.75885701179504
2018-04-09 20:10:00,0.0,2.9353160858154204
2018-04-09 20:20:00,1.26493299007415,3.64957404136657
2018-04-09 20:30:00,42.832981109619105,3.57978796958923
2018-04-09 20:40:00,1.20253098011016,3.04204106330871
2018-04-09 20:50:00,0.0,3.19205594062805
2018-04-09 21:00:00,44.4617614746093,3.94326901435852
2018-04-09 21:10:00,64.9389572143554,3.8925929069519003
2018-04-09 21:20:00,52.1683807373046,3.7880110740661603
2018-04-09 21:30:00,64.7601699829101,3.8769319057464506
2018-04-09 21:40:00,40.186168670654205,3.6793439388275098
2018-04-09 21:50:00,15.4122295379638,3.4098689556121804
2018-04-09 22:00:00,0.9671323895454399,3.0176560878753595
2018-04-09 22:10:00,0.0,3.28904604911804
2018-04-09 22:20:00,0.0,2.8167660236358603
2018-04-09 22:30:00,0.0,2.75049495697021
2018-04-09 22:40:00,0.0,2.20035195350646
2018-04-09 22:50:00,0.0,2.03317809104919
2018-04-09 23:00:00,0.0,1.82650995254516
2018-04-09 23:10:00,0.0,2.2039179801940896
2018-04-09 23:20:00,0.0,2.0179278850555398
2018-04-09 23:30:00,0.0,1.69136905670166
2018-04-09 23:40:00,0.0,2.01950407028198
2018-04-09 23:50:00,0.0,2.22410106658935
2018-04-10 00:00:00,26.8679008483886,3.12784194946289
2018-04-10 00:10:00,16.2991008758544,3.02449011802673
2018-04-10 00:20:00,0.0,2.93748688697814
2018-04-10 00:30:00,0.0,2.6754560470581
2018-04-10 00:40:00,0.0,3.11660194396972
2018-04-10 00:50:00,0.0,2.8884189128875697
2018-04-10 01:00:00,0.0,2.60486888885498
2018-04-10 01:10:00,0.0,2.79992890357971
2018-04-10 01:20:00,0.0,2.7295680046081503
2018-04-10 01:30:00,0.0,2.90471506118774
2018-04-10 01:40:00,0.0,2.19724297523498
2018-04-10 01:50:00,0.0,2.9872419834136896
2018-04-10 02:00:00,23.5149097442626,3.83738803863525
2018-04-10 02:10:00,34.9573593139648,3.57471394538879
2018-04-10 02:20:00,22.671400070190398,3.0621759891509996
2018-04-10 02:30:00,34.7759399414062,3.47012495994567
2018-04-10 02:40:00,0.9249321818351741,2.8136761188507005
2018-04-10 02:50:00,0.0,2.89165592193603
2018-04-10 03:00:00,91.3123092651367,4.16287517547607
2018-04-10 03:10:00,35.137828826904205,3.10516905784606
2018-04-10 03:20:00,0.0,2.64981603622436
2018-04-10 03:30:00,22.490919113159105,3.7425100803375204
2018-04-10 03:40:00,1809.9499511718698,8.24888896942138
2018-04-10 03:50:00,1431.6669921875,7.590825080871579
2018-04-10 04:00:00,1372.81396484375,7.669192790985099
2018-04-10 04:10:00,915.236511230468,6.912124156951901
2018-04-10 04:20:00,937.197387695312,7.00435304641723
2018-04-10 04:30:00,768.229125976562,6.4867229461669895
2018-04-10 04:40:00,1093.97094726562,7.5207991600036594
2018-04-10 04:50:00,1459.6400146484302,8.11168670654296
2018-04-10 05:00:00,1479.9300537109302,8.16527366638183
2018-04-10 05:10:00,1200.30505371093,7.48106813430786
2018-04-10 05:20:00,1277.15197753906,7.63011598587036
2018-04-10 05:30:00,1986.69201660156,9.17977809906005
2018-04-10 05:40:00,1768.7409667968698,8.65336036682128
2018-04-10 05:50:00,1610.5970458984302,8.49813842773437
2018-04-10 06:00:00,1587.94104003906,8.43297481536865
2018-04-10 06:10:00,1708.85803222656,8.68506145477294
2018-04-10 06:20:00,1216.55700683593,7.63021183013916
2018-04-10 06:30:00,1263.11901855468,7.794371128082269
2018-04-10 06:40:00,927.8427734375,7.04877710342407
2018-04-10 06:50:00,1313.14697265625,7.86146020889282
2018-04-10 07:00:00,1071.85705566406,7.3606572151184
2018-04-10 07:10:00,865.286987304687,6.978002071380611
2018-04-10 07:20:00,758.376098632812,6.669577121734611
2018-04-10 07:30:00,835.414794921875,6.81281089782714
2018-04-10 07:40:00,892.746276855468,6.95516490936279
2018-04-10 07:50:00,851.403686523437,6.87503385543823
2018-04-10 08:00:00,830.925476074218,6.75929498672485
2018-04-10 08:10:00,678.293273925781,6.43391799926757
2018-04-10 08:20:00,506.998413085937,5.906987190246579
2018-04-10 08:30:00,524.304626464843,5.92466211318969
2018-04-10 08:40:00,450.11160278320295,5.67810106277465
2018-04-10 08:50:00,544.944885253906,6.0824432373046795
2018-04-10 09:00:00,474.673187255859,5.716940879821769
2018-04-10 09:10:00,490.988494873046,5.790771007537839
2018-04-10 09:20:00,566.606384277343,5.95992994308471
2018-04-10 09:30:00,632.873291015625,6.2654271125793395
2018-04-10 09:40:00,639.1328125,6.27550792694091
2018-04-10 09:50:00,531.8035888671869,6.0193791389465305
2018-04-10 10:00:00,343.318786621093,5.30934190750122
2018-04-10 10:10:00,295.991912841796,5.059947967529291
2018-04-10 10:20:00,304.372985839843,5.13694190979003
2018-04-10 10:30:00,202.02850341796798,4.53360414505004
2018-04-10 10:40:00,116.73459625244101,3.9756269454956
2018-04-10 10:50:00,129.81849670410102,4.15724992752075
2018-04-10 11:00:00,87.09082794189449,3.82312297821044
2018-04-10 11:10:00,106.93430328369101,3.91729497909545
2018-04-10 11:20:00,213.13589477538997,4.70285320281982
2018-04-10 11:30:00,194.89570617675702,4.52816200256347
2018-04-10 11:40:00,132.050994873046,4.00334787368774
2018-04-10 11:50:00,69.85989379882811,3.5343739986419602
2018-04-10 12:00:00,70.3994369506835,3.60639190673828
2018-04-10 12:10:00,190.210205078125,4.39725923538208
2018-04-10 12:20:00,199.479797363281,4.33800220489501
2018-04-10 12:30:00,54.747459411621,3.4527740478515603
2018-04-10 12:40:00,80.428123474121,3.77310609817504
2018-04-10 12:50:00,54.262451171875,3.56626605987548
2018-04-10 13:00:00,18.3462200164794,3.1267890930175697
2018-04-10 13:10:00,32.830711364746,3.36317992210388
2018-04-10 13:20:00,61.392478942871,3.74703502655029
2018-04-10 13:30:00,79.4121017456054,3.9694569110870295
2018-04-10 13:40:00,156.80409240722602,4.58885097503662
2018-04-10 13:50:00,136.29670715332,4.17134809494018
2018-04-10 14:00:00,221.55920410156202,4.743876934051509
2018-04-10 14:10:00,286.883911132812,5.05900192260742
2018-04-10 14:20:00,291.161407470703,5.12170600891113
2018-04-10 14:30:00,349.523193359375,5.435486793518059
2018-04-10 14:40:00,418.006286621093,5.69390392303466
2018-04-10 14:50:00,273.488189697265,5.02858400344848
2018-04-10 15:00:00,247.04780578613202,4.89326906204223
2018-04-10 15:10:00,458.671997070312,5.79947805404663
2018-04-10 15:20:00,299.709106445312,5.21793222427368
2018-04-10 15:30:00,365.459686279296,5.66248416900634
2018-04-10 15:40:00,363.5703125,5.64074420928955
2018-04-10 15:50:00,384.767791748046,5.6801252365112305
2018-04-10 16:00:00,358.336608886718,5.5010471343994105
2018-04-10 16:10:00,384.514099121093,5.63444089889526
2018-04-10 16:20:00,550.7208251953119,6.179200172424309
2018-04-10 16:30:00,819.928588867187,6.97945880889892
2018-04-10 16:40:00,807.5117797851559,6.87155103683471
2018-04-10 16:50:00,920.2576293945309,7.112439155578611
2018-04-10 17:00:00,1148.21899414062,7.6714482307434
2018-04-10 17:10:00,1389.1540527343698,8.16073036193847
2018-04-10 17:20:00,1495.60302734375,8.301428794860831
2018-04-10 17:30:00,1485.3740234375,8.137965202331541
2018-04-10 17:40:00,1525.7669677734302,8.19547653198242
2018-04-10 17:50:00,1694.7399902343698,8.50942230224609
2018-04-10 18:00:00,1791.4510498046802,8.85695171356201
2018-04-10 18:10:00,1808.9040527343698,8.89035320281982
2018-04-10 18:20:00,2215.02197265625,9.807716369628901
2018-04-10 18:30:00,2016.12902832031,9.28767490386962
2018-04-10 18:40:00,2055.71704101562,9.45662784576416
2018-04-10 18:50:00,2205.86889648437,9.67836189270019
2018-04-10 19:00:00,1862.8210449218698,9.19606304168701
2018-04-10 19:10:00,1763.2039794921802,8.9369306564331
2018-04-10 19:20:00,2022.3220214843698,9.14394474029541
2018-04-10 19:30:00,2025.11096191406,9.319421768188471
2018-04-10 19:40:00,2038.89794921875,9.27735424041748
2018-04-10 19:50:00,2384.919921875,10.0086002349853
2018-04-10 20:00:00,2790.6630859375,10.884840011596598
2018-04-10 20:10:00,3453.5810546875,12.1121501922607
2018-04-10 20:20:00,3235.875,11.9128704071044
2018-04-10 20:30:00,2971.85498046875,11.288359642028801
2018-04-10 20:40:00,2864.30908203125,11.0879001617431
2018-04-10 20:50:00,2623.78002929687,10.698490142822198
2018-04-10 21:00:00,2592.5400390625,10.2994699478149
2018-04-10 21:10:00,2695.76708984375,10.337109565734801
2018-04-10 21:20:00,2603.64404296875,10.4879102706909
2018-04-10 21:30:00,2531.2490234375,10.361319541931099
2018-04-10 21:40:00,2912.3759765625,11.229510307312
2018-04-10 21:50:00,3030.76489257812,11.5513200759887
2018-04-10 22:00:00,2620.86108398437,10.714280128479
2018-04-10 22:10:00,2506.19604492187,10.534049987792901
2018-04-10 22:20:00,2257.14599609375,9.5607566833496
2018-04-10 22:30:00,2370.89111328125,9.874878883361811
2018-04-10 22:40:00,2806.25,11.0031900405883
2018-04-10 22:50:00,3147.42211914062,11.609760284423801
2018-04-10 23:00:00,3464.21801757812,11.9483203887939
2018-04-10 23:10:00,3459.86010742187,12.669300079345698
2018-04-10 23:20:00,3346.33203125,11.866860389709402
2018-04-10 23:30:00,3122.19995117187,11.881910324096598
2018-04-10 23:40:00,2921.36791992187,11.283510208129801
2018-04-10 23:50:00,3355.49096679687,12.063209533691401
2018-04-11 00:00:00,1981.9339599609302,9.06002330780029
2018-04-11 00:10:00,1987.5999755859302,9.11523056030273
2018-04-11 00:20:00,1935.1340332031198,9.1678991317749
2018-04-11 00:30:00,1381.40100097656,8.01480674743652
2018-04-11 00:40:00,1443.5760498046802,8.23653411865234
2018-04-11 00:50:00,1655.98400878906,8.614890098571768
2018-04-11 01:00:00,1465.14904785156,8.08640670776367
2018-04-11 01:10:00,2083.53198242187,9.47050952911376
2018-04-11 01:20:00,1503.0290527343698,8.41072082519531
2018-04-11 01:30:00,938.9111938476559,6.53154802322387
2018-04-11 01:40:00,880.571472167968,6.5686531066894505
2018-04-11 01:50:00,558.3643798828119,5.0450749397277805
2018-04-11 02:00:00,442.22610473632795,5.04686212539672
2018-04-11 02:10:00,447.221405029296,5.09430599212646
2018-04-11 02:20:00,828.7642211914059,6.74213981628417
2018-04-11 02:30:00,787.5081176757809,6.85517215728759
2018-04-11 02:40:00,281.23110961914,4.75115919113159
2018-04-11 02:50:00,292.18798828125,4.91232109069824
2018-04-11 03:00:00,234.10350036621003,4.3934531211853
2018-04-11 03:10:00,513.784484863281,5.31528902053833
2018-04-11 03:20:00,870.334716796875,7.2358112335205
2018-04-11 03:30:00,1117.59802246093,7.858390808105461
2018-04-11 03:40:00,1096.43896484375,7.87065315246582
2018-04-11 03:50:00,1103.4990234375,7.59855508804321
2018-04-11 04:00:00,1115.51000976562,7.664135932922361
2018-04-11 04:10:00,1133.06103515625,7.62787008285522
2018-04-11 04:20:00,1149.26098632812,7.5693850517272905
2018-04-11 04:30:00,1203.34802246093,7.94531297683715
2018-04-11 04:40:00,648.6719970703119,6.31330776214599
2018-04-11 04:50:00,530.850280761718,5.355588912963861
2018-04-11 05:00:00,747.5380859375,5.78503322601318
2018-04-11 05:10:00,849.0015258789059,5.664241790771481
2018-04-11 05:20:00,695.133483886718,5.40311384201049
2018-04-11 05:30:00,631.764709472656,5.47867679595947
2018-04-11 05:40:00,484.013092041015,4.972611904144281
2018-04-11 05:50:00,474.928588867187,5.154143810272211
2018-04-11 06:00:00,703.5803833007809,6.2200927734375
2018-04-11 06:10:00,729.552673339843,6.6768889427185
2018-04-11 06:20:00,825.905029296875,7.31226301193237
2018-04-11 06:30:00,682.4774169921869,6.72308015823364
2018-04-11 06:40:00,458.842010498046,5.96452188491821
2018-04-11 06:50:00,304.335693359375,4.87461709976196
2018-04-11 07:00:00,308.410888671875,4.70670986175537
2018-04-11 07:10:00,342.802093505859,4.68249607086181
2018-04-11 07:20:00,295.77490234375,4.76474809646606
2018-04-11 07:30:00,504.313903808593,5.4207248687744105
2018-04-11 07:40:00,698.035827636718,5.90129280090332
2018-04-11 07:50:00,759.9462890625,6.20466995239257
2018-04-11 08:00:00,630.8582763671869,5.85676717758178
2018-04-11 08:10:00,554.639221191406,5.53883218765258
2018-04-11 08:20:00,732.321899414062,6.116591930389401
2018-04-11 08:30:00,807.4780883789059,6.3021721839904705
2018-04-11 08:40:00,509.436096191406,5.2853078842163
2018-04-11 08:50:00,675.8695068359369,5.763073921203611
2018-04-11 09:00:00,574.854675292968,5.366876125335691
2018-04-11 09:10:00,511.8916015625,5.336931228637691
2018-04-11 09:20:00,351.211791992187,4.580821990966791
2018-04-11 09:30:00,454.833404541015,4.98587799072265
2018-04-11 09:40:00,418.698608398437,4.9400029182434
2018-04-11 09:50:00,436.039398193359,4.71125602722167
2018-04-11 10:00:00,566.753723144531,5.35824108123779
2018-04-11 10:10:00,538.465270996093,5.16719913482666
2018-04-11 10:20:00,595.381408691406,5.24695682525634
2018-04-11 10:30:00,597.730712890625,5.86185407638549
2018-04-11 10:40:00,626.937805175781,6.52858877182006
2018-04-11 10:50:00,573.665100097656,6.229704856872551
2018-04-11 11:00:00,677.7291259765619,6.53025388717651
2018-04-11 11:10:00,700.8118286132809,6.43600416183471
2018-04-11 11:20:00,562.6160888671869,6.130932807922361
2018-04-11 11:30:00,617.882385253906,6.04263019561767
2018-04-11 11:40:00,628.511413574218,6.1401572227478
2018-04-11 11:50:00,747.461303710937,6.65353107452392
2018-04-11 12:00:00,488.354888916015,5.92511510848999
2018-04-11 12:10:00,385.410003662109,5.34454584121704
2018-04-11 12:20:00,424.760498046875,5.37586784362792
2018-04-11 12:30:00,291.04400634765597,4.9354348182678205
2018-04-11 12:40:00,538.0819091796869,5.82365989685058
2018-04-11 12:50:00,786.0278930664059,6.61697101593017
2018-04-11 13:00:00,1108.35095214843,7.39655113220214
2018-04-11 13:10:00,999.709716796875,7.24373006820678
2018-04-11 13:20:00,1069.39001464843,7.415715217590329
2018-04-11 13:30:00,1236.05395507812,7.71561384201049
2018-04-11 13:40:00,1526.7199707031198,8.31522464752197
2018-04-11 13:50:00,1351.65905761718,7.976823806762691
2018-04-11 14:00:00,1373.35705566406,8.10307121276855
2018-04-11 14:10:00,1821.1209716796802,9.001717567443839
2018-04-11 14:20:00,1920.52099609375,9.280027389526358
2018-04-11 14:30:00,1527.3879394531198,8.36527442932128
2018-04-11 14:40:00,1501.35498046875,8.31640529632568
2018-04-11 14:50:00,1414.14794921875,8.16570854187011
2018-04-11 15:00:00,895.218872070312,7.052886962890621
2018-04-11 15:10:00,911.120300292968,6.48770809173583
2018-04-11 15:20:00,791.840026855468,6.21413087844848
2018-04-11 15:30:00,730.44677734375,6.734857082366941
2018-04-11 15:40:00,699.0401000976559,6.60361289978027
2018-04-11 15:50:00,793.817626953125,6.88728380203247
2018-04-11 16:00:00,1153.32299804687,7.6993989944458
2018-04-11 16:10:00,1209.33703613281,7.73180103302001
2018-04-11 16:20:00,916.588012695312,6.7751350402832005
2018-04-11 16:30:00,1142.24096679687,7.38089895248413
2018-04-11 16:40:00,1204.43298339843,7.68722295761108
2018-04-11 16:50:00,1528.79797363281,8.194527626037589
2018-04-11 17:00:00,1639.0930175781198,8.61858558654785
2018-04-11 17:10:00,1610.39904785156,8.42886352539062
2018-04-11 17:20:00,1378.9060058593698,7.74268007278442
2018-04-11 17:30:00,1850.98303222656,9.434675216674801
2018-04-11 17:40:00,1735.62805175781,9.06446361541748
2018-04-11 17:50:00,2293.29711914062,10.4499397277832
2018-04-11 18:00:00,2996.81494140625,11.879019737243599
2018-04-11 18:10:00,2889.4150390625,11.6979398727416
2018-04-11 18:20:00,3080.69189453125,12.190890312194801
2018-04-11 18:30:00,3052.6201171875,12.472579956054599
2018-04-11 18:40:00,3057.26098632812,12.349289894103999
2018-04-11 18:50:00,3259.94604492187,12.2273702621459
2018-04-11 19:00:00,2996.30102539062,11.7905197143554
2018-04-11 19:10:00,2936.10693359375,12.1217899322509
2018-04-11 19:20:00,2820.27001953125,11.5094995498657
2018-04-11 19:30:00,2875.98095703125,10.931879997253402
2018-04-11 19:40:00,3190.86791992187,11.549409866333
2018-04-11 19:50:00,3404.88500976562,12.160510063171301
2018-04-11 20:00:00,3354.77905273437,12.2025203704833
2018-04-11 20:10:00,3098.79809570312,11.970419883728
2018-04-11 20:20:00,3322.98193359375,12.7378597259521
2018-04-11 20:30:00,3191.294921875,12.407090187072699
2018-04-11 20:40:00,3350.09790039062,12.394220352172802
2018-04-11 20:50:00,3212.59008789062,12.191749572753901
2018-04-11 21:00:00,3110.68090820312,12.113459587097099
2018-04-11 21:10:00,3125.77490234375,12.386529922485302
2018-04-11 21:20:00,3071.11206054687,11.936530113220199
2018-04-11 21:30:00,3269.1640625,12.4558601379394
2018-04-11 21:40:00,3063.126953125,12.0596199035644
2018-04-11 21:50:00,3346.09204101562,12.830789566039998
2018-04-11 22:00:00,3370.90405273437,12.7359399795532
2018-04-11 22:10:00,3126.98291015625,12.5864095687866
2018-04-11 22:20:00,2886.55688476562,11.703470230102502
2018-04-11 22:30:00,2652.69189453125,10.3190803527832
2018-04-11 22:40:00,2879.73901367187,11.1008396148681
2018-04-11 22:50:00,2905.81909179687,11.2599401473999
2018-04-11 23:00:00,2508.6650390625,10.317609786987301
2018-04-11 23:10:00,3044.97607421875,11.5007600784301
2018-04-11 23:20:00,3122.79296875,11.890040397644
2018-04-11 23:30:00,3343.22900390625,12.406820297241199
2018-04-11 23:40:00,2497.47900390625,10.3116397857666
2018-04-11 23:50:00,2703.4990234375,11.0837297439575
2018-04-12 00:00:00,762.331176757812,5.7537498474121
2018-04-12 00:10:00,658.43017578125,5.40657377243041
2018-04-12 00:20:00,650.232727050781,5.3047800064086905
2018-04-12 00:30:00,792.3635864257809,5.888467788696281
2018-04-12 00:40:00,1226.62805175781,6.996171951293941
2018-04-12 00:50:00,1256.15197753906,7.2579441070556605
2018-04-12 01:00:00,993.793884277343,6.61637020111083
2018-04-12 01:10:00,1523.6629638671802,7.59134817123413
2018-04-12 01:20:00,2605.79711914062,10.1149101257324
2018-04-12 01:30:00,2923.90502929687,10.9439496994018
2018-04-12 01:40:00,3119.537109375,11.7437896728515
2018-04-12 01:50:00,2820.59399414062,10.9525995254516
2018-04-12 02:00:00,1548.5560302734302,7.6077132225036594
2018-04-12 02:10:00,630.1326904296869,5.820550918579099
2018-04-12 02:20:00,1418.2180175781198,7.975049018859861
2018-04-12 02:30:00,1694.7180175781198,8.29278945922851
2018-04-12 02:40:00,1377.4100341796802,7.64865684509277
2018-04-12 02:50:00,1060.76293945312,7.01496887207031
2018-04-12 03:00:00,1247.02600097656,7.54710292816162
2018-04-12 03:10:00,1178.68798828125,7.536513805389401
2018-04-12 03:20:00,903.650329589843,6.650818824768059
2018-04-12 03:30:00,904.354675292968,6.78474998474121
2018-04-12 03:40:00,935.548706054687,7.01847410202026
2018-04-12 03:50:00,830.060180664062,6.585155010223381
2018-04-12 04:00:00,1540.50695800781,8.01426410675048
2018-04-12 04:10:00,1984.0729980468698,8.99568080902099
2018-04-12 04:20:00,671.75390625,6.083409786224361
2018-04-12 04:30:00,608.190124511718,5.674944877624509
2018-04-12 04:40:00,649.763122558593,5.69955205917358
2018-04-12 04:50:00,487.238891601562,5.14881706237792
2018-04-12 05:00:00,737.071228027343,5.97773790359497
2018-04-12 05:10:00,817.271179199218,6.126455783843991
2018-04-12 05:20:00,903.204711914062,6.5369439125061
2018-04-12 05:30:00,1159.958984375,6.995943069458
2018-04-12 05:40:00,1137.05798339843,7.079641819000241
2018-04-12 05:50:00,1086.61401367187,6.5114021301269505
2018-04-12 06:00:00,1063.45202636718,6.4303560256958
2018-04-12 06:10:00,816.87841796875,5.864299774169919
2018-04-12 06:20:00,868.6834106445309,5.807750225067131
2018-04-12 06:30:00,844.26171875,5.66467809677124
2018-04-12 06:40:00,1118.27099609375,7.23507213592529
2018-04-12 06:50:00,900.530883789062,6.2041940689086905
2018-04-12 07:00:00,656.0552978515619,5.04503011703491
2018-04-12 07:10:00,675.3416748046869,4.9342961311340305
2018-04-12 07:20:00,751.707702636718,5.91928482055664
2018-04-12 07:30:00,835.6904296875,5.87791109085083
2018-04-12 07:40:00,823.7512817382809,6.79386377334594
2018-04-12 07:50:00,1012.84399414062,7.6181511878967205
2018-04-12 08:00:00,1135.52001953125,7.827754974365231
2018-04-12 08:10:00,1142.876953125,7.715078830718991
2018-04-12 08:20:00,1092.55297851562,7.276640892028801
2018-04-12 08:30:00,1192.93994140625,7.58923578262329
2018-04-12 08:40:00,1366.58898925781,7.97992181777954
2018-04-12 08:50:00,1414.3659667968698,8.03705978393554
2018-04-12 09:00:00,1380.2800292968698,8.0028600692749
2018-04-12 09:10:00,1289.24401855468,7.83314323425292
2018-04-12 09:20:00,1311.12805175781,7.87101316452026
2018-04-12 09:30:00,1267.45495605468,7.71223306655883
2018-04-12 09:40:00,1266.2490234375,7.717810153961179
2018-04-12 09:50:00,1318.36206054687,7.92831802368164
2018-04-12 10:00:00,1036.75,7.1864800453186
2018-04-12 10:10:00,1134.51599121093,7.44434404373168
2018-04-12 10:20:00,1061.02905273437,7.18396520614624
2018-04-12 10:30:00,1156.02099609375,7.46814680099487
2018-04-12 10:40:00,1143.50598144531,7.35502910614013
2018-04-12 10:50:00,1155.26794433593,7.4296360015869105
2018-04-12 11:00:00,1086.44604492187,7.31051397323608
2018-04-12 11:10:00,843.521484375,6.72168779373168
2018-04-12 11:20:00,824.166381835937,6.7259349822998
2018-04-12 11:30:00,583.068420410156,5.90798616409301
2018-04-12 11:40:00,684.415588378906,5.808230876922599
2018-04-12 11:50:00,1467.69299316406,7.49754190444946
2018-04-12 12:00:00,1458.4119873046802,7.17355918884277
2018-04-12 12:10:00,1167.64904785156,6.673150062561031
2018-04-12 12:20:00,920.3792114257809,5.8954319953918395
2018-04-12 12:30:00,1460.9100341796802,7.5841999053955
2018-04-12 12:40:00,1594.3000488281198,8.017481803894041
2018-04-12 12:50:00,2401.01904296875,9.76408100128173
2018-04-12 13:00:00,2381.97412109375,9.99434280395507
2018-04-12 13:10:00,1644.62805175781,8.45920944213867
2018-04-12 13:20:00,1420.0400390625,8.04522132873535
2018-04-12 13:30:00,1333.89099121093,7.858981132507321
2018-04-12 13:40:00,1531.8909912109302,8.43502235412597
2018-04-12 13:50:00,1307.684332,7.557952
2018-04-12 14:00:00,1307.684332,7.557952
2018-04-12 14:10:00,1307.684332,7.557952
2018-04-12 14:20:00,1307.684332,7.557952
2018-04-12 14:30:00,1307.684332,7.557952
2018-04-12 14:40:00,1307.684332,7.557952
2018-04-12 14:50:00,0.0,0.0
2018-04-12 15:00:00,0.0,7.6437702178955
2018-04-12 15:10:00,1307.684332,7.557952
2018-04-12 15:20:00,0.0,6.41101884841918
2018-04-12 15:30:00,255.50129699707,7.03271484375
2018-04-12 15:40:00,1561.6369628906198,8.33772373199462
2018-04-12 15:50:00,1440.66796875,8.02547645568847
2018-04-12 16:00:00,1479.12902832031,8.11908054351806
2018-04-12 16:10:00,1550.3680419921802,8.23539638519287
2018-04-12 16:20:00,1150.3330078125,7.38411521911621
2018-04-12 16:30:00,1252.90405273437,7.6385960578918395
2018-04-12 16:40:00,1193.31103515625,7.547772884368889
2018-04-12 16:50:00,733.77099609375,6.557017803192131
2018-04-12 17:00:00,586.6201171875,6.07033205032348
2018-04-12 17:10:00,645.6112060546869,6.241044044494621
2018-04-12 17:20:00,602.671325683593,6.227335929870599
2018-04-12 17:30:00,713.307983398437,6.47952604293823
2018-04-12 17:40:00,828.610717773437,6.79646301269531
2018-04-12 17:50:00,993.1591796875,7.172314167022701
2018-04-12 18:00:00,898.146423339843,6.928240776062009
2018-04-12 18:10:00,843.398193359375,6.77810621261596
2018-04-12 18:20:00,789.369812011718,6.59014415740966
2018-04-12 18:30:00,888.295776367187,6.97313499450683
2018-04-12 18:40:00,657.2720947265619,6.20525693893432
2018-04-12 18:50:00,608.06689453125,6.21382188796997
2018-04-12 19:00:00,572.6632080078119,6.09196901321411
2018-04-12 19:10:00,580.445129394531,6.12899494171142
2018-04-12 19:20:00,477.6630859375,5.75764083862304
2018-04-12 19:30:00,351.683013916015,5.3213038444519
2018-04-12 19:40:00,528.384216308593,5.9775700569152805
2018-04-12 19:50:00,427.441314697265,5.60907220840454
2018-04-12 20:00:00,372.466186523437,5.4441819190979
2018-04-12 20:10:00,321.508911132812,4.84873390197753
2018-04-12 20:20:00,267.383911132812,4.22154092788696
2018-04-12 20:30:00,77.70094299316399,4.73956823348999
2018-04-12 20:40:00,0.0,5.27217006683349
2018-04-12 20:50:00,0.0,5.349326133728019
2018-04-12 21:00:00,0.0,4.26105594635009
2018-04-12 21:10:00,0.0,5.27874708175659
2018-04-12 21:20:00,0.0,5.979405879974361
2018-04-12 21:30:00,0.0,0.0
2018-04-12 21:40:00,0.0,6.44303703308105
2018-04-12 21:50:00,0.0,6.76779317855834
2018-04-12 22:00:00,0.0,6.789105892181389
2018-04-12 22:10:00,0.0,6.89470195770263
2018-04-12 22:20:00,0.0,6.744345188140861
2018-04-12 22:30:00,0.0,6.488317012786861
2018-04-12 22:40:00,0.0,6.81462383270263
2018-04-12 22:50:00,0.0,6.68553686141967
2018-04-12 23:00:00,0.0,6.65705919265747
2018-04-12 23:10:00,0.0,6.25195980072021
2018-04-12 23:20:00,0.0,5.913833141326901
2018-04-12 23:30:00,0.0,6.1843719482421795
2018-04-12 23:40:00,0.0,5.91933679580688
2018-04-12 23:50:00,0.0,5.492993831634519
2018-04-13 00:00:00,0.0,1.0071840286254798
2018-04-13 00:10:00,0.0,1.13628995418548
2018-04-13 00:20:00,0.0,1.07175397872924
2018-04-13 00:30:00,0.0,1.29922294616699
2018-04-13 00:40:00,0.0,1.4924839735031101
2018-04-13 00:50:00,0.0,1.13340497016906
2018-04-13 01:00:00,0.0,1.2406610250473
2018-04-13 01:10:00,0.0,1.5671809911727899
2018-04-13 01:20:00,0.0,1.2927470207214298
2018-04-13 01:30:00,0.0,1.2051110267639098
2018-04-13 01:40:00,0.0,0.933566987514495
2018-04-13 01:50:00,0.0,0.622136116027832
2018-04-13 02:00:00,0.0,0.695450723171234
2018-04-13 02:10:00,0.0,0.496347308158875
2018-04-13 02:20:00,0.0,0.44049420952796897
2018-04-13 02:30:00,0.0,0.74782508611679
2018-04-13 02:40:00,0.0,0.7960221171379079
2018-04-13 02:50:00,0.0,0.707246005535125
2018-04-13 03:00:00,0.0,1.0844399929046602
2018-04-13 03:10:00,0.0,1.2695130109786898
2018-04-13 03:20:00,0.0,1.0000410079956
2018-04-13 03:30:00,0.0,0.896205484867095
2018-04-13 03:40:00,0.0,1.0068199634552
2018-04-13 03:50:00,0.0,1.0589200258255
2018-04-13 04:00:00,0.0,1.43684005737304
2018-04-13 04:10:00,0.0,1.4704190492629998
2018-04-13 04:20:00,0.0,1.36512494087219
2018-04-13 04:30:00,0.0,1.17134702205657
2018-04-13 04:40:00,0.0,0.981768012046813
2018-04-13 04:50:00,0.0,0.49947220087051397
2018-04-13 05:00:00,0.0,0.512191176414489
2018-04-13 05:10:00,0.0,0.557705879211425
2018-04-13 05:20:00,0.0,0.419192492961884
2018-04-13 05:30:00,0.0,0.453952014446259
2018-04-13 05:40:00,0.0,0.594298779964447
2018-04-13 05:50:00,0.0,0.9825211763381949
2018-04-13 06:00:00,0.0,0.665041923522949
2018-04-13 06:10:00,0.0,0.623190224170684
2018-04-13 06:20:00,0.0,0.377485007047653
2018-04-13 06:30:00,0.0,0.8284866809844971
2018-04-13 06:40:00,0.0,0.658641219139099
2018-04-13 06:50:00,0.0,1.2026720046997
2018-04-13 07:00:00,0.0,1.54774904251098
2018-04-13 07:10:00,0.0,1.03555297851562
2018-04-13 07:20:00,0.0,0.899520814418792
2018-04-13 07:30:00,0.0,0.73808991909027
2018-04-13 07:40:00,0.0,0.9453002810478209
2018-04-13 07:50:00,0.0,1.38040399551391
2018-04-13 08:00:00,0.0,1.5522030591964702
2018-04-13 08:10:00,0.0,2.689954996109
2018-04-13 08:20:00,0.0,1.73017501831054
2018-04-13 08:30:00,0.0,1.2182110548019398
2018-04-13 08:40:00,0.0,1.6613190174102699
2018-04-13 08:50:00,0.0,2.02465009689331
2018-04-13 09:00:00,0.0,2.0762300491333003
2018-04-13 09:10:00,0.0,1.5436830520629798
2018-04-13 09:20:00,0.0,1.90873897075653
2018-04-13 09:30:00,0.0,1.83862102031707
2018-04-13 09:40:00,0.0,2.1183230876922603
2018-04-13 09:50:00,0.0,1.39675199985504
2018-04-13 10:00:00,0.0,1.70902299880981
2018-04-13 10:10:00,0.0,2.65376901626586
2018-04-13 10:20:00,0.0,2.6485559940338104
2018-04-13 10:30:00,0.0,2.0796320438385
2018-04-13 10:40:00,0.0,1.93292701244354
2018-04-13 10:50:00,0.0,1.83992195129394
2018-04-13 11:00:00,0.0,2.7256789207458403
2018-04-13 11:10:00,0.0,2.21314191818237
2018-04-13 11:20:00,0.0,2.5732729434967
2018-04-13 11:30:00,0.0,2.7680289745330797
2018-04-13 11:40:00,0.0,2.9640610218048002
2018-04-13 11:50:00,0.0,2.80279803276062
2018-04-13 12:00:00,0.0,3.12843108177185
2018-04-13 12:10:00,0.0,3.0306529998779204
2018-04-13 12:20:00,0.0,3.00777292251586
2018-04-13 12:30:00,0.0,3.1259899139404204
2018-04-13 12:40:00,0.0,3.0762519836425697
2018-04-13 12:50:00,0.0,3.04448199272155
2018-04-13 13:00:00,0.0,3.4781789779662997
2018-04-13 13:10:00,0.0,3.51703810691833
2018-04-13 13:20:00,9.00307559967041,3.4765369892120295
2018-04-13 13:30:00,0.9245324134826659,3.43563199043273
2018-04-13 13:40:00,0.0,2.71195697784423
2018-04-13 13:50:00,0.0,2.6116158962249703
2018-04-13 14:00:00,0.0,3.07609605789184
2018-04-13 14:10:00,0.0,3.11133909225463
2018-04-13 14:20:00,0.0,2.97964406013488
2018-04-13 14:30:00,0.0,3.1438519954681303
2018-04-13 14:40:00,0.0,3.29281902313232
2018-04-13 14:50:00,43.6965408325195,3.99051690101623
2018-04-13 15:00:00,121.108901977539,4.359508991241451
2018-04-13 15:10:00,147.720504760742,4.43476009368896
2018-04-13 15:20:00,167.05969238281202,4.584557056427
2018-04-13 15:30:00,184.068206787109,4.5754098892211905
2018-04-13 15:40:00,211.35009765625,4.86286687850952
2018-04-13 15:50:00,220.32420349121003,4.938114166259759
2018-04-13 16:00:00,266.125610351562,5.1003098487854
2018-04-13 16:10:00,254.48469543457,5.04325294494628
2018-04-13 16:20:00,346.691314697265,5.5393538475036594
2018-04-13 16:30:00,421.05288696289,5.88795280456542
2018-04-13 16:40:00,310.497314453125,5.45402002334594
2018-04-13 16:50:00,144.336196899414,4.20201015472412
2018-04-13 17:00:00,137.8623046875,4.23651981353759
2018-04-13 17:10:00,136.193695068359,4.33643817901611
2018-04-13 17:20:00,67.88955688476561,3.98996305465698
2018-04-13 17:30:00,43.2352294921875,3.69755792617797
2018-04-13 17:40:00,66.44741821289061,3.7873830795287997
2018-04-13 17:50:00,47.644908905029205,3.81027507781982
2018-04-13 18:00:00,53.6293601989746,3.7234530448913503
2018-04-13 18:10:00,40.2551193237304,3.6144740581512402
2018-04-13 18:20:00,25.5962600708007,3.6343920230865403
2018-04-13 18:30:00,40.9092788696289,3.8283660411834703
2018-04-13 18:40:00,71.62223052978509,4.00935411453247
2018-04-13 18:50:00,61.6416587829589,3.9756660461425697
2018-04-13 19:00:00,18.6447505950927,3.58451509475708
2018-04-13 19:10:00,1.57787203788757,3.2491209506988503
2018-04-13 19:20:00,0.0,3.0831139087677
2018-04-13 19:30:00,0.0,3.31487107276916
2018-04-13 19:40:00,0.0,3.34874200820922
2018-04-13 19:50:00,0.0,3.60656189918518
2018-04-13 20:00:00,21.129539489746,3.29965305328369
2018-04-13 20:10:00,17.2444992065429,3.63617610931396
2018-04-13 20:20:00,33.4777603149414,3.77022695541381
2018-04-13 20:30:00,24.5618495941162,3.5535500049591
2018-04-13 20:40:00,43.990039825439396,3.79045391082763
2018-04-13 20:50:00,8.26831626892089,3.42786502838134
2018-04-13 21:00:00,22.353660583495998,3.8757109642028795
2018-04-13 21:10:00,92.8434829711914,4.08114290237426
2018-04-13 21:20:00,110.46710205078101,4.20054006576538
2018-04-13 21:30:00,150.50379943847602,4.4492897987365705
2018-04-13 21:40:00,121.214500427246,4.31678581237792
2018-04-13 21:50:00,100.900497436523,4.2720179557800195
2018-04-13 22:00:00,110.83920288085899,4.31343221664428
2018-04-13 22:10:00,58.3449211120605,4.02765703201293
2018-04-13 22:20:00,57.8679389953613,3.9343020915985094
2018-04-13 22:30:00,37.464599609375,3.6687550544738703
2018-04-13 22:40:00,8.225411415100089,3.24151611328125
2018-04-13 22:50:00,0.0,3.58324790000915
2018-04-13 23:00:00,133.78700256347602,4.49895286560058
2018-04-13 23:10:00,185.601898193359,4.64918088912963
2018-04-13 23:20:00,200.77729797363202,4.745769023895259
2018-04-13 23:30:00,107.054901123046,4.154703140258779
2018-04-13 23:40:00,58.0812110900878,3.8257200717926003
2018-04-13 23:50:00,97.1266021728515,4.0817289352416894
2018-04-14 00:00:00,144.95959472656202,4.36655807495117
2018-04-14 00:10:00,94.552978515625,4.19253206253051
2018-04-14 00:20:00,42.4629783630371,3.7253561019897403
2018-04-14 00:30:00,27.080450057983303,3.6810119152069
2018-04-14 00:40:00,60.191291809082,3.80802607536315
2018-04-14 00:50:00,110.497703552246,4.46376991271972
2018-04-14 01:00:00,132.622406005859,4.37611389160156
2018-04-14 01:10:00,83.4430236816406,4.11432409286499
2018-04-14 01:20:00,29.8708000183105,3.67984700202941
2018-04-14 01:30:00,6.7604618072509695,3.3409221172332697
2018-04-14 01:40:00,0.0,3.70493292808532
2018-04-14 01:50:00,107.408897399902,4.284122943878169
2018-04-14 02:00:00,105.191703796386,4.32339715957641
2018-04-14 02:10:00,55.4192085266113,3.91702795028686
2018-04-14 02:20:00,47.425220489501896,3.7153060436248704
2018-04-14 02:30:00,47.7010688781738,3.74815702438354
2018-04-14 02:40:00,33.1596298217773,3.65076398849487
2018-04-14 02:50:00,38.513088226318295,3.73714995384216
2018-04-14 03:00:00,23.1295509338378,3.53667306900024
2018-04-14 03:10:00,0.990802288055419,3.1621999740600497
2018-04-14 03:20:00,0.0,3.4153280258178698
2018-04-14 03:30:00,0.0,3.08806109428405
2018-04-14 03:40:00,0.0,3.01818704605102
2018-04-14 03:50:00,0.0,2.8842110633850004
2018-04-14 04:00:00,0.0,3.09374594688415
2018-04-14 04:10:00,0.0,3.00690102577209
2018-04-14 04:20:00,0.0,2.92684602737426
2018-04-14 04:30:00,0.0,2.9371130466461097
2018-04-14 04:40:00,0.0,3.27217388153076
2018-04-14 04:50:00,0.0,3.11672592163085
2018-04-14 05:00:00,0.0,3.5593891143798797
2018-04-14 05:10:00,0.0,3.2893860340118395
2018-04-14 05:20:00,0.0,3.20932006835937
2018-04-14 05:30:00,0.0,3.20112895965576
2018-04-14 05:40:00,0.0,2.7519509792327796
2018-04-14 05:50:00,0.0,3.31861305236816
2018-04-14 06:00:00,0.0,2.9644320011138903
2018-04-14 06:10:00,0.0,2.24830293655395
2018-04-14 06:20:00,0.0,2.01725792884826
2018-04-14 06:30:00,0.0,1.8251049518585198
2018-04-14 06:40:00,0.0,1.5961090326309197
2018-04-14 06:50:00,0.0,1.6547770500183099
2018-04-14 07:00:00,0.0,1.79168701171875
2018-04-14 07:10:00,0.0,1.62812495231628
2018-04-14 07:20:00,0.0,2.74768710136413
2018-04-14 07:30:00,0.0,2.3861899375915496
2018-04-14 07:40:00,0.0,2.17587995529174
2018-04-14 07:50:00,0.0,2.06810092926025
2018-04-14 08:00:00,0.0,2.483815908432
2018-04-14 08:10:00,0.0,2.6105539798736497
2018-04-14 08:20:00,0.0,3.1569449901580797
2018-04-14 08:30:00,0.0,2.9214890003204306
2018-04-14 08:40:00,0.0,2.72029089927673
2018-04-14 08:50:00,0.0,2.9766869544982897
2018-04-14 09:00:00,0.0,3.329106092453
2018-04-14 09:10:00,0.0,3.0537319183349596
2018-04-14 09:20:00,0.0,3.12907099723815
2018-04-14 09:30:00,0.0,3.00118899345397
2018-04-14 09:40:00,0.0,3.0037860870361297
2018-04-14 09:50:00,0.0,3.2867150306701602
2018-04-14 10:00:00,0.0,3.54252099990844
2018-04-14 10:10:00,0.0,3.3737978935241606
2018-04-14 10:20:00,0.0,3.6151499748229905
2018-04-14 10:30:00,83.60587310791009,4.4556589126586905
2018-04-14 10:40:00,123.139999389648,4.400115966796871
2018-04-14 10:50:00,133.97399902343702,4.436709880828849
2018-04-14 11:00:00,129.57629394531202,4.43176507949829
2018-04-14 11:10:00,169.399703979492,4.55543422698974
2018-04-14 11:20:00,200.731994628906,4.765964031219481
2018-04-14 11:30:00,133.21629333496,4.5335350036621
2018-04-14 11:40:00,135.041305541992,4.40763282775878
2018-04-14 11:50:00,112.095802307128,4.15462589263916
2018-04-14 12:00:00,182.148300170898,4.575817108154291
2018-04-14 12:10:00,219.1083984375,4.87236213684082
2018-04-14 12:20:00,258.759704589843,5.09383010864257
2018-04-14 12:30:00,272.30288696289,5.25061178207397
2018-04-14 12:40:00,314.436492919921,5.393308162689201
2018-04-14 12:50:00,373.603393554687,5.670773983001701
2018-04-14 13:00:00,396.135803222656,5.71010684967041
2018-04-14 13:10:00,500.572204589843,6.07134580612182
2018-04-14 13:20:00,680.8563232421869,6.79220294952392
2018-04-14 13:30:00,709.791625976562,7.10774612426757
2018-04-14 13:40:00,813.323486328125,7.37551593780517
2018-04-14 13:50:00,827.774291992187,7.31786012649536
2018-04-14 14:00:00,779.107177734375,7.06586599349975
2018-04-14 14:10:00,847.703308105468,6.9388270378112695
2018-04-14 14:20:00,997.837585449218,7.06963777542114
2018-04-14 14:30:00,910.4221801757809,6.83346080780029
2018-04-14 14:40:00,1110.34399414062,7.29863500595092
2018-04-14 14:50:00,1063.13903808593,7.137647151947019
2018-04-14 15:00:00,1084.97900390625,7.47516393661499
2018-04-14 15:10:00,998.473876953125,7.249265193939201
2018-04-14 15:20:00,1261.67102050781,7.843138217926019
2018-04-14 15:30:00,2057.68505859375,9.6217336654663
2018-04-14 15:40:00,2450.48901367187,11.013230323791499
2018-04-14 15:50:00,3017.88891601562,12.1244897842407
2018-04-14 16:00:00,3106.73291015625,12.780610084533599
2018-04-14 16:10:00,3137.29809570312,12.852640151977502
2018-04-14 16:20:00,2747.55395507812,11.6947603225708
2018-04-14 16:30:00,2969.955078125,11.8872900009155
2018-04-14 16:40:00,3040.64111328125,12.080140113830499
2018-04-14 16:50:00,3338.06909179687,12.7434396743774
2018-04-14 17:00:00,3596.19091796875,13.0327196121215
2018-04-14 17:10:00,3598.77807617187,13.0099096298217
2018-04-14 17:20:00,3545.07397460937,12.9363002777099
2018-04-14 17:30:00,3249.31298828125,12.5097103118896
2018-04-14 17:40:00,3228.28588867187,12.247639656066802
2018-04-14 17:50:00,3471.56494140625,12.950360298156701
2018-04-14 18:00:00,3453.81298828125,12.865180015563901
2018-04-14 18:10:00,3519.90087890625,13.4734296798706
2018-04-14 18:20:00,3498.56201171875,13.595410346984801
2018-04-14 18:30:00,3489.208984375,13.144510269165002
2018-04-14 18:40:00,3582.90405273437,13.8270597457885
2018-04-14 18:50:00,3468.1240234375,13.003310203552198
2018-04-14 19:00:00,3558.1708984375,14.035059928894
2018-04-14 19:10:00,3372.4208984375,12.431679725646902
2018-04-14 19:20:00,3419.70092773437,12.743969917297301
2018-04-14 19:30:00,3416.3349609375,12.9994497299194
2018-04-14 19:40:00,3179.14697265625,11.281990051269501
2018-04-14 19:50:00,3004.81494140625,10.9515695571899
2018-04-14 20:00:00,3083.52490234375,11.1323404312133
2018-04-14 20:10:00,2485.94799804687,9.54009056091308
2018-04-14 20:20:00,2634.05004882812,9.81367874145507
2018-04-14 20:30:00,2855.1669921875,10.5245304107666
2018-04-14 20:40:00,3260.02001953125,11.4972801208496
2018-04-14 20:50:00,3429.5029296875,12.4615697860717
2018-04-14 21:00:00,3481.32788085937,12.6819496154785
2018-04-14 21:10:00,3550.59692382812,13.695579528808501
2018-04-14 21:20:00,3343.19897460937,12.3914098739624
2018-04-14 21:30:00,3489.19311523437,12.9441900253295
2018-04-14 21:40:00,3480.2470703125,13.376319885253901
2018-04-14 21:50:00,3508.48193359375,13.233320236206
2018-04-14 22:00:00,3490.080078125,13.5492801666259
2018-04-14 22:10:00,3534.0009765625,13.8577098846435
2018-04-14 22:20:00,3575.17309570312,15.2354898452758
2018-04-14 22:30:00,3557.57592773437,14.5347204208374
2018-04-14 22:40:00,3592.00903320312,14.7760095596313
2018-04-14 22:50:00,3581.5400390625,14.4427099227905
2018-04-14 23:00:00,3579.98608398437,14.298000335693299
2018-04-14 23:10:00,3567.98193359375,14.324780464172301
2018-04-14 23:20:00,3568.43090820312,15.0231199264526
2018-04-14 23:30:00,3567.92211914062,14.7878799438476
2018-04-14 23:40:00,3602.080078125,14.7851400375366
2018-04-14 23:50:00,3572.24291992187,14.1296701431274
2018-04-15 00:00:00,3601.51098632812,15.0256595611572
2018-04-15 00:10:00,3603.36499023437,15.0357999801635
2018-04-15 00:20:00,3602.07299804687,15.3986902236938
2018-04-15 00:30:00,3602.78588867187,15.4232101440429
2018-04-15 00:40:00,3599.09301757812,14.661379814147901
2018-04-15 00:50:00,3568.39111328125,14.261960029602001
2018-04-15 01:00:00,3556.96411132812,14.2316904067993
2018-04-15 01:10:00,3382.9541015625,13.0221004486083
2018-04-15 01:20:00,3271.044921875,12.9863500595092
2018-04-15 01:30:00,2942.27099609375,11.604049682617099
2018-04-15 01:40:00,2843.91796875,11.1249799728393
2018-04-15 01:50:00,3572.43310546875,14.142640113830499
2018-04-15 02:00:00,3596.86303710937,14.700679779052699
2018-04-15 02:10:00,3602.50903320312,15.0061702728271
2018-04-15 02:20:00,3584.66088867187,15.2188701629638
2018-04-15 02:30:00,3599.29907226562,15.384690284728999
2018-04-15 02:40:00,3592.78393554687,14.7840795516967
2018-04-15 02:50:00,3576.10595703125,14.4859895706176
2018-04-15 03:00:00,3598.63891601562,14.7389202117919
2018-04-15 03:10:00,3587.02709960937,14.441169738769501
2018-04-15 03:20:00,3572.88403320312,13.9024200439453
2018-04-15 03:30:00,3575.55590820312,14.019700050353999
2018-04-15 03:40:00,3557.15087890625,13.7188100814819
2018-04-15 03:50:00,3557.13208007812,14.1550302505493
2018-04-15 04:00:00,3578.037109375,14.121290206909098
2018-04-15 04:10:00,3541.30297851562,14.128580093383698
2018-04-15 04:20:00,3532.72705078125,13.936240196228
2018-04-15 04:30:00,3555.76098632812,13.9852504730224
2018-04-15 04:40:00,3566.0390625,13.8859796524047
2018-04-15 04:50:00,3502.97290039062,12.9207601547241
2018-04-15 05:00:00,2988.583984375,11.0628499984741
2018-04-15 05:10:00,2399.27001953125,9.345884323120108
2018-04-15 05:20:00,2168.35693359375,9.18473720550537
2018-04-15 05:30:00,2204.1689453125,9.06355094909667
2018-04-15 05:40:00,2493.15698242187,10.077139854431099
2018-04-15 05:50:00,1907.4100341796802,8.38251781463623
2018-04-15 06:00:00,1490.48400878906,7.62536096572875
2018-04-15 06:10:00,1246.06396484375,7.264164924621579
2018-04-15 06:20:00,1103.36694335937,6.64151716232299
2018-04-15 06:30:00,1609.52404785156,8.02165794372558
2018-04-15 06:40:00,1197.27197265625,7.037702083587639
2018-04-15 06:50:00,1331.24304199218,7.366323947906491
2018-04-15 07:00:00,1915.3630371093698,8.8713846206665
2018-04-15 07:10:00,2335.162109375,9.98333072662353
2018-04-15 07:20:00,2723.89501953125,10.6251497268676
2018-04-15 07:30:00,3095.5869140625,11.656009674072198
2018-04-15 07:40:00,3143.55200195312,11.6938400268554
2018-04-15 07:50:00,3171.72998046875,11.926070213317802
2018-04-15 08:00:00,2998.1650390625,11.3964099884033
2018-04-15 08:10:00,2877.03393554687,11.052260398864698
2018-04-15 08:20:00,2867.72290039062,10.7767095565795
2018-04-15 08:30:00,3302.333984375,12.3306703567504
2018-04-15 08:40:00,3489.42602539062,13.007309913635199
2018-04-15 08:50:00,3313.19189453125,12.3162498474121
2018-04-15 09:00:00,3342.81689453125,12.6953601837158
2018-04-15 09:10:00,3181.07299804687,11.646630287170401
2018-04-15 09:20:00,3244.26611328125,12.3009700775146
2018-04-15 09:30:00,2628.28100585937,10.3364400863647
2018-04-15 09:40:00,2888.11499023437,11.1548500061035
2018-04-15 09:50:00,3273.24194335937,11.702650070190401
2018-04-15 10:00:00,3165.78002929687,11.6135196685791
2018-04-15 10:10:00,3314.52001953125,11.946869850158599
2018-04-15 10:20:00,2992.337890625,11.4975595474243
2018-04-15 10:30:00,2938.8291015625,11.4640502929687
2018-04-15 10:40:00,2251.59912109375,9.585322380065909
2018-04-15 10:50:00,2518.96997070312,10.1475200653076
2018-04-15 11:00:00,2273.8759765625,9.56331253051757
2018-04-15 11:10:00,2344.31494140625,9.86981964111328
2018-04-15 11:20:00,2457.47412109375,10.1483297348022
2018-04-15 11:30:00,2518.31201171875,10.2405004501342
2018-04-15 11:40:00,2716.90405273437,10.7602195739746
2018-04-15 11:50:00,2816.5390625,11.0581302642822
2018-04-15 12:00:00,2649.69995117187,10.4356698989868
2018-04-15 12:10:00,2662.92797851562,10.6038599014282
2018-04-15 12:20:00,2741.32690429687,10.663290023803699
2018-04-15 12:30:00,3147.89111328125,11.524970054626401
2018-04-15 12:40:00,2594.9150390625,10.3345203399658
2018-04-15 12:50:00,2506.037109375,10.1219701766967
2018-04-15 13:00:00,2716.99291992187,10.6859397888183
2018-04-15 13:10:00,2756.75390625,10.8385801315307
2018-04-15 13:20:00,2226.251953125,9.652155876159659
2018-04-15 13:30:00,2294.25903320312,9.620338439941401
2018-04-15 13:40:00,2816.34497070312,11.0278100967407
2018-04-15 13:50:00,3122.2080078125,11.877610206603999
2018-04-15 14:00:00,2999.74096679687,11.400150299072198
2018-04-15 14:10:00,2759.19897460937,10.894820213317802
2018-04-15 14:20:00,3158.42895507812,11.654520034789998
2018-04-15 14:30:00,3009.94409179687,11.2880496978759
2018-04-15 14:40:00,3057.90893554687,11.5008201599121
2018-04-15 14:50:00,3052.0791015625,11.714900016784599
2018-04-15 15:00:00,2537.09204101562,10.392479896545401
2018-04-15 15:10:00,2916.63891601562,11.385239601135199
2018-04-15 15:20:00,3020.51806640625,11.348030090332001
2018-04-15 15:30:00,3004.037109375,11.2303304672241
2018-04-15 15:40:00,3591.42700195312,13.309679985046301
2018-04-15 15:50:00,3591.5390625,13.0094404220581
2018-04-15 16:00:00,3595.51489257812,13.4037504196166
2018-04-15 16:10:00,3604.32495117187,14.460419654846099
2018-04-15 16:20:00,3603.65209960937,15.4627103805541
2018-04-15 16:30:00,3561.955078125,15.0540704727172
2018-04-15 16:40:00,3597.52294921875,15.1374797821044
2018-04-15 16:50:00,3597.13305664062,14.966859817504801
2018-04-15 17:00:00,3603.05590820312,16.1922206878662
2018-04-15 17:10:00,3604.27807617187,16.554580688476502
2018-04-15 17:20:00,3604.0859375,15.8732204437255
2018-04-15 17:30:00,3604.23193359375,15.7212200164794
2018-04-15 17:40:00,3602.580078125,15.2203302383422
2018-04-15 17:50:00,3603.09594726562,15.187330245971598
2018-04-15 18:00:00,3603.88793945312,15.1994199752807
2018-04-15 18:10:00,3600.64306640625,15.3773803710937
2018-04-15 18:20:00,3603.00805664062,14.9501600265502
2018-04-15 18:30:00,3531.05004882812,14.0912199020385
2018-04-15 18:40:00,3604.8310546875,14.988599777221598
2018-04-15 18:50:00,3588.01293945312,14.9466199874877
2018-04-15 19:00:00,3599.39501953125,15.0005302429199
2018-04-15 19:10:00,3597.45190429687,14.6960296630859
2018-04-15 19:20:00,3603.69091796875,15.201279640197699
2018-04-15 19:30:00,3604.6650390625,15.3302698135375
2018-04-15 19:40:00,3604.41088867187,15.9940395355224
2018-04-15 19:50:00,3604.50903320312,16.208490371704098
2018-04-15 20:00:00,3588.77197265625,14.960249900817802
2018-04-15 20:10:00,3587.69799804687,15.048379898071198
2018-04-15 20:20:00,3435.27197265625,13.3173503875732
2018-04-15 20:30:00,3022.89208984375,11.571660041809
2018-04-15 20:40:00,3281.07592773437,12.442850112915002
2018-04-15 20:50:00,2661.49609375,10.199959754943801
2018-04-15 21:00:00,2881.82299804687,10.5583295822143
2018-04-15 21:10:00,3457.35400390625,13.5678195953369
2018-04-15 21:20:00,3419.34912109375,13.0622196197509
2018-04-15 21:30:00,3089.38696289062,11.7094898223876
2018-04-15 21:40:00,2918.376953125,11.316960334777802
2018-04-15 21:50:00,3509.95288085937,13.5444002151489
2018-04-15 22:00:00,3383.11010742187,13.139180183410598
