,LV ActivePower (kW),Wind Speed (m/s)
2018-04-15 22:10:00,3263.375,12.768790245056099
2018-04-15 22:20:00,3119.39892578125,12.746839523315401
2018-04-15 22:30:00,2131.30102539062,9.096701622009268
2018-04-15 22:40:00,1253.82702636718,6.959711074829099
2018-04-15 22:50:00,747.704284667968,5.77000617980957
2018-04-15 23:00:00,601.460388183593,5.53005695343017
2018-04-15 23:10:00,435.620910644531,4.738842010498041
2018-04-15 23:20:00,298.705596923828,4.36917686462402
2018-04-15 23:30:00,290.198089599609,4.5364260673522905
2018-04-15 23:40:00,239.405303955078,4.284122943878169
2018-04-15 23:50:00,459.264099121093,5.03054094314575
2018-04-16 00:00:00,370.657104492187,4.77063798904418
2018-04-16 00:10:00,511.265686035156,5.299395084381099
2018-04-16 00:20:00,582.783630371093,5.61080312728881
2018-04-16 00:30:00,525.7894287109369,5.27589702606201
2018-04-16 00:40:00,444.123992919921,4.91881513595581
2018-04-16 00:50:00,471.775695800781,4.97500085830688
2018-04-16 01:00:00,497.37478637695295,5.32104206085205
2018-04-16 01:10:00,524.6953125,4.99539422988891
2018-04-16 01:20:00,609.2755126953119,5.19127082824707
2018-04-16 01:30:00,759.6516723632809,5.6069831848144505
2018-04-16 01:40:00,712.64697265625,5.52734804153442
2018-04-16 01:50:00,503.15188598632795,4.910886764526361
2018-04-16 02:00:00,401.816497802734,4.570086002349849
2018-04-16 02:10:00,471.323303222656,4.71725177764892
2018-04-16 02:20:00,467.396392822265,5.45218276977539
2018-04-16 02:30:00,405.35269165039,4.7861170768737695
2018-04-16 02:40:00,434.64529418945295,4.98298692703247
2018-04-16 02:50:00,237.13980102538997,4.0919671058654705
2018-04-16 03:00:00,141.053405761718,3.86524200439453
2018-04-16 03:10:00,251.733001708984,4.535251140594481
2018-04-16 03:20:00,206.85400390625,4.31039094924926
2018-04-16 03:30:00,279.400787353515,4.44184923171997
2018-04-16 03:40:00,289.135711669921,4.52125310897827
2018-04-16 03:50:00,176.38879394531202,4.19174623489379
2018-04-16 04:00:00,195.868499755859,4.24592399597167
2018-04-16 04:10:00,191.035507202148,4.24592399597167
2018-04-16 04:20:00,253.810302734375,4.294464111328121
2018-04-16 04:30:00,246.36639404296798,4.27923679351806
2018-04-16 04:40:00,200.299697875976,4.073656082153319
2018-04-16 04:50:00,234.45300292968702,4.19208002090454
2018-04-16 05:00:00,464.852996826171,5.420667171478269
2018-04-16 05:10:00,942.3709106445309,7.06387281417846
2018-04-16 05:20:00,668.384521484375,5.967164039611809
2018-04-16 05:30:00,557.8009033203119,5.8514499664306605
2018-04-16 05:40:00,473.49169921875,5.56665611267089
2018-04-16 05:50:00,404.031799316406,5.15748691558837
2018-04-16 06:00:00,436.688110351562,5.47797298431396
2018-04-16 06:10:00,376.525299072265,5.1863408088684
2018-04-16 06:20:00,280.478698730468,4.90530014038085
2018-04-16 06:30:00,196.917297363281,4.55377721786499
2018-04-16 06:40:00,108.770698547363,3.95810103416442
2018-04-16 06:50:00,381.34521484375,5.3868279457092205
2018-04-16 07:00:00,472.645690917968,5.63015508651733
2018-04-16 07:10:00,558.536682128906,6.33552598953247
2018-04-16 07:20:00,69.75808715820311,3.0882010459899902
2018-04-16 07:30:00,0.0,1.71792995929718
2018-04-16 07:40:00,0.0,1.55217504501342
2018-04-16 07:50:00,0.0,2.15222907066345
2018-04-16 08:00:00,0.0,3.30182790756225
2018-04-16 08:10:00,0.0,3.5673570632934504
2018-04-16 08:20:00,25.6979103088378,3.8183960914611803
2018-04-16 08:30:00,22.3899993896484,3.42813205718994
2018-04-16 08:40:00,9.19050025939941,3.18578696250915
2018-04-16 08:50:00,7.4560031890869105,2.9047260284423797
2018-04-16 09:00:00,0.0,1.84330999851226
2018-04-16 09:10:00,0.0,2.6412189006805398
2018-04-16 09:20:00,0.0,2.74660611152648
2018-04-16 09:30:00,0.0,2.44494104385375
2018-04-16 09:40:00,0.0,3.30581188201904
2018-04-16 09:50:00,0.0,2.44334602355957
2018-04-16 10:00:00,0.0,2.2654569149017303
2018-04-16 10:10:00,0.0,3.10384202003479
2018-04-16 10:20:00,0.0,3.19123601913452
2018-04-16 10:30:00,0.0,2.7068619728088303
2018-04-16 10:40:00,0.0,3.63339400291442
2018-04-16 10:50:00,39.2713088989257,3.63867402076721
2018-04-16 11:00:00,44.418140411376896,3.53795289993286
2018-04-16 11:10:00,8.03173732757568,2.86937808990478
2018-04-16 11:20:00,0.0,2.66099691390991
2018-04-16 11:30:00,17.6518993377685,3.93934392929077
2018-04-16 11:40:00,0.0,2.61611795425415
2018-04-16 11:50:00,0.0,2.69596791267395
2018-04-16 12:00:00,0.0,2.6855840682983305
2018-04-16 12:10:00,0.0,3.0712471008300697
2018-04-16 12:20:00,0.0,3.22819900512695
2018-04-16 12:30:00,37.179660797119105,3.4720079898834197
2018-04-16 12:40:00,42.4825592041015,3.5342431068420397
2018-04-16 12:50:00,19.349369049072198,2.8914539813995295
2018-04-16 13:00:00,12.5951099395751,3.67513990402221
2018-04-16 13:10:00,0.0,2.1358270645141597
2018-04-16 13:20:00,0.0,2.32138204574584
2018-04-16 13:30:00,0.0,2.91602706909179
2018-04-16 13:40:00,0.0,3.35600900650024
2018-04-16 13:50:00,17.263589859008697,3.02903699874877
2018-04-16 14:00:00,85.9109420776367,4.04991292953491
2018-04-16 14:10:00,161.244201660156,4.53076410293579
2018-04-16 14:20:00,139.443603515625,4.34179592132568
2018-04-16 14:30:00,22.8524494171142,2.9753789901733305
2018-04-16 14:40:00,77.8329391479492,3.8349549770355202
2018-04-16 14:50:00,131.382003784179,4.2175121307373
2018-04-16 15:00:00,205.96429443359298,4.6857361793518
2018-04-16 15:10:00,177.522598266601,4.63265705108642
2018-04-16 15:20:00,200.092498779296,4.61215877532958
2018-04-16 15:30:00,291.769287109375,5.2236909866333
2018-04-16 15:40:00,343.943206787109,5.567766189575191
2018-04-16 15:50:00,292.376403808593,5.2127342224121
2018-04-16 16:00:00,262.203887939453,5.09699296951293
2018-04-16 16:10:00,417.028411865234,5.8316898345947195
2018-04-16 16:20:00,364.703308105468,5.654070854187009
2018-04-16 16:30:00,254.237396240234,5.16242980957031
2018-04-16 16:40:00,379.924194335937,5.65073204040527
2018-04-16 16:50:00,386.996398925781,5.68250083923339
2018-04-16 17:00:00,359.780487060546,5.5475139617919895
2018-04-16 17:10:00,414.491607666015,5.73090505599975
2018-04-16 17:20:00,431.310607910156,5.72485017776489
2018-04-16 17:30:00,454.292388916015,5.763542175292961
2018-04-16 17:40:00,485.082092285156,5.963925838470451
2018-04-16 17:50:00,539.212585449218,6.14674711227416
2018-04-16 18:00:00,495.81851196289,5.98500919342041
2018-04-16 18:10:00,480.585296630859,5.80276012420654
2018-04-16 18:20:00,523.144592285156,6.09121084213256
2018-04-16 18:30:00,536.0830078125,6.10416412353515
2018-04-16 18:40:00,563.191711425781,6.2684788703918395
2018-04-16 18:50:00,554.5404052734369,6.28070306777954
2018-04-16 19:00:00,641.4976806640619,6.789859771728509
2018-04-16 19:10:00,600.945617675781,6.63576316833496
2018-04-16 19:20:00,572.247985839843,6.371349811553951
2018-04-16 19:30:00,423.657806396484,5.78790712356567
2018-04-16 19:40:00,388.068695068359,5.708814144134519
2018-04-16 19:50:00,486.592010498046,6.01171684265136
2018-04-16 20:00:00,476.770111083984,5.84932804107666
2018-04-16 20:10:00,168.614807128906,4.33896780014038
2018-04-16 20:20:00,91.42716979980459,3.8882479667663503
2018-04-16 20:30:00,65.1067733764648,3.7141039371490403
2018-04-16 20:40:00,8.64881038665771,3.20319509506225
2018-04-16 20:50:00,0.0,3.29130792617797
2018-04-16 21:00:00,0.0,3.19816994667053
2018-04-16 21:10:00,17.0070896148681,3.7660949230194
2018-04-16 21:20:00,83.07005310058591,3.8637039661407404
2018-04-16 21:30:00,32.0584411621093,3.1993598937988197
2018-04-16 21:40:00,15.5403995513916,3.1225340366363503
2018-04-16 21:50:00,0.0,2.3585729598999
2018-04-16 22:00:00,0.0,2.5636339187622004
2018-04-16 22:10:00,0.0,2.24353408813476
2018-04-16 22:20:00,0.0,2.0040240287780704
2018-04-16 22:30:00,0.0,1.87294995784759
2018-04-16 22:40:00,0.0,2.90677404403686
2018-04-16 22:50:00,8.20526409149169,3.87250208854675
2018-04-16 23:00:00,71.58685302734371,3.76662707328796
2018-04-16 23:10:00,241.18870544433497,4.99951219558715
2018-04-16 23:20:00,72.78119659423821,3.38965797424316
2018-04-16 23:30:00,3.0494010448455797,2.49290990829467
2018-04-16 23:40:00,0.0,1.3133430480957
2018-04-16 23:50:00,0.0,0.9968265295028679
2018-04-17 00:00:00,0.0,2.31617498397827
2018-04-17 00:10:00,0.0,3.21143794059753
2018-04-17 00:20:00,23.256860733032198,3.61409592628479
2018-04-17 00:30:00,0.0,2.6541330814361497
2018-04-17 00:40:00,0.0,2.16065096855163
2018-04-17 00:50:00,0.0,4.585949897766111
2018-04-17 01:00:00,430.31619262695295,5.98661088943481
2018-04-17 01:10:00,560.6400146484369,6.345627784729
2018-04-17 01:20:00,422.39041137695295,5.80895900726318
2018-04-17 01:30:00,136.354598999023,4.39131307601928
2018-04-17 01:40:00,108.13960266113199,3.9031739234924303
2018-04-17 01:50:00,180.419296264648,4.52427577972412
2018-04-17 02:00:00,350.24380493164,5.34526300430297
2018-04-17 02:10:00,212.210693359375,4.832531929016111
2018-04-17 02:20:00,72.0594787597656,3.74500298500061
2018-04-17 02:30:00,0.0,3.5219988822937
2018-04-17 02:40:00,189.18940734863202,5.5174198150634695
2018-04-17 02:50:00,704.70458984375,6.48475694656372
2018-04-17 03:00:00,667.188293457031,6.65649080276489
2018-04-17 03:10:00,528.116027832031,5.973228931426999
2018-04-17 03:20:00,547.3804931640619,5.735101222991941
2018-04-17 03:30:00,643.835693359375,6.31474113464355
2018-04-17 03:40:00,907.42822265625,7.25809812545776
2018-04-17 03:50:00,1076.02502441406,7.70626401901245
2018-04-17 04:00:00,1170.291015625,7.77095603942871
2018-04-17 04:10:00,1668.8220214843698,8.89265346527099
2018-04-17 04:20:00,1810.1009521484302,9.086835861206051
2018-04-17 04:30:00,2074.6640625,9.724080085754391
2018-04-17 04:40:00,2227.74194335937,10.005470275878901
2018-04-17 04:50:00,1901.7239990234302,9.34873867034912
2018-04-17 05:00:00,1331.79296875,8.531104087829581
2018-04-17 05:10:00,0.0,7.819714069366451
2018-04-17 05:20:00,1307.684332,7.557952
2018-04-17 05:30:00,1307.684332,7.557952
2018-04-17 05:40:00,1307.684332,7.557952
2018-04-17 05:50:00,1307.684332,7.557952
2018-04-17 06:00:00,1307.684332,7.557952
2018-04-17 06:10:00,1307.684332,7.557952
2018-04-17 06:20:00,1307.684332,7.557952
2018-04-17 06:30:00,1307.684332,7.557952
2018-04-17 06:40:00,1307.684332,7.557952
2018-04-17 06:50:00,0.0,0.0
2018-04-17 07:00:00,0.0,3.6157379150390603
2018-04-17 07:10:00,0.0,3.55418610572814
2018-04-17 07:20:00,0.0,3.0104339122772203
2018-04-17 07:30:00,0.0,3.48792695999145
2018-04-17 07:40:00,16.7260494232177,3.9055860042572004
2018-04-17 07:50:00,0.0,2.22305107116699
2018-04-17 08:00:00,0.0,1.41441595554351
2018-04-17 08:10:00,0.0,3.8400321006774902
2018-04-17 08:20:00,48.176021575927706,3.8129270076751696
2018-04-17 08:30:00,104.426498413085,4.23272705078125
2018-04-17 08:40:00,42.6574211120605,3.39937710762023
2018-04-17 08:50:00,0.0,2.8089530467987003
2018-04-17 09:00:00,7.79653787612915,3.4665489196777304
2018-04-17 09:10:00,0.0,1.4055780172348002
2018-04-17 09:20:00,0.0,2.0907220840454097
2018-04-17 09:30:00,0.0,2.05926609039306
2018-04-17 09:40:00,0.0,1.8561979532241801
2018-04-17 09:50:00,0.0,3.57913303375244
2018-04-17 10:00:00,0.0,1.6665780544281
2018-04-17 10:10:00,0.0,1.6376520395278897
2018-04-17 10:20:00,0.0,3.4995589256286603
2018-04-17 10:30:00,101.000701904296,4.25893306732177
2018-04-17 10:40:00,210.597198486328,4.89069700241088
2018-04-17 10:50:00,172.76849365234298,4.61640214920043
2018-04-17 11:00:00,193.165802001953,4.76851987838745
2018-04-17 11:10:00,19.5800304412841,3.02656006813049
2018-04-17 11:20:00,4.0374641418457005,3.01557493209838
2018-04-17 11:30:00,173.809005737304,4.41316223144531
2018-04-17 11:40:00,9.21107292175292,2.58310294151306
2018-04-17 11:50:00,36.671360015869105,2.91382098197937
2018-04-17 12:00:00,0.0,2.4213581085205003
2018-04-17 12:10:00,0.0,2.38009190559387
2018-04-17 12:20:00,0.0,2.7271049022674503
2018-04-17 12:30:00,0.0,2.1406579017639102
2018-04-17 12:40:00,0.0,3.0156838893890296
2018-04-17 12:50:00,0.0,2.9113540649413996
2018-04-17 13:00:00,0.0,1.42337501049041
2018-04-17 13:10:00,0.0,1.1189340353012
2018-04-17 13:20:00,0.0,2.7053070068359304
2018-04-17 13:30:00,0.0,2.14172601699829
2018-04-17 13:40:00,0.0,2.42225193977355
2018-04-17 13:50:00,0.0,2.92492890357971
2018-04-17 14:00:00,0.0,2.1710610389709397
2018-04-17 14:10:00,0.0,3.40749192237854
2018-04-17 14:20:00,0.0,3.51825404167175
2018-04-17 14:30:00,0.0,3.35388588905334
2018-04-17 14:40:00,14.2894096374511,3.8321681022644003
2018-04-17 14:50:00,95.09864044189449,4.18434619903564
2018-04-17 15:00:00,45.0025291442871,3.73150897026062
2018-04-17 15:10:00,133.01199340820298,4.45376014709472
2018-04-17 15:20:00,205.139297485351,4.82965278625488
2018-04-17 15:30:00,286.308502197265,5.51897096633911
2018-04-17 15:40:00,337.372192382812,5.51709985733032
2018-04-17 15:50:00,378.094909667968,5.705235958099361
2018-04-17 16:00:00,359.288787841796,5.5627288818359295
2018-04-17 16:10:00,358.253387451171,5.643567085266111
2018-04-17 16:20:00,393.912292480468,5.761444091796871
2018-04-17 16:30:00,299.81640625,5.30645418167114
2018-04-17 16:40:00,292.215301513671,5.43020486831665
2018-04-17 16:50:00,239.012100219726,5.187835216522211
2018-04-17 17:00:00,286.62890625,5.47279500961303
2018-04-17 17:10:00,0.0,6.08449220657348
2018-04-17 17:20:00,1307.684332,7.557952
2018-04-17 17:30:00,1307.684332,7.557952
2018-04-17 17:40:00,1307.684332,7.557952
2018-04-17 17:50:00,1307.684332,7.557952
2018-04-17 18:00:00,1307.684332,7.557952
2018-04-17 18:10:00,0.0,7.616711139678951
2018-04-17 18:20:00,0.0,7.42584800720214
2018-04-17 18:30:00,743.2996215820309,7.65595388412475
2018-04-17 18:40:00,895.321411132812,7.31635189056396
2018-04-17 18:50:00,986.768005371093,7.596875190734861
2018-04-17 19:00:00,930.647888183593,7.281873226165769
2018-04-17 19:10:00,839.3505859375,7.20249605178833
2018-04-17 19:20:00,782.3032836914059,7.05967998504638
2018-04-17 19:30:00,558.106689453125,6.331767082214349
2018-04-17 19:40:00,521.2952880859369,6.114914894104
2018-04-17 19:50:00,584.378173828125,6.30166578292846
2018-04-17 20:00:00,379.901794433593,5.64811420440673
2018-04-17 20:10:00,178.93940734863202,4.68596601486206
2018-04-17 20:20:00,102.26380157470699,4.21325922012329
2018-04-17 20:30:00,73.1179962158203,4.10603284835815
2018-04-17 20:40:00,50.3009185791015,3.91155099868774
2018-04-17 20:50:00,59.654930114746,3.866956949234
2018-04-17 21:00:00,56.1607017517089,3.78558897972106
2018-04-17 21:10:00,18.5573406219482,3.25073909759521
2018-04-17 21:20:00,63.8339691162109,3.7948410511016806
2018-04-17 21:30:00,82.8814468383789,3.9876320362091
2018-04-17 21:40:00,25.367349624633697,3.3762309551239
2018-04-17 21:50:00,1.91286695003509,2.8518819808959903
2018-04-17 22:00:00,0.0,2.82402896881103
2018-04-17 22:10:00,0.0,2.76571393013
2018-04-17 22:20:00,0.0,2.80504298210144
2018-04-17 22:30:00,0.0,3.05604791641235
2018-04-17 22:40:00,0.0,2.67291593551635
2018-04-17 22:50:00,0.0,2.53906798362731
2018-04-17 23:00:00,0.0,3.2505040168762203
2018-04-17 23:10:00,0.0,3.87771201133728
2018-04-17 23:20:00,9.91019916534423,3.5903489589691095
2018-04-17 23:30:00,0.0,3.47153902053833
2018-04-17 23:40:00,26.5119705200195,4.2216100692749
2018-04-17 23:50:00,56.77183151245111,4.175846099853509
2018-04-18 00:00:00,57.5902786254882,4.12086200714111
2018-04-18 00:10:00,91.6554336547851,4.25901794433593
2018-04-18 00:20:00,124.212196350097,4.40543413162231
2018-04-18 00:30:00,146.788497924804,4.10178422927856
2018-04-18 00:40:00,287.91461181640597,5.41383409500122
2018-04-18 00:50:00,312.549499511718,5.4772629737854
2018-04-18 01:00:00,333.46890258789,5.54214096069335
2018-04-18 01:10:00,342.025390625,5.43418598175048
2018-04-18 01:20:00,370.255310058593,5.63667106628417
2018-04-18 01:30:00,370.76760864257795,5.69304323196411
2018-04-18 01:40:00,361.782592773437,5.56119680404663
2018-04-18 01:50:00,315.525604248046,5.369317054748531
2018-04-18 02:00:00,327.42608642578097,5.375463008880611
2018-04-18 02:10:00,412.821594238281,5.748526096343991
2018-04-18 02:20:00,524.2354736328119,6.13543510437011
2018-04-18 02:30:00,577.633972167968,6.322076797485349
2018-04-18 02:40:00,690.7835083007809,6.55455207824707
2018-04-18 02:50:00,712.249389648437,6.63590478897094
2018-04-18 03:00:00,795.567077636718,6.77371883392333
2018-04-18 03:10:00,809.513793945312,7.00269889831542
2018-04-18 03:20:00,794.431884765625,6.8166818618774405
2018-04-18 03:30:00,758.621826171875,6.750518798828121
2018-04-18 03:40:00,698.0903930664059,6.553398132324211
2018-04-18 03:50:00,688.0305786132809,6.46209907531738
2018-04-18 04:00:00,749.1165161132809,6.63700199127197
2018-04-18 04:10:00,807.377075195312,6.756404876708981
2018-04-18 04:20:00,1018.55700683593,7.14197587966918
2018-04-18 04:30:00,1115.34497070312,7.310135841369621
2018-04-18 04:40:00,1251.86303710937,7.67418003082275
2018-04-18 04:50:00,1334.57397460937,7.95217418670654
2018-04-18 05:00:00,1297.58605957031,8.19832324981689
2018-04-18 05:10:00,1293.44104003906,7.92386198043823
2018-04-18 05:20:00,1255.73706054687,8.00367927551269
2018-04-18 05:30:00,1095.57397460937,7.850772857666009
2018-04-18 05:40:00,974.690612792968,7.6277060508728
2018-04-18 05:50:00,953.610229492187,7.54850006103515
2018-04-18 06:00:00,928.8713989257809,7.523022174835201
2018-04-18 06:10:00,747.7827758789059,7.01889181137084
2018-04-18 06:20:00,660.562927246093,6.6502780914306605
2018-04-18 06:30:00,587.300476074218,6.39647102355957
2018-04-18 06:40:00,708.725219726562,6.79122877120971
2018-04-18 06:50:00,798.086669921875,7.248120784759519
2018-04-18 07:00:00,855.0496215820309,7.373967170715329
2018-04-18 07:10:00,959.164489746093,7.53986406326293
2018-04-18 07:20:00,876.4412231445309,7.41583490371704
2018-04-18 07:30:00,851.175415039062,7.219494819641111
2018-04-18 07:40:00,545.867919921875,6.32822895050048
2018-04-18 07:50:00,577.5560302734369,6.48978996276855
2018-04-18 08:00:00,628.0924072265619,6.527835845947259
2018-04-18 08:10:00,523.281188964843,6.2865080833435
2018-04-18 08:20:00,389.666900634765,5.922550201416009
2018-04-18 08:30:00,274.409088134765,5.46886920928955
2018-04-18 08:40:00,249.93919372558497,5.25075817108154
2018-04-18 08:50:00,184.731506347656,4.820920944213861
2018-04-18 09:00:00,141.667404174804,4.528677940368651
2018-04-18 09:10:00,93.9707565307617,4.16101217269897
2018-04-18 09:20:00,84.25602722167959,4.0281810760498
2018-04-18 09:30:00,58.197559356689396,3.94052505493164
2018-04-18 09:40:00,64.00229644775389,3.93934297561645
2018-04-18 09:50:00,41.0835609436035,3.7004930973052903
2018-04-18 10:00:00,34.515579223632805,3.69484496116638
2018-04-18 10:10:00,5.2319951057434,3.2028350830078103
2018-04-18 10:20:00,0.0,3.02724909782409
2018-04-18 10:30:00,0.0,2.7142019271850497
2018-04-18 10:40:00,0.0,2.76416707038879
2018-04-18 10:50:00,0.0,3.0898621082305895
2018-04-18 11:00:00,28.5929508209228,4.18843603134155
2018-04-18 11:10:00,94.1442031860351,4.2669939994812
2018-04-18 11:20:00,146.331497192382,4.65431213378906
2018-04-18 11:30:00,167.164398193359,4.641047000885
2018-04-18 11:40:00,156.978195190429,4.4728078842163
2018-04-18 11:50:00,181.858200073242,4.48726177215576
2018-04-18 12:00:00,239.283996582031,4.9645709991455
2018-04-18 12:10:00,233.142303466796,5.04725503921508
2018-04-18 12:20:00,266.764007568359,5.08331584930419
2018-04-18 12:30:00,292.652313232421,5.17790699005126
2018-04-18 12:40:00,296.5712890625,4.98700904846191
2018-04-18 12:50:00,341.668914794921,5.29834699630737
2018-04-18 13:00:00,357.219299316406,5.556372165679929
2018-04-18 13:10:00,442.8125,6.01300477981567
2018-04-18 13:20:00,496.708709716796,6.07887697219848
2018-04-18 13:30:00,352.095306396484,5.41516876220703
2018-04-18 13:40:00,297.004486083984,5.149088859558099
2018-04-18 13:50:00,263.615905761718,5.027140140533441
2018-04-18 14:00:00,270.611297607421,5.08086919784545
2018-04-18 14:10:00,391.051086425781,5.638784885406491
2018-04-18 14:20:00,578.5792236328119,6.456148147583
2018-04-18 14:30:00,775.9387817382809,7.15903902053833
2018-04-18 14:40:00,787.022216796875,6.8279390335083
2018-04-18 14:50:00,939.9395141601559,7.07568502426147
2018-04-18 15:00:00,1084.89599609375,7.35907220840454
2018-04-18 15:10:00,1558.958984375,8.40351390838623
2018-04-18 15:20:00,2142.27709960937,9.773109436035151
2018-04-18 15:30:00,2420.9609375,11.034420013427699
2018-04-18 15:40:00,2592.30200195312,11.8339004516601
2018-04-18 15:50:00,2667.65600585937,11.886289596557601
2018-04-18 16:00:00,2509.05395507812,11.298789978027301
2018-04-18 16:10:00,2347.44604492187,10.5379295349121
2018-04-18 16:20:00,1592.1629638671802,8.70346546173095
2018-04-18 16:30:00,1561.166015625,8.5892162322998
2018-04-18 16:40:00,1758.9890136718698,9.19709777832031
2018-04-18 16:50:00,1965.64697265625,9.79136180877685
2018-04-18 17:00:00,2010.0999755859302,9.84113025665283
2018-04-18 17:10:00,2040.68701171875,9.57856273651123
2018-04-18 17:20:00,1507.81494140625,8.96664333343505
2018-04-18 17:30:00,1212.35400390625,7.90819787979125
2018-04-18 17:40:00,1369.76599121093,8.0623607635498
2018-04-18 17:50:00,1411.0109863281198,8.24873447418212
2018-04-18 18:00:00,1702.39794921875,8.806055068969721
2018-04-18 18:10:00,1608.4279785156198,8.61749076843261
2018-04-18 18:20:00,2019.9699707031198,9.583738327026358
2018-04-18 18:30:00,2264.68310546875,10.0433597564697
2018-04-18 18:40:00,2299.67504882812,10.112890243530199
2018-04-18 18:50:00,1964.9060058593698,9.65418720245361
2018-04-18 19:00:00,1731.89794921875,8.984054565429679
2018-04-18 19:10:00,1822.2609863281198,9.095052719116211
2018-04-18 19:20:00,1808.6839599609302,9.106916427612301
2018-04-18 19:30:00,2591.29809570312,10.645620346069302
2018-04-18 19:40:00,2712.82202148437,10.7734899520874
2018-04-18 19:50:00,3232.05200195312,12.0474395751953
2018-04-18 20:00:00,3193.0791015625,12.2570695877075
2018-04-18 20:10:00,3164.85791015625,12.043120384216301
2018-04-18 20:20:00,3425.9140625,12.635910034179599
2018-04-18 20:30:00,18.8206996917724,13.8496103286743
2018-04-18 20:40:00,0.0,14.2258901596069
2018-04-18 20:50:00,0.0,14.251250267028801
2018-04-18 21:00:00,2420.56909179687,12.9622602462768
2018-04-18 21:10:00,3526.60400390625,12.8605604171752
2018-04-18 21:20:00,3513.63696289062,12.549389839172301
2018-04-18 21:30:00,3561.94799804687,13.207750320434501
2018-04-18 21:40:00,3567.84301757812,12.923729896545401
2018-04-18 21:50:00,3592.39697265625,13.661990165710401
2018-04-18 22:00:00,3596.09912109375,13.614219665527301
2018-04-18 22:10:00,3535.06005859375,13.583020210266099
2018-04-18 22:20:00,3576.01000976562,13.5928897857666
2018-04-18 22:30:00,3529.787109375,13.116880416870101
2018-04-18 22:40:00,3571.36596679687,13.9320602416992
2018-04-18 22:50:00,3598.587890625,14.1075096130371
2018-04-18 23:00:00,3601.32104492187,14.511520385742099
2018-04-18 23:10:00,3582.455078125,13.959779739379801
2018-04-18 23:20:00,3596.05493164062,14.527190208434998
2018-04-18 23:30:00,3602.9208984375,14.8597402572631
2018-04-18 23:40:00,3603.82592773437,14.455220222473098
2018-04-18 23:50:00,3596.71801757812,14.417849540710401
2018-04-19 00:00:00,3602.65405273437,14.975239753723098
2018-04-19 00:10:00,3603.15307617187,15.4325704574584
2018-04-19 00:20:00,3603.63500976562,15.384980201721099
2018-04-19 00:30:00,3603.76489257812,14.886540412902802
2018-04-19 00:40:00,3603.69189453125,14.5430898666381
2018-04-19 00:50:00,3603.04711914062,14.2258195877075
2018-04-19 01:00:00,3603.27294921875,15.0812702178955
2018-04-19 01:10:00,3603.28198242187,15.084730148315401
2018-04-19 01:20:00,3600.68505859375,14.786990165710401
2018-04-19 01:30:00,3603.84301757812,15.410810470581
2018-04-19 01:40:00,3603.662109375,14.9097700119018
2018-04-19 01:50:00,3603.44604492187,14.5913801193237
2018-04-19 02:00:00,3603.80908203125,14.979760169982901
2018-04-19 02:10:00,3604.15405273437,14.9755401611328
2018-04-19 02:20:00,3604.01904296875,14.8879203796386
2018-04-19 02:30:00,3604.13598632812,14.531129837036099
2018-04-19 02:40:00,3604.17309570312,14.741169929504302
2018-04-19 02:50:00,3604.10498046875,14.6909599304199
2018-04-19 03:00:00,3604.11499023437,14.3602304458618
2018-04-19 03:10:00,3604.14697265625,14.266030311584402
2018-04-19 03:20:00,3604.03588867187,14.840760231017999
2018-04-19 03:30:00,3604.044921875,14.340649604797301
2018-04-19 03:40:00,3604.1240234375,14.180899620056099
2018-04-19 03:50:00,3601.71606445312,14.2576103210449
2018-04-19 04:00:00,3604.00708007812,15.1117897033691
2018-04-19 04:10:00,3603.86791992187,15.019680023193299
2018-04-19 04:20:00,3604.4619140625,14.7697401046752
2018-04-19 04:30:00,3604.52905273437,13.9644403457641
2018-04-19 04:40:00,3604.42700195312,14.286780357360803
2018-04-19 04:50:00,3604.52709960937,14.074560165405199
2018-04-19 05:00:00,3604.8701171875,14.344189643859801
2018-04-19 05:10:00,3604.80200195312,14.3186702728271
2018-04-19 05:20:00,3604.63696289062,14.4749298095703
2018-04-19 05:30:00,3604.52490234375,14.392279624938901
2018-04-19 05:40:00,3584.26391601562,14.1460599899291
2018-04-19 05:50:00,3597.06103515625,13.933910369872999
2018-04-19 06:00:00,3590.10302734375,13.689720153808501
2018-04-19 06:10:00,3593.27294921875,12.911179542541499
2018-04-19 06:20:00,3567.43188476562,12.8380699157714
2018-04-19 06:30:00,3416.041015625,12.228159904479899
2018-04-19 06:40:00,3165.72705078125,11.7337303161621
2018-04-19 06:50:00,2767.01098632812,10.649629592895499
2018-04-19 07:00:00,2359.88793945312,9.840950965881339
2018-04-19 07:10:00,2526.5791015625,10.1670398712158
2018-04-19 07:20:00,2156.84912109375,9.33582305908203
2018-04-19 07:30:00,1851.8020019531198,8.85801601409912
2018-04-19 07:40:00,1647.31994628906,8.392274856567381
2018-04-19 07:50:00,1208.34497070312,7.37280511856079
2018-04-19 08:00:00,1100.3349609375,7.16101312637329
2018-04-19 08:10:00,1113.05700683593,7.202510833740231
2018-04-19 08:20:00,1167.21594238281,7.295340061187741
2018-04-19 08:30:00,1534.2919921875,8.041427612304679
2018-04-19 08:40:00,1771.7650146484302,8.79350566864013
2018-04-19 08:50:00,1465.2790527343698,7.957105159759519
2018-04-19 09:00:00,1720.23498535156,8.47336673736572
2018-04-19 09:10:00,2327.25805664062,9.651880264282221
2018-04-19 09:20:00,2300.60888671875,9.522565841674801
2018-04-19 09:30:00,1805.6820068359302,8.47876644134521
2018-04-19 09:40:00,1414.2790527343698,7.80409097671508
2018-04-19 09:50:00,1846.3869628906198,8.62697601318359
2018-04-19 10:00:00,2118.7890625,9.11723041534423
2018-04-19 10:10:00,2482.47900390625,10.0407495498657
2018-04-19 10:20:00,2132.1201171875,8.95247745513916
2018-04-19 10:30:00,2248.69897460937,9.48437881469726
2018-04-19 10:40:00,2376.162109375,9.73707389831542
2018-04-19 10:50:00,2702.13305664062,10.355939865112301
2018-04-19 11:00:00,2590.876953125,10.2235698699951
2018-04-19 11:10:00,2317.71704101562,9.44935798645019
2018-04-19 11:20:00,2515.17993164062,9.75840282440185
2018-04-19 11:30:00,2931.72900390625,10.7939395904541
2018-04-19 11:40:00,2965.14404296875,10.861080169677699
2018-04-19 11:50:00,2798.49389648437,10.7468795776367
2018-04-19 12:00:00,2768.7080078125,10.7335996627807
2018-04-19 12:10:00,2532.5439453125,10.2785596847534
2018-04-19 12:20:00,2353.76098632812,9.92186737060546
2018-04-19 12:30:00,2249.46801757812,9.616217613220211
2018-04-19 12:40:00,2555.4619140625,10.1439199447631
2018-04-19 12:50:00,2478.27587890625,9.871627807617179
2018-04-19 13:00:00,2348.10107421875,9.86266040802001
2018-04-19 13:10:00,2470.462890625,10.331359863281198
2018-04-19 13:20:00,2563.55200195312,10.1935901641845
2018-04-19 13:30:00,2688.88208007812,10.6219997406005
2018-04-19 13:40:00,2758.77709960937,10.5852499008178
2018-04-19 13:50:00,2756.55297851562,10.686840057373
2018-04-19 14:00:00,2827.19311523437,10.9029703140258
2018-04-19 14:10:00,2747.72412109375,10.5537500381469
2018-04-19 14:20:00,2909.97900390625,11.0916595458984
2018-04-19 14:30:00,2767.34106445312,10.994429588317802
2018-04-19 14:40:00,2540.712890625,10.1219701766967
2018-04-19 14:50:00,2676.84399414062,10.4771900177001
2018-04-19 15:00:00,2739.083984375,10.5373096466064
2018-04-19 15:10:00,2899.78588867187,11.1836795806884
2018-04-19 15:20:00,3009.42309570312,11.373089790344201
2018-04-19 15:30:00,3373.1669921875,12.3023796081542
2018-04-19 15:40:00,3115.40600585937,11.273180007934501
2018-04-19 15:50:00,3073.705078125,11.611289978027301
2018-04-19 16:00:00,2984.875,11.293760299682601
2018-04-19 16:10:00,3216.94506835937,11.9133796691894
2018-04-19 16:20:00,2725.05004882812,10.5384101867675
2018-04-19 16:30:00,2726.1708984375,10.786680221557601
2018-04-19 16:40:00,2805.63696289062,11.1522703170776
2018-04-19 16:50:00,2959.09106445312,11.462510108947699
2018-04-19 17:00:00,2772.90893554687,10.9678602218627
2018-04-19 17:10:00,3034.2099609375,11.748530387878402
2018-04-19 17:20:00,2904.51098632812,11.3470201492309
2018-04-19 17:30:00,2722.92309570312,11.0916996002197
2018-04-19 17:40:00,2808.17602539062,11.3656501770019
2018-04-19 17:50:00,3446.48999023437,12.5983200073242
2018-04-19 18:00:00,3478.10693359375,12.8294496536254
2018-04-19 18:10:00,3135.30395507812,12.0956497192382
2018-04-19 18:20:00,3481.14990234375,12.3190698623657
2018-04-19 18:30:00,3582.375,12.2218303680419
2018-04-19 18:40:00,3260.65307617187,11.814310073852502
2018-04-19 18:50:00,3038.26708984375,11.9229402542114
2018-04-19 19:00:00,3376.78002929687,12.2159700393676
2018-04-19 19:10:00,3400.51806640625,12.0437498092651
2018-04-19 19:20:00,3197.51708984375,11.3221197128295
2018-04-19 19:30:00,2893.5869140625,11.027400016784599
2018-04-19 19:40:00,2576.69506835937,10.235799789428699
2018-04-19 19:50:00,2839.46997070312,10.8810100555419
2018-04-19 20:00:00,2669.666015625,10.5475702285766
2018-04-19 20:10:00,2735.06103515625,10.7133998870849
2018-04-19 20:20:00,2791.98193359375,10.879389762878402
2018-04-19 20:30:00,2732.80395507812,10.7181997299194
2018-04-19 20:40:00,2633.712890625,10.786609649658198
2018-04-19 20:50:00,2560.17211914062,10.7370500564575
2018-04-19 21:00:00,2441.98706054687,10.4159898757934
2018-04-19 21:10:00,2407.7958984375,10.1285200119018
2018-04-19 21:20:00,2487.03002929687,10.3190097808837
2018-04-19 21:30:00,2427.17211914062,10.119759559631301
2018-04-19 21:40:00,2280.15087890625,9.88619709014892
2018-04-19 21:50:00,2314.18408203125,10.0018997192382
2018-04-19 22:00:00,2183.4150390625,9.85546016693115
2018-04-19 22:10:00,1945.3449707031198,9.238197326660151
2018-04-19 22:20:00,1883.7030029296802,9.121864318847651
2018-04-19 22:30:00,1582.3029785156198,8.492367744445799
2018-04-19 22:40:00,1486.8480224609302,8.34064865112304
2018-04-19 22:50:00,1388.1190185546802,8.27282810211181
2018-04-19 23:00:00,1308.76293945312,7.99622392654418
2018-04-19 23:10:00,1502.31298828125,8.29030227661132
2018-04-19 23:20:00,1547.5520019531198,8.67487144470214
2018-04-19 23:30:00,1237.89599609375,8.11243724822998
2018-04-19 23:40:00,865.836791992187,6.98440504074096
2018-04-19 23:50:00,708.7122192382809,6.52230405807495
2018-04-20 00:00:00,579.051208496093,6.140499114990231
2018-04-20 00:10:00,488.58840942382795,5.895579814910881
2018-04-20 00:20:00,323.308288574218,5.322277069091791
2018-04-20 00:30:00,118.00630187988199,4.2738928794860795
2018-04-20 00:40:00,73.28019714355459,3.9556770324707
2018-04-20 00:50:00,63.013088226318295,3.89795899391174
2018-04-20 01:00:00,8.14535331726074,3.04790496826171
2018-04-20 01:10:00,0.8713338971138,2.72349309921264
2018-04-20 01:20:00,0.0,2.15925002098083
2018-04-20 01:30:00,0.0,2.16492891311645
2018-04-20 01:40:00,0.0,2.75645804405212
2018-04-20 01:50:00,0.0,2.2458529472351
2018-04-20 02:00:00,0.0,3.1308839321136404
2018-04-20 02:10:00,74.25663757324209,4.05483198165893
2018-04-20 02:20:00,21.194139480590803,3.1152880191802903
2018-04-20 02:30:00,53.0848808288574,3.5748040676116903
2018-04-20 02:40:00,0.0,2.21284794807434
2018-04-20 02:50:00,0.0,2.21104407310485
2018-04-20 03:00:00,0.0,2.95628905296325
2018-04-20 03:10:00,0.0,3.0520598888397203
2018-04-20 03:20:00,145.700393676757,4.30791807174682
2018-04-20 03:30:00,412.913696289062,5.406016826629631
2018-04-20 03:40:00,298.17138671875,5.124820232391349
2018-04-20 03:50:00,921.784912109375,7.100893974304191
2018-04-20 04:00:00,1153.66101074218,7.69649314880371
2018-04-20 04:10:00,1381.13195800781,8.039423942565909
2018-04-20 04:20:00,1082.44396972656,7.249736785888669
2018-04-20 04:30:00,586.290100097656,6.143850803375241
2018-04-20 04:40:00,261.59478759765597,4.93841218948364
2018-04-20 04:50:00,49.0187110900878,3.51064395904541
2018-04-20 05:00:00,28.1643695831298,3.4594600200653
2018-04-20 05:10:00,42.025661468505795,3.72077393531799
2018-04-20 05:20:00,132.79490661621,4.36350488662719
2018-04-20 05:30:00,107.971397399902,4.02390813827514
2018-04-20 05:40:00,246.15870666503898,4.68037509918212
2018-04-20 05:50:00,270.660888671875,5.05420684814453
2018-04-20 06:00:00,420.267303466796,5.35658597946166
2018-04-20 06:10:00,464.205413818359,5.727066993713371
2018-04-20 06:20:00,703.571716308593,6.358673095703121
2018-04-20 06:30:00,717.147216796875,6.36792802810668
2018-04-20 06:40:00,859.814819335937,6.7460241317749
2018-04-20 06:50:00,742.5413208007809,6.55850076675415
2018-04-20 07:00:00,907.051696777343,6.800072193145749
2018-04-20 07:10:00,1608.9320068359302,7.927688121795651
2018-04-20 07:20:00,3128.76293945312,11.031970024108801
2018-04-20 07:30:00,3154.28198242187,11.2345304489135
2018-04-20 07:40:00,3313.52099609375,11.191410064697198
2018-04-20 07:50:00,3019.07690429687,10.7742500305175
2018-04-20 08:00:00,2750.001953125,9.68487453460693
2018-04-20 08:10:00,2688.26293945312,9.63916587829589
2018-04-20 08:20:00,2515.26708984375,9.489950180053711
2018-04-20 08:30:00,2230.75610351562,8.902180671691891
2018-04-20 08:40:00,2022.42102050781,8.83384799957275
2018-04-20 08:50:00,1830.4289550781198,8.41866397857666
2018-04-20 09:00:00,2110.42700195312,9.428793907165518
2018-04-20 09:10:00,3104.44702148437,11.2474098205566
2018-04-20 09:20:00,2857.42797851562,10.3851299285888
2018-04-20 09:30:00,1811.7039794921802,8.45169067382812
2018-04-20 09:40:00,1878.0300292968698,8.51283454895019
2018-04-20 09:50:00,1815.96301269531,8.64103031158447
2018-04-20 10:00:00,0.0,8.33985996246337
2018-04-20 10:10:00,1143.40905761718,8.61568260192871
2018-04-20 10:20:00,3242.18603515625,11.183380126953098
2018-04-20 10:30:00,2981.02587890625,10.285189628601
2018-04-20 10:40:00,2332.27392578125,9.427607536315909
2018-04-20 10:50:00,2412.9951171875,9.66496753692626
2018-04-20 11:00:00,2588.39404296875,9.855690002441401
2018-04-20 11:10:00,2749.35205078125,10.3318700790405
2018-04-20 11:20:00,2754.74291992187,10.3820495605468
2018-04-20 11:30:00,2952.94995117187,10.8824796676635
2018-04-20 11:40:00,2715.7060546875,10.319390296936001
2018-04-20 11:50:00,2684.58203125,10.7203702926635
2018-04-20 12:00:00,2390.1669921875,9.40414524078369
2018-04-20 12:10:00,2830.11401367187,10.526740074157699
2018-04-20 12:20:00,3102.03100585937,11.2321701049804
2018-04-20 12:30:00,2148.57592773437,9.13477134704589
2018-04-20 12:40:00,2286.53588867187,9.583836555480948
2018-04-20 12:50:00,2798.34692382812,10.4092597961425
2018-04-20 13:00:00,2482.53295898437,9.86581420898437
2018-04-20 13:10:00,3234.80493164062,11.4383697509765
2018-04-20 13:20:00,3388.06689453125,11.7578601837158
2018-04-20 13:30:00,3299.36499023437,11.599180221557601
2018-04-20 13:40:00,3416.83203125,11.850509643554599
2018-04-20 13:50:00,2887.63696289062,10.595509529113698
2018-04-20 14:00:00,3020.6650390625,10.6018199920654
2018-04-20 14:10:00,2710.38500976562,10.0932302474975
2018-04-20 14:20:00,3222.55908203125,11.0854701995849
2018-04-20 14:30:00,3515.82495117187,12.1337699890136
2018-04-20 14:40:00,3573.18798828125,11.47998046875
2018-04-20 14:50:00,3368.9619140625,11.6141300201416
2018-04-20 15:00:00,3548.05102539062,12.1072196960449
2018-04-20 15:10:00,2994.81298828125,10.7297000885009
2018-04-20 15:20:00,3387.31103515625,11.7736797332763
2018-04-20 15:30:00,3360.50903320312,11.6987800598144
2018-04-20 15:40:00,3257.49194335937,11.2062101364135
2018-04-20 15:50:00,3027.22705078125,10.688850402832001
2018-04-20 16:00:00,3356.82202148437,11.892379760742099
2018-04-20 16:10:00,3254.35791015625,11.2824201583862
2018-04-20 16:20:00,2994.24194335937,10.308799743652301
2018-04-20 16:30:00,2860.001953125,10.3653297424316
2018-04-20 16:40:00,3521.96899414062,12.6424102783203
2018-04-20 16:50:00,3566.55200195312,12.8111495971679
2018-04-20 17:00:00,3497.6689453125,12.3685102462768
2018-04-20 17:10:00,3530.24291992187,12.738579750061
2018-04-20 17:20:00,3500.669921875,12.582150459289501
2018-04-20 17:30:00,2734.73388671875,10.3590602874755
2018-04-20 17:40:00,3163.63208007812,10.855039596557601
2018-04-20 17:50:00,3074.31005859375,11.096079826354899
2018-04-20 18:00:00,2625.57397460937,10.041740417480401
2018-04-20 18:10:00,2066.44799804687,9.03894805908203
2018-04-20 18:20:00,2461.80908203125,9.73009872436523
2018-04-20 18:30:00,2800.89208984375,10.5945396423339
2018-04-20 18:40:00,3279.79296875,11.396679878234801
2018-04-20 18:50:00,3385.1640625,11.8771600723266
2018-04-20 19:00:00,3602.9140625,12.640540122985803
2018-04-20 19:10:00,3589.88110351562,12.8317604064941
2018-04-20 19:20:00,3600.7890625,13.4771299362182
2018-04-20 19:30:00,3599.03393554687,12.957289695739698
2018-04-20 19:40:00,2919.501953125,10.5044698715209
2018-04-20 19:50:00,2500.19702148437,9.55042457580566
2018-04-20 20:00:00,2470.40307617187,9.56683254241943
2018-04-20 20:10:00,2159.02490234375,9.14108371734619
2018-04-20 20:20:00,2003.5009765625,8.61159992218017
2018-04-20 20:30:00,2379.75,9.49270629882812
2018-04-20 20:40:00,1617.9530029296802,7.90750980377197
2018-04-20 20:50:00,1698.02795410156,8.23935413360595
2018-04-20 21:00:00,1402.47900390625,7.685319900512691
2018-04-20 21:10:00,1752.94396972656,8.45680046081542
2018-04-20 21:20:00,1770.21301269531,8.536459922790518
2018-04-20 21:30:00,2149.38989257812,9.33289527893066
2018-04-20 21:40:00,2279.6640625,9.4837589263916
2018-04-20 21:50:00,2902.61108398437,10.4894800186157
2018-04-20 22:00:00,3570.06494140625,12.1693496704101
2018-04-20 22:10:00,3361.13598632812,11.596910476684501
2018-04-20 22:20:00,1631.29296875,8.21814060211181
2018-04-20 22:30:00,1468.2020263671802,8.09206485748291
2018-04-20 22:40:00,1793.208984375,8.688037872314451
2018-04-20 22:50:00,1494.5389404296802,8.03226852416992
2018-04-20 23:00:00,1506.43701171875,8.16688537597656
2018-04-20 23:10:00,1556.1419677734302,8.26045036315917
2018-04-20 23:20:00,1164.01696777343,7.405004024505611
2018-04-20 23:30:00,1319.16198730468,7.8226089477539
2018-04-20 23:40:00,1614.5849609375,8.28876495361328
2018-04-20 23:50:00,2191.9951171875,9.65101623535156
2018-04-21 00:00:00,3307.01489257812,12.107310295104899
2018-04-21 00:10:00,3247.23193359375,11.7625303268432
2018-04-21 00:20:00,2824.82788085937,10.8600397109985
2018-04-21 00:30:00,2397.07592773437,9.83953762054443
2018-04-21 00:40:00,2068.916015625,9.355957984924311
2018-04-21 00:50:00,2183.37890625,9.477669715881339
2018-04-21 01:00:00,2077.9208984375,9.21162128448486
2018-04-21 01:10:00,2684.94409179687,10.2755298614501
2018-04-21 01:20:00,2602.85302734375,10.3466796875
2018-04-21 01:30:00,2086.59912109375,9.52992057800292
2018-04-21 01:40:00,2045.19396972656,9.22924423217773
2018-04-21 01:50:00,2327.22509765625,9.682177543640131
2018-04-21 02:00:00,1709.42102050781,8.542441368103018
2018-04-21 02:10:00,1566.85803222656,8.19256401062011
2018-04-21 02:20:00,1289.42797851562,7.72015905380249
2018-04-21 02:30:00,952.085876464843,7.07542705535888
2018-04-21 02:40:00,1004.4219970703099,7.15828800201416
2018-04-21 02:50:00,905.606323242187,6.83056116104125
2018-04-21 03:00:00,932.9453125,7.029582977294919
2018-04-21 03:10:00,1318.958984375,7.84401178359985
2018-04-21 03:20:00,1105.80798339843,7.353716850280759
2018-04-21 03:30:00,1088.60400390625,7.50697898864746
2018-04-21 03:40:00,1133.56298828125,7.6599578857421795
2018-04-21 03:50:00,872.081176757812,7.01690912246704
2018-04-21 04:00:00,916.057373046875,7.2437381744384695
2018-04-21 04:10:00,932.488220214843,7.237802028656
2018-04-21 04:20:00,767.432495117187,6.78599977493286
2018-04-21 04:30:00,757.778503417968,6.68015623092651
2018-04-21 04:40:00,1211.52697753906,7.51044511795043
2018-04-21 04:50:00,870.1580200195309,6.7935791015625
2018-04-21 05:00:00,595.310729980468,5.922245025634759
2018-04-21 05:10:00,759.090576171875,6.44852876663208
2018-04-21 05:20:00,837.489685058593,6.64407920837402
2018-04-21 05:30:00,668.559814453125,6.39475584030151
2018-04-21 05:40:00,582.369812011718,5.837302207946769
2018-04-21 05:50:00,747.434814453125,6.324710845947259
2018-04-21 06:00:00,613.835876464843,6.13168716430664
2018-04-21 06:10:00,479.90591430664,5.60132694244384
2018-04-21 06:20:00,385.906311035156,5.16130685806274
2018-04-21 06:30:00,544.034973144531,5.76319694519042
2018-04-21 06:40:00,436.629699707031,5.3921890258789
2018-04-21 06:50:00,428.992889404296,5.33183097839355
2018-04-21 07:00:00,371.3505859375,5.11227083206176
2018-04-21 07:10:00,307.980712890625,4.858952045440669
2018-04-21 07:20:00,379.667114257812,5.148371219635
2018-04-21 07:30:00,563.685607910156,5.774846076965329
2018-04-21 07:40:00,775.2626953125,6.3383469581604
2018-04-21 07:50:00,714.758728027343,6.09402322769165
2018-04-21 08:00:00,956.827880859375,6.9263010025024405
2018-04-21 08:10:00,1054.65600585937,7.02491998672485
2018-04-21 08:20:00,964.155517578125,6.69203519821166
2018-04-21 08:30:00,1195.63500976562,7.34738302230834
2018-04-21 08:40:00,1646.29504394531,8.141291618347159
2018-04-21 08:50:00,1789.0989990234302,8.47115325927734
2018-04-21 09:00:00,1444.7869873046802,7.6678338050842205
2018-04-21 09:10:00,1908.96203613281,8.67170715332031
2018-04-21 09:20:00,1549.89794921875,7.83371210098266
2018-04-21 09:30:00,1229.82397460937,7.354025840759269
2018-04-21 09:40:00,1381.77795410156,7.69301891326904
2018-04-21 09:50:00,1510.14794921875,7.9245319366455
2018-04-21 10:00:00,1170.79895019531,7.34247589111328
2018-04-21 10:10:00,1101.44299316406,7.14683198928833
2018-04-21 10:20:00,1260.03100585937,7.50342321395874
2018-04-21 10:30:00,1169.4169921875,7.33019495010375
2018-04-21 10:40:00,1359.86401367187,7.89247989654541
2018-04-21 10:50:00,1566.3840332031198,8.33628559112548
2018-04-21 11:00:00,1619.7679443359302,8.37524032592773
2018-04-21 11:10:00,1669.27502441406,8.48179721832275
2018-04-21 11:20:00,1427.7049560546802,7.98907709121704
2018-04-21 11:30:00,1488.0300292968698,8.075439453125
2018-04-21 11:40:00,1606.7939453125,8.37441253662109
2018-04-21 11:50:00,1409.14904785156,8.12352561950683
2018-04-21 12:00:00,1502.58203125,8.08256244659423
2018-04-21 12:10:00,1475.11096191406,7.929779052734371
2018-04-21 12:20:00,1409.3900146484302,7.781688213348381
2018-04-21 12:30:00,1444.67004394531,7.822051048278801
2018-04-21 12:40:00,1394.3349609375,7.84539699554443
2018-04-21 12:50:00,1139.09497070312,7.4043459892272905
2018-04-21 13:00:00,1173.625,7.405754089355461
2018-04-21 13:10:00,955.993896484375,6.84395313262939
2018-04-21 13:20:00,828.49072265625,6.568518161773679
2018-04-21 13:30:00,937.770629882812,6.882906913757321
2018-04-21 13:40:00,908.460388183593,6.7548542022705
2018-04-21 13:50:00,997.862182617187,6.9120750427246
2018-04-21 14:00:00,859.0899047851559,6.71931791305541
2018-04-21 14:10:00,865.732177734375,6.831949234008781
2018-04-21 14:20:00,1011.84497070312,7.15207815170288
2018-04-21 14:30:00,954.951171875,6.95749711990356
2018-04-21 14:40:00,941.177001953125,6.85553884506225
2018-04-21 14:50:00,717.017028808593,6.364329814910881
2018-04-21 15:00:00,682.084411621093,6.2060608863830495
2018-04-21 15:10:00,631.901428222656,6.18417119979858
2018-04-21 15:20:00,581.018005371093,6.06330108642578
2018-04-21 15:30:00,580.977783203125,5.93496894836425
2018-04-21 15:40:00,755.744812011718,6.501832008361809
2018-04-21 15:50:00,615.6702880859369,6.0026960372924805
2018-04-21 16:00:00,601.4542236328119,6.116996765136711
2018-04-21 16:10:00,409.330413818359,5.430558204650871
2018-04-21 16:20:00,285.13848876953097,4.985411167144769
2018-04-21 16:30:00,393.888092041015,5.444860935211179
2018-04-21 16:40:00,466.533599853515,5.76393604278564
2018-04-21 16:50:00,398.0205078125,5.57564783096313
2018-04-21 17:00:00,383.965789794921,5.440035820007321
2018-04-21 17:10:00,311.283813476562,5.02150297164916
2018-04-21 17:20:00,220.720794677734,4.62665700912475
2018-04-21 17:30:00,180.195404052734,4.27088499069213
2018-04-21 17:40:00,250.53039550781202,4.818267822265621
2018-04-21 17:50:00,437.114685058593,5.80084419250488
2018-04-21 18:00:00,540.2252197265619,6.09596300125122
2018-04-21 18:10:00,556.674621582031,6.319271087646481
2018-04-21 18:20:00,634.4005126953119,6.551091194152829
2018-04-21 18:30:00,454.83609008789,5.97047805786132
2018-04-21 18:40:00,484.078308105468,5.8581829071044895
2018-04-21 18:50:00,504.958190917968,6.0170350074767995
2018-04-21 19:00:00,464.20181274414,5.85403203964233
2018-04-21 19:10:00,692.608581542968,6.58809280395507
2018-04-21 19:20:00,524.559509277343,5.770816802978509
2018-04-21 19:30:00,479.131713867187,5.19565677642822
2018-04-21 19:40:00,629.0615234375,6.4950737953186
2018-04-21 19:50:00,444.637084960937,5.36969184875488
2018-04-21 20:00:00,212.15249633788997,4.0805368423461905
2018-04-21 20:10:00,205.965499877929,4.20398998260498
2018-04-21 20:20:00,307.24249267578097,4.517601013183589
2018-04-21 20:30:00,193.868896484375,3.76618099212646
2018-04-21 20:40:00,85.371482849121,3.4312720298767
2018-04-21 20:50:00,61.9869804382324,3.3842120170593195
2018-04-21 21:00:00,122.318901062011,3.81145095825195
2018-04-21 21:10:00,52.8521308898925,3.30922889709472
2018-04-21 21:20:00,8.07819652557373,2.9569270610809304
2018-04-21 21:30:00,3.4525299072265603,2.7090470790862997
2018-04-21 21:40:00,0.0,2.6380341053009
2018-04-21 21:50:00,0.0,3.6573851108551003
2018-04-21 22:00:00,13.6729497909545,3.1610140800476003
2018-04-21 22:10:00,15.6991300582885,2.9960269927978502
2018-04-21 22:20:00,13.566229820251401,3.14249897003173
2018-04-21 22:30:00,19.1867504119873,3.2118980884552
2018-04-21 22:40:00,21.5433101654052,3.0800609588623
2018-04-21 22:50:00,12.9006996154785,2.97270488739013
2018-04-21 23:00:00,53.1499900817871,3.4356698989868097
2018-04-21 23:10:00,172.743896484375,4.471996784210201
2018-04-21 23:20:00,273.949096679687,5.0650691986083896
2018-04-21 23:30:00,328.096099853515,5.29390811920166
2018-04-21 23:40:00,220.170303344726,4.908641815185541
2018-04-21 23:50:00,114.58740234375,4.12511920928955
2018-04-22 00:00:00,237.385803222656,4.779448986053461
2018-04-22 00:10:00,305.368286132812,5.16910600662231
2018-04-22 00:20:00,374.751708984375,5.51052522659301
2018-04-22 00:30:00,489.575103759765,5.96068811416625
2018-04-22 00:40:00,632.2891845703119,6.3828649520874
2018-04-22 00:50:00,465.602386474609,5.80938386917114
2018-04-22 01:00:00,355.372009277343,5.42534685134887
2018-04-22 01:10:00,316.9296875,5.276219844818111
2018-04-22 01:20:00,317.787506103515,5.278539180755611
2018-04-22 01:30:00,255.27220153808497,5.00630617141723
2018-04-22 01:40:00,163.099899291992,4.49460983276367
2018-04-22 01:50:00,342.91958618164,5.3246159553527805
2018-04-22 02:00:00,403.142700195312,5.60514497756958
2018-04-22 02:10:00,405.943115234375,5.6290779113769505
2018-04-22 02:20:00,318.138610839843,5.24407911300659
2018-04-22 02:30:00,233.79479980468702,4.79266881942749
2018-04-22 02:40:00,382.241607666015,5.439453125
2018-04-22 02:50:00,500.390014648437,6.06655406951904
2018-04-22 03:00:00,386.002014160156,5.56673908233642
2018-04-22 03:10:00,148.433502197265,4.3495187759399405
2018-04-22 03:20:00,190.712203979492,4.44725608825683
2018-04-22 03:30:00,510.20120239257795,6.22399711608886
2018-04-22 03:40:00,367.628295898437,5.58190488815307
2018-04-22 03:50:00,539.7965087890619,6.26482677459716
2018-04-22 04:00:00,410.506591796875,5.66704082489013
2018-04-22 04:10:00,458.214599609375,5.89038801193237
2018-04-22 04:20:00,432.734985351562,5.922008037567131
2018-04-22 04:30:00,299.78839111328097,5.3459300994873
2018-04-22 04:40:00,139.048095703125,4.2671360969543395
2018-04-22 04:50:00,126.716903686523,4.174676895141601
2018-04-22 05:00:00,115.146202087402,4.03723716735839
2018-04-22 05:10:00,145.915603637695,4.37167787551879
2018-04-22 05:20:00,146.28649902343702,4.46492576599121
2018-04-22 05:30:00,6.72898006439208,3.01404809951782
2018-04-22 05:40:00,0.0,3.28156304359436
2018-04-22 05:50:00,0.0,3.02811002731323
