,LV ActivePower (kW),Wind Speed (m/s)
2018-04-22 06:00:00,0.0,1.76438903808593
2018-04-22 06:10:00,0.0,1.98704898357391
2018-04-22 06:20:00,0.0,1.6263769865036002
2018-04-22 06:30:00,0.0,1.89434301853179
2018-04-22 06:40:00,0.0,1.94276297092437
2018-04-22 06:50:00,0.0,2.30166602134704
2018-04-22 07:00:00,0.0,2.4088299274444505
2018-04-22 07:10:00,0.0,1.81568503379821
2018-04-22 07:20:00,0.0,1.18544900417327
2018-04-22 07:30:00,0.0,1.55001497268676
2018-04-22 07:40:00,0.0,1.8163290023803702
2018-04-22 07:50:00,0.0,1.97835302352905
2018-04-22 08:00:00,0.0,1.91992199420928
2018-04-22 08:10:00,0.0,1.60125398635864
2018-04-22 08:20:00,0.0,2.26695299148559
2018-04-22 08:30:00,0.0,1.8572160005569398
2018-04-22 08:40:00,0.0,2.11302208900451
2018-04-22 08:50:00,0.0,2.1114740371704097
2018-04-22 09:00:00,0.0,1.38862800598144
2018-04-22 09:10:00,0.0,1.50692105293273
2018-04-22 09:20:00,0.0,1.70961999893188
2018-04-22 09:30:00,0.0,1.84901297092437
2018-04-22 09:40:00,0.0,2.04446697235107
2018-04-22 09:50:00,0.0,2.2739489078521697
2018-04-22 10:00:00,0.0,2.0060749053955003
2018-04-22 10:10:00,0.0,1.7568689584731998
2018-04-22 10:20:00,0.0,1.48067498207092
2018-04-22 10:30:00,0.0,1.52093303203582
2018-04-22 10:40:00,0.0,2.34158301353454
2018-04-22 10:50:00,0.0,2.16618299484252
2018-04-22 11:00:00,0.0,1.6348799467086699
2018-04-22 11:10:00,0.0,1.82918202877044
2018-04-22 11:20:00,0.0,1.5700080394744798
2018-04-22 11:30:00,0.0,1.0667929649353
2018-04-22 11:40:00,0.0,1.58043599128723
2018-04-22 11:50:00,0.0,2.2788410186767503
2018-04-22 12:00:00,0.0,1.96465301513671
2018-04-22 12:10:00,0.0,2.4458150863647403
2018-04-22 12:20:00,0.0,1.95175099372863
2018-04-22 12:30:00,0.0,3.9283258914947496
2018-04-22 12:40:00,3.8344600200653,3.3695640563964804
2018-04-22 12:50:00,0.0,3.1212990283966
2018-04-22 13:00:00,0.0,2.79766297340393
2018-04-22 13:10:00,0.0,1.063609957695
2018-04-22 13:20:00,0.0,1.0166660547256399
2018-04-22 13:30:00,0.0,1.1842349767684899
2018-04-22 13:40:00,0.0,1.5426800251007
2018-04-22 13:50:00,0.0,1.3912440538406297
2018-04-22 14:00:00,0.0,1.9808349609375
2018-04-22 14:10:00,0.0,1.05417203903198
2018-04-22 14:20:00,0.0,1.0255069732666
2018-04-22 14:30:00,0.0,1.05247402191162
2018-04-22 14:40:00,0.0,1.18240296840667
2018-04-22 14:50:00,0.0,0.8475223183631891
2018-04-22 15:00:00,0.0,0.592575311660766
2018-04-22 15:10:00,0.0,0.561765789985656
2018-04-22 15:20:00,0.0,0.583739876747131
2018-04-22 15:30:00,0.0,0.808221817016601
2018-04-22 15:40:00,0.0,0.7529243230819699
2018-04-22 15:50:00,0.0,0.92928147315979
2018-04-22 16:00:00,0.0,0.67242157459259
2018-04-22 16:10:00,0.0,0.8914297223091121
2018-04-22 16:20:00,0.0,1.15467298030853
2018-04-22 16:30:00,0.0,1.24484896659851
2018-04-22 16:40:00,0.0,1.24122297763824
2018-04-22 16:50:00,0.0,0.9017096757888791
2018-04-22 17:00:00,0.0,0.8770979046821591
2018-04-22 17:10:00,0.0,0.811703920364379
2018-04-22 17:20:00,0.0,0.5196654796600341
2018-04-22 17:30:00,0.0,0.542451083660125
2018-04-22 17:40:00,0.0,0.8430567979812621
2018-04-22 17:50:00,0.0,1.07856500148773
2018-04-22 18:00:00,0.0,0.8186218738555899
2018-04-22 18:10:00,0.0,0.711099684238433
2018-04-22 18:20:00,0.0,0.5675745010375971
2018-04-22 18:30:00,0.0,0.3723345100879671
2018-04-22 18:40:00,0.0,0.340456694364548
2018-04-22 18:50:00,0.0,0.46015858650207503
2018-04-22 19:00:00,0.0,0.5202829837799071
2018-04-22 19:10:00,0.0,0.6062833070754999
2018-04-22 19:20:00,0.0,0.671991407871246
2018-04-22 19:30:00,0.0,0.502359211444854
2018-04-22 19:40:00,0.0,1.35997700691223
2018-04-22 19:50:00,0.0,1.5584599971771202
2018-04-22 20:00:00,0.0,1.02004694938659
2018-04-22 20:10:00,0.0,0.604537308216094
2018-04-22 20:20:00,0.0,0.776997625827789
2018-04-22 20:30:00,0.0,0.5240259170532221
2018-04-22 20:40:00,0.0,0.6643645763397211
2018-04-22 20:50:00,0.0,1.07617104053497
2018-04-22 21:00:00,0.0,0.802257120609283
2018-04-22 21:10:00,0.0,0.497382700443268
2018-04-22 21:20:00,0.0,1.34781694412231
2018-04-22 21:30:00,0.0,1.52527296543121
2018-04-22 21:40:00,0.0,1.56109905242919
2018-04-22 21:50:00,0.0,1.43074095249176
2018-04-22 22:00:00,0.0,1.45086598396301
2018-04-22 22:10:00,0.0,0.568769216537475
2018-04-22 22:20:00,0.0,0.60549509525299
2018-04-22 22:30:00,0.0,0.43306559324264504
2018-04-22 22:40:00,0.0,0.7455968260765071
2018-04-22 22:50:00,0.0,1.22582495212554
2018-04-22 23:00:00,0.0,0.9180418252944941
2018-04-22 23:10:00,0.0,1.55014395713806
2018-04-22 23:20:00,0.0,2.51752710342407
2018-04-22 23:30:00,0.0,2.2727279663085898
2018-04-22 23:40:00,0.0,1.70241904258728
2018-04-22 23:50:00,0.0,1.91275298595428
2018-04-23 00:00:00,0.0,1.94099998474121
2018-04-23 00:10:00,0.0,1.83085501194
2018-04-23 00:20:00,0.0,1.81600296497344
2018-04-23 00:30:00,0.0,1.57961297035217
2018-04-23 00:40:00,0.0,1.72070395946502
2018-04-23 00:50:00,0.0,1.6153800487518302
2018-04-23 01:00:00,0.0,1.4958659410476598
2018-04-23 01:10:00,0.0,1.68003797531127
2018-04-23 01:20:00,0.0,1.49674797058105
2018-04-23 01:30:00,0.0,2.0689890384673997
2018-04-23 01:40:00,0.0,2.64087390899658
2018-04-23 01:50:00,0.0,3.26480388641357
2018-04-23 02:00:00,0.0,3.56133794784545
2018-04-23 02:10:00,59.276138305664,4.2843861579895
2018-04-23 02:20:00,143.00109863281202,4.4285559654235795
2018-04-23 02:30:00,169.819595336914,4.41174602508544
2018-04-23 02:40:00,176.768203735351,4.48771095275878
2018-04-23 02:50:00,205.134902954101,4.6094641685485795
2018-04-23 03:00:00,212.89430236816398,4.8935399055480895
2018-04-23 03:10:00,93.00853729248041,4.126311779022211
2018-04-23 03:20:00,149.392807006835,4.467588901519769
2018-04-23 03:30:00,209.676803588867,4.755363941192621
2018-04-23 03:40:00,67.80740356445311,5.16898298263549
2018-04-23 03:50:00,0.0,5.18965101242065
2018-04-23 04:00:00,0.0,5.105552196502679
2018-04-23 04:10:00,0.0,5.00708103179931
2018-04-23 04:20:00,65.77594757080071,5.21403121948242
2018-04-23 04:30:00,297.31939697265597,5.18894815444946
2018-04-23 04:40:00,355.535095214843,5.444448947906491
2018-04-23 04:50:00,450.106201171875,6.0758981704711905
2018-04-23 05:00:00,400.607299804687,5.7999582290649405
2018-04-23 05:10:00,403.820404052734,5.78352880477905
2018-04-23 05:20:00,331.44268798828097,5.2826991081237695
2018-04-23 05:30:00,383.307006835937,5.737052917480461
2018-04-23 05:40:00,438.87820434570295,5.78066396713256
2018-04-23 05:50:00,417.242401123046,5.65847110748291
2018-04-23 06:00:00,389.767486572265,5.520754814147941
2018-04-23 06:10:00,418.55130004882795,5.631221771240231
2018-04-23 06:20:00,507.346496582031,6.16127395629882
2018-04-23 06:30:00,478.832000732421,5.86747598648071
2018-04-23 06:40:00,529.273620605468,5.94079399108886
2018-04-23 06:50:00,484.00390625,6.03843021392822
2018-04-23 07:00:00,433.396911621093,5.619296073913571
2018-04-23 07:10:00,465.18460083007795,5.698276996612541
2018-04-23 07:20:00,258.483306884765,4.821634769439691
2018-04-23 07:30:00,179.92219543457,4.41616106033325
2018-04-23 07:40:00,76.14826202392571,3.4466350078582697
2018-04-23 07:50:00,27.8338794708251,3.44887399673461
2018-04-23 08:00:00,92.2761001586914,3.76545691490173
2018-04-23 08:10:00,40.3782081604003,3.2738139629364
2018-04-23 08:20:00,11.754630088806099,2.7795000076293905
2018-04-23 08:30:00,0.0,1.2242569923400801
2018-04-23 08:40:00,0.0,1.37646996974945
2018-04-23 08:50:00,0.0,1.6539330482482901
2018-04-23 09:00:00,0.0,2.06970596313476
2018-04-23 09:10:00,0.0,1.5478500127792298
2018-04-23 09:20:00,0.0,1.7902710437774598
2018-04-23 09:30:00,0.0,1.7892429828643701
2018-04-23 09:40:00,0.0,2.31572008132934
2018-04-23 09:50:00,0.0,1.84029901027679
2018-04-23 10:00:00,0.0,1.73950803279876
2018-04-23 10:10:00,0.0,2.06414699554443
2018-04-23 10:20:00,0.0,2.14622497558593
2018-04-23 10:30:00,0.0,1.86077404022216
2018-04-23 10:40:00,0.0,1.79868805408477
2018-04-23 10:50:00,0.0,2.15803408622741
2018-04-23 11:00:00,0.0,2.25605010986328
2018-04-23 11:10:00,0.0,2.48120999336242
2018-04-23 11:20:00,0.0,2.53556895256042
2018-04-23 11:30:00,0.0,2.27558302879333
2018-04-23 11:40:00,0.0,2.7370541095733603
2018-04-23 11:50:00,0.0,3.2084279060363703
2018-04-23 12:00:00,0.0,2.93531894683837
2018-04-23 12:10:00,0.0,2.8901240825653
2018-04-23 12:20:00,0.0,2.74007010459899
2018-04-23 12:30:00,0.0,2.6001949310302703
2018-04-23 12:40:00,0.0,2.78432703018188
2018-04-23 12:50:00,0.0,2.8644030094146697
2018-04-23 13:00:00,0.0,2.79017090797424
2018-04-23 13:10:00,0.0,2.8981690406799303
2018-04-23 13:20:00,0.0,3.24336695671081
2018-04-23 13:30:00,0.0,2.95072698593139
2018-04-23 13:40:00,0.0,2.37795805931091
2018-04-23 13:50:00,0.0,2.54826593399047
2018-04-23 14:00:00,0.0,2.75167489051818
2018-04-23 14:10:00,0.0,2.53474497795104
2018-04-23 14:20:00,0.0,2.22703504562377
2018-04-23 14:30:00,0.0,2.56332111358642
2018-04-23 14:40:00,0.0,2.0377359390258705
2018-04-23 14:50:00,0.0,2.68518710136413
2018-04-23 15:00:00,0.0,2.27652311325073
2018-04-23 15:10:00,0.0,3.39721488952636
2018-04-23 15:20:00,0.0,2.6544339656829803
2018-04-23 15:30:00,0.0,3.08325099945068
2018-04-23 15:40:00,0.0,3.6502819061279204
2018-04-23 15:50:00,94.6259078979492,4.25233602523803
2018-04-23 16:00:00,163.914794921875,4.59847497940063
2018-04-23 16:10:00,195.06140136718702,4.75223922729492
2018-04-23 16:20:00,255.796493530273,5.0979108810424805
2018-04-23 16:30:00,394.292388916015,5.7478518486022905
2018-04-23 16:40:00,351.92019653320295,5.47868013381958
2018-04-23 16:50:00,216.240203857421,4.76278114318847
2018-04-23 17:00:00,364.238403320312,5.457341194152829
2018-04-23 17:10:00,587.796325683593,6.40496397018432
2018-04-23 17:20:00,668.0394287109369,6.5126438140869105
2018-04-23 17:30:00,734.642517089843,6.78020286560058
2018-04-23 17:40:00,750.38330078125,6.925811767578121
2018-04-23 17:50:00,826.725219726562,6.98602819442749
2018-04-23 18:00:00,841.410888671875,7.035698890686031
2018-04-23 18:10:00,970.129516601562,7.31357479095458
2018-04-23 18:20:00,1048.41296386718,7.42774105072021
2018-04-23 18:30:00,1135.45703125,7.52317094802856
2018-04-23 18:40:00,1112.89501953125,7.52342796325683
2018-04-23 18:50:00,1198.70495605468,7.62836503982543
2018-04-23 19:00:00,1048.44995117187,7.36970520019531
2018-04-23 19:10:00,841.355407714843,7.10381889343261
2018-04-23 19:20:00,674.188415527343,6.51524877548217
2018-04-23 19:30:00,617.1663818359369,6.47255802154541
2018-04-23 19:40:00,635.8905029296869,6.53598499298095
2018-04-23 19:50:00,588.6707763671869,6.396091938018791
2018-04-23 20:00:00,525.8953857421869,6.15107583999633
2018-04-23 20:10:00,500.20779418945295,6.00409793853759
2018-04-23 20:20:00,478.792785644531,5.90443420410156
2018-04-23 20:30:00,494.62039184570295,5.94952821731567
2018-04-23 20:40:00,448.54800415039,5.862613201141349
2018-04-23 20:50:00,512.452575683593,6.181582927703849
2018-04-23 21:00:00,539.480224609375,6.14084577560424
2018-04-23 21:10:00,672.859680175781,6.66845417022705
2018-04-23 21:20:00,571.365478515625,6.1793317794799805
2018-04-23 21:30:00,622.97607421875,6.36427879333496
2018-04-23 21:40:00,665.484924316406,6.41850185394287
2018-04-23 21:50:00,616.917419433593,6.38597583770751
2018-04-23 22:00:00,525.749084472656,6.08978796005249
2018-04-23 22:10:00,427.598388671875,5.87160921096801
2018-04-23 22:20:00,351.067199707031,5.60282087326049
2018-04-23 22:30:00,300.980804443359,5.43550014495849
2018-04-23 22:40:00,376.87109375,5.982901096343991
2018-04-23 22:50:00,381.394104003906,5.74751710891723
2018-04-23 23:00:00,334.988189697265,5.51316213607788
2018-04-23 23:10:00,274.003601074218,5.08936214447021
2018-04-23 23:20:00,228.95899963378898,4.8452410697937
2018-04-23 23:30:00,227.67059326171798,4.89438581466674
2018-04-23 23:40:00,190.471893310546,4.74757814407348
2018-04-23 23:50:00,174.363494873046,4.6067042350769
2018-04-24 00:00:00,220.262802124023,4.80896615982055
2018-04-24 00:10:00,284.205688476562,5.24152517318725
2018-04-24 00:20:00,288.87799072265597,5.33829021453857
2018-04-24 00:30:00,268.49169921875,5.15956401824951
2018-04-24 00:40:00,255.00210571288997,5.00869178771972
2018-04-24 00:50:00,231.621505737304,4.81348609924316
2018-04-24 01:00:00,236.437805175781,4.83923387527465
2018-04-24 01:10:00,268.06851196289,5.045488834381099
2018-04-24 01:20:00,274.815399169921,5.04941177368164
2018-04-24 01:30:00,291.880310058593,5.277238845825191
2018-04-24 01:40:00,268.857788085937,5.13929080963134
2018-04-24 01:50:00,227.140792846679,4.8494930267333896
2018-04-24 02:00:00,208.02679443359298,4.767999172210691
2018-04-24 02:10:00,205.29629516601503,4.82109498977661
2018-04-24 02:20:00,166.779006958007,4.611534118652339
2018-04-24 02:30:00,218.962203979492,4.923423767089839
2018-04-24 02:40:00,255.54029846191398,5.1211929321289
2018-04-24 02:50:00,82.9621200561523,3.63811302185058
2018-04-24 03:00:00,90.75415802001949,3.5597300529479905
2018-04-24 03:10:00,108.07689666748001,3.60386490821838
2018-04-24 03:20:00,153.78210449218702,3.99979209899902
2018-04-24 03:30:00,91.3595123291015,3.5907750129699703
2018-04-24 03:40:00,33.7241706848144,3.10584306716918
2018-04-24 03:50:00,0.5741323828697199,2.7119340896606405
2018-04-24 04:00:00,0.0,3.3541839122772203
2018-04-24 04:10:00,107.162399291992,4.500175952911371
2018-04-24 04:20:00,170.866806030273,4.28516197204589
2018-04-24 04:30:00,304.684906005859,5.000885009765621
2018-04-24 04:40:00,310.384185791015,5.15358304977416
2018-04-24 04:50:00,290.251312255859,5.06066417694091
2018-04-24 05:00:00,452.870208740234,5.962640762329099
2018-04-24 05:10:00,619.041076660156,6.6436071395874
2018-04-24 05:20:00,608.365478515625,6.53862714767456
2018-04-24 05:30:00,567.970275878906,6.45864582061767
2018-04-24 05:40:00,308.134002685546,5.30116319656372
2018-04-24 05:50:00,210.46130371093702,4.86262607574462
2018-04-24 06:00:00,84.1529235839843,4.10809421539306
2018-04-24 06:10:00,64.31243896484371,3.8643100261688197
2018-04-24 06:20:00,5.75565385818481,2.9927918910980202
2018-04-24 06:30:00,0.0,2.31136894226074
2018-04-24 06:40:00,0.0,1.1216319799423202
2018-04-24 06:50:00,0.0,1.2132430076599099
2018-04-24 07:00:00,0.0,2.68053197860717
2018-04-24 07:10:00,0.0,2.99150705337524
2018-04-24 07:20:00,0.0,2.75143098831176
2018-04-24 07:30:00,0.0,3.07600903511047
2018-04-24 07:40:00,0.0,2.32382106781005
2018-04-24 07:50:00,0.0,2.5881459712982102
2018-04-24 08:00:00,0.0,2.46360492706298
2018-04-24 08:10:00,0.0,1.96991503238677
2018-04-24 08:20:00,0.0,2.2371129989624
2018-04-24 08:30:00,0.0,2.36911797523498
2018-04-24 08:40:00,0.0,2.7106719017028795
2018-04-24 08:50:00,0.0,2.4853971004486
2018-04-24 09:00:00,0.0,2.4086229801177903
2018-04-24 09:10:00,0.0,2.6887400150299
2018-04-24 09:20:00,0.0,2.48893404006958
2018-04-24 09:30:00,0.0,1.97250294685363
2018-04-24 09:40:00,0.0,2.30365395545959
2018-04-24 09:50:00,0.0,2.6550660133361803
2018-04-24 10:00:00,0.0,2.49162411689758
2018-04-24 10:10:00,0.0,2.70466804504394
2018-04-24 10:20:00,0.0,2.9119489192962598
2018-04-24 10:30:00,0.0,2.84270691871643
2018-04-24 10:40:00,0.0,3.11902809143066
2018-04-24 10:50:00,43.353458404540994,4.113518238067621
2018-04-24 11:00:00,41.2509002685546,3.2369110584258998
2018-04-24 11:10:00,11.315710067749,3.0564200878143297
2018-04-24 11:20:00,6.56200218200683,2.8968679904937704
2018-04-24 11:30:00,45.945671081542905,3.6333949565887402
2018-04-24 11:40:00,32.9336204528808,3.19698691368103
2018-04-24 11:50:00,19.7521991729736,3.04596710205078
2018-04-24 12:00:00,48.9973602294921,3.41551399230957
2018-04-24 12:10:00,15.3142700195312,2.92396998405456
2018-04-24 12:20:00,1.72180104255676,2.8877739906311
2018-04-24 12:30:00,0.0,2.6252269744873
2018-04-24 12:40:00,0.0,3.14350390434265
2018-04-24 12:50:00,13.1249799728393,4.07314109802246
2018-04-24 13:00:00,33.4301681518554,2.9913649559020903
2018-04-24 13:10:00,0.0,2.47815990447998
2018-04-24 13:20:00,0.0,2.3203558921813903
2018-04-24 13:30:00,0.0,3.0330369472503595
2018-04-24 13:40:00,4.64351511001586,3.2726659774780202
2018-04-24 13:50:00,0.283133298158646,2.71344709396362
2018-04-24 14:00:00,0.0,3.09460091590881
2018-04-24 14:10:00,0.0,2.82188296318054
2018-04-24 14:20:00,0.0,2.6931259632110502
2018-04-24 14:30:00,4.32000112533569,3.4473900794982897
2018-04-24 14:40:00,0.0483331382274628,2.86559009552001
2018-04-24 14:50:00,99.7468032836914,4.07941484451293
2018-04-24 15:00:00,115.413597106933,4.16966390609741
2018-04-24 15:10:00,194.57600402832,4.6866512298583896
2018-04-24 15:20:00,223.694900512695,4.84502601623535
2018-04-24 15:30:00,227.379806518554,4.886722087860099
2018-04-24 15:40:00,203.758605957031,4.767003059387201
2018-04-24 15:50:00,235.79719543457,4.95716190338134
2018-04-24 16:00:00,281.634399414062,5.22144412994384
2018-04-24 16:10:00,232.15559387207,4.94413423538208
2018-04-24 16:20:00,328.442596435546,5.47860479354858
2018-04-24 16:30:00,418.266693115234,5.87194299697875
2018-04-24 16:40:00,439.825805664062,5.94772481918334
2018-04-24 16:50:00,527.895812988281,6.18221092224121
2018-04-24 17:00:00,511.81570434570295,6.184507846832269
2018-04-24 17:10:00,509.696197509765,6.202120780944821
2018-04-24 17:20:00,583.947509765625,6.3808698654174805
2018-04-24 17:30:00,652.121887207031,6.61911916732788
2018-04-24 17:40:00,732.4890747070309,6.792992115020749
2018-04-24 17:50:00,813.534301757812,6.92609214782714
2018-04-24 18:00:00,714.7551879882809,6.712199211120599
2018-04-24 18:10:00,501.97021484375,6.0736370086669895
2018-04-24 18:20:00,485.884185791015,6.05090999603271
2018-04-24 18:30:00,416.315887451171,5.76029300689697
2018-04-24 18:40:00,403.524597167968,5.73559713363647
2018-04-24 18:50:00,471.20169067382795,5.962493896484371
2018-04-24 19:00:00,457.20120239257795,5.9332370758056605
2018-04-24 19:10:00,347.04959106445295,5.49003505706787
2018-04-24 19:20:00,365.275512695312,5.515567779541009
2018-04-24 19:30:00,397.105804443359,5.638278007507321
2018-04-24 19:40:00,384.204193115234,5.5943708419799805
2018-04-24 19:50:00,347.50048828125,5.41607189178466
2018-04-24 20:00:00,321.71240234375,5.3419017791748
2018-04-24 20:10:00,273.740692138671,5.0450439453125
2018-04-24 20:20:00,240.482696533203,4.91496992111206
2018-04-24 20:30:00,122.29199981689399,4.291618824005121
2018-04-24 20:40:00,169.599197387695,4.5233359336853
2018-04-24 20:50:00,85.88868713378899,4.0164999961853
2018-04-24 21:00:00,145.944503784179,4.45491504669189
2018-04-24 21:10:00,101.264503479003,4.12125778198242
2018-04-24 21:20:00,61.9772796630859,3.70321488380432
2018-04-24 21:30:00,0.0,3.1212210655212402
2018-04-24 21:40:00,32.70706939697261,3.7403800487518297
2018-04-24 21:50:00,39.894908905029205,3.67302799224853
2018-04-24 22:00:00,17.561710357665998,3.45910096168518
2018-04-24 22:10:00,3.7821390628814604,3.28744888305664
2018-04-24 22:20:00,0.0,2.8650269508361803
2018-04-24 22:30:00,0.0,2.74138593673706
2018-04-24 22:40:00,0.0,2.57222890853881
2018-04-24 22:50:00,0.0,2.84637093544006
2018-04-24 23:00:00,0.0,2.64327192306518
2018-04-24 23:10:00,0.0,2.74629497528076
2018-04-24 23:20:00,0.0,2.69527888298034
2018-04-24 23:30:00,0.0,2.63071703910827
2018-04-24 23:40:00,0.0,2.6469449996948198
2018-04-24 23:50:00,0.0,2.3642740249633705
2018-04-25 00:00:00,0.0,2.54079699516296
2018-04-25 00:10:00,0.0,2.9672219753265296
2018-04-25 00:20:00,0.0,2.9173600673675497
2018-04-25 00:30:00,0.0,2.41498589515686
2018-04-25 00:40:00,0.0,2.09575605392456
2018-04-25 00:50:00,0.0,1.83051800727844
2018-04-25 01:00:00,0.0,1.2714749574661202
2018-04-25 01:10:00,0.0,1.6022030115127501
2018-04-25 01:20:00,0.0,2.06260108947753
2018-04-25 01:30:00,0.0,2.9094789028167702
2018-04-25 01:40:00,0.0,3.08785390853881
2018-04-25 01:50:00,0.0,2.9964210987091
2018-04-25 02:00:00,0.0,2.9226639270782404
2018-04-25 02:10:00,0.0,2.95469999313354
2018-04-25 02:20:00,0.0,2.7138469219207697
2018-04-25 02:30:00,0.0,3.0620949268341
2018-04-25 02:40:00,0.0,2.57583093643188
2018-04-25 02:50:00,0.0,2.03758406639099
2018-04-25 03:00:00,0.0,2.86219191551208
2018-04-25 03:10:00,0.0,3.23122000694274
2018-04-25 03:20:00,0.0,1.9088449478149399
2018-04-25 03:30:00,0.0,1.74863302707672
2018-04-25 03:40:00,0.0,1.57745194435119
2018-04-25 03:50:00,0.0,2.7551589012145903
2018-04-25 04:00:00,0.0,2.6741089820861803
2018-04-25 04:10:00,0.0,3.03009700775146
2018-04-25 04:20:00,0.0,2.3640859127044602
2018-04-25 04:30:00,0.0,3.3180699348449703
2018-04-25 04:40:00,0.0,2.3368508815765296
2018-04-25 04:50:00,0.0,2.49633502960205
2018-04-25 05:00:00,0.0,2.90260601043701
2018-04-25 05:10:00,0.0,2.94762206077575
2018-04-25 05:20:00,0.0,2.48781299591064
2018-04-25 05:30:00,0.0,1.9461580514907801
2018-04-25 05:40:00,0.0,2.2569758892059304
2018-04-25 05:50:00,0.0,1.8251429796218797
2018-04-25 06:00:00,0.0,1.89462101459503
2018-04-25 06:10:00,0.0,2.04285907745361
2018-04-25 06:20:00,0.0,1.97342205047607
2018-04-25 06:30:00,0.0,1.63838005065917
2018-04-25 06:40:00,0.0,1.28172695636749
2018-04-25 06:50:00,0.0,1.65885305404663
2018-04-25 07:00:00,0.0,1.59170794486999
2018-04-25 07:10:00,0.0,1.29552698135375
2018-04-25 07:20:00,0.0,2.07938909530639
2018-04-25 07:30:00,0.0,2.1419301033019997
2018-04-25 07:40:00,0.0,2.17864894866943
2018-04-25 07:50:00,0.0,2.45613694190979
2018-04-25 08:00:00,0.0,2.32360696792602
2018-04-25 08:10:00,0.0,2.5752940177917405
2018-04-25 08:20:00,0.0,2.72741508483886
2018-04-25 08:30:00,0.0,1.9780789613723702
2018-04-25 08:40:00,0.0,2.48079395294189
2018-04-25 08:50:00,0.0,2.61135196685791
2018-04-25 09:00:00,0.0,3.34101200103759
2018-04-25 09:10:00,0.0,3.1904869079589804
2018-04-25 09:20:00,0.0,2.7773790359497004
2018-04-25 09:30:00,0.0,3.0106410980224596
2018-04-25 09:40:00,0.0,3.5174820423126203
2018-04-25 09:50:00,0.0,2.80948400497436
2018-04-25 10:00:00,0.0,3.1439630985259996
2018-04-25 10:10:00,0.0,3.2020370960235502
2018-04-25 10:20:00,0.0,2.68988299369812
2018-04-25 10:30:00,0.0,2.84329390525817
2018-04-25 10:40:00,0.0,2.7391309738159104
2018-04-25 10:50:00,0.0,2.41706299781799
2018-04-25 11:00:00,0.0,2.6882779598236
2018-04-25 11:10:00,0.0,2.88498091697692
2018-04-25 11:20:00,0.0,2.33359789848327
2018-04-25 11:30:00,0.0,2.40094399452209
2018-04-25 11:40:00,0.0,2.5450980663299503
2018-04-25 11:50:00,0.0,3.27435588836669
2018-04-25 12:00:00,0.0,2.97650003433227
2018-04-25 12:10:00,0.0,3.3735070228576602
2018-04-25 12:20:00,0.0,3.1446061134338303
2018-04-25 12:30:00,0.0,3.21572399139404
2018-04-25 12:40:00,0.0,3.00581002235412
2018-04-25 12:50:00,0.0,2.86812996864318
2018-04-25 13:00:00,0.0,2.91676092147827
2018-04-25 13:10:00,0.0,3.34658098220825
2018-04-25 13:20:00,3.89554190635681,3.0102930068969704
2018-04-25 13:30:00,0.0,2.84748196601867
2018-04-25 13:40:00,0.0,2.86576604843139
2018-04-25 13:50:00,0.0,3.09471702575683
2018-04-25 14:00:00,25.205450057983303,3.8495869636535605
2018-04-25 14:10:00,337.295013427734,5.40464496612548
2018-04-25 14:20:00,307.146392822265,5.349387168884269
2018-04-25 14:30:00,309.328704833984,5.28122901916503
2018-04-25 14:40:00,166.261795043945,4.42865085601806
2018-04-25 14:50:00,301.853210449218,5.142332077026361
2018-04-25 15:00:00,349.91848754882795,5.380364894866941
2018-04-25 15:10:00,206.09289550781202,4.67092514038085
2018-04-25 15:20:00,142.525695800781,4.2636399269103995
2018-04-25 15:30:00,203.87229919433497,4.654661178588861
2018-04-25 15:40:00,380.735107421875,5.4934868812561
2018-04-25 15:50:00,429.869812011718,5.76805782318115
2018-04-25 16:00:00,298.886108398437,5.119626998901361
2018-04-25 16:10:00,426.152801513671,5.68774604797363
2018-04-25 16:20:00,510.14810180664,6.0362548828125
2018-04-25 16:30:00,465.777587890625,5.93939781188964
2018-04-25 16:40:00,406.728607177734,5.78923320770263
2018-04-25 16:50:00,364.698699951171,5.5782961845397905
2018-04-25 17:00:00,336.786712646484,5.40231990814208
2018-04-25 17:10:00,387.54861450195295,5.64209413528442
2018-04-25 17:20:00,465.708404541015,5.90559816360473
2018-04-25 17:30:00,543.9852294921869,6.09804010391235
2018-04-25 17:40:00,531.021911621093,6.289380073547361
2018-04-25 17:50:00,527.419494628906,6.19725608825683
2018-04-25 18:00:00,581.8231201171869,6.39472579956054
2018-04-25 18:10:00,593.135925292968,6.43495178222656
2018-04-25 18:20:00,578.534912109375,6.342298030853269
2018-04-25 18:30:00,564.5950927734369,6.0773639678955
2018-04-25 18:40:00,515.1107177734369,6.1128177642822195
2018-04-25 18:50:00,484.407806396484,6.047110080718991
2018-04-25 19:00:00,548.122009277343,6.22621011734008
2018-04-25 19:10:00,587.069091796875,6.415386199951169
2018-04-25 19:20:00,567.4281005859369,6.22758913040161
2018-04-25 19:30:00,479.220306396484,5.879722118377679
2018-04-25 19:40:00,392.703094482421,5.628164768218991
2018-04-25 19:50:00,380.63589477539,5.65693998336791
2018-04-25 20:00:00,264.326995849609,5.15509176254272
2018-04-25 20:10:00,253.71730041503898,5.0506739616394
2018-04-25 20:20:00,262.56500244140597,5.16202592849731
2018-04-25 20:30:00,349.90750122070295,5.50802278518676
2018-04-25 20:40:00,370.982788085937,5.56429004669189
2018-04-25 20:50:00,405.910614013671,5.684757232666009
2018-04-25 21:00:00,436.823486328125,5.78046178817749
2018-04-25 21:10:00,466.1328125,5.93896389007568
2018-04-25 21:20:00,547.4630126953119,6.12248802185058
2018-04-25 21:30:00,642.1754150390619,6.4039011001586905
2018-04-25 21:40:00,604.290588378906,6.32145023345947
2018-04-25 21:50:00,575.836486816406,6.25171613693237
2018-04-25 22:00:00,592.9608154296869,6.38281488418579
2018-04-25 22:10:00,580.066589355468,6.41519021987915
2018-04-25 22:20:00,519.894226074218,6.109025001525871
2018-04-25 22:30:00,501.907104492187,6.05979299545288
2018-04-25 22:40:00,517.547424316406,6.137096881866451
2018-04-25 22:50:00,475.22671508789,6.04613018035888
2018-04-25 23:00:00,445.498596191406,5.962516784667961
2018-04-25 23:10:00,387.877288818359,5.94212198257446
2018-04-25 23:20:00,475.64358520507795,6.078264236450191
2018-04-25 23:30:00,517.515625,6.255918025970451
2018-04-25 23:40:00,489.085296630859,6.1726279258728
2018-04-25 23:50:00,405.945892333984,5.96378993988037
2018-04-26 00:00:00,333.292510986328,5.453204154968259
2018-04-26 00:10:00,510.645599365234,6.313084125518791
2018-04-26 00:20:00,536.044372558593,6.282614231109611
2018-04-26 00:30:00,593.557373046875,6.4060411453247
2018-04-26 00:40:00,539.638427734375,6.16644477844238
2018-04-26 00:50:00,493.842010498046,6.11008882522583
2018-04-26 01:00:00,483.388488769531,5.95690393447875
2018-04-26 01:10:00,504.744110107421,6.070243835449211
2018-04-26 01:20:00,507.735412597656,6.064505100250241
2018-04-26 01:30:00,501.352508544921,6.149058818817131
2018-04-26 01:40:00,491.406707763671,5.99188804626464
2018-04-26 01:50:00,513.635925292968,6.0284271240234295
2018-04-26 02:00:00,489.785888671875,5.953380107879631
2018-04-26 02:10:00,482.588012695312,5.93908500671386
2018-04-26 02:20:00,480.428894042968,5.959577083587639
2018-04-26 02:30:00,524.78857421875,6.10753297805786
2018-04-26 02:40:00,556.427429199218,6.307028770446769
2018-04-26 02:50:00,547.15380859375,6.146514892578121
2018-04-26 03:00:00,574.370178222656,6.21179008483886
2018-04-26 03:10:00,611.7689208984369,6.3381190299987695
2018-04-26 03:20:00,599.2603759765619,6.277427196502679
2018-04-26 03:30:00,619.761474609375,6.33963394165039
2018-04-26 03:40:00,607.573181152343,6.27097988128662
2018-04-26 03:50:00,612.48681640625,6.42348098754882
2018-04-26 04:00:00,680.8018798828119,6.74741411209106
2018-04-26 04:10:00,603.48681640625,6.34745693206787
2018-04-26 04:20:00,534.711120605468,6.178561210632321
2018-04-26 04:30:00,594.0968017578119,6.34598112106323
2018-04-26 04:40:00,617.284484863281,6.484659194946281
2018-04-26 04:50:00,624.356628417968,6.4018840789794895
2018-04-26 05:00:00,703.486511230468,6.653196811676019
2018-04-26 05:10:00,695.1868286132809,6.6629948616027805
2018-04-26 05:20:00,644.007080078125,6.44949722290039
2018-04-26 05:30:00,674.446472167968,6.5802707672119105
2018-04-26 05:40:00,742.785888671875,6.70594120025634
2018-04-26 05:50:00,755.423522949218,6.84568881988525
2018-04-26 06:00:00,692.8709106445309,6.734801769256589
2018-04-26 06:10:00,667.3787841796869,6.652645111083981
2018-04-26 06:20:00,698.11376953125,6.669097900390621
2018-04-26 06:30:00,756.039428710937,6.846074104309079
2018-04-26 06:40:00,644.143615722656,6.41982698440551
2018-04-26 06:50:00,586.043701171875,6.27596998214721
2018-04-26 07:00:00,698.188720703125,6.51161003112792
2018-04-26 07:10:00,621.616882324218,6.410430908203121
2018-04-26 07:20:00,535.063415527343,6.0156078338623
2018-04-26 07:30:00,570.6798095703119,6.0894050598144505
2018-04-26 07:40:00,597.234313964843,6.23773193359375
2018-04-26 07:50:00,629.526794433593,6.402499198913571
2018-04-26 08:00:00,707.779479980468,6.559490203857419
2018-04-26 08:10:00,652.19482421875,6.413938045501701
2018-04-26 08:20:00,452.524810791015,5.73489618301391
2018-04-26 08:30:00,395.491912841796,5.68379592895507
2018-04-26 08:40:00,243.992401123046,4.723369121551509
2018-04-26 08:50:00,195.232696533203,4.443761825561519
2018-04-26 09:00:00,444.4208984375,5.44901514053344
2018-04-26 09:10:00,352.675109863281,5.24147510528564
2018-04-26 09:20:00,251.719802856445,4.75054883956909
2018-04-26 09:30:00,220.670196533203,4.52799081802368
2018-04-26 09:40:00,390.566009521484,5.39257383346557
2018-04-26 09:50:00,560.632873535156,5.98847293853759
2018-04-26 10:00:00,482.1376953125,5.833677768707269
2018-04-26 10:10:00,443.81838989257795,5.5636458396911594
2018-04-26 10:20:00,707.518920898437,6.50350713729858
2018-04-26 10:30:00,1003.791015625,7.320495128631589
2018-04-26 10:40:00,857.9995727539059,6.87390899658203
2018-04-26 10:50:00,597.131408691406,5.97584009170532
2018-04-26 11:00:00,976.3953247070309,7.21082305908203
2018-04-26 11:10:00,886.7188110351559,6.83634185791015
2018-04-26 11:20:00,720.685791015625,6.4089069366455
2018-04-26 11:30:00,542.783630371093,5.836010932922361
2018-04-26 11:40:00,395.094604492187,5.16461420059204
2018-04-26 11:50:00,376.040405273437,5.287089824676509
2018-04-26 12:00:00,489.875701904296,5.440147876739499
2018-04-26 12:10:00,661.588684082031,6.15247011184692
2018-04-26 12:20:00,434.565399169921,5.315470218658441
2018-04-26 12:30:00,528.408386230468,5.71866083145141
2018-04-26 12:40:00,551.388916015625,5.824502944946281
2018-04-26 12:50:00,555.025817871093,5.9422459602355895
2018-04-26 13:00:00,744.2349243164059,6.4626169204711905
2018-04-26 13:10:00,538.190124511718,5.8289289474487305
2018-04-26 13:20:00,698.9492797851559,6.285214900970451
2018-04-26 13:30:00,791.0159301757809,6.577810764312741
2018-04-26 13:40:00,832.50537109375,6.82744121551513
2018-04-26 13:50:00,519.350280761718,5.6883640289306605
2018-04-26 14:00:00,448.490295410156,5.55841493606567
2018-04-26 14:10:00,486.83450317382795,5.780084133148191
2018-04-26 14:20:00,544.667785644531,5.94652080535888
2018-04-26 14:30:00,771.52392578125,6.530059814453121
2018-04-26 14:40:00,621.155822753906,6.21137905120849
2018-04-26 14:50:00,1022.5490112304599,7.37148904800415
2018-04-26 15:00:00,1060.98596191406,7.42972803115844
2018-04-26 15:10:00,1347.34997558593,8.0377140045166
2018-04-26 15:20:00,1175.998046875,7.64069509506225
2018-04-26 15:30:00,762.333618164062,6.63532304763793
2018-04-26 15:40:00,302.852996826171,4.73904800415039
2018-04-26 15:50:00,412.34619140625,5.39223289489746
2018-04-26 16:00:00,196.924606323242,4.07492399215698
2018-04-26 16:10:00,76.4239807128906,3.5453329086303698
2018-04-26 16:20:00,599.999084472656,5.97306108474731
2018-04-26 16:30:00,1544.3060302734302,8.369135856628409
2018-04-26 16:40:00,844.807983398437,6.839354991912839
2018-04-26 16:50:00,134.04969787597602,4.33018493652343
2018-04-26 17:00:00,16.9738006591796,4.445141792297361
2018-04-26 17:10:00,139.100006103515,4.43496990203857
2018-04-26 17:20:00,30.772439956665,3.30500197410583
2018-04-26 17:30:00,394.6083984375,5.68955707550048
2018-04-26 17:40:00,733.089111328125,6.791037082672111
2018-04-26 17:50:00,606.597900390625,6.44008016586303
2018-04-26 18:00:00,435.877807617187,5.7471418380737305
2018-04-26 18:10:00,44.538219451904205,4.38499593734741
2018-04-26 18:20:00,45.450778961181605,3.56724405288696
2018-04-26 18:30:00,98.1419219970703,3.96021008491516
2018-04-26 18:40:00,10.1246500015258,2.90457892417907
2018-04-26 18:50:00,0.0,2.2512640953063903
2018-04-26 19:00:00,0.0,3.40426611900329
2018-04-26 19:10:00,0.0,3.9649710655212402
2018-04-26 19:20:00,0.0,3.3746140003204306
2018-04-26 19:30:00,0.0,3.4013659954071005
2018-04-26 19:40:00,0.0,2.8186829090118395
2018-04-26 19:50:00,0.0,1.94085705280303
2018-04-26 20:00:00,0.0,1.75687503814697
2018-04-26 20:10:00,0.0,1.87550497055053
2018-04-26 20:20:00,0.0,0.846247017383575
2018-04-26 20:30:00,0.0,1.20117795467376
2018-04-26 20:40:00,0.0,1.66884994506835
2018-04-26 20:50:00,0.0,1.31192600727081
2018-04-26 21:00:00,0.0,0.9417693018913259
2018-04-26 21:10:00,0.0,1.60208594799041
2018-04-26 21:20:00,0.0,2.02584195137023
2018-04-26 21:30:00,0.0,2.17441201210021
2018-04-26 21:40:00,0.0,2.15612006187438
2018-04-26 21:50:00,0.0,1.81264603137969
2018-04-26 22:00:00,0.0,2.2577269077301003
2018-04-26 22:10:00,0.0,2.5928781032562203
2018-04-26 22:20:00,0.0,2.54434204101562
2018-04-26 22:30:00,0.0,2.1317389011383
2018-04-26 22:40:00,0.0,1.9652669429779
2018-04-26 22:50:00,0.0,2.11676311492919
2018-04-26 23:00:00,0.0,2.2127609252929603
2018-04-26 23:10:00,0.0,2.4268639087677
2018-04-26 23:20:00,0.0,2.1441409587860103
2018-04-26 23:30:00,0.0,2.6000330448150604
2018-04-26 23:40:00,0.0,2.64185309410095
2018-04-26 23:50:00,0.0,2.76943802833557
2018-04-27 00:00:00,0.0,2.52397298812866
2018-04-27 00:10:00,0.0,2.8096280097961404
2018-04-27 00:20:00,0.0,3.6885559558868395
2018-04-27 00:30:00,22.6282806396484,3.89330506324768
2018-04-27 00:40:00,8.16374683380126,3.0775749683380096
2018-04-27 00:50:00,0.0,3.0541279315948398
2018-04-27 01:00:00,0.0,2.89096593856811
2018-04-27 01:10:00,0.0,2.9171140193939196
2018-04-27 01:20:00,0.0,2.7809410095214804
2018-04-27 01:30:00,0.0,3.19239497184753
2018-04-27 01:40:00,11.3903903961181,3.7326989173889102
2018-04-27 01:50:00,26.1863002777099,3.51382207870483
2018-04-27 02:00:00,0.0,2.7933070659637402
2018-04-27 02:10:00,0.0,3.28702211380004
2018-04-27 02:20:00,0.0,3.35113811492919
2018-04-27 02:30:00,4.59940290451049,3.1105298995971604
2018-04-27 02:40:00,0.0,2.73586010932922
2018-04-27 02:50:00,0.0,3.1950979232787997
2018-04-27 03:00:00,5.220064163208,3.4486939907073904
2018-04-27 03:10:00,64.5042266845703,4.0052580833435
2018-04-27 03:20:00,228.270401000976,4.99603223800659
2018-04-27 03:30:00,253.58120727538997,5.03381490707397
2018-04-27 03:40:00,172.52439880371003,4.62566804885864
2018-04-27 03:50:00,134.43310546875,4.582164764404291
2018-04-27 04:00:00,258.570190429687,5.3567361831664995
2018-04-27 04:10:00,272.866302490234,5.297275066375731
2018-04-27 04:20:00,433.243408203125,5.79835414886474
2018-04-27 04:30:00,378.636291503906,5.60496187210083
2018-04-27 04:40:00,295.14019775390597,5.27980422973632
2018-04-27 04:50:00,442.516204833984,5.96464395523071
2018-04-27 05:00:00,531.061279296875,6.21628713607788
2018-04-27 05:10:00,383.946014404296,5.6294469833374
2018-04-27 05:20:00,480.23989868164,6.09062719345092
2018-04-27 05:30:00,510.689910888671,6.25674581527709
2018-04-27 05:40:00,426.442687988281,5.85826301574707
2018-04-27 05:50:00,479.380004882812,6.072811126708981
2018-04-27 06:00:00,508.042114257812,6.14618110656738
2018-04-27 06:10:00,580.37841796875,6.439770221710201
2018-04-27 06:20:00,636.171569824218,6.58601713180541
2018-04-27 06:30:00,656.7222900390619,6.57761621475219
2018-04-27 06:40:00,637.22021484375,6.455761909484861
2018-04-27 06:50:00,742.154724121093,6.91164779663085
2018-04-27 07:00:00,799.107604980468,6.84272909164428
2018-04-27 07:10:00,677.966125488281,6.58144521713256
2018-04-27 07:20:00,574.710876464843,6.190207958221429
2018-04-27 07:30:00,481.0244140625,5.87552213668823
2018-04-27 07:40:00,573.22021484375,6.21870422363281
2018-04-27 07:50:00,347.468597412109,5.36810302734375
2018-04-27 08:00:00,319.424194335937,5.166478157043451
2018-04-27 08:10:00,472.84829711914,5.92646408081054
2018-04-27 08:20:00,556.2283935546869,6.11991786956787
2018-04-27 08:30:00,659.694885253906,6.58060503005981
2018-04-27 08:40:00,656.513488769531,6.50650405883789
2018-04-27 08:50:00,507.949584960937,5.96229600906372
2018-04-27 09:00:00,158.001403808593,4.34173393249511
2018-04-27 09:10:00,166.90100097656202,4.201377868652339
2018-04-27 09:20:00,285.93618774414,4.89699411392211
2018-04-27 09:30:00,490.636810302734,5.85726308822631
2018-04-27 09:40:00,379.105407714843,5.443986892700191
2018-04-27 09:50:00,416.102111816406,5.472982883453361
2018-04-27 10:00:00,352.259002685546,5.21430921554565
2018-04-27 10:10:00,344.24099731445295,5.16355323791503
2018-04-27 10:20:00,323.757110595703,5.04707098007202
2018-04-27 10:30:00,313.5791015625,5.03667783737182
2018-04-27 10:40:00,593.465270996093,5.993382930755611
2018-04-27 10:50:00,672.926574707031,6.26001787185668
2018-04-27 11:00:00,394.629089355468,5.28515291213989
2018-04-27 11:10:00,415.47280883789,5.3586130142211905
2018-04-27 11:20:00,580.880676269531,6.03697681427001
2018-04-27 11:30:00,730.124389648437,6.34052896499633
2018-04-27 11:40:00,682.121276855468,6.222837924957269
2018-04-27 11:50:00,966.248413085937,7.10431098937988
2018-04-27 12:00:00,890.291381835937,6.813570022583
2018-04-27 12:10:00,966.010498046875,6.9648790359497
2018-04-27 12:20:00,920.892822265625,6.96931314468383
2018-04-27 12:30:00,932.2642211914059,6.97339677810668
2018-04-27 12:40:00,925.984497070312,6.926241874694821
2018-04-27 12:50:00,979.6672973632809,7.00392007827758
2018-04-27 13:00:00,1090.94604492187,7.31011486053466
2018-04-27 13:10:00,1237.48303222656,7.679680824279781
2018-04-27 13:20:00,1175.54699707031,7.6452350616455
2018-04-27 13:30:00,1024.51696777343,7.2410769462585405
2018-04-27 13:40:00,1020.40502929687,7.11725997924804
2018-04-27 13:50:00,1180.57495117187,7.6320071220397905
2018-04-27 14:00:00,1005.76397705078,7.07685708999633
2018-04-27 14:10:00,1279.34399414062,7.732316017150871
2018-04-27 14:20:00,1206.43994140625,7.597087860107419
2018-04-27 14:30:00,672.24658203125,6.40176582336425
2018-04-27 14:40:00,769.9661254882809,6.56158590316772
2018-04-27 14:50:00,952.085876464843,6.918960094451901
2018-04-27 15:00:00,1462.10400390625,8.164173126220701
2018-04-27 15:10:00,2103.48901367187,9.50065040588378
2018-04-27 15:20:00,2138.7119140625,9.51991367340087
2018-04-27 15:30:00,2183.03100585937,9.798266410827631
2018-04-27 15:40:00,2161.2109375,9.73664569854736
2018-04-27 15:50:00,2241.666015625,10.1495304107666
2018-04-27 16:00:00,2427.86791992187,10.549059867858801
2018-04-27 16:10:00,2291.52587890625,10.045669555664
2018-04-27 16:20:00,2268.07006835937,10.0068798065185
2018-04-27 16:30:00,2614.46411132812,10.938940048217699
2018-04-27 16:40:00,2887.22998046875,11.7427396774291
2018-04-27 16:50:00,2881.67602539062,11.4114599227905
2018-04-27 17:00:00,2661.376953125,10.8333301544189
2018-04-27 17:10:00,2537.71997070312,10.6736898422241
2018-04-27 17:20:00,2407.07397460937,10.4631395339965
2018-04-27 17:30:00,2489.89990234375,10.861209869384698
2018-04-27 17:40:00,2717.80493164062,11.2376699447631
2018-04-27 17:50:00,3096.34790039062,11.6618099212646
2018-04-27 18:00:00,2975.61791992187,11.6532497406005
2018-04-27 18:10:00,3198.52490234375,11.959190368652301
2018-04-27 18:20:00,3383.2490234375,12.4944601058959
2018-04-27 18:30:00,3142.90502929687,12.305259704589801
2018-04-27 18:40:00,3286.65600585937,13.0226697921752
2018-04-27 18:50:00,3370.498046875,12.5670099258422
2018-04-27 19:00:00,2751.78002929687,11.1253499984741
2018-04-27 19:10:00,2890.205078125,11.4221000671386
2018-04-27 19:20:00,3369.94189453125,12.688240051269501
2018-04-27 19:30:00,3397.2548828125,12.749279975891099
2018-04-27 19:40:00,3425.6669921875,12.7501697540283
2018-04-27 19:50:00,3453.54809570312,12.7536897659301
2018-04-27 20:00:00,3496.85693359375,13.0412502288818
2018-04-27 20:10:00,3421.2060546875,12.934450149536099
2018-04-27 20:20:00,3487.52709960937,12.9688100814819
2018-04-27 20:30:00,3208.73095703125,11.997810363769501
2018-04-27 20:40:00,2998.47192382812,11.7263298034667
2018-04-27 20:50:00,3410.81298828125,12.9244203567504
2018-04-27 21:00:00,3569.61889648437,13.0152997970581
2018-04-27 21:10:00,3581.67797851562,13.1630496978759
2018-04-27 21:20:00,3557.63598632812,12.942910194396902
2018-04-27 21:30:00,3599.92407226562,13.263739585876401
2018-04-27 21:40:00,3575.6669921875,13.6750202178955
2018-04-27 21:50:00,3595.544921875,13.5438404083251
2018-04-27 22:00:00,3569.71997070312,13.330920219421301
2018-04-27 22:10:00,3436.09008789062,12.715519905090302
2018-04-27 22:20:00,3273.2041015625,12.4069499969482
2018-04-27 22:30:00,3392.55395507812,12.7531995773315
2018-04-27 22:40:00,3441.3740234375,12.8816795349121
2018-04-27 22:50:00,3559.544921875,12.8655395507812
2018-04-27 23:00:00,3460.51196289062,12.763429641723599
2018-04-27 23:10:00,3530.38989257812,12.904219627380302
2018-04-27 23:20:00,3313.21704101562,12.2533998489379
2018-04-27 23:30:00,3270.93603515625,12.037210464477502
2018-04-27 23:40:00,3424.15600585937,12.841259956359801
2018-04-27 23:50:00,3446.35693359375,12.979940414428699
2018-04-28 00:00:00,3401.623046875,12.440930366516099
2018-04-28 00:10:00,2982.02807617187,11.7055397033691
2018-04-28 00:20:00,2978.06811523437,11.9153003692626
2018-04-28 00:30:00,3080.9560546875,12.483360290527301
2018-04-28 00:40:00,2936.95092773437,11.7743701934814
2018-04-28 00:50:00,2715.01806640625,11.187000274658198
2018-04-28 01:00:00,2630.09008789062,10.949449539184501
2018-04-28 01:10:00,2515.48706054687,10.8117303848266
2018-04-28 01:20:00,2668.93188476562,11.1034097671508
2018-04-28 01:30:00,2782.97509765625,11.5534296035766
2018-04-28 01:40:00,2854.86499023437,11.496899604797301
2018-04-28 01:50:00,2793.8330078125,11.4234399795532
2018-04-28 02:00:00,3084.02807617187,12.1332502365112
2018-04-28 02:10:00,3291.89697265625,12.385890007019
2018-04-28 02:20:00,3324.23706054687,12.584110260009698
2018-04-28 02:30:00,3107.09399414062,11.778160095214801
2018-04-28 02:40:00,3174.90307617187,12.243670463562
2018-04-28 02:50:00,3234.57006835937,12.1401901245117
2018-04-28 03:00:00,3219.53100585937,12.1498699188232
2018-04-28 03:10:00,3134.21801757812,12.070830345153801
2018-04-28 03:20:00,2967.59497070312,11.566269874572699
2018-04-28 03:30:00,2702.63403320312,10.904520034789998
2018-04-28 03:40:00,3163.412109375,12.3107995986938
2018-04-28 03:50:00,3283.38500976562,12.418049812316802
2018-04-28 04:00:00,3168.74096679687,12.558759689331
2018-04-28 04:10:00,3027.8369140625,12.131919860839801
2018-04-28 04:20:00,2842.98193359375,11.7297801971435
2018-04-28 04:30:00,2947.498046875,11.6660203933715
2018-04-28 04:40:00,2953.68090820312,11.5879001617431
2018-04-28 04:50:00,3106.26708984375,11.920789718627901
2018-04-28 05:00:00,3061.02099609375,11.9372501373291
2018-04-28 05:10:00,3255.65087890625,12.605520248413
2018-04-28 05:20:00,3452.17211914062,13.021180152892999
2018-04-28 05:30:00,3395.77709960937,12.819769859313901
2018-04-28 05:40:00,3423.8701171875,13.005539894103999
2018-04-28 05:50:00,3170.80688476562,12.0761995315551
2018-04-28 06:00:00,3213.29711914062,12.1063404083251
2018-04-28 06:10:00,3259.94799804687,12.2664098739624
2018-04-28 06:20:00,3294.84790039062,12.4975299835205
2018-04-28 06:30:00,3547.462890625,13.3638496398925
2018-04-28 06:40:00,3426.330078125,12.666219711303699
2018-04-28 06:50:00,3230.22290039062,12.0754899978637
2018-04-28 07:00:00,2940.248046875,11.557350158691401
2018-04-28 07:10:00,2779.43408203125,11.268679618835401
2018-04-28 07:20:00,2533.80810546875,10.5083103179931
2018-04-28 07:30:00,2856.11694335937,11.205690383911099
2018-04-28 07:40:00,2786.0048828125,11.1937198638916
2018-04-28 07:50:00,2675.1298828125,10.8906297683715
2018-04-28 08:00:00,2921.88500976562,11.585820198059
2018-04-28 08:10:00,2889.44897460937,11.121950149536099
2018-04-28 08:20:00,2980.63403320312,11.294770240783599
2018-04-28 08:30:00,2799.1640625,10.9649496078491
2018-04-28 08:40:00,2706.59008789062,10.7603597640991
2018-04-28 08:50:00,2643.97290039062,10.3342599868774
2018-04-28 09:00:00,3152.34692382812,11.738059997558501
2018-04-28 09:10:00,2955.93188476562,11.2446899414062
2018-04-28 09:20:00,2800.02807617187,10.838479995727502
2018-04-28 09:30:00,2738.88598632812,10.8602304458618
2018-04-28 09:40:00,2621.35009765625,10.360650062561001
2018-04-28 09:50:00,2725.22192382812,10.833419799804599
2018-04-28 10:00:00,2721.93701171875,10.8584699630737
2018-04-28 10:10:00,2813.9580078125,10.9625997543334
2018-04-28 10:20:00,2985.38696289062,11.4294099807739
2018-04-28 10:30:00,3205.88793945312,11.860110282897901
2018-04-28 10:40:00,2996.13403320312,11.436180114746001
2018-04-28 10:50:00,2959.65698242187,11.346639633178699
2018-04-28 11:00:00,1833.9119873046802,8.7765417098999
2018-04-28 11:10:00,1362.15698242187,7.6397199630737305
2018-04-28 11:20:00,1693.1839599609302,8.64835834503173
2018-04-28 11:30:00,1551.5329589843698,8.28626918792724
2018-04-28 11:40:00,1054.73901367187,7.05641078948974
2018-04-28 11:50:00,1060.48303222656,7.09330081939697
2018-04-28 12:00:00,1361.78601074218,7.742019176483151
2018-04-28 12:10:00,206.37249755859298,6.24080801010131
2018-04-28 12:20:00,0.0,7.49655389785766
2018-04-28 12:30:00,0.0,6.67854690551757
2018-04-28 12:40:00,0.0,6.76818513870239
2018-04-28 12:50:00,0.0,7.330932140350339
2018-04-28 13:00:00,0.0,6.695722103118889
2018-04-28 13:10:00,0.0,6.31816005706787
2018-04-28 13:20:00,718.042419433593,6.3196110725402805
2018-04-28 13:30:00,751.203491210937,6.48522615432739
2018-04-28 13:40:00,839.360778808593,6.75268220901489
2018-04-28 13:50:00,996.964782714843,7.18318176269531
2018-04-28 14:00:00,1063.27404785156,7.296403884887691
2018-04-28 14:10:00,883.278076171875,6.76065301895141
2018-04-28 14:20:00,539.0526123046869,5.63332080841064
2018-04-28 14:30:00,618.536376953125,5.92173099517822
2018-04-28 14:40:00,964.745300292968,6.85041189193725
2018-04-28 14:50:00,1231.09094238281,7.353905200958249
2018-04-28 15:00:00,2837.85302734375,10.8134403228759
2018-04-28 15:10:00,2593.2080078125,10.4488496780395
2018-04-28 15:20:00,2850.162109375,11.3326797485351
2018-04-28 15:30:00,3036.76293945312,11.886070251464801
2018-04-28 15:40:00,3009.22607421875,11.774000167846598
2018-04-28 15:50:00,3333.89599609375,12.5626602172851
2018-04-28 16:00:00,3297.99609375,12.3356504440307
2018-04-28 16:10:00,2999.63403320312,11.541899681091301
2018-04-28 16:20:00,2934.65502929687,11.110469818115199
2018-04-28 16:30:00,2798.73706054687,11.0414199829101
2018-04-28 16:40:00,3112.14892578125,11.543149948120101
2018-04-28 16:50:00,3264.38208007812,12.067190170288
2018-04-28 17:00:00,3216.10498046875,12.131739616394
2018-04-28 17:10:00,3336.15698242187,12.5135402679443
2018-04-28 17:20:00,3355.43188476562,12.444990158081
2018-04-28 17:30:00,3584.43310546875,13.835020065307601
2018-04-28 17:40:00,3604.291015625,15.1235198974609
2018-04-28 17:50:00,3602.75390625,15.712220191955499
2018-04-28 18:00:00,3603.92700195312,15.9443302154541
2018-04-28 18:10:00,3603.90991210937,15.5887098312377
2018-04-28 18:20:00,3604.15087890625,15.5328702926635
2018-04-28 18:30:00,3596.47412109375,15.382390022277802
2018-04-28 18:40:00,3603.873046875,15.9991302490234
2018-04-28 18:50:00,3589.39892578125,15.686579704284599
2018-04-28 19:00:00,3511.39990234375,13.767720222473098
2018-04-28 19:10:00,3504.11499023437,13.440979957580499
2018-04-28 19:20:00,3579.28588867187,14.3551502227783
2018-04-28 19:30:00,3568.36499023437,14.273859977722099
2018-04-28 19:40:00,3597.05395507812,14.8133697509765
2018-04-28 19:50:00,3545.01196289062,14.5380601882934
2018-04-28 20:00:00,3571.30200195312,14.560850143432601
2018-04-28 20:10:00,3531.458984375,14.5321903228759
2018-04-28 20:20:00,3574.77294921875,14.962590217590302
2018-04-28 20:30:00,3584.94702148437,14.5765695571899
2018-04-28 20:40:00,3595.7900390625,14.7225503921508
2018-04-28 20:50:00,3588.36108398437,14.4787502288818
2018-04-28 21:00:00,3596.76904296875,14.381159782409599
2018-04-28 21:10:00,3593.98388671875,14.3624000549316
2018-04-28 21:20:00,3596.7080078125,14.4934396743774
2018-04-28 21:30:00,3541.9169921875,13.8231697082519
2018-04-28 21:40:00,3597.4169921875,13.9280099868774
2018-04-28 21:50:00,3599.7099609375,13.8453102111816
2018-04-28 22:00:00,3493.90698242187,13.3500795364379
