,LV ActivePower (kW),Wind Speed (m/s)
2018-04-28 22:10:00,3418.5869140625,12.7298402786254
2018-04-28 22:20:00,2992.07006835937,11.6992902755737
2018-04-28 22:30:00,3400.72900390625,12.5850400924682
2018-04-28 22:40:00,3246.46899414062,12.055049896240199
2018-04-28 22:50:00,3007.80297851562,11.6175203323364
2018-04-28 23:00:00,3297.22607421875,12.220709800720199
2018-04-28 23:10:00,3429.90307617187,12.7067499160766
2018-04-28 23:20:00,3305.36401367187,12.359900474548303
2018-04-28 23:30:00,3431.0869140625,12.6879596710205
2018-04-28 23:40:00,3367.39501953125,12.578330039978
2018-04-28 23:50:00,3271.21997070312,12.309249877929599
2018-04-29 00:00:00,3004.61108398437,11.7125997543334
2018-04-29 00:10:00,3019.05102539062,11.814290046691802
2018-04-29 00:20:00,2879.28198242187,11.5907402038574
2018-04-29 00:30:00,2825.6650390625,11.232339859008698
2018-04-29 00:40:00,2597.73291015625,11.0312404632568
2018-04-29 00:50:00,2676.38403320312,11.232319831848098
2018-04-29 01:00:00,2295.98999023437,10.428199768066401
2018-04-29 01:10:00,2272.90600585937,10.287710189819302
2018-04-29 01:20:00,2293.85888671875,10.525839805603
2018-04-29 01:30:00,2285.23999023437,10.6106595993041
2018-04-29 01:40:00,1544.4489746093698,8.70565032958984
2018-04-29 01:50:00,1719.4470214843698,9.79684257507324
2018-04-29 02:00:00,1585.7430419921802,9.61653327941894
2018-04-29 02:10:00,841.855590820312,6.42041587829589
2018-04-29 02:20:00,665.689025878906,5.65835523605346
2018-04-29 02:30:00,412.85330200195295,4.8330531120300195
2018-04-29 02:40:00,175.38890075683497,3.8035330772399902
2018-04-29 02:50:00,246.89790344238202,4.2550721168518
2018-04-29 03:00:00,113.96009826660101,3.6805820465087797
2018-04-29 03:10:00,124.44149780273399,3.6960980892181303
2018-04-29 03:20:00,125.40350341796801,3.73302292823791
2018-04-29 03:30:00,137.05960083007798,3.7813899517059304
2018-04-29 03:40:00,202.201995849609,4.32787990570068
2018-04-29 03:50:00,205.782196044921,4.09662389755249
2018-04-29 04:00:00,229.407302856445,4.23208093643188
2018-04-29 04:10:00,239.62959289550702,4.26387977600097
2018-04-29 04:20:00,272.979614257812,4.672698974609371
2018-04-29 04:30:00,346.433288574218,5.19403886795043
2018-04-29 04:40:00,489.052703857421,5.13334417343139
2018-04-29 04:50:00,770.176391601562,6.006523132324211
2018-04-29 05:00:00,610.359619140625,5.86962604522705
2018-04-29 05:10:00,266.045684814453,4.63570976257324
2018-04-29 05:20:00,185.25430297851503,4.13878297805786
2018-04-29 05:30:00,269.402313232421,4.666557788848871
2018-04-29 05:40:00,262.568115234375,4.58689498901367
2018-04-29 05:50:00,888.488220214843,6.7086181640625
2018-04-29 06:00:00,721.327819824218,6.12856912612915
2018-04-29 06:10:00,413.116088867187,5.4230089187622
2018-04-29 06:20:00,468.19140625,5.85116815567016
2018-04-29 06:30:00,354.7255859375,5.445916175842281
2018-04-29 06:40:00,297.987091064453,5.18417787551879
2018-04-29 06:50:00,103.463203430175,3.9114830493927
2018-04-29 07:00:00,149.591598510742,4.29559803009033
2018-04-29 07:10:00,27.401309967041,2.87415504455566
2018-04-29 07:20:00,0.0,2.8845338821411097
2018-04-29 07:30:00,0.0,2.80467891693115
2018-04-29 07:40:00,0.0,1.43678700923919
2018-04-29 07:50:00,0.0,1.94343304634094
2018-04-29 08:00:00,0.0,1.29240798950195
2018-04-29 08:10:00,0.0,0.888464093208312
2018-04-29 08:20:00,0.0,0.99736338853836
2018-04-29 08:30:00,0.0,2.42607498168945
2018-04-29 08:40:00,0.0,2.24786710739135
2018-04-29 08:50:00,0.0,2.6968159675598105
2018-04-29 09:00:00,0.0,2.32231211662292
2018-04-29 09:10:00,0.0,1.26075196266174
2018-04-29 09:20:00,0.0,0.74282282590866
2018-04-29 09:30:00,0.0,0.7420092225074759
2018-04-29 09:40:00,0.0,1.8564020395278897
2018-04-29 09:50:00,0.0,3.12541794776916
2018-04-29 10:00:00,0.0,3.6278090476989706
2018-04-29 10:10:00,9.70844459533691,3.2894070148468
2018-04-29 10:20:00,2.5672709941864,2.9805650711059504
2018-04-29 10:30:00,0.0,2.72097110748291
2018-04-29 10:40:00,0.0,2.6881821155548002
2018-04-29 10:50:00,0.0,2.83126211166381
2018-04-29 11:00:00,0.0,2.82836294174194
2018-04-29 11:10:00,0.0,3.08207511901855
2018-04-29 11:20:00,0.0,2.79578495025634
2018-04-29 11:30:00,0.0,3.0206971168518
2018-04-29 11:40:00,0.0,3.1717460155487003
2018-04-29 11:50:00,0.0,3.09175992012023
2018-04-29 12:00:00,0.0,3.1193649768829306
2018-04-29 12:10:00,0.0,2.82693910598754
2018-04-29 12:20:00,0.0,2.52461409568786
2018-04-29 12:30:00,0.0,3.66250395774841
2018-04-29 12:40:00,285.545104980468,5.30335903167724
2018-04-29 12:50:00,448.954406738281,6.00542116165161
2018-04-29 13:00:00,556.398986816406,6.33105278015136
2018-04-29 13:10:00,645.557312011718,6.493405818939201
2018-04-29 13:20:00,686.05517578125,6.5604100227355895
2018-04-29 13:30:00,790.80712890625,6.941479206085201
2018-04-29 13:40:00,986.02587890625,7.49752187728881
2018-04-29 13:50:00,1130.63098144531,7.9328317642211905
2018-04-29 14:00:00,1232.44299316406,8.24018764495849
2018-04-29 14:10:00,1259.32202148437,7.93618297576904
2018-04-29 14:20:00,1373.43603515625,8.156496047973631
2018-04-29 14:30:00,1466.7060546875,8.42006111145019
2018-04-29 14:40:00,1413.2619628906198,8.36512374877929
2018-04-29 14:50:00,1479.1960449218698,8.56522941589355
2018-04-29 15:00:00,1529.5159912109302,8.68564414978027
2018-04-29 15:10:00,1580.6350097656198,8.73980808258056
2018-04-29 15:20:00,1799.43798828125,9.186640739440909
2018-04-29 15:30:00,1881.8010253906198,9.33148574829101
2018-04-29 15:40:00,1864.7419433593698,9.341376304626461
2018-04-29 15:50:00,1837.68896484375,9.15925502777099
2018-04-29 16:00:00,1882.14697265625,9.50904273986816
2018-04-29 16:10:00,1972.2380371093698,9.9030704498291
2018-04-29 16:20:00,2098.56689453125,10.0959796905517
2018-04-29 16:30:00,2292.36401367187,10.1874504089355
2018-04-29 16:40:00,2434.30688476562,10.5353298187255
2018-04-29 16:50:00,2605.4609375,10.979559898376401
2018-04-29 17:00:00,2520.84692382812,10.8249597549438
2018-04-29 17:10:00,2463.34594726562,10.6823902130126
2018-04-29 17:20:00,2478.67211914062,10.787810325622498
2018-04-29 17:30:00,2468.587890625,10.9818897247314
2018-04-29 17:40:00,2390.35595703125,10.9158000946044
2018-04-29 17:50:00,2074.94799804687,10.4635000228881
2018-04-29 18:00:00,2000.6120605468698,10.037440299987699
2018-04-29 18:10:00,1876.1550292968698,9.57170295715332
2018-04-29 18:20:00,1870.39501953125,9.7532320022583
2018-04-29 18:30:00,1824.54699707031,9.73935317993164
2018-04-29 18:40:00,2023.6419677734302,9.9714937210083
2018-04-29 18:50:00,1943.4709472656198,10.1257696151733
2018-04-29 19:00:00,1694.01904296875,9.42630004882812
2018-04-29 19:10:00,1560.25,9.11176109313964
2018-04-29 19:20:00,1771.0780029296802,9.773261070251461
2018-04-29 19:30:00,1703.48596191406,9.63410758972167
2018-04-29 19:40:00,1682.001953125,9.64042854309082
2018-04-29 19:50:00,1557.2399902343698,9.040388107299801
2018-04-29 20:00:00,1609.60400390625,9.25883865356445
2018-04-29 20:10:00,1558.17395019531,9.02138614654541
2018-04-29 20:20:00,1689.8879394531198,9.18801498413085
2018-04-29 20:30:00,1490.5760498046802,8.93568325042724
2018-04-29 20:40:00,1485.1199951171802,8.81716632843017
2018-04-29 20:50:00,1353.62194824218,8.43925762176513
2018-04-29 21:00:00,1389.1689453125,8.46327209472656
2018-04-29 21:10:00,1251.69897460937,8.28403186798095
2018-04-29 21:20:00,1216.32897949218,8.12812328338623
2018-04-29 21:30:00,958.333129882812,7.43872213363647
2018-04-29 21:40:00,739.3469848632809,6.68473005294799
2018-04-29 21:50:00,623.716125488281,6.13488817214965
2018-04-29 22:00:00,761.9951782226559,6.82896709442138
2018-04-29 22:10:00,463.82669067382795,5.257487773895259
2018-04-29 22:20:00,242.17039489746003,4.3684639930725
2018-04-29 22:30:00,199.51870727538997,4.10710287094116
2018-04-29 22:40:00,167.494400024414,3.92495799064636
2018-04-29 22:50:00,114.652801513671,3.98188304901123
2018-04-29 23:00:00,94.41143798828121,3.59007811546325
2018-04-29 23:10:00,86.3251800537109,3.6355209350585898
2018-04-29 23:20:00,19.3591003417968,2.8643410205841
2018-04-29 23:30:00,0.0,2.43406200408935
2018-04-29 23:40:00,0.0,2.13753008842468
2018-04-29 23:50:00,0.0,2.06421399116516
2018-04-30 00:00:00,0.0,1.84382998943328
2018-04-30 00:10:00,0.0,2.13736701011657
2018-04-30 00:20:00,0.0,1.87121105194091
2018-04-30 00:30:00,0.0,2.02242398262023
2018-04-30 00:40:00,0.0,2.4770300388336097
2018-04-30 00:50:00,0.0,2.4601368904113703
2018-04-30 01:00:00,0.0,2.48090195655822
2018-04-30 01:10:00,0.0,2.27218508720397
2018-04-30 01:20:00,0.0,2.157634973526
2018-04-30 01:30:00,0.0,2.31388902664184
2018-04-30 01:40:00,0.0,3.03150296211242
2018-04-30 01:50:00,0.0,3.47136688232421
2018-04-30 02:00:00,11.65754032135,3.8281409740447905
2018-04-30 02:10:00,13.2082796096801,3.61005997657775
2018-04-30 02:20:00,0.0,3.1150469779968195
2018-04-30 02:30:00,17.1301403045654,4.0723152160644505
2018-04-30 02:40:00,46.5290985107421,4.23449420928955
2018-04-30 02:50:00,34.6688804626464,3.94564795494079
2018-04-30 03:00:00,26.141370773315398,3.81147003173828
2018-04-30 03:10:00,43.76633834838861,3.96542096138
2018-04-30 03:20:00,37.6326599121093,3.9335360527038503
2018-04-30 03:30:00,33.351779937744105,3.86361789703369
2018-04-30 03:40:00,12.2721099853515,3.6673870086669904
2018-04-30 03:50:00,4.68593215942382,3.37968707084655
2018-04-30 04:00:00,0.0,3.77340292930603
2018-04-30 04:10:00,58.1570205688476,4.16148900985717
2018-04-30 04:20:00,5.43212604522705,3.3662319183349596
2018-04-30 04:30:00,0.0,3.23532199859619
2018-04-30 04:40:00,4.29966878890991,3.78868699073791
2018-04-30 04:50:00,13.9607896804809,3.5272619724273597
2018-04-30 05:00:00,13.637900352478,3.5613129138946498
2018-04-30 05:10:00,0.0,3.0387248992919904
2018-04-30 05:20:00,0.0,3.49040293693542
2018-04-30 05:30:00,0.0,3.41010403633117
2018-04-30 05:40:00,0.0,3.5401589870452796
2018-04-30 05:50:00,0.0,3.3837289810180597
2018-04-30 06:00:00,0.0,3.67020392417907
2018-04-30 06:10:00,0.0,3.2543010711669904
2018-04-30 06:20:00,0.0,2.59157705307006
2018-04-30 06:30:00,0.0,3.13850593566894
2018-04-30 06:40:00,0.0,2.67476201057434
2018-04-30 06:50:00,0.0,2.7532761096954306
2018-04-30 07:00:00,0.0,3.10121607780456
2018-04-30 07:10:00,0.0,3.6499350070953303
2018-04-30 07:20:00,37.6309394836425,4.00508022308349
2018-04-30 07:30:00,28.284080505370998,3.9152181148529
2018-04-30 07:40:00,15.4185800552368,3.7568280696868803
2018-04-30 07:50:00,17.234529495239197,3.6138379573822004
2018-04-30 08:00:00,2.31179809570312,3.3045330047607404
2018-04-30 08:10:00,0.0,3.39163303375244
2018-04-30 08:20:00,0.0,2.9374349117279
2018-04-30 08:30:00,0.0,2.9038159847259504
2018-04-30 08:40:00,0.0,3.15478897094726
2018-04-30 08:50:00,0.0,3.84831690788269
2018-04-30 09:00:00,147.71839904785102,4.58542490005493
2018-04-30 09:10:00,147.45359802246,4.49978494644165
2018-04-30 09:20:00,147.42030334472602,4.3568611145019505
2018-04-30 09:30:00,161.664398193359,4.55634403228759
2018-04-30 09:40:00,175.79559326171798,4.57975578308105
2018-04-30 09:50:00,146.48779296875,4.460039138793941
2018-04-30 10:00:00,227.90010070800702,4.88845300674438
2018-04-30 10:10:00,278.751403808593,5.1268138885498
2018-04-30 10:20:00,236.47549438476503,4.86446189880371
2018-04-30 10:30:00,258.29888916015597,4.89093208312988
2018-04-30 10:40:00,324.522796630859,5.29928398132324
2018-04-30 10:50:00,283.2919921875,5.098240852355951
2018-04-30 11:00:00,256.463989257812,5.0539221763610795
2018-04-30 11:10:00,249.849197387695,5.289806842803951
2018-04-30 11:20:00,233.06140136718702,5.04691982269287
2018-04-30 11:30:00,274.378509521484,5.317718029022211
2018-04-30 11:40:00,371.49099731445295,6.01945304870605
2018-04-30 11:50:00,413.825286865234,6.16768312454223
2018-04-30 12:00:00,446.93130493164,6.241568088531491
2018-04-30 12:10:00,467.06948852539,6.1831760406494105
2018-04-30 12:20:00,493.239807128906,6.35079908370971
2018-04-30 12:30:00,521.9345703125,6.44209289550781
2018-04-30 12:40:00,498.471496582031,6.08878421783447
2018-04-30 12:50:00,412.837585449218,5.7325139045715305
2018-04-30 13:00:00,466.686492919921,6.000877857208249
2018-04-30 13:10:00,406.25540161132795,5.65294981002807
2018-04-30 13:20:00,446.056213378906,5.94625091552734
2018-04-30 13:30:00,549.783508300781,6.352289199829099
2018-04-30 13:40:00,586.01171875,6.34105396270751
2018-04-30 13:50:00,572.707702636718,6.30601692199707
2018-04-30 14:00:00,619.227478027343,6.47564220428466
2018-04-30 14:10:00,640.9998779296869,6.69982099533081
2018-04-30 14:20:00,780.30908203125,7.21764421463012
2018-04-30 14:30:00,704.431884765625,6.57564115524291
2018-04-30 14:40:00,725.2039184570309,6.77422618865966
2018-04-30 14:50:00,482.603393554687,5.91095399856567
2018-04-30 15:00:00,0.0,6.52375078201293
2018-04-30 15:10:00,0.0,6.3614330291748
2018-04-30 15:20:00,838.0037231445309,7.637065887451169
2018-04-30 15:30:00,991.112487792968,7.82107400894165
2018-04-30 15:40:00,1144.39294433593,8.07993602752685
2018-04-30 15:50:00,1300.65295410156,8.18841934204101
2018-04-30 16:00:00,1222.90600585937,8.11674308776855
2018-04-30 16:10:00,1085.68603515625,7.9143381118774405
2018-04-30 16:20:00,1089.94104003906,7.98258304595947
2018-04-30 16:30:00,1004.99597167968,7.828951835632321
2018-04-30 16:40:00,920.583618164062,7.44126987457275
2018-04-30 16:50:00,810.531616210937,7.1126589775085405
2018-04-30 17:00:00,766.979370117187,7.10204792022705
2018-04-30 17:10:00,622.0164794921869,6.5142822265625
2018-04-30 17:20:00,504.333709716796,6.28340911865234
2018-04-30 17:30:00,439.72439575195295,6.059154987335201
2018-04-30 17:40:00,346.264099121093,5.519445896148679
2018-04-30 17:50:00,341.334014892578,5.447604179382321
2018-04-30 18:00:00,301.653015136718,5.401256084442131
2018-04-30 18:10:00,242.285400390625,5.16563320159912
2018-04-30 18:20:00,208.730804443359,4.85190105438232
2018-04-30 18:30:00,143.839599609375,4.6058931350708
2018-04-30 18:40:00,117.300498962402,4.35266876220703
2018-04-30 18:50:00,114.743202209472,4.32051086425781
2018-04-30 19:00:00,131.316604614257,4.50543689727783
2018-04-30 19:10:00,86.79399108886709,4.11014318466186
2018-04-30 19:20:00,48.3349113464355,3.68614602088928
2018-04-30 19:30:00,20.924160003662102,3.2821409702301003
2018-04-30 19:40:00,0.0,2.4451899528503396
2018-04-30 19:50:00,0.0,2.67052388191223
2018-04-30 20:00:00,0.0,2.62637305259704
2018-04-30 20:10:00,0.0,2.50907707214355
2018-04-30 20:20:00,0.0,3.08051395416259
2018-04-30 20:30:00,21.3890991210937,3.90594911575317
2018-04-30 20:40:00,59.081760406494105,4.068380832672109
2018-04-30 20:50:00,85.6490020751953,4.352294921875
2018-04-30 21:00:00,164.953796386718,4.68106508255004
2018-04-30 21:10:00,114.71420288085899,4.439446926116941
2018-04-30 21:20:00,94.16844940185541,4.26881313323974
2018-04-30 21:30:00,41.2497215270996,3.83246898651123
2018-04-30 21:40:00,114.07859802246,4.33845806121826
2018-04-30 21:50:00,106.26300048828101,4.2758817672729394
2018-04-30 22:00:00,128.383804321289,4.3626160621643
2018-04-30 22:10:00,149.374694824218,4.49419403076171
2018-04-30 22:20:00,147.275894165039,4.43015909194946
2018-04-30 22:30:00,194.189498901367,4.699170112609861
2018-04-30 22:40:00,182.35510253906202,4.72212314605712
2018-04-30 22:50:00,141.281906127929,4.48486280441284
2018-04-30 23:00:00,147.416107177734,4.49346494674682
2018-04-30 23:10:00,216.46949768066398,4.86766481399536
2018-04-30 23:20:00,266.747314453125,5.156333923339839
2018-04-30 23:30:00,291.586303710937,5.29772520065307
2018-04-30 23:40:00,390.467590332031,5.7338361740112305
2018-04-30 23:50:00,451.22021484375,5.88747882843017
2018-05-01 00:00:00,845.205017089843,6.5545940399169895
2018-05-01 00:10:00,837.063720703125,6.395040988922111
2018-05-01 00:20:00,949.494323730468,6.79710102081298
2018-05-01 00:30:00,1045.36499023437,6.920464992523191
2018-05-01 00:40:00,791.083618164062,6.2783298492431605
2018-05-01 00:50:00,994.7495727539059,6.682812213897701
2018-05-01 01:00:00,933.423217773437,6.72106218338012
2018-05-01 01:10:00,1049.43298339843,7.131796836853019
2018-05-01 01:20:00,671.72412109375,6.14859819412231
2018-05-01 01:30:00,966.831176757812,6.896099090576169
2018-05-01 01:40:00,982.2590942382809,6.92629480361938
2018-05-01 01:50:00,825.6619262695309,6.567954063415519
2018-05-01 02:00:00,723.1392211914059,6.39893102645874
2018-05-01 02:10:00,418.641204833984,5.446605205535881
2018-05-01 02:20:00,327.276214599609,5.10869312286376
2018-05-01 02:30:00,388.316802978515,5.23251485824584
2018-05-01 02:40:00,167.22180175781202,4.24392986297607
2018-05-01 02:50:00,137.246795654296,4.13709306716918
2018-05-01 03:00:00,130.767105102539,4.16093921661376
2018-05-01 03:10:00,117.81189727783199,4.12410688400268
2018-05-01 03:20:00,111.34290313720699,4.126059055328359
2018-05-01 03:30:00,114.29550170898399,4.20470380783081
2018-05-01 03:40:00,143.78709411621,4.35526800155639
2018-05-01 03:50:00,88.9358291625976,3.9521670341491606
2018-05-01 04:00:00,183.669998168945,4.434104919433589
2018-05-01 04:10:00,82.1443786621093,3.6780409812927206
2018-05-01 04:20:00,139.947204589843,4.06360006332397
2018-05-01 04:30:00,434.501098632812,5.48846006393432
2018-05-01 04:40:00,474.061096191406,5.62583494186401
2018-05-01 04:50:00,415.149993896484,5.39448976516723
2018-05-01 05:00:00,435.02639770507795,5.45726490020751
2018-05-01 05:10:00,402.387512207031,5.4509048461914
2018-05-01 05:20:00,257.217010498046,4.76416110992431
2018-05-01 05:30:00,137.417098999023,4.1011819839477495
2018-05-01 05:40:00,102.35870361328101,3.9411230087280202
2018-05-01 05:50:00,92.7376708984375,3.87789607048034
2018-05-01 06:00:00,78.11549377441399,3.8369278907775803
2018-05-01 06:10:00,110.311698913574,4.13058805465698
2018-05-01 06:20:00,102.55280303955,4.08198118209838
2018-05-01 06:30:00,77.8506164550781,3.8399569988250697
2018-05-01 06:40:00,81.452781677246,3.97587704658508
2018-05-01 06:50:00,66.64151000976561,3.8206889629364
2018-05-01 07:00:00,90.014907836914,3.9805350303649902
2018-05-01 07:10:00,112.034202575683,4.142834186553951
2018-05-01 07:20:00,82.114158630371,3.9291889667510898
2018-05-01 07:30:00,13.9343099594116,3.2273941040038996
2018-05-01 07:40:00,0.0,2.6939749717712402
2018-05-01 07:50:00,0.0,3.7607870101928698
2018-05-01 08:00:00,55.4453506469726,3.7348160743713303
2018-05-01 08:10:00,22.780530929565398,3.31020307540893
2018-05-01 08:20:00,4.35507011413574,2.8538129329681303
2018-05-01 08:30:00,0.0,2.6645619869232102
2018-05-01 08:40:00,0.0,3.14016199111938
2018-05-01 08:50:00,0.0,2.6326100826263397
2018-05-01 09:00:00,0.0,1.73819303512573
2018-05-01 09:10:00,0.0,1.93583500385284
2018-05-01 09:20:00,0.0,1.7571769952774001
2018-05-01 09:30:00,0.0,1.5420720577239901
2018-05-01 09:40:00,0.0,1.6230930089950502
2018-05-01 09:50:00,0.0,2.06208491325378
2018-05-01 10:00:00,0.0,2.0590839385986297
2018-05-01 10:10:00,0.0,2.15384602546691
2018-05-01 10:20:00,0.0,2.0473639965057298
2018-05-01 10:30:00,0.0,1.63523304462432
2018-05-01 10:40:00,0.0,0.8386815786361691
2018-05-01 10:50:00,0.0,1.2870899438858001
2018-05-01 11:00:00,0.0,1.3707280158996498
2018-05-01 11:10:00,0.0,2.46436095237731
2018-05-01 11:20:00,0.0,3.0674400329589804
2018-05-01 11:30:00,0.0,2.97735595703125
2018-05-01 11:40:00,0.0,2.89607596397399
2018-05-01 11:50:00,0.0,2.20185589790344
2018-05-01 12:00:00,0.0,3.4180409908294602
2018-05-01 12:10:00,0.0,3.20965695381164
2018-05-01 12:20:00,0.0,3.0926079750061
2018-05-01 12:30:00,0.0,2.95758605003356
2018-05-01 12:40:00,0.0,3.8027100563049303
2018-05-01 12:50:00,0.0,2.6815190315246498
2018-05-01 13:00:00,0.0,2.1746571063995304
2018-05-01 13:10:00,0.0,2.12748908996582
2018-05-01 13:20:00,0.0,1.91127800941467
2018-05-01 13:30:00,0.0,1.71753203868865
2018-05-01 13:40:00,0.0,1.9537839889526298
2018-05-01 13:50:00,0.0,2.10433602333068
2018-05-01 14:00:00,0.0,2.17363405227661
2018-05-01 14:10:00,0.0,1.78603100776672
2018-05-01 14:20:00,0.0,1.51175594329833
2018-05-01 14:30:00,0.0,1.5996780395507801
2018-05-01 14:40:00,0.0,1.3838310241699199
2018-05-01 14:50:00,0.0,1.2822300195693899
2018-05-01 15:00:00,0.0,1.76803004741668
2018-05-01 15:10:00,0.0,1.63070404529571
2018-05-01 15:20:00,0.0,1.43389701843261
2018-05-01 15:30:00,0.0,1.6692229509353602
2018-05-01 15:40:00,0.0,1.5453909635543799
2018-05-01 15:50:00,0.0,1.9818869829177799
2018-05-01 16:00:00,0.0,2.63357496261596
2018-05-01 16:10:00,0.0,2.41435694694519
2018-05-01 16:20:00,0.0,2.15252995491027
2018-05-01 16:30:00,0.0,2.12012600898742
2018-05-01 16:40:00,0.0,2.23940896987915
2018-05-01 16:50:00,0.0,2.80130791664123
2018-05-01 17:00:00,0.0,3.20185494422912
2018-05-01 17:10:00,0.0,2.8757059574127104
2018-05-01 17:20:00,0.0,2.8548130989074703
2018-05-01 17:30:00,0.0,2.8631029129028303
2018-05-01 17:40:00,0.0,2.49938011169433
2018-05-01 17:50:00,0.0,2.92820906639099
2018-05-01 18:00:00,0.0,2.82568001747131
2018-05-01 18:10:00,0.0,2.27114200592041
2018-05-01 18:20:00,0.0,2.44620990753173
2018-05-01 18:30:00,0.0,2.87787795066833
2018-05-01 18:40:00,0.0,2.9573700428008998
2018-05-01 18:50:00,0.0,3.56856894493103
2018-05-01 19:00:00,0.0,2.44991397857666
2018-05-01 19:10:00,0.0,1.79120397567749
2018-05-01 19:20:00,0.0,1.9301899671554499
2018-05-01 19:30:00,0.0,1.6609679460525502
2018-05-01 19:40:00,0.0,2.14811611175537
2018-05-01 19:50:00,0.0,2.6249790191650297
2018-05-01 20:00:00,0.0,2.2890191078186004
2018-05-01 20:10:00,0.0,2.67109608650207
2018-05-01 20:20:00,0.0,2.72358393669128
2018-05-01 20:30:00,0.0,2.81305789947509
2018-05-01 20:40:00,0.0,2.67950296401977
2018-05-01 20:50:00,0.0,2.55405592918395
2018-05-01 21:00:00,0.0,2.33049702644348
2018-05-01 21:10:00,0.0,1.54868304729461
2018-05-01 21:20:00,0.0,1.56671798229217
2018-05-01 21:30:00,0.0,2.10763001441955
2018-05-01 21:40:00,0.0,1.7900470495223897
2018-05-01 21:50:00,0.0,1.78353095054626
2018-05-01 22:00:00,0.0,1.4523730278015101
2018-05-01 22:10:00,0.0,2.14107394218444
2018-05-01 22:20:00,0.0,2.5961930751800497
2018-05-01 22:30:00,0.0,2.0921800136566104
2018-05-01 22:40:00,0.0,1.9284069538116397
2018-05-01 22:50:00,0.0,1.8963069915771398
2018-05-01 23:00:00,0.0,1.38649201393127
2018-05-01 23:10:00,0.0,1.38350701332092
2018-05-01 23:20:00,0.0,1.20811700820922
2018-05-01 23:30:00,0.0,1.2126760482788002
2018-05-01 23:40:00,0.0,1.21674394607543
2018-05-01 23:50:00,0.0,0.8581714034080501
2018-05-02 00:00:00,90.9361419677734,4.02147388458251
2018-05-02 00:10:00,215.250305175781,4.68110990524291
2018-05-02 00:20:00,127.787803649902,4.1821961402893
2018-05-02 00:30:00,90.46923828125,3.8420419692993097
2018-05-02 00:40:00,360.535491943359,5.11760711669921
2018-05-02 00:50:00,713.591918945312,6.30850410461425
2018-05-02 01:00:00,189.039398193359,4.401200771331781
2018-05-02 01:10:00,241.39430236816398,4.747539043426509
2018-05-02 01:20:00,243.729095458984,4.753910064697259
2018-05-02 01:30:00,572.3701171875,6.1104440689086905
2018-05-02 01:40:00,484.866607666015,5.78616189956665
2018-05-02 01:50:00,454.514404296875,5.66592979431152
2018-05-02 02:00:00,414.93618774414,5.51292991638183
2018-05-02 02:10:00,527.490478515625,5.9728307723999
2018-05-02 02:20:00,338.865203857421,5.32727098464965
2018-05-02 02:30:00,399.238189697265,5.578409194946281
2018-05-02 02:40:00,680.916320800781,6.34826898574829
2018-05-02 02:50:00,742.422790527343,6.55102682113647
2018-05-02 03:00:00,460.506591796875,5.71941089630126
2018-05-02 03:10:00,678.98681640625,6.36896419525146
2018-05-02 03:20:00,784.267578125,6.584129810333249
2018-05-02 03:30:00,730.9805297851559,6.49071979522705
2018-05-02 03:40:00,570.5880126953119,5.94521713256835
2018-05-02 03:50:00,386.163513183593,5.37598514556884
2018-05-02 04:00:00,382.006103515625,5.3543472290039
2018-05-02 04:10:00,401.954498291015,5.4671330451965305
2018-05-02 04:20:00,724.976318359375,6.43497419357299
2018-05-02 04:30:00,834.2346801757809,6.85996580123901
2018-05-02 04:40:00,468.499114990234,5.7154850959777805
2018-05-02 04:50:00,449.147186279296,5.656986236572259
2018-05-02 05:00:00,435.911499023437,5.54371118545532
2018-05-02 05:10:00,603.625793457031,6.123125076293941
2018-05-02 05:20:00,464.826385498046,5.7405400276184
2018-05-02 05:30:00,581.2266845703119,5.9654412269592205
2018-05-02 05:40:00,493.79360961914,5.702354907989499
2018-05-02 05:50:00,492.59878540039,5.73127603530883
2018-05-02 06:00:00,395.15591430664,5.21446418762207
2018-05-02 06:10:00,878.470886230468,6.77543020248413
2018-05-02 06:20:00,752.711669921875,6.534729957580559
2018-05-02 06:30:00,990.007019042968,7.086670875549309
2018-05-02 06:40:00,818.2962036132809,6.6160020828247
2018-05-02 06:50:00,823.456970214843,6.4680237770080495
2018-05-02 07:00:00,1122.86206054687,7.22143697738647
2018-05-02 07:10:00,1279.36694335937,7.700347900390621
2018-05-02 07:20:00,978.308776855468,6.9589672088623
2018-05-02 07:30:00,924.3413696289059,6.97199487686157
2018-05-02 07:40:00,971.140075683593,7.0051732063293395
2018-05-02 07:50:00,961.13037109375,6.94545984268188
2018-05-02 08:00:00,960.7725219726559,6.94073009490966
2018-05-02 08:10:00,844.473510742187,6.72884082794189
2018-05-02 08:20:00,880.6934204101559,6.80619621276855
2018-05-02 08:30:00,1021.51000976562,7.08259582519531
2018-05-02 08:40:00,1114.59704589843,7.28087282180786
2018-05-02 08:50:00,1170.30200195312,7.356275081634519
2018-05-02 09:00:00,1164.23303222656,7.49477195739746
2018-05-02 09:10:00,1367.45495605468,7.79414892196655
2018-05-02 09:20:00,1644.8929443359302,8.285707473754881
2018-05-02 09:30:00,1596.38000488281,8.13335227966308
2018-05-02 09:40:00,1556.0749511718698,8.067358970642081
2018-05-02 09:50:00,1590.2889404296802,8.167636871337889
2018-05-02 10:00:00,1405.18896484375,7.79304885864257
2018-05-02 10:10:00,1392.9040527343698,7.702568054199211
2018-05-02 10:20:00,1475.96301269531,7.892942905426019
2018-05-02 10:30:00,1619.3010253906198,8.13491821289062
2018-05-02 10:40:00,1726.1540527343698,8.40837287902832
2018-05-02 10:50:00,1549.3699951171802,7.931540966033929
2018-05-02 11:00:00,1190.88098144531,7.23371887207031
2018-05-02 11:10:00,1647.85705566406,8.19099998474121
2018-05-02 11:20:00,1368.78503417968,7.57998895645141
2018-05-02 11:30:00,1115.71398925781,7.11501407623291
2018-05-02 11:40:00,1606.4739990234302,8.11485195159912
2018-05-02 11:50:00,1593.4069824218698,8.196517944335929
2018-05-02 12:00:00,1769.8489990234302,8.60401821136474
2018-05-02 12:10:00,1941.5169677734302,8.874915122985831
2018-05-02 12:20:00,1659.79602050781,8.36338996887207
2018-05-02 12:30:00,1618.5739746093698,8.24800682067871
2018-05-02 12:40:00,1338.36901855468,7.6401138305664
2018-05-02 12:50:00,1475.06701660156,7.957067012786861
2018-05-02 13:00:00,1624.1979980468698,8.152338981628409
2018-05-02 13:10:00,1626.23303222656,8.21471405029296
2018-05-02 13:20:00,1779.6419677734302,8.57745838165283
2018-05-02 13:30:00,1551.35900878906,8.0334300994873
2018-05-02 13:40:00,1690.22705078125,8.353439331054679
2018-05-02 13:50:00,1922.42102050781,8.72687816619873
2018-05-02 14:00:00,1772.08703613281,8.46122074127197
2018-05-02 14:10:00,2139.06298828125,9.217158317565909
2018-05-02 14:20:00,2132.4609375,9.27157592773437
2018-05-02 14:30:00,1810.9670410156198,8.575583457946768
2018-05-02 14:40:00,1263.17395019531,7.44211483001708
2018-05-02 14:50:00,891.6629028320309,6.60647201538085
2018-05-02 15:00:00,958.3718872070309,6.7903079986572195
2018-05-02 15:10:00,1101.48901367187,7.26763820648193
2018-05-02 15:20:00,1034.67297363281,7.0878472328186
2018-05-02 15:30:00,979.33251953125,6.956054210662839
2018-05-02 15:40:00,1124.74597167968,7.28773498535156
2018-05-02 15:50:00,1525.14501953125,8.05002784729003
2018-05-02 16:00:00,1686.54699707031,8.29815578460693
2018-05-02 16:10:00,1663.0140380859302,8.20232391357421
2018-05-02 16:20:00,1849.9460449218698,8.65729808807373
2018-05-02 16:30:00,1779.98095703125,8.50891494750976
2018-05-02 16:40:00,1785.4909667968698,8.46108818054199
2018-05-02 16:50:00,1712.7469482421802,8.450180053710929
2018-05-02 17:00:00,1513.83203125,8.032263755798331
2018-05-02 17:10:00,1710.15295410156,8.56628799438476
2018-05-02 17:20:00,1391.6199951171802,7.9014458656311
2018-05-02 17:30:00,1338.10498046875,7.784567832946769
2018-05-02 17:40:00,1345.68298339843,8.07886028289794
2018-05-02 17:50:00,1237.03894042968,7.67922306060791
2018-05-02 18:00:00,1382.876953125,7.919365882873531
2018-05-02 18:10:00,1581.20703125,8.49758911132812
2018-05-02 18:20:00,1657.2800292968698,8.66303634643554
2018-05-02 18:30:00,1792.8830566406198,8.83282756805419
2018-05-02 18:40:00,1827.4329833984302,8.875398635864249
2018-05-02 18:50:00,1638.81201171875,8.46316242218017
2018-05-02 19:00:00,1607.6590576171802,8.4603567123413
2018-05-02 19:10:00,1753.85900878906,8.915228843688961
2018-05-02 19:20:00,1946.7860107421802,9.45680999755859
2018-05-02 19:30:00,1894.64904785156,9.094137191772461
2018-05-02 19:40:00,1743.1770019531198,8.89935207366943
2018-05-02 19:50:00,2287.07592773437,9.91663074493408
2018-05-02 20:00:00,2417.46801757812,9.9576416015625
2018-05-02 20:10:00,2154.21997070312,9.194907188415518
2018-05-02 20:20:00,2075.14111328125,9.162094116210929
2018-05-02 20:30:00,2300.91088867187,9.67661094665527
2018-05-02 20:40:00,2427.59594726562,9.960803031921381
2018-05-02 20:50:00,2779.17407226562,10.7109403610229
2018-05-02 21:00:00,2931.55688476562,11.0489997863769
2018-05-02 21:10:00,2655.80200195312,10.7004499435424
2018-05-02 21:20:00,2575.27905273437,10.5146903991699
2018-05-02 21:30:00,2535.15991210937,10.5242700576782
2018-05-02 21:40:00,2589.06591796875,10.3315801620483
2018-05-02 21:50:00,2817.3759765625,10.8561000823974
2018-05-02 22:00:00,2776.9990234375,10.8640804290771
2018-05-02 22:10:00,2768.25610351562,10.5765600204467
2018-05-02 22:20:00,2595.40087890625,10.3957300186157
2018-05-02 22:30:00,2319.23608398437,9.83889007568359
2018-05-02 22:40:00,2442.78198242187,10.4479799270629
2018-05-02 22:50:00,2403.86791992187,10.1243200302124
2018-05-02 23:00:00,2531.89599609375,10.1451597213745
2018-05-02 23:10:00,2283.07690429687,10.0493698120117
2018-05-02 23:20:00,2020.10705566406,9.611153602600089
2018-05-02 23:30:00,2063.9150390625,9.42330837249755
2018-05-02 23:40:00,1907.54797363281,8.95908546447753
2018-05-02 23:50:00,1731.68505859375,8.66688632965087
2018-05-03 00:00:00,0.0,2.70679903030395
2018-05-03 00:10:00,70.96119689941399,4.06525421142578
2018-05-03 00:20:00,66.0881729125976,3.93128299713134
2018-05-03 00:30:00,101.696403503417,3.99908304214477
2018-05-03 00:40:00,91.0389785766601,3.9023768901824902
2018-05-03 00:50:00,45.7724304199218,3.21140909194946
2018-05-03 01:00:00,66.1601409912109,3.46551895141601
2018-05-03 01:10:00,194.829406738281,4.56594181060791
2018-05-03 01:20:00,205.08760070800702,4.79562807083129
2018-05-03 01:30:00,112.958602905273,3.861741065979
2018-05-03 01:40:00,16.1898002624511,3.0152540206909104
2018-05-03 01:50:00,0.0,3.46752095222473
2018-05-03 02:00:00,0.0,3.6226859092712402
2018-05-03 02:10:00,0.0,3.46128010749816
2018-05-03 02:20:00,0.0,2.75256299972534
2018-05-03 02:30:00,0.0,3.41383290290832
2018-05-03 02:40:00,0.0,2.39565110206604
2018-05-03 02:50:00,0.0,1.71182894706726
2018-05-03 03:00:00,0.0,1.99978995323181
2018-05-03 03:10:00,0.0,1.85462999343872
2018-05-03 03:20:00,0.0,1.71586596965789
2018-05-03 03:30:00,0.0,2.62018704414367
2018-05-03 03:40:00,0.0,2.49013900756835
2018-05-03 03:50:00,0.0,3.04175090789794
2018-05-03 04:00:00,0.0,3.3846440315246498
2018-05-03 04:10:00,0.0,3.30440998077392
2018-05-03 04:20:00,0.0,3.2503209114074703
2018-05-03 04:30:00,0.0,3.13532400131225
2018-05-03 04:40:00,0.0,3.80714201927185
2018-05-03 04:50:00,0.0,4.18047285079956
2018-05-03 05:00:00,0.0,3.70379996299743
2018-05-03 05:10:00,0.0,3.52324295043945
2018-05-03 05:20:00,0.0,4.00669384002685
2018-05-03 05:30:00,0.0,3.59760189056396
2018-05-03 05:40:00,0.0,4.40262508392333
2018-05-03 05:50:00,164.496002197265,4.57881593704223
2018-05-03 06:00:00,115.96410369873001,4.24618101119995
2018-05-03 06:10:00,27.7917499542236,3.44123005867004
2018-05-03 06:20:00,0.0,2.10114407539367
2018-05-03 06:30:00,0.0,1.8107190132141102
2018-05-03 06:40:00,0.0,1.2431169748306201
2018-05-03 06:50:00,0.0,1.5796999931335403
2018-05-03 07:00:00,0.0,1.2797659635543799
2018-05-03 07:10:00,0.0,1.29572105407714
2018-05-03 07:20:00,0.0,0.86581939458847
2018-05-03 07:30:00,0.0,0.761577725410461
2018-05-03 07:40:00,0.0,0.914765000343322
2018-05-03 07:50:00,0.0,1.93451297283172
2018-05-03 08:00:00,0.0,3.7899749279022203
2018-05-03 08:10:00,0.0,3.09591698646545
2018-05-03 08:20:00,0.0,3.0489289760589506
2018-05-03 08:30:00,0.0,2.68205094337463
2018-05-03 08:40:00,0.0,2.9752960205078103
2018-05-03 08:50:00,0.0,3.12262606620788
2018-05-03 09:00:00,0.0,2.2508540153503396
2018-05-03 09:10:00,0.0,2.87605690956115
2018-05-03 09:20:00,0.0,2.70323801040649
2018-05-03 09:30:00,0.0,1.47822296619415
2018-05-03 09:40:00,0.0,2.16090202331542
2018-05-03 09:50:00,0.0,2.0855689048767
2018-05-03 10:00:00,0.0,1.93838202953338
2018-05-03 10:10:00,0.0,3.2823491096496498
2018-05-03 10:20:00,0.0,2.85362911224365
2018-05-03 10:30:00,0.0,3.9293758869171103
2018-05-03 10:40:00,0.0,4.63123512268066
2018-05-03 10:50:00,0.0,4.64440584182739
2018-05-03 11:00:00,0.0,4.23246479034423
2018-05-03 11:10:00,0.0,4.4019050598144505
2018-05-03 11:20:00,0.0,3.5846979618072496
2018-05-03 11:30:00,0.0,4.20451116561889
2018-05-03 11:40:00,0.0,3.0133240222930895
2018-05-03 11:50:00,0.0,3.10045194625854
2018-05-03 12:00:00,0.0,3.77678394317626
2018-05-03 12:10:00,0.0,4.58783912658691
2018-05-03 12:20:00,0.0,4.47630500793457
2018-05-03 12:30:00,0.0,2.60690402984619
2018-05-03 12:40:00,0.0,3.44814801216125
2018-05-03 12:50:00,0.0,3.8426299095153795
2018-05-03 13:00:00,0.0,4.20144796371459
2018-05-03 13:10:00,0.0,4.497533798217769
2018-05-03 13:20:00,0.0,4.3378181457519505
2018-05-03 13:30:00,0.0,4.069694995880121
2018-05-03 13:40:00,0.0,4.8480281829833896
2018-05-03 13:50:00,0.0,3.51921010017395
2018-05-03 14:00:00,0.0,4.5391697883605895
2018-05-03 14:10:00,0.0,4.61846113204956
2018-05-03 14:20:00,0.0,5.473126888275139
2018-05-03 14:30:00,0.0,5.85998582839965
2018-05-03 14:40:00,0.0,5.425127983093259
2018-05-03 14:50:00,365.408996582031,5.571963787078849
2018-05-03 15:00:00,403.129608154296,5.27792501449584
2018-05-03 15:10:00,532.571716308593,6.03340005874633
2018-05-03 15:20:00,530.260070800781,6.059929847717281
2018-05-03 15:30:00,512.107177734375,6.16326713562011
2018-05-03 15:40:00,128.779296875,3.84680891036987
2018-05-03 15:50:00,71.1327667236328,3.52360701560974
2018-05-03 16:00:00,230.034103393554,4.75710487365722
2018-05-03 16:10:00,539.2086181640619,6.1221418380737305
2018-05-03 16:20:00,1005.46899414062,7.3371891975402805
2018-05-03 16:30:00,950.92578125,7.221073150634759
2018-05-03 16:40:00,963.906127929687,7.13838100433349
2018-05-03 16:50:00,1349.56201171875,7.99584102630615
2018-05-03 17:00:00,2261.60107421875,9.69578170776367
2018-05-03 17:10:00,2420.11889648437,9.88595485687255
2018-05-03 17:20:00,2175.66796875,10.092599868774402
2018-05-03 17:30:00,1931.1240234375,9.36573219299316
2018-05-03 17:40:00,1632.71594238281,8.67360687255859
2018-05-03 17:50:00,1213.32299804687,7.710018157958981
2018-05-03 18:00:00,950.415405273437,7.141692161560051
2018-05-03 18:10:00,929.407409667968,7.05060720443725
2018-05-03 18:20:00,1244.86999511718,8.04068565368652
2018-05-03 18:30:00,913.275390625,7.4058899879455495
2018-05-03 18:40:00,1048.13098144531,7.6615910530090305
2018-05-03 18:50:00,1257.708984375,8.13586044311523
2018-05-03 19:00:00,1659.4310302734302,8.79600715637207
2018-05-03 19:10:00,1533.35302734375,8.5216360092163
2018-05-03 19:20:00,1162.23303222656,7.30165004730224
2018-05-03 19:30:00,1144.61206054687,7.29610586166381
2018-05-03 19:40:00,1023.78198242187,7.15434122085571
2018-05-03 19:50:00,1099.05200195312,7.41358995437622
2018-05-03 20:00:00,2064.80200195312,9.09870624542236
2018-05-03 20:10:00,2459.26806640625,10.1539096832275
2018-05-03 20:20:00,2552.56494140625,10.1249504089355
2018-05-03 20:30:00,2601.74096679687,10.137880325317301
2018-05-03 20:40:00,2613.3369140625,10.330829620361301
2018-05-03 20:50:00,2333.74096679687,10.0673103332519
2018-05-03 21:00:00,3062.56005859375,11.2587900161743
2018-05-03 21:10:00,3534.86499023437,12.331720352172802
2018-05-03 21:20:00,3460.67797851562,12.0737800598144
2018-05-03 21:30:00,3296.72900390625,12.2057399749755
2018-05-03 21:40:00,3528.59106445312,13.0662603378295
2018-05-03 21:50:00,3559.17700195312,13.6855297088623
2018-05-03 22:00:00,3506.83203125,14.9203996658325
2018-05-03 22:10:00,3473.81201171875,14.569580078125
2018-05-03 22:20:00,3485.63989257812,15.0990200042724
2018-05-03 22:30:00,3475.8330078125,15.1801700592041
2018-05-03 22:40:00,3475.36694335937,15.5704698562622
2018-05-03 22:50:00,3461.82006835937,15.8011398315429
2018-05-03 23:00:00,3461.6220703125,16.4387092590332
2018-05-03 23:10:00,3461.76904296875,16.9965705871582
2018-05-03 23:20:00,3461.99291992187,17.103990554809503
2018-05-03 23:30:00,3462.39208984375,15.8777503967285
2018-05-03 23:40:00,3463.59106445312,14.952309608459402
2018-05-03 23:50:00,3467.9189453125,14.7507495880126
2018-05-04 00:00:00,44.658740997314396,3.62468290328979
2018-05-04 00:10:00,0.0,4.3225769996643
2018-05-04 00:20:00,0.0,6.03808307647705
2018-05-04 00:30:00,0.0,6.32047605514526
2018-05-04 00:40:00,0.0,6.152337074279781
2018-05-04 00:50:00,0.0,6.6343650817871
2018-05-04 01:00:00,0.0,7.58798694610595
2018-05-04 01:10:00,0.0,7.35432815551757
2018-05-04 01:20:00,0.0,6.7445068359375
2018-05-04 01:30:00,0.0,6.77525186538696
2018-05-04 01:40:00,0.0,6.530632972717281
2018-05-04 01:50:00,0.0,6.43919277191162
2018-05-04 02:00:00,0.0,6.44134521484375
2018-05-04 02:10:00,0.0,6.36067676544189
2018-05-04 02:20:00,0.0,6.47971296310424
2018-05-04 02:30:00,0.0,5.93538999557495
2018-05-04 02:40:00,0.0,6.17352199554443
2018-05-04 02:50:00,0.0,6.79366016387939
2018-05-04 03:00:00,0.0,6.904799938201901
2018-05-04 03:10:00,0.0,7.50980806350708
2018-05-04 03:20:00,0.0,7.364696025848381
2018-05-04 03:30:00,0.0,6.8953118324279705
2018-05-04 03:40:00,0.0,5.99901819229125
2018-05-04 03:50:00,0.0,6.43597602844238
2018-05-04 04:00:00,0.0,5.9004998207092205
2018-05-04 04:10:00,0.0,6.76296520233154
2018-05-04 04:20:00,0.0,6.296631813049309
2018-05-04 04:30:00,30.5550193786621,5.48590898513793
2018-05-04 04:40:00,334.88150024414,5.555982112884519
2018-05-04 04:50:00,251.340393066406,4.95499277114868
2018-05-04 05:00:00,255.27139282226503,4.95736598968505
2018-05-04 05:10:00,192.76240539550702,4.721814155578611
2018-05-04 05:20:00,118.65470123291,4.551884174346919
2018-05-04 05:30:00,0.0,4.2871708869934
2018-05-04 05:40:00,0.0,3.81433391571044
2018-05-04 05:50:00,19.270450592040998,3.16899800300598
2018-05-04 06:00:00,59.121700286865206,3.55559802055358
2018-05-04 06:10:00,112.741996765136,4.26792812347412
2018-05-04 06:20:00,8.93661022186279,2.94062495231628
2018-05-04 06:30:00,28.7806396484375,3.11259508132934
2018-05-04 06:40:00,82.0150985717773,4.15489816665649
2018-05-04 06:50:00,4.95393991470336,2.6856219768524103
2018-05-04 07:00:00,13.0407800674438,3.04703903198242
2018-05-04 07:10:00,0.0,3.11483693122863
2018-05-04 07:20:00,0.0,3.03495597839355
2018-05-04 07:30:00,0.0,1.82350301742553
2018-05-04 07:40:00,0.0,2.66677594184875
2018-05-04 07:50:00,0.0,1.5485190153121902
2018-05-04 08:00:00,0.0,1.42269599437713
2018-05-04 08:10:00,0.0,1.48100697994232
2018-05-04 08:20:00,0.0,1.34547495841979
2018-05-04 08:30:00,0.0,2.62278699874877
2018-05-04 08:40:00,0.0,2.82468891143798
2018-05-04 08:50:00,0.0,2.05719399452209
2018-05-04 09:00:00,0.0,2.01422095298767
2018-05-04 09:10:00,0.0,1.81925904750823
2018-05-04 09:20:00,0.0,1.65066802501678
2018-05-04 09:30:00,0.0,1.8212879896163898
2018-05-04 09:40:00,0.0,1.34586799144744
2018-05-04 09:50:00,0.0,1.6608790159225402
2018-05-04 10:00:00,0.0,1.7699760198593102
2018-05-04 10:10:00,0.0,1.03358399868011
2018-05-04 10:20:00,0.0,2.15336894989013
2018-05-04 10:30:00,0.0,2.1341290473937904
2018-05-04 10:40:00,0.0,1.98612797260284
2018-05-04 10:50:00,0.0,1.18264102935791
2018-05-04 11:00:00,0.0,1.8931039571761998
2018-05-04 11:10:00,0.0,2.00448489189147
2018-05-04 11:20:00,0.0,0.8479278087615959
2018-05-04 11:30:00,0.0,1.9732650518417298
2018-05-04 11:40:00,0.0,1.6416939496993999
2018-05-04 11:50:00,0.0,1.6254860162734899
2018-05-04 12:00:00,0.0,1.11369001865386
2018-05-04 12:10:00,0.0,1.33209896087646
2018-05-04 12:20:00,0.0,1.68375396728515
2018-05-04 12:30:00,0.0,1.6883850097656203
2018-05-04 12:40:00,0.0,2.09526491165161
2018-05-04 12:50:00,0.0,2.25964999198913
2018-05-04 13:00:00,0.0,2.22126698493957
2018-05-04 13:10:00,0.0,1.43168497085571
2018-05-04 13:20:00,0.0,1.6013790369033798
2018-05-04 13:30:00,0.0,1.75650703907012
2018-05-04 13:40:00,0.0,1.3885999917984
2018-05-04 13:50:00,0.0,1.6341329813003502
2018-05-04 14:00:00,0.0,0.963168203830718
2018-05-04 14:10:00,0.0,1.02141094207763
2018-05-04 14:20:00,0.0,1.21260905265808
2018-05-04 14:30:00,0.0,1.59909403324127
2018-05-04 14:40:00,0.0,1.2522009611129699
2018-05-04 14:50:00,0.0,1.2539370059966999
2018-05-04 15:00:00,0.0,0.8220795989036559
2018-05-04 15:10:00,0.0,0.95583438873291
2018-05-04 15:20:00,0.0,1.6762479543685902
2018-05-04 15:30:00,0.0,1.2753609418868999
2018-05-04 15:40:00,0.0,0.6034020781517021
2018-05-04 15:50:00,0.0,0.920331180095672
2018-05-04 16:00:00,0.0,1.6461460590362502
2018-05-04 16:10:00,0.0,1.55446600914001
2018-05-04 16:20:00,0.0,1.48568403720855
2018-05-04 16:30:00,0.0,1.5111520290374698
2018-05-04 16:40:00,0.0,2.7366731166839506
2018-05-04 16:50:00,0.0,3.25091505050659
2018-05-04 17:00:00,0.0,3.1242098808288503
2018-05-04 17:10:00,0.0,3.0952069759368803
2018-05-04 17:20:00,0.0,3.0179738998412997
2018-05-04 17:30:00,0.0,3.15118789672851
2018-05-04 17:40:00,0.0,3.11423301696777
2018-05-04 17:50:00,0.0,2.9880390167236297
2018-05-04 18:00:00,0.0,3.05820894241333
2018-05-04 18:10:00,0.0,3.0178151130676203
2018-05-04 18:20:00,0.0,3.29726195335388
2018-05-04 18:30:00,0.0,2.06849098205566
2018-05-04 18:40:00,0.0,1.54581499099731
2018-05-04 18:50:00,0.0,1.28547000885009
2018-05-04 19:00:00,0.0,0.9181702136993399
2018-05-04 19:10:00,0.0,0.889255404472351
2018-05-04 19:20:00,0.0,1.2850769758224398
2018-05-04 19:30:00,0.0,1.6522649526596
2018-05-04 19:40:00,0.0,1.14746499061584
2018-05-04 19:50:00,0.0,1.2921220064163201
2018-05-04 20:00:00,0.0,1.6337480545043899
2018-05-04 20:10:00,0.0,1.8339509963989198
2018-05-04 20:20:00,0.0,1.6245310306548997
2018-05-04 20:30:00,0.0,1.60945105552673
2018-05-04 20:40:00,0.0,1.7224309444427401
2018-05-04 20:50:00,0.0,1.3141469955444298
2018-05-04 21:00:00,0.0,0.7157564163208
2018-05-04 21:10:00,0.0,0.205178499221802
2018-05-04 21:20:00,0.0,0.22550170123577104
2018-05-04 21:30:00,0.0,0.31172668933868397
2018-05-04 21:40:00,0.0,0.34404391050338695
2018-05-04 21:50:00,0.0,0.632112681865692
2018-05-04 22:00:00,0.0,0.9268441796302791
2018-05-04 22:10:00,0.0,1.3872610330581598
2018-05-04 22:20:00,0.0,1.4012739658355702
2018-05-04 22:30:00,0.0,1.24923205375671
2018-05-04 22:40:00,0.0,1.46852195262908
2018-05-04 22:50:00,0.0,1.47875499725341
2018-05-04 23:00:00,0.0,1.29552495479583
2018-05-04 23:10:00,0.0,1.6218470335006698
2018-05-04 23:20:00,0.0,1.78845798969268
2018-05-04 23:30:00,0.0,1.6046689748764
2018-05-04 23:40:00,0.0,1.5680049657821598
2018-05-04 23:50:00,0.0,1.36045694351196
2018-05-05 00:00:00,0.0,2.3858969211578303
2018-05-05 00:10:00,0.0,3.33407306671142
2018-05-05 00:20:00,0.0,3.24862003326416
2018-05-05 00:30:00,0.0,3.0884850025177
2018-05-05 00:40:00,0.0,2.8633790016174303
2018-05-05 00:50:00,0.0,2.90472698211669
2018-05-05 01:00:00,0.0,3.3112790584564196
2018-05-05 01:10:00,0.0,2.7547469139099103
2018-05-05 01:20:00,0.0,3.4367420673370295
2018-05-05 01:30:00,38.7977218627929,3.65412998199462
2018-05-05 01:40:00,18.7182292938232,3.42436790466308
2018-05-05 01:50:00,0.0287333093583584,3.3250710964202796
2018-05-05 02:00:00,0.0,2.45128011703491
2018-05-05 02:10:00,0.0,1.26723802089691
2018-05-05 02:20:00,0.0,1.1696350574493402
2018-05-05 02:30:00,0.0,1.03698801994323
2018-05-05 02:40:00,0.0,1.1455889940261799
2018-05-05 02:50:00,0.0,1.3680330514907801
2018-05-05 03:00:00,0.0,1.71755599975585
2018-05-05 03:10:00,0.0,1.8357659578323302
2018-05-05 03:20:00,0.0,2.11706399917602
2018-05-05 03:30:00,0.0,1.8811370134353602
2018-05-05 03:40:00,0.0,1.11356794834136
2018-05-05 03:50:00,0.0,0.8521013259887691
2018-05-05 04:00:00,0.0,0.8089110255241391
2018-05-05 04:10:00,0.0,1.13873302936553
2018-05-05 04:20:00,0.0,2.00089192390441
2018-05-05 04:30:00,0.0,3.0976700782775803
2018-05-05 04:40:00,0.0,3.3579850196838303
2018-05-05 04:50:00,0.0,2.84204506874084
2018-05-05 05:00:00,0.0,3.2025270462036097
2018-05-05 05:10:00,0.0,3.24884295463562
2018-05-05 05:20:00,0.0,2.1048109531402504
2018-05-05 05:30:00,0.0,2.2053029537200897
2018-05-05 05:40:00,0.0,1.61124300956726
2018-05-05 05:50:00,0.0,0.7011387944221489
2018-05-05 06:00:00,0.0,0.593614399433135
2018-05-05 06:10:00,0.0,0.6432691812515251
2018-05-05 06:20:00,0.0,0.740590512752532
2018-05-05 06:30:00,0.0,0.694886803627014
2018-05-05 06:40:00,0.0,0.630818903446197
2018-05-05 06:50:00,0.0,0.44774299860000605
2018-05-05 07:00:00,0.0,1.03045904636383
2018-05-05 07:10:00,0.0,1.00352299213409
2018-05-05 07:20:00,0.0,1.26780700683593
2018-05-05 07:30:00,0.0,1.31966602802276
2018-05-05 07:40:00,0.0,1.3434129953384297
2018-05-05 07:50:00,0.0,2.1196739673614498
2018-05-05 08:00:00,0.0,1.54982900619506
2018-05-05 08:10:00,0.0,0.678627789020538
2018-05-05 08:20:00,0.0,1.09960198402404
2018-05-05 08:30:00,0.0,0.830104410648345
2018-05-05 08:40:00,0.0,0.634296894073486
2018-05-05 08:50:00,0.0,0.625446677207946
2018-05-05 09:00:00,0.0,0.7058609127998349
2018-05-05 09:10:00,0.0,1.1645100116729699
2018-05-05 09:20:00,0.0,1.65817594528198
2018-05-05 09:30:00,0.0,1.8735270500183099
2018-05-05 09:40:00,0.0,1.6772049665451003
2018-05-05 09:50:00,0.0,0.7348204255104059
2018-05-05 10:00:00,0.0,1.21192395687103
2018-05-05 10:10:00,0.0,1.43013596534729
2018-05-05 10:20:00,0.0,1.41014397144317
2018-05-05 10:30:00,0.0,1.1108360290527302
2018-05-05 10:40:00,0.0,0.700044989585876
2018-05-05 10:50:00,0.0,0.44602230191230796
2018-05-05 11:00:00,0.0,0.7205321192741391
2018-05-05 11:10:00,0.0,1.00474500656127
2018-05-05 11:20:00,0.0,0.5756356716156
2018-05-05 11:30:00,0.0,1.0792210102081201
2018-05-05 11:40:00,0.0,1.55544996261596
2018-05-05 11:50:00,0.0,1.18679499626159
2018-05-05 12:00:00,0.0,1.06311500072479
2018-05-05 12:10:00,0.0,3.29597401618957
2018-05-05 12:20:00,0.0,3.41258192062377
2018-05-05 12:30:00,0.0,3.02359795570373
2018-05-05 12:40:00,0.0,2.89221692085266
2018-05-05 12:50:00,40.3057518005371,4.03081893920898
2018-05-05 13:00:00,177.890792846679,4.5843138694763095
2018-05-05 13:10:00,317.73590087890597,5.42299795150756
2018-05-05 13:20:00,388.833190917968,5.71195220947265
2018-05-05 13:30:00,439.617095947265,5.87592983245849
2018-05-05 13:40:00,546.380920410156,6.19960403442382
2018-05-05 13:50:00,542.430908203125,6.23364496231079
2018-05-05 14:00:00,631.708190917968,6.332623958587639
2018-05-05 14:10:00,962.888305664062,7.448967933654781
2018-05-05 14:20:00,1099.7900390625,7.8525948524475
2018-05-05 14:30:00,1251.49694824218,7.9176812171936
2018-05-05 14:40:00,900.2922973632809,7.111692905426019
2018-05-05 14:50:00,481.680511474609,5.936398983001701
2018-05-05 15:00:00,687.583923339843,6.891032218933099
2018-05-05 15:10:00,1020.49200439453,7.912192821502679
2018-05-05 15:20:00,1061.32299804687,8.05672454833984
2018-05-05 15:30:00,1235.72497558593,8.11307621002197
2018-05-05 15:40:00,1087.4599609375,7.755311012268059
2018-05-05 15:50:00,871.3662719726559,7.1533908843994105
2018-05-05 16:00:00,931.4102172851559,7.1909651756286594
2018-05-05 16:10:00,841.478515625,6.996591091156
2018-05-05 16:20:00,988.300170898437,7.640934944152829
2018-05-05 16:30:00,1187.84301757812,8.28901672363281
2018-05-05 16:40:00,1049.28100585937,8.068995475769041
2018-05-05 16:50:00,1317.30798339843,8.52027702331542
2018-05-05 17:00:00,1358.14794921875,8.67289638519287
2018-05-05 17:10:00,1262.13696289062,8.21797466278076
2018-05-05 17:20:00,1083.35302734375,7.6457991600036594
2018-05-05 17:30:00,1014.6669921875,7.8022232055664
2018-05-05 17:40:00,873.80712890625,7.032858848571769
2018-05-05 17:50:00,469.949584960937,5.68969202041625
2018-05-05 18:00:00,453.621795654296,5.3371238708496
