,LV ActivePower (kW),Wind Speed (m/s)
2018-05-05 18:10:00,361.134613037109,4.82948684692382
2018-05-05 18:20:00,380.493408203125,5.144378185272211
2018-05-05 18:30:00,376.567504882812,5.13579988479614
2018-05-05 18:40:00,319.86880493164,6.066119194030759
2018-05-05 18:50:00,0.0,6.093729972839349
2018-05-05 19:00:00,95.6913909912109,4.171764850616451
2018-05-05 19:10:00,71.066551208496,3.66508698463439
2018-05-05 19:20:00,215.68029785156202,4.6764760017395
2018-05-05 19:30:00,484.43850708007795,5.9282088279724094
2018-05-05 19:40:00,1114.49194335937,7.570913791656491
2018-05-05 19:50:00,2002.35498046875,9.42390346527099
2018-05-05 20:00:00,2229.0791015625,9.900951385498038
2018-05-05 20:10:00,2036.79602050781,9.57203578948974
2018-05-05 20:20:00,1969.7449951171802,9.06424331665039
2018-05-05 20:30:00,2562.68701171875,11.1609096527099
2018-05-05 20:40:00,2167.89794921875,10.0803003311157
2018-05-05 20:50:00,1569.0310058593698,8.57143020629882
2018-05-05 21:00:00,874.4011840820309,7.1679401397705
2018-05-05 21:10:00,703.627380371093,6.72816801071166
2018-05-05 21:20:00,501.722290039062,6.203020095825191
2018-05-05 21:30:00,206.215499877929,5.06487607955932
2018-05-05 21:40:00,54.4155616760253,3.87413096427917
2018-05-05 21:50:00,0.0,2.44808101654052
2018-05-05 22:00:00,0.0,2.3357980251312203
2018-05-05 22:10:00,0.0,2.92865800857543
2018-05-05 22:20:00,0.0,3.26506090164184
2018-05-05 22:30:00,0.0,3.37826704978942
2018-05-05 22:40:00,0.0,3.3833339214324902
2018-05-05 22:50:00,0.0,2.5948069095611497
2018-05-05 23:00:00,0.0,2.74457001686096
2018-05-05 23:10:00,0.0,3.2601859569549503
2018-05-05 23:20:00,53.897369384765604,4.09979200363159
2018-05-05 23:30:00,284.643585205078,5.260039806365961
2018-05-05 23:40:00,270.671112060546,5.163981914520259
2018-05-05 23:50:00,146.435501098632,4.45269012451171
2018-05-06 00:00:00,136.142395019531,4.53576183319091
2018-05-06 00:10:00,94.7248764038085,4.06264877319335
2018-05-06 00:20:00,82.78807067871091,3.8972430229187
2018-05-06 00:30:00,148.124603271484,4.53451681137084
2018-05-06 00:40:00,287.128112792968,5.19637107849121
2018-05-06 00:50:00,276.43618774414,5.05788278579711
2018-05-06 01:00:00,373.519409179687,5.47806882858276
2018-05-06 01:10:00,370.942993164062,5.5665111541748
2018-05-06 01:20:00,354.314086914062,5.3948249816894505
2018-05-06 01:30:00,385.289306640625,5.57995796203613
2018-05-06 01:40:00,425.391204833984,5.76872110366821
2018-05-06 01:50:00,399.125885009765,5.41490888595581
2018-05-06 02:00:00,277.434204101562,4.94243383407592
2018-05-06 02:10:00,269.067810058593,5.03843593597412
2018-05-06 02:20:00,247.072402954101,4.8526282310485795
2018-05-06 02:30:00,234.32960510253898,4.89419698715209
2018-05-06 02:40:00,119.970703125,4.11864900588989
2018-05-06 02:50:00,135.989303588867,4.40018987655639
2018-05-06 03:00:00,119.828300476074,3.99612188339233
2018-05-06 03:10:00,161.777893066406,4.43811893463134
2018-05-06 03:20:00,137.068695068359,4.344397068023681
2018-05-06 03:30:00,124.875396728515,4.30464506149291
2018-05-06 03:40:00,91.6476593017578,4.12497615814208
2018-05-06 03:50:00,111.83149719238199,4.21014881134033
2018-05-06 04:00:00,115.47730255126899,4.21320390701293
2018-05-06 04:10:00,71.11036682128899,3.9895820617675697
2018-05-06 04:20:00,52.458629608154205,3.8737978935241606
2018-05-06 04:30:00,120.60880279541,4.335014820098871
2018-05-06 04:40:00,245.928604125976,5.199400901794429
2018-05-06 04:50:00,79.281150817871,4.05269002914428
2018-05-06 05:00:00,176.239807128906,4.5942211151123
2018-05-06 05:10:00,274.147186279296,5.16024112701416
2018-05-06 05:20:00,167.676803588867,4.44960117340087
2018-05-06 05:30:00,104.628501892089,4.06623220443725
2018-05-06 05:40:00,42.7533416748046,3.3913340568542405
2018-05-06 05:50:00,41.1969718933105,3.0660340785980202
2018-05-06 06:00:00,384.842102050781,5.52842617034912
2018-05-06 06:10:00,375.70361328125,5.5317211151123
2018-05-06 06:20:00,150.861099243164,4.20802879333496
2018-05-06 06:30:00,98.5187530517578,4.01800394058227
2018-05-06 06:40:00,19.1370697021484,3.22341203689575
2018-05-06 06:50:00,0.0,2.3540089130401602
2018-05-06 07:00:00,0.0,2.1247980594635
2018-05-06 07:10:00,0.0,2.4485630989074703
2018-05-06 07:20:00,0.0,1.73577404022216
2018-05-06 07:30:00,0.0,2.77147603034973
2018-05-06 07:40:00,35.582668304443295,3.51732897758483
2018-05-06 07:50:00,80.4958724975585,3.83986902236938
2018-05-06 08:00:00,9.162522315979,3.13662004470825
2018-05-06 08:10:00,108.65609741210899,4.09312582015991
2018-05-06 08:20:00,18.897380828857397,3.1148018836975004
2018-05-06 08:30:00,16.2366905212402,2.6893250942230202
2018-05-06 08:40:00,12.6152601242065,2.8026499748229905
2018-05-06 08:50:00,0.0,1.42137694358825
2018-05-06 09:00:00,0.0,1.7265189886093102
2018-05-06 09:10:00,0.0,1.8063329458236599
2018-05-06 09:20:00,0.0,2.6065850257873504
2018-05-06 09:30:00,1307.684332,7.557952
2018-05-06 09:40:00,0.0,2.5077071189880296
2018-05-06 09:50:00,0.0,2.61331009864807
2018-05-06 10:00:00,0.0,2.3563849925994798
2018-05-06 10:10:00,0.0,2.4226849079132005
2018-05-06 10:20:00,0.0,2.3430330753326403
2018-05-06 10:30:00,0.0,2.6739830970764102
2018-05-06 10:40:00,0.0,2.47466897964477
2018-05-06 10:50:00,0.0,1.98917698860168
2018-05-06 11:00:00,0.0,2.58603811264038
2018-05-06 11:10:00,0.0,2.943372964859
2018-05-06 11:20:00,0.0,3.7890210151672297
2018-05-06 11:30:00,2.04573202133178,2.7952289581298797
2018-05-06 11:40:00,0.0,2.4520850181579505
2018-05-06 11:50:00,0.0,2.95405507087707
2018-05-06 12:00:00,11.406060218811,2.83146500587463
2018-05-06 12:10:00,0.0,2.59980511665344
2018-05-06 12:20:00,0.0,3.52205395698547
2018-05-06 12:30:00,12.433580398559501,2.8398909568786603
2018-05-06 12:40:00,0.0,2.50768208503723
2018-05-06 12:50:00,0.0,1.8345049619674598
2018-05-06 13:00:00,0.0,1.95379304885864
2018-05-06 13:10:00,0.0,1.88809895515441
2018-05-06 13:20:00,0.0,1.52963399887084
2018-05-06 13:30:00,0.0,1.7145539522171
2018-05-06 13:40:00,0.0,3.58082103729248
2018-05-06 13:50:00,28.5064296722412,3.3968660831451403
2018-05-06 14:00:00,116.828903198242,3.9896080493927
2018-05-06 14:10:00,204.016006469726,4.619823932647701
2018-05-06 14:20:00,191.045303344726,4.5516238212585405
2018-05-06 14:30:00,136.836502075195,4.25334882736206
2018-05-06 14:40:00,33.6504402160644,3.38466691970825
2018-05-06 14:50:00,101.59559631347601,3.97075796127319
2018-05-06 15:00:00,202.972900390625,4.636923789978019
2018-05-06 15:10:00,252.60670471191398,4.91451120376586
2018-05-06 15:20:00,287.440612792968,5.08394813537597
2018-05-06 15:30:00,241.62190246582,4.8627200126647905
2018-05-06 15:40:00,177.985702514648,4.52636814117431
2018-05-06 15:50:00,185.852096557617,4.5561351776123
2018-05-06 16:00:00,66.6917572021484,3.73825192451477
2018-05-06 16:10:00,92.9098281860351,3.8445439338683998
2018-05-06 16:20:00,249.46240234375,4.87778902053833
2018-05-06 16:30:00,313.881591796875,5.30068492889404
2018-05-06 16:40:00,209.412002563476,4.60210180282592
2018-05-06 16:50:00,293.60430908203097,5.16830587387084
2018-05-06 17:00:00,263.949005126953,5.06627321243286
2018-05-06 17:10:00,277.132904052734,5.03212308883666
2018-05-06 17:20:00,262.740203857421,4.98333501815795
2018-05-06 17:30:00,179.72329711913997,4.477367877960201
2018-05-06 17:40:00,67.3828582763671,3.6933000087737997
2018-05-06 17:50:00,92.70886993408199,3.80839300155639
2018-05-06 18:00:00,134.40359497070298,4.2270770072937
2018-05-06 18:10:00,69.657470703125,3.7628469467162997
2018-05-06 18:20:00,0.922332227230072,2.6859960556030202
2018-05-06 18:30:00,0.0,3.40503001213073
2018-05-06 18:40:00,47.6958999633789,3.8523728847503595
2018-05-06 18:50:00,31.455839157104396,3.62824702262878
2018-05-06 19:00:00,92.77763366699209,4.10870885848999
2018-05-06 19:10:00,183.624404907226,4.70296001434326
2018-05-06 19:20:00,372.282592773437,5.72209882736206
2018-05-06 19:30:00,634.968078613281,6.5708999633789
2018-05-06 19:40:00,787.17431640625,7.14320611953735
2018-05-06 19:50:00,740.643188476562,6.93350410461425
2018-05-06 20:00:00,714.555603027343,6.788425922393791
2018-05-06 20:10:00,630.793273925781,6.58706188201904
2018-05-06 20:20:00,672.654113769531,6.67299795150756
2018-05-06 20:30:00,783.674682617187,7.03836822509765
2018-05-06 20:40:00,684.9888916015619,6.592688083648679
2018-05-06 20:50:00,651.248596191406,6.54956483840942
2018-05-06 21:00:00,676.384216308593,6.702680110931389
2018-05-06 21:10:00,732.187622070312,6.64116621017456
2018-05-06 21:20:00,884.038513183593,7.12450885772705
2018-05-06 21:30:00,783.167419433593,6.842987060546871
2018-05-06 21:40:00,723.145874023437,6.6019349098205495
2018-05-06 21:50:00,795.481384277343,6.9135398864746
2018-05-06 22:00:00,817.946716308593,6.978448867797849
2018-05-06 22:10:00,816.902587890625,6.98206710815429
2018-05-06 22:20:00,712.903198242187,6.82822895050048
2018-05-06 22:30:00,642.542724609375,6.601738929748531
2018-05-06 22:40:00,561.60400390625,6.4375061988830495
2018-05-06 22:50:00,446.955200195312,5.76043510437011
2018-05-06 23:00:00,470.782806396484,5.90747594833374
2018-05-06 23:10:00,446.35598754882795,5.838803768157951
2018-05-06 23:20:00,464.079711914062,5.928520202636711
2018-05-06 23:30:00,502.860290527343,6.084142208099361
2018-05-06 23:40:00,449.661590576171,5.901949882507321
2018-05-06 23:50:00,625.5369873046869,6.521316051483151
2018-05-07 00:00:00,862.022705078125,7.04620599746704
2018-05-07 00:10:00,768.285400390625,6.9331340789794895
2018-05-07 00:20:00,845.850219726562,7.14562702178955
2018-05-07 00:30:00,943.84228515625,7.33144998550415
2018-05-07 00:40:00,963.9675903320309,7.4027590751647905
2018-05-07 00:50:00,1023.82598876953,7.47742700576782
2018-05-07 01:00:00,944.55908203125,7.375347137451169
2018-05-07 01:10:00,797.355712890625,7.019927024841301
2018-05-07 01:20:00,718.787109375,6.77657079696655
2018-05-07 01:30:00,573.020690917968,6.29530477523803
2018-05-07 01:40:00,415.829315185546,5.74415397644042
2018-05-07 01:50:00,341.805603027343,5.46769618988037
2018-05-07 02:00:00,343.106903076171,5.51189184188842
2018-05-07 02:10:00,363.251800537109,5.63849401473999
2018-05-07 02:20:00,385.491790771484,5.74638080596923
2018-05-07 02:30:00,412.555999755859,5.80277919769287
2018-05-07 02:40:00,422.86428833007795,5.866018772125241
2018-05-07 02:50:00,405.43411254882795,5.7787790298461905
2018-05-07 03:00:00,328.808807373046,5.4874138832092205
2018-05-07 03:10:00,312.703796386718,5.37238311767578
2018-05-07 03:20:00,317.42999267578097,5.36754083633422
2018-05-07 03:30:00,408.68960571289,5.863486766815179
2018-05-07 03:40:00,521.827209472656,6.17109680175781
2018-05-07 03:50:00,508.004608154296,6.102165222167961
2018-05-07 04:00:00,479.145599365234,6.10002613067626
2018-05-07 04:10:00,366.539306640625,5.66819477081298
2018-05-07 04:20:00,281.767791748046,5.199376106262201
2018-05-07 04:30:00,220.013000488281,5.00483798980712
2018-05-07 04:40:00,63.8036308288574,3.7323939800262402
2018-05-07 04:50:00,0.0,2.59036803245544
2018-05-07 05:00:00,0.0,2.49307107925415
2018-05-07 05:10:00,0.0,2.4268980026245095
2018-05-07 05:20:00,0.0,3.07953691482543
2018-05-07 05:30:00,16.9087295532226,4.307263851165771
2018-05-07 05:40:00,495.364685058593,6.380609035491941
2018-05-07 05:50:00,516.752014160156,6.1868767738342205
2018-05-07 06:00:00,339.50518798828097,5.51124477386474
2018-05-07 06:10:00,169.292892456054,4.458763122558589
2018-05-07 06:20:00,9.20440673828125,2.9729359149932795
2018-05-07 06:30:00,0.0,2.52679991722106
2018-05-07 06:40:00,0.0,2.8232440948486297
2018-05-07 06:50:00,0.0,3.52533602714538
2018-05-07 07:00:00,299.903198242187,5.38423013687133
2018-05-07 07:10:00,105.704902648925,4.18959188461303
2018-05-07 07:20:00,72.188133239746,3.83599710464477
2018-05-07 07:30:00,35.4030113220214,3.32589292526245
2018-05-07 07:40:00,0.0,2.50018692016601
2018-05-07 07:50:00,0.0,3.0297040939331
2018-05-07 08:00:00,0.0,3.26408696174621
2018-05-07 08:10:00,16.1531200408935,3.57113289833068
2018-05-07 08:20:00,41.1479988098144,3.3482539653778
2018-05-07 08:30:00,66.1028594970703,3.7522571086883505
2018-05-07 08:40:00,21.884559631347603,2.98369002342224
2018-05-07 08:50:00,288.046997070312,5.04251813888549
2018-05-07 09:00:00,364.042114257812,5.4495620727539
2018-05-07 09:10:00,391.53250122070295,5.56422281265258
2018-05-07 09:20:00,412.71438598632795,5.6437082290649405
2018-05-07 09:30:00,463.999389648437,5.83007001876831
2018-05-07 09:40:00,478.40478515625,5.884075164794919
2018-05-07 09:50:00,452.426696777343,5.853153228759759
2018-05-07 10:00:00,468.384002685546,5.73744010925292
2018-05-07 10:10:00,365.30398559570295,5.34740781784057
2018-05-07 10:20:00,99.72329711914058,3.7787559032440097
2018-05-07 10:30:00,273.952911376953,4.85745477676391
2018-05-07 10:40:00,218.082595825195,4.54702377319335
2018-05-07 10:50:00,225.920196533203,4.611795902252191
2018-05-07 11:00:00,228.943206787109,4.70458602905273
2018-05-07 11:10:00,152.429504394531,4.42580986022949
2018-05-07 11:20:00,179.515899658203,4.474321842193599
2018-05-07 11:30:00,168.292297363281,4.30016088485717
2018-05-07 11:40:00,194.961502075195,4.47905492782592
2018-05-07 11:50:00,173.7666015625,4.52689218521118
2018-05-07 12:00:00,182.43890380859298,4.44745397567749
2018-05-07 12:10:00,159.62489318847602,4.26033592224121
2018-05-07 12:20:00,115.331001281738,4.20036315917968
2018-05-07 12:30:00,146.141403198242,4.4465999603271396
2018-05-07 12:40:00,165.835403442382,4.23022413253784
2018-05-07 12:50:00,209.841094970703,4.54374885559082
2018-05-07 13:00:00,269.608612060546,4.914971828460691
2018-05-07 13:10:00,229.461502075195,4.62548494338989
2018-05-07 13:20:00,208.760604858398,4.56176805496215
2018-05-07 13:30:00,161.725601196289,4.43035078048706
2018-05-07 13:40:00,231.780807495117,4.69318294525146
2018-05-07 13:50:00,115.768798828125,4.07454490661621
2018-05-07 14:00:00,159.468597412109,4.36118602752685
2018-05-07 14:10:00,184.805801391601,4.47963809967041
2018-05-07 14:20:00,212.357101440429,4.6031470298767
2018-05-07 14:30:00,246.54150390625,4.86335515975952
2018-05-07 14:40:00,289.69189453125,5.0999732017517
2018-05-07 14:50:00,324.082489013671,5.31743478775024
2018-05-07 15:00:00,485.180389404296,5.98746395111083
2018-05-07 15:10:00,496.916198730468,5.937572002410881
2018-05-07 15:20:00,492.516693115234,6.00684976577758
2018-05-07 15:30:00,692.099487304687,6.5572757720947195
2018-05-07 15:40:00,1020.39099121093,7.366018772125241
2018-05-07 15:50:00,1004.16900634765,7.194949150085441
2018-05-07 16:00:00,861.6638793945309,6.980624198913571
2018-05-07 16:10:00,789.2451171875,6.71362876892089
2018-05-07 16:20:00,561.0042724609369,6.24540185928344
2018-05-07 16:30:00,668.211181640625,6.517772197723381
2018-05-07 16:40:00,605.076721191406,6.28823995590209
2018-05-07 16:50:00,901.251098632812,7.0264739990234295
2018-05-07 17:00:00,1595.7180175781198,8.579220771789549
2018-05-07 17:10:00,1829.7889404296802,9.308005332946768
2018-05-07 17:20:00,1635.39697265625,8.767756462097159
2018-05-07 17:30:00,1412.0920410156198,8.248508453369139
2018-05-07 17:40:00,1472.18603515625,8.450997352600089
2018-05-07 17:50:00,1070.32202148437,7.789972782135
2018-05-07 18:00:00,1092.44104003906,7.88014698028564
2018-05-07 18:10:00,1128.67199707031,7.8870081901550195
2018-05-07 18:20:00,1061.03002929687,7.759202003479
2018-05-07 18:30:00,1012.89099121093,7.658328056335441
2018-05-07 18:40:00,880.073120117187,7.40363979339599
2018-05-07 18:50:00,906.3184204101559,7.40498876571655
2018-05-07 19:00:00,936.8513793945309,7.559360980987541
2018-05-07 19:10:00,798.404174804687,7.16646909713745
2018-05-07 19:20:00,795.308471679687,7.10487604141235
2018-05-07 19:30:00,689.871520996093,6.83873701095581
2018-05-07 19:40:00,755.445495605468,6.9329490661621
2018-05-07 19:50:00,1037.10400390625,7.69016313552856
2018-05-07 20:00:00,1044.56799316406,7.755015850067131
2018-05-07 20:10:00,697.144775390625,7.00996017456054
2018-05-07 20:20:00,535.9501953125,6.25926780700683
2018-05-07 20:30:00,517.8004150390619,6.34958791732788
2018-05-07 20:40:00,485.16909790039,6.2282810211181605
2018-05-07 20:50:00,488.115814208984,6.18111181259155
2018-05-07 21:00:00,286.215606689453,5.45805788040161
2018-05-07 21:10:00,193.969696044921,4.82478284835815
2018-05-07 21:20:00,254.289398193359,5.14812183380126
2018-05-07 21:30:00,202.44619750976503,4.859519004821769
2018-05-07 21:40:00,178.44410705566398,4.73624515533447
2018-05-07 21:50:00,348.700988769531,5.6083831787109295
2018-05-07 22:00:00,330.871704101562,5.57197904586791
2018-05-07 22:10:00,276.35040283203097,5.29615211486816
2018-05-07 22:20:00,316.283111572265,5.47157716751098
2018-05-07 22:30:00,234.151702880859,4.917418003082269
2018-05-07 22:40:00,249.399993896484,5.01945114135742
2018-05-07 22:50:00,255.53199768066398,5.1508731842041
2018-05-07 23:00:00,170.390594482421,4.7072410583496
2018-05-07 23:10:00,166.57730102539,4.62038278579711
2018-05-07 23:20:00,100.59210205078101,4.20065593719482
2018-05-07 23:30:00,166.565505981445,4.58683586120605
2018-05-07 23:40:00,129.132507324218,4.28939390182495
2018-05-07 23:50:00,100.814796447753,4.15077495574951
2018-05-08 00:00:00,3304.248046875,12.2912502288818
2018-05-08 00:10:00,3414.92211914062,12.6306800842285
2018-05-08 00:20:00,3391.125,12.4617700576782
2018-05-08 00:30:00,3484.51806640625,12.4238595962524
2018-05-08 00:40:00,3591.06591796875,13.3668498992919
2018-05-08 00:50:00,3587.64501953125,13.1889095306396
2018-05-08 01:00:00,3447.20190429687,12.625029563903801
2018-05-08 01:10:00,3589.51904296875,12.997380256652802
2018-05-08 01:20:00,3582.76196289062,12.9502601623535
2018-05-08 01:30:00,3573.92211914062,12.9804401397705
2018-05-08 01:40:00,3573.7890625,13.3973999023437
2018-05-08 01:50:00,3561.8759765625,13.3946199417114
2018-05-08 02:00:00,3577.65991210937,13.4286298751831
2018-05-08 02:10:00,3549.7109375,13.3927602767944
2018-05-08 02:20:00,3595.06494140625,13.695969581603999
2018-05-08 02:30:00,3589.11694335937,13.726200103759698
2018-05-08 02:40:00,3598.85791015625,14.0909700393676
2018-05-08 02:50:00,3601.63793945312,13.734860420227001
2018-05-08 03:00:00,3580.61303710937,14.0651502609252
2018-05-08 03:10:00,3603.31494140625,13.9288902282714
2018-05-08 03:20:00,3598.89501953125,13.4824199676513
2018-05-08 03:30:00,3596.30688476562,13.3341398239135
2018-05-08 03:40:00,3570.88793945312,13.2897596359252
2018-05-08 03:50:00,3603.0,13.982600212097099
2018-05-08 04:00:00,3599.18188476562,13.52184009552
2018-05-08 04:10:00,3600.2919921875,13.7014598846435
2018-05-08 04:20:00,3583.26904296875,13.206040382385199
2018-05-08 04:30:00,3593.73388671875,13.508870124816802
2018-05-08 04:40:00,3561.64208984375,13.262599945068299
2018-05-08 04:50:00,3439.3369140625,12.847129821777301
2018-05-08 05:00:00,3575.0458984375,13.342260360717699
2018-05-08 05:10:00,3584.2099609375,13.999050140380799
2018-05-08 05:20:00,3430.97192382812,12.5041599273681
2018-05-08 05:30:00,3106.830078125,11.6984500885009
2018-05-08 05:40:00,3341.49609375,12.1988096237182
2018-05-08 05:50:00,3274.01806640625,12.2571296691894
2018-05-08 06:00:00,3109.955078125,11.679659843444801
2018-05-08 06:10:00,3524.46801757812,13.0119800567626
2018-05-08 06:20:00,3372.2119140625,12.5746202468872
2018-05-08 06:30:00,3429.1220703125,12.936829566955499
2018-05-08 06:40:00,2857.55297851562,10.875829696655199
2018-05-08 06:50:00,2622.12890625,10.431900024414
2018-05-08 07:00:00,2826.63500976562,10.9618196487426
2018-05-08 07:10:00,3435.82006835937,12.4050798416137
2018-05-08 07:20:00,3157.35693359375,11.6627798080444
2018-05-08 07:30:00,3413.68701171875,12.029640197753901
2018-05-08 07:40:00,3175.07495117187,11.7459201812744
2018-05-08 07:50:00,3156.15502929687,11.9667501449584
2018-05-08 08:00:00,3596.64599609375,13.2149600982666
2018-05-08 08:10:00,3575.97509765625,13.573840141296301
2018-05-08 08:20:00,3523.92993164062,13.258330345153801
2018-05-08 08:30:00,3394.98388671875,12.553330421447699
2018-05-08 08:40:00,3142.93310546875,11.6727304458618
2018-05-08 08:50:00,3344.27392578125,12.3215999603271
2018-05-08 09:00:00,3297.78393554687,12.4239501953125
2018-05-08 09:10:00,3381.19189453125,12.5092601776123
2018-05-08 09:20:00,3385.35400390625,12.5216398239135
2018-05-08 09:30:00,3222.94091796875,12.115969657897901
2018-05-08 09:40:00,3171.3310546875,11.7183599472045
2018-05-08 09:50:00,3111.23901367187,11.480890274047802
2018-05-08 10:00:00,3036.21411132812,11.4823503494262
2018-05-08 10:10:00,2752.1630859375,10.953530311584402
2018-05-08 10:20:00,1597.6379394531198,8.179176330566401
2018-05-08 10:30:00,1555.77600097656,8.17534446716308
2018-05-08 10:40:00,2026.98205566406,9.06899642944335
2018-05-08 10:50:00,1930.8430175781198,8.84168815612792
2018-05-08 11:00:00,1823.9050292968698,8.81033039093017
2018-05-08 11:10:00,1567.15197753906,8.05349063873291
2018-05-08 11:20:00,1212.37194824218,7.49903202056884
2018-05-08 11:30:00,1502.11096191406,8.017573356628409
2018-05-08 11:40:00,1760.7440185546802,8.61127471923828
2018-05-08 11:50:00,1613.7889404296802,8.44752120971679
2018-05-08 12:00:00,2164.96801757812,9.388924598693839
2018-05-08 12:10:00,1798.291015625,8.33383083343505
2018-05-08 12:20:00,2095.09692382812,9.226417541503901
2018-05-08 12:30:00,1883.5930175781198,8.80821132659912
2018-05-08 12:40:00,2102.38793945312,9.359519004821768
2018-05-08 12:50:00,2038.89404296875,9.28095054626464
2018-05-08 13:00:00,1986.27197265625,9.1470947265625
2018-05-08 13:10:00,1866.71398925781,8.87496471405029
2018-05-08 13:20:00,1984.6219482421802,8.91370868682861
2018-05-08 13:30:00,2396.25708007812,9.945313453674311
2018-05-08 13:40:00,1954.71496582031,8.866865158081051
2018-05-08 13:50:00,2409.53295898437,9.866856575012198
2018-05-08 14:00:00,2287.05200195312,9.6144323348999
2018-05-08 14:10:00,2388.50390625,9.84217357635498
2018-05-08 14:20:00,2661.32202148437,10.3409595489501
2018-05-08 14:30:00,2380.43896484375,9.64879703521728
2018-05-08 14:40:00,3010.85888671875,11.424670219421301
2018-05-08 14:50:00,3218.39990234375,11.7283000946044
2018-05-08 15:00:00,3320.083984375,12.440440177917399
2018-05-08 15:10:00,3315.06396484375,11.9509801864624
2018-05-08 15:20:00,3222.61889648437,11.6693401336669
2018-05-08 15:30:00,3214.56298828125,11.5122604370117
2018-05-08 15:40:00,3047.30102539062,11.3598098754882
2018-05-08 15:50:00,2838.919921875,10.557720184326099
2018-05-08 16:00:00,2600.7958984375,10.0469398498535
2018-05-08 16:10:00,2767.748046875,10.439069747924801
2018-05-08 16:20:00,2439.47412109375,10.027660369873
2018-05-08 16:30:00,2880.23095703125,10.9830703735351
2018-05-08 16:40:00,2748.5859375,10.887490272521902
2018-05-08 16:50:00,2920.38500976562,11.4388904571533
2018-05-08 17:00:00,2727.5029296875,10.9283599853515
2018-05-08 17:10:00,2553.23291015625,10.579979896545401
2018-05-08 17:20:00,2437.18090820312,10.272279739379801
2018-05-08 17:30:00,2367.33203125,10.190879821777301
2018-05-08 17:40:00,2283.00805664062,10.0212202072143
2018-05-08 17:50:00,2419.18310546875,10.449270248413
2018-05-08 18:00:00,2537.75610351562,10.949170112609801
2018-05-08 18:10:00,2706.625,11.2687702178955
2018-05-08 18:20:00,2830.208984375,11.7255802154541
2018-05-08 18:30:00,2736.21997070312,11.3709201812744
2018-05-08 18:40:00,2511.751953125,10.8169898986816
2018-05-08 18:50:00,2720.67602539062,11.3843803405761
2018-05-08 19:00:00,2888.21411132812,11.9523496627807
2018-05-08 19:10:00,3017.47094726562,11.9029197692871
2018-05-08 19:20:00,3034.85498046875,12.003370285034098
2018-05-08 19:30:00,3235.22705078125,12.1494398117065
2018-05-08 19:40:00,3065.7880859375,11.8193101882934
2018-05-08 19:50:00,3523.07690429687,12.648850440978999
2018-05-08 20:00:00,3572.93505859375,12.877590179443299
2018-05-08 20:10:00,3595.85693359375,13.093689918517999
2018-05-08 20:20:00,3603.05688476562,13.0769300460815
2018-05-08 20:30:00,3575.31103515625,13.1801395416259
2018-05-08 20:40:00,3571.251953125,13.1715202331542
2018-05-08 20:50:00,3602.12109375,13.153730392456
2018-05-08 21:00:00,3604.42602539062,12.798219680786099
2018-05-08 21:10:00,3536.15795898437,12.297619819641099
2018-05-08 21:20:00,3343.0029296875,12.358300209045401
2018-05-08 21:30:00,3162.5390625,12.2427797317504
2018-05-08 21:40:00,3097.4951171875,11.9709300994873
2018-05-08 21:50:00,3018.64404296875,11.4520797729492
2018-05-08 22:00:00,2992.24194335937,11.3600397109985
2018-05-08 22:10:00,2973.94995117187,11.3538303375244
2018-05-08 22:20:00,2965.21606445312,11.499759674072198
2018-05-08 22:30:00,2813.955078125,10.9068698883056
2018-05-08 22:40:00,2954.44702148437,11.2036800384521
2018-05-08 22:50:00,3163.59497070312,11.686929702758698
2018-05-08 23:00:00,3180.10400390625,11.640419960021902
2018-05-08 23:10:00,2924.85400390625,11.808970451354899
2018-05-08 23:20:00,3037.72998046875,12.321749687194801
2018-05-08 23:30:00,2919.8740234375,11.7526702880859
2018-05-08 23:40:00,2880.35498046875,11.206850051879801
2018-05-08 23:50:00,2818.32690429687,11.211079597473098
2018-05-09 00:00:00,0.0,2.61217188835144
2018-05-09 00:10:00,0.0,2.53674697875976
2018-05-09 00:20:00,0.0,2.8717980384826602
2018-05-09 00:30:00,0.0,2.59204506874084
2018-05-09 00:40:00,0.0,2.5015389919281
2018-05-09 00:50:00,0.0,2.90569710731506
2018-05-09 01:00:00,0.0,3.08971309661865
2018-05-09 01:10:00,2.70960092544555,3.4259541034698398
2018-05-09 01:20:00,-0.126733303070068,2.93760800361633
2018-05-09 01:30:00,0.0,3.1124219894409104
2018-05-09 01:40:00,34.3014411926269,3.81083798408508
2018-05-09 01:50:00,16.709369659423803,3.4039490222930895
2018-05-09 02:00:00,0.0,2.6940710544586097
2018-05-09 02:10:00,23.8160591125488,3.8337509632110502
2018-05-09 02:20:00,53.8079986572265,3.8828868865966704
2018-05-09 02:30:00,9.68273162841796,2.97918200492858
2018-05-09 02:40:00,0.0,2.15000891685485
2018-05-09 02:50:00,0.0,1.99068295955657
2018-05-09 03:00:00,0.0,2.09240698814392
2018-05-09 03:10:00,0.0,2.1268548965454097
2018-05-09 03:20:00,0.0,1.85620605945587
2018-05-09 03:30:00,0.0,1.91210198402404
2018-05-09 03:40:00,0.0,1.43457305431365
2018-05-09 03:50:00,0.0,1.38466703891754
2018-05-09 04:00:00,0.0,1.1236569881439198
2018-05-09 04:10:00,0.0,1.51793503761291
2018-05-09 04:20:00,0.0,1.69200301170349
2018-05-09 04:30:00,0.0,1.87825298309326
2018-05-09 04:40:00,0.0,1.75248205661773
2018-05-09 04:50:00,0.0,2.1811261177062904
2018-05-09 05:00:00,0.0,2.45615792274475
2018-05-09 05:10:00,0.0,2.3479409217834397
2018-05-09 05:20:00,0.0,2.05900907516479
2018-05-09 05:30:00,0.0,2.71396207809448
2018-05-09 05:40:00,0.0,2.64174795150756
2018-05-09 05:50:00,0.0,2.3357090950012203
2018-05-09 06:00:00,0.0,2.6486821174621498
2018-05-09 06:10:00,0.0,2.71432495117187
2018-05-09 06:20:00,0.0,2.64746904373168
2018-05-09 06:30:00,0.0,2.38459110260009
2018-05-09 06:40:00,0.0,1.6329599618911699
2018-05-09 06:50:00,0.0,2.1608819961547803
2018-05-09 07:00:00,0.0,1.4665030241012498
2018-05-09 07:10:00,0.0,1.54837703704833
2018-05-09 07:20:00,0.0,1.61120402812957
2018-05-09 07:30:00,0.0,1.8095699548721298
2018-05-09 07:40:00,0.0,1.5708680152893
2018-05-09 07:50:00,0.0,1.83012402057647
2018-05-09 08:00:00,0.0,1.83481097221374
2018-05-09 08:10:00,0.0,2.57747793197631
2018-05-09 08:20:00,0.0,2.62552690505981
2018-05-09 08:30:00,0.0,2.36707401275634
2018-05-09 08:40:00,0.0,2.6962060928344704
2018-05-09 08:50:00,0.0,3.47227001190185
2018-05-09 09:00:00,10.142539978027301,3.13220500946044
2018-05-09 09:10:00,63.9122009277343,3.6331210136413503
2018-05-09 09:20:00,60.8451118469238,3.45301604270935
2018-05-09 09:30:00,61.926319122314396,3.5339488983154204
2018-05-09 09:40:00,95.1981964111328,3.89114308357238
2018-05-09 09:50:00,133.198104858398,4.19676685333251
2018-05-09 10:00:00,134.923797607421,4.103937149047851
2018-05-09 10:10:00,153.69920349121,4.33238697052001
2018-05-09 10:20:00,232.349197387695,4.7162179946899405
2018-05-09 10:30:00,280.72119140625,4.97973299026489
2018-05-09 10:40:00,379.768005371093,5.33090114593505
2018-05-09 10:50:00,408.96340942382795,5.55778980255126
2018-05-09 11:00:00,360.685607910156,5.17573976516723
2018-05-09 11:10:00,393.51040649414,5.44208908081054
2018-05-09 11:20:00,413.057098388671,5.51266717910766
2018-05-09 11:30:00,305.43780517578097,5.03700590133666
2018-05-09 11:40:00,301.85009765625,5.025896072387691
2018-05-09 11:50:00,297.874786376953,4.9500880241394
2018-05-09 12:00:00,430.59439086914,5.613863945007321
2018-05-09 12:10:00,294.636810302734,4.97701120376586
2018-05-09 12:20:00,292.673614501953,5.04632091522216
2018-05-09 12:30:00,311.611511230468,4.97276878356933
2018-05-09 12:40:00,223.787200927734,4.5261812210083
2018-05-09 12:50:00,323.84161376953097,5.22990989685058
2018-05-09 13:00:00,350.648803710937,5.2610960006713805
2018-05-09 13:10:00,401.134704589843,5.5422468185424805
2018-05-09 13:20:00,285.78350830078097,5.08461618423461
2018-05-09 13:30:00,342.57501220703097,5.34507083892822
2018-05-09 13:40:00,310.346313476562,5.13177585601806
2018-05-09 13:50:00,298.831298828125,5.14331197738647
2018-05-09 14:00:00,381.569091796875,5.46902179718017
2018-05-09 14:10:00,571.095520019531,6.1583538055419895
2018-05-09 14:20:00,581.463317871093,6.279825210571281
2018-05-09 14:30:00,779.021484375,6.85852718353271
2018-05-09 14:40:00,660.34521484375,6.50502014160156
2018-05-09 14:50:00,853.479125976562,6.969232082366941
2018-05-09 15:00:00,1073.70397949218,7.43728494644165
2018-05-09 15:10:00,1201.63903808593,7.726678848266599
2018-05-09 15:20:00,1335.80798339843,7.98014116287231
2018-05-09 15:30:00,1042.78503417968,7.36298322677612
2018-05-09 15:40:00,1170.70495605468,7.58683586120605
2018-05-09 15:50:00,1347.25903320312,8.08533096313476
2018-05-09 16:00:00,1278.92004394531,7.715405941009519
2018-05-09 16:10:00,1749.5369873046802,8.41139984130859
2018-05-09 16:20:00,1781.70703125,12.2175302505493
2018-05-09 16:30:00,1758.3079833984302,9.05717086791992
2018-05-09 16:40:00,3445.5400390625,13.009429931640598
2018-05-09 16:50:00,2391.955078125,10.3736600875854
2018-05-09 17:00:00,723.322021484375,6.6935272216796795
2018-05-09 17:10:00,1102.81201171875,7.484389781951901
2018-05-09 17:20:00,1280.12194824218,8.0742483139038
2018-05-09 17:30:00,1652.46496582031,8.74034214019775
2018-05-09 17:40:00,1299.85400390625,8.0786485671997
2018-05-09 17:50:00,1296.97204589843,8.09724807739257
2018-05-09 18:00:00,1354.70397949218,8.13533210754394
2018-05-09 18:10:00,1639.29602050781,8.83507442474365
2018-05-09 18:20:00,1478.18896484375,8.36482715606689
2018-05-09 18:30:00,1886.52697753906,9.44910621643066
2018-05-09 18:40:00,1853.2239990234302,9.24616527557373
2018-05-09 18:50:00,1351.93896484375,8.24928283691406
2018-05-09 19:00:00,1310.01599121093,8.11852645874023
2018-05-09 19:10:00,1340.46398925781,8.094992637634268
2018-05-09 19:20:00,1463.27600097656,8.305672645568839
2018-05-09 19:30:00,1380.9599609375,8.18086242675781
2018-05-09 19:40:00,1307.79296875,7.98463487625122
2018-05-09 19:50:00,1071.98706054687,7.40201520919799
2018-05-09 20:00:00,1246.63903808593,7.932659149169919
2018-05-09 20:10:00,1070.10803222656,7.48488283157348
2018-05-09 20:20:00,1356.21496582031,8.26228618621826
2018-05-09 20:30:00,1160.71496582031,7.78175210952758
2018-05-09 20:40:00,832.281127929687,6.94140195846557
2018-05-09 20:50:00,632.510009765625,6.39303922653198
2018-05-09 21:00:00,706.039001464843,6.61450386047363
2018-05-09 21:10:00,637.969299316406,6.338841915130611
2018-05-09 21:20:00,356.60501098632795,5.4866189956665
2018-05-09 21:30:00,171.415298461914,4.36296081542968
2018-05-09 21:40:00,168.202606201171,4.46781778335571
2018-05-09 21:50:00,11.098159790039,2.13500189781188
2018-05-09 22:00:00,7.31246423721313,3.28927898406982
2018-05-09 22:10:00,100.916099548339,4.10556411743164
2018-05-09 22:20:00,372.82888793945295,5.50723218917846
2018-05-09 22:30:00,707.299926757812,6.54778003692626
2018-05-09 22:40:00,1300.63000488281,7.743918895721429
2018-05-09 22:50:00,1249.28295898437,7.69580888748168
2018-05-09 23:00:00,565.6229248046869,5.911553859710691
2018-05-09 23:10:00,556.599609375,6.08547496795654
2018-05-09 23:20:00,216.951797485351,4.56529808044433
2018-05-09 23:30:00,286.92388916015597,5.27285623550415
2018-05-09 23:40:00,103.346099853515,4.12214994430541
2018-05-09 23:50:00,17.8206100463867,3.33440089225769
2018-05-10 00:00:00,3547.79296875,12.5040397644042
2018-05-10 00:10:00,3590.669921875,12.7613096237182
2018-05-10 00:20:00,3597.6708984375,12.467490196228
2018-05-10 00:30:00,3600.65600585937,12.4560604095458
2018-05-10 00:40:00,3564.76196289062,12.068160057067802
2018-05-10 00:50:00,3502.84790039062,11.727169990539501
2018-05-10 01:00:00,3520.35595703125,11.8222599029541
2018-05-10 01:10:00,3572.09594726562,12.0947103500366
2018-05-10 01:20:00,3566.42700195312,12.230369567871001
2018-05-10 01:30:00,3580.80102539062,12.722240447997999
2018-05-10 01:40:00,3522.4599609375,12.0239896774291
2018-05-10 01:50:00,3590.67407226562,12.3706302642822
2018-05-10 02:00:00,3538.39208984375,12.427249908447198
2018-05-10 02:10:00,3596.38500976562,12.7911901473999
2018-05-10 02:20:00,3570.70288085937,12.7343397140502
2018-05-10 02:30:00,3572.23095703125,12.465009689331
2018-05-10 02:40:00,3559.55102539062,12.7284698486328
2018-05-10 02:50:00,3582.85205078125,12.888210296630799
2018-05-10 03:00:00,3599.15698242187,13.379739761352502
2018-05-10 03:10:00,3594.0400390625,13.0743503570556
2018-05-10 03:20:00,3585.19604492187,13.053540229797301
2018-05-10 03:30:00,3584.70703125,12.5863704681396
2018-05-10 03:40:00,3572.3359375,12.4944095611572
2018-05-10 03:50:00,3589.81494140625,12.9534902572631
2018-05-10 04:00:00,3560.34106445312,12.871470451354899
2018-05-10 04:10:00,3600.4560546875,13.3357601165771
2018-05-10 04:20:00,3591.18798828125,13.1376895904541
2018-05-10 04:30:00,3569.4580078125,12.8478698730468
2018-05-10 04:40:00,3451.98291015625,12.0632600784301
2018-05-10 04:50:00,3523.71899414062,11.881759643554599
2018-05-10 05:00:00,3550.80493164062,12.3169202804565
2018-05-10 05:10:00,3318.0791015625,11.5117397308349
2018-05-10 05:20:00,3504.73999023437,12.725640296936
2018-05-10 05:30:00,3559.60693359375,13.000690460205
2018-05-10 05:40:00,3486.76391601562,12.6844301223754
2018-05-10 05:50:00,3532.39892578125,12.577750205993599
2018-05-10 06:00:00,3503.40991210937,12.6625299453735
2018-05-10 06:10:00,3523.35400390625,12.602919578552198
2018-05-10 06:20:00,3437.67700195312,11.900989532470698
2018-05-10 06:30:00,3446.47192382812,12.399889945983801
2018-05-10 06:40:00,3521.13403320312,12.8683395385742
2018-05-10 06:50:00,3340.830078125,11.9501895904541
2018-05-10 07:00:00,3521.63598632812,12.0473098754882
2018-05-10 07:10:00,3138.07592773437,11.3205204010009
2018-05-10 07:20:00,3166.8798828125,11.199640274047802
2018-05-10 07:30:00,2963.02587890625,10.818110466003402
2018-05-10 07:40:00,3231.05395507812,11.403010368347099
2018-05-10 07:50:00,3315.6689453125,11.9077901840209
2018-05-10 08:00:00,3511.7509765625,12.3946895599365
2018-05-10 08:10:00,3378.1630859375,11.6057901382446
2018-05-10 08:20:00,2855.80493164062,10.3401098251342
2018-05-10 08:30:00,2548.375,9.897265434265131
2018-05-10 08:40:00,2900.47094726562,10.615220069885199
2018-05-10 08:50:00,2340.9609375,9.64643764495849
2018-05-10 09:00:00,2565.99194335937,9.83994770050048
2018-05-10 09:10:00,2393.83203125,9.556077003479
2018-05-10 09:20:00,3247.87109375,11.230199813842699
2018-05-10 09:30:00,3129.62890625,11.005769729614197
2018-05-10 09:40:00,2748.38110351562,10.3878698348999
2018-05-10 09:50:00,2306.830078125,9.310568809509268
2018-05-10 10:00:00,1961.5830078125,8.41093063354492
2018-05-10 10:10:00,2145.87109375,9.05656814575195
2018-05-10 10:20:00,1488.90295410156,7.7401580810546795
2018-05-10 10:30:00,1894.8719482421802,8.65756320953369
2018-05-10 10:40:00,2203.68408203125,8.89754486083984
2018-05-10 10:50:00,2829.67504882812,9.755931854248038
2018-05-10 11:00:00,2772.34399414062,10.2023296356201
2018-05-10 11:10:00,3071.50390625,10.8344202041625
2018-05-10 11:20:00,3423.18188476562,11.9063396453857
2018-05-10 11:30:00,3103.16088867187,10.901459693908599
2018-05-10 11:40:00,2952.52905273437,10.644459724426198
2018-05-10 11:50:00,2611.05395507812,9.805670738220211
2018-05-10 12:00:00,2489.4169921875,9.63010215759277
2018-05-10 12:10:00,3093.64990234375,10.7049303054809
2018-05-10 12:20:00,3343.18310546875,11.3878002166748
2018-05-10 12:30:00,3115.037109375,10.9572696685791
2018-05-10 12:40:00,3025.84204101562,10.7668199539184
2018-05-10 12:50:00,3454.27587890625,12.1103801727294
2018-05-10 13:00:00,3304.63793945312,11.471650123596099
2018-05-10 13:10:00,3303.57397460937,11.5130596160888
2018-05-10 13:20:00,3480.80395507812,12.722660064697198
2018-05-10 13:30:00,3277.97607421875,11.4322004318237
2018-05-10 13:40:00,3061.07104492187,10.6871299743652
2018-05-10 13:50:00,3136.32006835937,10.877349853515598
2018-05-10 14:00:00,3110.205078125,10.6823997497558
2018-05-10 14:10:00,3415.29809570312,11.9827299118041
2018-05-10 14:20:00,3355.92602539062,11.9461202621459
2018-05-10 14:30:00,3437.93603515625,11.9325199127197
2018-05-10 14:40:00,3426.24194335937,12.255220413208
2018-05-10 14:50:00,3381.71411132812,12.1321401596069
2018-05-10 15:00:00,3483.11596679687,12.8775300979614
2018-05-10 15:10:00,3588.80200195312,13.220640182495101
2018-05-10 15:20:00,3598.61401367187,13.952050209045401
2018-05-10 15:30:00,3601.07299804687,14.1996002197265
2018-05-10 15:40:00,3588.68603515625,13.696430206298801
2018-05-10 15:50:00,3602.32788085937,14.244370460510199
2018-05-10 16:00:00,3599.36401367187,14.133330345153801
2018-05-10 16:10:00,3601.26000976562,13.918999671936
2018-05-10 16:20:00,3587.94189453125,13.240180015563901
2018-05-10 16:30:00,3598.30297851562,13.7343196868896
2018-05-10 16:40:00,3546.05297851562,12.998060226440401
2018-05-10 16:50:00,3300.59008789062,11.5429697036743
2018-05-10 17:00:00,3588.57592773437,13.7597703933715
2018-05-10 17:10:00,3601.05004882812,14.115710258483801
2018-05-10 17:20:00,3596.77197265625,13.204500198364197
2018-05-10 17:30:00,3565.0390625,13.377149581909098
2018-05-10 17:40:00,3601.68188476562,14.874939918517999
2018-05-10 17:50:00,3602.01000976562,14.749019622802699
2018-05-10 18:00:00,3601.9619140625,14.2378501892089
2018-05-10 18:10:00,3598.04711914062,13.7973299026489
2018-05-10 18:20:00,3602.09790039062,14.324449539184501
2018-05-10 18:30:00,3566.68505859375,12.9658298492431
2018-05-10 18:40:00,3467.76806640625,12.4257297515869
2018-05-10 18:50:00,3558.14599609375,12.6941699981689
2018-05-10 19:00:00,3585.41796875,13.1378002166748
2018-05-10 19:10:00,3521.90209960937,13.015600204467699
2018-05-10 19:20:00,3595.67504882812,13.417180061340302
2018-05-10 19:30:00,3433.81396484375,12.036720275878901
2018-05-10 19:40:00,3588.1669921875,12.654910087585401
2018-05-10 19:50:00,3375.0458984375,11.9222402572631
2018-05-10 20:00:00,3270.90600585937,11.7436304092407
2018-05-10 20:10:00,3509.955078125,12.7302999496459
2018-05-10 20:20:00,3543.93090820312,12.6555595397949
2018-05-10 20:30:00,3595.96411132812,13.6224002838134
2018-05-10 20:40:00,3583.7060546875,13.042639732360803
2018-05-10 20:50:00,3591.63208007812,12.963660240173303
2018-05-10 21:00:00,3582.34301757812,12.841549873352001
2018-05-10 21:10:00,3541.63989257812,12.461449623107901
2018-05-10 21:20:00,3492.97192382812,12.609760284423801
2018-05-10 21:30:00,3578.3359375,12.9528903961181
2018-05-10 21:40:00,3549.11596679687,12.395059585571198
2018-05-10 21:50:00,3555.916015625,12.6692600250244
2018-05-10 22:00:00,3410.7119140625,11.8845596313476
2018-05-10 22:10:00,3480.55908203125,12.2874498367309
2018-05-10 22:20:00,3489.55688476562,12.581199645996001
2018-05-10 22:30:00,3566.9951171875,13.0545396804809
2018-05-10 22:40:00,3553.77392578125,12.878990173339801
2018-05-10 22:50:00,3576.75610351562,13.2347698211669
2018-05-10 23:00:00,3561.86303710937,12.888400077819801
2018-05-10 23:10:00,3593.06103515625,13.284669876098599
2018-05-10 23:20:00,3600.21997070312,13.848899841308501
2018-05-10 23:30:00,3597.34692382812,13.521719932556099
2018-05-10 23:40:00,3519.52001953125,13.029299736022901
2018-05-10 23:50:00,3599.86596679687,13.883600234985302
2018-05-11 00:00:00,2505.22900390625,10.489219665527301
2018-05-11 00:10:00,1838.3349609375,9.01751327514648
2018-05-11 00:20:00,2656.31298828125,10.8965997695922
2018-05-11 00:30:00,3018.11889648437,11.274909973144501
2018-05-11 00:40:00,2946.90991210937,11.102700233459402
2018-05-11 00:50:00,2912.458984375,10.861229896545401
2018-05-11 01:00:00,3359.17602539062,11.926839828491199
2018-05-11 01:10:00,3534.03491210937,12.5329704284667
2018-05-11 01:20:00,3438.61791992187,12.4287004470825
2018-05-11 01:30:00,3596.76708984375,13.431170463562
2018-05-11 01:40:00,3550.3349609375,12.7606000900268
2018-05-11 01:50:00,3216.17700195312,11.8136301040649
2018-05-11 02:00:00,3018.57495117187,11.5692996978759
2018-05-11 02:10:00,2354.93896484375,9.75473880767822
2018-05-11 02:20:00,2300.11499023437,9.722676277160641
2018-05-11 02:30:00,3010.90307617187,11.3122501373291
2018-05-11 02:40:00,2973.77099609375,11.003020286560002
2018-05-11 02:50:00,3526.72094726562,12.4138898849487
2018-05-11 03:00:00,3349.64501953125,11.8018598556518
2018-05-11 03:10:00,3450.64990234375,12.2552995681762
2018-05-11 03:20:00,3526.08911132812,12.434359550476
2018-05-11 03:30:00,3475.39599609375,12.2502498626708
2018-05-11 03:40:00,3373.09497070312,12.301039695739698
2018-05-11 03:50:00,3439.89599609375,12.574040412902802
2018-05-11 04:00:00,3526.27294921875,12.8523302078247
2018-05-11 04:10:00,3589.51611328125,13.4350700378417
2018-05-11 04:20:00,3578.11303710937,13.120539665222099
2018-05-11 04:30:00,3595.587890625,13.1215496063232
2018-05-11 04:40:00,3581.40795898437,12.6530303955078
2018-05-11 04:50:00,3487.40795898437,12.3547801971435
2018-05-11 05:00:00,3471.31811523437,12.3085002899169
2018-05-11 05:10:00,3522.77392578125,12.876629829406701
2018-05-11 05:20:00,2877.791015625,11.1708402633666
2018-05-11 05:30:00,2734.86499023437,10.7148399353027
2018-05-11 05:40:00,3481.0810546875,12.582909584045401
2018-05-11 05:50:00,3551.73291015625,12.9675102233886
2018-05-11 06:00:00,3566.98706054687,12.569000244140598
2018-05-11 06:10:00,3549.73193359375,13.235460281372001
2018-05-11 06:20:00,3601.68505859375,13.122289657592699
2018-05-11 06:30:00,3588.1220703125,13.203599929809501
2018-05-11 06:40:00,3525.37890625,13.6354303359985
2018-05-11 06:50:00,3593.77392578125,13.4028902053833
2018-05-11 07:00:00,3485.9189453125,12.6724395751953
2018-05-11 07:10:00,3218.49096679687,11.5601902008056
2018-05-11 07:20:00,3488.72900390625,12.5907201766967
2018-05-11 07:30:00,3469.84692382812,12.582929611206
2018-05-11 07:40:00,3476.47192382812,12.9970502853393
2018-05-11 07:50:00,2912.85693359375,11.0994300842285
2018-05-11 08:00:00,3023.8701171875,11.360810279846099
2018-05-11 08:10:00,2233.5458984375,9.45001125335693
2018-05-11 08:20:00,2517.43798828125,9.97255992889404
2018-05-11 08:30:00,3135.5,11.2982101440429
2018-05-11 08:40:00,3103.21997070312,11.1713495254516
2018-05-11 08:50:00,3131.95703125,11.5059204101562
2018-05-11 09:00:00,3026.1669921875,11.0791501998901
2018-05-11 09:10:00,2924.37890625,10.8894996643066
2018-05-11 09:20:00,2485.52197265625,10.088120460510199
2018-05-11 09:30:00,3128.44311523437,11.410240173339801
2018-05-11 09:40:00,2838.24291992187,10.6368799209594
2018-05-11 09:50:00,2588.81298828125,9.957709312438961
2018-05-11 10:00:00,2943.37109375,11.032770156860302
2018-05-11 10:10:00,2799.68090820312,10.793049812316802
2018-05-11 10:20:00,2811.81103515625,10.8190402984619
2018-05-11 10:30:00,2841.8349609375,10.966110229492099
2018-05-11 10:40:00,2723.61791992187,10.615539550781198
2018-05-11 10:50:00,2725.80810546875,10.5834598541259
2018-05-11 11:00:00,2593.15405273437,10.4551696777343
2018-05-11 11:10:00,2101.21997070312,9.435873031616211
2018-05-11 11:20:00,1790.58203125,8.73633289337158
2018-05-11 11:30:00,2525.52807617187,10.2313499450683
2018-05-11 11:40:00,2558.9208984375,10.448860168457001
2018-05-11 11:50:00,2362.7900390625,9.860922813415518
2018-05-11 12:00:00,2595.3759765625,10.3586797714233
2018-05-11 12:10:00,2033.23498535156,9.047766685485831
2018-05-11 12:20:00,1798.8050537109302,8.63579273223876
2018-05-11 12:30:00,1937.8719482421802,9.03744029998779
2018-05-11 12:40:00,1137.7080078125,7.2847990989685
2018-05-11 12:50:00,1053.27795410156,7.1006951332092205
2018-05-11 13:00:00,1424.21496582031,7.83548212051391
2018-05-11 13:10:00,1355.13000488281,7.61218976974487
2018-05-11 13:20:00,1628.6829833984302,8.15055274963378
2018-05-11 13:30:00,1916.3330078125,8.7938585281372
2018-05-11 13:40:00,1993.64697265625,8.87802410125732
2018-05-11 13:50:00,2275.36010742187,9.3245153427124
2018-05-11 14:00:00,2471.74389648437,9.71369934082031
2018-05-11 14:10:00,1862.4119873046802,8.67919921875
2018-05-11 14:20:00,1748.5369873046802,8.31882953643798
2018-05-11 14:30:00,2158.72802734375,9.24472999572753
2018-05-11 14:40:00,2286.32397460937,9.32415103912353
2018-05-11 14:50:00,2205.2041015625,9.4197940826416
2018-05-11 15:00:00,2459.94091796875,9.9319372177124
2018-05-11 15:10:00,2294.76391601562,9.437410354614249
2018-05-11 15:20:00,2475.0859375,9.696032524108881
2018-05-11 15:30:00,2478.44189453125,9.63799285888671
2018-05-11 15:40:00,2432.7119140625,9.70904541015625
2018-05-11 15:50:00,2903.10888671875,10.664400100707999
2018-05-11 16:00:00,2846.06298828125,10.703740119934
2018-05-11 16:10:00,2875.0791015625,10.514269828796301
2018-05-11 16:20:00,3292.73388671875,11.722399711608801
2018-05-11 16:30:00,3487.13403320312,12.391510009765598
2018-05-11 16:40:00,3296.89501953125,11.8996000289916
2018-05-11 16:50:00,2922.7109375,10.9553804397583
2018-05-11 17:00:00,3191.96508789062,11.336509704589801
2018-05-11 17:10:00,3245.2099609375,11.5655603408813
2018-05-11 17:20:00,3104.06591796875,11.346570014953599
2018-05-11 17:30:00,2345.6259765625,9.59429264068603
2018-05-11 17:40:00,2187.7041015625,9.39173126220703
2018-05-11 17:50:00,2910.14990234375,10.7694301605224
2018-05-11 18:00:00,3098.09912109375,11.090089797973599
2018-05-11 18:10:00,3390.42602539062,12.2024698257446
2018-05-11 18:20:00,3416.34301757812,12.173569679260199
2018-05-11 18:30:00,3347.06494140625,11.900050163269
2018-05-11 18:40:00,2740.5390625,10.504349708557099
2018-05-11 18:50:00,2864.30590820312,10.825449943542399
2018-05-11 19:00:00,2962.92602539062,11.1148996353149
2018-05-11 19:10:00,2818.14892578125,10.593090057373
2018-05-11 19:20:00,2910.74096679687,10.7051000595092
2018-05-11 19:30:00,3268.11596679687,11.7137002944946
2018-05-11 19:40:00,3459.39892578125,12.4614000320434
2018-05-11 19:50:00,3557.52807617187,13.2409296035766
2018-05-11 20:00:00,3381.59497070312,12.2908496856689
2018-05-11 20:10:00,3279.84399414062,11.7808303833007
2018-05-11 20:20:00,3206.97998046875,11.7069501876831
2018-05-11 20:30:00,2961.09106445312,11.0953903198242
2018-05-11 20:40:00,2967.69506835937,11.1951398849487
2018-05-11 20:50:00,2262.083984375,9.47807884216308
2018-05-11 21:00:00,2427.34790039062,9.991943359375
2018-05-11 21:10:00,2518.01293945312,10.243659973144501
2018-05-11 21:20:00,3016.22998046875,11.0556898117065
2018-05-11 21:30:00,3256.09692382812,11.671649932861301
2018-05-11 21:40:00,3203.69799804687,11.762339591979899
2018-05-11 21:50:00,3025.9169921875,11.240099906921301
2018-05-11 22:00:00,3049.91088867187,11.490980148315401
2018-05-11 22:10:00,3176.47192382812,11.744970321655199
2018-05-11 22:20:00,2874.27197265625,11.1249904632568
2018-05-11 22:30:00,2848.9599609375,10.9401702880859
2018-05-11 22:40:00,2428.55493164062,9.83191871643066
2018-05-11 22:50:00,2635.10693359375,10.5505599975585
2018-05-11 23:00:00,2900.44995117187,11.203650474548303
2018-05-11 23:10:00,3059.40893554687,11.2456398010253
2018-05-11 23:20:00,3095.06494140625,11.171500205993599
2018-05-11 23:30:00,2567.5439453125,10.191869735717699
2018-05-11 23:40:00,2662.7900390625,10.374699592590302
2018-05-11 23:50:00,2792.85595703125,10.7351598739624
2018-05-12 00:00:00,0.0,5.719145774841301
2018-05-12 00:10:00,0.0,5.4213137626647905
2018-05-12 00:20:00,0.0,5.1336669921875
2018-05-12 00:30:00,0.0,5.8662171363830495
2018-05-12 00:40:00,0.0,5.881221771240231
2018-05-12 00:50:00,0.0,5.93282794952392
2018-05-12 01:00:00,0.0,5.764161109924309
2018-05-12 01:10:00,0.0,5.59240913391113
2018-05-12 01:20:00,0.0,6.0196990966796795
2018-05-12 01:30:00,0.0,6.1665959358215305
