,LV ActivePower (kW),Wind Speed (m/s)
2018-05-12 01:40:00,0.0,7.04497480392456
2018-05-12 01:50:00,0.0,6.08604621887207
2018-05-12 02:00:00,0.0,5.744500160217281
2018-05-12 02:10:00,0.0,6.87842607498168
2018-05-12 02:20:00,0.0,7.51744508743286
2018-05-12 02:30:00,0.0,7.96921491622924
2018-05-12 02:40:00,0.0,7.97918891906738
2018-05-12 02:50:00,0.0,7.41700983047485
2018-05-12 03:00:00,0.0,7.5306491851806605
2018-05-12 03:10:00,0.0,6.94463682174682
2018-05-12 03:20:00,0.0,7.2122898101806605
2018-05-12 03:30:00,0.0,7.5193428993225
2018-05-12 03:40:00,0.0,6.62305688858032
2018-05-12 03:50:00,0.0,6.8068909645080495
2018-05-12 04:00:00,0.0,6.540502071380611
2018-05-12 04:10:00,0.0,6.8409080505371
2018-05-12 04:20:00,0.0,6.687024116516111
2018-05-12 04:30:00,0.0,6.68911218643188
2018-05-12 04:40:00,0.0,6.84621715545654
2018-05-12 04:50:00,0.0,6.546051025390621
2018-05-12 05:00:00,0.0,7.15618801116943
2018-05-12 05:10:00,0.0,7.443871021270749
2018-05-12 05:20:00,0.0,7.597860813140861
2018-05-12 05:30:00,0.0,9.06174564361572
2018-05-12 05:40:00,0.0,10.0913200378417
2018-05-12 05:50:00,0.0,10.543889999389599
2018-05-12 06:00:00,0.0,12.6117000579833
2018-05-12 06:10:00,0.0,12.1085901260375
2018-05-12 06:20:00,0.0,14.040619850158599
2018-05-12 06:30:00,0.0,11.7707796096801
2018-05-12 06:40:00,0.0,14.290280342102001
2018-05-12 06:50:00,0.0,13.665659904479899
2018-05-12 07:00:00,0.0,11.9124603271484
2018-05-12 07:10:00,0.0,13.536990165710401
2018-05-12 07:20:00,0.0,11.366930007934501
2018-05-12 07:30:00,0.0,11.8828401565551
2018-05-12 07:40:00,0.0,13.1641502380371
2018-05-12 07:50:00,0.0,15.0051803588867
2018-05-12 08:00:00,0.0,11.9986000061035
2018-05-12 08:10:00,0.0,14.5104303359985
2018-05-12 08:20:00,0.0,14.1119804382324
2018-05-12 08:30:00,0.0,15.1051502227783
2018-05-12 08:40:00,0.0,14.9042797088623
2018-05-12 08:50:00,0.0,14.6703395843505
2018-05-12 09:00:00,0.0,14.3760299682617
2018-05-12 09:10:00,0.0,15.9136695861816
2018-05-12 09:20:00,0.0,14.8430700302124
2018-05-12 09:30:00,0.0,13.8017396926879
2018-05-12 09:40:00,0.0,11.408820152282699
2018-05-12 09:50:00,0.0,12.7379398345947
2018-05-12 10:00:00,0.0,15.164159774780199
2018-05-12 10:10:00,0.0,13.418190002441401
2018-05-12 10:20:00,0.0,14.323889732360803
2018-05-12 10:30:00,0.0,16.4285507202148
2018-05-12 10:40:00,0.0,14.7436199188232
2018-05-12 10:50:00,0.0,14.250650405883698
2018-05-12 11:00:00,0.0,12.445949554443299
2018-05-12 11:10:00,0.0,11.8074502944946
2018-05-12 11:20:00,0.0,12.965499877929599
2018-05-12 11:30:00,0.0,14.4597702026367
2018-05-12 11:40:00,0.0,12.1058197021484
2018-05-12 11:50:00,0.0,11.736220359802198
2018-05-12 12:00:00,0.0,12.262749671936
2018-05-12 12:10:00,0.0,13.761940002441401
2018-05-12 12:20:00,0.0,14.7193603515625
2018-05-12 12:30:00,0.0,12.762359619140598
2018-05-12 12:40:00,0.0,12.5752201080322
2018-05-12 12:50:00,0.0,13.643269538879302
2018-05-12 13:00:00,0.0,13.8620300292968
2018-05-12 13:10:00,0.0,10.1433095932006
2018-05-12 13:20:00,1445.9759521484302,11.3391199111938
2018-05-12 13:30:00,3594.5830078125,12.921079635620101
2018-05-12 13:40:00,3598.03393554687,13.524970054626401
2018-05-12 13:50:00,3570.72802734375,13.293199539184501
2018-05-12 14:00:00,3600.54711914062,13.9187297821044
2018-05-12 14:10:00,3596.51293945312,13.454540252685499
2018-05-12 14:20:00,3553.40600585937,12.2878704071044
2018-05-12 14:30:00,3458.5849609375,11.6220798492431
2018-05-12 14:40:00,2751.22900390625,10.036979675292901
2018-05-12 14:50:00,2501.84790039062,9.26292324066162
2018-05-12 15:00:00,3290.20190429687,11.008520126342699
2018-05-12 15:10:00,3547.35107421875,12.377429962158198
2018-05-12 15:20:00,3392.93798828125,11.1866102218627
2018-05-12 15:30:00,3556.34008789062,12.2543601989746
2018-05-12 15:40:00,3558.873046875,12.693329811096099
2018-05-12 15:50:00,3509.02197265625,12.0690298080444
2018-05-12 16:00:00,3531.19799804687,11.972229957580499
2018-05-12 16:10:00,3545.1669921875,11.864270210266099
2018-05-12 16:20:00,3601.18408203125,13.2562599182128
2018-05-12 16:30:00,3588.416015625,13.3148202896118
2018-05-12 16:40:00,3590.4130859375,12.372719764709402
2018-05-12 16:50:00,3593.623046875,12.8647003173828
2018-05-12 17:00:00,3467.45288085937,11.832400321960401
2018-05-12 17:10:00,3509.48608398437,11.5834703445434
2018-05-12 17:20:00,3339.23388671875,11.5208501815795
2018-05-12 17:30:00,3294.31005859375,10.741060256958
2018-05-12 17:40:00,3509.58911132812,11.772219657897901
2018-05-12 17:50:00,3599.97998046875,12.6955204010009
2018-05-12 18:00:00,3526.28198242187,12.5064601898193
2018-05-12 18:10:00,3448.20288085937,11.5159301757812
2018-05-12 18:20:00,3538.21606445312,12.394330024719201
2018-05-12 18:30:00,3267.23901367187,11.026020050048801
2018-05-12 18:40:00,3527.56298828125,11.933870315551697
2018-05-12 18:50:00,3386.98388671875,12.1504402160644
2018-05-12 19:00:00,3347.4609375,11.0886402130126
2018-05-12 19:10:00,3544.15893554687,12.045180320739698
2018-05-12 19:20:00,3427.455078125,12.0160198211669
2018-05-12 19:30:00,3499.15893554687,11.369239807128901
2018-05-12 19:40:00,3583.77905273437,12.102120399475
2018-05-12 19:50:00,3551.09301757812,12.119850158691401
2018-05-12 20:00:00,3518.55493164062,11.1904897689819
2018-05-12 20:10:00,3593.70288085937,12.919759750366199
2018-05-12 20:20:00,3573.6630859375,12.5797901153564
2018-05-12 20:30:00,3597.83911132812,13.4066495895385
2018-05-12 20:40:00,3569.40307617187,12.735139846801697
2018-05-12 20:50:00,3537.05810546875,12.3036003112792
2018-05-12 21:00:00,3547.52197265625,11.871689796447699
2018-05-12 21:10:00,3581.05688476562,12.457480430603
2018-05-12 21:20:00,3491.44897460937,12.0784902572631
2018-05-12 21:30:00,3601.82592773437,13.745619773864698
2018-05-12 21:40:00,3601.51098632812,14.143759727478
2018-05-12 21:50:00,3595.70288085937,13.3072595596313
2018-05-12 22:00:00,3594.53588867187,12.713600158691401
2018-05-12 22:10:00,3584.30102539062,13.176239967346099
2018-05-12 22:20:00,3579.375,12.7638797760009
2018-05-12 22:30:00,3601.57006835937,13.684960365295401
2018-05-12 22:40:00,3601.13891601562,14.998530387878402
2018-05-12 22:50:00,3601.34912109375,15.0503997802734
2018-05-12 23:00:00,3601.76000976562,15.6023998260498
2018-05-12 23:10:00,3601.11889648437,15.164319992065401
2018-05-12 23:20:00,3601.23803710937,15.3049898147583
2018-05-12 23:30:00,3601.36206054687,16.3732604980468
2018-05-12 23:40:00,3601.43603515625,15.8312797546386
2018-05-12 23:50:00,3601.39990234375,15.026309967041
2018-05-13 00:00:00,2687.48388671875,10.6554403305053
2018-05-13 00:10:00,2562.01489257812,10.3340396881103
2018-05-13 00:20:00,2669.07690429687,10.7086000442504
2018-05-13 00:30:00,2628.9140625,10.576939582824698
2018-05-13 00:40:00,2730.66796875,10.6400899887084
2018-05-13 00:50:00,2662.3701171875,10.605239868164
2018-05-13 01:00:00,2366.8720703125,10.044440269470199
2018-05-13 01:10:00,2120.25708007812,9.548422813415518
2018-05-13 01:20:00,1931.4749755859302,9.19324779510498
2018-05-13 01:30:00,1667.17395019531,8.78123760223388
2018-05-13 01:40:00,1443.52099609375,8.33440399169921
2018-05-13 01:50:00,1293.43701171875,7.950829029083249
2018-05-13 02:00:00,1493.7370605468698,8.301682472229
2018-05-13 02:10:00,1679.83898925781,8.57060527801513
2018-05-13 02:20:00,1790.97900390625,8.6730089187622
2018-05-13 02:30:00,2013.0739746093698,9.32413673400878
2018-05-13 02:40:00,1994.89599609375,9.16798400878906
2018-05-13 02:50:00,1963.4720458984302,9.16444110870361
2018-05-13 03:00:00,1835.86096191406,9.10257816314697
2018-05-13 03:10:00,1837.7819824218698,9.1403694152832
2018-05-13 03:20:00,1879.1180419921802,9.07265853881835
2018-05-13 03:30:00,1702.2860107421802,9.03777027130126
2018-05-13 03:40:00,1500.8420410156198,8.641403198242179
2018-05-13 03:50:00,1429.2380371093698,8.18514060974121
2018-05-13 04:00:00,1412.6120605468698,8.164840698242179
2018-05-13 04:10:00,1407.46398925781,8.22172832489013
2018-05-13 04:20:00,1484.15002441406,8.32800102233886
2018-05-13 04:30:00,1476.4520263671802,8.25398540496826
2018-05-13 04:40:00,1354.68603515625,7.95087814331054
2018-05-13 04:50:00,963.385986328125,7.171566009521481
2018-05-13 05:00:00,525.444580078125,5.89616107940673
2018-05-13 05:10:00,476.158508300781,5.736278057098381
2018-05-13 05:20:00,298.053497314453,4.826836109161371
2018-05-13 05:30:00,187.210098266601,4.39307880401611
2018-05-13 05:40:00,147.076904296875,4.0347781181335405
2018-05-13 05:50:00,176.918304443359,4.30941581726074
2018-05-13 06:00:00,71.5615463256835,3.47097301483154
2018-05-13 06:10:00,31.4859409332275,3.07173800468444
2018-05-13 06:20:00,13.750309944152802,3.07778692245483
2018-05-13 06:30:00,14.1696701049804,2.9186799526214506
2018-05-13 06:40:00,43.535251617431605,3.3777210712432795
2018-05-13 06:50:00,132.084197998046,3.95815706253051
2018-05-13 07:00:00,82.99430084228509,3.5840740203857404
2018-05-13 07:10:00,47.268569946289,3.28998708724975
2018-05-13 07:20:00,100.89559936523399,3.51833391189575
2018-05-13 07:30:00,122.701400756835,3.9586160182952796
2018-05-13 07:40:00,237.289901733398,4.52252721786499
2018-05-13 07:50:00,137.618606567382,3.7414860725402797
2018-05-13 08:00:00,226.583099365234,4.534746170043941
2018-05-13 08:10:00,162.13270568847602,3.82125496864318
2018-05-13 08:20:00,191.11799621582,4.05846500396728
2018-05-13 08:30:00,286.076690673828,4.40458106994628
2018-05-13 08:40:00,270.366912841796,4.83869981765747
2018-05-13 08:50:00,325.435913085937,4.96423816680908
2018-05-13 09:00:00,323.406188964843,4.93970584869384
2018-05-13 09:10:00,277.889587402343,4.6356511116027805
2018-05-13 09:20:00,322.439086914062,4.86621618270874
2018-05-13 09:30:00,418.21060180664,5.15332698822021
2018-05-13 09:40:00,302.06851196289,4.83606004714965
2018-05-13 09:50:00,308.307800292968,4.81977605819702
2018-05-13 10:00:00,262.384399414062,4.51776599884033
2018-05-13 10:10:00,380.277801513671,5.19032716751098
2018-05-13 10:20:00,390.656005859375,5.2943358421325595
2018-05-13 10:30:00,488.629608154296,5.628942012786861
2018-05-13 10:40:00,447.776000976562,5.4182581901550195
2018-05-13 10:50:00,471.019500732421,5.5506157875061
2018-05-13 11:00:00,442.529693603515,5.4224491119384695
2018-05-13 11:10:00,547.8419189453119,5.768313884735099
2018-05-13 11:20:00,695.517028808593,6.37215900421142
2018-05-13 11:30:00,356.18359375,5.10467004776
2018-05-13 11:40:00,408.846984863281,5.38990592956542
2018-05-13 11:50:00,553.1998291015619,5.913914203643791
2018-05-13 12:00:00,543.37109375,5.647881984710691
2018-05-13 12:10:00,394.629486083984,5.20558595657348
2018-05-13 12:20:00,237.637298583984,4.48662281036376
2018-05-13 12:30:00,195.64489746093702,4.33530712127685
2018-05-13 12:40:00,198.633605957031,4.472445964813231
2018-05-13 12:50:00,315.749694824218,4.99981117248535
2018-05-13 13:00:00,357.196685791015,5.02622699737548
2018-05-13 13:10:00,183.57409667968702,4.319591999053951
2018-05-13 13:20:00,279.994812011718,4.90111398696899
2018-05-13 13:30:00,302.998992919921,4.93789100646972
2018-05-13 13:40:00,224.19549560546798,4.61197185516357
2018-05-13 13:50:00,314.953796386718,4.986443042755121
2018-05-13 14:00:00,240.09260559082,4.74837589263916
2018-05-13 14:10:00,166.63479614257798,4.2783498764038
2018-05-13 14:20:00,205.020599365234,4.51400423049926
2018-05-13 14:30:00,159.649597167968,4.21971988677978
2018-05-13 14:40:00,139.647399902343,4.20177698135375
2018-05-13 14:50:00,63.2927017211914,3.70048403739929
2018-05-13 15:00:00,62.216648101806605,3.70422792434692
2018-05-13 15:10:00,56.250850677490206,3.65894198417663
2018-05-13 15:20:00,58.7161903381347,3.6671040058135898
2018-05-13 15:30:00,38.9440193176269,3.4459190368652304
2018-05-13 15:40:00,78.35484313964841,3.7899899482727
2018-05-13 15:50:00,82.0808181762695,3.93926811218261
2018-05-13 16:00:00,79.1432418823242,3.8594939708709703
2018-05-13 16:10:00,103.701698303222,4.01378011703491
2018-05-13 16:20:00,104.13240051269501,4.14084911346435
2018-05-13 16:30:00,124.562599182128,4.35272407531738
2018-05-13 16:40:00,116.54280090331999,4.280138015747069
2018-05-13 16:50:00,164.45339965820298,4.496891021728509
2018-05-13 17:00:00,182.07569885253898,4.59600400924682
2018-05-13 17:10:00,254.964492797851,5.0842227935791
2018-05-13 17:20:00,498.782104492187,5.96259403228759
2018-05-13 17:30:00,443.799407958984,5.73749494552612
2018-05-13 17:40:00,347.659484863281,5.4631199836730895
2018-05-13 17:50:00,238.012298583984,4.87073612213134
2018-05-13 18:00:00,106.69699859619101,4.09925413131713
2018-05-13 18:10:00,12.0028495788574,2.52215194702148
2018-05-13 18:20:00,0.0,1.56190395355224
2018-05-13 18:30:00,0.0,1.72703695297241
2018-05-13 18:40:00,0.0,1.9678649902343703
2018-05-13 18:50:00,0.0,1.9874180555343601
2018-05-13 19:00:00,0.0,1.86474204063415
2018-05-13 19:10:00,0.0,1.64730501174926
2018-05-13 19:20:00,0.0,1.7592780590057298
2018-05-13 19:30:00,0.0,2.29647803306579
2018-05-13 19:40:00,0.0,2.0766530036926203
2018-05-13 19:50:00,0.0,2.7518019676208403
2018-05-13 20:00:00,0.0,3.4133019447326602
2018-05-13 20:10:00,0.0,2.3439710140228196
2018-05-13 20:20:00,0.0,2.99785304069519
2018-05-13 20:30:00,0.0,2.34414005279541
2018-05-13 20:40:00,0.0,2.8980679512023904
2018-05-13 20:50:00,0.0,3.52082300186157
2018-05-13 21:00:00,67.8541183471679,3.81637692451477
2018-05-13 21:10:00,0.289665788412094,3.1888999938964804
2018-05-13 21:20:00,0.0,2.8669250011444
2018-05-13 21:30:00,0.0,3.0886020660400297
2018-05-13 21:40:00,97.1442489624023,4.31025505065917
2018-05-13 21:50:00,106.73139953613199,4.04518795013427
2018-05-13 22:00:00,96.14453125,4.03037691116333
2018-05-13 22:10:00,10.7603597640991,3.37614297866821
2018-05-13 22:20:00,0.0,3.11398696899414
2018-05-13 22:30:00,8.21253395080566,3.55337309837341
2018-05-13 22:40:00,105.175399780273,4.21365499496459
2018-05-13 22:50:00,166.80349731445298,4.49067687988281
2018-05-13 23:00:00,117.128196716308,4.1404700279235795
2018-05-13 23:10:00,17.786790847778303,3.08525395393371
2018-05-13 23:20:00,0.0,2.80888891220092
2018-05-13 23:30:00,0.0,3.2315859794616606
2018-05-13 23:40:00,3.9126620292663503,3.23214888572692
2018-05-13 23:50:00,16.0441398620605,3.4448649883270197
2018-05-14 00:00:00,10.9257202148437,3.23245811462402
2018-05-14 00:10:00,0.0,3.06316590309143
2018-05-14 00:20:00,0.0,2.9134221076965297
2018-05-14 00:30:00,0.0,2.1737000942230202
2018-05-14 00:40:00,0.0,2.4480609893798797
2018-05-14 00:50:00,0.0,2.73340201377868
2018-05-14 01:00:00,0.0,2.74492001533508
2018-05-14 01:10:00,0.0,1.77222204208374
2018-05-14 01:20:00,0.0,1.9464950561523402
2018-05-14 01:30:00,0.0,2.24410891532897
2018-05-14 01:40:00,0.0,2.39745092391967
2018-05-14 01:50:00,0.0,2.40268611907958
2018-05-14 02:00:00,0.0,3.00340390205383
2018-05-14 02:10:00,0.0,2.8296890258788996
2018-05-14 02:20:00,0.0,2.68266797065734
2018-05-14 02:30:00,0.0,1.99212598800659
2018-05-14 02:40:00,0.0,1.81996297836303
2018-05-14 02:50:00,0.0,1.84891498088836
2018-05-14 03:00:00,0.0,1.5427119731903
2018-05-14 03:10:00,0.0,1.49999797344207
2018-05-14 03:20:00,0.0,1.2335649728775
2018-05-14 03:30:00,0.0,1.96812105178833
2018-05-14 03:40:00,0.0,2.41129088401794
2018-05-14 03:50:00,0.0,2.2464621067047097
2018-05-14 04:00:00,0.0,2.2228660583496
2018-05-14 04:10:00,0.0,2.09964799880981
2018-05-14 04:20:00,0.0,1.26831603050231
2018-05-14 04:30:00,0.0,0.868655800819396
2018-05-14 04:40:00,0.0,0.836881220340728
2018-05-14 04:50:00,0.0,0.35809969902038596
2018-05-14 05:00:00,0.0,0.42410990595817605
2018-05-14 05:10:00,0.0,0.647048413753509
2018-05-14 05:20:00,0.0,0.7974094152450558
2018-05-14 05:30:00,0.0,0.611627101898193
2018-05-14 05:40:00,0.0,0.528528988361358
2018-05-14 05:50:00,0.0,0.608973026275634
2018-05-14 06:00:00,0.0,0.791910111904144
2018-05-14 06:10:00,0.0,0.7524675130844108
2018-05-14 06:20:00,0.0,1.00759899616241
2018-05-14 06:30:00,0.0,0.719201385974884
2018-05-14 06:40:00,0.0,0.932745277881622
2018-05-14 06:50:00,0.0,1.181401014328
2018-05-14 07:00:00,0.0,1.0238629579544
2018-05-14 07:10:00,0.0,1.62746894359588
2018-05-14 07:20:00,0.0,1.63494205474853
2018-05-14 07:30:00,0.0,1.7012970447540199
2018-05-14 07:40:00,0.0,1.0504230260848901
2018-05-14 07:50:00,0.0,1.7719110250473002
2018-05-14 08:00:00,0.0,1.1017539501190101
2018-05-14 08:10:00,0.0,1.3597860336303702
2018-05-14 08:20:00,0.0,1.15622794628143
2018-05-14 08:30:00,0.0,1.00827896595001
2018-05-14 08:40:00,0.0,1.71392703056335
2018-05-14 08:50:00,0.0,2.00603795051574
2018-05-14 09:00:00,0.0,1.22989094257354
2018-05-14 09:10:00,0.0,1.75982701778411
2018-05-14 09:20:00,0.0,2.4785718917846604
2018-05-14 09:30:00,0.0,2.19059896469116
2018-05-14 09:40:00,0.0,2.3382558822631805
2018-05-14 09:50:00,0.0,2.22068500518798
2018-05-14 10:00:00,0.0,2.14257407188415
2018-05-14 10:10:00,0.0,1.9514429569244298
2018-05-14 10:20:00,0.0,1.92578303813934
2018-05-14 10:30:00,0.0,2.18148899078369
2018-05-14 10:40:00,0.0,2.00962090492248
2018-05-14 10:50:00,0.0,1.9344489574432298
2018-05-14 11:00:00,0.0,1.9353209733963002
2018-05-14 11:10:00,0.0,1.9462349414825402
2018-05-14 11:20:00,0.0,2.0961410999298002
2018-05-14 11:30:00,0.0,2.37727999687194
2018-05-14 11:40:00,0.0,1.65841305255889
2018-05-14 11:50:00,0.0,1.6906609535217199
2018-05-14 12:00:00,0.0,2.1941270828247
2018-05-14 12:10:00,0.0,1.28796303272247
2018-05-14 12:20:00,0.0,1.48454105854034
2018-05-14 12:30:00,0.0,2.0067880153656
2018-05-14 12:40:00,0.0,1.08267199993133
2018-05-14 12:50:00,0.0,0.786076307296752
2018-05-14 13:00:00,0.0,1.39213502407073
2018-05-14 13:10:00,0.0,0.660599410533905
2018-05-14 13:20:00,0.0,1.0083509683609
2018-05-14 13:30:00,0.0,0.826654016971588
2018-05-14 13:40:00,0.0,1.12643694877624
2018-05-14 13:50:00,0.0,2.2617239952087402
2018-05-14 14:00:00,0.0,1.8007409572601298
2018-05-14 14:10:00,0.0,1.59470200538635
2018-05-14 14:20:00,0.0,1.9031939506530702
2018-05-14 14:30:00,0.0,1.37495398521423
2018-05-14 14:40:00,0.0,2.20684695243835
2018-05-14 14:50:00,0.0,2.46510100364685
2018-05-14 15:00:00,0.0,2.97040200233459
2018-05-14 15:10:00,0.0,2.95931100845336
2018-05-14 15:20:00,0.0,2.15294408798217
2018-05-14 15:30:00,0.0,2.26364803314208
2018-05-14 15:40:00,0.0,1.84106004238128
2018-05-14 15:50:00,0.0,2.18078207969665
2018-05-14 16:00:00,0.0,2.7580580711364706
2018-05-14 16:10:00,0.0,2.23681092262268
2018-05-14 16:20:00,0.0,2.18674993515014
2018-05-14 16:30:00,0.0,2.3743519783019997
2018-05-14 16:40:00,0.0,2.51656007766723
2018-05-14 16:50:00,0.0,3.45109891891479
2018-05-14 17:00:00,0.0,3.32164096832275
2018-05-14 17:10:00,0.0,2.86070299148559
2018-05-14 17:20:00,0.0,2.9765169620513903
2018-05-14 17:30:00,0.0,2.79408192634582
2018-05-14 17:40:00,0.0,2.56578397750854
2018-05-14 17:50:00,0.0,2.5106770992279
2018-05-14 18:00:00,0.0,2.4702100753784104
2018-05-14 18:10:00,0.0,2.7004849910736
2018-05-14 18:20:00,0.0,2.69541597366333
2018-05-14 18:30:00,0.0,2.56812596321105
2018-05-14 18:40:00,0.0,2.73360800743103
2018-05-14 18:50:00,0.0,2.4008560180664
2018-05-14 19:00:00,0.0,1.94826805591583
2018-05-14 19:10:00,0.0,1.86280798912048
2018-05-14 19:20:00,0.0,1.92681896686553
2018-05-14 19:30:00,0.0,2.01125907897949
2018-05-14 19:40:00,0.0,2.05468201637268
2018-05-14 19:50:00,0.0,1.45562195777893
2018-05-14 20:00:00,0.0,1.5433670282363798
2018-05-14 20:10:00,0.0,1.6496330499649001
2018-05-14 20:20:00,0.0,1.56300699710845
2018-05-14 20:30:00,0.0,1.8876810073852501
2018-05-14 20:40:00,0.0,1.4522000551223702
2018-05-14 20:50:00,0.0,0.904068529605865
2018-05-14 21:00:00,0.0,0.605463087558746
2018-05-14 21:10:00,0.0,0.261899292469025
2018-05-14 21:20:00,0.0,0.3327308893203739
2018-05-14 21:30:00,0.0,0.46143090724945096
2018-05-14 21:40:00,0.0,0.651904821395874
2018-05-14 21:50:00,0.0,0.7858536243438721
2018-05-14 22:00:00,0.0,0.8074408173561091
2018-05-14 22:10:00,0.0,0.803215026855468
2018-05-14 22:20:00,0.0,0.9030830264091491
2018-05-14 22:30:00,0.0,0.8232051730155941
2018-05-14 22:40:00,0.0,0.768913388252258
2018-05-14 22:50:00,0.0,0.347596287727356
2018-05-14 23:00:00,0.0,0.514015018939971
2018-05-14 23:10:00,0.0,0.455290496349335
2018-05-14 23:20:00,0.0,0.296215713024139
2018-05-14 23:30:00,0.0,0.7665507793426509
2018-05-14 23:40:00,0.0,1.2167149782180702
2018-05-14 23:50:00,0.0,1.38503301143646
2018-05-15 00:00:00,0.0,1.3588449954986497
2018-05-15 00:10:00,0.0,1.14685499668121
2018-05-15 00:20:00,0.0,1.1277710199356001
2018-05-15 00:30:00,0.0,1.41031897068023
2018-05-15 00:40:00,0.0,1.41221499443054
2018-05-15 00:50:00,0.0,1.6168520450591999
2018-05-15 01:00:00,0.0,3.15022110939025
2018-05-15 01:10:00,11.869270324707001,3.75859594345092
2018-05-15 01:20:00,79.6135330200195,4.1104578971862695
2018-05-15 01:30:00,88.00720977783199,4.16861009597778
2018-05-15 01:40:00,145.05310058593702,4.49658393859863
2018-05-15 01:50:00,194.0751953125,4.7011399269104
2018-05-15 02:00:00,176.627899169921,4.62024879455566
2018-05-15 02:10:00,179.889007568359,4.6367430686950595
2018-05-15 02:20:00,202.300994873046,4.76518487930297
2018-05-15 02:30:00,199.03840637207,4.77140092849731
2018-05-15 02:40:00,141.095504760742,4.526511192321769
2018-05-15 02:50:00,100.83650207519501,4.2870979309082005
2018-05-15 03:00:00,114.276000976562,4.12795305252075
2018-05-15 03:10:00,121.160400390625,4.176848888397211
2018-05-15 03:20:00,134.18299865722602,4.30878782272338
2018-05-15 03:30:00,132.202499389648,4.36018800735473
2018-05-15 03:40:00,136.001205444335,4.33095216751098
2018-05-15 03:50:00,84.6553573608398,4.012237071990961
2018-05-15 04:00:00,100.84210205078101,4.11811017990112
2018-05-15 04:10:00,137.273895263671,4.2846531867980895
2018-05-15 04:20:00,128.509201049804,4.30230617523193
2018-05-15 04:30:00,152.333892822265,4.46595001220703
2018-05-15 04:40:00,183.81520080566398,4.7072410583496
2018-05-15 04:50:00,196.94599914550702,4.71556520462036
2018-05-15 05:00:00,188.47009277343702,4.62974214553833
2018-05-15 05:10:00,281.577514648437,5.1237640380859295
2018-05-15 05:20:00,336.243286132812,5.34346103668212
2018-05-15 05:30:00,316.0869140625,5.18328285217285
2018-05-15 05:40:00,300.629913330078,5.08918619155883
2018-05-15 05:50:00,351.398284912109,5.43013906478881
2018-05-15 06:00:00,376.84521484375,5.46957111358642
2018-05-15 06:10:00,370.286499023437,5.31334686279296
2018-05-15 06:20:00,270.548706054687,4.93198299407958
2018-05-15 06:30:00,214.780807495117,4.37493419647216
2018-05-15 06:40:00,346.02420043945295,5.36335706710815
2018-05-15 06:50:00,387.285888671875,5.21722078323364
2018-05-15 07:00:00,386.792297363281,5.49036788940429
2018-05-15 07:10:00,209.759796142578,4.47604799270629
2018-05-15 07:20:00,150.118606567382,4.08093214035034
2018-05-15 07:30:00,339.583099365234,5.24464988708496
2018-05-15 07:40:00,157.589599609375,4.11213016510009
2018-05-15 07:50:00,192.181198120117,4.63433790206909
2018-05-15 08:00:00,129.760192871093,4.142337799072259
2018-05-15 08:10:00,79.6398696899414,3.78907299041748
2018-05-15 08:20:00,207.767501831054,4.516592979431151
2018-05-15 08:30:00,104.53089904785101,3.96562004089355
2018-05-15 08:40:00,215.222503662109,4.63616180419921
2018-05-15 08:50:00,104.730499267578,3.9836750030517503
2018-05-15 09:00:00,201.51770019531202,4.47926902770996
2018-05-15 09:10:00,88.9227676391601,3.92662096023559
2018-05-15 09:20:00,27.788740158081,3.1397418975830003
2018-05-15 09:30:00,15.8498201370239,2.97676992416381
2018-05-15 09:40:00,24.9324302673339,3.02365088462829
2018-05-15 09:50:00,82.8664169311523,3.63288402557373
2018-05-15 10:00:00,60.4015998840332,3.66728901863098
2018-05-15 10:10:00,31.7223606109619,3.27929496765136
2018-05-15 10:20:00,17.8929805755615,3.1980710029602
2018-05-15 10:30:00,50.056999206542905,3.67053508758544
2018-05-15 10:40:00,0.056066419929266,2.30051207542419
2018-05-15 10:50:00,0.0,2.0378170013427703
2018-05-15 11:00:00,0.0,1.98771202564239
2018-05-15 11:10:00,0.0,1.7151859998703
2018-05-15 11:20:00,0.0,1.79039394855499
2018-05-15 11:30:00,0.0,1.9268620014190598
2018-05-15 11:40:00,0.0,1.2354830503463703
2018-05-15 11:50:00,0.0,1.35723304748535
2018-05-15 12:00:00,0.0,2.1460690498352
2018-05-15 12:10:00,0.0,1.47751200199127
2018-05-15 12:20:00,0.0,0.92023342847824
2018-05-15 12:30:00,0.0,1.4030569791793799
2018-05-15 12:40:00,0.0,1.3068439960479699
2018-05-15 12:50:00,0.0,1.15618097782135
2018-05-15 13:00:00,0.0,1.02995204925537
2018-05-15 13:10:00,0.0,0.9122074842453
2018-05-15 13:20:00,0.0,0.9030864834785458
2018-05-15 13:30:00,0.0,1.78575301170349
2018-05-15 13:40:00,0.0,1.8573650121688798
2018-05-15 13:50:00,0.0,1.78737604618072
2018-05-15 14:00:00,0.0,1.91387295722961
2018-05-15 14:10:00,0.0,2.4082019329071
2018-05-15 14:20:00,0.0,2.3392260074615403
2018-05-15 14:30:00,0.0,2.69890403747558
2018-05-15 14:40:00,0.0,3.3138420581817596
2018-05-15 14:50:00,0.0,2.5955169200897203
2018-05-15 15:00:00,0.0,3.21926999092102
2018-05-15 15:10:00,0.0,3.59933996200561
2018-05-15 15:20:00,10.108200073242099,3.2543818950653
2018-05-15 15:30:00,0.0,3.01655006408691
2018-05-15 15:40:00,0.0,2.91804003715515
2018-05-15 15:50:00,0.0,2.5218050479888903
2018-05-15 16:00:00,0.0,2.4528260231018
2018-05-15 16:10:00,0.0,1.87754797935485
2018-05-15 16:20:00,0.0,1.67470896244049
2018-05-15 16:30:00,0.0,0.817984819412231
2018-05-15 16:40:00,0.0,0.508988976478576
2018-05-15 16:50:00,0.0,1.0928519964218102
2018-05-15 17:00:00,0.0,1.63557803630828
2018-05-15 17:10:00,0.0,1.61464798450469
2018-05-15 17:20:00,0.0,2.4572770595550497
2018-05-15 17:30:00,0.0,3.05554699897766
2018-05-15 17:40:00,0.0,2.8923749923706
2018-05-15 17:50:00,0.0,2.68956589698791
2018-05-15 18:00:00,0.0,2.1099569797515803
2018-05-15 18:10:00,0.0,1.9065740108489901
2018-05-15 18:20:00,0.0,2.59335207939147
2018-05-15 18:30:00,0.0,3.59716701507568
2018-05-15 18:40:00,6.970513820648191,3.42252802848815
2018-05-15 18:50:00,53.1783103942871,4.15079307556152
2018-05-15 19:00:00,141.975692749023,4.445568084716791
2018-05-15 19:10:00,223.102096557617,4.90299415588378
2018-05-15 19:20:00,354.784606933593,5.577606201171871
2018-05-15 19:30:00,530.239685058593,6.17696523666381
2018-05-15 19:40:00,714.6975708007809,6.55365896224975
2018-05-15 19:50:00,811.5068969726559,6.684183120727531
2018-05-15 20:00:00,815.1923828125,6.85117387771606
2018-05-15 20:10:00,861.471923828125,6.94972801208496
2018-05-15 20:20:00,898.705078125,7.13246583938598
2018-05-15 20:30:00,879.984375,7.1191720962524405
2018-05-15 20:40:00,1007.71899414062,7.32417201995849
2018-05-15 20:50:00,1115.48999023437,7.632750034332269
2018-05-15 21:00:00,1196.65795898437,7.707495212554929
2018-05-15 21:10:00,1222.52404785156,7.872696876525871
2018-05-15 21:20:00,1340.04296875,8.136323928832999
2018-05-15 21:30:00,1391.2889404296802,8.40663909912109
2018-05-15 21:40:00,1438.0830078125,8.42339324951171
2018-05-15 21:50:00,1472.23498535156,8.73790073394775
2018-05-15 22:00:00,1617.2259521484302,8.83408641815185
2018-05-15 22:10:00,1924.83605957031,9.70973491668701
2018-05-15 22:20:00,2139.6630859375,10.1840496063232
2018-05-15 22:30:00,2512.97998046875,10.8509101867675
2018-05-15 22:40:00,2812.88598632812,11.2512302398681
2018-05-15 22:50:00,2894.32202148437,11.304140090942301
2018-05-15 23:00:00,3089.16796875,11.8851604461669
2018-05-15 23:10:00,3095.38696289062,11.847660064697198
2018-05-15 23:20:00,3126.96997070312,12.030909538269
2018-05-15 23:30:00,3100.93994140625,11.936710357666
2018-05-15 23:40:00,3348.07299804687,12.627699851989698
2018-05-15 23:50:00,3523.72900390625,13.1409196853637
2018-05-16 00:00:00,3430.57104492187,13.019439697265598
2018-05-16 00:10:00,3366.62109375,12.7760801315307
2018-05-16 00:20:00,3202.67602539062,12.198490142822198
2018-05-16 00:30:00,3083.69409179687,12.103569984436
2018-05-16 00:40:00,2791.29907226562,11.534700393676697
2018-05-16 00:50:00,2982.98510742187,11.997460365295401
2018-05-16 01:00:00,2992.98999023437,12.0962800979614
2018-05-16 01:10:00,2777.75610351562,11.742600440978999
2018-05-16 01:20:00,2957.37890625,12.0065402984619
2018-05-16 01:30:00,3071.32788085937,11.985870361328098
2018-05-16 01:40:00,3305.10302734375,12.677980422973599
2018-05-16 01:50:00,2941.75903320312,11.8590402603149
2018-05-16 02:00:00,2969.64306640625,11.9204196929931
2018-05-16 02:10:00,3239.25708007812,12.6156797409057
2018-05-16 02:20:00,3113.55297851562,12.3131198883056
2018-05-16 02:30:00,3056.77905273437,12.0565500259399
2018-05-16 02:40:00,3240.287109375,12.289340019226
2018-05-16 02:50:00,2849.77587890625,11.595800399780199
2018-05-16 03:00:00,2792.02294921875,11.562330245971598
2018-05-16 03:10:00,3030.44409179687,12.3463802337646
2018-05-16 03:20:00,3256.60009765625,12.442480087280199
2018-05-16 03:30:00,3358.28393554687,12.5329399108886
2018-05-16 03:40:00,3434.39404296875,12.8401403427124
2018-05-16 03:50:00,3389.38696289062,12.5882196426391
2018-05-16 04:00:00,3388.4990234375,12.6173601150512
2018-05-16 04:10:00,3263.52905273437,12.3975095748901
2018-05-16 04:20:00,3198.80102539062,12.2141599655151
2018-05-16 04:30:00,3313.92407226562,12.7603597640991
2018-05-16 04:40:00,3123.37890625,12.303750038146902
2018-05-16 04:50:00,2964.93310546875,12.020299911499
2018-05-16 05:00:00,3046.13989257812,12.0428104400634
2018-05-16 05:10:00,3036.8779296875,11.999290466308501
2018-05-16 05:20:00,3021.34008789062,12.370149612426697
2018-05-16 05:30:00,3172.28002929687,12.4008998870849
2018-05-16 05:40:00,3104.75610351562,12.2414798736572
2018-05-16 05:50:00,2923.5009765625,11.600170135497999
2018-05-16 06:00:00,2845.23608398437,11.3396501541137
2018-05-16 06:10:00,2586.5029296875,10.722370147705
2018-05-16 06:20:00,2242.6630859375,9.826539993286131
2018-05-16 06:30:00,2394.67407226562,10.315290451049801
2018-05-16 06:40:00,2408.5419921875,10.3388204574584
2018-05-16 06:50:00,2538.11206054687,10.7716398239135
2018-05-16 07:00:00,2399.6689453125,10.364870071411099
2018-05-16 07:10:00,1916.10595703125,9.27756595611572
2018-05-16 07:20:00,1250.7509765625,7.78151178359985
2018-05-16 07:30:00,1308.28295898437,7.970086097717281
2018-05-16 07:40:00,771.351013183593,6.791892051696769
2018-05-16 07:50:00,1121.88195800781,7.417357921600339
2018-05-16 08:00:00,880.6044921875,6.8402771949767995
2018-05-16 08:10:00,1237.52001953125,7.729922771453849
2018-05-16 08:20:00,1391.58801269531,8.14470767974853
2018-05-16 08:30:00,703.412475585937,6.52184009552001
2018-05-16 08:40:00,1489.0419921875,8.25472736358642
2018-05-16 08:50:00,1716.9749755859302,8.808527946472159
2018-05-16 09:00:00,1759.0720214843698,8.91189861297607
2018-05-16 09:10:00,1697.51904296875,8.785434722900389
2018-05-16 09:20:00,1912.5090332031198,9.25184822082519
2018-05-16 09:30:00,1782.58605957031,8.64492130279541
2018-05-16 09:40:00,875.807312011718,9.00766944885253
2018-05-16 09:50:00,946.864624023437,6.90814018249511
2018-05-16 10:00:00,911.363220214843,6.936553955078121
2018-05-16 10:10:00,896.913024902343,6.9556980133056605
2018-05-16 10:20:00,866.634216308593,6.60367822647094
2018-05-16 10:30:00,1767.26904296875,8.754432678222651
2018-05-16 10:40:00,1340.69396972656,7.88975811004638
2018-05-16 10:50:00,2101.287109375,9.772493362426749
2018-05-16 11:00:00,2444.02294921875,10.4844999313354
2018-05-16 11:10:00,1267.44799804687,7.788137912750241
2018-05-16 11:20:00,1112.22998046875,7.221601009368889
2018-05-16 11:30:00,1316.17797851562,7.75964879989624
2018-05-16 11:40:00,1035.13403320312,7.06044578552246
2018-05-16 11:50:00,680.4539794921869,6.34781694412231
2018-05-16 12:00:00,642.792907714843,6.17684602737426
2018-05-16 12:10:00,140.06849670410102,3.95874309539794
2018-05-16 12:20:00,259.368896484375,4.9109129905700595
2018-05-16 12:30:00,267.817993164062,4.979308128356929
2018-05-16 12:40:00,502.800994873046,5.885094165801999
2018-05-16 12:50:00,510.712493896484,5.98491621017456
2018-05-16 13:00:00,184.31419372558497,4.59427499771118
2018-05-16 13:10:00,242.66909790038997,4.74350690841674
2018-05-16 13:20:00,297.776000976562,4.97843122482299
2018-05-16 13:30:00,238.402206420898,4.6716008186340305
2018-05-16 13:40:00,233.093505859375,4.792943000793451
2018-05-16 13:50:00,164.972503662109,4.38172817230224
2018-05-16 14:00:00,187.997100830078,4.616064071655269
2018-05-16 14:10:00,142.970504760742,4.3638768196105895
2018-05-16 14:20:00,101.36789703369101,4.0353660583496
2018-05-16 14:30:00,37.6863708496093,3.37801003456115
2018-05-16 14:40:00,27.5499801635742,3.5091400146484304
2018-05-16 14:50:00,58.2772598266601,3.67882299423217
2018-05-16 15:00:00,33.7412109375,3.44508004188537
2018-05-16 15:10:00,94.67479705810541,4.1346311569213805
2018-05-16 15:20:00,127.762496948242,4.39521694183349
2018-05-16 15:30:00,141.612503051757,4.45370292663574
2018-05-16 15:40:00,161.18899536132798,4.563879013061519
2018-05-16 15:50:00,106.619300842285,4.16607522964477
2018-05-16 16:00:00,140.361099243164,4.478092193603509
2018-05-16 16:10:00,80.2524337768554,4.12286901473999
2018-05-16 16:20:00,177.66160583496003,4.6415958404541
2018-05-16 16:30:00,283.678405761718,5.29495906829833
2018-05-16 16:40:00,218.498992919921,4.98073816299438
2018-05-16 16:50:00,133.38659667968702,4.5020852088928205
2018-05-16 17:00:00,145.762893676757,4.534811973571769
2018-05-16 17:10:00,289.045593261718,5.26485300064086
2018-05-16 17:20:00,304.78131103515597,5.42255401611328
2018-05-16 17:30:00,330.34390258789,5.62699079513549
2018-05-16 17:40:00,250.82189941406202,5.06297016143798
2018-05-16 17:50:00,227.802597045898,4.931450843811031
2018-05-16 18:00:00,534.2791748046869,6.180729866027829
2018-05-16 18:10:00,796.7385864257809,6.8782219886779705
2018-05-16 18:20:00,724.1956176757809,6.805428981781
2018-05-16 18:30:00,683.693176269531,6.68224811553955
2018-05-16 18:40:00,710.9067993164059,6.7708377838134695
2018-05-16 18:50:00,790.1934204101559,7.00067377090454
2018-05-16 19:00:00,776.8477172851559,6.97992515563964
2018-05-16 19:10:00,948.628173828125,7.165134906768791
2018-05-16 19:20:00,974.5659790039059,7.489542007446281
2018-05-16 19:30:00,865.335876464843,7.2824568748474094
2018-05-16 19:40:00,774.0618286132809,7.0802001953125
2018-05-16 19:50:00,867.187683105468,7.318353176116941
2018-05-16 20:00:00,1262.25500488281,8.16440773010253
2018-05-16 20:10:00,1730.60595703125,9.10066413879394
2018-05-16 20:20:00,1829.6359863281198,9.434008598327631
2018-05-16 20:30:00,1997.9880371093698,9.80417823791503
2018-05-16 20:40:00,2137.03198242187,10.1205596923828
2018-05-16 20:50:00,2350.68310546875,10.958439826965302
2018-05-16 21:00:00,2385.44799804687,10.620309829711902
2018-05-16 21:10:00,2675.7080078125,11.325209617614698
2018-05-16 21:20:00,2725.04809570312,11.3891496658325
2018-05-16 21:30:00,3135.65405273437,12.116230010986301
2018-05-16 21:40:00,3223.46606445312,12.271809577941802
2018-05-16 21:50:00,2877.29907226562,11.4071798324584
2018-05-16 22:00:00,2619.70190429687,10.8951797485351
2018-05-16 22:10:00,2674.18701171875,11.1433601379394
2018-05-16 22:20:00,2793.36108398437,11.3678998947143
2018-05-16 22:30:00,2902.4189453125,11.6296396255493
2018-05-16 22:40:00,2896.88696289062,11.4467697143554
2018-05-16 22:50:00,2987.57397460937,11.756489753723098
2018-05-16 23:00:00,2906.67993164062,11.554280281066802
2018-05-16 23:10:00,2892.77905273437,11.6955204010009
2018-05-16 23:20:00,2626.7958984375,11.183369636535598
2018-05-16 23:30:00,2410.0439453125,10.718130111694302
2018-05-16 23:40:00,2696.81591796875,11.0894203186035
2018-05-16 23:50:00,2406.8369140625,10.5071802139282
2018-05-17 00:00:00,2678.7919921875,11.1941204071044
2018-05-17 00:10:00,2832.74389648437,11.3710403442382
2018-05-17 00:20:00,2910.4189453125,11.4447202682495
2018-05-17 00:30:00,3214.97094726562,12.514010429382301
2018-05-17 00:40:00,3210.8291015625,12.6672096252441
2018-05-17 00:50:00,3278.61791992187,12.6888599395751
2018-05-17 01:00:00,3008.47412109375,12.1695404052734
2018-05-17 01:10:00,3163.2451171875,12.262860298156701
2018-05-17 01:20:00,3342.2900390625,12.7318496704101
2018-05-17 01:30:00,3357.32788085937,12.607850074767999
2018-05-17 01:40:00,3078.56689453125,11.928509712219201
2018-05-17 01:50:00,2774.0048828125,11.2508602142333
2018-05-17 02:00:00,2509.26806640625,10.5843095779418
2018-05-17 02:10:00,2538.375,10.6442499160766
2018-05-17 02:20:00,2401.53491210937,10.4356899261474
2018-05-17 02:30:00,2452.18603515625,10.7640199661254
2018-05-17 02:40:00,2180.13989257812,9.938936233520499
2018-05-17 02:50:00,1895.2580566406198,9.3138952255249
2018-05-17 03:00:00,2054.0869140625,9.80020713806152
2018-05-17 03:10:00,2055.72705078125,10.1391696929931
2018-05-17 03:20:00,1965.623046875,9.703170776367179
2018-05-17 03:30:00,1855.5830078125,9.37834739685058
2018-05-17 03:40:00,1908.6689453125,9.51367473602294
2018-05-17 03:50:00,2055.05395507812,9.8940086364746
2018-05-17 04:00:00,2246.88793945312,10.2492904663085
2018-05-17 04:10:00,2326.02392578125,10.434350013732901
2018-05-17 04:20:00,2214.71899414062,10.1462802886962
2018-05-17 04:30:00,2020.29504394531,9.74872398376464
2018-05-17 04:40:00,1862.73303222656,9.32040500640869
2018-05-17 04:50:00,1715.06701660156,9.02014636993408
2018-05-17 05:00:00,1687.9909667968698,8.96755695343017
2018-05-17 05:10:00,1676.4709472656198,8.96284389495849
2018-05-17 05:20:00,1566.97802734375,8.60852432250976
2018-05-17 05:30:00,1338.31994628906,8.19050407409667
2018-05-17 05:40:00,1250.33703613281,7.932409763336179
2018-05-17 05:50:00,1200.59704589843,7.9838571548461905
2018-05-17 06:00:00,1015.7069702148401,7.680560111999509
2018-05-17 06:10:00,864.348022460937,7.20772981643676
2018-05-17 06:20:00,752.458374023437,6.914245128631589
2018-05-17 06:30:00,952.4677734375,7.19659423828125
2018-05-17 06:40:00,796.1591796875,6.80075979232788
2018-05-17 06:50:00,656.185485839843,6.39517593383789
2018-05-17 07:00:00,374.625213623046,5.5092010498046795
2018-05-17 07:10:00,375.742309570312,5.36258077621459
2018-05-17 07:20:00,254.123596191406,4.721306800842281
2018-05-17 07:30:00,69.8716964721679,7.14661788940429
2018-05-17 07:40:00,454.457214355468,6.8231029510498
2018-05-17 07:50:00,722.6223754882809,6.5122652053833
2018-05-17 08:00:00,466.9794921875,7.01616382598876
2018-05-17 08:10:00,0.0,6.7062249183654705
2018-05-17 08:20:00,0.0,7.416045188903801
2018-05-17 08:30:00,0.0,8.54265594482421
2018-05-17 08:40:00,0.0,8.99095916748046
2018-05-17 08:50:00,0.0,7.8386712074279705
2018-05-17 09:00:00,383.005004882812,7.47771883010864
2018-05-17 09:10:00,772.867797851562,6.54753398895263
2018-05-17 09:20:00,699.534118652343,6.39622783660888
2018-05-17 09:30:00,874.435729980468,6.783071994781491
2018-05-17 09:40:00,298.094512939453,5.136538982391349
2018-05-17 09:50:00,191.436492919921,4.48753976821899
2018-05-17 10:00:00,558.0728759765619,6.0657219886779705
2018-05-17 10:10:00,250.20039367675702,4.57519102096557
2018-05-17 10:20:00,201.952606201171,4.553854942321769
2018-05-17 10:30:00,221.948699951171,4.5787558555603
2018-05-17 10:40:00,338.705505371093,5.38094615936279
2018-05-17 10:50:00,653.582092285156,6.491045951843259
2018-05-17 11:00:00,580.234313964843,6.19308614730834
2018-05-17 11:10:00,605.08251953125,6.223021984100339
2018-05-17 11:20:00,511.185913085937,6.120964050292961
2018-05-17 11:30:00,153.629592895507,4.462302207946769
2018-05-17 11:40:00,543.123779296875,5.75137901306152
2018-05-17 11:50:00,799.1192016601559,6.718326091766349
2018-05-17 12:00:00,825.2639770507809,6.46425294876098
2018-05-17 12:10:00,210.56300354003898,4.47055482864379
2018-05-17 12:20:00,685.5040283203119,6.07071590423583
2018-05-17 12:30:00,1038.46594238281,7.21520900726318
2018-05-17 12:40:00,1057.55004882812,7.38717603683471
2018-05-17 12:50:00,1384.8840332031198,7.985857009887691
2018-05-17 13:00:00,1789.0400390625,8.86140155792236
2018-05-17 13:10:00,2145.4609375,9.973922729492179
2018-05-17 13:20:00,1959.3909912109302,9.67232131958007
2018-05-17 13:30:00,1839.333984375,9.68151092529296
2018-05-17 13:40:00,1908.3900146484302,9.63332462310791
2018-05-17 13:50:00,2032.10400390625,9.89094543457031
2018-05-17 14:00:00,2088.0029296875,10.049839973449698
2018-05-17 14:10:00,1784.3929443359302,9.312962532043448
2018-05-17 14:20:00,1885.7409667968698,9.56756019592285
2018-05-17 14:30:00,1718.8289794921802,8.9694013595581
2018-05-17 14:40:00,696.511413574218,6.485591888427731
2018-05-17 14:50:00,406.434295654296,5.62470293045043
2018-05-17 15:00:00,430.323303222656,5.776677131652829
2018-05-17 15:10:00,676.091613769531,6.51658821105957
2018-05-17 15:20:00,1172.1240234375,7.71066522598266
2018-05-17 15:30:00,1412.8699951171802,8.29603481292724
2018-05-17 15:40:00,1175.17797851562,7.742063999176019
2018-05-17 15:50:00,931.739196777343,7.020895957946769
2018-05-17 16:00:00,1247.09497070312,7.92159795761108
2018-05-17 16:10:00,1170.01000976562,7.61477184295654
2018-05-17 16:20:00,1136.30297851562,7.69455289840698
2018-05-17 16:30:00,1335.35595703125,7.94824790954589
2018-05-17 16:40:00,1110.71398925781,7.51065015792846
2018-05-17 16:50:00,1008.1640014648401,7.409379005432121
2018-05-17 17:00:00,564.4586181640619,6.12054681777954
2018-05-17 17:10:00,468.32449340820295,5.90162992477416
2018-05-17 17:20:00,714.166870117187,6.64408016204833
2018-05-17 17:30:00,650.694580078125,6.46994400024414
2018-05-17 17:40:00,193.442596435546,4.63505983352661
2018-05-17 17:50:00,164.37609863281202,4.557042121887201
2018-05-17 18:00:00,141.225296020507,4.4015040397644
2018-05-17 18:10:00,187.334503173828,4.75470495223999
2018-05-17 18:20:00,345.216705322265,5.315066814422599
2018-05-17 18:30:00,616.463073730468,6.37451982498168
2018-05-17 18:40:00,752.0103149414059,6.75590419769287
2018-05-17 18:50:00,570.087219238281,6.15853214263916
2018-05-17 19:00:00,714.744812011718,6.59308576583862
2018-05-17 19:10:00,1121.55700683593,7.589317798614499
2018-05-17 19:20:00,1211.34802246093,7.55517721176147
2018-05-17 19:30:00,897.4343872070309,6.956849098205559
2018-05-17 19:40:00,1281.38696289062,7.944024085998531
2018-05-17 19:50:00,1269.10302734375,8.086512565612791
2018-05-17 20:00:00,1032.89294433593,7.48781681060791
2018-05-17 20:10:00,1179.07897949218,8.21169471740722
2018-05-17 20:20:00,974.1845703125,7.457763195037839
2018-05-17 20:30:00,648.372497558593,6.26067018508911
2018-05-17 20:40:00,295.679809570312,5.29414701461791
2018-05-17 20:50:00,525.662780761718,6.43420600891113
2018-05-17 21:00:00,739.4234008789059,7.21809911727905
2018-05-17 21:10:00,767.267517089843,7.04467821121215
2018-05-17 21:20:00,750.358520507812,6.72510576248168
2018-05-17 21:30:00,169.077194213867,4.55318689346313
2018-05-17 21:40:00,26.6906204223632,3.46342897415161
2018-05-17 21:50:00,154.013107299804,4.410962104797361
2018-05-17 22:00:00,389.219696044921,5.6025071144104
2018-05-17 22:10:00,234.21960449218702,4.8064260482788
2018-05-17 22:20:00,0.568531870841979,2.89084196090698
2018-05-17 22:30:00,0.0,3.01930594444274
2018-05-17 22:40:00,246.86279296875,5.15588521957397
2018-05-17 22:50:00,613.928771972656,6.36811304092407
2018-05-17 23:00:00,711.796875,6.57263898849487
2018-05-17 23:10:00,814.482299804687,6.89628314971923
2018-05-17 23:20:00,950.581481933593,7.18823814392089
2018-05-17 23:30:00,724.128295898437,6.57082796096801
2018-05-17 23:40:00,440.858795166015,5.94019317626953
2018-05-17 23:50:00,1132.82104492187,7.57659101486206
2018-05-18 00:00:00,728.0130004882809,6.62998104095458
2018-05-18 00:10:00,719.039672851562,6.56942510604858
2018-05-18 00:20:00,1932.7189941406198,9.27692222595214
2018-05-18 00:30:00,2005.81799316406,9.112830162048331
2018-05-18 00:40:00,2647.14990234375,10.522399902343698
2018-05-18 00:50:00,2499.76611328125,10.3811502456665
2018-05-18 01:00:00,1807.4899902343698,8.74497032165527
2018-05-18 01:10:00,1535.68505859375,8.02258872985839
2018-05-18 01:20:00,1037.88000488281,7.11426019668579
2018-05-18 01:30:00,210.386993408203,4.788992881774901
2018-05-18 01:40:00,911.466796875,7.18741178512573
2018-05-18 01:50:00,367.13720703125,5.464086055755611
2018-05-18 02:00:00,154.250305175781,4.4566102027893
2018-05-18 02:10:00,95.2782135009765,4.2214841842651305
2018-05-18 02:20:00,2.0847399234771697,2.92499494552612
2018-05-18 02:30:00,0.0,3.3019320964813197
2018-05-18 02:40:00,0.0,1.8979330062866202
2018-05-18 02:50:00,0.0,2.6825981140136697
2018-05-18 03:00:00,0.0,1.9072229862213101
2018-05-18 03:10:00,0.0,2.89052510261535
2018-05-18 03:20:00,0.0,1.8140180110931299
2018-05-18 03:30:00,0.0,1.27778398990631
2018-05-18 03:40:00,0.0,2.1493239402770903
2018-05-18 03:50:00,0.0,2.19030594825744
2018-05-18 04:00:00,0.0,2.95746207237243
2018-05-18 04:10:00,0.0,2.54089903831481
2018-05-18 04:20:00,0.0,2.29484891891479
2018-05-18 04:30:00,0.0,2.60617089271545
2018-05-18 04:40:00,0.0,2.53181791305541
2018-05-18 04:50:00,0.0,2.78374099731445
2018-05-18 05:00:00,0.0,3.07685089111328
2018-05-18 05:10:00,0.0,2.85036301612854
2018-05-18 05:20:00,0.0,2.70004200935363
2018-05-18 05:30:00,0.0,3.66562891006469
2018-05-18 05:40:00,48.6841812133789,4.01354312896728
2018-05-18 05:50:00,34.509429931640604,3.60947799682617
2018-05-18 06:00:00,0.9059323072433471,3.00226998329162
2018-05-18 06:10:00,0.0,2.79812598228454
2018-05-18 06:20:00,0.0,2.9075319766998198
2018-05-18 06:30:00,0.0,2.45212197303771
2018-05-18 06:40:00,0.0,1.53524994850158
2018-05-18 06:50:00,0.0,1.5479689836502
2018-05-18 07:00:00,0.0,1.83284604549407
2018-05-18 07:10:00,0.0,1.6733889579772903
2018-05-18 07:20:00,0.0,2.01568889617919
2018-05-18 07:30:00,0.0,2.5743560791015603
2018-05-18 07:40:00,0.0,2.26855897903442
2018-05-18 07:50:00,0.0,2.4686470031738197
2018-05-18 08:00:00,0.0,2.13144207000732
2018-05-18 08:10:00,0.0,2.22467708587646
2018-05-18 08:20:00,0.0,2.04252195358276
2018-05-18 08:30:00,0.0,2.00851011276245
2018-05-18 08:40:00,0.0,2.35801911354064
2018-05-18 08:50:00,0.0,2.6493010520935
2018-05-18 09:00:00,0.0,2.26821088790893
2018-05-18 09:10:00,0.0,2.04738998413085
2018-05-18 09:20:00,0.0,2.52871489524841
2018-05-18 09:30:00,0.0,2.55171394348144
2018-05-18 09:40:00,0.0,2.0259370803833003
2018-05-18 09:50:00,0.0,1.45280396938323
2018-05-18 10:00:00,0.0,1.036376953125
2018-05-18 10:10:00,0.0,0.754338979721069
2018-05-18 10:20:00,0.0,0.92166781425476
2018-05-18 10:30:00,0.0,0.9338654875755309
2018-05-18 10:40:00,0.0,0.9479876756668091
2018-05-18 10:50:00,0.0,0.6002073884010309
2018-05-18 11:00:00,0.0,1.03144395351409
2018-05-18 11:10:00,0.0,1.24893701076507
2018-05-18 11:20:00,0.0,0.680969476699829
2018-05-18 11:30:00,0.0,0.9633535146713249
2018-05-18 11:40:00,0.0,1.43791496753692
2018-05-18 11:50:00,0.0,2.16762709617614
2018-05-18 12:00:00,0.0,2.83273100852966
2018-05-18 12:10:00,0.0,1.7407109737396202
2018-05-18 12:20:00,0.0,1.9754159450531
2018-05-18 12:30:00,0.0,2.2515010833740203
2018-05-18 12:40:00,0.0,1.8283380270004197
2018-05-18 12:50:00,0.0,2.20079493522644
2018-05-18 13:00:00,0.0,2.61119389533996
2018-05-18 13:10:00,0.0,2.71484994888305
2018-05-18 13:20:00,0.0,3.77208805084228
2018-05-18 13:30:00,128.30349731445298,4.3711390495300195
2018-05-18 13:40:00,161.599197387695,4.300546169281
2018-05-18 13:50:00,235.304901123046,4.77419519424438
2018-05-18 14:00:00,178.016403198242,4.58463907241821
2018-05-18 14:10:00,162.66650390625,4.45119285583496
2018-05-18 14:20:00,176.40119934082,4.54552888870239
2018-05-18 14:30:00,159.70359802246,4.40839290618896
2018-05-18 14:40:00,83.8341064453125,3.8798589706420805
2018-05-18 14:50:00,63.3875617980957,3.6316580772399902
2018-05-18 15:00:00,133.500396728515,4.1770911216735795
2018-05-18 15:10:00,130.725799560546,4.1359128952026305
2018-05-18 15:20:00,162.634201049804,4.31137895584106
2018-05-18 15:30:00,52.0587196350097,3.50369000434875
2018-05-18 15:40:00,16.185419082641598,3.16322302818298
2018-05-18 15:50:00,20.7468891143798,3.0369400978088303
2018-05-18 16:00:00,0.0,2.11113500595092
2018-05-18 16:10:00,0.0,2.1121699810028
2018-05-18 16:20:00,0.0,2.18849611282348
2018-05-18 16:30:00,0.0,1.81228101253509
2018-05-18 16:40:00,0.0,1.67971301078796
2018-05-18 16:50:00,0.0,1.6963490247726398
2018-05-18 17:00:00,0.0,2.13198399543762
2018-05-18 17:10:00,0.0,2.37502694129943
2018-05-18 17:20:00,0.0,1.88959205150604
2018-05-18 17:30:00,0.0,1.4604799747466999
2018-05-18 17:40:00,0.0,1.6671930551528897
2018-05-18 17:50:00,0.0,1.8416179418563798
2018-05-18 18:00:00,0.0,1.7360340356826698
2018-05-18 18:10:00,0.0,2.05434298515319
2018-05-18 18:20:00,0.0,2.81531810760498
2018-05-18 18:30:00,0.0,3.3564128875732404
2018-05-18 18:40:00,0.0,2.4753808975219704
2018-05-18 18:50:00,0.0,3.13066411018371
