,LV ActivePower (kW),Wind Speed (m/s)
2018-05-18 19:00:00,33.779308319091705,3.90945601463317
2018-05-18 19:10:00,86.63272094726558,4.02358722686767
2018-05-18 19:20:00,85.80494689941399,4.08814716339111
2018-05-18 19:30:00,85.985610961914,4.09888792037963
2018-05-18 19:40:00,85.0022277832031,4.07856893539428
2018-05-18 19:50:00,150.654495239257,4.500566959381099
2018-05-18 20:00:00,281.230712890625,5.34092617034912
2018-05-18 20:10:00,246.84509277343702,5.139651775360099
2018-05-18 20:20:00,218.953994750976,5.06091499328613
2018-05-18 20:30:00,130.213592529296,4.47843122482299
2018-05-18 20:40:00,87.39761352539058,4.13418722152709
2018-05-18 20:50:00,32.4514999389648,3.69373703002929
2018-05-18 21:00:00,63.754631042480405,4.00046205520629
2018-05-18 21:10:00,111.22650146484301,4.31387615203857
2018-05-18 21:20:00,70.53349304199209,3.93292999267578
2018-05-18 21:30:00,21.5246601104736,3.4997529983520494
2018-05-18 21:40:00,5.732261180877679,2.88552498817443
2018-05-18 21:50:00,0.0,3.2891259193420397
2018-05-18 22:00:00,0.0,3.3071649074554403
2018-05-18 22:10:00,0.0,3.1834509372711097
2018-05-18 22:20:00,0.0,2.92826104164123
2018-05-18 22:30:00,0.0,2.84306192398071
2018-05-18 22:40:00,0.0,2.5354540348052903
2018-05-18 22:50:00,0.0,2.55707788467407
2018-05-18 23:00:00,0.0,2.36472201347351
2018-05-18 23:10:00,0.0,2.28139400482177
2018-05-18 23:20:00,0.0,2.03451609611511
2018-05-18 23:30:00,0.0,2.7303650379180895
2018-05-18 23:40:00,36.707790374755795,3.9274799823760898
2018-05-18 23:50:00,80.2168197631835,4.04858016967773
2018-05-19 00:00:00,98.91763305664058,4.15380907058715
2018-05-19 00:10:00,126.99900054931601,4.3552508354187
2018-05-19 00:20:00,181.936096191406,4.71398496627807
2018-05-19 00:30:00,253.22920227050702,4.995402812957759
2018-05-19 00:40:00,263.23370361328097,5.05246400833129
2018-05-19 00:50:00,296.517608642578,5.199109077453611
2018-05-19 01:00:00,325.783111572265,5.24662494659423
2018-05-19 01:10:00,333.924407958984,5.3937258720397905
2018-05-19 01:20:00,178.061798095703,4.60474300384521
2018-05-19 01:30:00,196.491500854492,4.64961004257202
2018-05-19 01:40:00,66.31906890869139,3.7721519470214804
2018-05-19 01:50:00,34.1962394714355,3.5047800540924
2018-05-19 02:00:00,8.895933151245108,2.8300099372863703
2018-05-19 02:10:00,101.680000305175,3.9797658920287997
2018-05-19 02:20:00,352.380493164062,5.38714790344238
2018-05-19 02:30:00,176.74659729003898,4.41290378570556
2018-05-19 02:40:00,73.84770202636709,3.8570640087127597
2018-05-19 02:50:00,97.78215026855459,4.12349414825439
2018-05-19 03:00:00,99.7938079833984,4.01218700408935
2018-05-19 03:10:00,237.121795654296,4.881339073181151
2018-05-19 03:20:00,155.11950683593702,4.4357609748840305
2018-05-19 03:30:00,118.299003601074,4.23354482650756
2018-05-19 03:40:00,249.82179260253898,4.90323305130004
2018-05-19 03:50:00,193.384002685546,4.64546298980712
2018-05-19 04:00:00,215.562103271484,4.79028797149658
2018-05-19 04:10:00,488.533294677734,5.85220718383789
2018-05-19 04:20:00,455.877685546875,5.797244071960441
2018-05-19 04:30:00,236.60670471191398,4.78220796585083
2018-05-19 04:40:00,26.5793800354003,3.49783897399902
2018-05-19 04:50:00,145.445999145507,4.25681209564208
2018-05-19 05:00:00,2.7733390331268297,3.32848191261291
2018-05-19 05:10:00,0.0,2.39681792259216
2018-05-19 05:20:00,0.0,2.83859992027282
2018-05-19 05:30:00,0.0,3.4940319061279204
2018-05-19 05:40:00,7.17466592788696,3.1325609683990403
2018-05-19 05:50:00,0.00419999985024333,2.82948398590087
2018-05-19 06:00:00,0.0,2.84308505058288
2018-05-19 06:10:00,0.0,2.55718207359313
2018-05-19 06:20:00,0.0,1.88294601440429
2018-05-19 06:30:00,0.0,2.2064259052276602
2018-05-19 06:40:00,0.0,2.65633511543273
2018-05-19 06:50:00,0.0,1.83915901184082
2018-05-19 07:00:00,0.0,2.21945095062255
2018-05-19 07:10:00,0.0,2.5104110240936204
2018-05-19 07:20:00,0.0,3.25142908096313
2018-05-19 07:30:00,0.0,2.53029990196228
2018-05-19 07:40:00,0.0,2.37209892272949
2018-05-19 07:50:00,0.0,2.94591307640075
2018-05-19 08:00:00,19.6047897338867,3.54247498512268
2018-05-19 08:10:00,15.399080276489197,3.0478599071502597
2018-05-19 08:20:00,11.280679702758698,3.10851693153381
2018-05-19 08:30:00,75.2748794555664,3.7988588809967
2018-05-19 08:40:00,51.213008880615206,3.5812520980834903
2018-05-19 08:50:00,203.59309387207,4.5083289146423295
2018-05-19 09:00:00,103.25299835205,4.00512886047363
2018-05-19 09:10:00,98.1506118774414,4.127628803253169
2018-05-19 09:20:00,2.96399497985839,4.11806201934814
2018-05-19 09:30:00,0.0,4.646567821502679
2018-05-19 09:40:00,0.0,3.70954298973083
2018-05-19 09:50:00,0.0,2.46198296546936
2018-05-19 10:00:00,0.0,3.5558979511260898
2018-05-19 10:10:00,33.1631088256835,3.7073099613189604
2018-05-19 10:20:00,158.99099731445298,4.47544288635253
2018-05-19 10:30:00,159.95930480957,4.40420818328857
2018-05-19 10:40:00,117.324302673339,4.16414308547973
2018-05-19 10:50:00,131.126800537109,4.1996741294860795
2018-05-19 11:00:00,11.801540374755799,3.2178280353546103
2018-05-19 11:10:00,31.717699050903303,3.3596940040588303
2018-05-19 11:20:00,5.16321611404418,2.28997898101806
2018-05-19 11:30:00,0.0,2.216717004776
2018-05-19 11:40:00,0.0,3.07325410842895
2018-05-19 11:50:00,187.801605224609,4.75040912628173
2018-05-19 12:00:00,4.15966606140136,2.7495670318603502
2018-05-19 12:10:00,0.0,2.31898689270019
2018-05-19 12:20:00,0.0,1.6737129688262902
2018-05-19 12:30:00,0.0,3.13224911689758
2018-05-19 12:40:00,0.0,3.42034006118774
2018-05-19 12:50:00,0.0,2.5214409828186004
2018-05-19 13:00:00,0.0,2.50500893592834
2018-05-19 13:10:00,0.0,2.89383006095886
2018-05-19 13:20:00,0.0,2.83700299263
2018-05-19 13:30:00,3.7852010726928698,3.5184340476989706
2018-05-19 13:40:00,9.071616172790518,2.97925806045532
2018-05-19 13:50:00,0.0,1.1877189874649
2018-05-19 14:00:00,0.0,1.11221003532409
2018-05-19 14:10:00,0.0,1.21751594543457
2018-05-19 14:20:00,0.0,1.62097895145416
2018-05-19 14:30:00,0.0,2.9449899196624703
2018-05-19 14:40:00,0.0,4.18453788757324
2018-05-19 14:50:00,0.0,4.7609138488769505
2018-05-19 15:00:00,12.2594699859619,5.6873030662536594
2018-05-19 15:10:00,222.459197998046,4.7663230895996
2018-05-19 15:20:00,436.388092041015,5.7122631072998
2018-05-19 15:30:00,155.987594604492,4.22731113433837
2018-05-19 15:40:00,184.48379516601503,4.64571189880371
2018-05-19 15:50:00,84.97657775878899,4.15693998336791
2018-05-19 16:00:00,181.255996704101,4.6445169448852495
2018-05-19 16:10:00,96.12016296386709,3.9399039745330797
2018-05-19 16:20:00,44.243911743164,3.32520794868469
2018-05-19 16:30:00,0.0,2.1764459609985303
2018-05-19 16:40:00,0.0,2.7428309917449902
2018-05-19 16:50:00,0.0,3.168958902359
2018-05-19 17:00:00,0.0,3.1983571052551203
2018-05-19 17:10:00,0.0,3.1478929519653303
2018-05-19 17:20:00,108.366401672363,4.7704920768737695
2018-05-19 17:30:00,231.778106689453,4.95225286483764
2018-05-19 17:40:00,236.470794677734,4.967523097991941
2018-05-19 17:50:00,185.349395751953,4.59874582290649
2018-05-19 18:00:00,156.545501708984,4.31802511215209
2018-05-19 18:10:00,11.7989997863769,2.53678393363952
2018-05-19 18:20:00,0.0,1.6249949932098302
2018-05-19 18:30:00,14.0386600494384,3.7859609127044602
2018-05-19 18:40:00,3.74333906173706,2.58386492729187
2018-05-19 18:50:00,0.0,3.05422091484069
2018-05-19 19:00:00,21.5516891479492,3.37028789520263
2018-05-19 19:10:00,185.341796875,4.7952737808227495
2018-05-19 19:20:00,196.784103393554,4.78712797164916
2018-05-19 19:30:00,234.44459533691398,4.8936648368835405
2018-05-19 19:40:00,384.353088378906,5.815207004547111
2018-05-19 19:50:00,442.925689697265,5.9503269195556605
2018-05-19 20:00:00,393.944396972656,5.72783708572387
2018-05-19 20:10:00,335.59161376953097,5.46473693847656
2018-05-19 20:20:00,232.39649963378898,4.849668979644769
2018-05-19 20:30:00,237.14990234375,4.94027996063232
2018-05-19 20:40:00,443.41470336914,5.9736208915710405
2018-05-19 20:50:00,747.915283203125,6.7475938796997
2018-05-19 21:00:00,903.270385742187,7.32204914093017
2018-05-19 21:10:00,963.0051879882809,7.54224300384521
2018-05-19 21:20:00,1187.04296875,7.84960508346557
2018-05-19 21:30:00,1250.05200195312,8.25062465667724
2018-05-19 21:40:00,944.210205078125,7.44588899612426
2018-05-19 21:50:00,969.664672851562,7.52437877655029
2018-05-19 22:00:00,606.163391113281,6.416752815246579
2018-05-19 22:10:00,266.095886230468,5.032968044281
2018-05-19 22:20:00,134.70120239257798,4.29609203338623
2018-05-19 22:30:00,32.590518951416,3.12745594978332
2018-05-19 22:40:00,0.333400309085846,2.38841295242309
2018-05-19 22:50:00,0.0,1.9440239667892398
2018-05-19 23:00:00,0.0,0.734155416488647
2018-05-19 23:10:00,0.0,0.9318088293075558
2018-05-19 23:20:00,0.0,2.17609310150146
2018-05-19 23:30:00,0.0,2.30876302719116
2018-05-19 23:40:00,0.0,1.96247601509094
2018-05-19 23:50:00,0.0,2.6487569808959903
2018-05-20 00:00:00,0.0,3.26882410049438
2018-05-20 00:10:00,0.0,2.6845519542694
2018-05-20 00:20:00,17.1106796264648,3.2396469116210898
2018-05-20 00:30:00,123.175102233886,4.062255859375
2018-05-20 00:40:00,328.75079345703097,5.22998809814453
2018-05-20 00:50:00,340.567901611328,5.321671962738031
2018-05-20 01:00:00,79.9865264892578,3.14468502998352
2018-05-20 01:10:00,22.9301700592041,2.4048619270324703
2018-05-20 01:20:00,4.33834409713745,2.58075594902038
2018-05-20 01:30:00,0.0,2.2788090705871498
2018-05-20 01:40:00,0.0,1.56208801269531
2018-05-20 01:50:00,0.0,0.836745619773864
2018-05-20 02:00:00,0.0,1.3450510501861497
2018-05-20 02:10:00,0.0,1.75632500648498
2018-05-20 02:20:00,0.0,2.5871589183807298
2018-05-20 02:30:00,0.0,3.74753499031066
2018-05-20 02:40:00,110.606300354003,4.06361198425292
2018-05-20 02:50:00,97.6113662719726,4.11756992340087
2018-05-20 03:00:00,145.817596435546,4.26808404922485
2018-05-20 03:10:00,254.569198608398,5.27505016326904
2018-05-20 03:20:00,232.340393066406,4.9917449951171795
2018-05-20 03:30:00,253.97340393066398,5.0851092338562
2018-05-20 03:40:00,370.829986572265,5.4897341728210405
2018-05-20 03:50:00,333.524200439453,5.327630043029781
2018-05-20 04:00:00,337.969085693359,5.35486078262329
2018-05-20 04:10:00,320.366607666015,5.24000883102416
2018-05-20 04:20:00,342.1005859375,5.37893009185791
2018-05-20 04:30:00,520.846984863281,6.07433080673217
2018-05-20 04:40:00,600.1414794921869,6.3868989944458
2018-05-20 04:50:00,786.041687011718,6.82535123825073
2018-05-20 05:00:00,858.8035278320309,7.0770578384399405
2018-05-20 05:10:00,523.3101806640619,5.996328830718991
2018-05-20 05:20:00,782.8726196289059,6.82408714294433
2018-05-20 05:30:00,664.3837890625,6.39424610137939
2018-05-20 05:40:00,889.255981445312,7.071179866790769
2018-05-20 05:50:00,858.790771484375,6.956298828125
2018-05-20 06:00:00,951.364624023437,7.20080804824829
2018-05-20 06:10:00,930.2180786132809,7.09172582626342
2018-05-20 06:20:00,946.566284179687,7.22495412826538
2018-05-20 06:30:00,1006.78302001953,7.35322189331054
2018-05-20 06:40:00,894.339721679687,7.089476108551019
2018-05-20 06:50:00,736.9990844726559,6.77561807632446
2018-05-20 07:00:00,670.174621582031,6.454790115356441
2018-05-20 07:10:00,636.408630371093,6.3977518081665
2018-05-20 07:20:00,515.10498046875,6.08782482147216
2018-05-20 07:30:00,700.5313110351559,6.58420801162719
2018-05-20 07:40:00,721.482177734375,6.58100223541259
2018-05-20 07:50:00,276.363494873046,4.5606460571289
2018-05-20 08:00:00,369.15478515625,5.03971290588378
2018-05-20 08:10:00,394.921203613281,5.29132890701293
2018-05-20 08:20:00,348.369506835937,5.17795085906982
2018-05-20 08:30:00,550.355712890625,5.693311214447019
2018-05-20 08:40:00,428.812103271484,5.4185881614685
2018-05-20 08:50:00,605.853515625,6.01286602020263
2018-05-20 09:00:00,415.131591796875,5.43364381790161
2018-05-20 09:10:00,512.51611328125,5.569125175476071
2018-05-20 09:20:00,369.751586914062,5.32944583892822
2018-05-20 09:30:00,336.391296386718,5.09250688552856
2018-05-20 09:40:00,277.532501220703,4.75782108306884
2018-05-20 09:50:00,280.630798339843,4.868931770324701
2018-05-20 10:00:00,438.29031372070295,5.57674884796142
2018-05-20 10:10:00,518.750427246093,5.89659309387207
2018-05-20 10:20:00,462.714111328125,5.70427417755126
2018-05-20 10:30:00,545.7470703125,5.9538211822509695
2018-05-20 10:40:00,488.180603027343,5.79893779754638
2018-05-20 10:50:00,410.76919555664,5.640017986297599
2018-05-20 11:00:00,312.400390625,5.135857105255121
2018-05-20 11:10:00,277.77740478515597,4.99503278732299
2018-05-20 11:20:00,320.041687011718,5.20917701721191
2018-05-20 11:30:00,340.04150390625,5.2568941116333
2018-05-20 11:40:00,352.03201293945295,5.3567957878112695
2018-05-20 11:50:00,357.857513427734,5.38347291946411
2018-05-20 12:00:00,463.717407226562,5.799582004547111
2018-05-20 12:10:00,471.503509521484,5.87820386886596
2018-05-20 12:20:00,545.3743896484369,6.11309480667114
2018-05-20 12:30:00,715.2910766601559,6.59701108932495
2018-05-20 12:40:00,655.938720703125,6.36964797973632
2018-05-20 12:50:00,528.338928222656,6.10435199737548
2018-05-20 13:00:00,708.8997192382809,6.67051792144775
2018-05-20 13:10:00,634.260314941406,6.36193323135375
2018-05-20 13:20:00,661.934020996093,6.35505294799804
2018-05-20 13:30:00,708.2139282226559,6.5839672088623
2018-05-20 13:40:00,786.6878051757809,6.801140785217281
2018-05-20 13:50:00,687.5156860351559,6.42272996902465
2018-05-20 14:00:00,798.445678710937,6.77392292022705
2018-05-20 14:10:00,1215.49499511718,7.75370502471923
2018-05-20 14:20:00,1475.6209716796802,8.33551597595214
2018-05-20 14:30:00,1914.2600097656198,9.41021728515625
2018-05-20 14:40:00,1930.6130371093698,9.27234840393066
2018-05-20 14:50:00,1535.8499755859302,8.3128490447998
2018-05-20 15:00:00,1880.0439453125,9.03061485290527
2018-05-20 15:10:00,1595.7440185546802,8.08197307586669
2018-05-20 15:20:00,1393.2409667968698,7.86002779006958
2018-05-20 15:30:00,1172.47705078125,7.297453880310051
2018-05-20 15:40:00,1450.9709472656198,7.923319816589349
2018-05-20 15:50:00,1239.07104492187,7.4629168510437
2018-05-20 16:00:00,709.616088867187,6.23532676696777
2018-05-20 16:10:00,546.400695800781,5.97453880310058
2018-05-20 16:20:00,1004.58599853515,7.291130065917961
2018-05-20 16:30:00,1075.458984375,7.445695877075191
2018-05-20 16:40:00,1080.47595214843,7.450088024139401
2018-05-20 16:50:00,1281.92297363281,7.799137115478509
2018-05-20 17:00:00,1299.43200683593,8.10000038146972
2018-05-20 17:10:00,1276.33703613281,7.98113584518432
2018-05-20 17:20:00,1204.23095703125,7.81234884262084
2018-05-20 17:30:00,997.857116699218,7.29017877578735
2018-05-20 17:40:00,1237.26599121093,7.7852420806884695
2018-05-20 17:50:00,1189.66296386718,7.590343952178951
2018-05-20 18:00:00,1457.96496582031,8.20873260498046
2018-05-20 18:10:00,1516.06396484375,8.35375022888183
2018-05-20 18:20:00,1813.7829589843698,8.86856937408447
2018-05-20 18:30:00,1479.9100341796802,8.22863674163818
2018-05-20 18:40:00,1254.916015625,7.80410003662109
2018-05-20 18:50:00,1248.94799804687,7.7373151779174805
2018-05-20 19:00:00,946.9345703125,7.15547704696655
2018-05-20 19:10:00,1203.18896484375,7.901163101196281
2018-05-20 19:20:00,1095.46398925781,7.629730224609371
2018-05-20 19:30:00,1241.53405761718,8.092524528503409
2018-05-20 19:40:00,917.8850708007809,7.21466922760009
2018-05-20 19:50:00,942.389404296875,7.22159814834594
2018-05-20 20:00:00,712.231628417968,6.52726602554321
2018-05-20 20:10:00,869.3880004882809,7.25863981246948
2018-05-20 20:20:00,663.701110839843,6.817645072937009
2018-05-20 20:30:00,742.777282714843,6.93671989440917
2018-05-20 20:40:00,823.633911132812,7.06987190246582
2018-05-20 20:50:00,1048.14599609375,7.386712074279781
2018-05-20 21:00:00,1099.31103515625,7.41071987152099
2018-05-20 21:10:00,1093.00903320312,7.435173988342281
2018-05-20 21:20:00,905.848876953125,7.11567497253417
2018-05-20 21:30:00,859.210205078125,6.9592390060424805
2018-05-20 21:40:00,981.876220703125,7.270592212676999
2018-05-20 21:50:00,1174.64599609375,7.79636478424072
2018-05-20 22:00:00,988.175476074218,7.3915319442749
2018-05-20 22:10:00,798.8975219726559,6.979489803314201
2018-05-20 22:20:00,702.2119750976559,6.61198282241821
2018-05-20 22:30:00,766.0598754882809,6.90010499954223
2018-05-20 22:40:00,704.5283203125,6.6622929573059
2018-05-20 22:50:00,891.9995727539059,7.10670089721679
2018-05-20 23:00:00,871.261474609375,7.02707719802856
2018-05-20 23:10:00,760.610229492187,6.93252086639404
2018-05-20 23:20:00,868.6956176757809,7.033469200134269
2018-05-20 23:30:00,1028.8310546875,7.337545871734611
2018-05-20 23:40:00,1106.56994628906,7.49154996871948
2018-05-20 23:50:00,1089.01000976562,7.346713066101071
2018-05-21 00:00:00,1084.14794921875,7.49439477920532
2018-05-21 00:10:00,1062.9189453125,7.37675189971923
2018-05-21 00:20:00,1151.71899414062,7.80365419387817
2018-05-21 00:30:00,1210.09399414062,7.623719215393059
2018-05-21 00:40:00,1325.36499023437,8.05521202087402
2018-05-21 00:50:00,1353.64697265625,7.852979183197019
2018-05-21 01:00:00,1428.31396484375,8.15221214294433
2018-05-21 01:10:00,1571.38000488281,8.63923168182373
2018-05-21 01:20:00,1633.77795410156,8.883813858032221
2018-05-21 01:30:00,1686.79296875,8.92567443847656
2018-05-21 01:40:00,1721.0379638671802,8.93208599090576
2018-05-21 01:50:00,1721.18505859375,9.0364990234375
2018-05-21 02:00:00,1815.875,9.20851135253906
2018-05-21 02:10:00,2016.65295410156,9.51809978485107
2018-05-21 02:20:00,2004.9949951171802,9.43223190307617
2018-05-21 02:30:00,1799.81494140625,9.19696044921875
2018-05-21 02:40:00,1878.1149902343698,9.52837562561035
2018-05-21 02:50:00,1769.5830078125,9.13971710205078
2018-05-21 03:00:00,1929.65197753906,9.51435756683349
2018-05-21 03:10:00,2143.2109375,10.1780796051025
2018-05-21 03:20:00,1952.79699707031,9.977489471435538
2018-05-21 03:30:00,1824.0319824218698,9.26715564727783
2018-05-21 03:40:00,1649.3690185546802,9.086864471435538
2018-05-21 03:50:00,1543.25305175781,9.064270973205561
2018-05-21 04:00:00,1355.21203613281,8.51217460632324
2018-05-21 04:10:00,1153.34594726562,7.61661100387573
2018-05-21 04:20:00,1308.29797363281,7.882328033447259
2018-05-21 04:30:00,1027.83703613281,7.35426187515258
2018-05-21 04:40:00,1320.38696289062,8.11537456512451
2018-05-21 04:50:00,1481.67297363281,8.37662887573242
2018-05-21 05:00:00,1303.65795898437,8.01667785644531
2018-05-21 05:10:00,1309.31005859375,7.99470901489257
2018-05-21 05:20:00,1117.53002929687,7.55097007751464
2018-05-21 05:30:00,1071.65600585937,7.35886287689208
2018-05-21 05:40:00,1251.52294921875,7.799675941467281
2018-05-21 05:50:00,1260.56701660156,7.7725691795349094
2018-05-21 06:00:00,1161.57299804687,7.60460710525512
2018-05-21 06:10:00,1179.05297851562,7.662798881530759
2018-05-21 06:20:00,1067.73803710937,7.349112033843991
2018-05-21 06:30:00,977.8801879882809,7.215941905975339
2018-05-21 06:40:00,1263.99304199218,7.7863011360168395
2018-05-21 06:50:00,1333.44604492187,7.896781921386711
2018-05-21 07:00:00,1046.80603027343,7.17382001876831
2018-05-21 07:10:00,959.569213867187,7.17318677902221
2018-05-21 07:20:00,1018.0479736328099,7.22102689743041
2018-05-21 07:30:00,1094.14001464843,7.32760286331176
2018-05-21 07:40:00,1158.2939453125,7.597730159759519
2018-05-21 07:50:00,1536.5789794921802,8.41992473602294
2018-05-21 08:00:00,1482.39697265625,8.173816680908201
2018-05-21 08:10:00,1488.5379638671802,8.3143663406372
2018-05-21 08:20:00,1502.541015625,8.28637790679931
2018-05-21 08:30:00,1216.77197265625,7.7249817848205495
2018-05-21 08:40:00,1060.19299316406,7.31251907348632
2018-05-21 08:50:00,1136.15295410156,7.50235319137573
2018-05-21 09:00:00,1467.1379394531198,8.14840984344482
2018-05-21 09:10:00,1652.7380371093698,8.609677314758299
2018-05-21 09:20:00,1451.9329833984302,8.13206195831298
2018-05-21 09:30:00,1744.04296875,8.702852249145499
2018-05-21 09:40:00,1941.8070068359302,9.25222301483154
2018-05-21 09:50:00,1475.4260253906198,8.228733062744139
2018-05-21 10:00:00,1597.29797363281,8.41252326965332
2018-05-21 10:10:00,1446.1960449218698,8.031909942626951
2018-05-21 10:20:00,1323.98706054687,7.85591697692871
2018-05-21 10:30:00,1239.11694335937,7.74623584747314
2018-05-21 10:40:00,1483.29797363281,8.18928146362304
2018-05-21 10:50:00,1578.1750488281198,8.389572143554679
2018-05-21 11:00:00,1586.623046875,8.35508060455322
2018-05-21 11:10:00,1594.25,8.37690639495849
2018-05-21 11:20:00,1917.125,9.162439346313471
2018-05-21 11:30:00,2162.74609375,9.62469959259033
2018-05-21 11:40:00,1994.60400390625,9.32812118530273
2018-05-21 11:50:00,2045.4169921875,9.46787738800048
2018-05-21 12:00:00,2165.01806640625,9.67176055908203
2018-05-21 12:10:00,1797.2080078125,8.91211223602294
2018-05-21 12:20:00,2019.93896484375,9.304670333862301
2018-05-21 12:30:00,1951.9940185546802,9.26876068115234
2018-05-21 12:40:00,1568.7239990234302,8.30101585388183
2018-05-21 12:50:00,1721.04699707031,8.65892314910888
2018-05-21 13:00:00,1748.3420410156198,8.695481300354
2018-05-21 13:10:00,1804.4499511718698,8.83008193969726
2018-05-21 13:20:00,1898.85302734375,9.10891437530517
2018-05-21 13:30:00,1400.0999755859302,8.10573577880859
2018-05-21 13:40:00,1629.14599609375,8.49240016937255
2018-05-21 13:50:00,2035.0290527343698,9.46139621734619
2018-05-21 14:00:00,2312.19189453125,10.095509529113698
2018-05-21 14:10:00,2466.64111328125,10.3445997238159
2018-05-21 14:20:00,2235.7919921875,9.61883163452148
2018-05-21 14:30:00,2196.38793945312,9.771824836730948
2018-05-21 14:40:00,2155.88305664062,9.40722560882568
2018-05-21 14:50:00,1484.6979980468698,8.08366966247558
2018-05-21 15:00:00,1645.2380371093698,8.39437961578369
2018-05-21 15:10:00,1932.75500488281,9.06716537475585
2018-05-21 15:20:00,2141.71704101562,9.39020729064941
2018-05-21 15:30:00,2713.88500976562,10.8147497177124
2018-05-21 15:40:00,2590.1240234375,10.4753103256225
2018-05-21 15:50:00,2451.65087890625,10.183480262756301
2018-05-21 16:00:00,1900.8430175781198,8.9578104019165
2018-05-21 16:10:00,1998.0080566406198,9.060555458068839
2018-05-21 16:20:00,1555.0379638671802,8.02037715911865
2018-05-21 16:30:00,1779.22998046875,8.71323871612548
2018-05-21 16:40:00,2516.26098632812,10.2260103225708
2018-05-21 16:50:00,2307.72705078125,9.71817588806152
2018-05-21 17:00:00,2133.166015625,9.44681930541992
2018-05-21 17:10:00,2421.93798828125,9.991599082946768
2018-05-21 17:20:00,2924.77807617187,11.4928398132324
2018-05-21 17:30:00,3006.81396484375,11.613129615783599
2018-05-21 17:40:00,3114.337890625,12.0945301055908
2018-05-21 17:50:00,2987.7080078125,11.6511898040771
2018-05-21 18:00:00,2674.06591796875,10.6285896301269
2018-05-21 18:10:00,2316.62109375,9.82361221313476
2018-05-21 18:20:00,2320.53491210937,9.95602416992187
2018-05-21 18:30:00,2178.97705078125,9.63713455200195
2018-05-21 18:40:00,1733.75,8.57925033569335
2018-05-21 18:50:00,1704.4090576171802,8.59470653533935
2018-05-21 19:00:00,1679.33605957031,8.56406688690185
2018-05-21 19:10:00,1534.09094238281,8.331723213195799
2018-05-21 19:20:00,1465.5510253906198,7.89336681365966
2018-05-21 19:30:00,2088.4130859375,9.54076290130615
2018-05-21 19:40:00,1741.35998535156,8.955333709716788
2018-05-21 19:50:00,1719.33801269531,8.85758304595947
2018-05-21 20:00:00,1625.8879394531198,8.717049598693839
2018-05-21 20:10:00,2044.3840332031198,9.42658424377441
2018-05-21 20:20:00,1865.8909912109302,9.084641456604
2018-05-21 20:30:00,1793.7080078125,9.082995414733881
2018-05-21 20:40:00,1279.27197265625,7.864105224609371
2018-05-21 20:50:00,777.073608398437,6.330051898956291
2018-05-21 21:00:00,1199.63598632812,7.76865196228027
2018-05-21 21:10:00,1573.65002441406,8.7078046798706
2018-05-21 21:20:00,1110.24597167968,7.596675872802731
2018-05-21 21:30:00,1086.47204589843,7.46517419815063
2018-05-21 21:40:00,1119.00903320312,7.65911388397216
2018-05-21 21:50:00,1029.29797363281,7.41731119155883
2018-05-21 22:00:00,925.971130371093,7.159111022949211
2018-05-21 22:10:00,1169.36096191406,7.857834815979
2018-05-21 22:20:00,1110.36499023437,7.67460298538208
2018-05-21 22:30:00,1259.89904785156,7.8947601318359295
2018-05-21 22:40:00,1458.6650390625,8.139731407165518
2018-05-21 22:50:00,1232.29504394531,7.6897759437561
2018-05-21 23:00:00,1420.79504394531,8.06105232238769
2018-05-21 23:10:00,1385.75,7.98213005065917
2018-05-21 23:20:00,1485.541015625,8.200680732727049
2018-05-21 23:30:00,1910.7669677734302,9.07381534576416
2018-05-21 23:40:00,2258.76489257812,9.87879753112792
2018-05-21 23:50:00,1673.8649902343698,8.71458053588867
2018-05-22 00:00:00,1062.37194824218,7.47629785537719
2018-05-22 00:10:00,1189.72900390625,7.7075648307800195
2018-05-22 00:20:00,1187.88195800781,7.62274599075317
2018-05-22 00:30:00,1528.8480224609302,8.280429840087889
2018-05-22 00:40:00,1147.14001464843,7.424664974212639
2018-05-22 00:50:00,1775.72705078125,8.72646427154541
2018-05-22 01:00:00,1710.2080078125,8.63323593139648
2018-05-22 01:10:00,1290.67895507812,7.77722597122192
2018-05-22 01:20:00,1318.7080078125,7.82299518585205
2018-05-22 01:30:00,1384.2819824218698,7.993113994598381
2018-05-22 01:40:00,1680.22998046875,8.6517744064331
2018-05-22 01:50:00,1426.3859863281198,8.06173992156982
2018-05-22 02:00:00,1229.34704589843,7.683126926422111
2018-05-22 02:10:00,1445.2239990234302,8.126625061035151
2018-05-22 02:20:00,1124.60205078125,7.43102312088012
2018-05-22 02:30:00,1325.81103515625,8.02427864074707
2018-05-22 02:40:00,1437.5379638671802,8.14970684051513
2018-05-22 02:50:00,1026.90100097656,7.2467942237854
2018-05-22 03:00:00,1133.84594726562,7.487557888031
2018-05-22 03:10:00,1264.31494140625,7.81176900863647
2018-05-22 03:20:00,1058.47399902343,7.27135705947875
2018-05-22 03:30:00,1178.18798828125,7.64892387390136
2018-05-22 03:40:00,1268.48095703125,7.907042980194089
2018-05-22 03:50:00,1249.98095703125,7.74750518798828
2018-05-22 04:00:00,1129.49694824218,7.578410148620599
2018-05-22 04:10:00,1302.80603027343,8.014796257019041
2018-05-22 04:20:00,1134.82702636718,7.648025035858151
2018-05-22 04:30:00,1055.55297851562,7.47866487503051
2018-05-22 04:40:00,1013.208984375,7.35033178329467
2018-05-22 04:50:00,1018.15600585937,7.3292760848999
2018-05-22 05:00:00,1198.84802246093,7.73116016387939
2018-05-22 05:10:00,1025.2060546875,7.36150121688842
2018-05-22 05:20:00,1207.32995605468,7.71015310287475
2018-05-22 05:30:00,1562.73095703125,8.397164344787589
2018-05-22 05:40:00,1304.23803710937,7.87405776977539
2018-05-22 05:50:00,945.4404296875,7.097772121429441
2018-05-22 06:00:00,1248.30297851562,7.664146900176999
2018-05-22 06:10:00,1001.76501464843,7.28952503204345
2018-05-22 06:20:00,736.716979980468,6.610650062561031
2018-05-22 06:30:00,791.499389648437,6.73327112197875
2018-05-22 06:40:00,854.4011840820309,6.95919513702392
2018-05-22 06:50:00,724.196899414062,6.54338788986206
2018-05-22 07:00:00,776.80712890625,6.678299903869621
2018-05-22 07:10:00,899.7119750976559,6.8380799293517995
2018-05-22 07:20:00,820.6091918945309,6.79267215728759
2018-05-22 07:30:00,1052.56005859375,7.33951807022094
2018-05-22 07:40:00,964.935974121093,7.159366130828849
2018-05-22 07:50:00,760.7075805664059,6.666075229644769
2018-05-22 08:00:00,660.171813964843,6.38809776306152
2018-05-22 08:10:00,337.25259399414,5.24850177764892
2018-05-22 08:20:00,381.111907958984,5.33494710922241
2018-05-22 08:30:00,524.703308105468,6.008073806762691
2018-05-22 08:40:00,518.723388671875,5.86581993103027
2018-05-22 08:50:00,686.526306152343,6.42667722702026
2018-05-22 09:00:00,464.496704101562,5.65364599227905
2018-05-22 09:10:00,448.4541015625,5.596457958221429
2018-05-22 09:20:00,439.635986328125,5.68729019165039
2018-05-22 09:30:00,472.772186279296,5.79551887512207
2018-05-22 09:40:00,497.546600341796,5.768781185150139
2018-05-22 09:50:00,619.341979980468,6.19861412048339
2018-05-22 10:00:00,609.968994140625,6.145987033843991
2018-05-22 10:10:00,448.635498046875,5.60838985443115
2018-05-22 10:20:00,531.498779296875,5.93937015533447
2018-05-22 10:30:00,639.0560302734369,6.330687046051019
2018-05-22 10:40:00,568.998596191406,6.0088939666748
2018-05-22 10:50:00,657.1405029296869,6.305822849273679
2018-05-22 11:00:00,851.0435180664059,6.855461120605461
2018-05-22 11:10:00,759.404479980468,6.4975681304931605
2018-05-22 11:20:00,743.277709960937,6.545168876647941
2018-05-22 11:30:00,642.6937255859369,6.187509059906
2018-05-22 11:40:00,931.239379882812,7.0772409439086905
2018-05-22 11:50:00,647.513977050781,6.287737846374509
2018-05-22 12:00:00,566.846008300781,6.13351106643676
2018-05-22 12:10:00,261.083190917968,4.7467918395996
2018-05-22 12:20:00,381.178802490234,5.3726511001586905
2018-05-22 12:30:00,290.717895507812,4.969172000885
2018-05-22 12:40:00,155.613006591796,4.3025460243225
2018-05-22 12:50:00,209.621505737304,4.6008768081664995
2018-05-22 13:00:00,262.263214111328,4.858209133148191
2018-05-22 13:10:00,241.96189880371003,4.7162351608276305
2018-05-22 13:20:00,306.792602539062,5.03867387771606
2018-05-22 13:30:00,413.14810180664,5.65070486068725
2018-05-22 13:40:00,344.446197509765,5.37731122970581
2018-05-22 13:50:00,238.78489685058497,4.810454845428461
2018-05-22 14:00:00,500.687103271484,5.98719787597656
2018-05-22 14:10:00,458.45339965820295,5.74458122253417
2018-05-22 14:20:00,290.630615234375,5.045647144317621
2018-05-22 14:30:00,439.401794433593,5.68054389953613
2018-05-22 14:40:00,598.890930175781,6.21096515655517
2018-05-22 14:50:00,473.50149536132795,5.85760402679443
2018-05-22 15:00:00,691.2717895507809,6.42951822280883
2018-05-22 15:10:00,1076.43005371093,7.40332078933715
2018-05-22 15:20:00,742.99951171875,6.65868282318115
2018-05-22 15:30:00,809.218200683593,6.8913068771362305
2018-05-22 15:40:00,660.9417724609369,6.3941512107849094
2018-05-22 15:50:00,575.261413574218,6.03492784500122
2018-05-22 16:00:00,767.450317382812,6.47674989700317
2018-05-22 16:10:00,1163.67700195312,7.35705614089965
2018-05-22 16:20:00,1339.31201171875,7.8170661926269505
2018-05-22 16:30:00,1433.5119628906198,8.03667640686035
2018-05-22 16:40:00,1321.68395996093,7.70453119277954
2018-05-22 16:50:00,1044.98095703125,7.02180290222167
2018-05-22 17:00:00,941.716674804687,6.98007678985595
2018-05-22 17:10:00,984.272583007812,7.14086103439331
2018-05-22 17:20:00,661.658874511718,6.33502721786499
2018-05-22 17:30:00,480.358703613281,5.745451927185051
2018-05-22 17:40:00,295.79229736328097,5.01445198059082
2018-05-22 17:50:00,291.984100341796,4.990836143493651
2018-05-22 18:00:00,41.4813117980957,3.5203800201416002
2018-05-22 18:10:00,132.814804077148,4.1317138671875
2018-05-22 18:20:00,28.9756507873535,3.3205349445343
2018-05-22 18:30:00,42.8944511413574,3.5097401142120295
2018-05-22 18:40:00,125.561203002929,4.12198400497436
2018-05-22 18:50:00,95.21283721923821,3.93998193740844
2018-05-22 19:00:00,104.849899291992,3.99207997322082
2018-05-22 19:10:00,232.202392578125,4.82624101638793
2018-05-22 19:20:00,363.344604492187,5.51835918426513
2018-05-22 19:30:00,305.440307617187,5.18886995315551
2018-05-22 19:40:00,327.7626953125,5.271824836730951
2018-05-22 19:50:00,297.278900146484,5.1849861145019505
2018-05-22 20:00:00,249.55389404296798,4.94512605667114
2018-05-22 20:10:00,213.454803466796,4.76586580276489
2018-05-22 20:20:00,220.70910644531202,4.78629779815673
2018-05-22 20:30:00,98.1290817260742,4.05096292495727
2018-05-22 20:40:00,39.4062194824218,3.80827498435974
2018-05-22 20:50:00,14.081709861755302,3.38892292976379
2018-05-22 21:00:00,0.0,3.6625499725341704
2018-05-22 21:10:00,8.97886753082275,3.4088060855865403
2018-05-22 21:20:00,0.0,3.01473093032836
2018-05-22 21:30:00,0.0,2.2283399105072
2018-05-22 21:40:00,0.0,1.9224259853363002
2018-05-22 21:50:00,0.0,1.5011789798736497
2018-05-22 22:00:00,0.0,0.946433424949645
2018-05-22 22:10:00,0.0,1.0088930130004798
2018-05-22 22:20:00,0.0,1.33861100673675
2018-05-22 22:30:00,0.0,1.5098229646682702
2018-05-22 22:40:00,0.0,1.4037909507751398
2018-05-22 22:50:00,0.0,1.0723580121994
2018-05-22 23:00:00,0.0,2.74394798278808
2018-05-22 23:10:00,0.0,2.55443811416625
2018-05-22 23:20:00,0.0,3.48491311073303
2018-05-22 23:30:00,41.142539978027294,4.04636001586914
2018-05-22 23:40:00,69.6600189208984,3.8733849525451602
2018-05-22 23:50:00,0.0,2.32840991020202
2018-05-23 00:00:00,0.0,2.4988570213317796
2018-05-23 00:10:00,0.0,2.0382640361785804
2018-05-23 00:20:00,0.0,2.3878219127655
2018-05-23 00:30:00,0.0,2.98033308982849
2018-05-23 00:40:00,0.0,3.5468471050262402
2018-05-23 00:50:00,33.841999053955,3.97814106941223
2018-05-23 01:00:00,19.2723007202148,3.4390640258788996
2018-05-23 01:10:00,35.8968200683593,3.7934219837188703
2018-05-23 01:20:00,41.804588317871,3.7780520915985094
2018-05-23 01:30:00,44.428050994873,3.84261202812194
2018-05-23 01:40:00,99.8058395385742,4.10315704345703
2018-05-23 01:50:00,68.653938293457,3.85782694816589
2018-05-23 02:00:00,123.500099182128,4.167388916015621
2018-05-23 02:10:00,103.050201416015,4.08341598510742
2018-05-23 02:20:00,40.701389312744105,3.51439189910888
2018-05-23 02:30:00,14.2005996704101,2.9948329925537096
2018-05-23 02:40:00,0.0,2.51791310310363
2018-05-23 02:50:00,0.0,2.40758299827575
2018-05-23 03:00:00,0.0,2.51047110557556
2018-05-23 03:10:00,0.0,3.27688193321228
2018-05-23 03:20:00,7.94340085983276,3.56748008728027
2018-05-23 03:30:00,41.0337600708007,3.6713941097259504
2018-05-23 03:40:00,16.825799942016598,3.2904899120330797
2018-05-23 03:50:00,11.888580322265598,3.3342530727386404
2018-05-23 04:00:00,0.0,3.02531290054321
2018-05-23 04:10:00,25.5294208526611,3.5585970878601003
2018-05-23 04:20:00,8.52322196960449,3.0170218944549503
2018-05-23 04:30:00,0.0444000400602818,2.3736588954925497
2018-05-23 04:40:00,0.0,2.5176780223846404
2018-05-23 04:50:00,0.0,2.7565259933471604
2018-05-23 05:00:00,26.244270324707,4.02034282684326
2018-05-23 05:10:00,109.54100036621,4.15146303176879
2018-05-23 05:20:00,64.3207702636718,3.37954401969909
2018-05-23 05:30:00,6.43020486831665,2.8724539279937704
2018-05-23 05:40:00,8.48187255859375,3.08235788345336
2018-05-23 05:50:00,18.5539398193359,3.3250679969787504
2018-05-23 06:00:00,0.0,3.340096950531
2018-05-23 06:10:00,0.0,3.5838611125946005
2018-05-23 06:20:00,10.561490058898901,3.2292699813842702
2018-05-23 06:30:00,0.0,2.84304594993591
2018-05-23 06:40:00,0.0,2.64689898490905
2018-05-23 06:50:00,0.0,2.06143498420715
2018-05-23 07:00:00,0.0,2.34100794792175
2018-05-23 07:10:00,0.0,2.8289411067962598
2018-05-23 07:20:00,0.0,2.0219120979308998
2018-05-23 07:30:00,0.0,2.1998260021209703
2018-05-23 07:40:00,0.0,2.5789079666137598
2018-05-23 07:50:00,0.0,2.9516820907592702
2018-05-23 08:00:00,0.0,2.86409091949462
2018-05-23 08:10:00,0.0,2.9565660953521697
2018-05-23 08:20:00,0.0,2.97231793403625
2018-05-23 08:30:00,0.0,2.79657292366027
2018-05-23 08:40:00,0.0,2.9444420337677
2018-05-23 08:50:00,0.0,3.03643298149108
2018-05-23 09:00:00,0.0,3.59412193298339
2018-05-23 09:10:00,58.1231384277343,3.9849259853362997
2018-05-23 09:20:00,44.831119537353494,3.79681706428527
2018-05-23 09:30:00,11.1680002212524,3.23627209663391
2018-05-23 09:40:00,47.5074501037597,3.7049169540405202
2018-05-23 09:50:00,4.346867084503169,3.2898159027099596
2018-05-23 10:00:00,0.0,3.69905805587768
2018-05-23 10:10:00,5.822744846343991,3.16643095016479
2018-05-23 10:20:00,7.732323169708249,2.98548007011413
2018-05-23 10:30:00,0.33859980106353804,2.41493892669677
2018-05-23 10:40:00,0.0,2.2085959911346404
2018-05-23 10:50:00,0.0,2.61506295204162
2018-05-23 11:00:00,0.0,2.7829959392547594
2018-05-23 11:10:00,0.0,3.10522103309631
2018-05-23 11:20:00,0.0,2.73723006248474
2018-05-23 11:30:00,0.0,3.19474506378173
2018-05-23 11:40:00,13.287759780883698,3.7947740554809504
2018-05-23 11:50:00,112.82520294189399,4.29425382614135
2018-05-23 12:00:00,117.703399658203,4.087841033935541
2018-05-23 12:10:00,3.49413108825683,2.95518589019775
2018-05-23 12:20:00,0.0,3.3470990657806303
2018-05-23 12:30:00,0.0,3.3319420814514102
2018-05-23 12:40:00,0.0,3.4020230770111
2018-05-23 12:50:00,0.0,3.38157606124877
2018-05-23 13:00:00,0.0,2.92733597755432
2018-05-23 13:10:00,0.0,3.29512000083923
2018-05-23 13:20:00,68.16993713378899,4.18378400802612
2018-05-23 13:30:00,215.252899169921,4.8115730285644505
2018-05-23 13:40:00,57.00400924682611,3.6005780696868803
2018-05-23 13:50:00,23.437179565429602,3.33297204971313
2018-05-23 14:00:00,113.908203125,3.99142408370971
2018-05-23 14:10:00,119.99859619140601,4.04644012451171
2018-05-23 14:20:00,26.2536296844482,3.16014194488525
2018-05-23 14:30:00,219.226699829101,4.72207498550415
2018-05-23 14:40:00,214.540496826171,4.69799995422363
2018-05-23 14:50:00,313.39761352539,5.329648971557611
2018-05-23 15:00:00,589.610412597656,6.20700311660766
2018-05-23 15:10:00,627.408508300781,6.412261009216301
2018-05-23 15:20:00,322.292694091796,5.1289119720458896
2018-05-23 15:30:00,343.897888183593,5.347589015960691
2018-05-23 15:40:00,346.616912841796,5.296329975128169
2018-05-23 15:50:00,379.498291015625,5.48859214782714
2018-05-23 16:00:00,401.340911865234,5.6094059944152805
2018-05-23 16:10:00,255.26870727538997,4.88091707229614
2018-05-23 16:20:00,251.064498901367,4.84296417236328
2018-05-23 16:30:00,178.26989746093702,4.48007822036743
2018-05-23 16:40:00,251.539901733398,4.95308017730712
2018-05-23 16:50:00,146.876800537109,4.29170799255371
2018-05-23 17:00:00,359.94558715820295,5.50685977935791
2018-05-23 17:10:00,204.85949707031202,4.45253276824951
2018-05-23 17:20:00,0.0,2.18383407592773
2018-05-23 17:30:00,46.6729888916015,4.12931680679321
2018-05-23 17:40:00,60.39949035644529,3.4792270660400297
2018-05-23 17:50:00,0.0,2.25936293601989
2018-05-23 18:00:00,0.0,2.7446548938751203
2018-05-23 18:10:00,0.0,2.3381099700927703
2018-05-23 18:20:00,0.0,3.09190893173217
2018-05-23 18:30:00,0.0,3.5498600006103502
2018-05-23 18:40:00,23.2442092895507,3.15800404548645
2018-05-23 18:50:00,5.7854719161987305,3.0473289489746
2018-05-23 19:00:00,0.0,2.56797194480895
2018-05-23 19:10:00,0.0,3.17654395103454
2018-05-23 19:20:00,28.041259765625,3.98065996170043
2018-05-23 19:30:00,122.361503601074,4.31510686874389
2018-05-23 19:40:00,348.63330078125,5.34761381149291
2018-05-23 19:50:00,408.371307373046,5.65749883651733
2018-05-23 20:00:00,317.96011352539,5.46846008300781
2018-05-23 20:10:00,253.722702026367,5.03852701187133
2018-05-23 20:20:00,127.062797546386,4.354515075683589
2018-05-23 20:30:00,323.540008544921,5.37001085281372
2018-05-23 20:40:00,477.88088989257795,6.01427793502807
2018-05-23 20:50:00,323.849090576171,5.315269947052
2018-05-23 21:00:00,437.252502441406,5.76328420639038
2018-05-23 21:10:00,432.90579223632795,5.433627128601071
2018-05-23 21:20:00,352.637084960937,5.1852068901062
2018-05-23 21:30:00,338.36279296875,5.22608089447021
2018-05-23 21:40:00,377.229614257812,5.4764499664306605
2018-05-23 21:50:00,418.697113037109,5.71796417236328
2018-05-23 22:00:00,279.335205078125,4.93638515472412
2018-05-23 22:10:00,176.395095825195,4.32763481140136
2018-05-23 22:20:00,34.436431884765604,3.3319110870361297
2018-05-23 22:30:00,25.178689956665,2.78374195098876
2018-05-23 22:40:00,185.50459289550702,4.60457277297973
2018-05-23 22:50:00,85.2107009887695,4.02078580856323
2018-05-23 23:00:00,127.236099243164,4.20008420944213
2018-05-23 23:10:00,32.765380859375,3.17446398735046
2018-05-23 23:20:00,51.2801895141601,3.3789570331573398
2018-05-23 23:30:00,49.219928741455,3.61080908775329
2018-05-23 23:40:00,175.470001220703,4.45457601547241
2018-05-23 23:50:00,387.57080078125,5.97654914855957
2018-05-24 00:00:00,274.048309326171,4.9045867919921795
2018-05-24 00:10:00,80.6841125488281,4.0127568244934
2018-05-24 00:20:00,72.83392333984371,3.7951920032501203
2018-05-24 00:30:00,156.525497436523,4.73058605194091
2018-05-24 00:40:00,292.130096435546,5.31722688674926
2018-05-24 00:50:00,195.88850402832,4.900547981262201
2018-05-24 01:00:00,307.483612060546,5.292980194091791
2018-05-24 01:10:00,69.006233215332,3.99526810646057
2018-05-24 01:20:00,21.176530838012603,2.9684839248657204
2018-05-24 01:30:00,24.945230484008697,3.3945240974426203
2018-05-24 01:40:00,44.0470390319824,3.68632197380065
2018-05-24 01:50:00,0.0,2.14161300659179
2018-05-24 02:00:00,0.0,2.8247420787811204
2018-05-24 02:10:00,0.0,2.9120659828186
2018-05-24 02:20:00,0.0,2.51078796386718
2018-05-24 02:30:00,0.0,2.43287205696105
2018-05-24 02:40:00,0.0,2.3062748908996498
2018-05-24 02:50:00,0.0,1.92736899852752
2018-05-24 03:00:00,0.0,0.9724326729774471
2018-05-24 03:10:00,0.0,2.6880340576171804
2018-05-24 03:20:00,0.0,3.7100410461425697
2018-05-24 03:30:00,129.81460571289,4.71095180511474
2018-05-24 03:40:00,345.610290527343,5.44523477554321
2018-05-24 03:50:00,247.19839477538997,5.09619188308715
2018-05-24 04:00:00,39.8033294677734,3.42856407165527
2018-05-24 04:10:00,22.469690322875902,3.5857720375061
2018-05-24 04:20:00,57.8214683532714,3.89650511741638
2018-05-24 04:30:00,137.82290649414,4.33277797698974
2018-05-24 04:40:00,182.069396972656,4.428050994873041
2018-05-24 04:50:00,157.181900024414,4.35544204711914
2018-05-24 05:00:00,17.038700103759698,2.9273018836975004
2018-05-24 05:10:00,0.0,2.3350620269775297
2018-05-24 05:20:00,0.0,1.8724130392074498
2018-05-24 05:30:00,0.0,1.5666099786758403
2018-05-24 05:40:00,0.0,1.6914119720458898
2018-05-24 05:50:00,0.0,1.76691198348999
2018-05-24 06:00:00,0.0,0.9306867122650141
2018-05-24 06:10:00,0.0,1.42876195907592
2018-05-24 06:20:00,0.0,1.11004102230072
2018-05-24 06:30:00,0.0,1.8676979541778502
2018-05-24 06:40:00,0.0,1.2387579679489098
2018-05-24 06:50:00,0.0,1.18695700168609
2018-05-24 07:00:00,0.0,0.979385912418365
2018-05-24 07:10:00,0.0,1.00333094596862
2018-05-24 07:20:00,0.0,1.89704704284667
2018-05-24 07:30:00,0.0,2.2577409744262598
2018-05-24 07:40:00,0.0,2.13534307479858
2018-05-24 07:50:00,0.0,2.3692491054534903
2018-05-24 08:00:00,0.0,2.03857707977294
2018-05-24 08:10:00,0.0,1.1964579820632901
2018-05-24 08:20:00,0.0,1.32431304454803
2018-05-24 08:30:00,0.0,1.7415460348129197
2018-05-24 08:40:00,0.0,3.1807310581207204
2018-05-24 08:50:00,0.0,4.54376506805419
2018-05-24 09:00:00,26.6428203582763,4.381247043609609
2018-05-24 09:10:00,142.77160644531202,4.4650979042053205
2018-05-24 09:20:00,182.567901611328,4.7477698326110795
2018-05-24 09:30:00,200.69160461425702,4.67773008346557
2018-05-24 09:40:00,248.913604736328,4.91741514205932
2018-05-24 09:50:00,229.253494262695,4.85897397994995
2018-05-24 10:00:00,152.752700805664,4.4369511604309
2018-05-24 10:10:00,226.806503295898,4.84539413452148
2018-05-24 10:20:00,300.173706054687,5.26969289779663
2018-05-24 10:30:00,332.031494140625,5.33927011489868
2018-05-24 10:40:00,202.056701660156,4.5815100669860795
2018-05-24 10:50:00,179.004699707031,4.4422869682312
2018-05-24 11:00:00,245.30320739746003,4.7938947677612305
2018-05-24 11:10:00,267.046905517578,4.85971689224243
2018-05-24 11:20:00,370.466705322265,5.48132514953613
2018-05-24 11:30:00,454.7373046875,5.818737983703611
2018-05-24 11:40:00,342.61929321289,5.32238912582397
2018-05-24 11:50:00,324.36441040039,5.2350921630859295
2018-05-24 12:00:00,453.19351196289,5.762962818145749
2018-05-24 12:10:00,346.367004394531,5.24359607696533
2018-05-24 12:20:00,395.919799804687,5.34813499450683
2018-05-24 12:30:00,532.4647216796869,5.844686985015861
2018-05-24 12:40:00,583.109924316406,5.92847204208374
2018-05-24 12:50:00,596.334228515625,6.09043216705322
2018-05-24 13:00:00,948.888793945312,6.9740238189697195
2018-05-24 13:10:00,909.5266723632809,6.972599983215329
2018-05-24 13:20:00,1314.26293945312,7.98710012435913
2018-05-24 13:30:00,1359.69604492187,8.30231189727783
2018-05-24 13:40:00,1351.45104980468,8.338424682617179
2018-05-24 13:50:00,1247.23498535156,8.10463047027587
2018-05-24 14:00:00,1489.35998535156,8.62032318115234
2018-05-24 14:10:00,1659.94396972656,9.031012535095211
2018-05-24 14:20:00,1762.4329833984302,9.048645973205561
2018-05-24 14:30:00,1652.5009765625,8.725082397460929
2018-05-24 14:40:00,1171.44799804687,7.5911359786987305
2018-05-24 14:50:00,907.7354125976559,6.97606086730957
2018-05-24 15:00:00,1251.11206054687,7.74417304992675
2018-05-24 15:10:00,1029.03295898437,7.39510011672973
2018-05-24 15:20:00,1333.68005371093,7.89499902725219
2018-05-24 15:30:00,1683.1979980468698,8.73508930206298
2018-05-24 15:40:00,2039.8929443359302,9.778462409973141
2018-05-24 15:50:00,1906.0340576171802,9.23001384735107
2018-05-24 16:00:00,1541.1569824218698,8.64220523834228
2018-05-24 16:10:00,1299.18298339843,8.424537658691401
2018-05-24 16:20:00,1598.79699707031,9.02442741394042
2018-05-24 16:30:00,1859.8010253906198,9.650062561035151
2018-05-24 16:40:00,1538.93603515625,8.526948928832999
2018-05-24 16:50:00,1529.2209472656198,8.588611602783201
2018-05-24 17:00:00,1199.05297851562,7.99019718170166
2018-05-24 17:10:00,1011.68798828125,7.45111799240112
2018-05-24 17:20:00,1153.24401855468,7.993989944458
2018-05-24 17:30:00,1177.70300292968,7.844113826751701
2018-05-24 17:40:00,1158.85095214843,8.2436933517456
2018-05-24 17:50:00,841.064575195312,7.150760173797599
2018-05-24 18:00:00,425.036987304687,5.34988117218017
2018-05-24 18:10:00,414.177612304687,5.75770616531372
2018-05-24 18:20:00,701.215209960937,6.585278987884519
2018-05-24 18:30:00,1054.751953125,7.685873985290519
2018-05-24 18:40:00,557.257629394531,6.26301717758178
2018-05-24 18:50:00,192.98219299316398,4.44043493270874
2018-05-24 19:00:00,215.364395141601,4.65965890884399
2018-05-24 19:10:00,542.557922363281,6.06409406661987
2018-05-24 19:20:00,1622.5720214843698,8.44680595397949
2018-05-24 19:30:00,2149.04711914062,9.13624954223632
2018-05-24 19:40:00,2823.337890625,10.9415998458862
2018-05-24 19:50:00,3147.78100585937,11.9002103805541
2018-05-24 20:00:00,1365.7509765625,8.14231300354003
2018-05-24 20:10:00,904.131591796875,7.1200261116027805
2018-05-24 20:20:00,195.811492919921,4.6029977798461905
2018-05-24 20:30:00,6.1124110221862695,2.18606400489807
2018-05-24 20:40:00,0.0,1.58407998085021
2018-05-24 20:50:00,0.0,3.1002149581909104
2018-05-24 21:00:00,11.1757001876831,3.1283099651336603
2018-05-24 21:10:00,0.0,3.3239820003509504
2018-05-24 21:20:00,96.55982208251949,4.0806770324707005
2018-05-24 21:30:00,28.6579895019531,3.29328298568725
2018-05-24 21:40:00,0.0,1.9679310321807801
2018-05-24 21:50:00,0.0,2.12513494491577
2018-05-24 22:00:00,0.0,2.6480269432067796
2018-05-24 22:10:00,0.0,2.6198511123657204
2018-05-24 22:20:00,0.0,1.94441795349121
2018-05-24 22:30:00,22.3020896911621,4.9308910369873
2018-05-24 22:40:00,328.038604736328,5.25688600540161
2018-05-24 22:50:00,373.341613769531,5.620108127593991
2018-05-24 23:00:00,824.19287109375,6.90721797943115
2018-05-24 23:10:00,1054.28601074218,7.3789310455322195
2018-05-24 23:20:00,574.5487060546869,6.19900894165039
2018-05-24 23:30:00,604.374328613281,6.30887079238891
2018-05-24 23:40:00,389.512786865234,5.464959144592281
2018-05-24 23:50:00,966.639587402343,7.1368889808654705
2018-05-25 00:00:00,894.5410766601559,6.91068410873413
2018-05-25 00:10:00,733.0349731445309,6.57050418853759
2018-05-25 00:20:00,1032.0,7.549376964569089
2018-05-25 00:30:00,1004.38702392578,7.36208009719848
2018-05-25 00:40:00,704.657592773437,6.69509601593017
2018-05-25 00:50:00,771.832885742187,6.69791412353515
2018-05-25 01:00:00,488.156097412109,5.80709505081176
2018-05-25 01:10:00,690.595092773437,6.456645011901849
2018-05-25 01:20:00,521.3035888671869,6.0603699684142995
2018-05-25 01:30:00,527.133483886718,6.1128177642822195
2018-05-25 01:40:00,661.040283203125,6.557874202728269
2018-05-25 01:50:00,1214.81201171875,7.659355163574211
2018-05-25 02:00:00,2247.89697265625,9.729246139526358
2018-05-25 02:10:00,2052.919921875,9.280868530273429
2018-05-25 02:20:00,1699.9990234375,8.860494613647461
2018-05-25 02:30:00,1838.4730224609302,9.22488403320312
2018-05-25 02:40:00,1424.5550537109302,8.24359416961669
2018-05-25 02:50:00,1185.11499023437,7.53115606307983
2018-05-25 03:00:00,1154.48999023437,7.67696809768676
2018-05-25 03:10:00,676.552429199218,6.01231813430786
2018-05-25 03:20:00,485.003295898437,5.42751598358154
2018-05-25 03:30:00,761.166870117187,6.63411092758178
2018-05-25 03:40:00,240.726104736328,4.06545686721801
2018-05-25 03:50:00,92.29582214355459,3.7977650165557795
2018-05-25 04:00:00,71.1165771484375,3.7948350906372004
2018-05-25 04:10:00,547.132873535156,5.829607963562009
