,LV ActivePower (kW),Wind Speed (m/s)
2018-05-25 04:20:00,990.4177856445309,7.208816051483151
2018-05-25 04:30:00,697.2332153320309,6.57903718948364
2018-05-25 04:40:00,1040.77197265625,7.05573511123657
2018-05-25 04:50:00,65.6005172729492,3.4890720844268706
2018-05-25 05:00:00,0.0,1.83055305480957
2018-05-25 05:10:00,0.0,3.72538709640502
2018-05-25 05:20:00,94.35900115966791,3.08643007278442
2018-05-25 05:30:00,0.0,2.8211839199066095
2018-05-25 05:40:00,296.938903808593,6.065547943115231
2018-05-25 05:50:00,1186.43005371093,7.526565074920651
2018-05-25 06:00:00,2193.89501953125,9.31694889068603
2018-05-25 06:10:00,2111.47705078125,8.989659309387198
2018-05-25 06:20:00,2564.30688476562,9.794896125793448
2018-05-25 06:30:00,2149.76293945312,9.25174045562744
2018-05-25 06:40:00,2691.30908203125,10.5638904571533
2018-05-25 06:50:00,2626.89208984375,10.3111696243286
2018-05-25 07:00:00,2447.02490234375,10.0596599578857
2018-05-25 07:10:00,2980.35009765625,11.7188701629638
2018-05-25 07:20:00,3262.39794921875,11.801190376281701
2018-05-25 07:30:00,2453.92211914062,10.0960903167724
2018-05-25 07:40:00,2712.60400390625,10.7046899795532
2018-05-25 07:50:00,2924.06005859375,10.904660224914501
2018-05-25 08:00:00,2942.03588867187,11.4349298477172
2018-05-25 08:10:00,2218.55810546875,9.798090934753409
2018-05-25 08:20:00,1913.6140136718698,8.963644027709961
2018-05-25 08:30:00,1889.4739990234302,9.11954116821289
2018-05-25 08:40:00,1316.48205566406,7.959411144256589
2018-05-25 08:50:00,1323.37097167968,7.827056884765621
2018-05-25 09:00:00,1538.0989990234302,8.352698326110831
2018-05-25 09:10:00,1606.7430419921802,8.35243034362792
2018-05-25 09:20:00,1470.9510498046802,8.11629104614257
2018-05-25 09:30:00,1994.5340576171802,9.24873161315917
2018-05-25 09:40:00,2072.36694335937,9.30117511749267
2018-05-25 09:50:00,955.67919921875,6.7055368423461905
2018-05-25 10:00:00,1012.21197509765,6.95980310440063
2018-05-25 10:10:00,1100.79296875,7.094651222229
2018-05-25 10:20:00,1108.42895507812,7.18453693389892
2018-05-25 10:30:00,984.9224243164059,6.81223917007446
2018-05-25 10:40:00,1234.53796386718,7.42256593704223
2018-05-25 10:50:00,1098.96704101562,7.1900482177734295
2018-05-25 11:00:00,1117.208984375,7.2343602180480895
2018-05-25 11:10:00,1255.32299804687,7.54916095733642
2018-05-25 11:20:00,1216.18395996093,7.56209993362426
2018-05-25 11:30:00,1172.11303710937,7.29908895492553
2018-05-25 11:40:00,1042.57202148437,7.0373740196228
2018-05-25 11:50:00,1383.9339599609302,7.78088092803955
2018-05-25 12:00:00,1175.12805175781,7.449680805206291
2018-05-25 12:10:00,1676.89904785156,8.45546340942382
2018-05-25 12:20:00,1976.625,9.12088012695312
2018-05-25 12:30:00,1576.7919921875,8.13348770141601
2018-05-25 12:40:00,1547.4139404296802,8.30511283874511
2018-05-25 12:50:00,1548.11096191406,8.03054046630859
2018-05-25 13:00:00,1913.0810546875,8.67784690856933
2018-05-25 13:10:00,1477.02099609375,8.05982971191406
2018-05-25 13:20:00,2136.6240234375,9.53806591033935
2018-05-25 13:30:00,2240.96801757812,9.53645133972167
2018-05-25 13:40:00,2664.92407226562,10.3839502334594
2018-05-25 13:50:00,2634.65600585937,10.4402503967285
2018-05-25 14:00:00,2478.875,9.91105270385742
2018-05-25 14:10:00,3041.59008789062,11.0373096466064
2018-05-25 14:20:00,2526.34912109375,10.1327695846557
2018-05-25 14:30:00,2711.53295898437,10.5029897689819
2018-05-25 14:40:00,2813.1650390625,10.514960289001401
2018-05-25 14:50:00,2308.412109375,9.5812349319458
2018-05-25 15:00:00,3125.26000976562,11.3898200988769
2018-05-25 15:10:00,2778.2119140625,10.798879623413
2018-05-25 15:20:00,2631.7548828125,10.4062995910644
2018-05-25 15:30:00,3138.14697265625,11.465700149536099
2018-05-25 15:40:00,3349.54907226562,11.9901504516601
2018-05-25 15:50:00,3277.0830078125,11.721639633178699
2018-05-25 16:00:00,2906.44799804687,10.9083499908447
2018-05-25 16:10:00,3010.27905273437,11.1093101501464
2018-05-25 16:20:00,3210.34692382812,11.5700998306274
2018-05-25 16:30:00,2767.2041015625,10.7632999420166
2018-05-25 16:40:00,2721.0029296875,10.3019800186157
2018-05-25 16:50:00,2234.1669921875,9.497639656066891
2018-05-25 17:00:00,2242.81201171875,9.099363327026358
2018-05-25 17:10:00,2049.65209960937,8.98453140258789
2018-05-25 17:20:00,2230.13403320312,9.16743183135986
2018-05-25 17:30:00,2532.1279296875,9.85348796844482
2018-05-25 17:40:00,2339.19189453125,9.662314414978018
2018-05-25 17:50:00,2199.03100585937,9.279539108276358
2018-05-25 18:00:00,1726.47802734375,8.38925075531005
2018-05-25 18:10:00,1200.57702636718,7.304118156433099
2018-05-25 18:20:00,1614.7430419921802,8.0778751373291
2018-05-25 18:30:00,1762.4959716796802,8.39312076568603
2018-05-25 18:40:00,1324.79296875,7.44876289367675
2018-05-25 18:50:00,2137.27197265625,9.104352951049801
2018-05-25 19:00:00,2512.36108398437,9.77464389801025
2018-05-25 19:10:00,3192.53295898437,11.383130073547301
2018-05-25 19:20:00,2754.40087890625,10.571189880371
2018-05-25 19:30:00,2129.94604492187,9.08468914031982
2018-05-25 19:40:00,1704.35803222656,8.38634490966796
2018-05-25 19:50:00,2205.4130859375,9.016760826110831
2018-05-25 20:00:00,2682.69702148437,10.4299201965332
2018-05-25 20:10:00,2403.17504882812,9.79352760314941
2018-05-25 20:20:00,2336.1240234375,9.56053352355957
2018-05-25 20:30:00,2489.86206054687,9.81341934204101
2018-05-25 20:40:00,2874.76000976562,10.5951099395751
2018-05-25 20:50:00,2663.73706054687,10.331509590148901
2018-05-25 21:00:00,2144.751953125,9.26301288604736
2018-05-25 21:10:00,2621.93701171875,10.2151403427124
2018-05-25 21:20:00,1574.54797363281,8.28403663635253
2018-05-25 21:30:00,2035.9510498046802,9.097658157348631
2018-05-25 21:40:00,1739.44201660156,8.69116973876953
2018-05-25 21:50:00,1352.32104492187,7.752799987792961
2018-05-25 22:00:00,1221.61499023437,7.62546777725219
2018-05-25 22:10:00,1780.7430419921802,8.64294719696044
2018-05-25 22:20:00,1855.3310546875,8.82251930236816
2018-05-25 22:30:00,1757.54699707031,8.61633968353271
2018-05-25 22:40:00,1828.8649902343698,8.90832901000976
2018-05-25 22:50:00,1829.7919921875,8.77713584899902
2018-05-25 23:00:00,1718.04602050781,8.68616390228271
2018-05-25 23:10:00,1592.2039794921802,8.39362907409667
2018-05-25 23:20:00,1387.1770019531198,7.95578718185424
2018-05-25 23:30:00,1584.90197753906,8.33536052703857
2018-05-25 23:40:00,1634.06701660156,8.54847335815429
2018-05-25 23:50:00,1452.84094238281,8.09157657623291
2018-05-26 00:00:00,1813.8229980468698,8.84839820861816
2018-05-26 00:10:00,2145.88891601562,9.589136123657221
2018-05-26 00:20:00,2204.94409179687,9.57285976409912
2018-05-26 00:30:00,2383.08203125,10.0964498519897
2018-05-26 00:40:00,2268.89990234375,9.51603031158447
2018-05-26 00:50:00,2105.001953125,9.1005163192749
2018-05-26 01:00:00,2104.69799804687,9.32904529571533
2018-05-26 01:10:00,1968.63195800781,9.06314086914062
2018-05-26 01:20:00,2515.8310546875,10.248399734497
2018-05-26 01:30:00,2528.44799804687,10.2191696166992
2018-05-26 01:40:00,2660.63500976562,10.6297197341918
2018-05-26 01:50:00,2706.4609375,10.9912796020507
2018-05-26 02:00:00,2712.337890625,11.1530504226684
2018-05-26 02:10:00,2728.15991210937,10.943090438842699
2018-05-26 02:20:00,2588.53100585937,10.696269989013599
2018-05-26 02:30:00,2505.11401367187,10.7625398635864
2018-05-26 02:40:00,2270.54907226562,10.0170001983642
2018-05-26 02:50:00,1742.2249755859302,8.65558147430419
2018-05-26 03:00:00,1767.1369628906198,8.69840812683105
2018-05-26 03:10:00,1877.56201171875,8.79216194152832
2018-05-26 03:20:00,2283.67211914062,9.80907154083251
2018-05-26 03:30:00,1936.08801269531,8.8425874710083
2018-05-26 03:40:00,2129.8359375,9.452308654785151
2018-05-26 03:50:00,1836.1810302734302,8.794069290161131
2018-05-26 04:00:00,1362.3740234375,7.7589201927185
2018-05-26 04:10:00,1773.751953125,8.756007194519041
2018-05-26 04:20:00,2033.2209472656198,9.04697799682617
2018-05-26 04:30:00,1740.27404785156,8.46851634979248
2018-05-26 04:40:00,1361.65905761718,7.68136119842529
2018-05-26 04:50:00,1503.1579589843698,8.113520622253409
2018-05-26 05:00:00,1681.27600097656,8.65999603271484
2018-05-26 05:10:00,1413.5119628906198,7.891746997833249
2018-05-26 05:20:00,1059.49096679687,7.12734699249267
2018-05-26 05:30:00,860.437377929687,6.6551799774169895
2018-05-26 05:40:00,1218.73303222656,7.5313081741333
2018-05-26 05:50:00,1348.37097167968,7.79417085647583
2018-05-26 06:00:00,1271.05603027343,7.68699216842651
2018-05-26 06:10:00,1193.80395507812,7.25466299057006
2018-05-26 06:20:00,1560.89501953125,8.06511211395263
2018-05-26 06:30:00,1278.791015625,7.452531814575191
2018-05-26 06:40:00,1500.93701171875,7.886106014251701
2018-05-26 06:50:00,1209.873046875,7.4443359375
2018-05-26 07:00:00,1603.96105957031,8.18008136749267
2018-05-26 07:10:00,1825.02404785156,8.61397266387939
2018-05-26 07:20:00,1750.8220214843698,8.53655242919921
2018-05-26 07:30:00,1554.37805175781,8.13584995269775
2018-05-26 07:40:00,1651.3909912109302,8.47406959533691
2018-05-26 07:50:00,1459.40002441406,7.95175409317016
2018-05-26 08:00:00,1801.6540527343698,8.72454738616943
2018-05-26 08:10:00,1960.27294921875,8.94861316680908
2018-05-26 08:20:00,1764.43798828125,8.36751365661621
2018-05-26 08:30:00,1789.2060546875,8.37735843658447
2018-05-26 08:40:00,1925.166015625,8.87710380554199
2018-05-26 08:50:00,1983.1340332031198,8.802412033081051
2018-05-26 09:00:00,2092.873046875,9.11214447021484
2018-05-26 09:10:00,2060.58203125,9.136311531066891
2018-05-26 09:20:00,2067.705078125,9.40420055389404
2018-05-26 09:30:00,1625.83203125,8.36481189727783
2018-05-26 09:40:00,1740.9689941406198,8.63661479949951
2018-05-26 09:50:00,1867.90002441406,8.97176647186279
2018-05-26 10:00:00,2088.55004882812,9.48309612274169
2018-05-26 10:10:00,2028.5760498046802,9.11385917663574
2018-05-26 10:20:00,2010.2879638671802,8.96890258789062
2018-05-26 10:30:00,1972.3330078125,8.80789566040039
2018-05-26 10:40:00,2288.64111328125,9.6580171585083
2018-05-26 10:50:00,1922.54895019531,8.70451164245605
2018-05-26 11:00:00,2785.93188476562,10.5017404556274
2018-05-26 11:10:00,3345.10107421875,12.569709777832001
2018-05-26 11:20:00,2303.97094726562,9.80928039550781
2018-05-26 11:30:00,2545.86889648437,10.3828601837158
2018-05-26 11:40:00,3315.65893554687,11.8244304656982
2018-05-26 11:50:00,3531.84301757812,12.725939750671301
2018-05-26 12:00:00,3477.23095703125,12.5524702072143
2018-05-26 12:10:00,3537.38989257812,12.3078899383544
2018-05-26 12:20:00,3505.18896484375,12.329500198364197
2018-05-26 12:30:00,3488.10400390625,12.220709800720199
2018-05-26 12:40:00,3583.43408203125,12.7648601531982
2018-05-26 12:50:00,3586.75610351562,12.9652700424194
2018-05-26 13:00:00,3533.14990234375,13.1934795379638
2018-05-26 13:10:00,3318.20703125,11.669830322265598
2018-05-26 13:20:00,2860.20190429687,10.578700065612699
2018-05-26 13:30:00,3194.52807617187,11.345080375671301
2018-05-26 13:40:00,3351.3740234375,11.9198703765869
2018-05-26 13:50:00,3103.126953125,11.0635795593261
2018-05-26 14:00:00,3369.42407226562,12.251250267028801
2018-05-26 14:10:00,2877.02587890625,10.831830024719201
2018-05-26 14:20:00,3461.59399414062,12.295599937438901
2018-05-26 14:30:00,2627.9560546875,10.0785999298095
2018-05-26 14:40:00,3011.44506835937,11.1448602676391
2018-05-26 14:50:00,3132.30810546875,11.1921596527099
2018-05-26 15:00:00,3405.21997070312,12.001259803771902
2018-05-26 15:10:00,2983.25805664062,10.837739944458
2018-05-26 15:20:00,3385.98999023437,12.145319938659599
2018-05-26 15:30:00,3427.8759765625,12.577389717102001
2018-05-26 15:40:00,3364.84594726562,11.9148702621459
2018-05-26 15:50:00,3554.79907226562,12.822750091552699
2018-05-26 16:00:00,3565.25,13.2958803176879
2018-05-26 16:10:00,3494.51708984375,12.865209579467699
2018-05-26 16:20:00,3476.97998046875,12.1089897155761
2018-05-26 16:30:00,3579.02905273437,12.8569002151489
2018-05-26 16:40:00,3484.89208984375,12.910249710083
2018-05-26 16:50:00,2849.34790039062,10.7141504287719
2018-05-26 17:00:00,2708.31201171875,10.4967203140258
2018-05-26 17:10:00,2639.9599609375,10.350290298461902
2018-05-26 17:20:00,2619.416015625,9.854743003845211
2018-05-26 17:30:00,3039.10302734375,10.886799812316802
2018-05-26 17:40:00,3360.2890625,11.5672702789306
2018-05-26 17:50:00,3552.5458984375,12.438420295715302
2018-05-26 18:00:00,3124.35498046875,11.2609395980834
2018-05-26 18:10:00,3032.07690429687,11.270759582519501
2018-05-26 18:20:00,3573.00903320312,13.464980125427198
2018-05-26 18:30:00,3598.61108398437,13.3289699554443
2018-05-26 18:40:00,3604.419921875,13.862279891967699
2018-05-26 18:50:00,3567.7041015625,13.4415597915649
2018-05-26 19:00:00,3535.22998046875,12.7849702835083
2018-05-26 19:10:00,3160.92797851562,11.2569398880004
2018-05-26 19:20:00,3320.61108398437,12.310139656066802
2018-05-26 19:30:00,3559.72290039062,13.0151300430297
2018-05-26 19:40:00,3592.84301757812,13.062609672546301
2018-05-26 19:50:00,2993.51806640625,11.079609870910598
2018-05-26 20:00:00,2990.53491210937,10.9863500595092
2018-05-26 20:10:00,3064.17700195312,10.795709609985302
2018-05-26 20:20:00,3532.24291992187,13.0570602416992
2018-05-26 20:30:00,3480.64599609375,12.5902099609375
2018-05-26 20:40:00,3254.794921875,11.571450233459402
2018-05-26 20:50:00,3316.01293945312,11.551730155944801
2018-05-26 21:00:00,2443.10498046875,9.82400321960449
2018-05-26 21:10:00,2578.86206054687,10.1996002197265
2018-05-26 21:20:00,1485.72802734375,8.03713035583496
2018-05-26 21:30:00,1072.71105957031,7.20090198516845
2018-05-26 21:40:00,1516.9110107421802,8.05607414245605
2018-05-26 21:50:00,2002.2039794921802,9.03454971313476
2018-05-26 22:00:00,1368.94104003906,7.78091096878051
2018-05-26 22:10:00,2302.69311523437,9.3638801574707
2018-05-26 22:20:00,1322.07299804687,7.6376800537109295
2018-05-26 22:30:00,1526.0300292968698,8.05644035339355
2018-05-26 22:40:00,2346.77197265625,9.62025547027587
2018-05-26 22:50:00,2960.53002929687,10.7358503341674
2018-05-26 23:00:00,2733.0,9.85611343383789
2018-05-26 23:10:00,2870.17797851562,10.5531301498413
2018-05-26 23:20:00,2124.833984375,9.20828342437744
2018-05-26 23:30:00,2396.2880859375,9.73255634307861
2018-05-26 23:40:00,1943.6560058593698,8.821640014648429
2018-05-26 23:50:00,2584.7509765625,10.1094503402709
2018-05-27 00:00:00,2526.59008789062,10.183560371398901
2018-05-27 00:10:00,1700.6400146484302,8.41097736358642
2018-05-27 00:20:00,1318.18505859375,7.53568601608276
2018-05-27 00:30:00,734.956909179687,6.303051948547361
2018-05-27 00:40:00,656.090026855468,6.02652788162231
2018-05-27 00:50:00,449.33108520507795,5.61636686325073
2018-05-27 01:00:00,1476.33605957031,8.008363723754881
2018-05-27 01:10:00,1237.77795410156,7.661968231201169
2018-05-27 01:20:00,1497.69396972656,7.994631767272941
2018-05-27 01:30:00,1780.54797363281,8.54756069183349
2018-05-27 01:40:00,1279.29504394531,7.710462093353269
2018-05-27 01:50:00,1496.2030029296802,8.25647068023681
2018-05-27 02:00:00,1563.2220458984302,8.45547580718994
2018-05-27 02:10:00,1656.58801269531,8.32011699676513
2018-05-27 02:20:00,1745.85595703125,8.71168041229248
2018-05-27 02:30:00,1503.4510498046802,8.24748039245605
2018-05-27 02:40:00,1941.8239746093698,8.93379497528076
2018-05-27 02:50:00,2076.13793945312,9.55057716369628
2018-05-27 03:00:00,1460.8060302734302,7.96223592758178
2018-05-27 03:10:00,2579.94995117187,11.138839721679599
2018-05-27 03:20:00,1307.684332,7.557952
2018-05-27 03:30:00,1307.684332,7.557952
2018-05-27 03:40:00,1307.684332,7.557952
2018-05-27 03:50:00,0.0,0.0
2018-05-27 04:00:00,0.0,8.627816200256339
2018-05-27 04:10:00,631.4141845703119,8.4892406463623
2018-05-27 04:20:00,3018.61791992187,11.84375
2018-05-27 04:30:00,3600.98193359375,14.1206398010253
2018-05-27 04:40:00,3455.36401367187,12.7939100265502
2018-05-27 04:50:00,3553.89794921875,14.025239944458
2018-05-27 05:00:00,3535.51489257812,13.709639549255302
2018-05-27 05:10:00,3498.27587890625,13.026169776916499
2018-05-27 05:20:00,3270.89404296875,11.777389526367099
2018-05-27 05:30:00,3046.10693359375,11.655440330505302
2018-05-27 05:40:00,3024.74291992187,11.293129920959402
2018-05-27 05:50:00,2407.18798828125,10.20751953125
2018-05-27 06:00:00,2334.2041015625,10.0730304718017
2018-05-27 06:10:00,2175.73388671875,9.777280807495108
2018-05-27 06:20:00,2075.337890625,9.45072269439697
2018-05-27 06:30:00,1931.0150146484302,9.24849224090576
2018-05-27 06:40:00,2022.7819824218698,9.355751037597651
2018-05-27 06:50:00,1688.6369628906198,8.74273777008056
2018-05-27 07:00:00,1488.72998046875,8.34864234924316
2018-05-27 07:10:00,1443.6979980468698,8.241493225097651
2018-05-27 07:20:00,1105.76196289062,7.4804048538208
2018-05-27 07:30:00,935.1978149414059,7.08268594741821
2018-05-27 07:40:00,1073.57604980468,7.4575080871582005
2018-05-27 07:50:00,1110.96801757812,7.45641613006591
2018-05-27 08:00:00,1553.5439453125,8.51180934906005
2018-05-27 08:10:00,1580.51904296875,8.51608180999755
2018-05-27 08:20:00,1457.3499755859302,8.25780868530273
2018-05-27 08:30:00,1332.09802246093,7.980237007141111
2018-05-27 08:40:00,1045.37902832031,7.29873991012573
2018-05-27 08:50:00,959.5042114257809,7.0957489013671795
2018-05-27 09:00:00,1278.43603515625,7.7749519348144505
2018-05-27 09:10:00,650.342102050781,6.210137844085691
2018-05-27 09:20:00,699.8994750976559,6.44085502624511
2018-05-27 09:30:00,772.907470703125,6.69586086273193
2018-05-27 09:40:00,371.617309570312,5.16686010360717
2018-05-27 09:50:00,750.037475585937,6.458677768707269
2018-05-27 10:00:00,799.882690429687,6.75160980224609
2018-05-27 10:10:00,596.5067138671869,5.75314998626708
2018-05-27 10:20:00,335.771911621093,5.22197723388671
2018-05-27 10:30:00,514.63818359375,5.912023067474361
2018-05-27 10:40:00,718.0952758789059,6.50421810150146
2018-05-27 10:50:00,1012.58697509765,6.99426507949829
2018-05-27 11:00:00,1108.86206054687,7.3114328384399405
2018-05-27 11:10:00,1006.8560180664,6.95533990859985
2018-05-27 11:20:00,1470.9580078125,7.794640064239499
2018-05-27 11:30:00,1783.06103515625,8.782773017883299
2018-05-27 11:40:00,1721.18896484375,8.641915321350089
2018-05-27 11:50:00,1010.94702148437,7.12691116333007
2018-05-27 12:00:00,1691.1839599609302,8.6130895614624
2018-05-27 12:10:00,1116.18505859375,7.43776512145996
2018-05-27 12:20:00,2253.14990234375,9.422156333923331
2018-05-27 12:30:00,2154.52197265625,9.0143346786499
2018-05-27 12:40:00,1954.10803222656,8.743247032165518
2018-05-27 12:50:00,1134.63903808593,6.82050323486328
2018-05-27 13:00:00,566.411193847656,5.58965110778808
2018-05-27 13:10:00,1908.3299560546802,8.71404361724853
2018-05-27 13:20:00,2841.21997070312,10.5290899276733
2018-05-27 13:30:00,2372.1650390625,9.5231237411499
2018-05-27 13:40:00,3366.11303710937,11.5251398086547
2018-05-27 13:50:00,3253.11889648437,11.5610599517822
2018-05-27 14:00:00,2591.04809570312,9.74622344970703
2018-05-27 14:10:00,2722.91796875,10.265859603881802
2018-05-27 14:20:00,2071.06298828125,9.104561805725089
2018-05-27 14:30:00,2196.76611328125,9.342287063598631
2018-05-27 14:40:00,2008.9890136718698,8.96648216247558
2018-05-27 14:50:00,2699.15600585937,10.575139999389599
2018-05-27 15:00:00,2015.29602050781,9.21627330780029
2018-05-27 15:10:00,2142.63598632812,9.743114471435538
2018-05-27 15:20:00,2462.73291015625,10.1741104125976
2018-05-27 15:30:00,2586.1298828125,10.3319997787475
2018-05-27 15:40:00,2278.4599609375,9.76840019226074
2018-05-27 15:50:00,2514.2041015625,10.3333301544189
2018-05-27 16:00:00,2620.93408203125,10.3864698410034
2018-05-27 16:10:00,2343.7509765625,9.64259433746337
2018-05-27 16:20:00,2548.64111328125,10.110810279846099
2018-05-27 16:30:00,2307.64697265625,9.63568687438964
2018-05-27 16:40:00,1940.8089599609302,8.976806640625
2018-05-27 16:50:00,2122.07592773437,9.35530853271484
2018-05-27 17:00:00,1982.623046875,9.15852737426757
2018-05-27 17:10:00,1436.0290527343698,8.14773368835449
2018-05-27 17:20:00,1212.98400878906,7.805168151855461
2018-05-27 17:30:00,1052.80895996093,7.274119853973381
2018-05-27 17:40:00,756.572387695312,6.63725805282592
2018-05-27 17:50:00,699.269470214843,6.542657852172849
2018-05-27 18:00:00,565.040222167968,6.23596096038818
2018-05-27 18:10:00,491.093109130859,5.94547319412231
2018-05-27 18:20:00,348.585205078125,5.45072412490844
2018-05-27 18:30:00,511.005493164062,5.9481081962585405
2018-05-27 18:40:00,406.98208618164,5.5486931800842205
2018-05-27 18:50:00,263.99951171875,5.0692448616027805
2018-05-27 19:00:00,297.342895507812,5.101584911346429
2018-05-27 19:10:00,373.02639770507795,5.43240690231323
2018-05-27 19:20:00,427.622314453125,5.61454010009765
2018-05-27 19:30:00,590.351013183593,6.0422039031982395
2018-05-27 19:40:00,752.452880859375,6.5170202255249
2018-05-27 19:50:00,780.136474609375,6.54377079010009
2018-05-27 20:00:00,1035.04296875,7.17936086654663
2018-05-27 20:10:00,836.5772094726559,6.82722520828247
2018-05-27 20:20:00,652.2147216796869,6.367063045501701
2018-05-27 20:30:00,936.06591796875,6.91247797012329
2018-05-27 20:40:00,1181.0009765625,7.55710411071777
2018-05-27 20:50:00,1167.45104980468,7.48578405380249
2018-05-27 21:00:00,1287.2939453125,7.6963357925415
2018-05-27 21:10:00,1309.48400878906,7.94580221176147
2018-05-27 21:20:00,1366.86499023437,7.83884382247924
2018-05-27 21:30:00,1088.42504882812,7.35154008865356
2018-05-27 21:40:00,1074.46203613281,7.32796287536621
2018-05-27 21:50:00,1072.02600097656,7.307017803192131
2018-05-27 22:00:00,1122.5,7.30973005294799
2018-05-27 22:10:00,1381.6979980468698,7.95258283615112
2018-05-27 22:20:00,1388.35400390625,7.930015087127679
2018-05-27 22:30:00,1701.48596191406,8.55510520935058
2018-05-27 22:40:00,2058.1220703125,9.15130996704101
2018-05-27 22:50:00,2215.76098632812,9.374959945678711
2018-05-27 23:00:00,1959.3020019531198,9.03560733795166
2018-05-27 23:10:00,1742.19201660156,8.72103786468505
2018-05-27 23:20:00,1647.5589599609302,8.481410026550291
2018-05-27 23:30:00,1879.0520019531198,8.99363613128662
2018-05-27 23:40:00,1658.77001953125,8.4072265625
2018-05-27 23:50:00,1599.12902832031,8.324288368225089
2018-05-28 00:00:00,2458.4951171875,10.214449882507301
2018-05-28 00:10:00,1828.6219482421802,8.75081825256347
2018-05-28 00:20:00,1927.8919677734302,8.92045307159423
2018-05-28 00:30:00,2018.1009521484302,9.003194808959961
2018-05-28 00:40:00,2230.99096679687,9.41964435577392
2018-05-28 00:50:00,2061.32495117187,9.03542900085449
2018-05-28 01:00:00,2356.0419921875,9.88390159606933
2018-05-28 01:10:00,2006.5,9.10708618164062
2018-05-28 01:20:00,1584.94299316406,8.40755558013916
2018-05-28 01:30:00,1580.2600097656198,8.23994541168212
2018-05-28 01:40:00,1831.1219482421802,8.829548835754391
2018-05-28 01:50:00,1571.13195800781,8.30469512939453
2018-05-28 02:00:00,1441.39501953125,8.017677307128901
2018-05-28 02:10:00,1558.1999511718698,8.31198406219482
2018-05-28 02:20:00,1822.9279785156198,8.90656757354736
2018-05-28 02:30:00,1724.7220458984302,8.6871280670166
2018-05-28 02:40:00,1503.60705566406,8.24064064025878
2018-05-28 02:50:00,1363.00598144531,8.027805328369139
2018-05-28 03:00:00,1503.9150390625,8.30556869506835
2018-05-28 03:10:00,1339.15100097656,7.857677936553951
2018-05-28 03:20:00,1234.94201660156,7.760066986083981
2018-05-28 03:30:00,1324.69702148437,7.983640193939201
2018-05-28 03:40:00,1353.71398925781,7.88427305221557
2018-05-28 03:50:00,1202.4990234375,7.62588882446289
2018-05-28 04:00:00,1149.61596679687,7.4889841079711905
2018-05-28 04:10:00,822.870727539062,6.602084159851071
2018-05-28 04:20:00,652.833984375,6.2604842185974094
2018-05-28 04:30:00,834.678405761718,6.73501777648925
2018-05-28 04:40:00,961.42529296875,7.0282859802246
2018-05-28 04:50:00,1429.9580078125,7.92108392715454
2018-05-28 05:00:00,1866.6989746093698,8.7947998046875
2018-05-28 05:10:00,1785.43603515625,8.746054649353018
2018-05-28 05:20:00,1880.3659667968698,8.73037815093994
2018-05-28 05:30:00,1743.3010253906198,8.64712619781494
2018-05-28 05:40:00,1259.99694824218,7.53730583190917
2018-05-28 05:50:00,1329.60095214843,7.7563948631286594
2018-05-28 06:00:00,1398.96594238281,7.806758880615231
2018-05-28 06:10:00,1351.28796386718,7.63837814331054
2018-05-28 06:20:00,1616.17199707031,8.37607955932617
2018-05-28 06:30:00,1631.13000488281,8.43907737731933
2018-05-28 06:40:00,2169.962890625,9.34370517730712
2018-05-28 06:50:00,2146.55810546875,9.30572414398193
2018-05-28 07:00:00,2174.39794921875,9.345626831054679
2018-05-28 07:10:00,1676.248046875,8.38506984710693
2018-05-28 07:20:00,2324.97900390625,9.79442024230957
2018-05-28 07:30:00,2108.01000976562,9.18941116333007
2018-05-28 07:40:00,1804.6639404296802,8.623055458068839
2018-05-28 07:50:00,1555.873046875,8.221773147582999
2018-05-28 08:00:00,1250.38598632812,7.6140198707580495
2018-05-28 08:10:00,1432.1379394531198,7.94088506698608
2018-05-28 08:20:00,1447.63098144531,7.9600100517272905
2018-05-28 08:30:00,1552.7629394531198,8.21074771881103
2018-05-28 08:40:00,1687.47802734375,8.486682891845701
2018-05-28 08:50:00,1547.98095703125,8.12617397308349
2018-05-28 09:00:00,1224.39099121093,7.54918622970581
2018-05-28 09:10:00,1266.38903808593,7.5673508644104
2018-05-28 09:20:00,1891.5090332031198,9.042482376098631
2018-05-28 09:30:00,1351.416015625,7.837750911712639
2018-05-28 09:40:00,1101.7900390625,7.276256084442131
2018-05-28 09:50:00,1171.61206054687,7.40984916687011
2018-05-28 10:00:00,1254.76599121093,7.834750175476071
2018-05-28 10:10:00,991.138427734375,7.13575601577758
2018-05-28 10:20:00,1035.86303710937,7.269370079040519
2018-05-28 10:30:00,1261.52294921875,7.78104400634765
2018-05-28 10:40:00,1563.85998535156,8.497041702270499
2018-05-28 10:50:00,1561.7939453125,8.46533298492431
2018-05-28 11:00:00,1822.6550292968698,8.85672855377197
2018-05-28 11:10:00,1692.8890380859302,8.536304473876951
2018-05-28 11:20:00,1737.2869873046802,8.76814746856689
2018-05-28 11:30:00,1966.75695800781,9.299972534179679
2018-05-28 11:40:00,1811.81103515625,8.91086864471435
2018-05-28 11:50:00,2044.68701171875,9.304295539855948
2018-05-28 12:00:00,2271.71801757812,9.52545928955078
2018-05-28 12:10:00,2494.19506835937,10.249360084533599
2018-05-28 12:20:00,2317.36596679687,9.650184631347651
2018-05-28 12:30:00,2419.94311523437,9.92169570922851
2018-05-28 12:40:00,2582.65502929687,10.3743000030517
2018-05-28 12:50:00,3318.7060546875,12.110930442810002
2018-05-28 13:00:00,3285.98193359375,11.850720405578599
2018-05-28 13:10:00,3394.47509765625,11.917849540710401
2018-05-28 13:20:00,3294.375,11.5435104370117
2018-05-28 13:30:00,3284.3740234375,11.6134996414184
2018-05-28 13:40:00,3271.59301757812,11.6882600784301
2018-05-28 13:50:00,3269.36206054687,11.7420902252197
2018-05-28 14:00:00,3318.31298828125,11.964090347289998
2018-05-28 14:10:00,3319.09399414062,11.894639968872001
2018-05-28 14:20:00,3069.55810546875,11.008079528808501
2018-05-28 14:30:00,3186.837890625,11.288969993591301
2018-05-28 14:40:00,2913.80908203125,10.8529901504516
2018-05-28 14:50:00,2667.791015625,10.3791599273681
2018-05-28 15:00:00,3031.72192382812,11.1796197891235
2018-05-28 15:10:00,2826.72705078125,10.8341398239135
2018-05-28 15:20:00,3047.99609375,11.217209815978999
2018-05-28 15:30:00,2363.17602539062,9.67202854156494
2018-05-28 15:40:00,2685.087890625,10.2094001770019
2018-05-28 15:50:00,2390.18408203125,9.629721641540518
2018-05-28 16:00:00,2029.4260253906198,9.05131912231445
2018-05-28 16:10:00,2005.0009765625,9.251776695251461
2018-05-28 16:20:00,1774.60998535156,8.76571559906005
2018-05-28 16:30:00,1780.0,8.58867359161376
2018-05-28 16:40:00,1531.5999755859302,8.151694297790518
2018-05-28 16:50:00,1294.35302734375,7.77443981170654
2018-05-28 17:00:00,1177.58703613281,7.5345330238342205
2018-05-28 17:10:00,1320.32702636718,7.84169483184814
2018-05-28 17:20:00,1156.25598144531,7.51136589050292
2018-05-28 17:30:00,1189.97204589843,7.60233211517333
2018-05-28 17:40:00,1300.5849609375,7.8655500411987305
2018-05-28 17:50:00,1092.94897460937,7.46268701553344
2018-05-28 18:00:00,1417.623046875,8.110938072204581
2018-05-28 18:10:00,1595.0830078125,8.61402893066406
2018-05-28 18:20:00,2087.1708984375,9.32672882080078
2018-05-28 18:30:00,1632.8499755859302,8.448193550109862
2018-05-28 18:40:00,1595.47705078125,8.332715034484862
2018-05-28 18:50:00,2165.94091796875,9.728577613830561
2018-05-28 19:00:00,2487.4609375,10.2390298843383
2018-05-28 19:10:00,2284.27099609375,9.923078536987301
2018-05-28 19:20:00,2427.44311523437,10.0001001358032
2018-05-28 19:30:00,2013.5119628906198,9.15306854248046
2018-05-28 19:40:00,1755.35400390625,8.67829418182373
2018-05-28 19:50:00,1513.6259765625,8.162728309631339
2018-05-28 20:00:00,1315.85498046875,7.878757953643791
2018-05-28 20:10:00,1081.49694824218,7.472208023071281
2018-05-28 20:20:00,702.310424804687,6.54918479919433
2018-05-28 20:30:00,787.2896118164059,6.74027490615844
2018-05-28 20:40:00,859.438598632812,6.952364921569821
2018-05-28 20:50:00,728.275024414062,6.70457983016967
2018-05-28 21:00:00,1360.56896972656,8.0233678817749
2018-05-28 21:10:00,1028.26904296875,7.349114894866941
2018-05-28 21:20:00,699.849487304687,6.57385921478271
2018-05-28 21:30:00,720.18310546875,6.632662773132321
2018-05-28 21:40:00,809.883422851562,6.82017707824707
2018-05-28 21:50:00,754.7661743164059,6.64118289947509
2018-05-28 22:00:00,710.4658203125,6.588634014129631
2018-05-28 22:10:00,562.818420410156,6.0596599578857395
2018-05-28 22:20:00,296.607299804687,5.028299808502191
2018-05-28 22:30:00,795.2390747070309,6.653295040130611
2018-05-28 22:40:00,868.382080078125,6.897234916687009
2018-05-28 22:50:00,522.394714355468,5.881526947021481
2018-05-28 23:00:00,479.177490234375,5.7667708396911594
2018-05-28 23:10:00,528.162109375,5.955152034759519
2018-05-28 23:20:00,542.0654296875,5.94973278045654
2018-05-28 23:30:00,415.666687011718,5.49169111251831
2018-05-28 23:40:00,467.971313476562,5.78918981552124
2018-05-28 23:50:00,522.979919433593,5.92005395889282
2018-05-29 00:00:00,558.132080078125,6.038755893707269
2018-05-29 00:10:00,711.869873046875,6.59669923782348
2018-05-29 00:20:00,548.2230224609369,5.97550201416015
2018-05-29 00:30:00,367.840911865234,5.36425018310546
2018-05-29 00:40:00,458.378601074218,5.78607988357543
2018-05-29 00:50:00,292.0751953125,5.0397191047668395
2018-05-29 01:00:00,319.703399658203,5.07795000076293
2018-05-29 01:10:00,472.145385742187,5.724468231201169
2018-05-29 01:20:00,400.53140258789,5.464839935302731
2018-05-29 01:30:00,173.72459411621003,4.49145603179931
2018-05-29 01:40:00,252.242706298828,4.7928137779235795
2018-05-29 01:50:00,363.453002929687,5.41127586364746
2018-05-29 02:00:00,449.358306884765,5.709427833557121
2018-05-29 02:10:00,1044.63098144531,7.3364520072937
2018-05-29 02:20:00,1061.96301269531,7.25271320343017
2018-05-29 02:30:00,774.5728149414059,6.6475892066955495
2018-05-29 02:40:00,796.2066040039059,6.753764152526849
2018-05-29 02:50:00,589.3154296875,6.138461112976071
2018-05-29 03:00:00,633.846130371093,6.283825874328611
2018-05-29 03:10:00,728.3909301757809,6.5631599426269505
2018-05-29 03:20:00,854.539672851562,6.847146987915031
2018-05-29 03:30:00,1053.9150390625,7.3452458381652805
2018-05-29 03:40:00,541.6630859375,6.05387115478515
2018-05-29 03:50:00,581.916809082031,6.07426118850708
2018-05-29 04:00:00,268.94189453125,4.83058214187622
2018-05-29 04:10:00,282.736694335937,4.98796701431274
2018-05-29 04:20:00,299.851409912109,5.0429182052612305
2018-05-29 04:30:00,333.950714111328,5.20581293106079
2018-05-29 04:40:00,418.378295898437,5.47593402862548
2018-05-29 04:50:00,301.145202636718,5.02039098739624
2018-05-29 05:00:00,256.143890380859,4.6642689704895
2018-05-29 05:10:00,261.206787109375,4.775028228759759
2018-05-29 05:20:00,297.059295654296,4.98443222045898
2018-05-29 05:30:00,354.243713378906,5.2255802154541
2018-05-29 05:40:00,303.029693603515,5.217315196990961
2018-05-29 05:50:00,265.090515136718,5.01379108428955
2018-05-29 06:00:00,141.865905761718,4.21038198471069
2018-05-29 06:10:00,185.95970153808497,4.38464021682739
2018-05-29 06:20:00,178.393096923828,4.41022586822509
2018-05-29 06:30:00,539.778869628906,6.04498481750488
2018-05-29 06:40:00,782.734985351562,6.821005821228019
2018-05-29 06:50:00,726.433715820312,6.58763599395751
2018-05-29 07:00:00,732.3870239257809,6.6063690185546795
2018-05-29 07:10:00,673.4796142578119,6.4963731765747
2018-05-29 07:20:00,652.436279296875,6.300419807434079
2018-05-29 07:30:00,434.991607666015,5.6957502365112305
2018-05-29 07:40:00,242.01759338378898,4.55633783340454
2018-05-29 07:50:00,304.342407226562,5.07640504837036
2018-05-29 08:00:00,93.89140319824209,3.8258199691772403
2018-05-29 08:10:00,30.861890792846605,3.3151540756225497
2018-05-29 08:20:00,117.093101501464,3.91683793067932
2018-05-29 08:30:00,126.19490051269501,4.00301694869995
2018-05-29 08:40:00,478.311614990234,5.724380016326901
2018-05-29 08:50:00,875.9002075195309,6.84983301162719
2018-05-29 09:00:00,521.352294921875,5.828900814056389
2018-05-29 09:10:00,217.596405029296,4.48172378540039
2018-05-29 09:20:00,285.1337890625,4.950779914855951
2018-05-29 09:30:00,302.359497070312,4.907750129699701
2018-05-29 09:40:00,340.71728515625,5.180058002471919
2018-05-29 09:50:00,552.652099609375,5.964507102966301
2018-05-29 10:00:00,583.01611328125,6.12350702285766
2018-05-29 10:10:00,498.346313476562,5.81051206588745
2018-05-29 10:20:00,624.954772949218,6.07691001892089
2018-05-29 10:30:00,611.677001953125,6.117400169372551
2018-05-29 10:40:00,662.6461181640619,6.26813411712646
2018-05-29 10:50:00,652.086975097656,6.11178922653198
2018-05-29 11:00:00,707.43798828125,6.35818195343017
2018-05-29 11:10:00,867.079772949218,6.81512022018432
2018-05-29 11:20:00,1004.1220092773401,7.064128875732419
2018-05-29 11:30:00,1305.34594726562,7.87001800537109
2018-05-29 11:40:00,1307.51000976562,7.624929904937741
2018-05-29 11:50:00,2127.05200195312,9.36877059936523
2018-05-29 12:00:00,2148.34912109375,9.11639022827148
2018-05-29 12:10:00,1590.92395019531,8.26646327972412
2018-05-29 12:20:00,1981.67199707031,8.96594810485839
2018-05-29 12:30:00,1908.8909912109302,8.70972824096679
2018-05-29 12:40:00,969.799926757812,6.8648381233215305
2018-05-29 12:50:00,1773.3709716796802,8.37184333801269
2018-05-29 13:00:00,1691.39599609375,8.3373966217041
2018-05-29 13:10:00,2068.8330078125,9.19775772094726
2018-05-29 13:20:00,1722.5179443359302,8.34473228454589
2018-05-29 13:30:00,1767.31799316406,8.49052906036376
2018-05-29 13:40:00,2157.07690429687,9.48659133911132
2018-05-29 13:50:00,1938.58703613281,8.869173049926749
2018-05-29 14:00:00,1986.7850341796802,9.02419853210449
2018-05-29 14:10:00,1913.5780029296802,8.925227165222159
2018-05-29 14:20:00,2238.53198242187,9.37934303283691
2018-05-29 14:30:00,2087.5458984375,9.066816329956051
2018-05-29 14:40:00,2611.89306640625,9.99496555328369
2018-05-29 14:50:00,3000.037109375,10.7573299407958
2018-05-29 15:00:00,3299.19799804687,11.6910495758056
2018-05-29 15:10:00,3242.7109375,11.427269935607901
2018-05-29 15:20:00,3293.4130859375,11.418399810791
2018-05-29 15:30:00,3280.89599609375,11.5370903015136
2018-05-29 15:40:00,3603.31591796875,13.446929931640598
2018-05-29 15:50:00,3571.53393554687,12.6326704025268
2018-05-29 16:00:00,3522.35107421875,12.119099617004302
2018-05-29 16:10:00,3011.58911132812,10.6679697036743
2018-05-29 16:20:00,3442.47094726562,11.8948802947998
2018-05-29 16:30:00,3124.26611328125,11.125570297241199
2018-05-29 16:40:00,3275.2470703125,11.511249542236301
2018-05-29 16:50:00,3141.34106445312,10.762740135192802
2018-05-29 17:00:00,2874.27099609375,10.5949001312255
2018-05-29 17:10:00,3369.38500976562,11.391280174255302
2018-05-29 17:20:00,3312.83203125,11.6258602142333
2018-05-29 17:30:00,2647.49389648437,10.1286001205444
2018-05-29 17:40:00,3035.71899414062,10.991230010986301
2018-05-29 17:50:00,2653.03295898437,10.621430397033599
2018-05-29 18:00:00,2138.42407226562,9.423116683959961
2018-05-29 18:10:00,2215.5,9.35129070281982
2018-05-29 18:20:00,2913.18505859375,10.6824903488159
2018-05-29 18:30:00,2651.875,10.3370895385742
2018-05-29 18:40:00,2439.97998046875,9.92980098724365
2018-05-29 18:50:00,2825.419921875,10.837160110473599
2018-05-29 19:00:00,2550.412109375,10.323829650878901
2018-05-29 19:10:00,2228.51904296875,9.6373872756958
2018-05-29 19:20:00,1947.2409667968698,8.923619270324698
2018-05-29 19:30:00,1437.0329589843698,7.92003583908081
2018-05-29 19:40:00,2099.36401367187,9.38674545288085
2018-05-29 19:50:00,1555.89501953125,8.19198703765869
2018-05-29 20:00:00,1380.15295410156,7.829318046569821
2018-05-29 20:10:00,1546.5539550781198,8.18332767486572
2018-05-29 20:20:00,2402.4990234375,9.78844547271728
2018-05-29 20:30:00,2616.64208984375,10.237890243530199
2018-05-29 20:40:00,2823.24194335937,10.8961896896362
2018-05-29 20:50:00,2732.837890625,10.475850105285598
2018-05-29 21:00:00,2838.46508789062,10.9550104141235
2018-05-29 21:10:00,2553.69189453125,10.3933601379394
2018-05-29 21:20:00,2449.22290039062,10.1597995758056
2018-05-29 21:30:00,2381.22607421875,10.042670249938901
2018-05-29 21:40:00,2303.09497070312,9.89426517486572
2018-05-29 21:50:00,1771.0090332031198,8.6946096420288
2018-05-29 22:00:00,1987.8000488281198,9.06836318969726
2018-05-29 22:10:00,2232.96899414062,9.77130031585693
2018-05-29 22:20:00,1524.0550537109302,8.24132347106933
2018-05-29 22:30:00,1464.3879394531198,8.16939353942871
2018-05-29 22:40:00,1043.35302734375,7.28458213806152
2018-05-29 22:50:00,1006.11999511718,7.2169251441955495
2018-05-29 23:00:00,752.442016601562,6.570816993713371
2018-05-29 23:10:00,551.3839111328119,5.97773218154907
2018-05-29 23:20:00,435.86669921875,5.7449779510498
2018-05-29 23:30:00,481.322998046875,5.816648960113519
2018-05-29 23:40:00,538.254699707031,6.079935073852531
2018-05-29 23:50:00,394.789611816406,5.635778903961179
2018-05-30 00:00:00,341.50689697265597,5.38231706619262
2018-05-30 00:10:00,333.455688476562,5.39016103744506
2018-05-30 00:20:00,175.98449707031202,4.49369096755981
2018-05-30 00:30:00,199.961105346679,4.61014986038208
2018-05-30 00:40:00,308.971801757812,5.21118307113647
2018-05-30 00:50:00,491.83108520507795,5.91189289093017
2018-05-30 01:00:00,626.092102050781,6.4229011535644505
2018-05-30 01:10:00,857.0576171875,6.99478721618652
2018-05-30 01:20:00,912.058288574218,7.06443881988525
2018-05-30 01:30:00,869.788208007812,6.97199821472167
2018-05-30 01:40:00,785.194091796875,6.75676488876342
2018-05-30 01:50:00,815.673828125,6.75189876556396
2018-05-30 02:00:00,914.408813476562,7.113739013671871
2018-05-30 02:10:00,1173.001953125,7.692160129547111
2018-05-30 02:20:00,1149.89294433593,7.64755487442016
2018-05-30 02:30:00,1114.38000488281,7.59069013595581
2018-05-30 02:40:00,1350.27099609375,8.02760505676269
2018-05-30 02:50:00,992.30517578125,7.25136709213256
2018-05-30 03:00:00,860.434509277343,6.94039392471313
2018-05-30 03:10:00,803.596313476562,6.807208061218259
2018-05-30 03:20:00,751.690612792968,6.5808629989624
2018-05-30 03:30:00,1082.375,7.409916877746579
2018-05-30 03:40:00,1988.92199707031,9.480843544006339
2018-05-30 03:50:00,2249.34399414062,9.89991283416748
2018-05-30 04:00:00,2339.36596679687,10.276800155639599
2018-05-30 04:10:00,1886.96301269531,9.03550052642822
2018-05-30 04:20:00,1769.1600341796802,8.870322227478018
2018-05-30 04:30:00,1825.23095703125,8.8028974533081
2018-05-30 04:40:00,2100.875,9.41435146331787
2018-05-30 04:50:00,1801.44201660156,8.771323204040518
2018-05-30 05:00:00,1784.1390380859302,8.92662811279296
2018-05-30 05:10:00,1762.2829589843698,8.72235012054443
2018-05-30 05:20:00,1599.1130371093698,8.370948791503901
2018-05-30 05:30:00,1261.89599609375,7.6254558563232395
2018-05-30 05:40:00,1383.44396972656,7.8719310760498
2018-05-30 05:50:00,1177.10400390625,7.4739689826965305
2018-05-30 06:00:00,1590.3879394531198,8.388485908508299
2018-05-30 06:10:00,1189.72497558593,7.58322620391845
2018-05-30 06:20:00,1052.0849609375,7.24376487731933
2018-05-30 06:30:00,1062.82995605468,7.12247800827026
2018-05-30 06:40:00,1538.5150146484302,8.36880111694335
2018-05-30 06:50:00,1294.4580078125,7.91305494308471
2018-05-30 07:00:00,965.07861328125,6.99411678314208
2018-05-30 07:10:00,1435.3330078125,7.983849048614499
2018-05-30 07:20:00,1204.62097167968,7.5002751350402805
2018-05-30 07:30:00,1576.5739746093698,8.15160369873046
2018-05-30 07:40:00,1860.8690185546802,8.76054668426513
2018-05-30 07:50:00,1676.19396972656,8.25208473205566
2018-05-30 08:00:00,1581.75500488281,8.0714521408081
2018-05-30 08:10:00,2204.60498046875,9.369709968566891
2018-05-30 08:20:00,2015.77197265625,9.142945289611811
2018-05-30 08:30:00,1590.31701660156,8.19568157196044
2018-05-30 08:40:00,1765.93798828125,8.4285078048706
2018-05-30 08:50:00,1835.583984375,8.60855388641357
2018-05-30 09:00:00,1893.46105957031,8.8186445236206
2018-05-30 09:10:00,2290.8798828125,9.77153205871582
2018-05-30 09:20:00,2364.5849609375,9.79883861541748
2018-05-30 09:30:00,2493.58203125,10.2409400939941
2018-05-30 09:40:00,2133.50708007812,9.435314178466788
2018-05-30 09:50:00,1727.4069824218698,8.617562294006339
2018-05-30 10:00:00,1883.1190185546802,8.94645881652832
2018-05-30 10:10:00,2103.705078125,9.203624725341788
2018-05-30 10:20:00,2239.47802734375,9.610084533691401
2018-05-30 10:30:00,1975.0710449218698,9.02553844451904
2018-05-30 10:40:00,2341.06811523437,9.632222175598141
2018-05-30 10:50:00,2354.33911132812,9.89520835876464
2018-05-30 11:00:00,2446.13208007812,10.0135803222656
2018-05-30 11:10:00,2500.24609375,10.044130325317301
2018-05-30 11:20:00,2213.96801757812,9.61703586578369
2018-05-30 11:30:00,2343.47705078125,9.90547275543212
2018-05-30 11:40:00,2368.54711914062,9.79509162902832
2018-05-30 11:50:00,2424.51196289062,9.85035133361816
2018-05-30 12:00:00,2754.873046875,10.8244304656982
2018-05-30 12:10:00,2495.50805664062,9.88910198211669
2018-05-30 12:20:00,2988.40795898437,10.9786796569824
2018-05-30 12:30:00,3259.72192382812,11.533980369567802
2018-05-30 12:40:00,3218.88500976562,11.839220046997001
2018-05-30 12:50:00,3126.57690429687,11.48876953125
2018-05-30 13:00:00,3244.4951171875,11.787759780883698
2018-05-30 13:10:00,3392.56005859375,12.569060325622498
2018-05-30 13:20:00,3473.86499023437,12.449740409851
2018-05-30 13:30:00,3538.34204101562,12.5655002593994
2018-05-30 13:40:00,3509.17602539062,12.5552797317504
2018-05-30 13:50:00,3577.27197265625,12.503560066223098
2018-05-30 14:00:00,3567.53198242187,12.9388904571533
2018-05-30 14:10:00,3504.98095703125,12.357069969177198
2018-05-30 14:20:00,3479.47900390625,12.5025997161865
2018-05-30 14:30:00,3369.96704101562,11.9742603302001
2018-05-30 14:40:00,3408.64794921875,12.2960901260375
2018-05-30 14:50:00,3147.15502929687,11.233960151672301
2018-05-30 15:00:00,3100.52807617187,10.9763298034667
2018-05-30 15:10:00,3214.45190429687,11.5311498641967
2018-05-30 15:20:00,3062.81909179687,11.0178203582763
2018-05-30 15:30:00,2990.92309570312,10.827679634094201
2018-05-30 15:40:00,3099.81396484375,11.1974401473999
2018-05-30 15:50:00,3141.55810546875,11.6250495910644
2018-05-30 16:00:00,2911.42407226562,10.6146802902221
2018-05-30 16:10:00,3236.85400390625,11.915410041809
2018-05-30 16:20:00,2926.34790039062,11.0817499160766
2018-05-30 16:30:00,2825.02490234375,10.834230422973599
2018-05-30 16:40:00,2629.18310546875,10.5611896514892
2018-05-30 16:50:00,2446.68896484375,10.0451297760009
2018-05-30 17:00:00,2651.01391601562,10.8025398254394
2018-05-30 17:10:00,2659.68090820312,10.628319740295401
2018-05-30 17:20:00,2552.31591796875,10.5038795471191
2018-05-30 17:30:00,2045.5500488281198,9.32646083831787
2018-05-30 17:40:00,1933.96496582031,9.09100341796875
2018-05-30 17:50:00,2288.9130859375,9.758614540100089
2018-05-30 18:00:00,1908.9890136718698,8.96799564361572
2018-05-30 18:10:00,1652.64599609375,8.44841766357421
2018-05-30 18:20:00,1863.92102050781,8.95606422424316
2018-05-30 18:30:00,1727.7180175781198,8.59963035583496
2018-05-30 18:40:00,1813.63195800781,8.74554729461669
2018-05-30 18:50:00,1877.33801269531,8.89432621002197
2018-05-30 19:00:00,1851.88000488281,8.88453102111816
2018-05-30 19:10:00,1702.10900878906,8.47164154052734
2018-05-30 19:20:00,1933.21203613281,9.0601806640625
2018-05-30 19:30:00,1935.2800292968698,8.96814918518066
2018-05-30 19:40:00,2037.58703613281,9.24707317352294
2018-05-30 19:50:00,2132.876953125,9.5168752670288
2018-05-30 20:00:00,1761.5789794921802,8.87571430206298
2018-05-30 20:10:00,1803.50598144531,8.98396301269531
2018-05-30 20:20:00,1715.6169433593698,8.80119705200195
2018-05-30 20:30:00,1735.8210449218698,8.81433010101318
2018-05-30 20:40:00,1552.2850341796802,8.45373439788818
2018-05-30 20:50:00,1584.5930175781198,8.51579475402832
2018-05-30 21:00:00,1241.92700195312,7.807553768157951
2018-05-30 21:10:00,1170.80395507812,7.7500672340392995
2018-05-30 21:20:00,1382.6130371093698,8.18727493286132
2018-05-30 21:30:00,1200.69494628906,7.73749589920043
2018-05-30 21:40:00,849.047119140625,6.89401483535766
2018-05-30 21:50:00,784.321716308593,6.7406067848205495
2018-05-30 22:00:00,966.237976074218,7.38508415222167
2018-05-30 22:10:00,823.867370605468,6.88526821136474
2018-05-30 22:20:00,811.729919433593,6.80545377731323
2018-05-30 22:30:00,685.765930175781,6.49170494079589
2018-05-30 22:40:00,432.56851196289,5.57335901260375
2018-05-30 22:50:00,386.414001464843,5.46328401565551
2018-05-30 23:00:00,223.312805175781,4.72929096221923
2018-05-30 23:10:00,108.03150177001899,4.0969080924987695
2018-05-30 23:20:00,225.21409606933497,4.94868803024291
2018-05-30 23:30:00,527.2393798828119,6.1794281005859295
2018-05-30 23:40:00,614.8134765625,6.249228000640861
2018-05-30 23:50:00,1176.23999023437,7.6825261116027805
2018-05-31 00:00:00,1202.14697265625,7.867936134338371
2018-05-31 00:10:00,1111.66003417968,7.757659912109371
2018-05-31 00:20:00,1170.88598632812,7.608495235443111
2018-05-31 00:30:00,1327.26904296875,7.7420759201049805
2018-05-31 00:40:00,1519.92199707031,8.191235542297362
2018-05-31 00:50:00,1866.9969482421802,8.7488956451416
2018-05-31 01:00:00,2019.33703613281,9.12115955352783
2018-05-31 01:10:00,2313.94189453125,9.95810031890869
2018-05-31 01:20:00,2256.7470703125,9.772862434387198
2018-05-31 01:30:00,2081.998046875,9.27755260467529
2018-05-31 01:40:00,1928.67395019531,9.07843780517578
2018-05-31 01:50:00,2051.13989257812,9.259827613830561
2018-05-31 02:00:00,1880.1379394531198,9.13996982574462
2018-05-31 02:10:00,2069.43798828125,9.463475227355948
2018-05-31 02:20:00,2021.0140380859302,9.344493865966788
2018-05-31 02:30:00,2290.06103515625,9.72515773773193
2018-05-31 02:40:00,1951.69299316406,9.083812713623038
2018-05-31 02:50:00,1925.5080566406198,9.04120826721191
2018-05-31 03:00:00,1362.97497558593,7.8916630744934
2018-05-31 03:10:00,1291.373046875,7.7611799240112305
2018-05-31 03:20:00,1225.85498046875,7.63686180114746
2018-05-31 03:30:00,1280.85705566406,7.811353206634519
2018-05-31 03:40:00,1183.40502929687,7.571710109710691
2018-05-31 03:50:00,1432.77600097656,7.944581031799309
2018-05-31 04:00:00,1357.07202148437,7.68147182464599
2018-05-31 04:10:00,1399.4339599609302,8.03280544281005
2018-05-31 04:20:00,1571.3719482421802,8.55491161346435
2018-05-31 04:30:00,1444.48498535156,8.14941883087158
2018-05-31 04:40:00,1081.85803222656,7.40964603424072
2018-05-31 04:50:00,903.479187011718,7.034233093261711
2018-05-31 05:00:00,835.214477539062,6.90338277816772
2018-05-31 05:10:00,621.730407714843,6.354894161224361
2018-05-31 05:20:00,675.1328125,6.262146949768059
2018-05-31 05:30:00,666.931823730468,6.30050802230834
2018-05-31 05:40:00,505.909912109375,5.78535604476928
2018-05-31 05:50:00,545.469970703125,5.82703495025634
2018-05-31 06:00:00,744.046081542968,6.455725193023679
2018-05-31 06:10:00,566.1845703125,5.90760612487792
2018-05-31 06:20:00,459.99771118164,5.52644920349121
2018-05-31 06:30:00,664.687072753906,6.24022722244262
2018-05-31 06:40:00,689.072021484375,6.29930591583251
2018-05-31 06:50:00,510.213195800781,5.69327783584594
2018-05-31 07:00:00,314.390411376953,5.10590314865112
2018-05-31 07:10:00,555.51318359375,6.135083198547361
2018-05-31 07:20:00,431.87759399414,5.6125950813293395
2018-05-31 07:30:00,289.62701416015597,4.866228103637691
2018-05-31 07:40:00,565.190185546875,5.92409610748291
