,LV ActivePower (kW),Wind Speed (m/s)
2018-06-06 22:10:00,10.0359096527099,2.8146760463714506
2018-06-06 22:20:00,0.0,1.78197598457336
2018-06-06 22:30:00,0.0,2.45419001579284
2018-06-06 22:40:00,0.0,2.05644607543945
2018-06-06 22:50:00,0.0,1.59663200378417
2018-06-06 23:00:00,0.0,1.97143101692199
2018-06-06 23:10:00,0.0,2.19438195228576
2018-06-06 23:20:00,0.0,1.9372849464416497
2018-06-06 23:30:00,0.0,1.4373990297317498
2018-06-06 23:40:00,0.0,0.883631587028503
2018-06-06 23:50:00,0.0,0.7453969717025749
2018-06-07 00:00:00,115.42389678955,4.24630880355834
2018-06-07 00:10:00,101.287696838378,4.182464122772211
2018-06-07 00:20:00,120.22309875488199,4.30592918395996
2018-06-07 00:30:00,85.79630279541009,4.03937578201293
2018-06-07 00:40:00,85.15677642822259,4.14518022537231
2018-06-07 00:50:00,28.277250289916896,3.65744590759277
2018-06-07 01:00:00,54.01972961425779,4.09063482284545
2018-06-07 01:10:00,27.6648998260498,3.5947051048278795
2018-06-07 01:20:00,21.0947704315185,3.5024609565734797
2018-06-07 01:30:00,19.1399002075195,3.47518801689147
2018-06-07 01:40:00,16.6914405822753,3.4563949108123704
2018-06-07 01:50:00,4.240458965301509,3.17359709739685
2018-06-07 02:00:00,0.0,2.8809030055999703
2018-06-07 02:10:00,0.0,3.23196697235107
2018-06-07 02:20:00,20.1103191375732,3.75219106674194
2018-06-07 02:30:00,12.158980369567802,3.39630389213562
2018-06-07 02:40:00,0.0,2.66202998161315
2018-06-07 02:50:00,0.0,2.5196828842163
2018-06-07 03:00:00,0.0,3.3345661163330003
2018-06-07 03:10:00,8.041976928710929,3.6009891033172594
2018-06-07 03:20:00,32.4433097839355,3.6923549175262402
2018-06-07 03:30:00,20.168550491333,3.4753029346466
2018-06-07 03:40:00,43.3486404418945,3.8152201175689604
2018-06-07 03:50:00,83.99723052978509,4.040112018585201
2018-06-07 04:00:00,64.2152862548828,3.80861401557922
2018-06-07 04:10:00,188.225997924804,4.63411283493041
2018-06-07 04:20:00,182.20159912109298,4.6224021911621
2018-06-07 04:30:00,159.92370605468702,4.552530765533441
2018-06-07 04:40:00,88.8561172485351,3.9640610218048002
2018-06-07 04:50:00,139.229705810546,4.40531110763549
2018-06-07 05:00:00,156.71809387207,4.54727411270141
2018-06-07 05:10:00,184.55549621582,4.64167022705078
2018-06-07 05:20:00,188.741104125976,4.702678203582759
2018-06-07 05:30:00,100.054298400878,3.96621298789978
2018-06-07 05:40:00,51.260860443115206,3.52495288848876
2018-06-07 05:50:00,58.1032485961914,3.76172590255737
2018-06-07 06:00:00,26.0844898223876,3.34283709526062
2018-06-07 06:10:00,0.380132287740707,2.66343688964843
2018-06-07 06:20:00,0.0,2.2364869117736803
2018-06-07 06:30:00,0.0,2.47864508628845
2018-06-07 06:40:00,0.0,2.5765569210052406
2018-06-07 06:50:00,0.0,2.27506709098815
2018-06-07 07:00:00,0.0,2.17004704475402
2018-06-07 07:10:00,0.0,2.27983593940734
2018-06-07 07:20:00,0.0,2.07620310783386
2018-06-07 07:30:00,0.0,2.21034002304077
2018-06-07 07:40:00,0.0,2.4277880191802903
2018-06-07 07:50:00,0.0,2.55762910842895
2018-06-07 08:00:00,0.0,2.58093905448913
2018-06-07 08:10:00,0.0,2.21865892410278
2018-06-07 08:20:00,0.0,2.1315319538116397
2018-06-07 08:30:00,0.0,1.9867249727249099
2018-06-07 08:40:00,0.0,1.74059498310089
2018-06-07 08:50:00,0.0,1.9398870468139602
2018-06-07 09:00:00,0.0,1.4462070465087802
2018-06-07 09:10:00,0.0,1.87966203689575
2018-06-07 09:20:00,0.0,1.7998429536819398
2018-06-07 09:30:00,0.0,1.65384602546691
2018-06-07 09:40:00,0.0,2.1528060436248704
2018-06-07 09:50:00,0.0,2.4169850349426203
2018-06-07 10:00:00,0.0,2.44393992424011
2018-06-07 10:10:00,0.0,2.7751619815826403
2018-06-07 10:20:00,0.0,3.46199011802673
2018-06-07 10:30:00,15.255809783935499,3.35692310333251
2018-06-07 10:40:00,15.4415597915649,3.17358708381652
2018-06-07 10:50:00,36.346580505371,3.45183110237121
2018-06-07 11:00:00,93.639663696289,3.8965818881988503
2018-06-07 11:10:00,40.6880302429199,3.63327097892761
2018-06-07 11:20:00,49.985260009765604,3.50985193252563
2018-06-07 11:30:00,70.07285308837889,3.66598105430603
2018-06-07 11:40:00,78.4261398315429,3.70030903816223
2018-06-07 11:50:00,54.8413696289062,3.49669003486633
2018-06-07 12:00:00,138.036102294921,4.18465614318847
2018-06-07 12:10:00,96.39019775390621,3.9594891071319505
2018-06-07 12:20:00,55.3845901489257,3.56688404083251
2018-06-07 12:30:00,90.04083251953121,3.88003611564636
2018-06-07 12:40:00,111.05930328369101,4.0249228477478
2018-06-07 12:50:00,155.727005004882,4.2764868736267
2018-06-07 13:00:00,209.41279602050702,4.63693618774414
2018-06-07 13:10:00,203.231506347656,4.56555700302124
2018-06-07 13:20:00,144.543197631835,4.248741149902339
2018-06-07 13:30:00,92.0923233032226,3.93048810958862
2018-06-07 13:40:00,150.343795776367,4.25204896926879
2018-06-07 13:50:00,105.231002807617,3.9547700881957994
2018-06-07 14:00:00,121.692398071289,4.13451385498046
2018-06-07 14:10:00,182.473800659179,4.46317720413208
2018-06-07 14:20:00,186.88540649413997,4.47568607330322
2018-06-07 14:30:00,264.346405029296,4.96479892730712
2018-06-07 14:40:00,255.297393798828,4.8987431526184
2018-06-07 14:50:00,242.08149719238202,4.830094814300531
2018-06-07 15:00:00,179.443603515625,4.5037670135498
2018-06-07 15:10:00,216.14129638671798,4.65833902359008
2018-06-07 15:20:00,267.828887939453,5.037375926971429
2018-06-07 15:30:00,238.237106323242,4.870261192321769
2018-06-07 15:40:00,298.342498779296,5.119237899780269
2018-06-07 15:50:00,250.429992675781,5.003923892974849
2018-06-07 16:00:00,235.308197021484,4.885783195495599
2018-06-07 16:10:00,295.429901123046,5.15742921829223
2018-06-07 16:20:00,348.962799072265,5.40320014953613
2018-06-07 16:30:00,390.614013671875,5.58581686019897
2018-06-07 16:40:00,343.592987060546,5.60180902481079
2018-06-07 16:50:00,409.62548828125,5.70159482955932
2018-06-07 17:00:00,346.919891357421,5.45788478851318
2018-06-07 17:10:00,423.15090942382795,5.78202104568481
2018-06-07 17:20:00,508.039398193359,6.06210279464721
2018-06-07 17:30:00,579.5418701171869,6.35190486907958
2018-06-07 17:40:00,612.985290527343,6.433372974395749
2018-06-07 17:50:00,617.7781982421869,6.39225006103515
2018-06-07 18:00:00,663.097473144531,6.5416350364685
2018-06-07 18:10:00,673.5584716796869,6.62236213684082
2018-06-07 18:20:00,628.7244873046869,6.553340911865231
2018-06-07 18:30:00,504.986511230468,6.1092410087585405
2018-06-07 18:40:00,470.03759765625,6.00091695785522
2018-06-07 18:50:00,400.906188964843,5.80848693847656
2018-06-07 19:00:00,241.794006347656,4.98850107192993
2018-06-07 19:10:00,201.095504760742,4.774839878082269
2018-06-07 19:20:00,142.255798339843,4.45238208770751
2018-06-07 19:30:00,179.60530090332,4.68476104736328
2018-06-07 19:40:00,109.07730102539,4.273834228515621
2018-06-07 19:50:00,71.99198913574209,4.02420282363891
2018-06-07 20:00:00,38.78076171875,3.6711299419403
2018-06-07 20:10:00,24.529649734497,3.5397291183471604
2018-06-07 20:20:00,23.4815101623535,3.49235010147094
2018-06-07 20:30:00,6.72531604766845,3.28198099136352
2018-06-07 20:40:00,0.0,3.10337495803833
2018-06-07 20:50:00,0.0,2.71531891822814
2018-06-07 21:00:00,0.0,2.50816392898559
2018-06-07 21:10:00,0.0,2.70586490631103
2018-06-07 21:20:00,0.0,2.4323570728302
2018-06-07 21:30:00,0.0,2.66634488105773
2018-06-07 21:40:00,0.0,2.5001549720764102
2018-06-07 21:50:00,0.0,2.8883810043334903
2018-06-07 22:00:00,0.0,2.8857829570770197
2018-06-07 22:10:00,0.0,3.23940706253051
2018-06-07 22:20:00,0.0,3.53849911689758
2018-06-07 22:30:00,11.8048095703125,3.2237350940704306
2018-06-07 22:40:00,63.396369934082,3.92564105987548
2018-06-07 22:50:00,49.284629821777294,3.75392603874206
2018-06-07 23:00:00,53.027580261230405,3.8336749076843195
2018-06-07 23:10:00,26.401550292968697,3.50425601005554
2018-06-07 23:20:00,59.1832809448242,3.88081002235412
2018-06-07 23:30:00,38.5246086120605,3.6808640956878595
2018-06-07 23:40:00,37.6404304504394,3.7140290737152006
2018-06-07 23:50:00,32.9207382202148,3.66233992576599
2018-06-08 00:00:00,2454.53588867187,10.4033803939819
2018-06-08 00:10:00,2359.13598632812,10.0973396301269
2018-06-08 00:20:00,2181.11206054687,9.93762683868408
2018-06-08 00:30:00,2150.85400390625,9.80121898651123
2018-06-08 00:40:00,2406.875,10.1365604400634
2018-06-08 00:50:00,2371.51708984375,9.986079216003409
2018-06-08 01:00:00,2226.12890625,10.130240440368599
2018-06-08 01:10:00,2321.88403320312,10.1421699523925
2018-06-08 01:20:00,2365.32690429687,10.468859672546301
2018-06-08 01:30:00,2347.65502929687,10.428030014038
2018-06-08 01:40:00,2456.34790039062,10.644619941711401
2018-06-08 01:50:00,2403.69311523437,10.436710357666
2018-06-08 02:00:00,2301.61596679687,10.266690254211401
2018-06-08 02:10:00,2347.93310546875,10.6780004501342
2018-06-08 02:20:00,2513.0859375,10.6504402160644
2018-06-08 02:30:00,2601.51098632812,11.0702800750732
2018-06-08 02:40:00,2487.67407226562,11.1354904174804
2018-06-08 02:50:00,2466.4140625,11.463319778442301
2018-06-08 03:00:00,2496.75903320312,11.2974596023559
2018-06-08 03:10:00,2502.71899414062,10.8472900390625
2018-06-08 03:20:00,2474.40405273437,10.5546998977661
2018-06-08 03:30:00,2341.2099609375,10.195969581604
2018-06-08 03:40:00,2304.85107421875,10.1279296875
2018-06-08 03:50:00,2208.51293945312,9.87001323699951
2018-06-08 04:00:00,2091.72607421875,9.68861198425292
2018-06-08 04:10:00,2185.88110351562,9.99997329711914
2018-06-08 04:20:00,2347.14990234375,10.1133298873901
2018-06-08 04:30:00,2340.30297851562,10.161600112915
2018-06-08 04:40:00,2150.01000976562,9.676656723022461
2018-06-08 04:50:00,1937.2939453125,9.3521671295166
2018-06-08 05:00:00,1907.85400390625,9.16000270843505
2018-06-08 05:10:00,1667.5100097656198,8.74617862701416
2018-06-08 05:20:00,1468.8830566406198,8.41519165039062
2018-06-08 05:30:00,1255.60400390625,7.86804008483886
2018-06-08 05:40:00,1051.18994140625,7.42205715179443
2018-06-08 05:50:00,1033.69396972656,7.49356222152709
2018-06-08 06:00:00,920.375122070312,7.078289031982419
2018-06-08 06:10:00,903.9780883789059,6.995098114013669
2018-06-08 06:20:00,968.835876464843,7.20828485488891
2018-06-08 06:30:00,793.0571899414059,6.612933158874509
2018-06-08 06:40:00,824.172119140625,6.79945611953735
2018-06-08 06:50:00,930.885986328125,7.08830118179321
2018-06-08 07:00:00,880.8355102539059,6.94876480102539
2018-06-08 07:10:00,828.9658813476559,6.8517780303955
2018-06-08 07:20:00,960.6870727539059,7.231742858886711
2018-06-08 07:30:00,743.68701171875,6.75777721405029
2018-06-08 07:40:00,780.285522460937,6.635148048400871
2018-06-08 07:50:00,695.198120117187,6.46777009963989
2018-06-08 08:00:00,816.309326171875,6.8944091796875
2018-06-08 08:10:00,529.875793457031,6.02649784088134
2018-06-08 08:20:00,397.214813232421,5.44679594039916
2018-06-08 08:30:00,623.955078125,6.335523128509519
2018-06-08 08:40:00,736.677185058593,6.662325859069821
2018-06-08 08:50:00,855.153686523437,6.9210658073425195
2018-06-08 09:00:00,610.1776123046869,6.154911041259759
2018-06-08 09:10:00,515.348388671875,5.72709321975708
2018-06-08 09:20:00,563.5352783203119,5.931207180023191
2018-06-08 09:30:00,612.481201171875,6.05558490753173
2018-06-08 09:40:00,684.468017578125,6.155550956726071
2018-06-08 09:50:00,925.683288574218,7.03050899505615
2018-06-08 10:00:00,931.072021484375,6.88460111618041
2018-06-08 10:10:00,966.848571777343,6.9421839714050195
2018-06-08 10:20:00,1050.22900390625,7.26566886901855
2018-06-08 10:30:00,1038.84704589843,7.18374395370483
2018-06-08 10:40:00,1441.15295410156,8.06669425964355
2018-06-08 10:50:00,1294.5,7.808710098266599
2018-06-08 11:00:00,1194.9189453125,7.5117712020874
2018-06-08 11:10:00,1322.03198242187,7.92616701126098
2018-06-08 11:20:00,1161.38403320312,7.48766994476318
2018-06-08 11:30:00,1238.34204101562,7.685771942138669
2018-06-08 11:40:00,1173.68200683593,7.4361138343811
2018-06-08 11:50:00,1235.65698242187,7.6013708114624
2018-06-08 12:00:00,951.177612304687,6.94441699981689
2018-06-08 12:10:00,1195.76501464843,7.525444030761711
2018-06-08 12:20:00,1279.33996582031,7.66515398025512
2018-06-08 12:30:00,1115.94799804687,7.35648393630981
2018-06-08 12:40:00,1263.52001953125,7.688165187835691
2018-06-08 12:50:00,1206.54504394531,7.59159088134765
2018-06-08 13:00:00,1097.49304199218,7.500102043151849
2018-06-08 13:10:00,1316.89904785156,7.8033509254455495
2018-06-08 13:20:00,1235.86694335937,7.66384506225585
2018-06-08 13:30:00,1398.92199707031,7.93097496032714
2018-06-08 13:40:00,1470.8000488281198,8.15515804290771
2018-06-08 13:50:00,1576.1400146484302,8.48308563232421
2018-06-08 14:00:00,1621.67102050781,8.38395404815673
2018-06-08 14:10:00,1560.7869873046802,8.45583915710449
2018-06-08 14:20:00,1844.96594238281,8.90043544769287
2018-06-08 14:30:00,1526.4040527343698,8.26191616058349
2018-06-08 14:40:00,2248.26489257812,10.0187101364135
2018-06-08 14:50:00,1748.2790527343698,8.73265266418457
2018-06-08 15:00:00,1607.68603515625,8.47653484344482
2018-06-08 15:10:00,1997.8050537109302,9.182320594787589
2018-06-08 15:20:00,1475.77600097656,7.925467014312741
2018-06-08 15:30:00,1893.4909667968698,9.074376106262198
2018-06-08 15:40:00,2102.48388671875,9.56428623199462
2018-06-08 15:50:00,1794.1689453125,8.94681644439697
2018-06-08 16:00:00,2170.0849609375,9.7286672592163
2018-06-08 16:10:00,1577.4899902343698,8.379932403564451
2018-06-08 16:20:00,1724.3439941406198,8.82920455932617
2018-06-08 16:30:00,1610.63098144531,8.49640369415283
2018-06-08 16:40:00,1697.4499511718698,8.58449554443359
2018-06-08 16:50:00,1217.09997558593,7.7145700454711905
2018-06-08 17:00:00,1705.19299316406,8.58259010314941
2018-06-08 17:10:00,1322.38000488281,7.91389894485473
2018-06-08 17:20:00,1210.00805664062,7.7443242073059
2018-06-08 17:30:00,1531.8709716796802,8.442293167114249
2018-06-08 17:40:00,1626.8669433593698,8.666664123535151
2018-06-08 17:50:00,1639.0100097656198,8.72219085693359
2018-06-08 18:00:00,1531.3890380859302,8.43885326385498
2018-06-08 18:10:00,1273.31604003906,7.82911491394042
2018-06-08 18:20:00,1518.65197753906,8.1940050125122
2018-06-08 18:30:00,1624.5500488281198,8.52430820465087
2018-06-08 18:40:00,1946.4990234375,9.341317176818839
2018-06-08 18:50:00,2068.2041015625,9.516883850097651
2018-06-08 19:00:00,2099.48999023437,9.53347110748291
2018-06-08 19:10:00,1838.6419677734302,8.92178153991699
2018-06-08 19:20:00,1794.25,9.00587463378906
2018-06-08 19:30:00,1710.8499755859302,8.8134126663208
2018-06-08 19:40:00,2073.51708984375,9.63223552703857
2018-06-08 19:50:00,2086.61401367187,9.59742546081542
2018-06-08 20:00:00,2102.2080078125,9.6198616027832
2018-06-08 20:10:00,2106.1640625,9.673836708068839
2018-06-08 20:20:00,2218.2060546875,9.88890266418457
2018-06-08 20:30:00,2353.53198242187,10.119680404663
2018-06-08 20:40:00,2315.17504882812,10.096730232238698
2018-06-08 20:50:00,2254.57592773437,10.0298404693603
2018-06-08 21:00:00,2273.27197265625,9.917417526245108
2018-06-08 21:10:00,2238.6708984375,9.88919067382812
2018-06-08 21:20:00,2121.916015625,9.78050136566162
2018-06-08 21:30:00,1865.8229980468698,9.077013969421381
2018-06-08 21:40:00,1899.8859863281198,9.26324462890625
2018-06-08 21:50:00,2400.27392578125,10.5390901565551
2018-06-08 22:00:00,2159.02099609375,9.811128616332999
2018-06-08 22:10:00,1861.4899902343698,9.16258144378662
2018-06-08 22:20:00,2282.02099609375,10.1117000579833
2018-06-08 22:30:00,2287.27197265625,10.0678300857543
2018-06-08 22:40:00,2437.9130859375,10.598090171813901
2018-06-08 22:50:00,2209.27294921875,9.93727874755859
2018-06-08 23:00:00,2114.45703125,9.88622093200683
2018-06-08 23:10:00,1977.4470214843698,9.429205894470211
2018-06-08 23:20:00,2078.501953125,9.65444755554199
2018-06-08 23:30:00,1947.93603515625,9.48691368103027
2018-06-08 23:40:00,2112.92700195312,9.64225482940673
2018-06-08 23:50:00,2260.39404296875,9.93468379974365
2018-06-09 00:00:00,0.0,2.07144904136657
2018-06-09 00:10:00,0.0,1.83419203758239
2018-06-09 00:20:00,0.0,3.0776979923248198
2018-06-09 00:30:00,0.0,2.8386859893798797
2018-06-09 00:40:00,0.0,2.135910987854
2018-06-09 00:50:00,86.9853363037109,4.4835820198059
2018-06-09 01:00:00,191.606903076171,4.451011180877679
2018-06-09 01:10:00,190.386993408203,4.370758056640621
2018-06-09 01:20:00,186.9375,4.503055095672599
2018-06-09 01:30:00,179.46580505371003,4.482439041137691
2018-06-09 01:40:00,165.059097290039,4.32815599441528
2018-06-09 01:50:00,0.0,4.68308877944946
2018-06-09 02:00:00,1307.684332,7.557952
2018-06-09 02:10:00,0.0,5.51565885543823
2018-06-09 02:20:00,0.0,5.25202989578247
2018-06-09 02:30:00,0.0,12.613380432128901
2018-06-09 02:40:00,0.0,7.178630828857419
2018-06-09 02:50:00,44.2628784179687,4.51473712921142
2018-06-09 03:00:00,216.165802001953,4.60003280639648
2018-06-09 03:10:00,349.447113037109,5.35740804672241
2018-06-09 03:20:00,388.846588134765,5.54843711853027
2018-06-09 03:30:00,429.56851196289,5.93626689910888
2018-06-09 03:40:00,488.670013427734,5.908389091491691
2018-06-09 03:50:00,640.038024902343,6.5892219543457005
2018-06-09 04:00:00,443.554595947265,5.725284099578849
2018-06-09 04:10:00,236.41149902343702,4.767008781433099
2018-06-09 04:20:00,112.99610137939399,4.06009578704833
2018-06-09 04:30:00,18.976879119873,3.1545760631561204
2018-06-09 04:40:00,0.0,2.50471806526184
2018-06-09 04:50:00,0.0,2.83444094657897
2018-06-09 05:00:00,0.0,3.40088295936584
2018-06-09 05:10:00,12.5595197677612,3.1644310951232897
2018-06-09 05:20:00,11.5869998931884,3.0066859722137402
2018-06-09 05:30:00,0.0,1.7162469625473002
2018-06-09 05:40:00,6.10220098495483,4.38266992568969
2018-06-09 05:50:00,309.843505859375,5.2863450050354
2018-06-09 06:00:00,275.540710449218,4.95136022567749
2018-06-09 06:10:00,60.6403884887695,3.84330701828002
2018-06-09 06:20:00,200.19459533691398,4.5670371055603
2018-06-09 06:30:00,556.35302734375,5.98917007446289
2018-06-09 06:40:00,313.507293701171,5.11433219909667
2018-06-09 06:50:00,292.536712646484,5.1678409576416
2018-06-09 07:00:00,115.83869934081999,4.0851907730102495
2018-06-09 07:10:00,178.186004638671,4.4936227798461905
2018-06-09 07:20:00,399.304992675781,5.33487319946289
2018-06-09 07:30:00,376.34060668945295,5.545941829681389
2018-06-09 07:40:00,485.558990478515,5.90669393539428
2018-06-09 07:50:00,1225.75,7.3233489990234295
2018-06-09 08:00:00,629.07470703125,6.262221813201901
2018-06-09 08:10:00,862.7097778320309,6.87103509902954
2018-06-09 08:20:00,778.0579223632809,6.55265188217163
2018-06-09 08:30:00,811.313171386718,6.731509208679191
2018-06-09 08:40:00,431.89309692382795,5.519400119781491
2018-06-09 08:50:00,479.186492919921,5.755311012268059
2018-06-09 09:00:00,203.88059997558497,4.74463415145874
2018-06-09 09:10:00,301.050903320312,5.20726490020751
2018-06-09 09:20:00,281.946014404296,4.88788795471191
2018-06-09 09:30:00,73.85719299316399,3.86506009101867
2018-06-09 09:40:00,2.84085607528686,2.07333207130432
2018-06-09 09:50:00,0.0,1.57091796398162
2018-06-09 10:00:00,0.0,2.29213404655456
2018-06-09 10:10:00,0.0,2.29854393005371
2018-06-09 10:20:00,0.0,3.6863780021667405
2018-06-09 10:30:00,5.10120391845703,2.94600892066955
2018-06-09 10:40:00,0.0,1.99797701835632
2018-06-09 10:50:00,0.0,3.36559700965881
2018-06-09 11:00:00,0.0,2.01744794845581
2018-06-09 11:10:00,0.0,1.89536905288696
2018-06-09 11:20:00,0.0,2.14512300491333
2018-06-09 11:30:00,0.0,2.88621997833251
2018-06-09 11:40:00,11.3216896057128,3.5483400821685698
2018-06-09 11:50:00,5.19426202774047,3.2826650142669602
2018-06-09 12:00:00,0.0,2.92294692993164
2018-06-09 12:10:00,0.0,2.81983304023742
2018-06-09 12:20:00,0.0,2.01902198791503
2018-06-09 12:30:00,0.0,1.1674729585647499
2018-06-09 12:40:00,0.0,2.6118669509887598
2018-06-09 12:50:00,0.0,2.78066110610961
2018-06-09 13:00:00,0.0,2.67652201652526
2018-06-09 13:10:00,0.0,3.3821630477905202
2018-06-09 13:20:00,12.8676595687866,2.8665339946746804
2018-06-09 13:30:00,99.2511978149414,4.02597904205322
2018-06-09 13:40:00,90.9551315307617,3.8933749198913503
2018-06-09 13:50:00,16.8305492401123,2.90080189704895
2018-06-09 14:00:00,0.0,2.47964000701904
2018-06-09 14:10:00,57.75484085083,3.98039102554321
2018-06-09 14:20:00,46.3419609069824,3.6177771091461097
2018-06-09 14:30:00,30.4476509094238,3.16956210136413
2018-06-09 14:40:00,20.4574909210205,3.20946907997131
2018-06-09 14:50:00,305.80191040039,5.40496492385864
2018-06-09 15:00:00,22.5939693450927,3.1961879730224596
2018-06-09 15:10:00,0.0,1.3473550081253
2018-06-09 15:20:00,0.0,1.65855598449707
2018-06-09 15:30:00,0.0,3.24331998825073
2018-06-09 15:40:00,30.3700294494628,3.78208899497985
2018-06-09 15:50:00,-0.22140039503574396,3.0177409648895197
2018-06-09 16:00:00,0.0,3.07321691513061
2018-06-09 16:10:00,0.0,2.96104502677917
2018-06-09 16:20:00,0.0,2.53422498703002
2018-06-09 16:30:00,0.0,2.2767100334167405
2018-06-09 16:40:00,0.0,2.9598970413207994
2018-06-09 16:50:00,9.88670921325683,3.6098530292510898
2018-06-09 17:00:00,0.825000524520874,3.37724900245666
2018-06-09 17:10:00,21.5320796966552,3.5177760124206503
2018-06-09 17:20:00,67.0515365600585,3.78899002075195
2018-06-09 17:30:00,4.94460582733154,3.48073005676269
2018-06-09 17:40:00,2.70366501808166,2.99248099327087
2018-06-09 17:50:00,0.0,2.5275220870971604
2018-06-09 18:00:00,0.0,1.79970002174377
2018-06-09 18:10:00,0.0,2.00461602210998
2018-06-09 18:20:00,0.0,3.2798299789428698
2018-06-09 18:30:00,4.56459999084472,3.40322709083557
2018-06-09 18:40:00,5.99319601058959,3.1107530593872004
2018-06-09 18:50:00,13.5059995651245,3.5993549823760898
2018-06-09 19:00:00,4.62359905242919,2.64542293548583
2018-06-09 19:10:00,8.42162418365478,3.0307478904724103
2018-06-09 19:20:00,0.0,2.62786698341369
2018-06-09 19:30:00,13.6493396759033,3.5313289165496804
2018-06-09 19:40:00,61.5736503601074,3.79271602630615
2018-06-09 19:50:00,119.565399169921,4.25130414962768
2018-06-09 20:00:00,226.425994873046,4.86127805709838
2018-06-09 20:10:00,209.353897094726,4.727006912231441
2018-06-09 20:20:00,173.25959777832,4.550939083099361
2018-06-09 20:30:00,260.624786376953,4.92140293121337
2018-06-09 20:40:00,420.51870727539,5.69990587234497
2018-06-09 20:50:00,452.211608886718,5.91361904144287
2018-06-09 21:00:00,547.031982421875,6.236853122711179
2018-06-09 21:10:00,588.204895019531,6.2795658111572195
2018-06-09 21:20:00,467.058990478515,5.96619176864624
2018-06-09 21:30:00,585.337585449218,6.2818260192871
2018-06-09 21:40:00,708.375122070312,6.6580491065979
2018-06-09 21:50:00,760.98681640625,6.863683223724361
2018-06-09 22:00:00,690.164916992187,6.61983299255371
2018-06-09 22:10:00,717.294677734375,6.6396942138671795
2018-06-09 22:20:00,777.388427734375,6.71877002716064
2018-06-09 22:30:00,874.893493652343,7.0183811187744105
2018-06-09 22:40:00,985.3134765625,7.3528299331665
2018-06-09 22:50:00,1347.78002929687,8.12812614440917
2018-06-09 23:00:00,1633.2099609375,8.67545509338378
2018-06-09 23:10:00,1590.52600097656,8.61942863464355
2018-06-09 23:20:00,1582.21105957031,8.76942729949951
2018-06-09 23:30:00,1584.6390380859302,8.66842937469482
2018-06-09 23:40:00,1504.25,8.30239582061767
2018-06-09 23:50:00,1385.0400390625,8.11216831207275
2018-06-10 00:00:00,3576.84594726562,13.0796604156494
2018-06-10 00:10:00,3583.7880859375,12.970419883728
2018-06-10 00:20:00,3596.63989257812,13.350489616394
2018-06-10 00:30:00,3601.5,14.036860466003402
2018-06-10 00:40:00,3580.61303710937,14.056520462036099
2018-06-10 00:50:00,3599.17993164062,13.582409858703599
2018-06-10 01:00:00,3591.81396484375,13.359370231628402
2018-06-10 01:10:00,3433.21899414062,12.5998201370239
2018-06-10 01:20:00,3528.68994140625,12.279230117797802
2018-06-10 01:30:00,3583.03588867187,12.687950134277301
2018-06-10 01:40:00,3588.5419921875,13.093509674072198
2018-06-10 01:50:00,3484.35693359375,12.4126501083374
2018-06-10 02:00:00,3445.98999023437,12.707909584045401
2018-06-10 02:10:00,3286.498046875,11.8291397094726
2018-06-10 02:20:00,3351.23095703125,12.263159751892
2018-06-10 02:30:00,3480.80395507812,12.0097398757934
2018-06-10 02:40:00,3548.43188476562,12.8031501770019
2018-06-10 02:50:00,3453.41088867187,12.0116300582885
2018-06-10 03:00:00,3245.56689453125,11.540149688720698
2018-06-10 03:10:00,3159.72094726562,11.431070327758698
2018-06-10 03:20:00,2961.34692382812,10.997460365295401
2018-06-10 03:30:00,2679.25,10.457220077514599
2018-06-10 03:40:00,2131.17211914062,9.15779018402099
2018-06-10 03:50:00,2233.90893554687,9.284669876098631
2018-06-10 04:00:00,2596.75610351562,10.0829601287841
2018-06-10 04:10:00,2734.53295898437,10.6511402130126
2018-06-10 04:20:00,3434.35595703125,12.5980701446533
2018-06-10 04:30:00,3296.38989257812,12.067190170288
2018-06-10 04:40:00,2949.28100585937,10.8499698638916
2018-06-10 04:50:00,2479.17895507812,9.55689907073974
2018-06-10 05:00:00,2374.3369140625,9.36262035369873
2018-06-10 05:10:00,2263.62109375,8.95669174194335
2018-06-10 05:20:00,1434.8439941406198,6.70935201644897
2018-06-10 05:30:00,1051.291015625,5.883806228637691
2018-06-10 05:40:00,1227.50598144531,6.60682678222656
2018-06-10 05:50:00,1562.0340576171802,7.0511932373046795
2018-06-10 06:00:00,1274.32897949218,6.49827480316162
2018-06-10 06:10:00,1179.5439453125,6.28904294967651
2018-06-10 06:20:00,1143.35095214843,6.57486820220947
2018-06-10 06:30:00,1325.26196289062,7.2468090057373
2018-06-10 06:40:00,935.522583007812,6.2266731262207005
2018-06-10 06:50:00,650.841369628906,5.6742439270019505
2018-06-10 07:00:00,579.119873046875,5.40172910690307
2018-06-10 07:10:00,597.084289550781,5.605400085449211
2018-06-10 07:20:00,528.947570800781,5.24536609649658
2018-06-10 07:30:00,549.059814453125,5.3681321144104
2018-06-10 07:40:00,454.626586914062,5.13092184066772
2018-06-10 07:50:00,353.64028930664,4.7740759849548295
2018-06-10 08:00:00,321.215301513671,4.752635955810541
2018-06-10 08:10:00,444.26199340820295,5.6484870910644505
2018-06-10 08:20:00,437.929992675781,5.721128940582269
2018-06-10 08:30:00,512.385681152343,6.006615161895749
2018-06-10 08:40:00,568.759521484375,6.10030508041381
2018-06-10 08:50:00,534.661193847656,5.82884788513183
2018-06-10 09:00:00,428.759002685546,5.51448917388916
2018-06-10 09:10:00,462.66909790039,5.670038223266599
2018-06-10 09:20:00,583.4940185546869,5.97492599487304
2018-06-10 09:30:00,1111.07800292968,7.38725996017456
2018-06-10 09:40:00,1144.49499511718,7.497190952301019
2018-06-10 09:50:00,761.895874023437,6.40908193588256
2018-06-10 10:00:00,750.065307617187,6.3865327835083
2018-06-10 10:10:00,873.241821289062,6.65191221237182
2018-06-10 10:20:00,1117.42102050781,7.11890792846679
2018-06-10 10:30:00,1030.84301757812,7.14404201507568
2018-06-10 10:40:00,1003.47100830078,6.89244794845581
2018-06-10 10:50:00,974.670776367187,6.884637832641599
2018-06-10 11:00:00,1042.90197753906,6.986350059509269
2018-06-10 11:10:00,996.499877929687,6.88886213302612
2018-06-10 11:20:00,1547.4339599609302,8.06343364715576
2018-06-10 11:30:00,1814.7199707031198,8.351062774658201
2018-06-10 11:40:00,1658.8859863281198,8.10681438446044
2018-06-10 11:50:00,1647.13195800781,8.08247375488281
2018-06-10 12:00:00,1398.89904785156,7.5716209411621
2018-06-10 12:10:00,1710.8929443359302,8.416688919067381
2018-06-10 12:20:00,2032.5720214843698,9.19204998016357
2018-06-10 12:30:00,1594.83703613281,8.188105583190909
2018-06-10 12:40:00,959.054626464843,6.85548305511474
2018-06-10 12:50:00,1187.27099609375,7.3969402313232395
2018-06-10 13:00:00,1601.79504394531,8.103073120117179
2018-06-10 13:10:00,1842.00598144531,8.792075157165518
2018-06-10 13:20:00,1779.64794921875,8.6056957244873
2018-06-10 13:30:00,1916.79602050781,8.740504264831541
2018-06-10 13:40:00,1792.0350341796802,8.56462287902832
2018-06-10 13:50:00,2598.24096679687,10.2995996475219
2018-06-10 14:00:00,2069.7080078125,9.08734703063964
2018-06-10 14:10:00,2242.291015625,9.420381546020499
2018-06-10 14:20:00,1940.72802734375,8.91341018676757
2018-06-10 14:30:00,2333.52709960937,9.65841960906982
2018-06-10 14:40:00,1968.81201171875,8.870417594909659
2018-06-10 14:50:00,2146.71411132812,9.375692367553711
2018-06-10 15:00:00,1861.8260498046802,8.87829208374023
2018-06-10 15:10:00,2007.4329833984302,9.16390323638916
2018-06-10 15:20:00,2293.33203125,9.800031661987301
2018-06-10 15:30:00,2426.01293945312,10.1429500579833
2018-06-10 15:40:00,2254.5869140625,9.77965545654296
2018-06-10 15:50:00,2273.7041015625,9.846542358398429
2018-06-10 16:00:00,2455.72998046875,10.3237104415893
2018-06-10 16:10:00,2599.69799804687,10.575229644775302
2018-06-10 16:20:00,2274.96997070312,9.83630752563476
2018-06-10 16:30:00,2123.26391601562,9.41390705108642
2018-06-10 16:40:00,2085.71606445312,9.3819465637207
2018-06-10 16:50:00,2176.6298828125,9.81480884552001
2018-06-10 17:00:00,2150.18188476562,10.1887702941894
2018-06-10 17:10:00,2775.83911132812,11.4801902770996
2018-06-10 17:20:00,3290.60791015625,12.292349815368599
2018-06-10 17:30:00,3528.712890625,13.263239860534599
2018-06-10 17:40:00,3584.80590820312,13.536310195922802
2018-06-10 17:50:00,3555.833984375,12.8158502578735
2018-06-10 18:00:00,3420.21704101562,12.864330291747999
2018-06-10 18:10:00,3137.26489257812,12.6209697723388
2018-06-10 18:20:00,3106.65795898437,12.365530014038
2018-06-10 18:30:00,2947.3779296875,12.2166595458984
2018-06-10 18:40:00,2848.32495117187,12.1704597473144
2018-06-10 18:50:00,2917.43090820312,12.0488500595092
2018-06-10 19:00:00,3090.90087890625,11.8384199142456
2018-06-10 19:10:00,2826.84399414062,11.3478298187255
2018-06-10 19:20:00,2043.39904785156,9.59996223449707
2018-06-10 19:30:00,1303.09301757812,8.48560905456542
2018-06-10 19:40:00,1302.27502441406,8.19123744964599
2018-06-10 19:50:00,1267.78100585937,8.00158786773681
2018-06-10 20:00:00,1152.39904785156,7.77759504318237
2018-06-10 20:10:00,1105.5849609375,7.67430305480957
2018-06-10 20:20:00,1064.55603027343,7.64330101013183
2018-06-10 20:30:00,742.435791015625,6.98745584487915
2018-06-10 20:40:00,477.770111083984,5.87320184707641
2018-06-10 20:50:00,277.910491943359,4.60335206985473
2018-06-10 21:00:00,189.103897094726,4.55472087860107
2018-06-10 21:10:00,170.158401489257,4.30695915222167
2018-06-10 21:20:00,151.166702270507,4.20704793930053
2018-06-10 21:30:00,3.8439309597015296,2.10313892364501
2018-06-10 21:40:00,0.0,2.2332730293273904
2018-06-10 21:50:00,0.0,2.5077071189880296
2018-06-10 22:00:00,0.0,2.52122402191162
2018-06-10 22:10:00,0.0,2.53166198730468
2018-06-10 22:20:00,51.6561317443847,4.4670181274414
2018-06-10 22:30:00,14.2659101486206,2.60979795455932
2018-06-10 22:40:00,4.01312398910522,2.5973050594329803
2018-06-10 22:50:00,0.0,2.94713401794433
2018-06-10 23:00:00,0.0,2.6837379932403502
2018-06-10 23:10:00,0.0,2.69163489341735
2018-06-10 23:20:00,0.0,2.73831295967102
2018-06-10 23:30:00,0.0,2.47789692878723
2018-06-10 23:40:00,0.0,3.3334889411926203
2018-06-10 23:50:00,0.0,3.18285202980041
2018-06-11 00:00:00,2884.56811523437,10.9772596359252
2018-06-11 00:10:00,3118.38598632812,11.5484199523925
2018-06-11 00:20:00,3368.97802734375,12.013319969177198
2018-06-11 00:30:00,2934.77099609375,10.973890304565401
2018-06-11 00:40:00,2534.01391601562,10.299090385437
2018-06-11 00:50:00,2339.14111328125,9.751668930053711
2018-06-11 01:00:00,2388.15209960937,10.0382299423217
2018-06-11 01:10:00,2475.63793945312,10.4012603759765
2018-06-11 01:20:00,2705.89501953125,10.823410034179599
2018-06-11 01:30:00,2574.18408203125,10.4610996246337
2018-06-11 01:40:00,2795.39599609375,11.037750244140598
2018-06-11 01:50:00,2322.86791992187,9.92439556121826
2018-06-11 02:00:00,2540.39599609375,10.5510702133178
2018-06-11 02:10:00,2779.625,11.029170036315902
2018-06-11 02:20:00,2790.2109375,11.162730216979899
2018-06-11 02:30:00,2800.86010742187,10.876790046691802
2018-06-11 02:40:00,2607.27392578125,10.519129753112699
2018-06-11 02:50:00,2602.01904296875,10.6669902801513
2018-06-11 03:00:00,2490.80395507812,10.3232803344726
2018-06-11 03:10:00,2046.7370605468698,9.28456401824951
2018-06-11 03:20:00,2165.14208984375,9.533224105834961
2018-06-11 03:30:00,2049.1298828125,9.29731655120849
2018-06-11 03:40:00,2193.2529296875,9.56113052368164
2018-06-11 03:50:00,2176.97998046875,9.55390644073486
2018-06-11 04:00:00,2705.2919921875,10.7452001571655
2018-06-11 04:10:00,2585.55102539062,10.5233297348022
2018-06-11 04:20:00,2857.8291015625,10.9860496520996
2018-06-11 04:30:00,3095.7939453125,11.4990396499633
2018-06-11 04:40:00,3037.14599609375,11.3874597549438
2018-06-11 04:50:00,2887.39404296875,11.0831098556518
2018-06-11 05:00:00,2748.81201171875,10.856459617614698
2018-06-11 05:10:00,3040.537109375,11.411910057067802
2018-06-11 05:20:00,3077.57592773437,11.5083904266357
2018-06-11 05:30:00,3351.86499023437,12.0740699768066
2018-06-11 05:40:00,3504.90209960937,12.366979598999
2018-06-11 05:50:00,3522.7939453125,12.517569541931099
2018-06-11 06:00:00,3523.60791015625,12.402469635009698
2018-06-11 06:10:00,3353.044921875,12.0284700393676
2018-06-11 06:20:00,3158.7880859375,11.521869659423801
2018-06-11 06:30:00,2428.6689453125,9.90005016326904
2018-06-11 06:40:00,2927.28100585937,11.232099533081
2018-06-11 06:50:00,2492.0849609375,10.1980199813842
2018-06-11 07:00:00,2952.419921875,11.4352703094482
2018-06-11 07:10:00,2961.88989257812,11.3116102218627
2018-06-11 07:20:00,2819.31201171875,10.8684797286987
2018-06-11 07:30:00,2920.7958984375,11.138050079345698
2018-06-11 07:40:00,2897.79296875,11.088279724121001
2018-06-11 07:50:00,2126.35400390625,9.364752769470211
2018-06-11 08:00:00,2364.7880859375,9.955526351928711
2018-06-11 08:10:00,2688.89697265625,10.568320274353
2018-06-11 08:20:00,2505.42602539062,10.246829986572198
2018-06-11 08:30:00,2611.1630859375,10.6810798645019
2018-06-11 08:40:00,2898.08911132812,11.3651504516601
2018-06-11 08:50:00,2913.2900390625,11.1064701080322
2018-06-11 09:00:00,2673.30395507812,10.449740409851
2018-06-11 09:10:00,2715.78588867187,10.517459869384698
2018-06-11 09:20:00,2942.8740234375,11.244270324707001
2018-06-11 09:30:00,2913.248046875,11.104559898376401
2018-06-11 09:40:00,3287.47412109375,12.1843700408935
2018-06-11 09:50:00,3273.42993164062,12.0642404556274
2018-06-11 10:00:00,2528.97607421875,10.1499004364013
2018-06-11 10:10:00,2897.42309570312,10.972049713134698
2018-06-11 10:20:00,2925.10888671875,11.1874904632568
2018-06-11 10:30:00,2845.5048828125,11.053139686584402
2018-06-11 10:40:00,2805.14111328125,10.7564697265625
2018-06-11 10:50:00,2934.5029296875,11.0332698822021
2018-06-11 11:00:00,2902.05590820312,11.129560470581
2018-06-11 11:10:00,3053.60205078125,11.4247598648071
2018-06-11 11:20:00,2981.17797851562,11.2697601318359
2018-06-11 11:30:00,2935.61108398437,10.913640022277802
2018-06-11 11:40:00,2728.54296875,10.3479404449462
2018-06-11 11:50:00,2828.5859375,10.9180097579956
2018-06-11 12:00:00,2525.73510742187,10.208069801330499
2018-06-11 12:10:00,1964.08605957031,9.02226829528808
2018-06-11 12:20:00,2791.0859375,10.8738002777099
2018-06-11 12:30:00,2893.4150390625,11.060959815978999
2018-06-11 12:40:00,2609.86206054687,10.3536596298217
2018-06-11 12:50:00,2767.01611328125,10.9071998596191
2018-06-11 13:00:00,2524.40795898437,10.4172201156616
2018-06-11 13:10:00,2556.72412109375,10.286840438842699
2018-06-11 13:20:00,2543.87890625,10.432959556579501
2018-06-11 13:30:00,2616.15698242187,10.4709701538085
2018-06-11 13:40:00,2113.876953125,9.209667205810538
2018-06-11 13:50:00,2247.4169921875,9.77236652374267
2018-06-11 14:00:00,2513.3720703125,10.166830062866199
2018-06-11 14:10:00,1689.69201660156,8.29897403717041
2018-06-11 14:20:00,1782.96301269531,8.58321952819824
2018-06-11 14:30:00,2494.43701171875,10.0475101470947
2018-06-11 14:40:00,2741.083984375,10.641550064086902
2018-06-11 14:50:00,2529.51391601562,10.1157798767089
2018-06-11 15:00:00,2837.27294921875,10.889650344848599
2018-06-11 15:10:00,2926.82788085937,11.031020164489698
2018-06-11 15:20:00,3297.31811523437,11.8080596923828
2018-06-11 15:30:00,2863.42504882812,10.6739501953125
2018-06-11 15:40:00,2468.44604492187,9.676611900329581
2018-06-11 15:50:00,2794.083984375,10.6990604400634
2018-06-11 16:00:00,3020.333984375,11.375439643859801
2018-06-11 16:10:00,3138.97998046875,11.3552999496459
2018-06-11 16:20:00,3364.28491210937,12.069970130920401
2018-06-11 16:30:00,3050.92504882812,11.3189001083374
2018-06-11 16:40:00,2557.9599609375,10.121060371398901
2018-06-11 16:50:00,2142.55297851562,9.17266273498535
2018-06-11 17:00:00,2913.26196289062,10.9430503845214
2018-06-11 17:10:00,3191.56494140625,12.007989883422802
2018-06-11 17:20:00,3276.9150390625,11.9955196380615
2018-06-11 17:30:00,2856.39208984375,10.691909790039
2018-06-11 17:40:00,3231.31201171875,11.461689949035598
2018-06-11 17:50:00,2792.39697265625,10.7320804595947
2018-06-11 18:00:00,2778.455078125,10.768790245056099
2018-06-11 18:10:00,2142.73999023437,9.208295822143551
2018-06-11 18:20:00,2916.28100585937,11.0267095565795
2018-06-11 18:30:00,3073.77294921875,11.331110000610302
2018-06-11 18:40:00,2883.23803710937,11.013310432434
2018-06-11 18:50:00,3068.9189453125,11.270319938659599
2018-06-11 19:00:00,3010.17895507812,10.8462400436401
2018-06-11 19:10:00,3315.50903320312,11.9437103271484
2018-06-11 19:20:00,3056.40600585937,11.384539604187
2018-06-11 19:30:00,2954.67504882812,11.1674299240112
2018-06-11 19:40:00,2460.1240234375,9.93841171264648
2018-06-11 19:50:00,2489.93505859375,10.0762996673583
2018-06-11 20:00:00,2855.6220703125,10.939789772033599
2018-06-11 20:10:00,2842.94799804687,10.815110206603999
2018-06-11 20:20:00,2920.88598632812,11.1333799362182
2018-06-11 20:30:00,3029.52001953125,11.243929862976
2018-06-11 20:40:00,3109.88598632812,11.3425302505493
2018-06-11 20:50:00,2584.02001953125,10.2500495910644
2018-06-11 21:00:00,2819.28491210937,10.8067798614501
2018-06-11 21:10:00,2403.7109375,9.96635341644287
2018-06-11 21:20:00,2734.55688476562,10.65927028656
2018-06-11 21:30:00,2437.791015625,9.93799591064453
2018-06-11 21:40:00,2450.13305664062,10.098449707031198
2018-06-11 21:50:00,2432.5400390625,10.0363702774047
2018-06-11 22:00:00,2349.82495117187,9.93517780303955
2018-06-11 22:10:00,1624.89404296875,8.25786685943603
2018-06-11 22:20:00,2167.3369140625,9.429109573364249
2018-06-11 22:30:00,2062.63989257812,9.07379436492919
2018-06-11 22:40:00,1728.7679443359302,8.694490432739249
2018-06-11 22:50:00,1850.66796875,8.64965915679931
2018-06-11 23:00:00,1785.35302734375,8.7234239578247
2018-06-11 23:10:00,1977.96203613281,9.22980785369873
2018-06-11 23:20:00,1359.50598144531,7.736463069915769
2018-06-11 23:30:00,1706.9499511718698,8.546909332275389
2018-06-11 23:40:00,1558.18505859375,8.199691772460929
2018-06-11 23:50:00,2079.71704101562,9.293824195861811
2018-06-12 00:00:00,3601.05395507812,15.660710334777802
2018-06-12 00:10:00,3601.55297851562,15.223340034484801
2018-06-12 00:20:00,3601.52099609375,14.735179901122999
2018-06-12 00:30:00,3601.60693359375,14.5620403289794
2018-06-12 00:40:00,3600.76611328125,15.4926500320434
2018-06-12 00:50:00,3601.24609375,15.4861803054809
2018-06-12 01:00:00,3592.96899414062,15.098310470581
2018-06-12 01:10:00,3596.18090820312,14.112449645996001
2018-06-12 01:20:00,3601.15893554687,13.9120903015136
2018-06-12 01:30:00,3601.32788085937,15.897159576416
2018-06-12 01:40:00,3599.8291015625,14.3322696685791
2018-06-12 01:50:00,3601.36206054687,16.1183795928955
2018-06-12 02:00:00,3601.11108398437,14.7779903411865
2018-06-12 02:10:00,3601.41796875,14.919770240783599
2018-06-12 02:20:00,3601.32104492187,14.7031898498535
2018-06-12 02:30:00,3601.18310546875,15.9000301361083
2018-06-12 02:40:00,3601.06811523437,16.3751907348632
2018-06-12 02:50:00,3600.94799804687,14.3095197677612
2018-06-12 03:00:00,3601.462890625,15.751850128173801
2018-06-12 03:10:00,3600.96411132812,16.029039382934503
2018-06-12 03:20:00,3599.73095703125,15.357720375061
2018-06-12 03:30:00,3601.13305664062,16.1565399169921
2018-06-12 03:40:00,3601.01904296875,16.3522605895996
2018-06-12 03:50:00,3601.02709960937,15.8590297698974
2018-06-12 04:00:00,3600.65795898437,16.0562496185302
2018-06-12 04:10:00,3601.01489257812,16.3808498382568
2018-06-12 04:20:00,3601.06909179687,16.5250205993652
2018-06-12 04:30:00,3600.84301757812,14.9693698883056
2018-06-12 04:40:00,3601.166015625,17.0137100219726
2018-06-12 04:50:00,3600.962890625,16.9073791503906
2018-06-12 05:00:00,3600.7109375,18.0408992767333
2018-06-12 05:10:00,3600.92407226562,15.80601978302
2018-06-12 05:20:00,3600.8798828125,17.0310897827148
2018-06-12 05:30:00,3601.0029296875,18.552410125732397
2018-06-12 05:40:00,3596.2958984375,16.7982902526855
2018-06-12 05:50:00,3600.61694335937,15.5381202697753
2018-06-12 06:00:00,3600.74096679687,17.2172603607177
2018-06-12 06:10:00,3600.82397460937,17.6729106903076
2018-06-12 06:20:00,3600.89599609375,18.0381908416748
2018-06-12 06:30:00,3600.89599609375,16.7057304382324
2018-06-12 06:40:00,3594.11108398437,15.9192399978637
2018-06-12 06:50:00,3601.041015625,16.1014099121093
2018-06-12 07:00:00,3600.79809570312,17.2830009460449
2018-06-12 07:10:00,3592.61206054687,15.6574602127075
2018-06-12 07:20:00,2988.287109375,15.5063295364379
2018-06-12 07:30:00,2648.60595703125,15.8175897598266
2018-06-12 07:40:00,2455.64306640625,15.043959617614698
2018-06-12 07:50:00,2421.99194335937,14.9227504730224
2018-06-12 08:00:00,2409.7119140625,15.2302999496459
2018-06-12 08:10:00,2438.69189453125,15.6872301101684
2018-06-12 08:20:00,2441.84912109375,15.708399772644
2018-06-12 08:30:00,2421.73510742187,15.175290107727001
2018-06-12 08:40:00,2337.4130859375,16.3754596710205
2018-06-12 08:50:00,2195.67504882812,15.3746700286865
2018-06-12 09:00:00,2287.14111328125,15.630069732666
2018-06-12 09:10:00,2409.48803710937,16.5853004455566
2018-06-12 09:20:00,2651.36889648437,16.644380569458
2018-06-12 09:30:00,2705.99194335937,16.3979206085205
2018-06-12 09:40:00,2740.78491210937,17.0802898406982
2018-06-12 09:50:00,2697.71899414062,17.1108207702636
2018-06-12 10:00:00,2687.51489257812,16.173030853271403
2018-06-12 10:10:00,2888.42895507812,16.7191009521484
2018-06-12 10:20:00,3425.2041015625,15.9356498718261
2018-06-12 10:30:00,3158.04907226562,14.914939880371001
2018-06-12 10:40:00,2785.39697265625,14.838669776916499
2018-06-12 10:50:00,3066.65698242187,14.7957696914672
2018-06-12 11:00:00,3400.47900390625,14.4436902999877
2018-06-12 11:10:00,3462.64306640625,14.694430351257301
2018-06-12 11:20:00,3369.09790039062,13.872139930725
2018-06-12 11:30:00,3376.57592773437,14.048879623413
2018-06-12 11:40:00,3524.7509765625,14.4777402877807
2018-06-12 11:50:00,3586.06005859375,14.261289596557601
2018-06-12 12:00:00,3045.70703125,13.631319999694801
2018-06-12 12:10:00,3299.69311523437,13.4701595306396
2018-06-12 12:20:00,3306.2470703125,13.5462303161621
2018-06-12 12:30:00,3262.01708984375,13.078829765319801
2018-06-12 12:40:00,3350.57299804687,14.7994804382324
2018-06-12 12:50:00,3501.40502929687,14.993689537048303
2018-06-12 13:00:00,3282.60205078125,13.6514701843261
2018-06-12 13:10:00,3430.0830078125,13.152020454406701
2018-06-12 13:20:00,3457.30395507812,14.241510391235302
2018-06-12 13:30:00,3398.05493164062,13.7871704101562
2018-06-12 13:40:00,3439.708984375,13.1471900939941
2018-06-12 13:50:00,3471.8349609375,14.224289894103999
2018-06-12 14:00:00,2984.7451171875,14.8329896926879
2018-06-12 14:10:00,3231.85302734375,14.5919799804687
2018-06-12 14:20:00,3460.06396484375,13.3928804397583
2018-06-12 14:30:00,3374.7958984375,13.7194099426269
2018-06-12 14:40:00,3204.27099609375,15.0285196304321
2018-06-12 14:50:00,3103.45190429687,14.867389678955
2018-06-12 15:00:00,3450.583984375,15.430060386657699
2018-06-12 15:10:00,2478.78002929687,14.5056800842285
2018-06-12 15:20:00,2547.6640625,15.2257604598999
2018-06-12 15:30:00,2666.03198242187,16.4534606933593
2018-06-12 15:40:00,2708.958984375,14.600359916687
2018-06-12 15:50:00,3025.876953125,13.984889984130799
2018-06-12 16:00:00,3101.07202148437,14.1782503128051
2018-06-12 16:10:00,3210.51708984375,15.069709777832001
2018-06-12 16:20:00,2961.50903320312,14.949780464172301
2018-06-12 16:30:00,3068.98706054687,16.3215599060058
2018-06-12 16:40:00,3006.22192382812,14.4989595413208
2018-06-12 16:50:00,3157.40502929687,14.447810173034599
2018-06-12 17:00:00,3053.48706054687,13.5160398483276
2018-06-12 17:10:00,3074.03198242187,13.9812698364257
2018-06-12 17:20:00,2956.18798828125,13.3293895721435
2018-06-12 17:30:00,3273.330078125,13.4673700332641
2018-06-12 17:40:00,3489.18603515625,14.1628704071044
2018-06-12 17:50:00,3524.3798828125,13.731189727783198
2018-06-12 18:00:00,3494.31591796875,12.368969917297301
2018-06-12 18:10:00,3501.61791992187,12.7881298065185
2018-06-12 18:20:00,3418.88891601562,11.938130378723098
2018-06-12 18:30:00,3470.82202148437,12.4109497070312
2018-06-12 18:40:00,3227.48388671875,11.3831100463867
2018-06-12 18:50:00,3517.17309570312,12.5736303329467
2018-06-12 19:00:00,3549.67895507812,12.8302602767944
2018-06-12 19:10:00,3264.0849609375,11.461640357971099
2018-06-12 19:20:00,3357.72802734375,12.040900230407699
2018-06-12 19:30:00,3143.39306640625,11.2440500259399
2018-06-12 19:40:00,3232.94091796875,11.640749931335401
2018-06-12 19:50:00,3118.126953125,11.250379562377901
2018-06-12 20:00:00,2906.9609375,10.8421096801757
2018-06-12 20:10:00,2734.75,10.448490142822198
2018-06-12 20:20:00,2524.74194335937,9.85154247283935
2018-06-12 20:30:00,2506.83911132812,9.84351158142089
2018-06-12 20:40:00,2131.77294921875,9.168784141540518
2018-06-12 20:50:00,1843.64599609375,8.76453590393066
2018-06-12 21:00:00,1906.50500488281,8.67768478393554
2018-06-12 21:10:00,1888.3680419921802,8.697974205017081
2018-06-12 21:20:00,2324.09594726562,9.41044807434082
2018-06-12 21:30:00,2313.38500976562,9.57134437561035
2018-06-12 21:40:00,2674.35302734375,10.2444095611572
2018-06-12 21:50:00,2546.48510742187,9.85385417938232
2018-06-12 22:00:00,2779.71606445312,10.498740196228
2018-06-12 22:10:00,2628.90698242187,10.2731103897094
2018-06-12 22:20:00,2409.51806640625,9.59417724609375
2018-06-12 22:30:00,2523.19604492187,9.821205139160151
2018-06-12 22:40:00,2054.81005859375,8.70622730255126
2018-06-12 22:50:00,2223.3310546875,9.2985200881958
2018-06-12 23:00:00,2301.3291015625,9.53287601470947
2018-06-12 23:10:00,2179.28002929687,9.2141637802124
2018-06-12 23:20:00,2080.30590820312,8.98619556427001
2018-06-12 23:30:00,2140.32202148437,9.090645790100089
2018-06-12 23:40:00,2927.32592773437,10.999150276184
2018-06-12 23:50:00,2688.2939453125,10.4017696380615
2018-06-13 00:00:00,589.694580078125,6.40075588226318
2018-06-13 00:10:00,669.692077636718,6.53140115737915
2018-06-13 00:20:00,831.7559204101559,7.06909608840942
2018-06-13 00:30:00,812.3101196289059,7.01202297210693
2018-06-13 00:40:00,858.200927734375,7.03357791900634
2018-06-13 00:50:00,789.809204101562,6.930682182312009
2018-06-13 01:00:00,832.074584960937,7.024835109710691
2018-06-13 01:10:00,966.111694335937,7.371494770050041
2018-06-13 01:20:00,985.756774902343,7.4353480339050195
2018-06-13 01:30:00,956.237182617187,7.48128318786621
2018-06-13 01:40:00,1082.46704101562,7.526072978973381
2018-06-13 01:50:00,1075.43798828125,7.60244989395141
2018-06-13 02:00:00,1087.28796386718,7.900630950927731
2018-06-13 02:10:00,1098.041015625,7.832235813140861
2018-06-13 02:20:00,1201.83996582031,8.05190372467041
2018-06-13 02:30:00,1193.02001953125,8.02533626556396
2018-06-13 02:40:00,1014.4039916992099,7.462852001190179
2018-06-13 02:50:00,957.955200195312,7.478335857391349
2018-06-13 03:00:00,761.577819824218,6.8993401527404705
2018-06-13 03:10:00,797.7783203125,7.1545658111572195
2018-06-13 03:20:00,907.777221679687,7.32401180267333
2018-06-13 03:30:00,675.315490722656,6.61613321304321
2018-06-13 03:40:00,704.5921020507809,6.783703804016111
2018-06-13 03:50:00,707.069091796875,6.830992221832269
2018-06-13 04:00:00,1072.35595703125,7.5736398696899405
2018-06-13 04:10:00,1145.12805175781,7.73807001113891
2018-06-13 04:20:00,1172.96704101562,7.71343278884887
2018-06-13 04:30:00,1167.38403320312,7.58348178863525
2018-06-13 04:40:00,1225.63598632812,7.703021049499509
2018-06-13 04:50:00,1231.09301757812,7.81387996673583
2018-06-13 05:00:00,999.731384277343,7.43411493301391
2018-06-13 05:10:00,780.279907226562,6.87826299667358
2018-06-13 05:20:00,764.515625,6.82665300369262
2018-06-13 05:30:00,891.319213867187,7.24351978302001
2018-06-13 05:40:00,903.9827270507809,7.36132287979125
