,LV ActivePower (kW),Wind Speed (m/s)
2018-06-13 05:50:00,909.581176757812,7.424681186676019
2018-06-13 06:00:00,758.308227539062,6.87628078460693
2018-06-13 06:10:00,705.135986328125,6.76247501373291
2018-06-13 06:20:00,738.634887695312,6.92555713653564
2018-06-13 06:30:00,732.59521484375,7.03664779663085
2018-06-13 06:40:00,582.3599853515619,6.185747146606441
2018-06-13 06:50:00,416.308288574218,5.69290018081665
2018-06-13 07:00:00,331.50250244140597,5.339250087738031
2018-06-13 07:10:00,201.94079589843702,4.62160110473632
2018-06-13 07:20:00,221.287399291992,4.62012004852294
2018-06-13 07:30:00,305.031707763671,5.159245014190669
2018-06-13 07:40:00,289.332489013671,5.14607810974121
2018-06-13 07:50:00,401.58279418945295,5.955222129821769
2018-06-13 08:00:00,434.412200927734,5.935863971710201
2018-06-13 08:10:00,337.208892822265,5.31743288040161
2018-06-13 08:20:00,315.576690673828,5.32513523101806
2018-06-13 08:30:00,307.2255859375,4.95216989517211
2018-06-13 08:40:00,532.6558837890619,6.098832130432121
2018-06-13 08:50:00,455.653900146484,5.80809688568115
2018-06-13 09:00:00,320.770904541015,5.21127700805664
2018-06-13 09:10:00,320.082702636718,5.174273014068599
2018-06-13 09:20:00,335.273406982421,5.44016599655151
2018-06-13 09:30:00,266.953704833984,5.03164386749267
2018-06-13 09:40:00,126.08860015869101,4.19213819503784
2018-06-13 09:50:00,150.400894165039,4.14710092544555
2018-06-13 10:00:00,152.808898925781,4.3090081214904705
2018-06-13 10:10:00,100.456703186035,3.9449970722198398
2018-06-13 10:20:00,103.05030059814399,4.01247310638427
2018-06-13 10:30:00,76.7051773071289,3.80674004554748
2018-06-13 10:40:00,154.878601074218,4.45457220077514
2018-06-13 10:50:00,137.45359802246,4.1682419776916495
2018-06-13 11:00:00,267.733795166015,4.98412704467773
2018-06-13 11:10:00,307.109100341796,5.19717693328857
2018-06-13 11:20:00,483.705993652343,5.6577639579772905
2018-06-13 11:30:00,439.283294677734,5.6129608154296795
2018-06-13 11:40:00,404.969207763671,5.53524923324584
2018-06-13 11:50:00,342.808288574218,5.2554631233215305
2018-06-13 12:00:00,403.06460571289,5.405878067016599
2018-06-13 12:10:00,533.740417480468,6.024713039398191
2018-06-13 12:20:00,503.653015136718,5.90123081207275
2018-06-13 12:30:00,434.679412841796,5.630311012268059
2018-06-13 12:40:00,367.7119140625,5.42180299758911
2018-06-13 12:50:00,343.681488037109,5.48426294326782
2018-06-13 13:00:00,345.220794677734,5.3554081916809
2018-06-13 13:10:00,321.268585205078,5.24426412582397
2018-06-13 13:20:00,346.092590332031,5.42262601852416
2018-06-13 13:30:00,338.942901611328,5.36693906784057
2018-06-13 13:40:00,306.76300048828097,5.17445182800292
2018-06-13 13:50:00,437.371002197265,5.556571960449211
2018-06-13 14:00:00,374.363708496093,5.4160041809082005
2018-06-13 14:10:00,618.850280761718,6.312368869781491
2018-06-13 14:20:00,1076.21398925781,7.645806789398191
2018-06-13 14:30:00,948.807983398437,7.1954817771911594
2018-06-13 14:40:00,1222.2509765625,7.892350196838371
2018-06-13 14:50:00,1155.15100097656,7.72570991516113
2018-06-13 15:00:00,1153.00402832031,7.808287143707269
2018-06-13 15:10:00,1215.1650390625,7.95173120498657
2018-06-13 15:20:00,1272.19201660156,8.080246925354
2018-06-13 15:30:00,1284.82604980468,8.026599884033201
2018-06-13 15:40:00,1447.123046875,8.36449813842773
2018-06-13 15:50:00,1393.5159912109302,8.208057403564451
2018-06-13 16:00:00,1398.91796875,8.245617866516112
2018-06-13 16:10:00,1362.48999023437,8.20038986206054
2018-06-13 16:20:00,1435.65002441406,8.33182907104492
2018-06-13 16:30:00,1397.77795410156,8.18497562408447
2018-06-13 16:40:00,1325.85302734375,8.30861759185791
2018-06-13 16:50:00,1358.626953125,8.45703506469726
2018-06-13 17:00:00,1135.39599609375,8.20690155029296
2018-06-13 17:10:00,765.802917480468,7.4121618270874
2018-06-13 17:20:00,704.1245727539059,6.853915214538571
2018-06-13 17:30:00,571.708190917968,6.44411182403564
2018-06-13 17:40:00,427.386291503906,5.9398508071899405
2018-06-13 17:50:00,356.42849731445295,5.825024127960201
2018-06-13 18:00:00,371.00439453125,5.78631496429443
2018-06-13 18:10:00,350.979095458984,5.791324138641349
2018-06-13 18:20:00,299.712493896484,5.43488883972167
2018-06-13 18:30:00,224.031799316406,4.90514087677001
2018-06-13 18:40:00,157.616302490234,4.429300785064691
2018-06-13 18:50:00,87.7167663574218,4.03267908096313
2018-06-13 19:00:00,0.0,2.53270506858825
2018-06-13 19:10:00,25.4073104858398,4.04630088806152
2018-06-13 19:20:00,8.52659225463867,2.55371189117431
2018-06-13 19:30:00,0.0,1.1635810136795002
2018-06-13 19:40:00,0.0,1.6036440134048402
2018-06-13 19:50:00,0.0,1.6396050453186002
2018-06-13 20:00:00,0.0,1.85643994808197
2018-06-13 20:10:00,0.0,2.3756508827209397
2018-06-13 20:20:00,0.0,2.80693292617797
2018-06-13 20:30:00,0.0,3.26274800300598
2018-06-13 20:40:00,0.0,2.39904499053955
2018-06-13 20:50:00,0.0,2.9312520027160605
2018-06-13 21:00:00,0.0,2.6838219165802
2018-06-13 21:10:00,0.0,2.80015397071838
2018-06-13 21:20:00,0.0,2.3497149944305398
2018-06-13 21:30:00,0.0,2.70613694190979
2018-06-13 21:40:00,0.0,1.7120180130004798
2018-06-13 21:50:00,0.0,1.52260601520538
2018-06-13 22:00:00,0.0,1.3671029806136998
2018-06-13 22:10:00,0.0,1.6349990367889398
2018-06-13 22:20:00,0.0,1.19022703170776
2018-06-13 22:30:00,0.0,0.9928380846977231
2018-06-13 22:40:00,0.0,0.4731602966785429
2018-06-13 22:50:00,0.0,0.314646810293198
2018-06-13 23:00:00,0.0,0.40283700823783897
2018-06-13 23:10:00,0.0,0.9303321838378901
2018-06-13 23:20:00,0.0,0.5835148096084589
2018-06-13 23:30:00,0.0,0.359051913022995
2018-06-13 23:40:00,0.0,0.941838026046752
2018-06-13 23:50:00,0.0,0.7607396841049191
2018-06-14 00:00:00,0.0,0.5621153712272641
2018-06-14 00:10:00,0.0,0.791614592075347
2018-06-14 00:20:00,0.0,1.48553895950317
2018-06-14 00:30:00,0.0,1.7067509889602601
2018-06-14 00:40:00,0.0,1.43213403224945
2018-06-14 00:50:00,0.0,1.97437894344329
2018-06-14 01:00:00,0.0,1.74163901805877
2018-06-14 01:10:00,0.0,1.4317950010299598
2018-06-14 01:20:00,0.0,1.35742795467376
2018-06-14 01:30:00,0.0,1.53711402416229
2018-06-14 01:40:00,0.0,1.88769900798797
2018-06-14 01:50:00,0.0,1.05127596855163
2018-06-14 02:00:00,0.0,1.43822598457336
2018-06-14 02:10:00,0.0,1.4226479530334397
2018-06-14 02:20:00,0.0,1.3646889925003
2018-06-14 02:30:00,0.0,0.8846191167831421
2018-06-14 02:40:00,0.0,1.1642279624938898
2018-06-14 02:50:00,0.0,1.4217820167541497
2018-06-14 03:00:00,0.0,1.1432800292968701
2018-06-14 03:10:00,0.0,0.875279307365417
2018-06-14 03:20:00,0.0,1.160374045372
2018-06-14 03:30:00,0.0,0.965692520141601
2018-06-14 03:40:00,0.0,0.530468225479125
2018-06-14 03:50:00,0.0,0.49577420949935896
2018-06-14 04:00:00,0.0,0.984181582927703
2018-06-14 04:10:00,0.0,0.8167108297348019
2018-06-14 04:20:00,0.0,1.1104229688644398
2018-06-14 04:30:00,0.0,0.93762457370758
2018-06-14 04:40:00,0.0,1.83970201015472
2018-06-14 04:50:00,0.0,1.83199000358581
2018-06-14 05:00:00,0.0,2.28005695343017
2018-06-14 05:10:00,0.0,1.1413550376891999
2018-06-14 05:20:00,0.0,1.39925396442413
2018-06-14 05:30:00,0.0,1.23518705368041
2018-06-14 05:40:00,0.0,2.07741808891296
2018-06-14 05:50:00,0.0,2.0675768852233802
2018-06-14 06:00:00,0.0,1.74376904964447
2018-06-14 06:10:00,0.0,1.2719759941101
2018-06-14 06:20:00,0.0,1.17376899719238
2018-06-14 06:30:00,0.0,0.8043295741081229
2018-06-14 06:40:00,0.0,0.8425301909446709
2018-06-14 06:50:00,0.0,0.5622649788856501
2018-06-14 07:00:00,0.0,0.6342791914939879
2018-06-14 07:10:00,0.0,1.2649519443511898
2018-06-14 07:20:00,0.0,1.66829895973205
2018-06-14 07:30:00,0.0,0.7624465227127071
2018-06-14 07:40:00,0.0,1.3507150411605802
2018-06-14 07:50:00,0.0,1.31596899032592
2018-06-14 08:00:00,0.0,1.0136239528656
2018-06-14 08:10:00,0.0,0.5803061723709101
2018-06-14 08:20:00,0.0,0.694625496864318
2018-06-14 08:30:00,0.0,1.23316001892089
2018-06-14 08:40:00,0.0,1.50079798698425
2018-06-14 08:50:00,0.0,2.3569209575653
2018-06-14 09:00:00,0.0,2.0504150390625
2018-06-14 09:10:00,0.0,1.96195900440216
2018-06-14 09:20:00,0.0,2.0822589397430398
2018-06-14 09:30:00,0.0,1.17956697940826
2018-06-14 09:40:00,0.0,1.11138999462127
2018-06-14 09:50:00,0.0,1.1552200317382801
2018-06-14 10:00:00,0.0,1.05884194374084
2018-06-14 10:10:00,0.0,1.4245909452438301
2018-06-14 10:20:00,0.0,2.18861007690429
2018-06-14 10:30:00,0.0,1.78259205818176
2018-06-14 10:40:00,0.0,0.972586512565612
2018-06-14 10:50:00,0.0,0.850002527236938
2018-06-14 11:00:00,0.0,1.06472694873809
2018-06-14 11:10:00,0.0,1.3060810565948402
2018-06-14 11:20:00,0.0,1.1859459877014098
2018-06-14 11:30:00,0.0,1.14315998554229
2018-06-14 11:40:00,0.0,1.34614098072052
2018-06-14 11:50:00,0.0,2.2220139503479
2018-06-14 12:00:00,0.0,2.47989010810852
2018-06-14 12:10:00,0.0,1.70958805084228
2018-06-14 12:20:00,0.0,1.90194499492645
2018-06-14 12:30:00,0.0,1.56180095672607
2018-06-14 12:40:00,0.0,1.77496099472045
2018-06-14 12:50:00,0.0,2.33474802970886
2018-06-14 13:00:00,0.0,2.00189995765686
2018-06-14 13:10:00,0.0,1.33243298530578
2018-06-14 13:20:00,0.0,1.00175094604492
2018-06-14 13:30:00,0.0,0.9900705814361569
2018-06-14 13:40:00,0.0,1.12218701839447
2018-06-14 13:50:00,0.0,1.13985300064086
2018-06-14 14:00:00,0.0,1.05054199695587
2018-06-14 14:10:00,0.0,1.77719402313232
2018-06-14 14:20:00,0.0,2.3593699932098304
2018-06-14 14:30:00,0.0,3.24376511573791
2018-06-14 14:40:00,0.0,1.78993296623229
2018-06-14 14:50:00,0.0,1.3493119478225701
2018-06-14 15:00:00,0.0,1.7774850130081101
2018-06-14 15:10:00,0.0,2.3619539737701403
2018-06-14 15:20:00,0.0,3.05477404594421
2018-06-14 15:30:00,0.0,2.95561289787292
2018-06-14 15:40:00,0.0,1.8947039842605502
2018-06-14 15:50:00,0.0,3.45260310173034
2018-06-14 16:00:00,70.49613189697259,4.03053712844848
2018-06-14 16:10:00,0.5684682726860041,2.63599705696105
2018-06-14 16:20:00,0.0,1.7046060562133702
2018-06-14 16:30:00,0.0,2.0523669719696
2018-06-14 16:40:00,0.0,2.4154829978942796
2018-06-14 16:50:00,0.0,1.54342997074127
2018-06-14 17:00:00,0.0,2.43087697029113
2018-06-14 17:10:00,0.0,2.4419989585876403
2018-06-14 17:20:00,0.0,2.86420893669128
2018-06-14 17:30:00,0.0,3.3188660144805895
2018-06-14 17:40:00,0.0,3.22480106353759
2018-06-14 17:50:00,55.1942291259765,4.1146268844604394
2018-06-14 18:00:00,98.73963165283199,4.09647989273071
2018-06-14 18:10:00,11.8509702682495,3.1558580398559504
2018-06-14 18:20:00,2.0344650745391797,2.78641891479492
2018-06-14 18:30:00,0.0,3.0019741058349596
2018-06-14 18:40:00,140.498992919921,4.66742897033691
2018-06-14 18:50:00,391.80288696289,5.54357481002807
2018-06-14 19:00:00,401.81399536132795,5.72576808929443
2018-06-14 19:10:00,261.8876953125,4.96652889251708
2018-06-14 19:20:00,1.58960402011871,2.48557901382446
2018-06-14 19:30:00,316.724487304687,5.198337078094481
2018-06-14 19:40:00,395.912292480468,5.81685304641723
2018-06-14 19:50:00,564.1134033203119,6.27209997177124
2018-06-14 20:00:00,300.501098632812,5.4385690689086905
2018-06-14 20:10:00,444.405487060546,5.92504596710205
2018-06-14 20:20:00,805.591186523437,7.03582286834716
2018-06-14 20:30:00,1268.64599609375,8.058518409729
2018-06-14 20:40:00,1485.0799560546802,8.67540645599365
2018-06-14 20:50:00,1694.60998535156,9.25784397125244
2018-06-14 21:00:00,1659.12805175781,8.936619758605948
2018-06-14 21:10:00,1389.97900390625,8.33821868896484
2018-06-14 21:20:00,1290.89099121093,8.112483024597159
2018-06-14 21:30:00,1169.57897949218,7.999382019042961
2018-06-14 21:40:00,1296.95300292968,8.33153533935546
2018-06-14 21:50:00,1432.90197753906,8.70608520507812
2018-06-14 22:00:00,1472.1190185546802,8.63608837127685
2018-06-14 22:10:00,1420.7840576171802,8.58584022521972
2018-06-14 22:20:00,1370.19799804687,8.06715583801269
2018-06-14 22:30:00,1244.48303222656,7.8851900100708
2018-06-14 22:40:00,1027.25805664062,7.372635841369621
2018-06-14 22:50:00,903.221374511718,7.088452816009519
2018-06-14 23:00:00,836.496215820312,6.958981990814201
2018-06-14 23:10:00,1032.47595214843,7.45381021499633
2018-06-14 23:20:00,1057.97497558593,7.68642807006835
2018-06-14 23:30:00,1212.25805664062,8.11407375335693
2018-06-14 23:40:00,1184.77697753906,7.9662971496582005
2018-06-14 23:50:00,1235.53198242187,7.97818803787231
2018-06-15 00:00:00,1371.26696777343,8.23459720611572
2018-06-15 00:10:00,1531.0129394531198,8.54335784912109
2018-06-15 00:20:00,1701.90002441406,9.043539047241211
2018-06-15 00:30:00,1830.0140380859302,9.33276844024658
2018-06-15 00:40:00,1798.6639404296802,9.29029941558837
2018-06-15 00:50:00,1807.27404785156,9.32027530670166
2018-06-15 01:00:00,1667.2230224609302,8.99509906768798
2018-06-15 01:10:00,1421.3430175781198,8.42355632781982
2018-06-15 01:20:00,1289.89697265625,8.1700267791748
2018-06-15 01:30:00,1324.36901855468,8.16901683807373
2018-06-15 01:40:00,1136.40100097656,7.756350994110099
2018-06-15 01:50:00,1152.98999023437,7.78080081939697
2018-06-15 02:00:00,1333.5419921875,8.19803142547607
2018-06-15 02:10:00,1257.88696289062,7.9983367919921795
2018-06-15 02:20:00,1230.32800292968,7.920605182647701
2018-06-15 02:30:00,1166.85900878906,7.834879875183099
2018-06-15 02:40:00,944.047973632812,7.33126401901245
2018-06-15 02:50:00,918.010009765625,7.286156177520749
2018-06-15 03:00:00,954.918090820312,7.317100048065179
2018-06-15 03:10:00,966.0659790039059,7.329379081726071
2018-06-15 03:20:00,964.63818359375,7.37010908126831
2018-06-15 03:30:00,1071.85095214843,7.51408290863037
2018-06-15 03:40:00,1172.68395996093,7.89793682098388
2018-06-15 03:50:00,1136.85595703125,7.78457403182983
2018-06-15 04:00:00,1079.61206054687,7.72483396530151
2018-06-15 04:10:00,1036.13305664062,7.62866783142089
2018-06-15 04:20:00,780.993896484375,6.86903810501098
2018-06-15 04:30:00,771.5751953125,6.94074916839599
2018-06-15 04:40:00,966.2307739257809,7.394382953643791
2018-06-15 04:50:00,877.43212890625,7.11535787582397
2018-06-15 05:00:00,828.098022460937,7.06876707077026
2018-06-15 05:10:00,778.252685546875,7.010611057281491
2018-06-15 05:20:00,856.8967895507809,7.219390869140621
2018-06-15 05:30:00,908.6704711914059,7.34391021728515
2018-06-15 05:40:00,1108.32299804687,7.9994368553161594
2018-06-15 05:50:00,1149.80297851562,8.01135063171386
2018-06-15 06:00:00,1054.373046875,7.635488986968991
2018-06-15 06:10:00,992.87060546875,7.45254898071289
2018-06-15 06:20:00,1028.60595703125,7.443419933319089
2018-06-15 06:30:00,998.9746704101559,7.30045318603515
2018-06-15 06:40:00,947.01171875,7.11167478561401
2018-06-15 06:50:00,876.8798828125,6.986321926116941
2018-06-15 07:00:00,737.621215820312,6.76339387893676
2018-06-15 07:10:00,661.2479248046869,6.50249910354614
2018-06-15 07:20:00,582.051513671875,6.28107595443725
2018-06-15 07:30:00,549.685302734375,6.044525146484371
2018-06-15 07:40:00,863.025024414062,7.05384016036987
2018-06-15 07:50:00,932.847778320312,7.138937950134269
2018-06-15 08:00:00,895.576416015625,7.09847497940063
2018-06-15 08:10:00,752.8408203125,6.70627498626708
2018-06-15 08:20:00,919.64990234375,7.1593108177185
2018-06-15 08:30:00,767.648315429687,6.795608043670651
2018-06-15 08:40:00,663.542724609375,6.29921007156372
2018-06-15 08:50:00,513.1771240234369,5.86355304718017
2018-06-15 09:00:00,725.22607421875,6.72627401351928
2018-06-15 09:10:00,627.6923828125,6.41759395599365
2018-06-15 09:20:00,627.830322265625,6.11358308792114
2018-06-15 09:30:00,413.152191162109,5.512632846832269
2018-06-15 09:40:00,259.16958618164,4.9366922378539995
2018-06-15 09:50:00,314.532104492187,5.30761814117431
2018-06-15 10:00:00,193.60450744628898,4.32542181015014
2018-06-15 10:10:00,228.64590454101503,4.804070949554441
2018-06-15 10:20:00,65.8794174194335,3.6012949943542405
2018-06-15 10:30:00,5.359530925750731,2.3714210987091002
2018-06-15 10:40:00,0.0,2.12681794166564
2018-06-15 10:50:00,0.0,1.7819290161132801
2018-06-15 11:00:00,0.0,2.26294589042663
2018-06-15 11:10:00,0.0,1.7323659658432
2018-06-15 11:20:00,0.0,1.73006796836853
2018-06-15 11:30:00,0.0,1.5756520032882602
2018-06-15 11:40:00,0.0,1.07638394832611
2018-06-15 11:50:00,0.0,2.19816899299621
2018-06-15 12:00:00,0.0,1.0687359571456898
2018-06-15 12:10:00,0.0,0.762660026550292
2018-06-15 12:20:00,0.0,1.5537010431289597
2018-06-15 12:30:00,0.0,2.0418870449066104
2018-06-15 12:40:00,0.0,1.9241399765014602
2018-06-15 12:50:00,0.0,2.57295298576354
2018-06-15 13:00:00,0.0,4.07313823699951
2018-06-15 13:10:00,0.0,3.0409679412841704
2018-06-15 13:20:00,42.0396118164062,4.03467607498168
2018-06-15 13:30:00,169.403900146484,4.62549686431884
2018-06-15 13:40:00,47.0609703063964,3.2824230194091704
2018-06-15 13:50:00,161.308898925781,4.51764822006225
2018-06-15 14:00:00,1626.25,8.529232978820799
2018-06-15 14:10:00,2673.083984375,10.845990180969201
2018-06-15 14:20:00,3057.7119140625,12.137410163879302
2018-06-15 14:30:00,3185.05102539062,12.953530311584402
2018-06-15 14:40:00,1782.6350097656198,9.46130275726318
2018-06-15 14:50:00,874.32421875,7.3245692253112695
2018-06-15 15:00:00,356.506286621093,5.56615495681762
2018-06-15 15:10:00,102.90540313720699,4.19091510772705
2018-06-15 15:20:00,1.02579998970031,2.33248591423034
2018-06-15 15:30:00,0.0,1.21584701538085
2018-06-15 15:40:00,0.0,2.24447393417358
2018-06-15 15:50:00,0.0,3.5556149482727
2018-06-15 16:00:00,0.0,0.884856283664703
2018-06-15 16:10:00,0.0,2.27767300605773
2018-06-15 16:20:00,0.0,2.00181794166564
2018-06-15 16:30:00,0.0,1.98052501678466
2018-06-15 16:40:00,0.0,1.69295799732208
2018-06-15 16:50:00,0.0,1.4464180469512902
2018-06-15 17:00:00,0.0,3.56854510307312
2018-06-15 17:10:00,86.0773620605468,4.18866300582885
2018-06-15 17:20:00,135.827194213867,4.35520076751708
2018-06-15 17:30:00,46.6482505798339,3.89239907264709
2018-06-15 17:40:00,0.15373329818248702,2.79914188385009
2018-06-15 17:50:00,0.0,3.4781789779662997
2018-06-15 18:00:00,0.0,2.2066159248352
2018-06-15 18:10:00,0.0,2.57875895500183
2018-06-15 18:20:00,0.0,2.11337089538574
2018-06-15 18:30:00,0.0,1.7747370004653897
2018-06-15 18:40:00,0.0,2.02458691596984
2018-06-15 18:50:00,0.0,1.27129399776458
2018-06-15 19:00:00,0.0,1.4288070201873702
2018-06-15 19:10:00,0.0,2.6531150341033904
2018-06-15 19:20:00,0.0,3.1121850013732897
2018-06-15 19:30:00,0.0,2.33830404281616
2018-06-15 19:40:00,0.0,6.1793918609619105
2018-06-15 19:50:00,838.4443969726559,8.35645008087158
2018-06-15 20:00:00,652.734375,6.6229019165039
2018-06-15 20:10:00,1597.73498535156,8.42136573791503
2018-06-15 20:20:00,3541.85302734375,16.838659286499
2018-06-15 20:30:00,3604.48999023437,17.0665206909179
2018-06-15 20:40:00,3604.46899414062,16.2414398193359
2018-06-15 20:50:00,3603.65087890625,14.804450035095199
2018-06-15 21:00:00,3329.67602539062,12.2538604736328
2018-06-15 21:10:00,2574.76611328125,10.6500301361083
2018-06-15 21:20:00,1710.40100097656,8.35358142852783
2018-06-15 21:30:00,971.8718872070309,6.45998477935791
2018-06-15 21:40:00,311.617614746093,5.163633823394769
2018-06-15 21:50:00,328.150787353515,5.2596540451049805
2018-06-15 22:00:00,356.182708740234,5.28192901611328
2018-06-15 22:10:00,453.330413818359,5.693128108978269
2018-06-15 22:20:00,1842.9919433593698,9.2286672592163
2018-06-15 22:30:00,1702.9940185546802,9.00705814361572
2018-06-15 22:40:00,1716.39599609375,9.109874725341788
2018-06-15 22:50:00,1961.15295410156,9.51316547393798
2018-06-15 23:00:00,1973.29895019531,9.65974807739257
2018-06-15 23:10:00,1517.69104003906,8.919503211975089
2018-06-15 23:20:00,1966.1140136718698,9.78645610809326
2018-06-15 23:30:00,2700.20703125,11.1386098861694
2018-06-15 23:40:00,2913.60888671875,11.562439918517999
2018-06-15 23:50:00,3376.86596679687,12.736669540405199
2018-06-16 00:00:00,3225.68798828125,12.3515100479125
2018-06-16 00:10:00,2550.123046875,11.0424003601074
2018-06-16 00:20:00,2254.14306640625,10.1505498886108
2018-06-16 00:30:00,1950.12805175781,9.312092781066891
2018-06-16 00:40:00,1585.21203613281,8.48768806457519
2018-06-16 00:50:00,1410.27001953125,8.16267490386962
2018-06-16 01:00:00,2074.38598632812,9.48426342010498
2018-06-16 01:10:00,1413.00500488281,7.97285890579223
2018-06-16 01:20:00,1109.32995605468,7.51178121566772
2018-06-16 01:30:00,894.8735961914059,7.10053014755249
2018-06-16 01:40:00,754.793212890625,6.6811370849609295
2018-06-16 01:50:00,897.468688964843,7.149931907653801
2018-06-16 02:00:00,977.119873046875,7.48098993301391
2018-06-16 02:10:00,1349.86804199218,8.41158866882324
2018-06-16 02:20:00,1343.40698242187,8.330322265625
2018-06-16 02:30:00,1318.666015625,7.99339199066162
2018-06-16 02:40:00,877.540893554687,6.92232608795166
2018-06-16 02:50:00,400.34500122070295,5.577902793884269
2018-06-16 03:00:00,203.59539794921798,4.74662113189697
2018-06-16 03:10:00,74.3239669799804,3.91829895973205
2018-06-16 03:20:00,-0.734467685222625,2.3879981040954505
2018-06-16 03:30:00,0.0,2.83337211608886
2018-06-16 03:40:00,0.0,2.5179040431976296
2018-06-16 03:50:00,0.0,2.81410408020019
2018-06-16 04:00:00,19.580089569091697,3.28073692321777
2018-06-16 04:10:00,0.0,2.57553195953369
2018-06-16 04:20:00,0.0,2.0800609588623
2018-06-16 04:30:00,0.0,2.68890690803527
2018-06-16 04:40:00,0.0,2.2944710254669105
2018-06-16 04:50:00,0.0,1.5079239606857198
2018-06-16 05:00:00,0.0,3.2286460399627597
2018-06-16 05:10:00,4.41347217559814,3.309494972229
2018-06-16 05:20:00,61.1348190307617,3.8946669101715
2018-06-16 05:30:00,148.948501586914,4.52169704437255
2018-06-16 05:40:00,298.911010742187,5.296520233154291
2018-06-16 05:50:00,170.55369567871,4.56689977645874
2018-06-16 06:00:00,305.599792480468,5.242284774780269
2018-06-16 06:10:00,434.303802490234,5.80063199996948
2018-06-16 06:20:00,580.604797363281,6.2821569442749
2018-06-16 06:30:00,999.00732421875,7.475933074951169
2018-06-16 06:40:00,1108.32995605468,7.79913997650146
2018-06-16 06:50:00,1568.9150390625,8.561606407165518
2018-06-16 07:00:00,1414.5939941406198,8.4138479232788
2018-06-16 07:10:00,705.117126464843,6.54400205612182
2018-06-16 07:20:00,635.17431640625,6.587638854980461
2018-06-16 07:30:00,589.587219238281,6.0740809440612695
2018-06-16 07:40:00,1209.50305175781,8.28269577026367
2018-06-16 07:50:00,1120.67297363281,7.91291618347167
2018-06-16 08:00:00,898.437927246093,7.1731410026550195
2018-06-16 08:10:00,587.820373535156,6.20511198043823
2018-06-16 08:20:00,156.14419555664,4.13093996047973
2018-06-16 08:30:00,231.29389953613202,4.56462717056274
2018-06-16 08:40:00,62.493381500244105,3.43148303031921
2018-06-16 08:50:00,435.136291503906,5.76675987243652
2018-06-16 09:00:00,495.985595703125,5.77166891098022
2018-06-16 09:10:00,648.263916015625,6.4371218681335405
2018-06-16 09:20:00,703.989501953125,6.384726047515861
2018-06-16 09:30:00,452.966491699218,5.50525617599487
2018-06-16 09:40:00,348.039306640625,5.3825321197509695
2018-06-16 09:50:00,369.953002929687,5.18766498565673
2018-06-16 10:00:00,667.013671875,6.37706184387207
2018-06-16 10:10:00,308.86099243164,4.401158809661861
2018-06-16 10:20:00,389.973999023437,5.01456308364868
2018-06-16 10:30:00,632.309814453125,6.3572998046875
2018-06-16 10:40:00,454.204895019531,5.679172992706291
2018-06-16 10:50:00,188.846405029296,4.43594598770141
2018-06-16 11:00:00,202.411895751953,4.61568117141723
2018-06-16 11:10:00,226.10969543457,4.7039189338684
2018-06-16 11:20:00,398.578002929687,5.57821893692016
2018-06-16 11:30:00,410.337493896484,5.74150609970092
2018-06-16 11:40:00,378.156494140625,5.46777486801147
2018-06-16 11:50:00,414.445190429687,5.70314884185791
2018-06-16 12:00:00,346.574096679687,5.33826398849487
2018-06-16 12:10:00,238.43719482421798,4.80433988571166
2018-06-16 12:20:00,169.939895629882,4.35535383224487
2018-06-16 12:30:00,108.617500305175,4.08091592788696
2018-06-16 12:40:00,418.572387695312,5.62336778640747
2018-06-16 12:50:00,440.698089599609,5.87547492980957
2018-06-16 13:00:00,485.765014648437,6.1068568229675195
2018-06-16 13:10:00,392.06021118164,5.577545166015621
2018-06-16 13:20:00,364.966400146484,5.59131002426147
2018-06-16 13:30:00,379.318786621093,5.58967399597167
2018-06-16 13:40:00,594.5728759765619,6.435030937194821
2018-06-16 13:50:00,111.432701110839,4.21823787689208
2018-06-16 14:00:00,78.28752136230459,3.88440799713134
2018-06-16 14:10:00,51.5997505187988,3.4614078998565603
2018-06-16 14:20:00,192.149200439453,4.7126569747924805
2018-06-16 14:30:00,156.02859497070298,4.61546087265014
2018-06-16 14:40:00,37.934459686279205,3.3547670841217
2018-06-16 14:50:00,2292.07788085937,12.6897497177124
2018-06-16 15:00:00,3603.19409179687,18.1800594329833
2018-06-16 15:10:00,3603.67602539062,17.6532192230224
2018-06-16 15:20:00,3618.73291015625,17.9142799377441
2018-06-16 15:30:00,1307.684332,7.557952
2018-06-16 15:40:00,0.0,0.0
2018-06-16 15:50:00,0.0,17.4112892150878
2018-06-16 16:00:00,1148.36499023437,17.3970603942871
2018-06-16 16:10:00,3482.43701171875,15.3305397033691
2018-06-16 16:20:00,3602.76806640625,15.604169845581
2018-06-16 16:30:00,3602.89697265625,15.4802999496459
2018-06-16 16:40:00,3602.69897460937,15.5844402313232
2018-06-16 16:50:00,3570.01904296875,12.862600326538
2018-06-16 17:00:00,1879.5090332031198,12.0560998916625
2018-06-16 17:10:00,2741.90698242187,11.0918998718261
2018-06-16 17:20:00,2546.0859375,10.012269973754801
2018-06-16 17:30:00,2847.29809570312,11.0397996902465
2018-06-16 17:40:00,1735.7409667968698,9.066596031188961
2018-06-16 17:50:00,592.786926269531,5.95655298233032
2018-06-16 18:00:00,9.81246471405029,3.3525390625
2018-06-16 18:10:00,111.79969787597601,4.23866605758666
2018-06-16 18:20:00,147.77029418945298,4.48458290100097
2018-06-16 18:30:00,3.8005518913269003,1.95611798763275
2018-06-16 18:40:00,21.1483402252197,3.25473594665527
2018-06-16 18:50:00,26.0967693328857,3.31049394607543
2018-06-16 19:00:00,0.0,2.6151049137115403
2018-06-16 19:10:00,7.660558223724361,3.62222290039062
2018-06-16 19:20:00,0.15413320064544697,2.73464608192443
2018-06-16 19:30:00,0.0,2.2769699096679603
2018-06-16 19:40:00,0.0,3.21009302139282
2018-06-16 19:50:00,53.9224205017089,3.9290750026702796
2018-06-16 20:00:00,6.29822206497192,2.4319779872894203
2018-06-16 20:10:00,0.0,1.2824070453643701
2018-06-16 20:20:00,0.0,1.99700903892517
2018-06-16 20:30:00,0.0,1.78660595417022
2018-06-16 20:40:00,0.0,1.31025803089141
2018-06-16 20:50:00,0.0,0.762146174907684
2018-06-16 21:00:00,0.0,0.9166663885116569
2018-06-16 21:10:00,0.0,1.5318579673767
2018-06-16 21:20:00,0.0,2.1865758895874
2018-06-16 21:30:00,0.0,2.0015270709991397
2018-06-16 21:40:00,0.0,2.68795204162597
2018-06-16 21:50:00,0.0,2.33231496810913
2018-06-16 22:00:00,0.0,1.06791698932647
2018-06-16 22:10:00,0.0,0.96850562095642
2018-06-16 22:20:00,0.0,1.8860290050506499
2018-06-16 22:30:00,0.0,1.72897005081176
2018-06-16 22:40:00,0.0,1.27530300617218
2018-06-16 22:50:00,0.0,2.37305092811584
2018-06-16 23:00:00,0.0,2.08441996574401
2018-06-16 23:10:00,0.0,2.4687480926513596
2018-06-16 23:20:00,0.0,2.2368369102477996
2018-06-16 23:30:00,0.0,2.8269600868225004
2018-06-16 23:40:00,0.0,3.09863996505737
2018-06-16 23:50:00,0.0,3.4952499866485502
2018-06-17 00:00:00,8.48727226257324,4.21234893798828
2018-06-17 00:10:00,32.177379608154205,3.45789003372192
2018-06-17 00:20:00,154.893798828125,4.493473052978509
2018-06-17 00:30:00,134.91810607910102,4.239293098449701
2018-06-17 00:40:00,0.462265998125076,2.89248394966125
2018-06-17 00:50:00,0.0,2.01099896430969
2018-06-17 01:00:00,0.0,3.32200789451599
2018-06-17 01:10:00,2.1200680732727,3.02017498016357
2018-06-17 01:20:00,-0.6288028955459589,2.9354040622711097
2018-06-17 01:30:00,0.0,2.6236400604248
2018-06-17 01:40:00,18.0781192779541,3.7065138816833403
2018-06-17 01:50:00,152.630798339843,4.50440979003906
2018-06-17 02:00:00,138.410507202148,4.4076771736145
2018-06-17 02:10:00,114.731002807617,4.208457946777339
2018-06-17 02:20:00,89.39916229248041,4.02411603927612
2018-06-17 02:30:00,163.34260559082,4.572752952575679
2018-06-17 02:40:00,212.244903564453,4.858622074127191
2018-06-17 02:50:00,144.421005249023,4.42182207107543
2018-06-17 03:00:00,164.73719787597602,4.44514322280883
2018-06-17 03:10:00,149.89700317382798,4.497185230255121
2018-06-17 03:20:00,105.929801940917,3.9602370262145903
2018-06-17 03:30:00,41.959499359130795,3.53130006790161
2018-06-17 03:40:00,62.819969177246,3.65363407135009
2018-06-17 03:50:00,35.3372192382812,3.36450004577636
2018-06-17 04:00:00,10.1553001403808,2.9960730075836097
2018-06-17 04:10:00,24.221689224243104,3.3322908878326403
2018-06-17 04:20:00,67.2775497436523,3.99161100387573
2018-06-17 04:30:00,249.29170227050702,4.98035192489624
2018-06-17 04:40:00,285.696502685546,5.2707800865173295
2018-06-17 04:50:00,262.602996826171,5.04083490371704
2018-06-17 05:00:00,45.6389694213867,3.45459198951721
2018-06-17 05:10:00,73.88651275634759,3.77417802810668
2018-06-17 05:20:00,95.46202850341791,3.93842196464538
2018-06-17 05:30:00,9.645407676696768,3.0062808990478502
2018-06-17 05:40:00,0.0,3.1539380550384504
2018-06-17 05:50:00,0.0,2.14191603660583
2018-06-17 06:00:00,0.0,2.8573329448699902
2018-06-17 06:10:00,95.2339630126953,4.8255929946899405
2018-06-17 06:20:00,496.097595214843,6.13648176193237
2018-06-17 06:30:00,608.835388183593,6.379764080047599
2018-06-17 06:40:00,264.557098388671,4.8236289024353
2018-06-17 06:50:00,21.950979232788,3.3332109451293905
2018-06-17 07:00:00,0.0,2.77917790412902
2018-06-17 07:10:00,0.0,1.88474595546722
2018-06-17 07:20:00,0.0,1.65549194812774
2018-06-17 07:30:00,0.0,1.5739220380783001
2018-06-17 07:40:00,0.0,2.2922670841217
2018-06-17 07:50:00,0.0,2.67213106155395
2018-06-17 08:00:00,0.0,2.4369990825653
2018-06-17 08:10:00,0.0,3.31147599220275
2018-06-17 08:20:00,57.9132995605468,4.05670690536499
2018-06-17 08:30:00,221.441497802734,4.937125205993651
2018-06-17 08:40:00,68.9305419921875,3.68464303016662
2018-06-17 08:50:00,0.0,2.4970099925994798
2018-06-17 09:00:00,0.0,2.8042409420013397
2018-06-17 09:10:00,0.0,2.1440680027008
2018-06-17 09:20:00,0.0,1.53463196754455
2018-06-17 09:30:00,0.0,2.16514301300048
2018-06-17 09:40:00,0.0,2.590754032135
2018-06-17 09:50:00,0.0,2.7523739337921103
2018-06-17 10:00:00,64.4970397949218,4.134685039520259
2018-06-17 10:10:00,150.981903076171,4.37844991683959
2018-06-17 10:20:00,125.035301208496,4.0137171745300195
2018-06-17 10:30:00,168.510803222656,4.32204389572143
2018-06-17 10:40:00,28.556619644165,3.23989295959472
2018-06-17 10:50:00,12.7091703414916,2.94808292388916
2018-06-17 11:00:00,123.67919921875,3.96427607536315
2018-06-17 11:10:00,123.195701599121,4.3800950050353995
2018-06-17 11:20:00,0.0,5.311596870422361
2018-06-17 11:30:00,0.0,4.1476469039916894
2018-06-17 11:40:00,0.0,2.8878509998321498
2018-06-17 11:50:00,0.0,2.4658379554748504
2018-06-17 12:00:00,0.0,2.2581930160522403
2018-06-17 12:10:00,0.0,2.44237399101257
2018-06-17 12:20:00,0.0,1.97216200828552
2018-06-17 12:30:00,0.0,1.9727129936218202
2018-06-17 12:40:00,0.0,1.67711794376373
2018-06-17 12:50:00,0.0,0.62166142463684
2018-06-17 13:00:00,0.0,1.5484000444412198
2018-06-17 13:10:00,0.0,1.32885098457336
2018-06-17 13:20:00,0.0,1.13723099231719
2018-06-17 13:30:00,0.0,1.6898150444030702
2018-06-17 13:40:00,0.0,1.50238502025604
2018-06-17 13:50:00,0.0,2.08615493774414
2018-06-17 14:00:00,0.0,1.47370195388793
2018-06-17 14:10:00,0.0,2.1286339759826602
2018-06-17 14:20:00,0.0,1.78220903873443
2018-06-17 14:30:00,0.0,2.71965789794921
2018-06-17 14:40:00,0.0,2.17027401924133
2018-06-17 14:50:00,0.0,2.37943410873413
2018-06-17 15:00:00,0.0,2.9097468852996804
2018-06-17 15:10:00,0.0,2.2176809310913
2018-06-17 15:20:00,0.0,1.52957105636596
2018-06-17 15:30:00,0.0,1.49332404136657
2018-06-17 15:40:00,0.0,1.78414499759674
2018-06-17 15:50:00,0.0,1.88711905479431
2018-06-17 16:00:00,0.0,2.3908500671386697
2018-06-17 16:10:00,0.0,2.45767211914062
2018-06-17 16:20:00,0.0,3.42806696891784
2018-06-17 16:30:00,75.2719497680664,4.09327220916748
2018-06-17 16:40:00,33.6777687072753,3.57330703735351
2018-06-17 16:50:00,35.4555511474609,3.6957390308380096
2018-06-17 17:00:00,55.4717788696289,3.8622150421142503
2018-06-17 17:10:00,1.47013401985168,2.93635010719299
2018-06-17 17:20:00,0.0,2.5357420444488503
2018-06-17 17:30:00,0.0,3.3024849891662504
2018-06-17 17:40:00,62.3670310974121,4.00571584701538
2018-06-17 17:50:00,67.0635986328125,3.9066309928894003
2018-06-17 18:00:00,10.9059200286865,3.28142690658569
2018-06-17 18:10:00,0.0,3.19424295425415
2018-06-17 18:20:00,0.0,3.2339661121368395
2018-06-17 18:30:00,0.0,3.1713340282440097
2018-06-17 18:40:00,0.0,2.6420609951019203
2018-06-17 18:50:00,0.0,3.01604604721069
2018-06-17 19:00:00,0.0,2.64497303962707
2018-06-17 19:10:00,0.0,2.93680596351623
2018-06-17 19:20:00,0.0,2.7163059711456206
2018-06-17 19:30:00,0.0,2.6474959850311204
2018-06-17 19:40:00,4.65614604949951,3.6249160766601496
2018-06-17 19:50:00,2.3474700450897203,3.21517395973205
2018-06-17 20:00:00,0.0,2.94702005386352
2018-06-17 20:10:00,0.0,3.39113998413085
2018-06-17 20:20:00,0.0,2.64161300659179
2018-06-17 20:30:00,0.0,2.00881910324096
2018-06-17 20:40:00,0.0,2.57049703598022
2018-06-17 20:50:00,0.0,2.71493697166442
2018-06-17 21:00:00,0.0,2.67756605148315
2018-06-17 21:10:00,0.0,2.9577510356903
2018-06-17 21:20:00,0.0,2.49856209754943
2018-06-17 21:30:00,0.0,2.51170706748962
2018-06-17 21:40:00,0.0,2.90244889259338
2018-06-17 21:50:00,0.0,2.7265911102294904
2018-06-17 22:00:00,0.0,2.86918401718139
2018-06-17 22:10:00,0.0,2.28298592567443
2018-06-17 22:20:00,0.0,1.77168703079223
2018-06-17 22:30:00,0.0,1.22556602954864
2018-06-17 22:40:00,0.0,1.23717701435089
2018-06-17 22:50:00,0.0,1.58758604526519
2018-06-17 23:00:00,0.0,1.6976799964904699
2018-06-17 23:10:00,0.0,2.46406197547912
2018-06-17 23:20:00,0.0,3.09008598327636
2018-06-17 23:30:00,0.0,2.83974409103393
2018-06-17 23:40:00,0.0,2.6406219005584703
2018-06-17 23:50:00,0.0,3.3096420764923002
2018-06-18 00:00:00,0.0,3.30542111396789
2018-06-18 00:10:00,0.0,2.9970319271087598
2018-06-18 00:20:00,0.0,2.9155580997467
2018-06-18 00:30:00,0.0,2.6136679649352996
2018-06-18 00:40:00,0.0,2.2669270038604705
2018-06-18 00:50:00,0.0,2.5022299289703303
2018-06-18 01:00:00,0.0,3.27777910232543
2018-06-18 01:10:00,0.0,3.07241892814636
2018-06-18 01:20:00,0.0,3.28516411781311
2018-06-18 01:30:00,0.0,2.86900401115417
2018-06-18 01:40:00,0.0,2.69507789611816
2018-06-18 01:50:00,0.0,2.2154490947723304
2018-06-18 02:00:00,0.0,2.10519504547119
2018-06-18 02:10:00,0.0,1.5305819511413499
2018-06-18 02:20:00,0.0,1.3285330533981299
2018-06-18 02:30:00,0.0,1.33565199375152
2018-06-18 02:40:00,0.0,1.39500701427459
2018-06-18 02:50:00,0.0,1.7822660207748402
2018-06-18 03:00:00,0.0,1.64305198192596
2018-06-18 03:10:00,0.0,1.9156670570373502
2018-06-18 03:20:00,0.0,1.7346680164337098
2018-06-18 03:30:00,0.0,2.0200080871582
2018-06-18 03:40:00,0.0,1.5697809457778897
2018-06-18 03:50:00,0.0,1.3608319759368799
2018-06-18 04:00:00,0.0,1.1680790185928303
2018-06-18 04:10:00,0.0,1.17256295680999
2018-06-18 04:20:00,0.0,1.4427349567413301
2018-06-18 04:30:00,0.0,1.4505980014801
2018-06-18 04:40:00,0.0,1.2087800502777
2018-06-18 04:50:00,0.0,1.99505400657653
2018-06-18 05:00:00,0.0,1.62139797210693
2018-06-18 05:10:00,0.0,1.96227502822875
2018-06-18 05:20:00,0.0,2.07050490379333
2018-06-18 05:30:00,0.0,1.38664495944976
2018-06-18 05:40:00,0.0,1.64505195617675
2018-06-18 05:50:00,0.0,2.09761500358581
2018-06-18 06:00:00,0.0,2.1605160236358603
2018-06-18 06:10:00,0.0,2.85189390182495
2018-06-18 06:20:00,0.0,2.680419921875
2018-06-18 06:30:00,0.0,3.2770938873291002
2018-06-18 06:40:00,0.0,2.29039406776428
2018-06-18 06:50:00,0.0,2.19692397117614
2018-06-18 07:00:00,0.0,2.14291191101074
2018-06-18 07:10:00,0.0,2.20526409149169
2018-06-18 07:20:00,0.0,3.23261189460754
2018-06-18 07:30:00,0.0,1.8681360483169498
2018-06-18 07:40:00,0.0,2.6263830661773597
2018-06-18 07:50:00,0.0,1.76963603496551
2018-06-18 08:00:00,0.0,2.18571591377258
2018-06-18 08:10:00,0.0,2.35319805145263
2018-06-18 08:20:00,0.0,2.2877519130706703
2018-06-18 08:30:00,0.0,1.84555602073669
2018-06-18 08:40:00,0.0,1.68166697025299
2018-06-18 08:50:00,0.0,2.1437520980834903
2018-06-18 09:00:00,0.0,2.44512510299682
2018-06-18 09:10:00,0.0,1.8221900463104201
2018-06-18 09:20:00,0.0,3.0974900722503595
2018-06-18 09:30:00,0.0,2.9372279644012402
2018-06-18 09:40:00,0.0,3.4330120086669904
2018-06-18 09:50:00,0.0,2.41950798034667
2018-06-18 10:00:00,0.0,2.4152500629425
2018-06-18 10:10:00,0.0,2.97761011123657
2018-06-18 10:20:00,0.0,2.06623601913452
2018-06-18 10:30:00,0.0,3.00411009788513
2018-06-18 10:40:00,0.0,2.9315340518951403
2018-06-18 10:50:00,0.0,2.7249391078948904
2018-06-18 11:00:00,0.0,2.75364708900451
2018-06-18 11:10:00,0.0,2.40896010398864
2018-06-18 11:20:00,0.0,3.02481508255004
2018-06-18 11:30:00,0.0,2.76762104034423
2018-06-18 11:40:00,50.7162017822265,4.3351922035217205
2018-06-18 11:50:00,42.474681854248,3.51613497734069
2018-06-18 12:00:00,102.196601867675,3.83582401275634
2018-06-18 12:10:00,110.89630126953101,4.12066411972045
2018-06-18 12:20:00,66.13699340820311,3.64512109756469
2018-06-18 12:30:00,84.689826965332,3.78817200660705
2018-06-18 12:40:00,145.82800292968702,4.3286747932434
2018-06-18 12:50:00,82.1560287475585,3.63282394409179
2018-06-18 13:00:00,26.534309387207,3.3624498844146697
2018-06-18 13:10:00,4.12019681930541,3.03055095672607
2018-06-18 13:20:00,87.228530883789,3.8498311042785605
2018-06-18 13:30:00,223.718505859375,4.7670998573303205
2018-06-18 13:40:00,131.58689880371,4.19162702560424
2018-06-18 13:50:00,113.765403747558,4.04807090759277
2018-06-18 14:00:00,267.618408203125,4.870934009552
2018-06-18 14:10:00,390.13198852539,5.438775062561031
2018-06-18 14:20:00,436.107513427734,5.78400993347167
2018-06-18 14:30:00,341.680206298828,5.353435039520259
2018-06-18 14:40:00,409.648803710937,5.55567979812622
2018-06-18 14:50:00,366.541687011718,5.380673885345451
2018-06-18 15:00:00,424.43850708007795,5.62909078598022
2018-06-18 15:10:00,355.858093261718,5.33429908752441
2018-06-18 15:20:00,290.61260986328097,5.09131622314453
2018-06-18 15:30:00,288.96539306640597,5.073215007781981
2018-06-18 15:40:00,295.38140869140597,5.10425519943237
2018-06-18 15:50:00,216.07029724121003,4.75944423675537
2018-06-18 16:00:00,208.740402221679,4.732268810272211
2018-06-18 16:10:00,100.186698913574,4.03755712509155
2018-06-18 16:20:00,99.1329193115234,4.08394384384155
2018-06-18 16:30:00,187.97340393066398,4.69593000411987
2018-06-18 16:40:00,189.182098388671,4.68799114227294
2018-06-18 16:50:00,380.06640625,5.52972984313964
2018-06-18 17:00:00,362.663208007812,5.46231412887573
2018-06-18 17:10:00,513.8428955078119,6.04667520523071
2018-06-18 17:20:00,560.6829833984369,6.18353700637817
2018-06-18 17:30:00,642.3096923828119,6.43506622314453
2018-06-18 17:40:00,590.1016845703119,6.27948188781738
2018-06-18 17:50:00,498.9462890625,5.88838100433349
2018-06-18 18:00:00,348.715911865234,5.5287480354309
2018-06-18 18:10:00,321.85260009765597,5.41197109222412
2018-06-18 18:20:00,593.22412109375,6.32181787490844
2018-06-18 18:30:00,468.798706054687,5.859800815582269
2018-06-18 18:40:00,563.422424316406,6.13776493072509
2018-06-18 18:50:00,357.294891357421,5.23612213134765
2018-06-18 19:00:00,659.539123535156,6.393877983093259
2018-06-18 19:10:00,768.023315429687,6.711954116821281
2018-06-18 19:20:00,911.15771484375,7.157769203186031
2018-06-18 19:30:00,872.1143188476559,6.97201776504516
2018-06-18 19:40:00,707.371276855468,6.531736850738519
2018-06-18 19:50:00,756.131774902343,6.73230981826782
2018-06-18 20:00:00,630.768981933593,6.308756828308099
2018-06-18 20:10:00,515.728515625,5.87500190734863
2018-06-18 20:20:00,529.590087890625,6.0705828666687
2018-06-18 20:30:00,432.146209716796,5.695062160491941
2018-06-18 20:40:00,395.81900024414,5.6031808853149405
2018-06-18 20:50:00,395.505310058593,5.66616296768188
2018-06-18 21:00:00,270.153900146484,5.05003786087036
2018-06-18 21:10:00,232.45069885253898,4.83777523040771
2018-06-18 21:20:00,121.359397888183,4.13184404373168
2018-06-18 21:30:00,35.364269256591705,3.61461496353149
2018-06-18 21:40:00,0.35486659407615706,2.96294093132019
2018-06-18 21:50:00,0.0,3.37342596054077
2018-06-18 22:00:00,0.0,3.01658511161804
2018-06-18 22:10:00,0.0,2.93711900711059
2018-06-18 22:20:00,0.0,3.1606740951537997
2018-06-18 22:30:00,0.0,3.22263097763061
2018-06-18 22:40:00,0.0,3.5702760219573904
2018-06-18 22:50:00,16.8840293884277,3.2407739162445
2018-06-18 23:00:00,56.34360885620111,3.7571730613708403
2018-06-18 23:10:00,92.66162872314449,3.94182991981506
2018-06-18 23:20:00,180.33619689941398,4.39067697525024
2018-06-18 23:30:00,160.869400024414,4.41348409652709
2018-06-18 23:40:00,289.393005371093,5.09863996505737
2018-06-18 23:50:00,188.86929321288997,4.58691883087158
2018-06-19 00:00:00,108.23850250244101,4.07502889633178
2018-06-19 00:10:00,197.406295776367,4.61312294006347
2018-06-19 00:20:00,82.2080307006835,3.8860828876495295
2018-06-19 00:30:00,168.03480529785102,4.476200103759759
2018-06-19 00:40:00,332.620513916015,5.099090099334711
2018-06-19 00:50:00,368.673706054687,5.6843571662902805
2018-06-19 01:00:00,265.514190673828,5.107573986053461
2018-06-19 01:10:00,308.434204101562,5.27716588973999
2018-06-19 01:20:00,534.953125,6.06209993362426
2018-06-19 01:30:00,375.775787353515,5.43428897857666
2018-06-19 01:40:00,439.175201416015,5.68677902221679
2018-06-19 01:50:00,478.63720703125,5.8428449630737305
2018-06-19 02:00:00,850.255004882812,6.6403069496154705
2018-06-19 02:10:00,960.50341796875,7.07840204238891
2018-06-19 02:20:00,597.755187988281,6.0514230728149405
2018-06-19 02:30:00,787.568969726562,6.302877902984611
2018-06-19 02:40:00,429.600006103515,5.31183385848999
2018-06-19 02:50:00,348.612213134765,5.25335979461669
2018-06-19 03:00:00,425.184906005859,5.455954074859611
2018-06-19 03:10:00,319.534210205078,5.27667713165283
2018-06-19 03:20:00,234.87219238281202,4.6525821685791
2018-06-19 03:30:00,150.606903076171,4.2551908493041894
2018-06-19 03:40:00,240.842102050781,4.70831584930419
2018-06-19 03:50:00,244.750305175781,4.91338014602661
2018-06-19 04:00:00,189.682998657226,4.615603923797599
2018-06-19 04:10:00,207.67359924316398,4.733005046844481
2018-06-19 04:20:00,349.228485107421,5.24633884429931
2018-06-19 04:30:00,364.69070434570295,5.375609874725339
2018-06-19 04:40:00,202.019104003906,4.57234621047973
2018-06-19 04:50:00,340.146392822265,5.138157844543451
2018-06-19 05:00:00,480.265991210937,5.61285400390625
2018-06-19 05:10:00,497.388397216796,5.91381311416625
2018-06-19 05:20:00,620.53662109375,6.247876167297361
2018-06-19 05:30:00,570.606872558593,6.04183912277221
2018-06-19 05:40:00,595.97802734375,6.101231098175041
2018-06-19 05:50:00,434.89041137695295,5.39162921905517
2018-06-19 06:00:00,399.2421875,5.51586723327636
2018-06-19 06:10:00,320.373901367187,5.1968331336975
2018-06-19 06:20:00,411.97280883789,5.52299690246582
2018-06-19 06:30:00,337.160614013671,5.18021917343139
2018-06-19 06:40:00,495.437194824218,5.79601716995239
2018-06-19 06:50:00,446.81570434570295,5.574808120727531
2018-06-19 07:00:00,492.67788696289,5.77036523818969
2018-06-19 07:10:00,345.56460571289,5.13405895233154
2018-06-19 07:20:00,304.831298828125,5.0765209197998
2018-06-19 07:30:00,271.08169555664,4.86733722686767
2018-06-19 07:40:00,400.4755859375,5.400100231170651
2018-06-19 07:50:00,253.392196655273,4.8254280090332005
2018-06-19 08:00:00,274.493286132812,4.933084964752191
2018-06-19 08:10:00,378.49050903320295,5.31679201126098
2018-06-19 08:20:00,386.0087890625,5.45974683761596
2018-06-19 08:30:00,382.596405029296,5.50991201400756
2018-06-19 08:40:00,410.629089355468,5.30478286743164
2018-06-19 08:50:00,419.231414794921,5.43512678146362
2018-06-19 09:00:00,531.746520996093,5.98356103897094
2018-06-19 09:10:00,588.6016845703119,6.03652286529541
2018-06-19 09:20:00,671.711975097656,6.31122016906738
2018-06-19 09:30:00,756.152221679687,6.5867600440979
2018-06-19 09:40:00,684.599182128906,6.45735597610473
2018-06-19 09:50:00,742.112426757812,6.536554813385
2018-06-19 10:00:00,686.057678222656,6.378166198730461
2018-06-19 10:10:00,1088.83996582031,7.471490859985349
2018-06-19 10:20:00,929.718383789062,7.0954837799072195
2018-06-19 10:30:00,1147.22399902343,7.43751001358032
2018-06-19 10:40:00,898.4146118164059,6.883358001708981
2018-06-19 10:50:00,710.194274902343,6.464677810668941
2018-06-19 11:00:00,765.122192382812,6.564366817474361
2018-06-19 11:10:00,505.276702880859,5.71840286254882
2018-06-19 11:20:00,809.106872558593,6.5556321144104
2018-06-19 11:30:00,1037.22802734375,7.275900840759269
2018-06-19 11:40:00,1345.44396972656,8.06735324859619
2018-06-19 11:50:00,1283.88903808593,7.78975677490234
2018-06-19 12:00:00,1685.9060058593698,8.7688283920288
2018-06-19 12:10:00,1736.5760498046802,8.90084075927734
2018-06-19 12:20:00,1499.77795410156,8.32365608215332
2018-06-19 12:30:00,1836.6379394531198,8.91985034942626
2018-06-19 12:40:00,1774.1750488281198,8.799741744995108
2018-06-19 12:50:00,1523.8929443359302,8.25977897644042
2018-06-19 13:00:00,1556.81298828125,8.42604446411132
2018-06-19 13:10:00,1414.9680175781198,8.05416297912597
2018-06-19 13:20:00,1488.8669433593698,8.31253147125244
2018-06-19 13:30:00,1524.93603515625,8.46932029724121
2018-06-19 13:40:00,1629.4930419921802,8.45464706420898
2018-06-19 13:50:00,1758.0179443359302,8.77775001525878
2018-06-19 14:00:00,2286.6201171875,10.0263996124267
2018-06-19 14:10:00,2265.52001953125,9.93399143218994
2018-06-19 14:20:00,2236.59106445312,9.80852222442626
2018-06-19 14:30:00,2304.78295898437,9.94164752960205
2018-06-19 14:40:00,2784.17211914062,10.926159858703599
2018-06-19 14:50:00,2311.162109375,9.73880958557128
2018-06-19 15:00:00,2569.85302734375,10.473819732666
2018-06-19 15:10:00,2921.77807617187,10.7395801544189
2018-06-19 15:20:00,2807.31396484375,10.8236303329467
2018-06-19 15:30:00,3034.80810546875,11.2278699874877
2018-06-19 15:40:00,3148.376953125,11.3145904541015
2018-06-19 15:50:00,2842.20190429687,10.5410003662109
2018-06-19 16:00:00,3019.76196289062,11.004019737243599
2018-06-19 16:10:00,3244.5009765625,11.858510017395
2018-06-19 16:20:00,3307.48193359375,11.9193201065063
2018-06-19 16:30:00,3506.20190429687,13.0776100158691
2018-06-19 16:40:00,3400.31103515625,12.041060447692802
2018-06-19 16:50:00,3342.78295898437,12.3617095947265
2018-06-19 17:00:00,3374.51708984375,12.624939918517999
2018-06-19 17:10:00,3373.00708007812,12.2526903152465
2018-06-19 17:20:00,2857.81909179687,11.2081804275512
2018-06-19 17:30:00,2995.59790039062,11.2438497543334
2018-06-19 17:40:00,2783.00805664062,10.7134103775024
2018-06-19 17:50:00,2798.94897460937,11.0656900405883
2018-06-19 18:00:00,2884.57788085937,11.080969810485803
2018-06-19 18:10:00,3124.419921875,11.9382600784301
2018-06-19 18:20:00,2865.44604492187,11.368570327758698
2018-06-19 18:30:00,2563.86401367187,10.212240219116199
2018-06-19 18:40:00,2714.82104492187,10.8542404174804
2018-06-19 18:50:00,2275.78393554687,9.548701286315909
2018-06-19 19:00:00,2244.42700195312,9.552597045898429
2018-06-19 19:10:00,2230.22705078125,9.63375568389892
2018-06-19 19:20:00,2588.05200195312,10.3427095413208
2018-06-19 19:30:00,2457.72290039062,10.3067998886108
2018-06-19 19:40:00,2148.0380859375,9.39075756072998
2018-06-19 19:50:00,1685.6259765625,8.625647544860831
2018-06-19 20:00:00,2057.02807617187,9.51883888244628
2018-06-19 20:10:00,1548.2449951171802,8.24881839752197
2018-06-19 20:20:00,1117.48498535156,7.1333498954772905
2018-06-19 20:30:00,2002.748046875,9.26990318298339
2018-06-19 20:40:00,1655.00305175781,8.33641719818115
2018-06-19 20:50:00,1823.21105957031,8.86384868621826
2018-06-19 21:00:00,2532.36206054687,10.393939971923801
2018-06-19 21:10:00,2537.99609375,10.281800270080499
2018-06-19 21:20:00,2821.7119140625,10.8073902130126
2018-06-19 21:30:00,2772.19091796875,10.771719932556099
2018-06-19 21:40:00,2769.14892578125,10.866660118103
2018-06-19 21:50:00,2040.75598144531,9.250353813171381
2018-06-19 22:00:00,2223.2451171875,9.621102333068839
2018-06-19 22:10:00,2058.85009765625,9.502504348754881
2018-06-19 22:20:00,1776.3039550781198,8.74386882781982
2018-06-19 22:30:00,1819.7609863281198,8.926989555358881
2018-06-19 22:40:00,1738.6359863281198,8.77659320831298
2018-06-19 22:50:00,1717.90295410156,8.84761428833007
2018-06-19 23:00:00,1355.83898925781,8.06867027282714
