,LV ActivePower (kW),Wind Speed (m/s)
2018-06-19 23:10:00,1568.5980224609302,8.30552959442138
2018-06-19 23:20:00,1705.9680175781198,8.67724227905273
2018-06-19 23:30:00,1908.8680419921802,9.072932243347159
2018-06-19 23:40:00,1700.5999755859302,8.6082592010498
2018-06-19 23:50:00,1386.2879638671802,7.95196199417114
2018-06-20 00:00:00,1977.1140136718698,9.059982299804679
2018-06-20 00:10:00,1797.876953125,8.73081493377685
2018-06-20 00:20:00,1647.47900390625,8.42699146270751
2018-06-20 00:30:00,1394.4699707031198,7.986790180206291
2018-06-20 00:40:00,1495.1550292968698,8.28651237487792
2018-06-20 00:50:00,1908.43896484375,9.250486373901358
2018-06-20 01:00:00,2093.14306640625,9.626258850097651
2018-06-20 01:10:00,2199.94995117187,9.976752281188961
2018-06-20 01:20:00,1592.4749755859302,8.54773616790771
2018-06-20 01:30:00,1690.9530029296802,8.90834140777587
2018-06-20 01:40:00,1937.67102050781,9.27528381347656
2018-06-20 01:50:00,1796.67297363281,9.16039180755615
2018-06-20 02:00:00,1481.46496582031,8.40427875518798
2018-06-20 02:10:00,1869.7409667968698,9.29962539672851
2018-06-20 02:20:00,1478.4919433593698,8.32917785644531
2018-06-20 02:30:00,1588.90197753906,8.64439678192138
2018-06-20 02:40:00,1865.9880371093698,9.05856323242187
2018-06-20 02:50:00,1820.5500488281198,9.16759490966796
2018-06-20 03:00:00,1622.7619628906198,8.67456817626953
2018-06-20 03:10:00,1534.958984375,8.44516944885253
2018-06-20 03:20:00,1590.68896484375,8.58113288879394
2018-06-20 03:30:00,1578.6009521484302,8.43804931640625
2018-06-20 03:40:00,1598.79895019531,8.620871543884268
2018-06-20 03:50:00,1673.3630371093698,8.70895195007324
2018-06-20 04:00:00,1506.4300537109302,8.45079612731933
2018-06-20 04:10:00,1152.72998046875,7.642796993255611
2018-06-20 04:20:00,886.51708984375,7.103202819824211
2018-06-20 04:30:00,563.293884277343,6.20543479919433
2018-06-20 04:40:00,573.832275390625,6.207029819488519
2018-06-20 04:50:00,581.211181640625,6.193680763244621
2018-06-20 05:00:00,435.040496826171,5.567160129547111
2018-06-20 05:10:00,296.625701904296,5.03894281387329
2018-06-20 05:20:00,269.895904541015,4.88674402236938
2018-06-20 05:30:00,307.312408447265,5.11189317703247
2018-06-20 05:40:00,359.56851196289,5.21576023101806
2018-06-20 05:50:00,476.98489379882795,5.87469482421875
2018-06-20 06:00:00,418.534912109375,5.56008577346801
2018-06-20 06:10:00,440.621887207031,5.5032820701599094
2018-06-20 06:20:00,400.977111816406,5.6472640037536594
2018-06-20 06:30:00,426.429809570312,5.587964057922361
2018-06-20 06:40:00,283.459106445312,4.709392070770259
2018-06-20 06:50:00,178.04870605468702,4.15635013580322
2018-06-20 07:00:00,311.697509765625,4.85108995437622
2018-06-20 07:10:00,336.924713134765,5.1502571105957005
2018-06-20 07:20:00,394.729187011718,5.21295404434204
2018-06-20 07:30:00,461.066314697265,5.60622787475585
2018-06-20 07:40:00,319.49429321289,4.859795093536371
2018-06-20 07:50:00,380.909606933593,5.185399055480951
2018-06-20 08:00:00,772.518981933593,6.8320927619934
2018-06-20 08:10:00,554.126403808593,5.9906110763549805
2018-06-20 08:20:00,887.392272949218,6.860673904418941
2018-06-20 08:30:00,712.7153930664059,6.38919401168823
2018-06-20 08:40:00,438.74978637695295,5.62682914733886
2018-06-20 08:50:00,568.691223144531,5.9038372039794895
2018-06-20 09:00:00,422.208404541015,5.26556491851806
2018-06-20 09:10:00,513.883728027343,5.77408409118652
2018-06-20 09:20:00,563.072570800781,6.05172300338745
2018-06-20 09:30:00,440.787292480468,5.573193073272701
2018-06-20 09:40:00,419.4453125,5.49768114089965
2018-06-20 09:50:00,448.96609497070295,5.55089998245239
2018-06-20 10:00:00,689.07861328125,6.337162017822259
2018-06-20 10:10:00,886.876098632812,6.884614944458
2018-06-20 10:20:00,1095.21105957031,7.28178119659423
2018-06-20 10:30:00,1597.31494140625,8.52871513366699
2018-06-20 10:40:00,1167.24694824218,7.5222749710083
2018-06-20 10:50:00,1110.34594726562,7.3246841430664
2018-06-20 11:00:00,1023.01300048828,7.109410762786861
2018-06-20 11:10:00,1600.0770263671802,8.457675933837889
2018-06-20 11:20:00,1367.4580078125,7.925845146179191
2018-06-20 11:30:00,1289.21105957031,7.67260885238647
2018-06-20 11:40:00,1243.05505371093,7.56635379791259
2018-06-20 11:50:00,1250.583984375,7.55378103256225
2018-06-20 12:00:00,1486.22998046875,8.20101642608642
2018-06-20 12:10:00,1378.68701171875,7.70746278762817
2018-06-20 12:20:00,1517.1629638671802,8.20027256011962
2018-06-20 12:30:00,1723.4909667968698,8.76228141784667
2018-06-20 12:40:00,1569.2049560546802,8.575258255004881
2018-06-20 12:50:00,1990.27795410156,9.316468238830561
2018-06-20 13:00:00,1770.7380371093698,8.904378890991211
2018-06-20 13:10:00,1293.27099609375,7.85175418853759
2018-06-20 13:20:00,1011.6749877929599,7.08354377746582
2018-06-20 13:30:00,1263.85803222656,7.6982731819152805
2018-06-20 13:40:00,2068.7958984375,9.23230934143066
2018-06-20 13:50:00,2765.037109375,10.8812198638916
2018-06-20 14:00:00,2614.11206054687,10.5073995590209
2018-06-20 14:10:00,2391.01000976562,10.093210220336902
2018-06-20 14:20:00,2322.60498046875,9.68935394287109
2018-06-20 14:30:00,2926.53100585937,11.3861398696899
2018-06-20 14:40:00,2962.64404296875,11.3487796783447
2018-06-20 14:50:00,2975.78295898437,11.5455904006958
2018-06-20 15:00:00,2690.7939453125,10.7850103378295
2018-06-20 15:10:00,2606.56201171875,10.193779945373501
2018-06-20 15:20:00,2415.92211914062,10.0774202346801
2018-06-20 15:30:00,2326.8369140625,9.92793464660644
2018-06-20 15:40:00,2183.98510742187,9.64574337005615
2018-06-20 15:50:00,2351.15405273437,9.86036396026611
2018-06-20 16:00:00,2029.4539794921802,9.42898273468017
2018-06-20 16:10:00,1609.2650146484302,8.30422401428222
2018-06-20 16:20:00,2041.02404785156,9.21773147583007
2018-06-20 16:30:00,1806.3470458984302,8.67928504943847
2018-06-20 16:40:00,1843.1650390625,8.77728366851806
2018-06-20 16:50:00,1630.5920410156198,8.38012599945068
2018-06-20 17:00:00,1395.166015625,7.88710498809814
2018-06-20 17:10:00,1507.77502441406,8.0756664276123
2018-06-20 17:20:00,1396.8310546875,7.9040012359619105
2018-06-20 17:30:00,1388.72705078125,8.12793445587158
2018-06-20 17:40:00,1082.22900390625,7.264419078826901
2018-06-20 17:50:00,1215.81298828125,7.545168876647941
2018-06-20 18:00:00,1053.06994628906,7.34047698974609
2018-06-20 18:10:00,830.678100585937,6.61320400238037
2018-06-20 18:20:00,1087.7080078125,7.33532381057739
2018-06-20 18:30:00,1600.3830566406198,8.61299610137939
2018-06-20 18:40:00,1633.0770263671802,8.5081729888916
2018-06-20 18:50:00,1420.52600097656,8.002589225769041
2018-06-20 19:00:00,1586.29895019531,8.441052436828612
2018-06-20 19:10:00,1644.96301269531,8.67028141021728
2018-06-20 19:20:00,1138.62097167968,7.58900880813598
2018-06-20 19:30:00,734.720092773437,6.578880786895749
2018-06-20 19:40:00,578.313415527343,5.9314069747924805
2018-06-20 19:50:00,673.787170410156,6.20043420791625
2018-06-20 20:00:00,830.8696899414059,7.06282520294189
2018-06-20 20:10:00,1210.68200683593,7.892880916595451
2018-06-20 20:20:00,1449.23498535156,8.3774938583374
2018-06-20 20:30:00,1902.6340332031198,9.226874351501461
2018-06-20 20:40:00,1779.6999511718698,8.98375511169433
2018-06-20 20:50:00,1757.9599609375,8.9397382736206
2018-06-20 21:00:00,1757.52404785156,8.89007472991943
2018-06-20 21:10:00,2162.86889648437,9.86683940887451
2018-06-20 21:20:00,2060.70703125,9.57193946838378
2018-06-20 21:30:00,2008.3330078125,9.456244468688961
2018-06-20 21:40:00,1963.0970458984302,9.37771892547607
2018-06-20 21:50:00,1626.9489746093698,8.59662437438964
2018-06-20 22:00:00,1828.4100341796802,9.02539634704589
2018-06-20 22:10:00,1974.6540527343698,9.28999042510986
2018-06-20 22:20:00,2089.15502929687,9.54495239257812
2018-06-20 22:30:00,2357.83911132812,10.1407804489135
2018-06-20 22:40:00,2044.0760498046802,9.41385841369628
2018-06-20 22:50:00,2153.998046875,9.784031867980948
2018-06-20 23:00:00,2131.96606445312,9.647768020629881
2018-06-20 23:10:00,2095.59692382812,9.729658126831051
2018-06-20 23:20:00,1430.8620605468698,8.1288366317749
2018-06-20 23:30:00,955.668884277343,7.132834911346429
2018-06-20 23:40:00,851.296081542968,6.80762481689453
2018-06-20 23:50:00,1058.92797851562,7.51459598541259
2018-06-21 00:00:00,927.201416015625,7.396421909332269
2018-06-21 00:10:00,856.862976074218,7.111044883728019
2018-06-21 00:20:00,501.474609375,5.68043518066406
2018-06-21 00:30:00,119.801902770996,4.08796405792236
2018-06-21 00:40:00,0.0,2.59821200370788
2018-06-21 00:50:00,0.0,2.32044911384582
2018-06-21 01:00:00,0.0,3.86570596694946
2018-06-21 01:10:00,239.082199096679,5.33990716934204
2018-06-21 01:20:00,376.38980102539,5.61995792388916
2018-06-21 01:30:00,243.129501342773,5.15855979919433
2018-06-21 01:40:00,157.869598388671,4.19576406478881
2018-06-21 01:50:00,0.9878634214401241,2.6428370475769
2018-06-21 02:00:00,10.5238199234008,3.74642705917358
2018-06-21 02:10:00,29.6561393737792,3.26795101165771
2018-06-21 02:20:00,352.058410644531,5.432652950286861
2018-06-21 02:30:00,210.99600219726503,4.8029441833496
2018-06-21 02:40:00,272.625,5.02107810974121
2018-06-21 02:50:00,429.503295898437,5.9778752326965305
2018-06-21 03:00:00,496.390014648437,6.24481916427612
2018-06-21 03:10:00,741.814819335937,6.75482606887817
2018-06-21 03:20:00,906.2984008789059,7.25160694122314
2018-06-21 03:30:00,723.6157836914059,6.809635162353509
2018-06-21 03:40:00,381.642395019531,5.58814907073974
2018-06-21 03:50:00,26.571119308471605,2.9164168834686204
2018-06-21 04:00:00,136.97410583496,3.95172405242919
2018-06-21 04:10:00,164.00520324707,4.63313293457031
2018-06-21 04:20:00,31.2824592590332,3.26941490173339
2018-06-21 04:30:00,0.0,2.10726904869079
2018-06-21 04:40:00,0.0,3.7528638839721604
2018-06-21 04:50:00,9.95748901367187,2.61963295936584
2018-06-21 05:00:00,0.0,2.11069703102111
2018-06-21 05:10:00,0.0,2.70529294013977
2018-06-21 05:20:00,0.0,3.3668110370635898
2018-06-21 05:30:00,0.0,2.35613489151
2018-06-21 05:40:00,0.0,3.2349259853362997
2018-06-21 05:50:00,0.0,3.09896206855773
2018-06-21 06:00:00,0.0,3.0195820331573398
2018-06-21 06:10:00,56.1872901916503,4.0776658058166495
2018-06-21 06:20:00,97.379783630371,4.08124113082885
2018-06-21 06:30:00,0.242665797472,3.01315999031066
2018-06-21 06:40:00,0.0,3.0816669464111297
2018-06-21 06:50:00,128.27380371093702,4.60224914550781
2018-06-21 07:00:00,676.163513183593,6.390781879425041
2018-06-21 07:10:00,506.423706054687,6.01543188095092
2018-06-21 07:20:00,540.734313964843,6.15131187438964
2018-06-21 07:30:00,1088.08898925781,7.55344104766845
2018-06-21 07:40:00,1137.48095703125,7.71658515930175
2018-06-21 07:50:00,873.22998046875,7.07971715927124
2018-06-21 08:00:00,562.27978515625,5.48779296875
2018-06-21 08:10:00,455.404998779296,5.26504707336425
2018-06-21 08:20:00,638.223083496093,6.245748996734611
2018-06-21 08:30:00,506.955993652343,6.161655902862541
2018-06-21 08:40:00,321.439300537109,5.42971277236938
2018-06-21 08:50:00,172.82470703125,4.49669408798217
2018-06-21 09:00:00,159.48030090332,4.34916400909423
2018-06-21 09:10:00,286.3583984375,5.03060007095336
2018-06-21 09:20:00,526.8751220703119,6.03871202468872
2018-06-21 09:30:00,1045.60095214843,7.41873121261596
2018-06-21 09:40:00,696.031127929687,6.41160488128662
2018-06-21 09:50:00,799.02392578125,6.832296848297111
2018-06-21 10:00:00,1137.65197753906,7.70611715316772
2018-06-21 10:10:00,1154.35595703125,7.690670013427731
2018-06-21 10:20:00,1358.43103027343,8.05165863037109
2018-06-21 10:30:00,1198.04504394531,7.72979879379272
2018-06-21 10:40:00,1058.24694824218,7.46167802810668
2018-06-21 10:50:00,663.706115722656,6.330081939697259
2018-06-21 11:00:00,584.154113769531,6.20381307601928
2018-06-21 11:10:00,523.539306640625,5.955082893371579
2018-06-21 11:20:00,271.338012695312,4.97628307342529
2018-06-21 11:30:00,83.1210632324218,3.70357990264892
2018-06-21 11:40:00,8.67192935943603,2.8689649105072004
2018-06-21 11:50:00,0.0,2.2443630695342995
2018-06-21 12:00:00,0.0,2.4404530525207497
2018-06-21 12:10:00,0.0,2.7339870929718
2018-06-21 12:20:00,0.0,2.54136896133422
2018-06-21 12:30:00,0.0,3.34269189834594
2018-06-21 12:40:00,0.0,1.87065994739532
2018-06-21 12:50:00,0.0,2.6120998859405495
2018-06-21 13:00:00,0.0,2.2915630340576096
2018-06-21 13:10:00,0.0,3.3575050830841
2018-06-21 13:20:00,41.087291717529205,3.4878699779510405
2018-06-21 13:30:00,65.8938827514648,3.82826590538024
2018-06-21 13:40:00,241.45579528808497,4.96473979949951
2018-06-21 13:50:00,247.063507080078,4.99302005767822
2018-06-21 14:00:00,118.85800170898399,4.17525196075439
2018-06-21 14:10:00,110.018501281738,4.01710605621337
2018-06-21 14:20:00,72.62181091308591,3.83856201171875
2018-06-21 14:30:00,4.774314880371089,2.59331488609313
2018-06-21 14:40:00,7.7679901123046795,3.0681080818176203
2018-06-21 14:50:00,0.0,2.58056497573852
2018-06-21 15:00:00,0.0,2.117595911026
2018-06-21 15:10:00,0.0,1.1844340562820401
2018-06-21 15:20:00,0.0,1.08151698112487
2018-06-21 15:30:00,0.0,0.821242213249206
2018-06-21 15:40:00,0.0,1.1753139495849598
2018-06-21 15:50:00,0.0,1.28575301170349
2018-06-21 16:00:00,0.0,1.3241050243377601
2018-06-21 16:10:00,0.0,0.842825710773468
2018-06-21 16:20:00,0.0,1.2342120409011799
2018-06-21 16:30:00,0.0,1.76905894279479
2018-06-21 16:40:00,0.0,1.7044190168380702
2018-06-21 16:50:00,0.0,1.8009710311889602
2018-06-21 17:00:00,0.0,1.8644900321960403
2018-06-21 17:10:00,0.0,2.8262588977813703
2018-06-21 17:20:00,0.0,3.04348492622375
2018-06-21 17:30:00,6.5692009925842205,3.55754709243774
2018-06-21 17:40:00,75.8490524291992,4.02871513366699
2018-06-21 17:50:00,202.914901733398,4.88878583908081
2018-06-21 18:00:00,101.606002807617,4.0329999923706
2018-06-21 18:10:00,9.88999652862548,3.4022789001464804
2018-06-21 18:20:00,36.242618560791,3.98662209510803
2018-06-21 18:30:00,58.4925308227539,3.877366065979
2018-06-21 18:40:00,19.6893997192382,3.33857011795043
2018-06-21 18:50:00,28.728820800781197,3.45522093772888
2018-06-21 19:00:00,26.848840713500902,3.3575448989868097
2018-06-21 19:10:00,0.14526650309562697,2.73904705047607
2018-06-21 19:20:00,18.171930313110302,3.92390990257263
2018-06-21 19:30:00,53.392971038818295,4.152843952178951
2018-06-21 19:40:00,20.2310695648193,3.69358301162719
2018-06-21 19:50:00,0.0,3.0082159042358305
2018-06-21 20:00:00,0.0,2.32956004142761
2018-06-21 20:10:00,0.0,1.55249202251434
2018-06-21 20:20:00,0.0,0.9873927235603329
2018-06-21 20:30:00,0.0,0.9674791097640991
2018-06-21 20:40:00,0.0,1.0146310329437198
2018-06-21 20:50:00,0.0,1.4830499887466397
2018-06-21 21:00:00,0.0,1.7418420314788798
2018-06-21 21:10:00,0.0,1.27409195899963
2018-06-21 21:20:00,0.0,0.544198393821716
2018-06-21 21:30:00,0.0,0.33101218938827504
2018-06-21 21:40:00,0.0,0.5946784019470209
2018-06-21 21:50:00,0.0,0.628825485706329
2018-06-21 22:00:00,0.0,0.364641010761261
2018-06-21 22:10:00,0.0,0.590029895305633
2018-06-21 22:20:00,0.0,1.1542409658432
2018-06-21 22:30:00,0.0,1.0295989513397201
2018-06-21 22:40:00,0.0,1.02556705474853
2018-06-21 22:50:00,0.0,0.8001723289489742
2018-06-21 23:00:00,0.0,0.5945218801498411
2018-06-21 23:10:00,0.0,0.8960428237915029
2018-06-21 23:20:00,0.0,0.9418542981147758
2018-06-21 23:30:00,0.0,1.04463005065917
2018-06-21 23:40:00,0.0,0.43562018871307395
2018-06-21 23:50:00,0.0,0.469904214143753
2018-06-22 00:00:00,0.0,0.913400709629058
2018-06-22 00:10:00,0.0,1.00638401508331
2018-06-22 00:20:00,0.0,1.17652904987335
2018-06-22 00:30:00,0.0,1.26169204711914
2018-06-22 00:40:00,0.0,1.9922950267791701
2018-06-22 00:50:00,0.0,2.03307199478149
2018-06-22 01:00:00,0.0,1.7927769422531101
2018-06-22 01:10:00,0.0,2.2424368858337402
2018-06-22 01:20:00,0.0,2.09038400650024
2018-06-22 01:30:00,0.0,2.2151129245758
2018-06-22 01:40:00,0.0,2.22942996025085
2018-06-22 01:50:00,0.0,2.36994099617004
2018-06-22 02:00:00,0.0,2.1892039775848304
2018-06-22 02:10:00,0.0,1.94055604934692
2018-06-22 02:20:00,0.0,3.22817707061767
2018-06-22 02:30:00,0.0,2.35543894767761
2018-06-22 02:40:00,0.0,2.54699993133544
2018-06-22 02:50:00,0.0,3.1507248878479
2018-06-22 03:00:00,0.0,2.74514389038085
2018-06-22 03:10:00,0.0,2.96110200881958
2018-06-22 03:20:00,0.0,3.0649991035461404
2018-06-22 03:30:00,0.0,2.81813907623291
2018-06-22 03:40:00,0.0,2.4885020256042405
2018-06-22 03:50:00,0.0,3.02573204040527
2018-06-22 04:00:00,0.0,2.8448619842529204
2018-06-22 04:10:00,0.0,3.11597108840942
2018-06-22 04:20:00,187.14109802246003,4.91760301589965
2018-06-22 04:30:00,206.763702392578,4.265567779541009
2018-06-22 04:40:00,115.038696289062,3.7418448925018297
2018-06-22 04:50:00,195.05169677734298,4.57222986221313
2018-06-22 05:00:00,217.333602905273,4.77522087097167
2018-06-22 05:10:00,237.78840637207,4.96170186996459
2018-06-22 05:20:00,145.356704711914,4.46621179580688
2018-06-22 05:30:00,32.6658287048339,3.4562709331512402
2018-06-22 05:40:00,0.0,2.9658050537109304
2018-06-22 05:50:00,0.0,2.3700530529022203
2018-06-22 06:00:00,0.0,2.28993892669677
2018-06-22 06:10:00,0.0,2.5718948841094904
2018-06-22 06:20:00,0.0,2.29439997673034
2018-06-22 06:30:00,0.0,2.10957598686218
2018-06-22 06:40:00,0.0,2.37256598472595
2018-06-22 06:50:00,0.0,2.40686607360839
2018-06-22 07:00:00,0.0,2.17723202705383
2018-06-22 07:10:00,0.0,1.84987998008728
2018-06-22 07:20:00,0.0,1.2043069601058898
2018-06-22 07:30:00,0.0,1.79360997676849
2018-06-22 07:40:00,0.0,0.953030407428741
2018-06-22 07:50:00,0.0,1.46888399124145
2018-06-22 08:00:00,0.0,1.74269604682922
2018-06-22 08:10:00,0.0,0.879882395267486
2018-06-22 08:20:00,0.0,0.86967921257019
2018-06-22 08:30:00,0.0,0.9619308114051809
2018-06-22 08:40:00,0.0,0.742337226867675
2018-06-22 08:50:00,0.0,2.72376298904418
2018-06-22 09:00:00,0.0,1.57006299495697
2018-06-22 09:10:00,0.0,1.44278299808502
2018-06-22 09:20:00,0.0,2.05439496040344
2018-06-22 09:30:00,0.0,1.90754294395446
2018-06-22 09:40:00,0.0,2.18864607810974
2018-06-22 09:50:00,0.0,3.4937899112701403
2018-06-22 10:00:00,0.0,3.61377501487731
2018-06-22 10:10:00,37.009708404541,4.1797938346862695
2018-06-22 10:20:00,0.712200105190277,2.29659390449523
2018-06-22 10:30:00,0.0,1.9061479568481399
2018-06-22 10:40:00,26.254230499267504,4.13195896148681
2018-06-22 10:50:00,0.0,1.52162301540374
2018-06-22 11:00:00,0.0,1.51611697673797
2018-06-22 11:10:00,0.0,2.4816279411315896
2018-06-22 11:20:00,0.0,1.29529297351837
2018-06-22 11:30:00,0.0,1.94371902942657
2018-06-22 11:40:00,0.0,0.9332115054130551
2018-06-22 11:50:00,1307.684332,7.557952
2018-06-22 12:00:00,0.0,1.2464799880981399
2018-06-22 12:10:00,0.0,1.02494502067565
2018-06-22 12:20:00,0.0,1.55470395088195
2018-06-22 12:30:00,0.0,2.4619719982147203
2018-06-22 12:40:00,0.0,2.2944331169128396
2018-06-22 12:50:00,0.0,1.9494010210037198
2018-06-22 13:00:00,0.0,1.77855598926544
2018-06-22 13:10:00,0.0,1.55106699466705
2018-06-22 13:20:00,0.0,1.3928649425506499
2018-06-22 13:30:00,0.0,0.8018885254859921
2018-06-22 13:40:00,0.0,1.39111304283142
2018-06-22 13:50:00,0.0,1.6465129852294902
2018-06-22 14:00:00,0.0,2.36370205879211
2018-06-22 14:10:00,0.0,2.47382497787475
2018-06-22 14:20:00,0.0,2.6522250175476
2018-06-22 14:30:00,0.0,2.47102808952331
2018-06-22 14:40:00,0.0,4.4977908134460405
2018-06-22 14:50:00,23.646240234375,3.0578179359436
2018-06-22 15:00:00,46.4592895507812,3.67991590499877
2018-06-22 15:10:00,1.33413505554199,3.0665469169616606
2018-06-22 15:20:00,0.0,2.9974389076232897
2018-06-22 15:30:00,0.0,2.7445259094238197
2018-06-22 15:40:00,0.0,2.3704628944396897
2018-06-22 15:50:00,0.0,3.13282704353332
2018-06-22 16:00:00,31.4446907043457,3.2486519813537504
2018-06-22 16:10:00,6.08314323425292,2.94317698478698
2018-06-22 16:20:00,66.0741424560546,3.6015260219573904
2018-06-22 16:30:00,174.139205932617,4.53747510910034
2018-06-22 16:40:00,271.599395751953,5.08714723587036
2018-06-22 16:50:00,402.06790161132795,5.728862762451169
2018-06-22 17:00:00,340.755310058593,5.391294002532951
2018-06-22 17:10:00,367.316314697265,5.64979696273803
2018-06-22 17:20:00,455.966888427734,5.89812421798706
2018-06-22 17:30:00,626.227722167968,6.58360719680786
2018-06-22 17:40:00,810.6694946289059,6.860980033874509
2018-06-22 17:50:00,1108.03405761718,7.64016103744506
2018-06-22 18:00:00,1320.65698242187,8.14219093322753
2018-06-22 18:10:00,1341.87805175781,8.18398475646972
2018-06-22 18:20:00,1496.7399902343698,8.63752746582031
2018-06-22 18:30:00,1451.13098144531,8.7113561630249
2018-06-22 18:40:00,1551.52600097656,8.66919231414794
2018-06-22 18:50:00,1381.52502441406,8.30516338348388
2018-06-22 19:00:00,1325.57495117187,8.10144805908203
2018-06-22 19:10:00,1496.85900878906,8.46487712860107
2018-06-22 19:20:00,1514.65197753906,8.53320121765136
2018-06-22 19:30:00,1694.21594238281,8.92388153076171
2018-06-22 19:40:00,1897.1779785156198,9.361495971679679
2018-06-22 19:50:00,1813.68505859375,9.23371124267578
2018-06-22 20:00:00,1885.1629638671802,9.38217735290527
2018-06-22 20:10:00,1972.8719482421802,9.48353767395019
2018-06-22 20:20:00,1976.14794921875,9.50162124633789
2018-06-22 20:30:00,1992.6600341796802,9.63308429718017
2018-06-22 20:40:00,2153.44311523437,9.96329975128173
2018-06-22 20:50:00,1964.22802734375,9.348689079284659
2018-06-22 21:00:00,1239.63793945312,7.660905838012691
2018-06-22 21:10:00,1159.94104003906,7.553752899169919
2018-06-22 21:20:00,1260.625,7.93542623519897
2018-06-22 21:30:00,1252.42199707031,8.00748920440673
2018-06-22 21:40:00,1334.25,8.21321868896484
2018-06-22 21:50:00,1204.2939453125,7.890971183776849
2018-06-22 22:00:00,984.8142700195309,7.171145915985099
2018-06-22 22:10:00,1053.66796875,7.3605818748474094
2018-06-22 22:20:00,1266.35205078125,7.789261817932121
2018-06-22 22:30:00,1315.61499023437,7.9987030029296795
2018-06-22 22:40:00,1238.03796386718,7.90447282791137
2018-06-22 22:50:00,824.393493652343,6.8852419853210405
2018-06-22 23:00:00,664.284973144531,6.4004111289978
2018-06-22 23:10:00,645.542907714843,6.31626796722412
2018-06-22 23:20:00,408.12869262695295,5.34219980239868
2018-06-22 23:30:00,432.571197509765,5.4564700126647905
2018-06-22 23:40:00,563.438171386718,6.05596923828125
2018-06-22 23:50:00,343.791595458984,5.2261052131652805
2018-06-23 00:00:00,307.463592529296,4.96273279190063
2018-06-23 00:10:00,232.595703125,4.39757204055786
2018-06-23 00:20:00,269.51739501953097,4.54397201538085
2018-06-23 00:30:00,411.895690917968,5.329198837280269
2018-06-23 00:40:00,243.746505737304,4.3053388595581
2018-06-23 00:50:00,293.0498046875,4.76373815536499
2018-06-23 01:00:00,253.04490661621003,4.69854402542114
2018-06-23 01:10:00,281.533203125,4.85132598876953
2018-06-23 01:20:00,376.52978515625,5.385451793670651
2018-06-23 01:30:00,723.3792114257809,6.77735519409179
2018-06-23 01:40:00,882.018981933593,7.1169538497924805
2018-06-23 01:50:00,662.935974121093,6.250762939453121
2018-06-23 02:00:00,489.719604492187,5.6235809326171795
2018-06-23 02:10:00,283.863800048828,4.78440999984741
2018-06-23 02:20:00,310.261108398437,5.01375818252563
2018-06-23 02:30:00,398.922912597656,5.28789281845092
2018-06-23 02:40:00,684.471374511718,6.62035417556762
2018-06-23 02:50:00,842.403686523437,6.9756121635437
2018-06-23 03:00:00,1099.36303710937,7.77207279205322
2018-06-23 03:10:00,1211.06701660156,8.04436492919921
2018-06-23 03:20:00,1080.86694335937,7.57212209701538
2018-06-23 03:30:00,950.659301757812,6.91645097732543
2018-06-23 03:40:00,1115.31201171875,7.41428804397583
2018-06-23 03:50:00,922.774108886718,7.0048828125
2018-06-23 04:00:00,762.288696289062,6.46782493591308
2018-06-23 04:10:00,695.956420898437,6.53382492065429
2018-06-23 04:20:00,640.6876220703119,6.355607986450191
2018-06-23 04:30:00,390.969787597656,5.46809387207031
2018-06-23 04:40:00,376.91259765625,5.445343017578121
2018-06-23 04:50:00,373.36538696289,5.447400093078611
2018-06-23 05:00:00,260.180603027343,4.83604621887207
2018-06-23 05:10:00,159.514694213867,4.3005027770996
2018-06-23 05:20:00,54.112789154052706,3.6115860939025803
2018-06-23 05:30:00,1.08859896659851,2.67287588119506
2018-06-23 05:40:00,0.0,2.78373908996582
2018-06-23 05:50:00,0.0,2.85452389717102
2018-06-23 06:00:00,0.0,2.59344100952148
2018-06-23 06:10:00,0.0,1.83396100997924
2018-06-23 06:20:00,0.0,2.86304998397827
2018-06-23 06:30:00,0.0,1.46195900440216
2018-06-23 06:40:00,0.0,1.67143297195434
2018-06-23 06:50:00,0.0,1.9824509620666497
2018-06-23 07:00:00,0.0,2.15251803398132
2018-06-23 07:10:00,0.0,1.59452998638153
2018-06-23 07:20:00,0.0,2.9252679347991903
2018-06-23 07:30:00,0.0,2.68193197250366
2018-06-23 07:40:00,0.0,3.30060505867004
2018-06-23 07:50:00,0.0,3.53315496444702
2018-06-23 08:00:00,36.9751892089843,3.74252295494079
2018-06-23 08:10:00,78.482322692871,3.96088194847106
2018-06-23 08:20:00,63.600231170654205,3.71946811676025
2018-06-23 08:30:00,5.13561201095581,3.00340294837951
2018-06-23 08:40:00,0.0,2.22083806991577
2018-06-23 08:50:00,0.0,3.0733180046081503
2018-06-23 09:00:00,4.62780284881591,3.17820405960083
2018-06-23 09:10:00,0.0,2.8054599761962797
2018-06-23 09:20:00,0.0,1.86221194267272
2018-06-23 09:30:00,0.0,2.33423709869384
2018-06-23 09:40:00,0.0,2.58955597877502
2018-06-23 09:50:00,0.0,2.86981892585754
2018-06-23 10:00:00,0.0,3.2626628875732404
2018-06-23 10:10:00,0.0,3.0219810009002597
2018-06-23 10:20:00,46.3430709838867,4.802062034606929
2018-06-23 10:30:00,349.68630981445295,5.38249492645263
2018-06-23 10:40:00,485.02261352539,5.84686708450317
2018-06-23 10:50:00,337.385986328125,5.23142719268798
2018-06-23 11:00:00,522.488220214843,5.86641693115234
2018-06-23 11:10:00,197.496200561523,4.50850009918212
2018-06-23 11:20:00,237.85499572753898,4.70648193359375
2018-06-23 11:30:00,519.0418701171869,5.83058309555053
2018-06-23 11:40:00,1207.26098632812,7.455204010009759
2018-06-23 11:50:00,882.1292114257809,6.89834785461425
2018-06-23 12:00:00,1111.4189453125,7.389480113983151
2018-06-23 12:10:00,1088.81298828125,7.161736965179441
2018-06-23 12:20:00,1643.8039550781198,8.40468311309814
2018-06-23 12:30:00,1728.7600097656198,8.61942100524902
2018-06-23 12:40:00,1161.88000488281,7.396038055419919
2018-06-23 12:50:00,1646.1669921875,8.50872230529785
2018-06-23 13:00:00,1836.71496582031,8.81966972351074
2018-06-23 13:10:00,1975.5100097656198,9.161168098449698
2018-06-23 13:20:00,1983.1240234375,9.19159221649169
2018-06-23 13:30:00,1658.5500488281198,8.55148792266845
2018-06-23 13:40:00,1413.6190185546802,8.023449897766112
2018-06-23 13:50:00,1756.1979980468698,8.69301414489746
2018-06-23 14:00:00,1416.7189941406198,8.02514266967773
2018-06-23 14:10:00,1352.66296386718,7.9964661598205495
2018-06-23 14:20:00,2252.7060546875,9.98772621154785
2018-06-23 14:30:00,2673.98608398437,10.7791900634765
2018-06-23 14:40:00,2602.07592773437,10.738780021667399
2018-06-23 14:50:00,2214.43603515625,9.78886604309082
2018-06-23 15:00:00,2316.587890625,9.95444297790527
2018-06-23 15:10:00,2401.21606445312,10.318409919738698
2018-06-23 15:20:00,1880.9119873046802,9.05935287475585
2018-06-23 15:30:00,1349.74401855468,7.7777190208435
2018-06-23 15:40:00,1603.71105957031,8.20746231079101
2018-06-23 15:50:00,2261.06005859375,9.47619533538818
2018-06-23 16:00:00,2089.91796875,9.27636432647705
2018-06-23 16:10:00,1933.5920410156198,8.943028450012198
2018-06-23 16:20:00,1550.7879638671802,8.21281147003173
2018-06-23 16:30:00,1510.85205078125,8.169849395751951
2018-06-23 16:40:00,1845.0090332031198,8.90935897827148
2018-06-23 16:50:00,1528.875,8.25681018829345
2018-06-23 17:00:00,1630.96105957031,8.56002902984619
2018-06-23 17:10:00,1955.17395019531,9.08488845825195
2018-06-23 17:20:00,2498.1669921875,10.642840385437
2018-06-23 17:30:00,2529.72094726562,10.6262502670288
2018-06-23 17:40:00,1479.9919433593698,8.193232536315909
2018-06-23 17:50:00,1238.23303222656,7.5740208625793395
2018-06-23 18:00:00,1502.5290527343698,8.185084342956541
2018-06-23 18:10:00,1455.7810058593698,8.16499710083007
2018-06-23 18:20:00,1472.8879394531198,8.22189140319824
2018-06-23 18:30:00,1600.2099609375,8.34306812286376
2018-06-23 18:40:00,1222.05102539062,7.732921123504631
2018-06-23 18:50:00,969.444519042968,7.191955089569089
2018-06-23 19:00:00,994.4194946289059,7.1969242095947195
2018-06-23 19:10:00,985.9160766601559,7.1559147834777805
2018-06-23 19:20:00,968.049499511718,7.084472179412839
2018-06-23 19:30:00,1272.13000488281,7.73745679855346
2018-06-23 19:40:00,889.044311523437,6.85599994659423
2018-06-23 19:50:00,1144.32299804687,7.486492156982419
2018-06-23 20:00:00,1518.0970458984302,8.21063041687011
2018-06-23 20:10:00,1033.10498046875,7.171625137329099
2018-06-23 20:20:00,980.74609375,6.98834800720214
2018-06-23 20:30:00,1448.0400390625,8.06712532043457
2018-06-23 20:40:00,1738.9520263671802,8.65179920196533
2018-06-23 20:50:00,1841.3709716796802,8.93139553070068
2018-06-23 21:00:00,2112.59301757812,9.50770282745361
2018-06-23 21:10:00,1513.0329589843698,8.03330707550048
2018-06-23 21:20:00,1544.8909912109302,8.11019802093505
2018-06-23 21:30:00,1473.65295410156,7.97196197509765
2018-06-23 21:40:00,1265.77404785156,7.497129917144769
2018-06-23 21:50:00,1287.51196289062,7.62680006027221
2018-06-23 22:00:00,2041.10998535156,9.24981594085693
2018-06-23 22:10:00,1921.291015625,9.09010124206542
2018-06-23 22:20:00,1655.0500488281198,8.48813915252685
2018-06-23 22:30:00,2226.52807617187,9.82691764831542
2018-06-23 22:40:00,1882.9300537109302,8.99092960357666
2018-06-23 22:50:00,1694.69201660156,8.52986431121826
2018-06-23 23:00:00,1439.5290527343698,7.65632486343383
2018-06-23 23:10:00,2024.8270263671802,8.864606857299801
2018-06-23 23:20:00,2242.01806640625,9.48492431640625
2018-06-23 23:30:00,2018.29504394531,9.14947128295898
2018-06-23 23:40:00,1966.1989746093698,8.94930934906005
2018-06-23 23:50:00,2049.98803710937,9.24352073669433
2018-06-24 00:00:00,1211.55102539062,7.58801698684692
2018-06-24 00:10:00,1691.0980224609302,8.51085758209228
2018-06-24 00:20:00,1717.85302734375,8.68234729766845
2018-06-24 00:30:00,2031.43994140625,9.52110958099365
2018-06-24 00:40:00,1644.39599609375,8.59529876708984
2018-06-24 00:50:00,1202.8759765625,7.651910781860349
2018-06-24 01:00:00,1087.82495117187,7.32243776321411
2018-06-24 01:10:00,1568.56896972656,8.36085033416748
2018-06-24 01:20:00,1621.7230224609302,8.41163825988769
2018-06-24 01:30:00,1972.9100341796802,9.13232707977294
2018-06-24 01:40:00,1524.4560546875,8.334021568298331
2018-06-24 01:50:00,1314.7099609375,7.864191055297849
2018-06-24 02:00:00,1201.16101074218,7.661386013031
2018-06-24 02:10:00,1152.82995605468,7.49423599243164
2018-06-24 02:20:00,1442.54602050781,8.0852403640747
2018-06-24 02:30:00,1297.10498046875,7.81206321716308
2018-06-24 02:40:00,1319.76293945312,7.87139177322387
2018-06-24 02:50:00,1469.3680419921802,8.06443309783935
2018-06-24 03:00:00,1576.3020019531198,8.33320045471191
2018-06-24 03:10:00,1264.4169921875,7.7130222320556605
2018-06-24 03:20:00,1647.92102050781,8.33931922912597
2018-06-24 03:30:00,1327.90002441406,7.66765022277832
2018-06-24 03:40:00,1084.07495117187,7.28208589553833
2018-06-24 03:50:00,1462.5500488281198,8.03976535797119
2018-06-24 04:00:00,1723.75500488281,8.66023445129394
2018-06-24 04:10:00,1307.98999023437,7.74107217788696
2018-06-24 04:20:00,1527.0159912109302,8.2219533920288
2018-06-24 04:30:00,1594.5749511718698,8.40321445465087
2018-06-24 04:40:00,1587.1259765625,8.3971824645996
2018-06-24 04:50:00,1879.9320068359302,8.96976566314697
2018-06-24 05:00:00,1271.11206054687,7.69989013671875
2018-06-24 05:10:00,1263.34497070312,7.7295818328857395
2018-06-24 05:20:00,1328.26696777343,7.83174514770507
2018-06-24 05:30:00,1621.71105957031,8.50184535980224
2018-06-24 05:40:00,2020.123046875,9.017249107360831
2018-06-24 05:50:00,2548.53491210937,10.0324001312255
2018-06-24 06:00:00,2283.9580078125,9.61797428131103
2018-06-24 06:10:00,2506.85595703125,10.176639556884698
2018-06-24 06:20:00,2781.42797851562,10.4544200897216
2018-06-24 06:30:00,2960.5,10.993149757385199
2018-06-24 06:40:00,2849.52197265625,11.181189537048303
2018-06-24 06:50:00,2453.49291992187,10.0442104339599
2018-06-24 07:00:00,2685.82299804687,10.53839969635
2018-06-24 07:10:00,2768.52587890625,10.924940109252901
2018-06-24 07:20:00,2323.89306640625,9.645285606384268
2018-06-24 07:30:00,2520.07397460937,10.2372703552246
2018-06-24 07:40:00,2690.29296875,10.6592903137207
2018-06-24 07:50:00,3235.2490234375,11.7124900817871
2018-06-24 08:00:00,3005.69702148437,11.124360084533599
2018-06-24 08:10:00,2355.88500976562,9.793885231018061
2018-06-24 08:20:00,2793.83911132812,10.9200496673583
2018-06-24 08:30:00,2791.61791992187,10.815469741821198
2018-06-24 08:40:00,2551.70288085937,10.3452196121215
2018-06-24 08:50:00,2184.03100585937,9.4772605895996
2018-06-24 09:00:00,2111.73706054687,9.46902465820312
2018-06-24 09:10:00,2110.28588867187,9.21885299682617
2018-06-24 09:20:00,2869.32299804687,10.922769546508698
2018-06-24 09:30:00,3015.10302734375,11.381850242614698
2018-06-24 09:40:00,2500.19409179687,10.220589637756301
2018-06-24 09:50:00,1650.56494140625,8.32890892028808
2018-06-24 10:00:00,1975.3439941406198,9.15210723876953
2018-06-24 10:10:00,2522.73095703125,10.069100379943801
2018-06-24 10:20:00,2577.7529296875,10.1501398086547
2018-06-24 10:30:00,2759.76293945312,10.782019615173303
2018-06-24 10:40:00,2361.03588867187,9.82272434234619
2018-06-24 10:50:00,2442.16088867187,9.69838047027587
2018-06-24 11:00:00,2685.24389648437,10.298560142517001
2018-06-24 11:10:00,2593.82397460937,10.2290601730346
2018-06-24 11:20:00,2291.57299804687,9.64966106414794
2018-06-24 11:30:00,2369.76391601562,9.80103588104248
2018-06-24 11:40:00,2432.63598632812,9.75780391693115
2018-06-24 11:50:00,2439.72998046875,10.0520000457763
2018-06-24 12:00:00,2527.39208984375,10.185609817504801
2018-06-24 12:10:00,2672.09204101562,10.7197399139404
2018-06-24 12:20:00,2845.96997070312,10.8299398422241
2018-06-24 12:30:00,2431.31689453125,10.1628303527832
2018-06-24 12:40:00,1766.6560058593698,8.70822429656982
2018-06-24 12:50:00,2291.30688476562,9.88782119750976
2018-06-24 13:00:00,2765.60009765625,10.9367599487304
2018-06-24 13:10:00,2743.61401367187,10.7573404312133
2018-06-24 13:20:00,2872.10693359375,11.2177295684814
2018-06-24 13:30:00,2778.9130859375,10.8262500762939
2018-06-24 13:40:00,2650.98291015625,10.628999710082999
2018-06-24 13:50:00,2073.51293945312,9.42853164672851
2018-06-24 14:00:00,2638.2041015625,10.5879001617431
2018-06-24 14:10:00,2459.19995117187,10.180789947509698
2018-06-24 14:20:00,2682.98706054687,10.827650070190401
2018-06-24 14:30:00,2750.69091796875,10.564459800720199
2018-06-24 14:40:00,2681.18090820312,10.612979888916
2018-06-24 14:50:00,2681.73803710937,10.4094800949096
2018-06-24 15:00:00,2921.38989257812,11.257929801940902
2018-06-24 15:10:00,3065.6630859375,11.6457901000976
2018-06-24 15:20:00,2542.09106445312,10.323749542236301
2018-06-24 15:30:00,2482.74389648437,10.334050178527802
2018-06-24 15:40:00,2642.50610351562,10.6836900711059
2018-06-24 15:50:00,2655.76098632812,10.6419496536254
2018-06-24 16:00:00,2843.76000976562,10.816840171813901
2018-06-24 16:10:00,3041.0439453125,11.2290201187133
2018-06-24 16:20:00,3029.8798828125,11.2889499664306
2018-06-24 16:30:00,2947.09204101562,11.0820598602294
2018-06-24 16:40:00,3064.4189453125,11.672369956970199
2018-06-24 16:50:00,3079.12890625,11.6765804290771
2018-06-24 17:00:00,3012.09692382812,11.3787002563476
2018-06-24 17:10:00,3249.208984375,11.726900100708
2018-06-24 17:20:00,3142.46606445312,11.537070274353
2018-06-24 17:30:00,3381.15307617187,12.402600288391099
2018-06-24 17:40:00,3463.3759765625,12.5554103851318
2018-06-24 17:50:00,3350.9951171875,12.279999732971099
2018-06-24 18:00:00,3381.65600585937,12.769659996032699
2018-06-24 18:10:00,3277.21899414062,11.7859601974487
2018-06-24 18:20:00,3235.81103515625,11.843859672546301
2018-06-24 18:30:00,2772.18896484375,10.764889717102001
2018-06-24 18:40:00,2728.21508789062,10.844659805297802
2018-06-24 18:50:00,2394.21801757812,10.037099838256802
2018-06-24 19:00:00,2443.15795898437,10.2125301361083
2018-06-24 19:10:00,2258.31396484375,9.876282691955561
2018-06-24 19:20:00,2278.8798828125,9.92568588256835
2018-06-24 19:30:00,2301.74194335937,10.0114002227783
2018-06-24 19:40:00,2077.34692382812,9.33213996887207
2018-06-24 19:50:00,2322.06494140625,9.92327499389648
2018-06-24 20:00:00,2785.70288085937,10.968150138854899
2018-06-24 20:10:00,2670.916015625,10.823889732360803
2018-06-24 20:20:00,2719.498046875,10.9398899078369
2018-06-24 20:30:00,2715.67700195312,10.7643203735351
2018-06-24 20:40:00,2994.80688476562,11.4708795547485
2018-06-24 20:50:00,3334.48608398437,12.373700141906701
2018-06-24 21:00:00,3134.20703125,11.899470329284599
2018-06-24 21:10:00,2971.7470703125,11.285530090332001
2018-06-24 21:20:00,2885.07397460937,11.0481595993041
2018-06-24 21:30:00,2774.53198242187,10.998680114746001
2018-06-24 21:40:00,2237.50610351562,9.73595523834228
2018-06-24 21:50:00,2488.76806640625,10.3701696395874
2018-06-24 22:00:00,2631.63500976562,10.5952196121215
2018-06-24 22:10:00,2430.9169921875,10.0752801895141
2018-06-24 22:20:00,2586.04907226562,10.5613203048706
2018-06-24 22:30:00,3036.1669921875,11.585370063781701
2018-06-24 22:40:00,2681.42211914062,10.7044095993041
2018-06-24 22:50:00,2458.77197265625,10.1407899856567
2018-06-24 23:00:00,2772.92407226562,10.884249687194801
2018-06-24 23:10:00,2819.86694335937,11.021069526672301
2018-06-24 23:20:00,3052.18701171875,11.5608196258544
2018-06-24 23:30:00,2744.43188476562,10.7995100021362
2018-06-24 23:40:00,2883.84594726562,11.034830093383698
2018-06-24 23:50:00,2567.791015625,10.4058799743652
2018-06-25 00:00:00,2372.38500976562,9.938581466674801
2018-06-25 00:10:00,1670.96105957031,8.41267871856689
2018-06-25 00:20:00,1146.80102539062,7.46560382843017
2018-06-25 00:30:00,1125.9189453125,7.30682611465454
2018-06-25 00:40:00,1161.47595214843,7.4680671691894505
2018-06-25 00:50:00,1550.60803222656,8.279414176940909
2018-06-25 01:00:00,1763.16796875,8.74434757232666
2018-06-25 01:10:00,1853.98303222656,8.78291797637939
2018-06-25 01:20:00,2041.3480224609302,9.29811954498291
2018-06-25 01:30:00,1977.27001953125,9.24520111083984
2018-06-25 01:40:00,1804.23400878906,8.80315494537353
2018-06-25 01:50:00,1859.92102050781,8.90782642364501
2018-06-25 02:00:00,1461.083984375,8.04710960388183
2018-06-25 02:10:00,1211.70397949218,7.46385908126831
2018-06-25 02:20:00,1031.20703125,7.1574587821960405
2018-06-25 02:30:00,1763.72705078125,8.72395420074462
2018-06-25 02:40:00,2254.13989257812,9.63684654235839
2018-06-25 02:50:00,2389.84594726562,10.246829986572198
2018-06-25 03:00:00,2558.2548828125,10.4925498962402
2018-06-25 03:10:00,2604.4189453125,10.5193099975585
2018-06-25 03:20:00,2260.30200195312,9.69878387451171
2018-06-25 03:30:00,2503.74096679687,10.2846097946166
2018-06-25 03:40:00,2864.67407226562,10.9611196517944
2018-06-25 03:50:00,2872.99194335937,11.154979705810499
2018-06-25 04:00:00,3124.876953125,11.4250898361206
2018-06-25 04:10:00,3268.4140625,11.852419853210401
2018-06-25 04:20:00,2930.06909179687,10.9542598724365
2018-06-25 04:30:00,2989.3349609375,11.0826396942138
2018-06-25 04:40:00,3212.3310546875,11.7891397476196
2018-06-25 04:50:00,3107.10400390625,11.6925201416015
2018-06-25 05:00:00,3211.31909179687,11.6916303634643
2018-06-25 05:10:00,2525.5869140625,10.332850456237699
2018-06-25 05:20:00,2391.98999023437,10.065030097961401
2018-06-25 05:30:00,2438.17504882812,10.065560340881301
2018-06-25 05:40:00,2396.2109375,9.81147575378417
2018-06-25 05:50:00,2411.92797851562,9.94582653045654
2018-06-25 06:00:00,2207.19897460937,9.60861110687255
2018-06-25 06:10:00,1664.15295410156,8.43375778198242
2018-06-25 06:20:00,1943.791015625,9.05681419372558
2018-06-25 06:30:00,2423.82788085937,9.868432998657221
2018-06-25 06:40:00,2460.8330078125,9.75751209259033
2018-06-25 06:50:00,2611.34594726562,10.340319633483801
2018-06-25 07:00:00,2328.583984375,9.83961486816406
2018-06-25 07:10:00,2505.21997070312,10.3533096313476
2018-06-25 07:20:00,2622.0791015625,10.6684503555297
2018-06-25 07:30:00,2415.70190429687,10.102999687194801
2018-06-25 07:40:00,2138.9990234375,9.340391159057608
2018-06-25 07:50:00,1853.5789794921802,8.92848205566406
2018-06-25 08:00:00,1549.8879394531198,8.2496280670166
2018-06-25 08:10:00,1479.0140380859302,8.21361446380615
2018-06-25 08:20:00,1612.86096191406,8.37291526794433
2018-06-25 08:30:00,1524.8699951171802,8.367623329162589
2018-06-25 08:40:00,1694.7449951171802,8.49596118927001
2018-06-25 08:50:00,1562.3239746093698,8.40367031097412
2018-06-25 09:00:00,1507.8299560546802,8.20820808410644
2018-06-25 09:10:00,1693.9139404296802,8.67280769348144
2018-06-25 09:20:00,1699.77697753906,8.49699878692626
2018-06-25 09:30:00,1424.8039550781198,7.99657678604125
2018-06-25 09:40:00,1180.56396484375,7.50963306427001
2018-06-25 09:50:00,1393.9580078125,7.920543193817131
2018-06-25 10:00:00,1686.15197753906,8.55964756011962
2018-06-25 10:10:00,2317.48193359375,9.83032131195068
2018-06-25 10:20:00,2566.63208007812,10.3996400833129
2018-06-25 10:30:00,2189.67504882812,9.513866424560538
2018-06-25 10:40:00,2201.64306640625,9.63517475128173
2018-06-25 10:50:00,2077.32690429687,9.288354873657221
2018-06-25 11:00:00,2551.71801757812,10.449970245361301
2018-06-25 11:10:00,2510.419921875,10.492560386657699
2018-06-25 11:20:00,1610.19104003906,8.40609645843505
2018-06-25 11:30:00,1339.94995117187,7.821891784667961
2018-06-25 11:40:00,1922.5780029296802,9.23215675354003
2018-06-25 11:50:00,2337.02587890625,10.041480064392001
2018-06-25 12:00:00,1972.9310302734302,9.076906204223631
2018-06-25 12:10:00,1842.1359863281198,8.73783493041992
2018-06-25 12:20:00,1392.7449951171802,7.92862081527709
2018-06-25 12:30:00,1460.06103515625,8.129147529602049
2018-06-25 12:40:00,1973.333984375,9.20870304107666
2018-06-25 12:50:00,1669.0550537109302,8.59159469604492
2018-06-25 13:00:00,1713.3220214843698,8.71789360046386
2018-06-25 13:10:00,2132.09399414062,9.71294498443603
2018-06-25 13:20:00,2308.96606445312,9.97548294067382
2018-06-25 13:30:00,2544.72900390625,10.429420471191401
2018-06-25 13:40:00,2273.97705078125,9.956002235412589
2018-06-25 13:50:00,2301.31005859375,9.92877483367919
2018-06-25 14:00:00,2281.96411132812,9.84877395629882
2018-06-25 14:10:00,2105.7919921875,9.41112613677978
2018-06-25 14:20:00,2246.8798828125,9.83058071136474
2018-06-25 14:30:00,2116.5439453125,9.43855190277099
2018-06-25 14:40:00,2135.3798828125,9.51931095123291
2018-06-25 14:50:00,1991.9339599609302,9.11623668670654
2018-06-25 15:00:00,1828.7370605468698,8.807055473327631
2018-06-25 15:10:00,1549.21496582031,8.25296020507812
2018-06-25 15:20:00,1654.89697265625,8.31060886383056
2018-06-25 15:30:00,1975.0970458984302,8.98690319061279
2018-06-25 15:40:00,2047.33203125,9.36294937133789
2018-06-25 15:50:00,1924.77197265625,8.92104816436767
2018-06-25 16:00:00,2373.9951171875,9.95183658599853
2018-06-25 16:10:00,2585.61206054687,10.6616802215576
2018-06-25 16:20:00,2525.2529296875,10.236120223999
2018-06-25 16:30:00,2337.02001953125,9.84695434570312
2018-06-25 16:40:00,1934.66796875,8.89628028869628
2018-06-25 16:50:00,1874.21594238281,8.87186813354492
2018-06-25 17:00:00,2093.50610351562,9.33870315551757
2018-06-25 17:10:00,1927.9100341796802,8.9503583908081
2018-06-25 17:20:00,2517.38891601562,10.2441902160644
2018-06-25 17:30:00,2574.44409179687,10.261969566345199
2018-06-25 17:40:00,2594.2890625,10.268139839172301
2018-06-25 17:50:00,2719.67797851562,10.4553804397583
2018-06-25 18:00:00,2271.56005859375,9.71761322021484
2018-06-25 18:10:00,2432.26708984375,10.166629791259698
2018-06-25 18:20:00,2556.64599609375,10.411789894104
2018-06-25 18:30:00,2369.11791992187,9.92131805419921
2018-06-25 18:40:00,2170.29907226562,9.53491687774658
2018-06-25 18:50:00,2507.98706054687,10.232020378112699
2018-06-25 19:00:00,2627.59912109375,10.6250095367431
2018-06-25 19:10:00,2664.47192382812,10.7482404708862
2018-06-25 19:20:00,3054.93310546875,11.558850288391099
2018-06-25 19:30:00,2753.2060546875,10.8234796524047
2018-06-25 19:40:00,2663.11303710937,10.570619583129801
2018-06-25 19:50:00,2805.72705078125,11.1982698440551
2018-06-25 20:00:00,2855.0029296875,11.4434003829956
2018-06-25 20:10:00,2810.97998046875,11.416449546813901
2018-06-25 20:20:00,2696.49609375,10.9976902008056
2018-06-25 20:30:00,2946.43090820312,11.7034196853637
2018-06-25 20:40:00,3249.84204101562,12.5397996902465
2018-06-25 20:50:00,3087.3740234375,11.9887599945068
2018-06-25 21:00:00,3186.14404296875,11.8577299118041
2018-06-25 21:10:00,2934.14599609375,11.310609817504801
2018-06-25 21:20:00,2779.69702148437,11.058759689331
2018-06-25 21:30:00,2213.47290039062,9.70564174652099
2018-06-25 21:40:00,1398.458984375,7.990593910217281
2018-06-25 21:50:00,1794.00305175781,8.85717105865478
2018-06-25 22:00:00,1475.1540527343698,8.2845983505249
2018-06-25 22:10:00,1649.8740234375,8.54243278503417
2018-06-25 22:20:00,1821.3850097656198,8.942089080810538
2018-06-25 22:30:00,2024.416015625,9.35967445373535
2018-06-25 22:40:00,1742.13195800781,8.723475456237791
2018-06-25 22:50:00,2196.15502929687,9.71050453186035
2018-06-25 23:00:00,2452.54907226562,10.0735397338867
2018-06-25 23:10:00,2221.06811523437,9.7780704498291
2018-06-25 23:20:00,2702.68701171875,10.9120998382568
2018-06-25 23:30:00,2599.71899414062,10.6026496887207
2018-06-25 23:40:00,2872.38110351562,11.310950279235803
2018-06-25 23:50:00,3138.80908203125,12.0137300491333
2018-06-26 00:00:00,3039.38403320312,11.849619865417399
2018-06-26 00:10:00,2985.90600585937,11.6651697158813
2018-06-26 00:20:00,3036.5439453125,11.8306703567504
2018-06-26 00:30:00,3049.85205078125,12.270509719848599
2018-06-26 00:40:00,2957.88500976562,12.076499938964801
2018-06-26 00:50:00,2853.10693359375,11.4482202529907
2018-06-26 01:00:00,2675.26904296875,10.774720191955499
2018-06-26 01:10:00,2785.75390625,10.9789600372314
2018-06-26 01:20:00,2875.4619140625,11.0466995239257
2018-06-26 01:30:00,2912.53295898437,11.280119895934998
2018-06-26 01:40:00,2908.00805664062,11.324729919433501
2018-06-26 01:50:00,2943.47412109375,11.1942195892333
2018-06-26 02:00:00,2944.82202148437,11.1777000427246
2018-06-26 02:10:00,2660.15502929687,10.630920410156198
2018-06-26 02:20:00,2832.05200195312,11.121829986572198
2018-06-26 02:30:00,2477.837890625,10.3394298553466
2018-06-26 02:40:00,1753.791015625,8.72281169891357
2018-06-26 02:50:00,1763.81494140625,8.70299339294433
2018-06-26 03:00:00,2175.1689453125,9.603792190551749
2018-06-26 03:10:00,2666.27392578125,10.866920471191401
2018-06-26 03:20:00,3210.3779296875,12.5027198791503
2018-06-26 03:30:00,3261.64794921875,12.5400295257568
2018-06-26 03:40:00,3155.53002929687,11.8899402618408
2018-06-26 03:50:00,3018.67407226562,11.5341796875
2018-06-26 04:00:00,2371.4609375,10.1922197341918
2018-06-26 04:10:00,1770.44201660156,8.66450881958007
2018-06-26 04:20:00,1657.56494140625,8.500683784484862
2018-06-26 04:30:00,1496.0570068359302,8.24156475067138
2018-06-26 04:40:00,2007.0500488281198,9.29123878479003
2018-06-26 04:50:00,1843.6989746093698,9.017249107360831
2018-06-26 05:00:00,1561.6149902343698,8.44770431518554
2018-06-26 05:10:00,980.169921875,6.88297700881958
2018-06-26 05:20:00,934.902770996093,6.87016820907592
2018-06-26 05:30:00,1225.73706054687,7.535667896270749
2018-06-26 05:40:00,1462.3620605468698,8.44923591613769
2018-06-26 05:50:00,1625.5529785156198,9.05100727081298
2018-06-26 06:00:00,1246.30700683593,7.950399875640861
2018-06-26 06:10:00,1265.416015625,8.26483917236328
2018-06-26 06:20:00,878.830017089843,6.794187068939201
2018-06-26 06:30:00,811.5776977539059,6.53898811340332
2018-06-26 06:40:00,370.117004394531,4.95639991760253
2018-06-26 06:50:00,535.436279296875,5.909026145935051
2018-06-26 07:00:00,597.482116699218,5.94326114654541
2018-06-26 07:10:00,858.80859375,6.78635120391845
2018-06-26 07:20:00,985.8743286132809,7.109292984008781
2018-06-26 07:30:00,984.0584106445309,7.13634920120239
2018-06-26 07:40:00,737.589599609375,5.98068618774414
2018-06-26 07:50:00,555.9906005859369,5.41944503784179
2018-06-26 08:00:00,483.542297363281,5.31717586517333
2018-06-26 08:10:00,578.986083984375,5.7056369781494105
2018-06-26 08:20:00,630.932678222656,6.048902034759519
