,LV ActivePower (kW),Wind Speed (m/s)
2018-06-26 08:30:00,580.193908691406,6.092225074768059
2018-06-26 08:40:00,781.5673828125,6.817729949951169
2018-06-26 08:50:00,843.4776000976559,7.00890779495239
2018-06-26 09:00:00,753.390502929687,6.74194478988647
2018-06-26 09:10:00,681.81787109375,6.347996234893791
2018-06-26 09:20:00,561.106628417968,6.0039620399475
2018-06-26 09:30:00,480.176513671875,5.762157917022701
2018-06-26 09:40:00,607.2158203125,6.2407841682434
2018-06-26 09:50:00,582.9605712890619,6.117386817932121
2018-06-26 10:00:00,728.1875,6.66071701049804
2018-06-26 10:10:00,793.935424804687,6.692423820495599
2018-06-26 10:20:00,434.592102050781,5.48790788650512
2018-06-26 10:30:00,357.077392578125,5.09010601043701
2018-06-26 10:40:00,84.63987731933591,3.56522488594055
2018-06-26 10:50:00,188.188201904296,4.57019186019897
2018-06-26 11:00:00,126.53700256347601,3.99606490135192
2018-06-26 11:10:00,130.67030334472602,4.02805614471435
2018-06-26 11:20:00,151.407196044921,4.10500288009643
2018-06-26 11:30:00,331.011413574218,5.22173690795898
2018-06-26 11:40:00,414.447204589843,5.710330009460441
2018-06-26 11:50:00,795.811279296875,6.7492160797119105
2018-06-26 12:00:00,1254.0009765625,7.84930419921875
2018-06-26 12:10:00,999.3452758789059,7.64281415939331
2018-06-26 12:20:00,232.693893432617,4.693400859832759
2018-06-26 12:30:00,130.57409667968702,3.95022296905517
2018-06-26 12:40:00,20.6710090637207,3.1898019313812203
2018-06-26 12:50:00,16.7710208892822,3.40806102752685
2018-06-26 13:00:00,206.209396362304,4.5435619354248
2018-06-26 13:10:00,365.166809082031,5.3796868324279705
2018-06-26 13:20:00,536.961181640625,5.87883281707763
2018-06-26 13:30:00,388.424987792968,5.39606714248657
2018-06-26 13:40:00,1307.684332,7.557952
2018-06-26 13:50:00,1307.684332,7.557952
2018-06-26 14:00:00,1307.684332,7.557952
2018-06-26 14:10:00,0.0,3.7965440750122004
2018-06-26 14:20:00,0.0,3.7609360218048002
2018-06-26 14:30:00,0.0,2.13442111015319
2018-06-26 14:40:00,0.0,4.40236186981201
2018-06-26 14:50:00,59.593589782714794,3.4468679428100497
2018-06-26 15:00:00,0.0,2.77615094184875
2018-06-26 15:10:00,0.0,2.46576499938964
2018-06-26 15:20:00,0.0,2.8516719341278
2018-06-26 15:30:00,0.0,2.6745970249176003
2018-06-26 15:40:00,0.0,1.7177909612655602
2018-06-26 15:50:00,0.0,1.80061602592468
2018-06-26 16:00:00,0.0,3.5757799148559504
2018-06-26 16:10:00,0.0,2.2904601097106903
2018-06-26 16:20:00,0.0,2.78347611427307
2018-06-26 16:30:00,0.0,3.29914999008178
2018-06-26 16:40:00,0.0,2.9961919784545805
2018-06-26 16:50:00,0.0,2.58238506317138
2018-06-26 17:00:00,0.0,2.6131091117858802
2018-06-26 17:10:00,35.0119094848632,4.18446779251098
2018-06-26 17:20:00,23.9777107238769,3.27538204193115
2018-06-26 17:30:00,0.0,2.05213999748229
2018-06-26 17:40:00,0.0,2.05590796470642
2018-06-26 17:50:00,0.0,2.34550404548645
2018-06-26 18:00:00,0.0,3.9436669349670397
2018-06-26 18:10:00,249.55780029296798,5.079833984375
2018-06-26 18:20:00,82.8934097290039,4.07202911376953
2018-06-26 18:30:00,553.564270019531,5.09614419937133
2018-06-26 18:40:00,1840.4279785156198,8.74118041992187
2018-06-26 18:50:00,1599.43505859375,8.095766067504881
2018-06-26 19:00:00,70.08648681640621,3.88942599296569
2018-06-26 19:10:00,141.363204956054,4.063212871551509
2018-06-26 19:20:00,204.995407104492,4.24228191375732
2018-06-26 19:30:00,390.174407958984,5.31408214569091
2018-06-26 19:40:00,290.70269775390597,4.95888996124267
2018-06-26 19:50:00,557.777526855468,5.83096885681152
2018-06-26 20:00:00,934.529479980468,7.060115814208981
2018-06-26 20:10:00,943.358520507812,7.071221828460691
2018-06-26 20:20:00,861.8853149414059,7.011174201965329
2018-06-26 20:30:00,571.552673339843,6.2096409797668395
2018-06-26 20:40:00,454.38330078125,5.9491171836853
2018-06-26 20:50:00,459.58889770507795,5.943912029266349
2018-06-26 21:00:00,442.711608886718,5.8524641990661594
2018-06-26 21:10:00,410.229888916015,5.8019862174987695
2018-06-26 21:20:00,376.472412109375,5.74340009689331
2018-06-26 21:30:00,590.731628417968,6.3749828338623
2018-06-26 21:40:00,749.809814453125,6.63920402526855
2018-06-26 21:50:00,818.648376464843,6.91960000991821
2018-06-26 22:00:00,1022.90698242187,7.4022932052612305
2018-06-26 22:10:00,1319.48400878906,7.96777915954589
2018-06-26 22:20:00,1395.65197753906,7.8919529914855895
2018-06-26 22:30:00,1427.67395019531,8.12277793884277
2018-06-26 22:40:00,1171.03894042968,7.772199153900139
2018-06-26 22:50:00,970.730224609375,7.3729557991027805
2018-06-26 23:00:00,905.651611328125,7.32120418548583
2018-06-26 23:10:00,752.5562133789059,6.88324499130249
2018-06-26 23:20:00,656.051696777343,6.697203159332269
2018-06-26 23:30:00,730.286071777343,6.894674777984611
2018-06-26 23:40:00,819.9345703125,7.0153169631958
2018-06-26 23:50:00,599.573425292968,6.37106800079345
2018-06-27 00:00:00,582.586181640625,6.315991878509519
2018-06-27 00:10:00,634.737609863281,6.57674217224121
2018-06-27 00:20:00,603.196716308593,6.574333190917961
2018-06-27 00:30:00,533.432922363281,6.2082347869873
2018-06-27 00:40:00,589.756774902343,6.47012090682983
2018-06-27 00:50:00,579.36962890625,6.44294214248657
2018-06-27 01:00:00,560.047790527343,6.43499898910522
2018-06-27 01:10:00,714.895202636718,7.00099182128906
2018-06-27 01:20:00,771.571716308593,7.14269208908081
2018-06-27 01:30:00,522.319580078125,6.347373008728019
2018-06-27 01:40:00,420.17788696289,5.905156135559079
2018-06-27 01:50:00,559.309326171875,6.417985916137691
2018-06-27 02:00:00,573.4434814453119,6.51366996765136
2018-06-27 02:10:00,302.77130126953097,5.14656686782836
2018-06-27 02:20:00,162.682693481445,4.3572230339050195
2018-06-27 02:30:00,221.52459716796798,4.91925716400146
2018-06-27 02:40:00,393.213012695312,5.70910787582397
2018-06-27 02:50:00,406.243591308593,5.713335990905759
2018-06-27 03:00:00,262.359405517578,4.913719177246089
2018-06-27 03:10:00,314.243408203125,5.16146993637084
2018-06-27 03:20:00,558.543884277343,6.10649299621582
2018-06-27 03:30:00,1155.34802246093,7.87119722366333
2018-06-27 03:40:00,1146.39294433593,7.72682619094848
2018-06-27 03:50:00,1200.58996582031,8.02040481567382
2018-06-27 04:00:00,1451.5169677734302,8.48696899414062
2018-06-27 04:10:00,3288.35302734375,12.2875099182128
2018-06-27 04:20:00,3466.14306640625,12.6811304092407
2018-06-27 04:30:00,2665.80590820312,10.4372997283935
2018-06-27 04:40:00,3415.837890625,12.170069694519
2018-06-27 04:50:00,3497.537109375,12.794770240783599
2018-06-27 05:00:00,3603.97998046875,14.1488704681396
2018-06-27 05:10:00,3581.8330078125,13.622460365295401
2018-06-27 05:20:00,3561.52709960937,12.285840034484801
2018-06-27 05:30:00,2879.51489257812,11.1179103851318
2018-06-27 05:40:00,1731.0529785156198,8.96603107452392
2018-06-27 05:50:00,1323.40295410156,8.06814002990722
2018-06-27 06:00:00,1500.11096191406,8.54052829742431
2018-06-27 06:10:00,1791.87805175781,9.13479900360107
2018-06-27 06:20:00,1309.81201171875,8.00021171569824
2018-06-27 06:30:00,927.566528320312,7.17178201675415
2018-06-27 06:40:00,584.064025878906,6.249383926391599
2018-06-27 06:50:00,342.314208984375,5.33138608932495
2018-06-27 07:00:00,218.24310302734298,4.63784599304199
2018-06-27 07:10:00,74.9773483276367,3.6200280189514102
2018-06-27 07:20:00,55.82249069213861,3.64918708801269
2018-06-27 07:30:00,2.53307700157165,2.09309196472167
2018-06-27 07:40:00,0.0,1.22805094718933
2018-06-27 07:50:00,0.0,2.10338306427001
2018-06-27 08:00:00,0.0,2.9589250087737997
2018-06-27 08:10:00,0.0,3.2427589893341
2018-06-27 08:20:00,0.0,3.4234828948974596
2018-06-27 08:30:00,0.0,3.31921291351318
2018-06-27 08:40:00,0.0,2.09061408042907
2018-06-27 08:50:00,1307.684332,7.557952
2018-06-27 09:00:00,1307.684332,7.557952
2018-06-27 09:10:00,1307.684332,7.557952
2018-06-27 09:20:00,1307.684332,7.557952
2018-06-27 09:30:00,1307.684332,7.557952
2018-06-27 09:40:00,1307.684332,7.557952
2018-06-27 09:50:00,1307.684332,7.557952
2018-06-27 10:00:00,1307.684332,7.557952
2018-06-27 10:10:00,1307.684332,7.557952
2018-06-27 10:20:00,1307.684332,7.557952
2018-06-27 10:30:00,1307.684332,7.557952
2018-06-27 10:40:00,1307.684332,7.557952
2018-06-27 10:50:00,1307.684332,7.557952
2018-06-27 11:00:00,1307.684332,7.557952
2018-06-27 11:10:00,1307.684332,7.557952
2018-06-27 11:20:00,1307.684332,7.557952
2018-06-27 11:30:00,1307.684332,7.557952
2018-06-27 11:40:00,1307.684332,7.557952
2018-06-27 11:50:00,1307.684332,7.557952
2018-06-27 12:00:00,1307.684332,7.557952
2018-06-27 12:10:00,1307.684332,7.557952
2018-06-27 12:20:00,1307.684332,7.557952
2018-06-27 12:30:00,1307.684332,7.557952
2018-06-27 12:40:00,1307.684332,7.557952
2018-06-27 12:50:00,1307.684332,7.557952
2018-06-27 13:00:00,1307.684332,7.557952
2018-06-27 13:10:00,1307.684332,7.557952
2018-06-27 13:20:00,1307.684332,7.557952
2018-06-27 13:30:00,1307.684332,7.557952
2018-06-27 13:40:00,1307.684332,7.557952
2018-06-27 13:50:00,1307.684332,7.557952
2018-06-27 14:00:00,0.0,0.0
2018-06-27 14:10:00,0.0,5.82056188583374
2018-06-27 14:20:00,95.88883972167959,5.28239297866821
2018-06-27 14:30:00,648.545715332031,6.42420101165771
2018-06-27 14:40:00,706.147888183593,6.4410891532897905
2018-06-27 14:50:00,721.0745239257809,6.551714897155759
2018-06-27 15:00:00,478.957000732421,5.853923797607419
2018-06-27 15:10:00,598.804626464843,6.02547597885131
2018-06-27 15:20:00,729.898315429687,6.68048286437988
2018-06-27 15:30:00,545.4420166015619,5.976190090179441
2018-06-27 15:40:00,421.318298339843,5.53094005584716
2018-06-27 15:50:00,417.854400634765,5.499175071716301
2018-06-27 16:00:00,712.553405761718,6.61851215362548
2018-06-27 16:10:00,713.939392089843,6.672820091247551
2018-06-27 16:20:00,702.673583984375,6.67414903640747
2018-06-27 16:30:00,760.463989257812,6.71227693557739
2018-06-27 16:40:00,978.281982421875,7.31312179565429
2018-06-27 16:50:00,814.214477539062,6.91329717636108
2018-06-27 17:00:00,888.721374511718,7.066856861114499
2018-06-27 17:10:00,1193.40905761718,7.74672698974609
2018-06-27 17:20:00,1190.13305664062,7.74098682403564
2018-06-27 17:30:00,1377.27600097656,8.14248466491699
2018-06-27 17:40:00,1524.0529785156198,8.51713752746582
2018-06-27 17:50:00,1469.6540527343698,8.32140159606933
2018-06-27 18:00:00,1917.9990234375,9.53389739990234
2018-06-27 18:10:00,1733.69201660156,9.25770282745361
2018-06-27 18:20:00,615.933288574218,5.23695707321166
2018-06-27 18:30:00,299.74169921875,4.705198764801019
2018-06-27 18:40:00,83.9869689941406,3.4845149517059304
2018-06-27 18:50:00,2.89586400985717,2.68382501602172
2018-06-27 19:00:00,0.0,1.02768099308013
2018-06-27 19:10:00,0.0,2.7199819087982102
2018-06-27 19:20:00,0.0,2.9736518859863197
2018-06-27 19:30:00,0.0,3.0673940181732102
2018-06-27 19:40:00,0.0,2.1546349525451602
2018-06-27 19:50:00,0.0,2.37397003173828
2018-06-27 20:00:00,0.0,2.3565099239349303
2018-06-27 20:10:00,0.0,13.090319633483801
2018-06-27 20:20:00,3179.18310546875,13.028989791870101
2018-06-27 20:30:00,3508.62890625,13.1509399414062
2018-06-27 20:40:00,3319.01293945312,11.9622497558593
2018-06-27 20:50:00,3056.77099609375,11.5236797332763
2018-06-27 21:00:00,2752.79809570312,10.584819793701099
2018-06-27 21:10:00,1595.4520263671802,8.1515769958496
2018-06-27 21:20:00,1120.99096679687,7.51733207702636
2018-06-27 21:30:00,455.39041137695295,5.783816814422599
2018-06-27 21:40:00,274.784393310546,5.146117210388179
2018-06-27 21:50:00,1500.02294921875,8.44140625
2018-06-27 22:00:00,3314.0419921875,12.236820220947198
2018-06-27 22:10:00,3319.17895507812,12.3854799270629
2018-06-27 22:20:00,2765.4609375,10.6911401748657
2018-06-27 22:30:00,3117.88305664062,11.8477201461791
2018-06-27 22:40:00,3567.833984375,13.0737199783325
2018-06-27 22:50:00,3550.080078125,13.0356702804565
2018-06-27 23:00:00,3089.65087890625,11.953599929809501
2018-06-27 23:10:00,2926.60693359375,11.8413801193237
2018-06-27 23:20:00,2920.09497070312,11.933629989624
2018-06-27 23:30:00,2600.89697265625,10.9783401489257
2018-06-27 23:40:00,2602.17993164062,10.4890899658203
2018-06-27 23:50:00,3109.15405273437,12.0617504119873
2018-06-28 00:00:00,2465.294921875,10.1813297271728
2018-06-28 00:10:00,2001.5520019531198,9.093164443969721
2018-06-28 00:20:00,1644.9709472656198,8.61920547485351
2018-06-28 00:30:00,1513.0179443359302,8.415064811706541
2018-06-28 00:40:00,1540.8280029296802,8.34141159057617
2018-06-28 00:50:00,1431.8859863281198,8.481747627258299
2018-06-28 01:00:00,1471.3830566406198,8.38577079772949
2018-06-28 01:10:00,1290.08801269531,8.05482101440429
2018-06-28 01:20:00,1761.60705566406,9.17548561096191
2018-06-28 01:30:00,1633.7600097656198,8.825379371643061
2018-06-28 01:40:00,1064.84094238281,7.580019950866691
2018-06-28 01:50:00,1210.22094726562,8.01630783081054
2018-06-28 02:00:00,1084.36401367187,7.8694338798522905
2018-06-28 02:10:00,831.1179809570309,7.13168096542358
2018-06-28 02:20:00,904.414001464843,7.3557009696960405
2018-06-28 02:30:00,887.1370239257809,7.348344802856441
2018-06-28 02:40:00,768.0264282226559,6.904496192932121
2018-06-28 02:50:00,885.030517578125,7.3021731376647905
2018-06-28 03:00:00,831.451171875,7.03961086273193
2018-06-28 03:10:00,766.079223632812,6.9241600036621
2018-06-28 03:20:00,815.9392700195309,7.052465915679929
2018-06-28 03:30:00,869.978698730468,7.3514080047607395
2018-06-28 03:40:00,1258.86901855468,8.1602439880371
2018-06-28 03:50:00,1668.8509521484302,8.98013114929199
2018-06-28 04:00:00,1627.58203125,9.10507202148437
2018-06-28 04:10:00,1406.33996582031,8.33405017852783
2018-06-28 04:20:00,1216.625,7.87682294845581
2018-06-28 04:30:00,1290.46301269531,8.16395568847656
2018-06-28 04:40:00,1229.7080078125,7.97930479049682
2018-06-28 04:50:00,1095.90502929687,7.68453216552734
2018-06-28 05:00:00,1227.41296386718,7.72426319122314
2018-06-28 05:10:00,1714.2860107421802,8.78008270263671
2018-06-28 05:20:00,1771.40002441406,8.810603141784659
2018-06-28 05:30:00,1341.94799804687,7.817423820495599
2018-06-28 05:40:00,1036.47399902343,6.98464822769165
2018-06-28 05:50:00,891.4854125976559,6.79246997833251
2018-06-28 06:00:00,681.464294433593,6.23977613449096
2018-06-28 06:10:00,595.472229003906,5.78917598724365
2018-06-28 06:20:00,576.7626953125,6.015438079833981
2018-06-28 06:30:00,407.319091796875,5.30273008346557
2018-06-28 06:40:00,122.15760040283199,3.74965906143188
2018-06-28 06:50:00,158.382400512695,4.2477741241455
2018-06-28 07:00:00,157.294494628906,4.1645350456237695
2018-06-28 07:10:00,248.314697265625,4.53861808776855
2018-06-28 07:20:00,241.13000488281202,4.612570762634269
2018-06-28 07:30:00,786.984619140625,6.735259056091301
2018-06-28 07:40:00,361.988586425781,5.12749481201171
2018-06-28 07:50:00,97.28888702392571,3.6786699295043905
2018-06-28 08:00:00,578.596008300781,6.00331687927246
2018-06-28 08:10:00,432.21240234375,5.45021820068359
2018-06-28 08:20:00,470.404510498046,5.6869478225708
2018-06-28 08:30:00,272.93951416015597,4.67910480499267
2018-06-28 08:40:00,829.423278808593,6.6027679443359295
2018-06-28 08:50:00,551.35107421875,5.95172309875488
2018-06-28 09:00:00,409.227294921875,5.18255901336669
2018-06-28 09:10:00,651.95947265625,6.40137481689453
2018-06-28 09:20:00,456.98208618164,5.555624961853019
2018-06-28 09:30:00,460.300415039062,5.59761810302734
2018-06-28 09:40:00,670.175720214843,6.1839480400085405
2018-06-28 09:50:00,315.599090576171,5.12685012817382
2018-06-28 10:00:00,158.113494873046,4.01204776763916
2018-06-28 10:10:00,609.477783203125,6.31500387191772
2018-06-28 10:20:00,637.780517578125,6.38443899154663
2018-06-28 10:30:00,441.734313964843,5.56653690338134
2018-06-28 10:40:00,164.28250122070298,4.26955604553222
2018-06-28 10:50:00,5.25251579284667,1.9802139997482198
2018-06-28 11:00:00,0.0,1.00976800918579
2018-06-28 11:10:00,0.0,1.5414689779281598
2018-06-28 11:20:00,0.0,1.58051800727844
2018-06-28 11:30:00,0.0,1.12826800346374
2018-06-28 11:40:00,0.0,4.37056398391723
2018-06-28 11:50:00,1523.27600097656,7.834444999694821
2018-06-28 12:00:00,1986.7580566406198,8.71413803100585
2018-06-28 12:10:00,1883.3900146484302,9.46897315979003
2018-06-28 12:20:00,1523.5140380859302,8.30454063415527
2018-06-28 12:30:00,854.0266723632809,6.66299390792846
2018-06-28 12:40:00,646.605529785156,5.9849557876586905
2018-06-28 12:50:00,759.320190429687,6.52446794509887
2018-06-28 13:00:00,817.513916015625,6.72809600830078
2018-06-28 13:10:00,1448.3719482421802,8.02393627166748
2018-06-28 13:20:00,2687.97705078125,10.6406803131103
2018-06-28 13:30:00,3192.92993164062,12.0628299713134
2018-06-28 13:40:00,2846.61499023437,11.2059803009033
2018-06-28 13:50:00,3031.50390625,11.5705204010009
2018-06-28 14:00:00,3593.56201171875,13.2975101470947
2018-06-28 14:10:00,3579.15795898437,13.6438398361206
2018-06-28 14:20:00,3604.16088867187,13.8232898712158
2018-06-28 14:30:00,3601.88403320312,12.9864301681518
2018-06-28 14:40:00,3578.76293945312,12.952910423278801
2018-06-28 14:50:00,3444.93188476562,12.474720001220698
2018-06-28 15:00:00,2328.13891601562,9.91129398345947
2018-06-28 15:10:00,1601.5500488281198,8.33275699615478
2018-06-28 15:20:00,1727.52600097656,8.72522354125976
2018-06-28 15:30:00,1543.04895019531,8.342282295227049
2018-06-28 15:40:00,1812.83996582031,9.40649700164794
2018-06-28 15:50:00,2421.27709960937,10.261779785156198
2018-06-28 16:00:00,1981.94494628906,8.99227142333984
2018-06-28 16:10:00,1470.81604003906,7.74660778045654
2018-06-28 16:20:00,2058.19506835937,9.12017726898193
2018-06-28 16:30:00,2234.02197265625,9.819113731384268
2018-06-28 16:40:00,1886.4520263671802,9.265707015991211
2018-06-28 16:50:00,1484.36096191406,8.3909158706665
2018-06-28 17:00:00,1093.751953125,7.469759941101071
2018-06-28 17:10:00,1382.46398925781,8.051522254943839
2018-06-28 17:20:00,1625.9699707031198,8.64815330505371
2018-06-28 17:30:00,1952.9940185546802,9.39855575561523
2018-06-28 17:40:00,1481.42199707031,8.44917106628417
2018-06-28 17:50:00,1292.13305664062,8.05647087097167
2018-06-28 18:00:00,853.620483398437,6.99963808059692
2018-06-28 18:10:00,865.08251953125,6.9662971496582005
2018-06-28 18:20:00,812.541381835937,6.83814620971679
2018-06-28 18:30:00,1072.15795898437,7.42702484130859
2018-06-28 18:40:00,1246.42199707031,7.63130092620849
2018-06-28 18:50:00,907.471313476562,7.0897569656372
2018-06-28 19:00:00,910.92578125,7.1470808982849094
2018-06-28 19:10:00,1046.45703125,7.401885032653801
2018-06-28 19:20:00,1021.29302978515,7.65016078948974
2018-06-28 19:30:00,1064.54699707031,7.638573169708249
2018-06-28 19:40:00,968.4912109375,7.165557861328121
2018-06-28 19:50:00,808.4378051757809,6.86410999298095
2018-06-28 20:00:00,612.3544921875,6.361569881439201
2018-06-28 20:10:00,550.888427734375,6.06449222564697
2018-06-28 20:20:00,622.488098144531,6.37715196609497
2018-06-28 20:30:00,641.886901855468,6.510499000549309
2018-06-28 20:40:00,709.5703125,6.84842491149902
2018-06-28 20:50:00,1071.5,7.510991096496579
2018-06-28 21:00:00,1273.25598144531,7.872329235076901
2018-06-28 21:10:00,931.0366821289059,7.08527278900146
2018-06-28 21:20:00,894.1226196289059,7.133646011352531
2018-06-28 21:30:00,964.123413085937,7.28378009796142
2018-06-28 21:40:00,974.0427856445309,7.511894226074211
2018-06-28 21:50:00,825.469482421875,6.767821788787839
2018-06-28 22:00:00,968.1160278320309,7.0373740196228
2018-06-28 22:10:00,1294.03100585937,7.896048069000241
2018-06-28 22:20:00,846.5781860351559,7.170207023620599
2018-06-28 22:30:00,829.33447265625,7.182639122009269
2018-06-28 22:40:00,830.1895141601559,7.07275104522705
2018-06-28 22:50:00,774.4793090820309,6.95159101486206
2018-06-28 23:00:00,719.240173339843,6.956761837005611
2018-06-28 23:10:00,867.362426757812,7.13128900527954
2018-06-28 23:20:00,986.7363891601559,7.4904270172119105
2018-06-28 23:30:00,1011.86602783203,7.705954074859611
2018-06-28 23:40:00,1172.98596191406,7.87404918670654
2018-06-28 23:50:00,1307.53295898437,8.15352153778076
2018-06-29 00:00:00,1505.4090576171802,8.38185882568359
2018-06-29 00:10:00,1590.67199707031,8.566035270690909
2018-06-29 00:20:00,1414.8669433593698,8.24760627746582
2018-06-29 00:30:00,1584.4279785156198,8.57026958465576
2018-06-29 00:40:00,1923.56103515625,9.39925956726074
2018-06-29 00:50:00,2389.45092773437,10.254030227661099
2018-06-29 01:00:00,2337.85009765625,10.142060279846099
2018-06-29 01:10:00,2002.6550292968698,9.59510612487792
2018-06-29 01:20:00,2151.626953125,9.705774307250971
2018-06-29 01:30:00,2176.15893554687,9.7410545349121
2018-06-29 01:40:00,1911.3919677734302,9.125398635864249
2018-06-29 01:50:00,1936.56799316406,9.00882053375244
2018-06-29 02:00:00,1846.873046875,9.010718345642081
2018-06-29 02:10:00,1303.38305664062,7.90827083587646
2018-06-29 02:20:00,1479.1590576171802,8.23944187164306
2018-06-29 02:30:00,1673.6540527343698,8.604049682617179
2018-06-29 02:40:00,1558.0360107421802,8.44736194610595
2018-06-29 02:50:00,1602.62902832031,8.561189651489249
2018-06-29 03:00:00,1327.03601074218,8.20918560028076
2018-06-29 03:10:00,2106.20190429687,10.0349597930908
2018-06-29 03:20:00,2190.13110351562,9.91824626922607
2018-06-29 03:30:00,2514.93188476562,11.0018997192382
2018-06-29 03:40:00,2589.38305664062,11.081250190734801
2018-06-29 03:50:00,2278.037109375,9.89879322052001
2018-06-29 04:00:00,1793.9759521484302,9.03286552429199
2018-06-29 04:10:00,1740.43505859375,8.74250316619873
2018-06-29 04:20:00,1246.28503417968,7.609490871429441
2018-06-29 04:30:00,1556.50695800781,8.27706336975097
2018-06-29 04:40:00,1476.8280029296802,8.14942836761474
2018-06-29 04:50:00,1001.34802246093,6.9243879318237305
2018-06-29 05:00:00,630.353576660156,6.00008916854858
2018-06-29 05:10:00,823.223876953125,6.76375818252563
2018-06-29 05:20:00,1270.85705566406,7.665783882141111
2018-06-29 05:30:00,1067.97399902343,7.186416149139401
2018-06-29 05:40:00,1112.16198730468,7.23839807510375
2018-06-29 05:50:00,1083.48205566406,7.56021785736083
2018-06-29 06:00:00,888.5252075195309,6.84104776382446
2018-06-29 06:10:00,829.1558227539059,6.775873184204099
2018-06-29 06:20:00,1159.14904785156,7.42628097534179
2018-06-29 06:30:00,1954.7430419921802,9.04409122467041
2018-06-29 06:40:00,1594.2449951171802,8.19957256317138
2018-06-29 06:50:00,1259.67102050781,7.400238037109371
2018-06-29 07:00:00,1992.5710449218698,9.252964973449698
2018-06-29 07:10:00,1724.19396972656,8.49882125854492
2018-06-29 07:20:00,2330.19091796875,9.834229469299311
2018-06-29 07:30:00,2502.42895507812,10.2254295349121
2018-06-29 07:40:00,2705.61499023437,10.7215995788574
2018-06-29 07:50:00,1996.69299316406,8.99502086639404
2018-06-29 08:00:00,2655.5830078125,10.4724998474121
2018-06-29 08:10:00,2364.72900390625,9.80678939819335
2018-06-29 08:20:00,1561.1610107421802,8.16732692718505
2018-06-29 08:30:00,1926.71496582031,8.92513847351074
2018-06-29 08:40:00,1574.02001953125,8.10874271392822
2018-06-29 08:50:00,1696.6149902343698,8.54479598999023
2018-06-29 09:00:00,1423.87902832031,8.110072135925291
2018-06-29 09:10:00,1571.7039794921802,8.11351680755615
2018-06-29 09:20:00,1003.36798095703,7.23638916015625
2018-06-29 09:30:00,2205.958984375,9.593392372131339
2018-06-29 09:40:00,1975.72998046875,9.357382774353018
2018-06-29 09:50:00,2079.47192382812,9.5452537536621
2018-06-29 10:00:00,2627.5380859375,10.829400062561
2018-06-29 10:10:00,2734.03393554687,11.0474700927734
2018-06-29 10:20:00,2305.19897460937,9.896583557128901
2018-06-29 10:30:00,2357.18310546875,9.90201187133789
2018-06-29 10:40:00,1862.54699707031,9.014205932617179
2018-06-29 10:50:00,2156.35791015625,9.41670227050781
2018-06-29 11:00:00,2460.55004882812,10.349209785461401
2018-06-29 11:10:00,3012.27709960937,11.5745296478271
2018-06-29 11:20:00,2524.57299804687,10.5397300720214
2018-06-29 11:30:00,2727.05590820312,10.8480701446533
2018-06-29 11:40:00,2052.77001953125,9.26267719268798
2018-06-29 11:50:00,2107.58203125,9.613061904907221
2018-06-29 12:00:00,2947.94702148437,11.6357898712158
2018-06-29 12:10:00,2763.76196289062,10.928480148315401
2018-06-29 12:20:00,2568.49291992187,10.44810962677
2018-06-29 12:30:00,2421.97094726562,10.081239700317301
2018-06-29 12:40:00,1029.69201660156,7.24755001068115
2018-06-29 12:50:00,450.511901855468,5.530937194824211
2018-06-29 13:00:00,1027.60498046875,7.411478996276849
2018-06-29 13:10:00,772.716186523437,6.7900028228759695
2018-06-29 13:20:00,205.802795410156,4.619791984558099
2018-06-29 13:30:00,481.226806640625,5.70632886886596
2018-06-29 13:40:00,533.405822753906,5.8868279457092205
2018-06-29 13:50:00,261.155212402343,4.6354432106018
2018-06-29 14:00:00,633.795471191406,6.265615940093991
2018-06-29 14:10:00,523.745910644531,6.04195690155029
2018-06-29 14:20:00,557.123229980468,6.0472722053527805
2018-06-29 14:30:00,441.376098632812,5.68374776840209
2018-06-29 14:40:00,532.533020019531,5.87868976593017
2018-06-29 14:50:00,418.084197998046,5.48646879196166
2018-06-29 15:00:00,728.294677734375,6.52343797683715
2018-06-29 15:10:00,611.790771484375,5.9605998992919895
2018-06-29 15:20:00,782.824890136718,6.6719670295715305
2018-06-29 15:30:00,359.153289794921,5.414153099060051
2018-06-29 15:40:00,528.644104003906,6.143999099731441
2018-06-29 15:50:00,648.660400390625,6.53067684173583
2018-06-29 16:00:00,762.322509765625,6.578972816467281
2018-06-29 16:10:00,1000.58599853515,7.37836503982543
2018-06-29 16:20:00,1026.83605957031,7.279703140258781
2018-06-29 16:30:00,1196.27697753906,7.4799690246582005
2018-06-29 16:40:00,883.3430786132809,6.798901081085201
2018-06-29 16:50:00,893.060913085937,6.763925075531
2018-06-29 17:00:00,838.6865234375,6.796999931335441
2018-06-29 17:10:00,1401.97998046875,8.02299690246582
2018-06-29 17:20:00,1626.39697265625,8.55593109130859
2018-06-29 17:30:00,1382.90100097656,7.99441003799438
2018-06-29 17:40:00,1366.28198242187,7.869791030883781
2018-06-29 17:50:00,1738.498046875,8.78303432464599
2018-06-29 18:00:00,2095.01098632812,9.744175910949698
2018-06-29 18:10:00,2460.82788085937,10.544520378112699
2018-06-29 18:20:00,2752.123046875,11.2040796279907
2018-06-29 18:30:00,2718.083984375,11.0696802139282
2018-06-29 18:40:00,2746.88891601562,10.909009933471598
2018-06-29 18:50:00,2855.87109375,11.271180152892999
2018-06-29 19:00:00,3165.92211914062,12.079219818115199
2018-06-29 19:10:00,3090.2109375,11.8214998245239
2018-06-29 19:20:00,2726.34692382812,10.8347101211547
2018-06-29 19:30:00,2445.88305664062,10.2171602249145
2018-06-29 19:40:00,2306.06689453125,10.103360176086401
2018-06-29 19:50:00,2528.22998046875,10.4564304351806
2018-06-29 20:00:00,2334.22802734375,10.0119199752807
2018-06-29 20:10:00,2423.080078125,10.387660026550199
2018-06-29 20:20:00,2471.15502929687,10.5927600860595
2018-06-29 20:30:00,2533.7509765625,10.6906995773315
2018-06-29 20:40:00,2378.23388671875,10.422369956970199
2018-06-29 20:50:00,2160.8720703125,9.989266395568839
2018-06-29 21:00:00,2456.1669921875,10.5183095932006
2018-06-29 21:10:00,2738.1630859375,11.387789726257301
2018-06-29 21:20:00,2681.59301757812,11.0354499816894
2018-06-29 21:30:00,2725.73706054687,10.911939620971598
2018-06-29 21:40:00,3046.20288085937,11.7253198623657
2018-06-29 21:50:00,3290.94409179687,12.3213596343994
2018-06-29 22:00:00,3285.55908203125,12.2426395416259
2018-06-29 22:10:00,3519.32788085937,12.9002103805541
2018-06-29 22:20:00,3514.205078125,12.8553800582885
2018-06-29 22:30:00,3337.90405273437,12.3292999267578
2018-06-29 22:40:00,3332.998046875,12.450059890747001
2018-06-29 22:50:00,3152.42602539062,11.9589900970458
2018-06-29 23:00:00,2990.20703125,11.7757902145385
2018-06-29 23:10:00,2970.77197265625,11.8620700836181
2018-06-29 23:20:00,2860.71899414062,11.405679702758698
2018-06-29 23:30:00,3067.73706054687,11.980759620666499
2018-06-29 23:40:00,3258.11108398437,12.601710319519
2018-06-29 23:50:00,3280.14990234375,12.755330085754302
2018-06-30 00:00:00,3270.94702148437,12.4703302383422
2018-06-30 00:10:00,3008.61596679687,11.797200202941802
2018-06-30 00:20:00,3043.30590820312,12.016150474548303
2018-06-30 00:30:00,2864.65600585937,11.638239860534599
2018-06-30 00:40:00,2547.57202148437,11.0441703796386
2018-06-30 00:50:00,2593.85302734375,11.0136804580688
2018-06-30 01:00:00,2656.69506835937,11.280460357666
2018-06-30 01:10:00,2685.81689453125,11.325679779052699
2018-06-30 01:20:00,2906.0009765625,11.635580062866199
2018-06-30 01:30:00,2847.26000976562,11.2201099395751
2018-06-30 01:40:00,3072.662109375,11.471989631652802
2018-06-30 01:50:00,3177.787109375,11.718560218811
2018-06-30 02:00:00,3178.75610351562,12.0393600463867
2018-06-30 02:10:00,2951.61206054687,11.715450286865199
2018-06-30 02:20:00,2994.15405273437,11.6992301940917
2018-06-30 02:30:00,2878.52197265625,11.3001098632812
2018-06-30 02:40:00,2765.26391601562,11.155909538269
2018-06-30 02:50:00,3043.51708984375,12.1223201751708
2018-06-30 03:00:00,3291.78100585937,12.614219665527301
2018-06-30 03:10:00,3296.912109375,12.5721197128295
2018-06-30 03:20:00,3052.47900390625,12.0138101577758
2018-06-30 03:30:00,3277.97998046875,12.6988201141357
2018-06-30 03:40:00,3258.04907226562,12.701020240783599
2018-06-30 03:50:00,2972.748046875,11.985520362853999
2018-06-30 04:00:00,3044.5390625,11.963870048522901
2018-06-30 04:10:00,3547.7080078125,12.8776597976684
2018-06-30 04:20:00,3440.51806640625,12.8510999679565
2018-06-30 04:30:00,3393.51293945312,12.596770286560002
2018-06-30 04:40:00,3576.85595703125,13.2330904006958
2018-06-30 04:50:00,3528.9140625,13.372360229492099
2018-06-30 05:00:00,3052.93701171875,11.8850898742675
2018-06-30 05:10:00,2676.27587890625,11.048000335693299
2018-06-30 05:20:00,2180.4140625,9.62815284729003
2018-06-30 05:30:00,1386.1600341796802,7.74307823181152
2018-06-30 05:40:00,1586.38098144531,8.42959403991699
2018-06-30 05:50:00,1121.82897949218,7.3635969161987305
2018-06-30 06:00:00,1278.63403320312,7.663510799407951
2018-06-30 06:10:00,1138.04504394531,7.39190912246704
2018-06-30 06:20:00,1108.51403808593,7.313540935516349
2018-06-30 06:30:00,1408.60595703125,8.13413333892822
2018-06-30 06:40:00,1642.4720458984302,8.48163318634033
2018-06-30 06:50:00,1229.20397949218,7.704328060150139
2018-06-30 07:00:00,1464.27600097656,8.213086128234862
2018-06-30 07:10:00,1711.0090332031198,8.66186809539794
2018-06-30 07:20:00,1875.3740234375,9.12293052673339
2018-06-30 07:30:00,1661.7239990234302,8.59491062164306
2018-06-30 07:40:00,1553.8299560546802,8.31825447082519
2018-06-30 07:50:00,1141.84704589843,7.397708892822259
2018-06-30 08:00:00,1668.666015625,8.6551809310913
2018-06-30 08:10:00,1544.38000488281,8.403549194335929
2018-06-30 08:20:00,1488.65100097656,8.24104309082031
2018-06-30 08:30:00,1411.6130371093698,8.17543983459472
2018-06-30 08:40:00,1403.90197753906,8.213400840759268
2018-06-30 08:50:00,2034.1120605468698,9.51171016693115
2018-06-30 09:00:00,1484.56494140625,8.10532474517822
2018-06-30 09:10:00,2122.53198242187,9.63839721679687
2018-06-30 09:20:00,2814.61694335937,11.1465597152709
2018-06-30 09:30:00,2609.09912109375,10.7072496414184
2018-06-30 09:40:00,1921.3850097656198,9.18300056457519
2018-06-30 09:50:00,1614.3900146484302,8.3543643951416
2018-06-30 10:00:00,2149.24389648437,9.79566669464111
2018-06-30 10:10:00,2150.3359375,9.6604471206665
2018-06-30 10:20:00,2776.77709960937,11.2474699020385
2018-06-30 10:30:00,2862.5791015625,11.5524396896362
2018-06-30 10:40:00,2712.00390625,11.0574398040771
2018-06-30 10:50:00,2847.916015625,11.3279695510864
2018-06-30 11:00:00,1647.375,8.395801544189451
2018-06-30 11:10:00,1616.3449707031198,8.390072822570799
2018-06-30 11:20:00,1080.20300292968,7.34970903396606
2018-06-30 11:30:00,1188.86999511718,7.631432056426999
2018-06-30 11:40:00,1244.76904296875,7.549966812133781
2018-06-30 11:50:00,1213.873046875,7.64974498748779
2018-06-30 12:00:00,722.221618652343,6.4650740623474094
2018-06-30 12:10:00,1505.8210449218698,8.19666862487792
2018-06-30 12:20:00,2400.4619140625,10.098640441894501
2018-06-30 12:30:00,2317.04809570312,9.97405433654785
2018-06-30 12:40:00,2550.29809570312,10.2869501113891
2018-06-30 12:50:00,2237.92993164062,9.64986896514892
2018-06-30 13:00:00,2152.72802734375,9.3611946105957
2018-06-30 13:10:00,2081.32006835937,9.36769962310791
2018-06-30 13:20:00,1727.9549560546802,8.674202919006339
2018-06-30 13:30:00,1639.8430175781198,8.29244232177734
2018-06-30 13:40:00,1755.0350341796802,8.75005722045898
2018-06-30 13:50:00,1380.7790527343698,7.816113948822019
2018-06-30 14:00:00,888.939086914062,6.9215760231017995
2018-06-30 14:10:00,1662.9300537109302,8.562436103820799
2018-06-30 14:20:00,1479.8909912109302,8.173581123352049
2018-06-30 14:30:00,707.7177734375,6.26025581359863
2018-06-30 14:40:00,374.37161254882795,5.22014808654785
2018-06-30 14:50:00,538.309020996093,5.93636608123779
2018-06-30 15:00:00,434.24819946289,5.62984085083007
2018-06-30 15:10:00,563.179870605468,6.01389122009277
2018-06-30 15:20:00,305.542602539062,5.08490800857543
2018-06-30 15:30:00,289.238311767578,5.137613773345941
2018-06-30 15:40:00,508.612487792968,5.95966577529907
2018-06-30 15:50:00,618.920471191406,6.43658018112182
2018-06-30 16:00:00,1165.53796386718,7.708354949951169
2018-06-30 16:10:00,1545.7800292968698,8.51254558563232
2018-06-30 16:20:00,2419.083984375,10.2526798248291
2018-06-30 16:30:00,1934.1979980468698,9.08284759521484
2018-06-30 16:40:00,1926.19104003906,9.18578815460205
2018-06-30 16:50:00,1261.69995117187,7.82034683227539
2018-06-30 17:00:00,1072.85900878906,7.41128778457641
2018-06-30 17:10:00,1099.03503417968,7.4646348953247
2018-06-30 17:20:00,1260.02502441406,7.831906795501701
2018-06-30 17:30:00,1370.61901855468,8.066932678222651
2018-06-30 17:40:00,1277.09899902343,7.8360447883605895
2018-06-30 17:50:00,1682.4090576171802,8.804059982299801
2018-06-30 18:00:00,1871.75,9.17570686340332
2018-06-30 18:10:00,1878.873046875,9.02544021606445
2018-06-30 18:20:00,1860.14697265625,9.04653930664062
2018-06-30 18:30:00,1927.9119873046802,9.16282844543457
2018-06-30 18:40:00,1935.2850341796802,9.318360328674311
2018-06-30 18:50:00,1972.81298828125,9.51095485687255
2018-06-30 19:00:00,1661.63000488281,8.75432300567626
2018-06-30 19:10:00,1761.3900146484302,8.83369541168212
2018-06-30 19:20:00,1767.5290527343698,8.91614055633544
2018-06-30 19:30:00,1893.4069824218698,9.28464794158935
2018-06-30 19:40:00,1875.373046875,9.37473583221435
2018-06-30 19:50:00,2028.5949707031198,9.63580894470214
2018-06-30 20:00:00,1615.71496582031,8.60688304901123
2018-06-30 20:10:00,1656.77795410156,8.749195098876951
2018-06-30 20:20:00,1763.3280029296802,8.76233482360839
2018-06-30 20:30:00,2278.13110351562,10.0440196990966
2018-06-30 20:40:00,2141.01806640625,9.51710414886474
2018-06-30 20:50:00,2341.3291015625,10.000709533691401
2018-06-30 21:00:00,1984.7629394531198,9.325864791870108
2018-06-30 21:10:00,1814.60900878906,8.79302597045898
2018-06-30 21:20:00,2216.48803710937,9.72825241088867
2018-06-30 21:30:00,1768.2669677734302,8.67236995697021
2018-06-30 21:40:00,1684.3349609375,8.63404655456542
2018-06-30 21:50:00,1849.33703613281,9.069320678710929
2018-06-30 22:00:00,1940.0930175781198,9.32829666137695
2018-06-30 22:10:00,1956.34094238281,9.24165058135986
2018-06-30 22:20:00,2023.9169921875,9.51209068298339
2018-06-30 22:30:00,1675.6760253906198,8.83281326293945
2018-06-30 22:40:00,1571.4050292968698,8.40831661224365
2018-06-30 22:50:00,1522.1120605468698,8.21678733825683
2018-06-30 23:00:00,1337.26696777343,7.741856098175041
2018-06-30 23:10:00,1378.10803222656,7.979250907897941
2018-06-30 23:20:00,1365.59399414062,7.952558040618889
2018-06-30 23:30:00,1723.35205078125,8.61270427703857
2018-06-30 23:40:00,1568.94104003906,8.35604095458984
2018-06-30 23:50:00,1485.0749511718698,8.17088603973388
2018-07-01 00:00:00,3147.27587890625,11.405460357666
2018-07-01 00:10:00,2947.68408203125,11.0376396179199
2018-07-01 00:20:00,3163.63598632812,11.7813100814819
2018-07-01 00:30:00,3443.13696289062,12.528559684753402
2018-07-01 00:40:00,3330.92700195312,12.118399620056099
2018-07-01 00:50:00,3083.24389648437,11.397580146789501
2018-07-01 01:00:00,2770.94897460937,10.6016798019409
2018-07-01 01:10:00,2660.31689453125,10.4283504486083
2018-07-01 01:20:00,2693.02001953125,10.4785404205322
2018-07-01 01:30:00,2655.57104492187,10.460590362548801
2018-07-01 01:40:00,2745.89794921875,10.5184001922607
2018-07-01 01:50:00,3073.59106445312,11.273480415344201
2018-07-01 02:00:00,3117.30810546875,11.337739944458
2018-07-01 02:10:00,3298.27001953125,11.7737197875976
2018-07-01 02:20:00,3182.29711914062,11.4367504119873
2018-07-01 02:30:00,3299.02490234375,11.8842697143554
2018-07-01 02:40:00,3478.10205078125,12.293250083923303
2018-07-01 02:50:00,3583.7900390625,12.322799682617099
2018-07-01 03:00:00,3578.458984375,12.3067798614501
2018-07-01 03:10:00,3585.97900390625,12.290309906005799
2018-07-01 03:20:00,3603.32495117187,12.6814403533935
2018-07-01 03:30:00,3603.59301757812,12.7150297164916
2018-07-01 03:40:00,3602.94995117187,12.858349800109801
2018-07-01 03:50:00,3602.7958984375,12.8152704238891
2018-07-01 04:00:00,3597.19189453125,12.6083402633666
2018-07-01 04:10:00,3584.74096679687,12.788459777832001
2018-07-01 04:20:00,3554.15087890625,13.151590347289998
2018-07-01 04:30:00,3517.22509765625,13.132390022277802
2018-07-01 04:40:00,3476.65893554687,13.290880203247001
2018-07-01 04:50:00,3455.76904296875,13.4888696670532
2018-07-01 05:00:00,3445.29809570312,13.6811304092407
2018-07-01 05:10:00,3425.47900390625,13.667260169982901
2018-07-01 05:20:00,3430.00390625,13.832469940185499
2018-07-01 05:30:00,3401.6220703125,13.8069896697998
2018-07-01 05:40:00,3396.7470703125,14.273130416870101
2018-07-01 05:50:00,3418.85693359375,14.6489896774291
2018-07-01 06:00:00,3443.59692382812,15.150609970092699
2018-07-01 06:10:00,3443.7099609375,15.4369401931762
2018-07-01 06:20:00,3432.080078125,16.0128192901611
2018-07-01 06:30:00,3497.419921875,15.967300415039
2018-07-01 06:40:00,3433.666015625,15.6508102416992
2018-07-01 06:50:00,3551.625,15.9864597320556
2018-07-01 07:00:00,3604.09497070312,15.9621801376342
2018-07-01 07:10:00,3604.24194335937,16.050540924072198
2018-07-01 07:20:00,3604.22998046875,15.890529632568299
2018-07-01 07:30:00,3604.3291015625,15.167909622192301
2018-07-01 07:40:00,3603.94506835937,14.3416595458984
2018-07-01 07:50:00,3603.94702148437,13.947130203247001
2018-07-01 08:00:00,3600.10009765625,12.9632101058959
2018-07-01 08:10:00,3112.61108398437,11.1084699630737
2018-07-01 08:20:00,1956.9680175781198,8.65490818023681
2018-07-01 08:30:00,2000.2220458984302,8.71010017395019
2018-07-01 08:40:00,2430.9560546875,9.349188804626461
2018-07-01 08:50:00,2407.56298828125,9.340181350707999
2018-07-01 09:00:00,2915.78295898437,10.4980602264404
2018-07-01 09:10:00,2278.34399414062,9.22099685668945
2018-07-01 09:20:00,2668.51293945312,10.0487003326416
2018-07-01 09:30:00,2564.80004882812,9.79741287231445
2018-07-01 09:40:00,2782.28491210937,10.412599563598599
2018-07-01 09:50:00,3146.32495117187,11.1785898208618
2018-07-01 10:00:00,2980.375,10.580659866332999
2018-07-01 10:10:00,2557.78393554687,9.9898338317871
2018-07-01 10:20:00,2047.1639404296802,8.75352954864501
2018-07-01 10:30:00,2196.95190429687,9.24459171295166
2018-07-01 10:40:00,2200.61206054687,9.26753520965576
2018-07-01 10:50:00,2276.93896484375,9.46954345703125
2018-07-01 11:00:00,2637.587890625,10.106679916381802
2018-07-01 11:10:00,1743.10302734375,8.23743152618408
2018-07-01 11:20:00,2817.93310546875,10.511010169982901
2018-07-01 11:30:00,3442.73901367187,12.1753101348876
2018-07-01 11:40:00,3493.36499023437,12.252070426940902
2018-07-01 11:50:00,3547.76293945312,12.294679641723599
2018-07-01 12:00:00,3366.83203125,11.996219635009698
2018-07-01 12:10:00,3396.95092773437,11.7542400360107
2018-07-01 12:20:00,3177.4541015625,11.3312301635742
2018-07-01 12:30:00,3021.46508789062,10.973349571228
2018-07-01 12:40:00,2818.60107421875,10.6595602035522
2018-07-01 12:50:00,3381.59301757812,11.6986503601074
2018-07-01 13:00:00,3211.55297851562,11.339260101318299
2018-07-01 13:10:00,3489.73291015625,12.2520303726196
2018-07-01 13:20:00,3465.7900390625,12.066010475158599
2018-07-01 13:30:00,3533.80004882812,13.0073499679565
2018-07-01 13:40:00,3549.3740234375,12.6450099945068
2018-07-01 13:50:00,3524.89892578125,12.173179626464801
2018-07-01 14:00:00,3567.97705078125,12.4578504562377
2018-07-01 14:10:00,3497.77099609375,12.056830406188901
2018-07-01 14:20:00,3399.96997070312,11.7204704284667
2018-07-01 14:30:00,3456.76293945312,11.870730400085401
2018-07-01 14:40:00,3412.9580078125,11.834589958190902
2018-07-01 14:50:00,3450.40893554687,12.01070022583
2018-07-01 15:00:00,3572.7109375,12.412949562072699
2018-07-01 15:10:00,3537.44799804687,12.669199943542399
2018-07-01 15:20:00,3568.71606445312,12.283579826354899
2018-07-01 15:30:00,3564.73193359375,12.241990089416499
2018-07-01 15:40:00,3439.712890625,11.8069896697998
2018-07-01 15:50:00,3512.09594726562,12.1055603027343
2018-07-01 16:00:00,3585.02392578125,12.4044303894042
2018-07-01 16:10:00,3582.32690429687,12.5458097457885
2018-07-01 16:20:00,3445.82006835937,12.0763797760009
2018-07-01 16:30:00,3274.91088867187,11.3714399337768
2018-07-01 16:40:00,3483.32397460937,12.1169099807739
2018-07-01 16:50:00,3596.4208984375,12.265199661254801
2018-07-01 17:00:00,3557.9150390625,12.0430002212524
2018-07-01 17:10:00,3453.73901367187,11.9379997253417
2018-07-01 17:20:00,3303.15991210937,11.5950202941894
2018-07-01 17:30:00,3371.38696289062,11.673910140991199
2018-07-01 17:40:00,3377.57202148437,11.727029800415002
2018-07-01 17:50:00,3281.27490234375,11.5688695907592
2018-07-01 18:00:00,3394.59106445312,11.8097801208496
2018-07-01 18:10:00,3258.51000976562,11.543740272521902
2018-07-01 18:20:00,3276.94799804687,11.440389633178699
2018-07-01 18:30:00,3315.77587890625,11.481360435485803
2018-07-01 18:40:00,3552.31005859375,12.033869743347099
2018-07-01 18:50:00,3546.32299804687,12.0063695907592
2018-07-01 19:00:00,3123.14892578125,11.042719841003402
2018-07-01 19:10:00,3069.1669921875,11.0550003051757
2018-07-01 19:20:00,3315.912109375,11.4532003402709
2018-07-01 19:30:00,3573.51098632812,12.2717399597167
2018-07-01 19:40:00,3527.712890625,12.5862197875976
2018-07-01 19:50:00,3590.52490234375,12.727029800415002
2018-07-01 20:00:00,3503.59497070312,12.9809198379516
2018-07-01 20:10:00,3382.55908203125,14.1083698272705
2018-07-01 20:20:00,3370.07495117187,14.601220130920401
2018-07-01 20:30:00,3394.9580078125,15.1826696395874
2018-07-01 20:40:00,3604.21411132812,15.3564100265502
2018-07-01 20:50:00,3604.24096679687,15.158240318298303
2018-07-01 21:00:00,3604.33203125,14.9669799804687
2018-07-01 21:10:00,3604.50805664062,14.4067096710205
2018-07-01 21:20:00,3604.56103515625,14.2118797302246
2018-07-01 21:30:00,3604.54711914062,13.984720230102502
2018-07-01 21:40:00,3604.38305664062,13.486280441284098
2018-07-01 21:50:00,3604.12890625,13.079819679260199
2018-07-01 22:00:00,3604.287109375,13.1934099197387
2018-07-01 22:10:00,3603.205078125,12.815090179443299
2018-07-01 22:20:00,3602.81298828125,12.636349678039501
2018-07-01 22:30:00,3558.3701171875,12.3882904052734
2018-07-01 22:40:00,3476.10205078125,12.1008796691894
2018-07-01 22:50:00,3372.68310546875,11.9339399337768
2018-07-01 23:00:00,3068.22290039062,11.22589969635
2018-07-01 23:10:00,3015.02905273437,11.0614900588989
2018-07-01 23:20:00,3047.17309570312,11.164130210876401
2018-07-01 23:30:00,2962.64892578125,10.8553104400634
2018-07-01 23:40:00,2790.31494140625,10.478639602661099
2018-07-01 23:50:00,2295.48291015625,9.44411754608154
2018-07-02 00:00:00,0.0,2.93042802810668
2018-07-02 00:10:00,0.0,2.9151439666748
2018-07-02 00:20:00,0.0,2.40015506744384
2018-07-02 00:30:00,0.0,2.33114695549011
2018-07-02 00:40:00,0.0,2.5553710460662797
2018-07-02 00:50:00,0.0,2.7362949848175
2018-07-02 01:00:00,0.0,3.12063598632812
2018-07-02 01:10:00,0.0,3.0547060966491606
2018-07-02 01:20:00,0.0,3.0423629283905
2018-07-02 01:30:00,0.0,3.16713905334472
2018-07-02 01:40:00,11.9608001708984,3.68276000022888
2018-07-02 01:50:00,83.6626968383789,3.86541700363159
2018-07-02 02:00:00,139.271301269531,4.16519594192504
2018-07-02 02:10:00,137.709197998046,4.24829292297363
2018-07-02 02:20:00,138.063003540039,4.1289701461791894
2018-07-02 02:30:00,159.587707519531,4.2308931350708
2018-07-02 02:40:00,208.33929443359298,4.54371976852416
2018-07-02 02:50:00,199.609100341796,4.37997102737426
2018-07-02 03:00:00,289.631805419921,4.8917818069458
2018-07-02 03:10:00,225.226104736328,4.52864408493041
2018-07-02 03:20:00,347.428192138671,5.117162227630611
2018-07-02 03:30:00,421.010314941406,5.696714878082269
2018-07-02 03:40:00,407.73611450195295,5.72665119171142
2018-07-02 03:50:00,426.40869140625,5.82476091384887
2018-07-02 04:00:00,430.689697265625,5.69918203353881
2018-07-02 04:10:00,589.8848876953119,6.185709953308099
2018-07-02 04:20:00,504.649810791015,6.019590854644769
2018-07-02 04:30:00,527.493896484375,5.96858692169189
2018-07-02 04:40:00,472.32180786132795,5.601077079772941
2018-07-02 04:50:00,1061.2919921875,7.64751482009887
2018-07-02 05:00:00,1229.34899902343,8.11506175994873
2018-07-02 05:10:00,1481.9949951171802,8.50388145446777
2018-07-02 05:20:00,1224.49096679687,8.0183515548706
2018-07-02 05:30:00,992.6533203125,7.3245549201965305
2018-07-02 05:40:00,810.991394042968,6.9145998954772905
2018-07-02 05:50:00,876.8740234375,7.2712869644165
2018-07-02 06:00:00,535.2813720703119,6.30136680603027
2018-07-02 06:10:00,565.030029296875,6.36381816864013
2018-07-02 06:20:00,491.347412109375,6.081560134887691
2018-07-02 06:30:00,281.53961181640597,4.97313976287841
2018-07-02 06:40:00,406.516998291015,5.508201122283929
2018-07-02 06:50:00,403.262512207031,5.31584882736206
2018-07-02 07:00:00,590.105529785156,6.19369077682495
2018-07-02 07:10:00,357.54861450195295,5.252007961273191
2018-07-02 07:20:00,203.200302124023,4.4167938232421795
2018-07-02 07:30:00,44.653659820556605,3.5563359260558998
2018-07-02 07:40:00,0.0,1.50518798828125
2018-07-02 07:50:00,0.0,1.19055902957916
2018-07-02 08:00:00,0.0,2.37184810638427
2018-07-02 08:10:00,0.0,2.2224299907684304
2018-07-02 08:20:00,0.0,2.78758907318115
2018-07-02 08:30:00,85.9001007080078,3.95067405700683
2018-07-02 08:40:00,466.175903320312,5.7935562133789
2018-07-02 08:50:00,234.22560119628898,4.37763500213623
2018-07-02 09:00:00,149.29479980468702,3.92247605323791
2018-07-02 09:10:00,434.03689575195295,5.536187171936031
2018-07-02 09:20:00,324.857513427734,5.028961181640621
2018-07-02 09:30:00,563.694274902343,5.77721881866455
2018-07-02 09:40:00,418.28909301757795,5.23183822631835
2018-07-02 09:50:00,354.716888427734,5.01410722732543
2018-07-02 10:00:00,169.88589477539,4.13560914993286
2018-07-02 10:10:00,258.657806396484,4.67815589904785
2018-07-02 10:20:00,483.911804199218,5.65115499496459
2018-07-02 10:30:00,681.081726074218,6.168536186218259
2018-07-02 10:40:00,923.261901855468,6.914065837860099
2018-07-02 10:50:00,715.8767700195309,6.29105281829833
2018-07-02 11:00:00,613.726379394531,6.02357101440429
2018-07-02 11:10:00,601.150329589843,5.75353288650512
2018-07-02 11:20:00,415.85989379882795,5.42861318588256
2018-07-02 11:30:00,597.2803955078119,5.8446249961853
2018-07-02 11:40:00,407.313201904296,5.22613716125488
2018-07-02 11:50:00,439.10171508789,5.361138820648191
2018-07-02 12:00:00,577.115173339843,5.803506851196281
2018-07-02 12:10:00,755.20068359375,6.294487953186031
2018-07-02 12:20:00,507.060791015625,5.74348497390747
2018-07-02 12:30:00,533.200378417968,5.75515079498291
2018-07-02 12:40:00,795.960571289062,6.58782005310058
2018-07-02 12:50:00,1422.6180419921802,7.68825197219848
2018-07-02 13:00:00,1380.79602050781,7.68072700500488
2018-07-02 13:10:00,1405.8220214843698,7.61082887649536
2018-07-02 13:20:00,1604.4530029296802,8.203610420227049
2018-07-02 13:30:00,1806.6409912109302,8.49785709381103
2018-07-02 13:40:00,2400.06298828125,10.112339973449698
2018-07-02 13:50:00,2398.32104492187,10.2023496627807
2018-07-02 14:00:00,2257.18505859375,9.99139881134033
2018-07-02 14:10:00,2346.0439453125,9.90891647338867
2018-07-02 14:20:00,2269.751953125,9.59141063690185
2018-07-02 14:30:00,2784.68505859375,10.6532897949218
2018-07-02 14:40:00,2617.2529296875,10.3549003601074
2018-07-02 14:50:00,2734.29296875,10.321889877319302
2018-07-02 15:00:00,2019.27795410156,9.090638160705561
