,LV ActivePower (kW),Wind Speed (m/s)
2018-07-02 15:10:00,1895.1409912109302,9.1008825302124
2018-07-02 15:20:00,1671.7440185546802,8.44958782196044
2018-07-02 15:30:00,2438.92504882812,9.919957160949698
2018-07-02 15:40:00,3310.10595703125,12.0017795562744
2018-07-02 15:50:00,3586.28002929687,12.776579856872498
2018-07-02 16:00:00,3413.86889648437,11.9719295501708
2018-07-02 16:10:00,2373.89501953125,9.65314197540283
2018-07-02 16:20:00,1952.8669433593698,9.12354469299316
2018-07-02 16:30:00,2014.2189941406198,9.35978126525878
2018-07-02 16:40:00,2443.23608398437,10.2574396133422
2018-07-02 16:50:00,2668.7919921875,10.5959997177124
2018-07-02 17:00:00,2526.10009765625,10.3396100997924
2018-07-02 17:10:00,3350.73999023437,11.870479583740199
2018-07-02 17:20:00,3374.14208984375,12.027130126953098
2018-07-02 17:30:00,3385.63500976562,12.004309654235803
2018-07-02 17:40:00,2581.92700195312,10.1683502197265
2018-07-02 17:50:00,2138.416015625,9.52087116241455
2018-07-02 18:00:00,1901.56201171875,9.198182106018061
2018-07-02 18:10:00,1725.3470458984302,8.92285633087158
2018-07-02 18:20:00,2494.86303710937,10.0434303283691
2018-07-02 18:30:00,3166.47192382812,11.4535398483276
2018-07-02 18:40:00,3397.47192382812,11.8642501831054
2018-07-02 18:50:00,2936.32397460937,11.003310203552198
2018-07-02 19:00:00,1856.7919921875,9.08807945251464
2018-07-02 19:10:00,2130.26000976562,9.52157688140869
2018-07-02 19:20:00,2574.81005859375,10.2804098129272
2018-07-02 19:30:00,2038.85900878906,9.15104103088378
2018-07-02 19:40:00,2295.89501953125,9.56560897827148
2018-07-02 19:50:00,2599.7041015625,10.149109840392999
2018-07-02 20:00:00,2569.35009765625,10.072930335998501
2018-07-02 20:10:00,2195.92700195312,9.44818019866943
2018-07-02 20:20:00,2002.8310546875,8.96528625488281
2018-07-02 20:30:00,2366.86596679687,9.603902816772461
2018-07-02 20:40:00,2861.01708984375,10.570309638977
2018-07-02 20:50:00,2416.59204101562,9.680818557739249
2018-07-02 21:00:00,2432.587890625,9.914326667785641
2018-07-02 21:10:00,2526.66796875,10.126480102539
2018-07-02 21:20:00,2753.2958984375,10.537590026855401
2018-07-02 21:30:00,3316.75903320312,11.825320243835401
2018-07-02 21:40:00,3521.03295898437,12.5958595275878
2018-07-02 21:50:00,3599.89306640625,13.040450096130302
2018-07-02 22:00:00,3294.98095703125,11.945910453796301
2018-07-02 22:10:00,3522.55200195312,12.7579002380371
2018-07-02 22:20:00,2916.9599609375,11.2330904006958
2018-07-02 22:30:00,2992.30688476562,11.235079765319801
2018-07-02 22:40:00,2894.03491210937,11.3045196533203
2018-07-02 22:50:00,3053.51489257812,11.446570396423303
2018-07-02 23:00:00,3602.17211914062,12.7555599212646
2018-07-02 23:10:00,3601.63696289062,13.2004899978637
2018-07-02 23:20:00,3600.294921875,13.217639923095698
2018-07-02 23:30:00,3596.82397460937,12.8618001937866
2018-07-02 23:40:00,3321.705078125,11.746600151062
2018-07-02 23:50:00,3292.35107421875,11.4814195632934
2018-07-03 00:00:00,3461.81298828125,19.7486495971679
2018-07-03 00:10:00,3462.07690429687,20.7146301269531
2018-07-03 00:20:00,3461.95092773437,21.1455707550048
2018-07-03 00:30:00,3461.93090820312,21.349660873413
2018-07-03 00:40:00,3462.20092773437,20.4724903106689
2018-07-03 00:50:00,3462.19091796875,19.992630004882802
2018-07-03 01:00:00,3461.60400390625,21.1479396820068
2018-07-03 01:10:00,3462.15600585937,21.1291809082031
2018-07-03 01:20:00,3462.31591796875,20.955570220947198
2018-07-03 01:30:00,3462.35400390625,19.542240142822198
2018-07-03 01:40:00,3462.4560546875,18.2967491149902
2018-07-03 01:50:00,3462.18505859375,18.0983200073242
2018-07-03 02:00:00,3461.9208984375,18.884309768676697
2018-07-03 02:10:00,3462.0029296875,19.092239379882802
2018-07-03 02:20:00,3462.39990234375,19.346719741821197
2018-07-03 02:30:00,3462.42211914062,20.0319194793701
2018-07-03 02:40:00,3462.47192382812,19.8502693176269
2018-07-03 02:50:00,3462.40209960937,20.5488491058349
2018-07-03 03:00:00,3462.35400390625,20.463289260864197
2018-07-03 03:10:00,3462.13989257812,21.229629516601502
2018-07-03 03:20:00,3462.32397460937,21.614099502563402
2018-07-03 03:30:00,3462.63208007812,21.3122406005859
2018-07-03 03:40:00,3462.87890625,20.3488998413085
2018-07-03 03:50:00,3462.57202148437,19.5378093719482
2018-07-03 04:00:00,3462.47509765625,19.860849380493104
2018-07-03 04:10:00,3462.541015625,20.311819076538
2018-07-03 04:20:00,3462.2958984375,19.4382591247558
2018-07-03 04:30:00,3462.31005859375,18.8771896362304
2018-07-03 04:40:00,3462.67895507812,18.1192207336425
2018-07-03 04:50:00,3462.35498046875,18.083440780639602
2018-07-03 05:00:00,3462.88110351562,17.889070510864197
2018-07-03 05:10:00,3462.81494140625,18.0803298950195
2018-07-03 05:20:00,3462.60302734375,18.258499145507802
2018-07-03 05:30:00,3462.5869140625,17.9560508728027
2018-07-03 05:40:00,3551.48388671875,18.8345699310302
2018-07-03 05:50:00,3601.61206054687,18.1321105957031
2018-07-03 06:00:00,3602.0849609375,18.2023906707763
2018-07-03 06:10:00,3602.41796875,17.347660064697198
2018-07-03 06:20:00,3602.11401367187,17.160810470581
2018-07-03 06:30:00,3602.49389648437,16.9603996276855
2018-07-03 06:40:00,3602.24291992187,17.309869766235302
2018-07-03 06:50:00,3602.6298828125,16.5740890502929
2018-07-03 07:00:00,3601.90698242187,17.61376953125
2018-07-03 07:10:00,3602.083984375,16.7798900604248
2018-07-03 07:20:00,3602.66796875,15.357210159301697
2018-07-03 07:30:00,3602.57788085937,15.7537403106689
2018-07-03 07:40:00,3602.419921875,16.451089859008697
2018-07-03 07:50:00,3602.375,17.349510192871
2018-07-03 08:00:00,1799.5119628906198,18.0134506225585
2018-07-03 08:10:00,2379.75610351562,19.4331798553466
2018-07-03 08:20:00,757.390014648437,18.901559829711896
2018-07-03 08:30:00,2340.97509765625,19.1301898956298
2018-07-03 08:40:00,3601.962890625,19.3625793457031
2018-07-03 08:50:00,3601.86791992187,19.794170379638604
2018-07-03 09:00:00,3601.80395507812,19.1775398254394
2018-07-03 09:10:00,3601.34594726562,19.9375991821289
2018-07-03 09:20:00,3601.53100585937,19.946010589599602
2018-07-03 09:30:00,3601.43994140625,20.1217002868652
2018-07-03 09:40:00,3601.51611328125,20.7031307220458
2018-07-03 09:50:00,3602.001953125,21.0399093627929
2018-07-03 10:00:00,3602.47705078125,19.6904201507568
2018-07-03 10:10:00,3602.23999023437,19.5327091217041
2018-07-03 10:20:00,3602.04907226562,20.347309112548803
2018-07-03 10:30:00,3602.67504882812,19.3840408325195
2018-07-03 10:40:00,3602.61596679687,17.650800704956
2018-07-03 10:50:00,3602.4609375,17.922100067138604
2018-07-03 11:00:00,3602.65991210937,18.3561706542968
2018-07-03 11:10:00,3603.10302734375,19.3558692932128
2018-07-03 11:20:00,3602.84692382812,17.352369308471598
2018-07-03 11:30:00,3602.97192382812,17.4246501922607
2018-07-03 11:40:00,3601.64599609375,15.9575901031494
2018-07-03 11:50:00,3597.72509765625,14.691949844360302
2018-07-03 12:00:00,3600.21606445312,15.2661895751953
2018-07-03 12:10:00,3602.81201171875,16.041070938110302
2018-07-03 12:20:00,3602.60595703125,16.1435794830322
2018-07-03 12:30:00,3597.42993164062,14.959589958190902
2018-07-03 12:40:00,3600.9609375,15.3510303497314
2018-07-03 12:50:00,3602.40307617187,14.8835096359252
2018-07-03 13:00:00,3596.09692382812,13.963649749755799
2018-07-03 13:10:00,3588.294921875,13.6338396072387
2018-07-03 13:20:00,3594.93896484375,15.039649963378901
2018-07-03 13:30:00,3537.541015625,14.479060173034599
2018-07-03 13:40:00,3586.35009765625,14.146889686584402
2018-07-03 13:50:00,3581.93090820312,14.0031900405883
2018-07-03 14:00:00,3170.74194335937,12.496139526367099
2018-07-03 14:10:00,3343.35107421875,12.266750335693299
2018-07-03 14:20:00,3183.71899414062,11.624340057372999
2018-07-03 14:30:00,3315.2119140625,12.005000114440902
2018-07-03 14:40:00,3481.50708007812,12.593390464782699
2018-07-03 14:50:00,3510.28100585937,13.0741901397705
2018-07-03 15:00:00,3428.36791992187,12.6847496032714
2018-07-03 15:10:00,3128.8779296875,11.8364095687866
2018-07-03 15:20:00,3391.90698242187,12.544110298156701
2018-07-03 15:30:00,2575.86596679687,9.99511432647705
2018-07-03 15:40:00,2705.7900390625,10.5190296173095
2018-07-03 15:50:00,2237.3759765625,9.540291786193839
2018-07-03 16:00:00,1761.42395019531,8.51782321929931
2018-07-03 16:10:00,2586.65502929687,10.495220184326099
2018-07-03 16:20:00,2602.15087890625,10.4295797348022
2018-07-03 16:30:00,2935.97094726562,10.9682903289794
2018-07-03 16:40:00,3100.44091796875,11.4269399642944
2018-07-03 16:50:00,3344.98803710937,12.4421796798706
2018-07-03 17:00:00,3324.86889648437,12.086429595947198
2018-07-03 17:10:00,3124.51196289062,11.712570190429599
2018-07-03 17:20:00,2938.99291992187,11.0794897079467
2018-07-03 17:30:00,2618.90209960937,10.4970197677612
2018-07-03 17:40:00,2671.23999023437,10.569450378417901
2018-07-03 17:50:00,2359.56201171875,9.87009239196777
2018-07-03 18:00:00,2658.07495117187,10.414420127868599
2018-07-03 18:10:00,3263.34106445312,11.884849548339801
2018-07-03 18:20:00,3463.51000976562,12.4885902404785
2018-07-03 18:30:00,3147.5439453125,11.4059801101684
2018-07-03 18:40:00,3224.86108398437,11.8200798034667
2018-07-03 18:50:00,3473.34301757812,12.3162498474121
2018-07-03 19:00:00,3463.13696289062,12.749690055847099
2018-07-03 19:10:00,3209.66796875,11.5767498016357
2018-07-03 19:20:00,3166.50610351562,11.760549545288
2018-07-03 19:30:00,3539.72290039062,12.9388999938964
2018-07-03 19:40:00,3465.47802734375,12.2389698028564
2018-07-03 19:50:00,3108.59301757812,10.93404006958
2018-07-03 20:00:00,3424.56689453125,12.3597898483276
2018-07-03 20:10:00,3565.52490234375,13.5462999343872
2018-07-03 20:20:00,3601.78491210937,14.6405897140502
2018-07-03 20:30:00,3602.86010742187,15.7410202026367
2018-07-03 20:40:00,3575.044921875,15.2173900604248
2018-07-03 20:50:00,3545.96899414062,15.418689727783198
2018-07-03 21:00:00,3594.48193359375,15.9946298599243
2018-07-03 21:10:00,3586.9970703125,16.3916397094726
2018-07-03 21:20:00,3589.56494140625,15.998510360717699
2018-07-03 21:30:00,3599.92504882812,16.328369140625
2018-07-03 21:40:00,3567.0009765625,15.4804496765136
2018-07-03 21:50:00,3587.68505859375,15.992770195007301
2018-07-03 22:00:00,3591.81298828125,15.4563598632812
2018-07-03 22:10:00,3587.35595703125,15.241669654846099
2018-07-03 22:20:00,3599.9580078125,14.3654899597167
2018-07-03 22:30:00,3602.3740234375,14.215849876403801
2018-07-03 22:40:00,3598.90600585937,15.191269874572699
2018-07-03 22:50:00,3601.64697265625,15.360150337219201
2018-07-03 23:00:00,3600.74609375,15.579429626464801
2018-07-03 23:10:00,3602.51611328125,15.561659812927198
2018-07-03 23:20:00,3598.11596679687,15.0965499877929
2018-07-03 23:30:00,3596.02587890625,14.0915203094482
2018-07-03 23:40:00,3599.80200195312,13.7337703704833
2018-07-03 23:50:00,3560.72412109375,13.286259651184
2018-07-04 00:00:00,1364.86401367187,8.658383369445799
2018-07-04 00:10:00,867.05859375,6.78181600570678
2018-07-04 00:20:00,683.0560302734369,5.99634599685668
2018-07-04 00:30:00,589.17919921875,5.707151889801019
2018-07-04 00:40:00,589.637512207031,5.68497610092163
2018-07-04 00:50:00,715.976318359375,5.90070104598999
2018-07-04 01:00:00,889.9208984375,6.51980781555175
2018-07-04 01:10:00,1116.77099609375,7.400036811828611
2018-07-04 01:20:00,592.164001464843,5.31404590606689
2018-07-04 01:30:00,282.153106689453,4.13929176330566
2018-07-04 01:40:00,195.607803344726,3.88662409782409
2018-07-04 01:50:00,458.628509521484,5.45499897003173
2018-07-04 02:00:00,220.794296264648,3.84046196937561
2018-07-04 02:10:00,295.236511230468,4.15585994720458
2018-07-04 02:20:00,238.23010253906202,4.05505990982055
2018-07-04 02:30:00,429.01858520507795,5.23624801635742
2018-07-04 02:40:00,646.116516113281,6.499402046203611
2018-07-04 02:50:00,406.121887207031,5.70855379104614
2018-07-04 03:00:00,344.501098632812,5.39502191543579
2018-07-04 03:10:00,442.624206542968,5.867859840393059
2018-07-04 03:20:00,410.504791259765,5.680972099304191
2018-07-04 03:30:00,270.438812255859,4.55178499221801
2018-07-04 03:40:00,209.169998168945,4.390995025634759
2018-07-04 03:50:00,16.7005996704101,2.56451988220214
2018-07-04 04:00:00,5.38860893249511,1.61916804313659
2018-07-04 04:10:00,0.0,2.45830106735229
2018-07-04 04:20:00,0.0,2.18656110763549
2018-07-04 04:30:00,0.0,1.65454304218292
2018-07-04 04:40:00,0.0,1.42207205295562
2018-07-04 04:50:00,0.0,1.53438401222229
2018-07-04 05:00:00,0.0,1.6438889503478997
2018-07-04 05:10:00,0.0,1.7028779983520501
2018-07-04 05:20:00,0.0,2.01352906227111
2018-07-04 05:30:00,0.0,1.56485295295715
2018-07-04 05:40:00,0.0,2.09399390220642
2018-07-04 05:50:00,0.0,2.24101400375366
2018-07-04 06:00:00,0.0,1.67821502685546
2018-07-04 06:10:00,0.0,2.08542990684509
2018-07-04 06:20:00,0.0,2.11596989631652
2018-07-04 06:30:00,0.0,2.95077395439147
2018-07-04 06:40:00,0.0,2.89291501045227
2018-07-04 06:50:00,0.0,3.0956740379333403
2018-07-04 07:00:00,0.0,2.5155789852142303
2018-07-04 07:10:00,0.0,2.8448588848114
2018-07-04 07:20:00,0.0,3.05278301239013
2018-07-04 07:30:00,0.0,3.25809097290039
2018-07-04 07:40:00,0.0,2.89439010620117
2018-07-04 07:50:00,0.0,3.29820799827575
2018-07-04 08:00:00,0.0,2.1233229637145903
2018-07-04 08:10:00,0.0,2.6956820487976003
2018-07-04 08:20:00,0.0,2.52644801139831
2018-07-04 08:30:00,0.0,2.80223202705383
2018-07-04 08:40:00,0.0,3.6504690647125204
2018-07-04 08:50:00,10.0465297698974,3.0764420032501203
2018-07-04 09:00:00,0.0,3.14305210113525
2018-07-04 09:10:00,25.806640625,3.9242839813232404
2018-07-04 09:20:00,26.336910247802702,3.1709380149841295
2018-07-04 09:30:00,0.18806579709052998,2.49293994903564
2018-07-04 09:40:00,0.0,2.64881706237792
2018-07-04 09:50:00,0.0,3.27730989456176
2018-07-04 10:00:00,0.0,2.92473006248474
2018-07-04 10:10:00,0.0,2.3463170528411803
2018-07-04 10:20:00,0.0,1.60925495624542
2018-07-04 10:30:00,0.0,2.6729888916015603
2018-07-04 10:40:00,0.0,1.4213119745254499
2018-07-04 10:50:00,0.0,1.14184999465942
2018-07-04 11:00:00,0.0,1.33011198043823
2018-07-04 11:10:00,0.0,1.53390896320343
2018-07-04 11:20:00,0.0,1.77391195297241
2018-07-04 11:30:00,0.0,3.30587697029113
2018-07-04 11:40:00,14.2128200531005,3.75473594665527
2018-07-04 11:50:00,0.0,2.3896460533142005
2018-07-04 12:00:00,0.0,3.06342601776123
2018-07-04 12:10:00,1.5140670537948602,3.5200979709625204
2018-07-04 12:20:00,0.0,2.4642260074615403
2018-07-04 12:30:00,0.0,2.33777594566345
2018-07-04 12:40:00,0.0,2.32004189491271
2018-07-04 12:50:00,0.0,2.3623199462890603
2018-07-04 13:00:00,0.0,3.37379693984985
2018-07-04 13:10:00,0.0,3.73802709579467
2018-07-04 13:20:00,1.1865359544754,2.79351806640625
2018-07-04 13:30:00,0.0,3.56815910339355
2018-07-04 13:40:00,0.0,1.9910180568695
2018-07-04 13:50:00,0.0,1.8999209403991597
2018-07-04 14:00:00,0.0,1.52032601833343
2018-07-04 14:10:00,0.0,1.21787500381469
2018-07-04 14:20:00,0.0,1.86432099342346
2018-07-04 14:30:00,0.0,2.20266389846801
2018-07-04 14:40:00,0.0,1.80445194244384
2018-07-04 14:50:00,0.0,2.44572806358337
2018-07-04 15:00:00,99.94891357421871,4.807104110717769
2018-07-04 15:10:00,206.364303588867,4.559329986572259
2018-07-04 15:20:00,262.652191162109,5.05245876312255
2018-07-04 15:30:00,462.888610839843,5.550662994384759
2018-07-04 15:40:00,423.450988769531,5.452055931091301
2018-07-04 15:50:00,31.809339523315398,3.00354790687561
2018-07-04 16:00:00,0.0,1.51692998409271
2018-07-04 16:10:00,0.0,2.2116138935089102
2018-07-04 16:20:00,0.0,2.56934309005737
2018-07-04 16:30:00,0.0,4.02977895736694
2018-07-04 16:40:00,423.060607910156,6.2108440399169895
2018-07-04 16:50:00,696.736083984375,6.62743711471557
2018-07-04 17:00:00,465.690185546875,5.72004079818725
2018-07-04 17:10:00,594.732971191406,6.357378959655759
2018-07-04 17:20:00,465.529113769531,6.0688347816467205
2018-07-04 17:30:00,543.8087158203119,6.42676782608032
2018-07-04 17:40:00,1036.42102050781,7.57615518569946
2018-07-04 17:50:00,1043.13403320312,7.42076015472412
2018-07-04 18:00:00,619.267028808593,5.954389095306389
2018-07-04 18:10:00,1155.54602050781,7.26179122924804
2018-07-04 18:20:00,1284.46899414062,7.4634780883789
2018-07-04 18:30:00,818.032409667968,6.51917314529418
2018-07-04 18:40:00,610.531005859375,7.39015007019042
2018-07-04 18:50:00,0.0,6.168325901031491
2018-07-04 19:00:00,0.0,5.479833126068111
2018-07-04 19:10:00,109.551803588867,4.32029008865356
2018-07-04 19:20:00,202.360397338867,4.62720823287963
2018-07-04 19:30:00,97.4253997802734,3.8862740993499703
2018-07-04 19:40:00,383.795501708984,5.45310020446777
2018-07-04 19:50:00,856.042724609375,7.6680588722229
2018-07-04 20:00:00,1157.34399414062,8.22983837127685
2018-07-04 20:10:00,624.0172119140619,6.341259956359861
2018-07-04 20:20:00,0.0,6.65981721878051
2018-07-04 20:30:00,0.0,7.69664096832275
2018-07-04 20:40:00,519.513122558593,8.32384395599365
2018-07-04 20:50:00,1426.93994140625,8.40441131591796
2018-07-04 21:00:00,1255.47595214843,7.9458909034729
2018-07-04 21:10:00,1488.5749511718698,8.48945808410644
2018-07-04 21:20:00,1445.3909912109302,8.24836635589599
2018-07-04 21:30:00,1427.3249511718698,8.28209209442138
2018-07-04 21:40:00,1632.06298828125,8.66702079772949
2018-07-04 21:50:00,1488.8740234375,8.257929801940909
2018-07-04 22:00:00,1386.02294921875,8.41347694396972
2018-07-04 22:10:00,1533.6369628906198,8.46275806427001
2018-07-04 22:20:00,1555.8929443359302,8.39841270446777
2018-07-04 22:30:00,1492.02294921875,8.37787818908691
2018-07-04 22:40:00,1624.7490234375,8.52063941955566
2018-07-04 22:50:00,1341.58801269531,8.0149278640747
2018-07-04 23:00:00,1357.74304199218,8.02464580535888
2018-07-04 23:10:00,1277.81799316406,7.89232683181762
2018-07-04 23:20:00,1143.82897949218,7.730002880096429
2018-07-04 23:30:00,1236.70300292968,7.968746185302731
2018-07-04 23:40:00,984.1035766601559,7.36516618728637
2018-07-04 23:50:00,741.892211914062,6.5390338897705
2018-07-05 00:00:00,2200.34008789062,9.534774780273429
2018-07-05 00:10:00,2095.06689453125,9.34055995941162
2018-07-05 00:20:00,2020.5970458984302,9.31086826324462
2018-07-05 00:30:00,2159.2099609375,9.57355690002441
2018-07-05 00:40:00,2129.17700195312,9.21381378173828
2018-07-05 00:50:00,2041.1650390625,9.14380359649658
2018-07-05 01:00:00,2014.5920410156198,8.97231769561767
2018-07-05 01:10:00,1867.9119873046802,8.78706741333007
2018-07-05 01:20:00,1646.10900878906,8.53621864318847
2018-07-05 01:30:00,1319.21105957031,7.89418077468872
2018-07-05 01:40:00,1167.06005859375,7.590957164764401
2018-07-05 01:50:00,823.3046875,6.80633020401
2018-07-05 02:00:00,485.509002685546,5.67123794555664
2018-07-05 02:10:00,143.185104370117,4.22541904449462
2018-07-05 02:20:00,432.3369140625,5.61828279495239
2018-07-05 02:30:00,1330.36499023437,8.18852806091308
2018-07-05 02:40:00,1834.6540527343698,9.26898956298828
2018-07-05 02:50:00,2189.90698242187,9.915074348449698
2018-07-05 03:00:00,2676.36694335937,10.982740402221598
2018-07-05 03:10:00,2525.4580078125,10.2994804382324
2018-07-05 03:20:00,2339.20190429687,9.91454029083251
2018-07-05 03:30:00,1857.9739990234302,9.06045627593994
2018-07-05 03:40:00,2108.32592773437,9.366941452026358
2018-07-05 03:50:00,1449.666015625,8.03909873962402
2018-07-05 04:00:00,1069.81994628906,7.50164604187011
2018-07-05 04:10:00,1035.55505371093,7.12806510925292
2018-07-05 04:20:00,1791.1750488281198,8.39225482940673
2018-07-05 04:30:00,2104.9619140625,8.98530673980712
2018-07-05 04:40:00,1776.29602050781,8.510288238525389
2018-07-05 04:50:00,798.943115234375,6.52749776840209
2018-07-05 05:00:00,910.8391723632809,6.84343481063842
2018-07-05 05:10:00,986.758178710937,6.98662996292114
2018-07-05 05:20:00,164.46620178222602,4.36576509475708
2018-07-05 05:30:00,0.0,2.57311201095581
2018-07-05 05:40:00,0.0,2.85910606384277
2018-07-05 05:50:00,0.0,3.34557199478149
2018-07-05 06:00:00,44.7844085693359,3.6999349594116198
2018-07-05 06:10:00,107.942802429199,3.98949003219604
2018-07-05 06:20:00,1178.53405761718,7.55067300796508
2018-07-05 06:30:00,28.6266899108886,2.10307788848876
2018-07-05 06:40:00,0.0,2.06371092796325
2018-07-05 06:50:00,0.0,1.6615680456161397
2018-07-05 07:00:00,0.0,1.79199397563934
2018-07-05 07:10:00,0.0,1.3998800516128502
2018-07-05 07:20:00,0.0,1.3526480197906399
2018-07-05 07:30:00,0.0,2.08231902122497
2018-07-05 07:40:00,0.0,2.9966800212860094
2018-07-05 07:50:00,0.0,3.2321650981903
2018-07-05 08:00:00,3.92306804656982,3.17019605636596
2018-07-05 08:10:00,0.41193300485611,3.1033520698547297
2018-07-05 08:20:00,0.0,3.27722597122192
2018-07-05 08:30:00,0.0,2.9537169933319
2018-07-05 08:40:00,5.070263862609861,3.6994860172271697
2018-07-05 08:50:00,34.078380584716705,3.24922895431518
2018-07-05 09:00:00,0.0,1.74137902259826
2018-07-05 09:10:00,0.0,1.94393599033355
2018-07-05 09:20:00,5.44640111923217,3.7939829826354905
2018-07-05 09:30:00,108.73560333251899,4.17378282546997
2018-07-05 09:40:00,0.259532898664474,2.11073803901672
2018-07-05 09:50:00,0.0,2.2785620689392005
2018-07-05 10:00:00,0.0,2.62632799148559
2018-07-05 10:10:00,4.4613938331604,3.57982301712036
2018-07-05 10:20:00,0.0,1.15852105617523
2018-07-05 10:30:00,0.0,1.9599540233612
2018-07-05 10:40:00,0.0,1.8615499734878502
2018-07-05 10:50:00,0.0,2.3704199790954505
2018-07-05 11:00:00,0.0,2.6152060031890803
2018-07-05 11:10:00,0.0,2.42501711845397
2018-07-05 11:20:00,0.0,1.7864669561386102
2018-07-05 11:30:00,0.0,2.5880970954894997
2018-07-05 11:40:00,0.0,2.5745170116424503
2018-07-05 11:50:00,0.0,2.5175759792327796
2018-07-05 12:00:00,0.0,1.63203501701354
2018-07-05 12:10:00,0.0,1.7013269662856998
2018-07-05 12:20:00,0.0,2.49046993255615
2018-07-05 12:30:00,0.0,2.43130493164062
2018-07-05 12:40:00,0.0,3.37567400932312
2018-07-05 12:50:00,0.0,2.63870191574096
2018-07-05 13:00:00,0.0,2.81885695457458
2018-07-05 13:10:00,0.0,5.1245322227478
2018-07-05 13:20:00,0.0,5.096495151519769
2018-07-05 13:30:00,0.0,7.1731429100036594
2018-07-05 13:40:00,0.0,8.31977844238281
2018-07-05 13:50:00,0.0,8.04585647583007
2018-07-05 14:00:00,0.0,7.098065853118889
2018-07-05 14:10:00,0.0,6.47787809371948
2018-07-05 14:20:00,0.0,6.17011880874633
2018-07-05 14:30:00,0.0,6.35212516784667
2018-07-05 14:40:00,0.0,5.633562088012691
2018-07-05 14:50:00,0.0,4.51232099533081
2018-07-05 15:00:00,0.0,3.9622850418090803
2018-07-05 15:10:00,80.4955368041992,4.20454120635986
2018-07-05 15:20:00,428.929809570312,5.51578617095947
2018-07-05 15:30:00,676.8621826171869,6.63966798782348
2018-07-05 15:40:00,599.512023925781,6.4349818229675195
2018-07-05 15:50:00,207.926895141601,4.67792510986328
2018-07-05 16:00:00,27.7800598144531,3.57850790023803
2018-07-05 16:10:00,16.6027202606201,3.12717008590698
2018-07-05 16:20:00,0.0,2.3301599025726296
2018-07-05 16:30:00,0.0,2.33487010002136
2018-07-05 16:40:00,0.0,3.02578091621398
2018-07-05 16:50:00,28.5347309112548,3.7899479866027797
2018-07-05 17:00:00,156.72219848632798,4.68967914581298
2018-07-05 17:10:00,51.2871513366699,3.69410991668701
2018-07-05 17:20:00,270.247100830078,5.21139097213745
2018-07-05 17:30:00,326.759887695312,5.23294782638549
2018-07-05 17:40:00,844.351013183593,6.93344593048095
2018-07-05 17:50:00,772.104614257812,6.68967390060424
2018-07-05 18:00:00,483.599914550781,5.7322869300842205
2018-07-05 18:10:00,524.526672363281,5.849279880523679
2018-07-05 18:20:00,420.727386474609,5.55382299423217
2018-07-05 18:30:00,359.022888183593,5.30326509475708
2018-07-05 18:40:00,411.053192138671,5.53319978713989
2018-07-05 18:50:00,405.184509277343,5.580657005310051
2018-07-05 19:00:00,385.27200317382795,5.484270095825191
2018-07-05 19:10:00,519.4404296875,5.83265495300292
2018-07-05 19:20:00,557.240783691406,6.0092978477478
2018-07-05 19:30:00,429.382904052734,5.5592532157897905
2018-07-05 19:40:00,461.92068481445295,5.718646049499509
2018-07-05 19:50:00,716.1267700195309,6.62316703796386
2018-07-05 20:00:00,813.323913574218,6.566417217254631
2018-07-05 20:10:00,557.0750732421869,5.8307499885559
2018-07-05 20:20:00,321.80621337890597,5.07703590393066
2018-07-05 20:30:00,724.785888671875,6.335179805755611
2018-07-05 20:40:00,605.774719238281,5.85964012145996
2018-07-05 20:50:00,925.531982421875,6.837224006652829
2018-07-05 21:00:00,1099.2490234375,7.358391761779781
2018-07-05 21:10:00,1521.56799316406,8.30780506134033
2018-07-05 21:20:00,1078.708984375,7.484691143035881
2018-07-05 21:30:00,635.080078125,6.39460897445678
2018-07-05 21:40:00,718.371704101562,6.55076789855957
2018-07-05 21:50:00,592.2891845703119,6.0998020172119105
2018-07-05 22:00:00,789.523071289062,6.57449913024902
2018-07-05 22:10:00,905.71240234375,6.90874004364013
2018-07-05 22:20:00,794.200317382812,6.690228939056389
2018-07-05 22:30:00,996.0009765625,7.21632719039916
2018-07-05 22:40:00,986.951110839843,7.18891906738281
2018-07-05 22:50:00,950.6259765625,7.11705493927001
2018-07-05 23:00:00,634.11962890625,6.133791923522941
2018-07-05 23:10:00,1206.29797363281,7.66605186462402
2018-07-05 23:20:00,960.0291137695309,7.188237190246579
2018-07-05 23:30:00,777.273620605468,6.6838870048522905
2018-07-05 23:40:00,517.568176269531,5.99878597259521
2018-07-05 23:50:00,622.010925292968,6.445220947265621
2018-07-06 00:00:00,0.0,0.8971611857414241
2018-07-06 00:10:00,0.0,0.7597057819366451
2018-07-06 00:20:00,0.0,0.689434885978698
2018-07-06 00:30:00,0.0,0.9238032102584829
2018-07-06 00:40:00,0.0,0.6352819204330439
2018-07-06 00:50:00,0.0,1.176962018013
2018-07-06 01:00:00,0.0,1.76382803916931
2018-07-06 01:10:00,0.0,1.64037704467773
2018-07-06 01:20:00,0.0,1.30848300457
2018-07-06 01:30:00,0.0,1.4715640544891297
2018-07-06 01:40:00,0.0,1.50564301013946
2018-07-06 01:50:00,0.0,1.9046330451965299
2018-07-06 02:00:00,0.0,2.18367290496826
2018-07-06 02:10:00,0.0,2.39162707328796
2018-07-06 02:20:00,0.0,1.6699539422988798
2018-07-06 02:30:00,0.0,1.28645598888397
2018-07-06 02:40:00,0.0,1.21613001823425
2018-07-06 02:50:00,0.0,1.04315197467803
2018-07-06 03:00:00,0.0,1.52334904670715
2018-07-06 03:10:00,0.0,1.87571096420288
2018-07-06 03:20:00,0.0,1.6021339893341002
2018-07-06 03:30:00,0.0,1.55227994918823
2018-07-06 03:40:00,0.0,1.49714803695678
2018-07-06 03:50:00,0.0,1.31216096878051
2018-07-06 04:00:00,0.0,1.9641129970550502
2018-07-06 04:10:00,0.0,1.86583995819091
2018-07-06 04:20:00,0.0,1.03246104717254
2018-07-06 04:30:00,0.0,1.43427503108978
2018-07-06 04:40:00,0.0,1.7488180398941002
2018-07-06 04:50:00,0.0,1.21445298194885
2018-07-06 05:00:00,0.0,1.33892500400543
2018-07-06 05:10:00,0.0,1.4652639627456598
2018-07-06 05:20:00,0.0,1.55086600780487
2018-07-06 05:30:00,0.0,1.38076400756835
2018-07-06 05:40:00,0.0,1.6807450056076003
2018-07-06 05:50:00,0.0,1.16193997859954
2018-07-06 06:00:00,0.0,1.31412601470947
2018-07-06 06:10:00,0.0,2.3000059127807595
2018-07-06 06:20:00,0.0,3.1920790672302206
2018-07-06 06:30:00,0.0,2.4347960948944
2018-07-06 06:40:00,0.0,2.67128205299377
2018-07-06 06:50:00,0.0,2.81368708610534
2018-07-06 07:00:00,0.0,2.24854803085327
2018-07-06 07:10:00,0.0,2.21944999694824
2018-07-06 07:20:00,0.0,2.49768209457397
2018-07-06 07:30:00,0.0,2.4964749813079803
2018-07-06 07:40:00,0.0,2.59877204895019
2018-07-06 07:50:00,0.0,2.41677904129028
2018-07-06 08:00:00,0.0,2.23612689971923
2018-07-06 08:10:00,0.0,2.79580211639404
2018-07-06 08:20:00,0.0,2.51209497451782
2018-07-06 08:30:00,0.0,2.19429302215576
2018-07-06 08:40:00,0.0,1.9441339969635
2018-07-06 08:50:00,0.0,2.10913610458374
2018-07-06 09:00:00,0.0,2.43159699440002
2018-07-06 09:10:00,0.0,2.1309430599212598
2018-07-06 09:20:00,0.0,1.62622499465942
2018-07-06 09:30:00,0.0,2.5152540206909104
2018-07-06 09:40:00,0.0,3.0087080001831
2018-07-06 09:50:00,0.0,3.49526095390319
2018-07-06 10:00:00,0.0,3.66183996200561
2018-07-06 10:10:00,0.0,4.026502132415771
2018-07-06 10:20:00,0.0,3.81277894973754
2018-07-06 10:30:00,0.0,3.0048449039459197
2018-07-06 10:40:00,0.0,2.76948308944702
2018-07-06 10:50:00,0.0,2.68564200401306
2018-07-06 11:00:00,0.0,2.75890707969665
2018-07-06 11:10:00,0.0,2.9415180683135898
2018-07-06 11:20:00,0.0,2.7014319896697905
2018-07-06 11:30:00,0.0,3.2827379703521697
2018-07-06 11:40:00,0.0,2.6248919963836603
2018-07-06 11:50:00,0.0,3.16464400291442
2018-07-06 12:00:00,0.0,3.61111211776733
2018-07-06 12:10:00,28.8207092285156,3.8570818901062
2018-07-06 12:20:00,102.17669677734301,4.16736888885498
2018-07-06 12:30:00,140.08740234375,4.392869949340819
2018-07-06 12:40:00,102.436698913574,4.08136987686157
2018-07-06 12:50:00,130.964294433593,4.256474018096919
2018-07-06 13:00:00,122.517501831054,4.2118201255798295
2018-07-06 13:10:00,36.4041786193847,3.4710540771484304
2018-07-06 13:20:00,141.26089477539,4.2806849479675195
2018-07-06 13:30:00,161.08630371093702,4.34406280517578
2018-07-06 13:40:00,196.82269287109298,4.46007490158081
2018-07-06 13:50:00,279.323699951171,5.03772211074829
2018-07-06 14:00:00,385.63720703125,5.5118880271911594
2018-07-06 14:10:00,209.189498901367,4.530760765075679
2018-07-06 14:20:00,449.216491699218,5.61266803741455
2018-07-06 14:30:00,539.73388671875,6.0757308006286594
2018-07-06 14:40:00,316.84390258789,5.10893011093139
2018-07-06 14:50:00,287.900909423828,5.0780291557312
2018-07-06 15:00:00,548.036315917968,6.029497146606441
2018-07-06 15:10:00,786.148071289062,6.76220417022705
2018-07-06 15:20:00,1023.7329711914,7.42498588562011
2018-07-06 15:30:00,1079.01403808593,7.585349082946769
2018-07-06 15:40:00,1237.85400390625,7.86803197860717
2018-07-06 15:50:00,1147.51599121093,7.86998987197875
2018-07-06 16:00:00,1029.03405761718,7.605034828186031
2018-07-06 16:10:00,945.250915527343,7.336419105529781
2018-07-06 16:20:00,1104.89404296875,7.89290380477905
2018-07-06 16:30:00,1101.69299316406,7.68677902221679
2018-07-06 16:40:00,977.130126953125,7.396995067596429
2018-07-06 16:50:00,1030.76000976562,7.664177894592281
2018-07-06 17:00:00,969.408325195312,7.60508012771606
2018-07-06 17:10:00,777.4993286132809,7.26659679412841
2018-07-06 17:20:00,627.1383056640619,5.91961812973022
2018-07-06 17:30:00,525.4884033203119,5.08783817291259
2018-07-06 17:40:00,824.707214355468,7.013120174407951
2018-07-06 17:50:00,801.703125,6.989636898040769
2018-07-06 18:00:00,735.190185546875,6.23757791519165
2018-07-06 18:10:00,287.572601318359,4.74535799026489
2018-07-06 18:20:00,157.371200561523,3.92872095108032
2018-07-06 18:30:00,108.410301208496,3.74967789649963
2018-07-06 18:40:00,149.333602905273,4.00109720230102
2018-07-06 18:50:00,339.250396728515,5.46574115753173
2018-07-06 19:00:00,312.752410888671,5.525090217590329
2018-07-06 19:10:00,217.53509521484298,5.12161493301391
2018-07-06 19:20:00,303.140014648437,5.44367218017578
2018-07-06 19:30:00,181.360107421875,4.67908191680908
2018-07-06 19:40:00,192.335998535156,4.97098016738891
2018-07-06 19:50:00,205.420700073242,5.00659418106079
2018-07-06 20:00:00,168.833602905273,4.848971843719481
2018-07-06 20:10:00,96.33830261230459,4.22235298156738
2018-07-06 20:20:00,243.56880187988202,5.13629913330078
2018-07-06 20:30:00,256.136901855468,5.122581005096429
2018-07-06 20:40:00,171.299392700195,4.7505350112914995
2018-07-06 20:50:00,175.30470275878898,4.682223796844481
2018-07-06 21:00:00,104.905197143554,4.23839282989501
2018-07-06 21:10:00,93.9223327636718,4.16424417495727
2018-07-06 21:20:00,25.6674308776855,3.38625192642211
2018-07-06 21:30:00,12.5180196762084,3.4583880901336603
2018-07-06 21:40:00,0.0,2.9249379634857102
2018-07-06 21:50:00,0.0,2.51610207557678
2018-07-06 22:00:00,0.0,2.54007601737976
2018-07-06 22:10:00,0.0,2.25788807868957
2018-07-06 22:20:00,0.0,2.5142600536346404
2018-07-06 22:30:00,0.0,2.269287109375
2018-07-06 22:40:00,0.0,2.18322300910949
2018-07-06 22:50:00,0.0,2.5947029590606605
2018-07-06 23:00:00,0.0,3.02706003189086
2018-07-06 23:10:00,0.0,3.5431630611419602
2018-07-06 23:20:00,43.598838806152294,3.9395890235900803
2018-07-06 23:30:00,57.611289978027294,3.87187910079956
2018-07-06 23:40:00,51.28902053833,3.94709110260009
2018-07-06 23:50:00,27.090469360351502,3.52605390548706
2018-07-07 00:00:00,45.9149017333984,3.7234680652618395
2018-07-07 00:10:00,30.866760253906197,3.6699740886688197
2018-07-07 00:20:00,33.0547904968261,3.6470289230346604
2018-07-07 00:30:00,24.350299835205004,3.5624179840087797
2018-07-07 00:40:00,9.67526817321777,3.6355750560760405
2018-07-07 00:50:00,16.4383201599121,3.36097502708435
2018-07-07 01:00:00,0.0,2.97418498992919
2018-07-07 01:10:00,0.0,3.11924600601196
2018-07-07 01:20:00,3.98006796836853,3.56709694862365
2018-07-07 01:30:00,82.1329269409179,4.06467199325561
2018-07-07 01:40:00,141.017196655273,4.4262399673461905
2018-07-07 01:50:00,213.716201782226,4.7944221496582005
2018-07-07 02:00:00,281.459808349609,5.14347696304321
2018-07-07 02:10:00,365.940490722656,5.568646907806389
2018-07-07 02:20:00,411.951385498046,5.79459476470947
2018-07-07 02:30:00,511.003814697265,6.12125205993652
2018-07-07 02:40:00,562.7681884765619,6.280693054199211
2018-07-07 02:50:00,707.022094726562,6.686413764953611
2018-07-07 03:00:00,659.1680908203119,6.74934911727905
2018-07-07 03:10:00,751.806030273437,7.042296886444089
2018-07-07 03:20:00,842.1826782226559,7.21939420700073
2018-07-07 03:30:00,855.500671386718,7.4008150100708
2018-07-07 03:40:00,897.230712890625,7.38218021392822
2018-07-07 03:50:00,871.9177856445309,7.313446044921871
2018-07-07 04:00:00,816.38427734375,6.97536897659301
2018-07-07 04:10:00,918.7058715820309,7.35242509841918
2018-07-07 04:20:00,839.089782714843,7.0991768836975
2018-07-07 04:30:00,718.7507934570309,6.87731981277465
2018-07-07 04:40:00,773.781372070312,7.0458831787109295
2018-07-07 04:50:00,704.6790161132809,6.73854494094848
2018-07-07 05:00:00,675.404296875,6.7392029762267995
2018-07-07 05:10:00,776.754272460937,6.92793416976928
2018-07-07 05:20:00,668.3707275390619,6.60852813720703
2018-07-07 05:30:00,531.7623291015619,6.15093517303466
2018-07-07 05:40:00,456.712707519531,5.93261623382568
2018-07-07 05:50:00,493.298187255859,5.9929661750793395
2018-07-07 06:00:00,479.076995849609,5.904674053192131
2018-07-07 06:10:00,473.60769653320295,5.784923076629631
2018-07-07 06:20:00,641.50341796875,6.441985130310051
2018-07-07 06:30:00,629.487487792968,6.33523321151733
2018-07-07 06:40:00,641.382019042968,6.405632019042961
2018-07-07 06:50:00,838.963989257812,6.955541133880611
2018-07-07 07:00:00,713.544616699218,6.592472076416009
2018-07-07 07:10:00,710.740173339843,6.594809055328361
2018-07-07 07:20:00,772.367919921875,6.82246780395507
2018-07-07 07:30:00,405.68240356445295,5.5433030128479
2018-07-07 07:40:00,271.500396728515,4.841643810272211
2018-07-07 07:50:00,209.084503173828,4.39173221588134
2018-07-07 08:00:00,352.646697998046,5.2032351493835405
2018-07-07 08:10:00,458.831512451171,5.896397113800041
2018-07-07 08:20:00,582.4661865234369,6.14526414871215
2018-07-07 08:30:00,649.6063232421869,6.250786781311031
2018-07-07 08:40:00,659.874694824218,6.47234392166137
2018-07-07 08:50:00,520.554016113281,5.80823183059692
2018-07-07 09:00:00,583.88818359375,6.09924221038818
2018-07-07 09:10:00,735.062622070312,6.628880023956291
2018-07-07 09:20:00,734.717712402343,6.56169700622558
2018-07-07 09:30:00,820.673278808593,6.779374122619621
2018-07-07 09:40:00,577.646179199218,6.06955194473266
2018-07-07 09:50:00,419.167785644531,5.49319601058959
2018-07-07 10:00:00,554.976379394531,5.86034107208251
2018-07-07 10:10:00,695.848876953125,6.19490098953247
2018-07-07 10:20:00,601.4691162109369,5.990718841552731
2018-07-07 10:30:00,457.982391357421,5.51070499420166
2018-07-07 10:40:00,655.172790527343,6.18407487869262
2018-07-07 10:50:00,660.419921875,6.15757417678833
2018-07-07 11:00:00,652.5958251953119,6.2691898345947195
2018-07-07 11:10:00,723.791625976562,6.57202720642089
2018-07-07 11:20:00,690.9514770507809,6.265688896179191
2018-07-07 11:30:00,577.13623046875,6.036265850067131
2018-07-07 11:40:00,589.735778808593,6.13908576965332
2018-07-07 11:50:00,576.379821777343,5.92894506454467
2018-07-07 12:00:00,614.943786621093,6.2623171806335405
2018-07-07 12:10:00,637.346008300781,6.3357491493225
2018-07-07 12:20:00,761.976806640625,6.59511280059814
2018-07-07 12:30:00,773.563171386718,6.690898895263669
2018-07-07 12:40:00,657.385925292968,6.279553890228269
2018-07-07 12:50:00,719.219970703125,6.55452394485473
2018-07-07 13:00:00,641.7255859375,6.30555200576782
2018-07-07 13:10:00,671.25341796875,6.368725776672361
2018-07-07 13:20:00,577.3729248046869,6.13347578048706
2018-07-07 13:30:00,711.512817382812,6.58734893798828
2018-07-07 13:40:00,701.529418945312,6.53552389144897
2018-07-07 13:50:00,738.161499023437,6.638528823852531
2018-07-07 14:00:00,769.575622558593,6.7890720367431605
2018-07-07 14:10:00,546.880187988281,6.09146499633789
2018-07-07 14:20:00,743.548522949218,6.68727016448974
2018-07-07 14:30:00,737.181884765625,6.650139808654781
2018-07-07 14:40:00,970.570922851562,7.20221519470214
2018-07-07 14:50:00,1078.97094726562,7.464237213134759
2018-07-07 15:00:00,1213.13696289062,7.663449764251701
2018-07-07 15:10:00,1298.34204101562,7.93709182739257
2018-07-07 15:20:00,1006.666015625,7.200951099395749
2018-07-07 15:30:00,1033.93701171875,7.310272216796871
2018-07-07 15:40:00,999.138427734375,7.31634712219238
2018-07-07 15:50:00,961.0654296875,7.04694509506225
2018-07-07 16:00:00,1228.06396484375,7.62572908401489
2018-07-07 16:10:00,1173.94702148437,7.54366397857666
2018-07-07 16:20:00,1016.7349853515599,7.220499992370599
2018-07-07 16:30:00,1079.17297363281,7.333897113800041
2018-07-07 16:40:00,1239.65502929687,7.87591218948364
2018-07-07 16:50:00,1395.4520263671802,8.16722202301025
2018-07-07 17:00:00,1488.43896484375,8.29494285583496
2018-07-07 17:10:00,1652.50598144531,8.72507953643798
2018-07-07 17:20:00,1469.5360107421802,8.33269500732421
2018-07-07 17:30:00,1404.4329833984302,8.1703405380249
2018-07-07 17:40:00,1399.4489746093698,8.18421077728271
2018-07-07 17:50:00,1486.5529785156198,8.41980361938476
2018-07-07 18:00:00,1818.4189453125,9.18411064147949
2018-07-07 18:10:00,1962.5419921875,9.578866004943839
2018-07-07 18:20:00,2020.9300537109302,9.758152961730948
2018-07-07 18:30:00,1834.46398925781,9.216208457946768
2018-07-07 18:40:00,1614.0579833984302,8.928101539611811
2018-07-07 18:50:00,1497.2189941406198,8.75099277496337
2018-07-07 19:00:00,1728.8430175781198,9.202765464782711
2018-07-07 19:10:00,1428.9310302734302,8.83013343811035
2018-07-07 19:20:00,1306.7490234375,8.24769115447998
2018-07-07 19:30:00,1317.03002929687,8.305457115173331
2018-07-07 19:40:00,1458.4949951171802,8.66643524169921
2018-07-07 19:50:00,1529.251953125,8.66145420074462
2018-07-07 20:00:00,1609.52795410156,8.92987346649169
2018-07-07 20:10:00,1639.3649902343698,9.01548099517822
2018-07-07 20:20:00,1448.6130371093698,8.81763935089111
2018-07-07 20:30:00,1373.42797851562,8.88508129119873
2018-07-07 20:40:00,1148.22900390625,8.13282871246337
2018-07-07 20:50:00,1094.92504882812,7.671103954315179
2018-07-07 21:00:00,1442.72705078125,8.449398994445799
2018-07-07 21:10:00,1404.54602050781,8.28685855865478
2018-07-07 21:20:00,1213.29504394531,8.018078804016112
2018-07-07 21:30:00,961.060180664062,7.37731981277465
2018-07-07 21:40:00,738.5576171875,6.75270223617553
2018-07-07 21:50:00,572.8770751953119,6.46265792846679
2018-07-07 22:00:00,409.556091308593,5.97048616409301
2018-07-07 22:10:00,541.5797119140619,6.466708183288571
2018-07-07 22:20:00,541.508483886718,6.07330894470214
2018-07-07 22:30:00,640.910217285156,6.35616779327392
2018-07-07 22:40:00,597.9949951171869,6.39455699920654
2018-07-07 22:50:00,590.287292480468,6.47697019577026
2018-07-07 23:00:00,721.7473754882809,6.82670497894287
2018-07-07 23:10:00,929.6962890625,7.53451204299926
2018-07-07 23:20:00,1036.25695800781,7.751325130462639
2018-07-07 23:30:00,1252.69299316406,8.38092327117919
2018-07-07 23:40:00,1246.61596679687,8.05021381378173
2018-07-07 23:50:00,1173.09399414062,7.90722179412841
2018-07-08 00:00:00,2141.65600585937,9.78811359405517
2018-07-08 00:10:00,2283.82495117187,10.0945100784301
2018-07-08 00:20:00,2288.48901367187,10.1471900939941
2018-07-08 00:30:00,2248.05590820312,9.972580909729
2018-07-08 00:40:00,2440.44702148437,10.2919397354125
2018-07-08 00:50:00,2505.36401367187,10.713780403137198
2018-07-08 01:00:00,2531.12890625,10.517550468444801
2018-07-08 01:10:00,2440.36206054687,10.3856000900268
2018-07-08 01:20:00,2415.2890625,10.2274103164672
2018-07-08 01:30:00,2275.61694335937,10.0408897399902
2018-07-08 01:40:00,2023.2440185546802,9.401754379272461
2018-07-08 01:50:00,2251.56909179687,10.0183601379394
2018-07-08 02:00:00,2217.662109375,9.754212379455561
2018-07-08 02:10:00,1590.7259521484302,8.3780517578125
2018-07-08 02:20:00,1417.04895019531,8.059290885925291
2018-07-08 02:30:00,1971.43603515625,9.2780704498291
2018-07-08 02:40:00,1995.5290527343698,9.03325366973876
2018-07-08 02:50:00,1900.2380371093698,8.88801574707031
2018-07-08 03:00:00,2257.39111328125,9.68199825286865
2018-07-08 03:10:00,2455.34204101562,10.298150062561001
2018-07-08 03:20:00,2244.68310546875,9.884716033935538
2018-07-08 03:30:00,2646.31005859375,10.6476898193359
2018-07-08 03:40:00,2602.2060546875,10.570670127868599
2018-07-08 03:50:00,2346.40600585937,10.0984201431274
2018-07-08 04:00:00,2380.19799804687,10.3256301879882
2018-07-08 04:10:00,2372.22412109375,10.219030380249
2018-07-08 04:20:00,2578.63696289062,10.6886901855468
2018-07-08 04:30:00,2088.29296875,9.518953323364249
2018-07-08 04:40:00,1940.5589599609302,8.934224128723141
2018-07-08 04:50:00,1622.81896972656,8.6052541732788
2018-07-08 05:00:00,1166.85595703125,7.47602081298828
2018-07-08 05:10:00,1361.35302734375,7.85465288162231
2018-07-08 05:20:00,1538.61096191406,8.236044883728018
2018-07-08 05:30:00,1466.0560302734302,7.67249393463134
2018-07-08 05:40:00,1349.75695800781,7.86268615722656
2018-07-08 05:50:00,1354.47900390625,7.76753711700439
2018-07-08 06:00:00,1387.35705566406,7.71362209320068
2018-07-08 06:10:00,1238.375,7.379284858703611
2018-07-08 06:20:00,1581.9050292968698,8.2583532333374
2018-07-08 06:30:00,1525.51904296875,8.185507774353018
2018-07-08 06:40:00,1443.7370605468698,7.980631828308099
2018-07-08 06:50:00,1520.33801269531,7.9295139312744105
2018-07-08 07:00:00,1350.60498046875,7.83131885528564
2018-07-08 07:10:00,1299.93701171875,7.51825809478759
2018-07-08 07:20:00,1458.1140136718698,8.08565616607666
2018-07-08 07:30:00,1507.77600097656,8.22729969024658
2018-07-08 07:40:00,1576.9689941406198,8.42665195465087
2018-07-08 07:50:00,1320.69299316406,7.9733657836914
2018-07-08 08:00:00,1384.5830078125,7.9897160530090305
2018-07-08 08:10:00,1886.25,8.932966232299801
2018-07-08 08:20:00,1475.458984375,8.17053890228271
2018-07-08 08:30:00,1519.1159667968698,8.37622547149658
2018-07-08 08:40:00,1356.12194824218,7.79689598083496
2018-07-08 08:50:00,1024.05395507812,7.30362176895141
2018-07-08 09:00:00,907.5432739257809,7.04661989212036
2018-07-08 09:10:00,1132.10205078125,7.6753921508789
2018-07-08 09:20:00,813.1765747070309,6.946475982666009
2018-07-08 09:30:00,698.1790161132809,6.32214498519897
2018-07-08 09:40:00,714.019226074218,6.47871923446655
2018-07-08 09:50:00,844.9348754882809,6.87821102142333
2018-07-08 10:00:00,1129.89904785156,7.51816987991333
2018-07-08 10:10:00,974.8779907226559,7.1945037841796795
2018-07-08 10:20:00,1182.8740234375,7.688003063201901
2018-07-08 10:30:00,947.0676879882809,7.000908851623531
2018-07-08 10:40:00,943.090270996093,6.96051883697509
2018-07-08 10:50:00,1281.93603515625,7.51435708999633
2018-07-08 11:00:00,1589.67004394531,8.54701614379882
2018-07-08 11:10:00,2310.3701171875,10.041680335998501
2018-07-08 11:20:00,1635.8680419921802,8.36035537719726
2018-07-08 11:30:00,1726.1140136718698,8.72825717926025
2018-07-08 11:40:00,1803.4110107421802,8.99107456207275
2018-07-08 11:50:00,1518.52600097656,8.26963710784912
2018-07-08 12:00:00,2178.248046875,9.595820426940909
2018-07-08 12:10:00,2291.37109375,9.93339252471923
2018-07-08 12:20:00,2254.85791015625,9.992609977722159
2018-07-08 12:30:00,1990.60803222656,9.18375873565673
2018-07-08 12:40:00,2110.09399414062,9.65722274780273
2018-07-08 12:50:00,2045.373046875,9.52058601379394
2018-07-08 13:00:00,1905.5310058593698,9.046713829040518
2018-07-08 13:10:00,2029.42199707031,9.118995666503901
2018-07-08 13:20:00,2035.5119628906198,9.22970962524414
2018-07-08 13:30:00,2231.92700195312,9.59907245635986
2018-07-08 13:40:00,2475.08203125,9.954749107360831
2018-07-08 13:50:00,2460.77807617187,10.307959556579501
2018-07-08 14:00:00,2617.7060546875,10.453310012817301
2018-07-08 14:10:00,2585.64697265625,10.5508203506469
2018-07-08 14:20:00,2817.72802734375,10.6520795822143
2018-07-08 14:30:00,2670.19506835937,10.6413602828979
2018-07-08 14:40:00,2171.47192382812,9.62733745574951
2018-07-08 14:50:00,2669.45703125,10.661560058593698
2018-07-08 15:00:00,2306.0849609375,9.90296840667724
2018-07-08 15:10:00,2515.4990234375,10.5108299255371
2018-07-08 15:20:00,2714.92895507812,10.7629899978637
2018-07-08 15:30:00,2435.63598632812,10.173800468444801
2018-07-08 15:40:00,2635.86401367187,10.5215797424316
2018-07-08 15:50:00,2687.11010742187,10.6725101470947
2018-07-08 16:00:00,3038.27001953125,11.7055397033691
2018-07-08 16:10:00,3055.89892578125,11.659399986267
2018-07-08 16:20:00,2923.89404296875,10.946510314941401
2018-07-08 16:30:00,2639.5048828125,10.3921699523925
2018-07-08 16:40:00,2587.1689453125,10.3610801696777
2018-07-08 16:50:00,2311.5400390625,9.95382976531982
2018-07-08 17:00:00,2538.501953125,10.456069946289
2018-07-08 17:10:00,2452.48901367187,10.4679403305053
2018-07-08 17:20:00,2566.0439453125,10.7727804183959
2018-07-08 17:30:00,2485.42797851562,10.658510208129801
2018-07-08 17:40:00,2210.66088867187,9.87752819061279
2018-07-08 17:50:00,2101.25805664062,9.62867546081542
2018-07-08 18:00:00,2176.71704101562,9.89169216156005
2018-07-08 18:10:00,2434.23510742187,10.559980392456
2018-07-08 18:20:00,2654.77001953125,10.940739631652802
2018-07-08 18:30:00,2877.94409179687,11.367110252380302
2018-07-08 18:40:00,2663.56689453125,10.976750373840302
2018-07-08 18:50:00,3019.63208007812,11.739069938659599
2018-07-08 19:00:00,3036.64404296875,11.7643299102783
2018-07-08 19:10:00,3098.52294921875,11.594820022583
2018-07-08 19:20:00,2962.23999023437,11.1552000045776
2018-07-08 19:30:00,3123.86499023437,11.527059555053699
2018-07-08 19:40:00,3308.98706054687,12.4856996536254
2018-07-08 19:50:00,3461.34399414062,13.1651697158813
2018-07-08 20:00:00,3487.97900390625,13.1370496749877
2018-07-08 20:10:00,3337.75805664062,12.4457702636718
2018-07-08 20:20:00,3356.02294921875,12.4850196838378
2018-07-08 20:30:00,3323.34912109375,12.743900299072198
2018-07-08 20:40:00,3213.7890625,12.250189781188901
2018-07-08 20:50:00,3189.77905273437,12.0584096908569
2018-07-08 21:00:00,3038.44189453125,11.4693298339843
2018-07-08 21:10:00,3105.99609375,11.701849937438901
2018-07-08 21:20:00,2780.13598632812,11.0179500579833
2018-07-08 21:30:00,2821.56591796875,10.9889097213745
2018-07-08 21:40:00,2780.5380859375,11.0213603973388
2018-07-08 21:50:00,2707.85302734375,10.998279571533198
2018-07-08 22:00:00,2530.76708984375,10.6563396453857
2018-07-08 22:10:00,2380.34594726562,10.2786703109741
2018-07-08 22:20:00,2420.20288085937,10.3964796066284
2018-07-08 22:30:00,2601.38891601562,10.7066602706909
2018-07-08 22:40:00,2573.82690429687,10.854769706726
2018-07-08 22:50:00,2472.955078125,10.4642896652221
2018-07-08 23:00:00,2537.787109375,10.656129837036099
2018-07-08 23:10:00,2395.97802734375,10.2460498809814
2018-07-08 23:20:00,2651.10107421875,10.739210128784098
2018-07-08 23:30:00,2573.708984375,10.503210067749
2018-07-08 23:40:00,2524.8369140625,10.6298398971557
2018-07-08 23:50:00,2601.73095703125,10.8571100234985
2018-07-09 00:00:00,1297.10302734375,7.87086915969848
2018-07-09 00:10:00,1495.2509765625,8.37940025329589
2018-07-09 00:20:00,1461.3260498046802,8.16891479492187
2018-07-09 00:30:00,1229.8310546875,7.67582988739013
2018-07-09 00:40:00,1409.7459716796802,7.98875999450683
2018-07-09 00:50:00,1321.125,8.001778602600089
2018-07-09 01:00:00,1254.3349609375,7.7776961326599094
2018-07-09 01:10:00,1301.26403808593,7.920835018157951
2018-07-09 01:20:00,1206.15100097656,7.60067987442016
2018-07-09 01:30:00,1022.3209838867099,7.272778987884519
2018-07-09 01:40:00,1152.95495605468,7.66355609893798
2018-07-09 01:50:00,1256.375,7.89127302169799
