,LV ActivePower (kW),Wind Speed (m/s)
2018-07-09 02:00:00,1151.60400390625,7.6490159034729
2018-07-09 02:10:00,998.0308227539059,7.19972610473632
2018-07-09 02:20:00,859.840515136718,6.9729251861572195
2018-07-09 02:30:00,1033.31604003906,7.31383419036865
2018-07-09 02:40:00,1074.27197265625,7.459978103637691
2018-07-09 02:50:00,990.293823242187,7.2354941368103
2018-07-09 03:00:00,569.008117675781,6.036540985107419
2018-07-09 03:10:00,692.2161254882809,6.47913408279418
2018-07-09 03:20:00,772.269226074218,6.691198825836179
2018-07-09 03:30:00,673.980285644531,6.539121150970451
2018-07-09 03:40:00,601.989013671875,6.35163879394531
2018-07-09 03:50:00,519.348327636718,6.141400814056389
2018-07-09 04:00:00,593.047607421875,6.35005521774291
2018-07-09 04:10:00,593.724670410156,6.41661787033081
2018-07-09 04:20:00,445.98388671875,5.81349515914916
2018-07-09 04:30:00,452.033996582031,5.884152889251701
2018-07-09 04:40:00,612.44140625,6.33717203140258
2018-07-09 04:50:00,507.262390136718,6.03139305114746
2018-07-09 05:00:00,403.262390136718,5.52494621276855
2018-07-09 05:10:00,416.74148559570295,5.6213731765747
2018-07-09 05:20:00,402.259185791015,5.455296993255611
2018-07-09 05:30:00,439.458801269531,5.68794822692871
2018-07-09 05:40:00,469.418914794921,5.86854410171508
2018-07-09 05:50:00,345.938903808593,5.3260960578918395
2018-07-09 06:00:00,348.029296875,5.32563591003417
2018-07-09 06:10:00,290.64898681640597,5.15119981765747
2018-07-09 06:20:00,369.09451293945295,5.463519096374509
2018-07-09 06:30:00,623.3236083984369,6.32291984558105
2018-07-09 06:40:00,491.154205322265,5.7549748420715305
2018-07-09 06:50:00,391.992401123046,5.50713014602661
2018-07-09 07:00:00,331.429595947265,5.21081018447875
2018-07-09 07:10:00,221.792999267578,4.7359561920166
2018-07-09 07:20:00,179.25660705566398,4.358446121215819
2018-07-09 07:30:00,288.222595214843,5.00321817398071
2018-07-09 07:40:00,184.11180114746003,4.41449785232543
2018-07-09 07:50:00,300.083099365234,5.01506996154785
2018-07-09 08:00:00,333.36749267578097,5.095287799835201
2018-07-09 08:10:00,226.95509338378898,4.818767070770259
2018-07-09 08:20:00,238.549392700195,4.63271808624267
2018-07-09 08:30:00,199.886993408203,4.6063089370727495
2018-07-09 08:40:00,69.5135498046875,3.5991880893707204
2018-07-09 08:50:00,87.2558975219726,3.8749721050262402
2018-07-09 09:00:00,44.731529235839794,3.53935503959655
2018-07-09 09:10:00,46.9494705200195,3.39409399032592
2018-07-09 09:20:00,49.534610748290994,3.6433470249176003
2018-07-09 09:30:00,214.55020141601503,4.69701814651489
2018-07-09 09:40:00,105.605903625488,3.9561069011688197
2018-07-09 09:50:00,70.94705963134759,3.72531700134277
2018-07-09 10:00:00,174.665802001953,4.4653420448303205
2018-07-09 10:10:00,45.811241149902294,3.40853595733642
2018-07-09 10:20:00,221.186492919921,4.50463581085205
2018-07-09 10:30:00,170.477493286132,4.15525293350219
2018-07-09 10:40:00,233.394699096679,4.60041618347167
2018-07-09 10:50:00,296.099304199218,5.072587966918941
2018-07-09 11:00:00,283.346588134765,4.90902376174926
2018-07-09 11:10:00,326.319091796875,5.23041009902954
2018-07-09 11:20:00,383.879608154296,5.42575407028198
2018-07-09 11:30:00,178.06660461425702,4.38997077941894
2018-07-09 11:40:00,176.831100463867,4.37703084945678
2018-07-09 11:50:00,143.59109497070298,4.24622201919555
2018-07-09 12:00:00,54.125129699707,3.38934707641601
2018-07-09 12:10:00,15.1693296432495,2.6980190277099596
2018-07-09 12:20:00,101.30249786376899,3.5269320011138903
2018-07-09 12:30:00,201.42970275878898,4.67568016052246
2018-07-09 12:40:00,171.678405761718,4.41572999954223
2018-07-09 12:50:00,198.08349609375,4.63736820220947
2018-07-09 13:00:00,235.95429992675702,4.97295188903808
2018-07-09 13:10:00,243.399703979492,4.77989101409912
2018-07-09 13:20:00,190.67959594726503,4.5761342048645
2018-07-09 13:30:00,180.052902221679,4.502782821655269
2018-07-09 13:40:00,124.37619781494101,4.22796297073364
2018-07-09 13:50:00,86.46369171142571,3.95359110832214
2018-07-09 14:00:00,18.799240112304602,2.8826639652252104
2018-07-09 14:10:00,0.0,2.50833511352539
2018-07-09 14:20:00,0.0,3.46208810806274
2018-07-09 14:30:00,56.1367988586425,3.7327480316162096
2018-07-09 14:40:00,46.879199981689396,3.36823391914367
2018-07-09 14:50:00,7.99787282943725,2.72968411445617
2018-07-09 15:00:00,67.931297302246,3.3880960941314604
2018-07-09 15:10:00,128.413101196289,4.23370599746704
2018-07-09 15:20:00,75.60357666015621,3.83027291297912
2018-07-09 15:30:00,46.1197891235351,3.56741690635681
2018-07-09 15:40:00,69.837043762207,3.8023509979248
2018-07-09 15:50:00,0.451132506132126,2.81810307502746
2018-07-09 16:00:00,0.0,3.29949188232421
2018-07-09 16:10:00,0.0,2.76376104354858
2018-07-09 16:20:00,0.0,2.59778499603271
2018-07-09 16:30:00,0.0,2.90342688560485
2018-07-09 16:40:00,0.0,2.7342588901519704
2018-07-09 16:50:00,0.0,2.6917510032653795
2018-07-09 17:00:00,0.0,2.56999492645263
2018-07-09 17:10:00,0.0,2.07967901229858
2018-07-09 17:20:00,0.0,2.37431192398071
2018-07-09 17:30:00,0.0,2.3930799961090004
2018-07-09 17:40:00,0.0,2.4394459724426203
2018-07-09 17:50:00,0.0,1.9201910495758
2018-07-09 18:00:00,0.0,2.21996688842773
2018-07-09 18:10:00,0.0,2.20880007743835
2018-07-09 18:20:00,0.0,2.42874693870544
2018-07-09 18:30:00,0.0,2.2287130355834903
2018-07-09 18:40:00,0.0,1.9936130046844398
2018-07-09 18:50:00,0.0,2.0384259223937904
2018-07-09 19:00:00,0.0,1.8863860368728602
2018-07-09 19:10:00,0.0,2.11477589607238
2018-07-09 19:20:00,0.0,1.9701600074768
2018-07-09 19:30:00,0.0,2.3158719539642303
2018-07-09 19:40:00,0.0,2.0025680065155
2018-07-09 19:50:00,0.0,1.9402320384979201
2018-07-09 20:00:00,0.0,1.5293270349502501
2018-07-09 20:10:00,0.0,1.65288698673248
2018-07-09 20:20:00,0.0,1.76147603988647
2018-07-09 20:30:00,0.0,1.8224279880523602
2018-07-09 20:40:00,0.0,2.26561594009399
2018-07-09 20:50:00,0.0,2.13017296791076
2018-07-09 21:00:00,0.0,1.8940520286559999
2018-07-09 21:10:00,0.0,2.6572089195251403
2018-07-09 21:20:00,5.692132949829099,3.4383559226989706
2018-07-09 21:30:00,36.21366119384761,3.6899960041046103
2018-07-09 21:40:00,82.5075988769531,4.04792690277099
2018-07-09 21:50:00,106.694198608398,4.15248012542724
2018-07-09 22:00:00,111.721603393554,4.19785976409912
2018-07-09 22:10:00,132.466705322265,4.36503219604492
2018-07-09 22:20:00,123.240997314453,4.21250820159912
2018-07-09 22:30:00,142.55360412597602,4.35216188430786
2018-07-09 22:40:00,91.7239837646484,4.08577489852905
2018-07-09 22:50:00,133.32899475097602,4.3098292350769
2018-07-09 23:00:00,168.846099853515,4.5219931602478
2018-07-09 23:10:00,103.959800720214,4.17671203613281
2018-07-09 23:20:00,103.606796264648,4.23137378692626
2018-07-09 23:30:00,82.1080627441406,4.02553701400756
2018-07-09 23:40:00,74.31549835205071,3.98864197731018
2018-07-09 23:50:00,99.3840026855468,4.11922597885131
2018-07-10 00:00:00,0.0,2.85652303695678
2018-07-10 00:10:00,0.0,2.6565270423889102
2018-07-10 00:20:00,0.0,3.3901081085205003
2018-07-10 00:30:00,45.4097099304199,3.58114194869995
2018-07-10 00:40:00,70.5720977783203,3.48440909385681
2018-07-10 00:50:00,52.027248382568295,3.4874250888824396
2018-07-10 01:00:00,39.3811912536621,3.15442299842834
2018-07-10 01:10:00,50.7515182495117,3.0497190952301003
2018-07-10 01:20:00,77.7222671508789,3.5356230735778795
2018-07-10 01:30:00,102.490196228027,3.74493789672851
2018-07-10 01:40:00,71.3644638061523,3.2225360870361297
2018-07-10 01:50:00,111.322303771972,3.537113904953
2018-07-10 02:00:00,218.411407470703,4.53451681137084
2018-07-10 02:10:00,264.810394287109,4.720223903656
2018-07-10 02:20:00,304.996795654296,4.80097389221191
2018-07-10 02:30:00,429.919311523437,5.20439910888671
2018-07-10 02:40:00,467.707489013671,5.61410284042358
2018-07-10 02:50:00,372.056610107421,5.0775032043457005
2018-07-10 03:00:00,368.391693115234,4.89399099349975
2018-07-10 03:10:00,462.98928833007795,5.2149109840393
2018-07-10 03:20:00,457.033813476562,5.17607593536376
2018-07-10 03:30:00,570.406799316406,5.72785806655883
2018-07-10 03:40:00,451.75210571289,5.23616123199462
2018-07-10 03:50:00,462.809295654296,5.34844923019409
2018-07-10 04:00:00,359.274505615234,4.82125186920166
2018-07-10 04:10:00,332.707885742187,4.675693035125731
2018-07-10 04:20:00,428.546112060546,4.90613603591918
2018-07-10 04:30:00,344.24539184570295,4.750919818878169
2018-07-10 04:40:00,316.639587402343,4.35991621017456
2018-07-10 04:50:00,276.228302001953,4.27378702163696
2018-07-10 05:00:00,258.679595947265,4.47352981567382
2018-07-10 05:10:00,283.85870361328097,4.41941499710083
2018-07-10 05:20:00,544.134216308593,5.67505598068237
2018-07-10 05:30:00,328.49771118164,4.878129959106441
2018-07-10 05:40:00,271.696990966796,4.53923988342285
2018-07-10 05:50:00,494.002807617187,5.5769538879394505
2018-07-10 06:00:00,636.2130126953119,6.0674309730529705
2018-07-10 06:10:00,513.463928222656,5.84747982025146
2018-07-10 06:20:00,382.478485107421,5.3724470138549805
2018-07-10 06:30:00,433.852111816406,5.5541820526123
2018-07-10 06:40:00,231.41969299316398,4.66039991378784
2018-07-10 06:50:00,152.875,4.19265985488891
2018-07-10 07:00:00,193.846893310546,4.39580917358398
2018-07-10 07:10:00,181.87609863281202,4.32777976989746
2018-07-10 07:20:00,111.9029006958,3.91844701766967
2018-07-10 07:30:00,55.3809204101562,3.5046710968017503
2018-07-10 07:40:00,162.438400268554,4.3632960319519
2018-07-10 07:50:00,113.644203186035,4.11549186706542
2018-07-10 08:00:00,83.85356140136709,3.85545301437377
2018-07-10 08:10:00,143.703903198242,4.25245714187622
2018-07-10 08:20:00,118.455497741699,4.24039506912231
2018-07-10 08:30:00,133.7998046875,4.12690114974975
2018-07-10 08:40:00,107.49120330810499,3.84648489952087
2018-07-10 08:50:00,127.36609649658199,3.8710329532623198
2018-07-10 09:00:00,86.7397689819335,3.606614112854
2018-07-10 09:10:00,148.45300292968702,4.24241304397583
2018-07-10 09:20:00,122.80239868164,3.8722259998321498
2018-07-10 09:30:00,94.4512100219726,3.61016607284545
2018-07-10 09:40:00,154.055999755859,4.16347789764404
2018-07-10 09:50:00,134.746398925781,3.95527791976928
2018-07-10 10:00:00,91.1125335693359,3.58040499687194
2018-07-10 10:10:00,107.354301452636,3.75637793540954
2018-07-10 10:20:00,125.277603149414,3.98004102706909
2018-07-10 10:30:00,65.34329223632811,3.83109903335571
2018-07-10 10:40:00,42.733039855956996,3.5496699810028
2018-07-10 10:50:00,15.6881198883056,3.07395100593566
2018-07-10 11:00:00,22.885570526123,3.0478229522705003
2018-07-10 11:10:00,17.046670913696197,3.22777104377746
2018-07-10 11:20:00,36.50709915161129,3.2939240932464506
2018-07-10 11:30:00,62.0272598266601,3.57446908950805
2018-07-10 11:40:00,66.4985427856445,3.6457300186157204
2018-07-10 11:50:00,91.77082061767571,3.79940390586853
2018-07-10 12:00:00,174.47399902343702,4.22362804412841
2018-07-10 12:10:00,203.259002685546,4.460954189300531
2018-07-10 12:20:00,155.939697265625,4.21424388885498
2018-07-10 12:30:00,221.206893920898,4.60021209716796
2018-07-10 12:40:00,280.635498046875,5.08427095413208
2018-07-10 12:50:00,320.562286376953,5.163094997406
2018-07-10 13:00:00,293.815887451171,4.975341796875
2018-07-10 13:10:00,270.86090087890597,4.93925285339355
2018-07-10 13:20:00,280.17559814453097,4.96624183654785
2018-07-10 13:30:00,331.882690429687,5.22457695007324
2018-07-10 13:40:00,319.91421508789,5.215922832489009
2018-07-10 13:50:00,338.64028930664,5.35981178283691
2018-07-10 14:00:00,360.920013427734,5.41117191314697
2018-07-10 14:10:00,420.999206542968,5.644567966461179
2018-07-10 14:20:00,451.687103271484,5.86215782165527
2018-07-10 14:30:00,406.217193603515,5.61792707443237
2018-07-10 14:40:00,478.397796630859,5.713634014129631
2018-07-10 14:50:00,685.660400390625,6.42130184173583
2018-07-10 15:00:00,607.399475097656,6.30940580368041
2018-07-10 15:10:00,714.3303833007809,6.62393999099731
2018-07-10 15:20:00,515.5537109375,5.733157157897941
2018-07-10 15:30:00,580.19970703125,6.17797994613647
2018-07-10 15:40:00,629.969970703125,6.29575300216674
2018-07-10 15:50:00,618.430603027343,6.29117012023925
2018-07-10 16:00:00,615.7877197265619,6.267167091369621
2018-07-10 16:10:00,580.366882324218,6.1527161598205495
2018-07-10 16:20:00,572.695983886718,6.10772705078125
2018-07-10 16:30:00,625.643981933593,6.16780090332031
2018-07-10 16:40:00,620.605407714843,6.17835807800292
2018-07-10 16:50:00,555.2528076171869,6.13272285461425
2018-07-10 17:00:00,450.061614990234,6.077313899993889
2018-07-10 17:10:00,494.605407714843,6.294204235076901
2018-07-10 17:20:00,365.59521484375,5.79828596115112
2018-07-10 17:30:00,351.403503417968,5.6414499282836905
2018-07-10 17:40:00,246.183807373046,5.03126811981201
2018-07-10 17:50:00,346.370513916015,5.55441999435424
2018-07-10 18:00:00,246.111404418945,5.0211329460144
2018-07-10 18:10:00,226.988494873046,4.91730499267578
2018-07-10 18:20:00,215.54089355468702,5.053099155426019
2018-07-10 18:30:00,136.11390686035102,4.49779176712036
2018-07-10 18:40:00,46.459709167480405,3.5553541183471604
2018-07-10 18:50:00,80.0014724731445,4.01185703277587
2018-07-10 19:00:00,4.37606716156005,3.2335889339447004
2018-07-10 19:10:00,0.0,2.3076939582824703
2018-07-10 19:20:00,0.0,2.4336159229278502
2018-07-10 19:30:00,0.0,2.6244869232177703
2018-07-10 19:40:00,0.0,2.93179893493652
2018-07-10 19:50:00,0.0,2.96196389198303
2018-07-10 20:00:00,0.0,2.9201970100402797
2018-07-10 20:10:00,0.0,2.0588490962982102
2018-07-10 20:20:00,0.0,1.90728902816772
2018-07-10 20:30:00,0.0,1.93506002426147
2018-07-10 20:40:00,0.0,1.12096095085144
2018-07-10 20:50:00,0.0,0.9913970232009879
2018-07-10 21:00:00,0.0,0.895352482795715
2018-07-10 21:10:00,0.0,1.09881699085235
2018-07-10 21:20:00,0.0,0.891657173633575
2018-07-10 21:30:00,0.0,0.733662188053131
2018-07-10 21:40:00,0.0,1.0690020322799598
2018-07-10 21:50:00,0.0,0.8479177951812741
2018-07-10 22:00:00,0.0,0.7733175754547109
2018-07-10 22:10:00,0.0,1.13143301010131
2018-07-10 22:20:00,0.0,1.85415399074554
2018-07-10 22:30:00,0.0,1.45750701427459
2018-07-10 22:40:00,0.0,1.61890995502471
2018-07-10 22:50:00,0.0,1.7918690443038898
2018-07-10 23:00:00,0.0,1.66887402534484
2018-07-10 23:10:00,0.0,1.08820700645446
2018-07-10 23:20:00,0.0,1.51244902610778
2018-07-10 23:30:00,0.0,2.01690292358398
2018-07-10 23:40:00,0.0,2.00312209129333
2018-07-10 23:50:00,0.0,1.65859496593475
2018-07-11 00:00:00,2115.19091796875,9.304688453674311
2018-07-11 00:10:00,2062.51904296875,9.20886802673339
2018-07-11 00:20:00,2139.92700195312,9.36994934082031
2018-07-11 00:30:00,2003.3089599609302,9.21178531646728
2018-07-11 00:40:00,1849.2790527343698,8.846540451049801
2018-07-11 00:50:00,2176.12109375,9.47763156890869
2018-07-11 01:00:00,2078.7060546875,9.4749698638916
2018-07-11 01:10:00,2003.1330566406198,9.08543109893798
2018-07-11 01:20:00,1686.5520019531198,8.50351238250732
2018-07-11 01:30:00,1962.6689453125,9.1747932434082
2018-07-11 01:40:00,2061.07299804687,9.20063591003417
2018-07-11 01:50:00,2320.51000976562,9.87831020355224
2018-07-11 02:00:00,2779.1201171875,10.7872800827026
2018-07-11 02:10:00,2691.7900390625,10.380069732666
2018-07-11 02:20:00,2728.82397460937,10.4997701644897
2018-07-11 02:30:00,2496.05395507812,10.2971496582031
2018-07-11 02:40:00,2550.36596679687,10.4594202041625
2018-07-11 02:50:00,2640.81201171875,10.2796096801757
2018-07-11 03:00:00,2873.65307617187,10.7906703948974
2018-07-11 03:10:00,2767.76000976562,10.7033004760742
2018-07-11 03:20:00,2986.48388671875,11.3507003784179
2018-07-11 03:30:00,2886.13305664062,11.096699714660598
2018-07-11 03:40:00,2484.04809570312,10.0732803344726
2018-07-11 03:50:00,2481.92602539062,9.975074768066401
2018-07-11 04:00:00,2646.29907226562,10.4726200103759
2018-07-11 04:10:00,2482.51708984375,10.0163698196411
2018-07-11 04:20:00,3173.39111328125,11.6079597473144
2018-07-11 04:30:00,2857.2041015625,10.7940597534179
2018-07-11 04:40:00,2568.64697265625,10.394809722900302
2018-07-11 04:50:00,2238.21801757812,9.61515426635742
2018-07-11 05:00:00,2591.59301757812,10.2402400970458
2018-07-11 05:10:00,2127.7119140625,9.46161174774169
2018-07-11 05:20:00,1812.3929443359302,8.68737888336181
2018-07-11 05:30:00,2049.69604492187,9.2100019454956
2018-07-11 05:40:00,2161.2470703125,9.35118198394775
2018-07-11 05:50:00,2140.75610351562,9.4643850326538
2018-07-11 06:00:00,1675.9680175781198,8.38139820098876
2018-07-11 06:10:00,2155.60400390625,9.402441978454581
2018-07-11 06:20:00,2180.73291015625,9.465597152709961
2018-07-11 06:30:00,2680.27001953125,10.651630401611301
2018-07-11 06:40:00,2442.75610351562,10.14684009552
2018-07-11 06:50:00,1532.3060302734302,8.2299108505249
2018-07-11 07:00:00,2198.15795898437,9.59219074249267
2018-07-11 07:10:00,1449.73095703125,7.97793292999267
2018-07-11 07:20:00,1207.36999511718,7.564517974853509
2018-07-11 07:30:00,1501.81396484375,8.18796253204345
2018-07-11 07:40:00,943.168884277343,6.892796039581291
2018-07-11 07:50:00,802.124877929687,6.512982845306389
2018-07-11 08:00:00,1375.09094238281,7.8644719123840305
2018-07-11 08:10:00,1513.7860107421802,7.9490098953247
2018-07-11 08:20:00,1649.31103515625,8.31648445129394
2018-07-11 08:30:00,1841.6560058593698,8.716587066650389
2018-07-11 08:40:00,2323.39501953125,9.79699993133544
2018-07-11 08:50:00,1475.4479980468698,8.00468635559082
2018-07-11 09:00:00,1696.44104003906,8.41122531890869
2018-07-11 09:10:00,2352.76708984375,9.745250701904288
2018-07-11 09:20:00,2340.71704101562,9.72622203826904
2018-07-11 09:30:00,2122.56298828125,9.5306339263916
2018-07-11 09:40:00,2078.10693359375,9.31981563568115
2018-07-11 09:50:00,1595.13000488281,8.0876293182373
2018-07-11 10:00:00,1483.18896484375,7.91974401473999
2018-07-11 10:10:00,1337.89599609375,7.78527879714965
2018-07-11 10:20:00,1558.44104003906,8.23521327972412
2018-07-11 10:30:00,1463.3239746093698,8.059785842895499
2018-07-11 10:40:00,1129.68200683593,7.247166156768791
2018-07-11 10:50:00,1216.42395019531,7.54641389846801
2018-07-11 11:00:00,840.892517089843,6.53374290466308
2018-07-11 11:10:00,1367.08898925781,7.71841812133789
2018-07-11 11:20:00,1322.68701171875,7.760311126708981
2018-07-11 11:30:00,1151.376953125,7.47139883041381
2018-07-11 11:40:00,966.829711914062,6.97723293304443
2018-07-11 11:50:00,905.6287231445309,6.741965770721429
2018-07-11 12:00:00,1017.99298095703,6.95655012130737
2018-07-11 12:10:00,1311.06994628906,7.82998323440551
2018-07-11 12:20:00,965.77490234375,6.926766872406
2018-07-11 12:30:00,1190.07800292968,7.41651201248168
2018-07-11 12:40:00,1187.17199707031,7.376626968383781
2018-07-11 12:50:00,1121.7080078125,7.32823991775512
2018-07-11 13:00:00,938.042602539062,6.847161769866941
2018-07-11 13:10:00,1443.5920410156198,7.869623184204099
2018-07-11 13:20:00,1481.21105957031,8.14440155029296
2018-07-11 13:30:00,1070.69799804687,7.25545978546142
2018-07-11 13:40:00,1072.85400390625,7.30154085159301
2018-07-11 13:50:00,1054.84094238281,7.100665092468259
2018-07-11 14:00:00,546.684387207031,6.843968868255611
2018-07-11 14:10:00,812.337524414062,7.199875831604
2018-07-11 14:20:00,1460.625,8.156552314758299
2018-07-11 14:30:00,1582.666015625,8.29106903076171
2018-07-11 14:40:00,1861.88000488281,8.95593643188476
2018-07-11 14:50:00,903.2183227539059,6.90505599975585
2018-07-11 15:00:00,1115.92700195312,7.437205791473381
2018-07-11 15:10:00,1032.66394042968,7.2808518409729
2018-07-11 15:20:00,1169.53295898437,7.48493194580078
2018-07-11 15:30:00,1218.29797363281,7.617077827453611
2018-07-11 15:40:00,1457.43896484375,8.20707893371582
2018-07-11 15:50:00,1503.9119873046802,8.17610263824462
2018-07-11 16:00:00,1151.33996582031,7.479208946228019
2018-07-11 16:10:00,994.9296875,7.14342212677001
2018-07-11 16:20:00,1097.26904296875,7.42013216018676
2018-07-11 16:30:00,1215.48999023437,7.71829414367675
2018-07-11 16:40:00,1485.83898925781,8.16519165039062
2018-07-11 16:50:00,1347.20300292968,7.84474182128906
2018-07-11 17:00:00,1339.623046875,7.965824127197259
2018-07-11 17:10:00,1328.62902832031,7.875247001647941
2018-07-11 17:20:00,1237.69702148437,7.7335658073425195
2018-07-11 17:30:00,1195.68103027343,7.64847612380981
2018-07-11 17:40:00,1253.92395019531,7.78323221206665
2018-07-11 17:50:00,1331.48596191406,7.9172887802124
2018-07-11 18:00:00,1205.27197265625,7.683196067810051
2018-07-11 18:10:00,986.831970214843,7.294096946716301
2018-07-11 18:20:00,1121.02294921875,7.5240340232849094
2018-07-11 18:30:00,1047.333984375,7.3712038993835405
2018-07-11 18:40:00,799.186279296875,6.79171514511108
2018-07-11 18:50:00,793.8577270507809,6.80171585083007
2018-07-11 19:00:00,764.1044921875,6.6915807723999
2018-07-11 19:10:00,800.76220703125,6.82274293899536
2018-07-11 19:20:00,759.061889648437,6.753359794616691
2018-07-11 19:30:00,559.45361328125,6.08040285110473
2018-07-11 19:40:00,558.3336181640619,5.9576940536499
2018-07-11 19:50:00,577.910217285156,6.04027080535888
2018-07-11 20:00:00,606.810485839843,6.378636837005611
2018-07-11 20:10:00,467.54019165039,5.7520999908447195
2018-07-11 20:20:00,706.416015625,6.77334976196289
2018-07-11 20:30:00,734.9243774414059,6.90089321136474
2018-07-11 20:40:00,729.995971679687,6.6588420867919895
2018-07-11 20:50:00,716.64697265625,6.87942695617675
2018-07-11 21:00:00,633.476989746093,6.69594192504882
2018-07-11 21:10:00,459.561492919921,6.024836063385
2018-07-11 21:20:00,494.03518676757795,6.09301280975341
2018-07-11 21:30:00,619.633605957031,6.25837182998657
2018-07-11 21:40:00,718.020874023437,6.72064781188964
2018-07-11 21:50:00,783.3679809570309,6.8842601776123
2018-07-11 22:00:00,861.8587036132809,7.10816001892089
2018-07-11 22:10:00,915.575317382812,7.189274787902829
2018-07-11 22:20:00,951.348083496093,7.379549980163571
2018-07-11 22:30:00,1105.85095214843,7.7251501083374
2018-07-11 22:40:00,1172.42395019531,7.7681188583374
2018-07-11 22:50:00,892.205688476562,7.002890110015861
2018-07-11 23:00:00,699.357177734375,6.66591215133666
2018-07-11 23:10:00,651.2197265625,6.605216979980461
2018-07-11 23:20:00,691.232116699218,6.7250819206237695
2018-07-11 23:30:00,524.980773925781,6.22850704193115
2018-07-11 23:40:00,495.44900512695295,6.250706195831291
2018-07-11 23:50:00,489.36880493164,6.21538209915161
2018-07-12 00:00:00,2688.17602539062,9.985081672668448
2018-07-12 00:10:00,2928.8359375,10.399459838867099
2018-07-12 00:20:00,2889.55493164062,10.368029594421301
2018-07-12 00:30:00,3053.73608398437,10.9849300384521
2018-07-12 00:40:00,3249.67993164062,11.241430282592699
2018-07-12 00:50:00,3320.99389648437,11.874850273132301
2018-07-12 01:00:00,2855.83911132812,10.5003004074096
2018-07-12 01:10:00,3188.16796875,11.1560697555541
2018-07-12 01:20:00,3184.71704101562,11.042010307312
2018-07-12 01:30:00,3197.81494140625,11.2975196838378
2018-07-12 01:40:00,2835.59106445312,10.238980293273901
2018-07-12 01:50:00,2527.2060546875,9.63121509552001
2018-07-12 02:00:00,2647.51806640625,10.2496299743652
2018-07-12 02:10:00,2509.22998046875,9.479023933410641
2018-07-12 02:20:00,2125.86791992187,8.92347526550292
2018-07-12 02:30:00,2922.39990234375,10.4749498367309
2018-07-12 02:40:00,2666.30908203125,9.971728324890131
2018-07-12 02:50:00,2022.4709472656198,8.69400596618652
2018-07-12 03:00:00,2240.02294921875,9.22502613067626
2018-07-12 03:10:00,1907.5159912109302,8.59763145446777
2018-07-12 03:20:00,2125.61401367187,8.81541538238525
2018-07-12 03:30:00,2228.21704101562,8.685976028442381
2018-07-12 03:40:00,2571.30810546875,9.43413925170898
2018-07-12 03:50:00,2360.07006835937,9.16685104370117
2018-07-12 04:00:00,2065.34301757812,8.64658069610595
2018-07-12 04:10:00,2114.70190429687,8.5032615661621
2018-07-12 04:20:00,2431.84106445312,8.88644313812255
2018-07-12 04:30:00,2146.23999023437,8.875947952270499
2018-07-12 04:40:00,2126.01196289062,8.908711433410641
2018-07-12 04:50:00,2668.4169921875,10.025270462036099
2018-07-12 05:00:00,2208.15087890625,9.165307998657221
2018-07-12 05:10:00,2552.84301757812,9.73114585876464
2018-07-12 05:20:00,2537.0791015625,9.75818252563476
2018-07-12 05:30:00,2184.3740234375,9.07154273986816
2018-07-12 05:40:00,2583.88305664062,9.74028968811035
2018-07-12 05:50:00,2190.77197265625,8.89997959136962
2018-07-12 06:00:00,2663.5380859375,10.124059677124
2018-07-12 06:10:00,2102.376953125,8.95182704925537
2018-07-12 06:20:00,2312.76000976562,8.95776653289794
2018-07-12 06:30:00,2103.33203125,8.66720581054687
2018-07-12 06:40:00,1692.8649902343698,8.00773239135742
2018-07-12 06:50:00,1721.4899902343698,8.14231300354003
2018-07-12 07:00:00,1284.21899414062,7.17148208618164
2018-07-12 07:10:00,1195.01196289062,6.71875715255737
2018-07-12 07:20:00,933.928405761718,6.414031028747551
2018-07-12 07:30:00,1186.77697753906,6.687267780303951
2018-07-12 07:40:00,1234.60205078125,6.984720230102531
2018-07-12 07:50:00,790.146118164062,6.075315952301019
2018-07-12 08:00:00,844.688598632812,6.025006771087639
2018-07-12 08:10:00,1246.76794433593,6.8928837776184
2018-07-12 08:20:00,1097.64794921875,6.82475090026855
2018-07-12 08:30:00,1198.32495117187,7.11887598037719
2018-07-12 08:40:00,1130.95495605468,6.5372810363769505
2018-07-12 08:50:00,1335.89294433593,6.980123996734611
2018-07-12 09:00:00,1381.75402832031,7.30736207962036
2018-07-12 09:10:00,1297.14794921875,7.083619117736809
2018-07-12 09:20:00,1396.22802734375,7.29126977920532
2018-07-12 09:30:00,810.2288208007809,5.93642091751098
2018-07-12 09:40:00,992.9921875,6.568450927734371
2018-07-12 09:50:00,880.640014648437,6.087213039398191
2018-07-12 10:00:00,751.316101074218,5.78080320358276
2018-07-12 10:10:00,868.9675903320309,6.205949783325191
2018-07-12 10:20:00,642.807312011718,5.67051601409912
2018-07-12 10:30:00,660.135681152343,5.88761615753173
2018-07-12 10:40:00,704.12939453125,5.875848770141599
2018-07-12 10:50:00,741.4990234375,5.9640769958496
2018-07-12 11:00:00,930.8931274414059,6.44788408279418
2018-07-12 11:10:00,776.293823242187,5.89385795593261
2018-07-12 11:20:00,693.714111328125,5.738842964172361
2018-07-12 11:30:00,687.67919921875,5.76440477371215
2018-07-12 11:40:00,686.949523925781,5.85129022598266
2018-07-12 11:50:00,574.312683105468,5.42900800704956
2018-07-12 12:00:00,768.4099731445309,6.02289819717407
2018-07-12 12:10:00,737.863220214843,5.84702777862548
2018-07-12 12:20:00,785.678588867187,6.05776596069335
2018-07-12 12:30:00,851.39599609375,6.03088617324829
2018-07-12 12:40:00,1212.89404296875,7.088757991790769
2018-07-12 12:50:00,962.946899414062,6.564352989196769
2018-07-12 13:00:00,838.637329101562,6.31626081466674
2018-07-12 13:10:00,508.139587402343,5.25427198410034
2018-07-12 13:20:00,565.901428222656,5.50564908981323
2018-07-12 13:30:00,385.24270629882795,4.792192935943599
2018-07-12 13:40:00,383.972106933593,4.910783767700191
2018-07-12 13:50:00,175.615798950195,4.02733516693115
2018-07-12 14:00:00,260.418792724609,4.46993494033813
2018-07-12 14:10:00,316.713104248046,4.62609577178955
2018-07-12 14:20:00,271.089599609375,4.4537181854248
2018-07-12 14:30:00,320.750701904296,4.6349549293518
2018-07-12 14:40:00,499.68130493164,5.32883119583129
2018-07-12 14:50:00,429.54959106445295,5.09209203720092
2018-07-12 15:00:00,505.55911254882795,5.53570079803466
2018-07-12 15:10:00,580.213073730468,5.73197221755981
2018-07-12 15:20:00,537.072814941406,5.59978818893432
2018-07-12 15:30:00,645.890075683593,5.862510204315179
2018-07-12 15:40:00,565.511779785156,5.66827392578125
2018-07-12 15:50:00,352.25601196289,4.902215003967281
2018-07-12 16:00:00,348.669311523437,5.09873819351196
2018-07-12 16:10:00,309.999114990234,4.61153697967529
2018-07-12 16:20:00,327.057800292968,4.922587871551509
2018-07-12 16:30:00,323.62271118164,4.758158206939691
2018-07-12 16:40:00,370.196899414062,4.98444509506225
2018-07-12 16:50:00,222.397003173828,4.3975248336791894
2018-07-12 17:00:00,54.238590240478494,3.12357902526855
2018-07-12 17:10:00,3.45040392875671,2.7680599689483603
2018-07-12 17:20:00,0.0,3.0587019920349103
2018-07-12 17:30:00,60.878780364990206,3.76301193237304
2018-07-12 17:40:00,0.478466510772705,1.20893394947052
2018-07-12 17:50:00,0.0,0.9112427234649649
2018-07-12 18:00:00,0.0,1.23937594890594
2018-07-12 18:10:00,0.0,1.5066080093383702
2018-07-12 18:20:00,0.0,2.3542830944061204
2018-07-12 18:30:00,0.0,1.5428789854049598
2018-07-12 18:40:00,0.0,1.28005599975585
2018-07-12 18:50:00,0.0,1.7036190032958898
2018-07-12 19:00:00,0.0,2.46686100959777
2018-07-12 19:10:00,0.0,2.59530711174011
2018-07-12 19:20:00,0.0,2.4913520812988197
2018-07-12 19:30:00,0.0,2.33080911636352
2018-07-12 19:40:00,0.0,1.6613039970397903
2018-07-12 19:50:00,0.0,2.3531310558319
2018-07-12 20:00:00,0.0,1.9710040092468202
2018-07-12 20:10:00,0.0,1.51552700996398
2018-07-12 20:20:00,0.0,1.09481501579284
2018-07-12 20:30:00,0.0,0.682874023914337
2018-07-12 20:40:00,0.0,1.8963710069656297
2018-07-12 20:50:00,0.0,1.3748869895934999
2018-07-12 21:00:00,0.0,1.5221569538116397
2018-07-12 21:10:00,0.0,1.03884899616241
2018-07-12 21:20:00,0.0,1.8592740297317498
2018-07-12 21:30:00,0.0,2.4716908931732102
2018-07-12 21:40:00,0.0,1.2338809967041
2018-07-12 21:50:00,0.0,1.83582198619842
2018-07-12 22:00:00,0.0,1.73547804355621
2018-07-12 22:10:00,0.0,1.62773501873016
2018-07-12 22:20:00,0.0,2.79759097099304
2018-07-12 22:30:00,0.0,1.9325840473175002
2018-07-12 22:40:00,0.0,2.88041710853576
2018-07-12 22:50:00,0.0,2.9397869110107404
2018-07-12 23:00:00,0.0,3.52204394340515
2018-07-12 23:10:00,77.5509872436523,3.68672108650207
2018-07-12 23:20:00,-0.16633349657058702,2.73328304290771
2018-07-12 23:30:00,5.182004928588861,3.34977388381958
2018-07-12 23:40:00,21.3698406219482,2.85643410682678
2018-07-12 23:50:00,0.0,2.6663210391998198
2018-07-13 00:00:00,1356.54895019531,8.33053302764892
2018-07-13 00:10:00,1134.08203125,7.94330596923828
2018-07-13 00:20:00,1190.28100585937,7.9789080619812
2018-07-13 00:30:00,1290.71398925781,8.36323547363281
2018-07-13 00:40:00,1345.48901367187,8.08562278747558
2018-07-13 00:50:00,1520.02294921875,8.64936828613281
2018-07-13 01:00:00,1617.79504394531,8.799848556518551
2018-07-13 01:10:00,1653.47998046875,8.8476219177246
2018-07-13 01:20:00,1974.5550537109302,9.1908540725708
2018-07-13 01:30:00,1867.35705566406,9.105026245117179
2018-07-13 01:40:00,1621.98498535156,8.599220275878901
2018-07-13 01:50:00,1662.9560546875,8.66258144378662
2018-07-13 02:00:00,1681.0760498046802,8.74547672271728
2018-07-13 02:10:00,1681.9520263671802,8.834630012512198
2018-07-13 02:20:00,1543.2449951171802,8.46340942382812
2018-07-13 02:30:00,1615.7419433593698,8.61806964874267
2018-07-13 02:40:00,1564.4549560546802,8.48015785217285
2018-07-13 02:50:00,2186.80908203125,9.84867191314697
2018-07-13 03:00:00,2104.8779296875,9.658251762390131
2018-07-13 03:10:00,2065.40600585937,9.58863353729248
2018-07-13 03:20:00,2199.2509765625,9.909971237182608
2018-07-13 03:30:00,2225.55004882812,9.66189670562744
2018-07-13 03:40:00,2258.93603515625,9.96717739105224
2018-07-13 03:50:00,2162.59301757812,9.69128036499023
2018-07-13 04:00:00,2153.9140625,9.8503303527832
2018-07-13 04:10:00,2217.85888671875,10.0649003982543
2018-07-13 04:20:00,2243.6650390625,10.0054502487182
2018-07-13 04:30:00,2134.98999023437,9.69015884399414
2018-07-13 04:40:00,1485.5379638671802,8.27951908111572
2018-07-13 04:50:00,1754.2869873046802,8.94267177581787
2018-07-13 05:00:00,1655.14904785156,8.62172317504882
2018-07-13 05:10:00,1465.3840332031198,8.2769718170166
2018-07-13 05:20:00,1220.89196777343,7.529636859893791
2018-07-13 05:30:00,1376.7879638671802,7.98910284042358
2018-07-13 05:40:00,1266.18005371093,7.5486941337585405
2018-07-13 05:50:00,1423.125,7.89577579498291
2018-07-13 06:00:00,1062.21496582031,7.45401811599731
2018-07-13 06:10:00,912.137329101562,7.03835296630859
2018-07-13 06:20:00,952.904479980468,7.07575607299804
2018-07-13 06:30:00,654.318115234375,6.20468807220458
2018-07-13 06:40:00,721.112915039062,6.53635501861572
2018-07-13 06:50:00,787.752075195312,6.69049215316772
2018-07-13 07:00:00,570.3861083984369,6.01493215560913
2018-07-13 07:10:00,511.56350708007795,5.92258787155151
2018-07-13 07:20:00,578.36328125,6.202414035797111
2018-07-13 07:30:00,472.165008544921,5.84052276611328
2018-07-13 07:40:00,615.419372558593,6.25986289978027
2018-07-13 07:50:00,938.346374511718,7.205902099609371
2018-07-13 08:00:00,1046.79296875,7.3686990737915
2018-07-13 08:10:00,699.502624511718,6.32589197158813
2018-07-13 08:20:00,885.881286621093,6.61957788467407
2018-07-13 08:30:00,862.4716796875,6.987978935241691
2018-07-13 08:40:00,584.952209472656,6.11280107498168
2018-07-13 08:50:00,702.002685546875,6.431072235107419
2018-07-13 09:00:00,815.47021484375,6.7510080337524405
2018-07-13 09:10:00,886.985778808593,7.01610898971557
2018-07-13 09:20:00,895.983276367187,6.96693420410156
2018-07-13 09:30:00,938.497680664062,7.14583301544189
2018-07-13 09:40:00,799.922973632812,6.760248184204099
2018-07-13 09:50:00,1076.57604980468,7.39569616317749
2018-07-13 10:00:00,952.208679199218,7.14099788665771
2018-07-13 10:10:00,896.327026367187,7.077001094818111
2018-07-13 10:20:00,1062.39794921875,7.46335077285766
2018-07-13 10:30:00,827.68310546875,6.9014720916748
2018-07-13 10:40:00,1156.68298339843,7.65606594085693
2018-07-13 10:50:00,1161.05297851562,7.62495994567871
2018-07-13 11:00:00,1415.15100097656,8.13134574890136
2018-07-13 11:10:00,1225.66198730468,7.744217872619621
2018-07-13 11:20:00,1123.90002441406,7.582868099212639
2018-07-13 11:30:00,1192.43505859375,7.73967409133911
2018-07-13 11:40:00,1390.6330566406198,8.16376018524169
2018-07-13 11:50:00,1127.84594726562,7.6024842262267995
2018-07-13 12:00:00,1389.96203613281,8.20510673522949
2018-07-13 12:10:00,1248.90295410156,7.861423969268791
2018-07-13 12:20:00,1274.67895507812,7.874359130859371
2018-07-13 12:30:00,1403.39599609375,8.197871208190909
2018-07-13 12:40:00,1419.19201660156,8.22675514221191
2018-07-13 12:50:00,1361.83996582031,8.07734966278076
2018-07-13 13:00:00,1552.3039550781198,8.36776542663574
2018-07-13 13:10:00,1732.40002441406,8.75070285797119
2018-07-13 13:20:00,1895.4169921875,9.272908210754391
2018-07-13 13:30:00,1706.5970458984302,8.936762809753409
2018-07-13 13:40:00,1789.5789794921802,9.13529300689697
2018-07-13 13:50:00,1775.33605957031,8.98970317840576
2018-07-13 14:00:00,1727.8680419921802,8.809042930603018
2018-07-13 14:10:00,1947.6130371093698,9.25344181060791
2018-07-13 14:20:00,1338.44604492187,7.985061168670651
2018-07-13 14:30:00,1796.29296875,9.0303201675415
2018-07-13 14:40:00,1708.2790527343698,8.89034938812255
2018-07-13 14:50:00,1808.8000488281198,9.07734680175781
2018-07-13 15:00:00,1785.4990234375,8.9924726486206
2018-07-13 15:10:00,2096.52099609375,9.84258079528808
2018-07-13 15:20:00,1815.14697265625,9.13880157470703
2018-07-13 15:30:00,1729.2889404296802,8.852709770202631
2018-07-13 15:40:00,1625.4709472656198,8.53591346740722
2018-07-13 15:50:00,1919.2259521484302,9.18563079833984
2018-07-13 16:00:00,2053.96606445312,9.322591781616211
2018-07-13 16:10:00,2057.03393554687,9.39339447021484
2018-07-13 16:20:00,2472.09106445312,10.1232795715332
2018-07-13 16:30:00,2576.44409179687,10.7459001541137
2018-07-13 16:40:00,2536.00610351562,10.4460496902465
2018-07-13 16:50:00,2655.54809570312,10.6794700622558
2018-07-13 17:00:00,2726.34204101562,10.9942798614501
2018-07-13 17:10:00,2717.73803710937,11.0978202819824
2018-07-13 17:20:00,2514.88793945312,10.657859802246
2018-07-13 17:30:00,2255.73291015625,10.0373497009277
2018-07-13 17:40:00,1695.96105957031,8.737301826477049
2018-07-13 17:50:00,1797.2180175781198,9.103196144104
2018-07-13 18:00:00,1556.22900390625,8.62859058380126
2018-07-13 18:10:00,1467.7399902343698,8.46019268035888
2018-07-13 18:20:00,1607.00695800781,8.71934032440185
2018-07-13 18:30:00,1405.6689453125,8.26607131958007
2018-07-13 18:40:00,1308.5419921875,7.961792945861809
2018-07-13 18:50:00,1187.39099121093,7.7863597869873
2018-07-13 19:00:00,1480.4129638671802,8.48584747314453
2018-07-13 19:10:00,1547.5100097656198,8.54926967620849
2018-07-13 19:20:00,1355.875,8.11281299591064
2018-07-13 19:30:00,1266.69995117187,7.8842339515686
2018-07-13 19:40:00,1194.32702636718,7.7945818901062
2018-07-13 19:50:00,1183.38598632812,7.774816036224361
2018-07-13 20:00:00,1103.63598632812,7.672076225280759
2018-07-13 20:10:00,1365.02099609375,8.16082000732421
2018-07-13 20:20:00,1483.8480224609302,8.54878997802734
2018-07-13 20:30:00,1799.42395019531,9.18683433532714
2018-07-13 20:40:00,1885.7490234375,9.29237270355224
2018-07-13 20:50:00,1244.60705566406,7.9784197807312
2018-07-13 21:00:00,1027.42297363281,7.494078159332269
2018-07-13 21:10:00,1092.82604980468,7.60349416732788
2018-07-13 21:20:00,882.6231079101559,7.09048604965209
2018-07-13 21:30:00,786.879272460937,6.82923507690429
2018-07-13 21:40:00,868.8701782226559,7.14841079711914
2018-07-13 21:50:00,875.3123168945309,7.13963985443115
2018-07-13 22:00:00,690.2490844726559,6.60407495498657
2018-07-13 22:10:00,624.391784667968,6.40545177459716
2018-07-13 22:20:00,484.466705322265,6.08316278457641
2018-07-13 22:30:00,588.295593261718,6.44031620025634
2018-07-13 22:40:00,580.328674316406,6.37537384033203
2018-07-13 22:50:00,536.3170166015619,6.056847095489499
2018-07-13 23:00:00,504.6875,6.11141920089721
2018-07-13 23:10:00,472.393402099609,6.05901288986206
2018-07-13 23:20:00,405.447998046875,5.61760377883911
2018-07-13 23:30:00,453.112487792968,5.97785091400146
2018-07-13 23:40:00,555.027526855468,6.258028984069821
2018-07-13 23:50:00,502.191101074218,6.17226505279541
2018-07-14 00:00:00,581.365173339843,6.43087005615234
2018-07-14 00:10:00,563.557678222656,6.31173419952392
2018-07-14 00:20:00,503.682312011718,6.017520904541009
2018-07-14 00:30:00,397.395111083984,5.72618198394775
2018-07-14 00:40:00,520.2843017578119,6.28311920166015
2018-07-14 00:50:00,606.3314208984369,6.197200775146481
2018-07-14 01:00:00,795.68701171875,6.72251987457275
2018-07-14 01:10:00,989.7048950195309,7.2029910087585405
2018-07-14 01:20:00,1087.0830078125,7.61693477630615
2018-07-14 01:30:00,928.9287719726559,7.06494188308715
2018-07-14 01:40:00,1065.44799804687,7.28941202163696
2018-07-14 01:50:00,1104.12194824218,7.428772926330559
2018-07-14 02:00:00,1200.88195800781,7.80156517028808
2018-07-14 02:10:00,1179.66796875,7.77033996582031
2018-07-14 02:20:00,663.3358154296869,6.5929241180419895
2018-07-14 02:30:00,573.609924316406,6.174199104309079
2018-07-14 02:40:00,552.526611328125,6.27280902862548
2018-07-14 02:50:00,730.0296020507809,6.68323183059692
2018-07-14 03:00:00,963.449584960937,6.815530776977531
2018-07-14 03:10:00,821.01318359375,6.82546615600585
2018-07-14 03:20:00,772.998474121093,6.782493114471429
2018-07-14 03:30:00,593.2161865234369,6.11493587493896
2018-07-14 03:40:00,338.09698486328097,5.27005386352539
2018-07-14 03:50:00,499.3671875,6.04264497756958
2018-07-14 04:00:00,331.303497314453,5.32879209518432
2018-07-14 04:10:00,242.232696533203,4.89064598083496
2018-07-14 04:20:00,306.026611328125,5.136425018310541
2018-07-14 04:30:00,435.517700195312,5.76725482940673
2018-07-14 04:40:00,456.1376953125,5.91117000579833
2018-07-14 04:50:00,369.074310302734,5.2994852066039995
2018-07-14 05:00:00,308.04449462890597,4.99209117889404
2018-07-14 05:10:00,187.76629638671798,4.174966812133779
2018-07-14 05:20:00,305.495086669921,5.25253677368164
2018-07-14 05:30:00,327.122314453125,5.29922199249267
2018-07-14 05:40:00,325.411804199218,5.2549719810485795
2018-07-14 05:50:00,588.2843017578119,6.23940086364746
2018-07-14 06:00:00,329.46661376953097,5.32320880889892
2018-07-14 06:10:00,325.945007324218,5.2921600341796795
2018-07-14 06:20:00,265.85430908203097,4.87894487380981
2018-07-14 06:30:00,293.53759765625,5.173911094665519
2018-07-14 06:40:00,385.586395263671,5.478899002075191
2018-07-14 06:50:00,262.923706054687,4.94629383087158
2018-07-14 07:00:00,163.291900634765,4.38682317733764
2018-07-14 07:10:00,373.945404052734,5.29633522033691
2018-07-14 07:20:00,312.2001953125,5.07061910629272
2018-07-14 07:30:00,240.817596435546,4.807995796203611
2018-07-14 07:40:00,140.216506958007,4.255346775054931
2018-07-14 07:50:00,618.789978027343,6.20382213592529
2018-07-14 08:00:00,432.539794921875,5.843377113342281
2018-07-14 08:10:00,438.497314453125,5.670238018035881
2018-07-14 08:20:00,467.170989990234,5.674736022949211
2018-07-14 08:30:00,467.21218872070295,5.811923027038571
2018-07-14 08:40:00,599.953918457031,6.2918581962585405
2018-07-14 08:50:00,352.344299316406,5.30705404281616
2018-07-14 09:00:00,506.737396240234,6.044517040252679
2018-07-14 09:10:00,361.322387695312,5.33250093460083
2018-07-14 09:20:00,208.424896240234,4.771141052246089
2018-07-14 09:30:00,350.48208618164,5.435618877410881
2018-07-14 09:40:00,359.30239868164,5.39250898361206
2018-07-14 09:50:00,350.162292480468,5.26673698425292
2018-07-14 10:00:00,460.70458984375,5.77050685882568
2018-07-14 10:10:00,481.645812988281,5.8409709930419895
2018-07-14 10:20:00,473.827209472656,5.74806594848632
2018-07-14 10:30:00,829.900512695312,6.739559173583981
2018-07-14 10:40:00,649.1619873046869,6.12375593185424
2018-07-14 10:50:00,828.425720214843,6.96212005615234
2018-07-14 11:00:00,936.789672851562,7.081608772277829
2018-07-14 11:10:00,877.9736938476559,7.04367208480834
2018-07-14 11:20:00,695.221374511718,6.6466350555419895
2018-07-14 11:30:00,822.444519042968,6.81365013122558
2018-07-14 11:40:00,1365.24499511718,8.09053516387939
2018-07-14 11:50:00,1328.7919921875,7.98847198486328
2018-07-14 12:00:00,1611.81701660156,8.6745548248291
2018-07-14 12:10:00,1662.3890380859302,8.75094890594482
2018-07-14 12:20:00,1613.42004394531,8.57170391082763
2018-07-14 12:30:00,1298.16296386718,7.7769870758056605
2018-07-14 12:40:00,1062.97705078125,7.320734024047849
2018-07-14 12:50:00,1223.29504394531,7.7930150032043395
2018-07-14 13:00:00,1423.6219482421802,8.28306484222412
2018-07-14 13:10:00,1582.5310058593698,8.53297710418701
2018-07-14 13:20:00,1648.11096191406,8.597346305847159
2018-07-14 13:30:00,1849.2640380859302,9.20292377471923
2018-07-14 13:40:00,1771.90002441406,9.13142204284667
2018-07-14 13:50:00,1585.0100097656198,8.64425659179687
2018-07-14 14:00:00,1476.7659912109302,8.181991577148429
2018-07-14 14:10:00,1330.71301269531,7.93599414825439
2018-07-14 14:20:00,1149.41198730468,7.6354222297668395
2018-07-14 14:30:00,1037.70202636718,7.514419078826901
2018-07-14 14:40:00,1325.32800292968,8.03059959411621
2018-07-14 14:50:00,1559.54797363281,8.49951553344726
2018-07-14 15:00:00,1791.6760253906198,9.04065895080566
2018-07-14 15:10:00,1775.9739990234302,9.05801963806152
2018-07-14 15:20:00,1245.10998535156,7.71990489959716
2018-07-14 15:30:00,984.620788574218,7.2149500846862695
2018-07-14 15:40:00,1297.5810546875,7.8473992347717205
2018-07-14 15:50:00,1153.52600097656,7.60129880905151
2018-07-14 16:00:00,1049.20202636718,7.34285402297973
2018-07-14 16:10:00,1114.88195800781,7.453782081604
2018-07-14 16:20:00,994.981323242187,7.17587518692016
2018-07-14 16:30:00,1065.68505859375,7.41130590438842
2018-07-14 16:40:00,1029.77001953125,7.35651206970214
2018-07-14 16:50:00,941.94921875,7.07660102844238
2018-07-14 17:00:00,1222.07897949218,7.73943901062011
2018-07-14 17:10:00,980.540283203125,7.261407852172849
2018-07-14 17:20:00,1258.63098144531,7.84367179870605
2018-07-14 17:30:00,1156.3759765625,7.7170867919921795
2018-07-14 17:40:00,1224.61096191406,7.944581031799309
2018-07-14 17:50:00,1428.9260253906198,8.28028869628906
2018-07-14 18:00:00,1294.69201660156,7.97081708908081
2018-07-14 18:10:00,1267.06298828125,7.918615818023679
2018-07-14 18:20:00,1318.86999511718,8.09129238128662
2018-07-14 18:30:00,1463.1400146484302,8.288192749023429
2018-07-14 18:40:00,1382.5849609375,8.206453323364249
2018-07-14 18:50:00,1684.5129394531198,8.96658325195312
2018-07-14 19:00:00,1476.1979980468698,8.34114646911621
2018-07-14 19:10:00,1027.92004394531,7.42924785614013
2018-07-14 19:20:00,1160.89794921875,7.72589302062988
2018-07-14 19:30:00,1345.54699707031,8.00348472595214
2018-07-14 19:40:00,1307.23095703125,7.937005043029781
2018-07-14 19:50:00,1439.39599609375,8.214645385742179
2018-07-14 20:00:00,1320.10498046875,7.91365480422973
2018-07-14 20:10:00,1402.35803222656,8.05359363555908
2018-07-14 20:20:00,1164.376953125,7.73023986816406
2018-07-14 20:30:00,1427.0539550781198,8.1843729019165
2018-07-14 20:40:00,1107.89697265625,7.439016819000241
2018-07-14 20:50:00,1277.15600585937,7.986392974853509
2018-07-14 21:00:00,1345.6689453125,7.96756315231323
2018-07-14 21:10:00,1067.26196289062,7.541622161865231
2018-07-14 21:20:00,1160.71301269531,7.69354486465454
2018-07-14 21:30:00,1055.29504394531,7.52418994903564
2018-07-14 21:40:00,812.7136840820309,6.980594158172599
2018-07-14 21:50:00,937.902770996093,7.23475503921508
2018-07-14 22:00:00,1238.64794921875,7.98326587677001
2018-07-14 22:10:00,1181.06701660156,7.88823223114013
2018-07-14 22:20:00,1064.28796386718,7.57034492492675
2018-07-14 22:30:00,927.892578125,7.17918300628662
2018-07-14 22:40:00,674.261413574218,6.49922513961791
2018-07-14 22:50:00,647.489013671875,6.50730991363525
2018-07-14 23:00:00,627.0574951171869,6.66576099395751
2018-07-14 23:10:00,590.74267578125,6.3840641975402805
2018-07-14 23:20:00,546.2899169921869,6.27774810791015
2018-07-14 23:30:00,437.191314697265,5.808209896087639
2018-07-14 23:40:00,254.06509399413997,5.06396198272705
2018-07-14 23:50:00,546.642517089843,6.24213504791259
2018-07-15 00:00:00,794.2197265625,7.005352020263669
2018-07-15 00:10:00,823.093017578125,6.9398908615112305
2018-07-15 00:20:00,711.283325195312,6.705114841461179
2018-07-15 00:30:00,274.327911376953,5.09410715103149
2018-07-15 00:40:00,342.276306152343,5.6388611793517995
2018-07-15 00:50:00,321.78448486328097,5.521452903747551
2018-07-15 01:00:00,312.867095947265,5.59722423553466
2018-07-15 01:10:00,303.191986083984,5.505005836486809
2018-07-15 01:20:00,308.040405273437,5.40407800674438
2018-07-15 01:30:00,254.120407104492,5.28011989593505
2018-07-15 01:40:00,77.4033203125,3.84369111061096
2018-07-15 01:50:00,-0.139466896653175,2.75820994377136
2018-07-15 02:00:00,0.0,3.2842359542846604
2018-07-15 02:10:00,0.0,3.6385970115661603
2018-07-15 02:20:00,37.742259979248,4.04568195343017
2018-07-15 02:30:00,47.097648620605405,3.8973228931427
2018-07-15 02:40:00,73.48301696777341,4.181427001953121
2018-07-15 02:50:00,136.795806884765,4.572269916534419
2018-07-15 03:00:00,101.422996520996,4.42087411880493
2018-07-15 03:10:00,143.87489318847602,4.53430795669555
2018-07-15 03:20:00,182.205902099609,4.74579620361328
2018-07-15 03:30:00,117.967597961425,4.32405519485473
2018-07-15 03:40:00,130.370803833007,4.42364692687988
2018-07-15 03:50:00,100.72889709472601,4.14266395568847
2018-07-15 04:00:00,95.0123825073242,4.06821107864379
2018-07-15 04:10:00,6.84396600723266,3.4902760982513397
2018-07-15 04:20:00,22.588699340820302,3.52934193611145
2018-07-15 04:30:00,9.27032089233398,2.9806239604949902
2018-07-15 04:40:00,0.0,2.237065076828
2018-07-15 04:50:00,0.0,1.98518097400665
2018-07-15 05:00:00,0.0,1.90532600879669
2018-07-15 05:10:00,0.0,2.21169710159301
2018-07-15 05:20:00,0.0,2.78558611869812
2018-07-15 05:30:00,0.0,2.2371609210967995
2018-07-15 05:40:00,0.0,1.9526909589767398
2018-07-15 05:50:00,0.0,2.19036793708801
2018-07-15 06:00:00,0.0,2.00324702262878
2018-07-15 06:10:00,0.0,2.3815898895263596
2018-07-15 06:20:00,0.0,2.77856302261352
2018-07-15 06:30:00,0.0,2.7358140945434504
2018-07-15 06:40:00,0.0,3.34449005126953
2018-07-15 06:50:00,48.2296714782714,3.6995038986206
2018-07-15 07:00:00,3.00759410858154,2.8649520874023398
2018-07-15 07:10:00,0.0,2.07178497314453
2018-07-15 07:20:00,0.0,1.9912120103836
2018-07-15 07:30:00,0.0,1.97461402416229
2018-07-15 07:40:00,0.0,2.6478259563446
2018-07-15 07:50:00,0.0,2.61354899406433
2018-07-15 08:00:00,0.0,2.26341891288757
2018-07-15 08:10:00,0.0,2.47917389869689
2018-07-15 08:20:00,0.0,2.83425402641296
2018-07-15 08:30:00,0.0,2.74248504638671
2018-07-15 08:40:00,0.0,2.9841101169586097
2018-07-15 08:50:00,0.0,2.8157150745391806
2018-07-15 09:00:00,0.0,2.6751959323883
2018-07-15 09:10:00,0.0,2.72862410545349
2018-07-15 09:20:00,0.0,3.0125119686126696
2018-07-15 09:30:00,78.1054763793945,4.36881017684936
2018-07-15 09:40:00,342.485290527343,5.22461414337158
2018-07-15 09:50:00,329.219604492187,5.11793279647827
