,LV ActivePower (kW),Wind Speed (m/s)
2018-07-15 10:00:00,209.670196533203,4.4625120162963805
2018-07-15 10:10:00,360.51150512695295,5.403716087341301
2018-07-15 10:20:00,277.109893798828,5.09643697738647
2018-07-15 10:30:00,212.133407592773,4.58154392242431
2018-07-15 10:40:00,184.56739807128898,4.486626148223871
2018-07-15 10:50:00,250.94380187988202,4.71563816070556
2018-07-15 11:00:00,181.02600097656202,4.3689842224121
2018-07-15 11:10:00,266.771911621093,4.72748899459838
2018-07-15 11:20:00,451.493103027343,5.76357698440551
2018-07-15 11:30:00,647.176818847656,6.4656620025634695
2018-07-15 11:40:00,747.902770996093,6.70727109909057
2018-07-15 11:50:00,744.494506835937,6.68216085433959
2018-07-15 12:00:00,633.172302246093,6.21064615249633
2018-07-15 12:10:00,878.6220703125,6.93427515029907
2018-07-15 12:20:00,949.852416992187,7.05976676940917
2018-07-15 12:30:00,645.629821777343,6.333208084106441
2018-07-15 12:40:00,546.8240966796869,5.95239400863647
2018-07-15 12:50:00,699.826782226562,6.52405595779418
2018-07-15 13:00:00,852.171813964843,6.97875118255615
2018-07-15 13:10:00,597.6895751953119,6.242475032806389
2018-07-15 13:20:00,880.302124023437,7.006106853485099
2018-07-15 13:30:00,1065.53894042968,7.467138767242429
2018-07-15 13:40:00,1024.52099609375,7.38263082504272
2018-07-15 13:50:00,1103.49096679687,7.52461814880371
2018-07-15 14:00:00,1117.12194824218,7.553277969360349
2018-07-15 14:10:00,1314.62805175781,7.965367794036861
2018-07-15 14:20:00,1421.6789550781198,8.17640113830566
2018-07-15 14:30:00,1292.3330078125,8.03583526611328
2018-07-15 14:40:00,950.783874511718,7.24743223190307
2018-07-15 14:50:00,746.174072265625,6.71028518676757
2018-07-15 15:00:00,683.679992675781,6.57236909866333
2018-07-15 15:10:00,917.917907714843,7.1021499633789
2018-07-15 15:20:00,994.341796875,7.310800075531
2018-07-15 15:30:00,849.9434204101559,6.95987701416015
2018-07-15 15:40:00,643.5435791015619,6.43411016464233
2018-07-15 15:50:00,629.2091064453119,6.36731004714965
2018-07-15 16:00:00,511.48489379882795,6.04110479354858
2018-07-15 16:10:00,502.283294677734,6.01379108428955
2018-07-15 16:20:00,458.265808105468,5.901226043701169
2018-07-15 16:30:00,427.32778930664,5.77535009384155
2018-07-15 16:40:00,378.625610351562,5.610863208770749
2018-07-15 16:50:00,359.049499511718,5.52665090560913
2018-07-15 17:00:00,477.812805175781,6.0411148071289
2018-07-15 17:10:00,616.711669921875,6.473344802856441
2018-07-15 17:20:00,582.265075683593,6.31321907043457
2018-07-15 17:30:00,547.829895019531,6.13419818878173
2018-07-15 17:40:00,501.339202880859,6.013033866882321
2018-07-15 17:50:00,526.83251953125,6.18573522567749
2018-07-15 18:00:00,507.953704833984,6.17125511169433
2018-07-15 18:10:00,688.566284179687,6.618332862854
2018-07-15 18:20:00,790.13427734375,6.96082305908203
2018-07-15 18:30:00,899.5458984375,7.164834976196281
2018-07-15 18:40:00,994.9312133789059,7.38674592971801
2018-07-15 18:50:00,1027.92102050781,7.50505590438842
2018-07-15 19:00:00,878.8203735351559,7.033812046051019
2018-07-15 19:10:00,725.2503051757809,6.817168235778801
2018-07-15 19:20:00,734.0244750976559,6.80916404724121
2018-07-15 19:30:00,553.169372558593,6.21468591690063
2018-07-15 19:40:00,596.452575683593,6.38765478134155
2018-07-15 19:50:00,640.005615234375,6.55261993408203
2018-07-15 20:00:00,742.431518554687,6.73915100097656
2018-07-15 20:10:00,698.9600219726559,6.650199890136711
2018-07-15 20:20:00,918.270690917968,7.346129894256589
2018-07-15 20:30:00,783.125671386718,7.11875820159912
2018-07-15 20:40:00,646.911071777343,6.50925588607788
2018-07-15 20:50:00,527.60888671875,6.23104810714721
2018-07-15 21:00:00,620.22607421875,6.54282712936401
2018-07-15 21:10:00,586.1397705078119,6.3543581962585405
2018-07-15 21:20:00,510.95230102539,6.12455606460571
2018-07-15 21:30:00,409.580413818359,5.7283167839050195
2018-07-15 21:40:00,304.988708496093,5.31227397918701
2018-07-15 21:50:00,288.401489257812,5.26729393005371
2018-07-15 22:00:00,232.61720275878898,4.95203590393066
2018-07-15 22:10:00,280.982299804687,5.31688404083251
2018-07-15 22:20:00,278.850311279296,5.3962249755859295
2018-07-15 22:30:00,254.03259277343702,5.12042999267578
2018-07-15 22:40:00,170.972595214843,4.596073150634759
2018-07-15 22:50:00,86.84332275390621,4.07165622711181
2018-07-15 23:00:00,31.623300552368104,3.6154530048370295
2018-07-15 23:10:00,45.4805488586425,3.8628311157226496
2018-07-15 23:20:00,39.0243988037109,3.72200298309326
2018-07-15 23:30:00,75.39013671875,4.04304790496826
2018-07-15 23:40:00,164.297302246093,4.67698383331298
2018-07-15 23:50:00,223.489807128906,4.99182415008544
2018-07-16 00:00:00,147.982498168945,4.4965968132019
2018-07-16 00:10:00,133.975296020507,4.472880840301509
2018-07-16 00:20:00,164.864105224609,4.61867189407348
2018-07-16 00:30:00,114.26490020751899,4.2609138488769505
2018-07-16 00:40:00,111.83740234375,4.23703813552856
2018-07-16 00:50:00,84.6921615600585,4.02435398101806
2018-07-16 01:00:00,54.3916091918945,3.81118297576904
2018-07-16 01:10:00,58.101291656494105,3.82250308990478
2018-07-16 01:20:00,13.091799736022901,3.3432240486145
2018-07-16 01:30:00,0.0,3.24784207344055
2018-07-16 01:40:00,0.0,3.01676201820373
2018-07-16 01:50:00,0.0,3.0495929718017503
2018-07-16 02:00:00,0.0,2.7470750808715803
2018-07-16 02:10:00,0.0,2.82473611831665
2018-07-16 02:20:00,0.0,3.0253660678863503
2018-07-16 02:30:00,0.0,2.81910800933837
2018-07-16 02:40:00,0.0,2.77787709236145
2018-07-16 02:50:00,0.0,3.05426096916198
2018-07-16 03:00:00,0.0,3.13739299774169
2018-07-16 03:10:00,0.0,2.9775230884552
2018-07-16 03:20:00,0.0,3.26554989814758
2018-07-16 03:30:00,0.0,3.4933640956878595
2018-07-16 03:40:00,23.216789245605398,3.70168089866638
2018-07-16 03:50:00,52.7295989990234,3.86786603927612
2018-07-16 04:00:00,84.95011138916009,4.05882787704467
2018-07-16 04:10:00,83.6833801269531,4.004802227020259
2018-07-16 04:20:00,102.965698242187,4.088531017303461
2018-07-16 04:30:00,63.346321105957,3.86119699478149
2018-07-16 04:40:00,1.59319901466369,2.83051705360412
2018-07-16 04:50:00,0.0,2.74241399765014
2018-07-16 05:00:00,0.0,3.33913111686706
2018-07-16 05:10:00,0.0,3.50242805480957
2018-07-16 05:20:00,0.0,3.4252669811248704
2018-07-16 05:30:00,8.45305442810058,3.57075190544128
2018-07-16 05:40:00,1.36386799812316,2.7711510658264102
2018-07-16 05:50:00,0.0,2.61824703216552
2018-07-16 06:00:00,0.0,2.7000689506530695
2018-07-16 06:10:00,0.0,3.16163301467895
2018-07-16 06:20:00,0.0,3.4319980144500697
2018-07-16 06:30:00,15.2504596710205,2.86878490447998
2018-07-16 06:40:00,25.6673793792724,2.96948599815368
2018-07-16 06:50:00,40.9706382751464,3.21053791046142
2018-07-16 07:00:00,84.73761749267571,3.8333749771118097
2018-07-16 07:10:00,95.3755264282226,3.9056549072265603
2018-07-16 07:20:00,30.007469177245998,3.50334191322326
2018-07-16 07:30:00,72.5773468017578,3.66218304634094
2018-07-16 07:40:00,29.787239074707,3.20654797554016
2018-07-16 07:50:00,3.87532496452331,2.6883869171142503
2018-07-16 08:00:00,24.573789596557603,3.31085109710693
2018-07-16 08:10:00,65.7730407714843,3.79453206062316
2018-07-16 08:20:00,83.53636169433591,3.83153891563415
2018-07-16 08:30:00,29.724060058593697,3.3514590263366606
2018-07-16 08:40:00,27.3956794738769,3.47923398017883
2018-07-16 08:50:00,14.9902000427246,2.95181703567504
2018-07-16 09:00:00,13.9674596786499,3.19312500953674
2018-07-16 09:10:00,4.65246677398681,2.72872805595397
2018-07-16 09:20:00,8.69826698303222,2.82515907287597
2018-07-16 09:30:00,0.0,2.4264578819274902
2018-07-16 09:40:00,0.0,3.20291495323181
2018-07-16 09:50:00,0.0,3.46016788482666
2018-07-16 10:00:00,18.785530090332,3.5421090126037504
2018-07-16 10:10:00,143.001998901367,4.24631118774414
2018-07-16 10:20:00,144.494705200195,4.14609622955322
2018-07-16 10:30:00,281.56768798828097,5.2227611541748
2018-07-16 10:40:00,200.527206420898,4.5417361259460405
2018-07-16 10:50:00,102.07849884033199,3.90233302116394
2018-07-16 11:00:00,111.601402282714,3.8968579769134504
2018-07-16 11:10:00,212.72259521484298,4.61105489730834
2018-07-16 11:20:00,281.192413330078,4.9896550178527805
2018-07-16 11:30:00,369.422607421875,5.5104341506958
2018-07-16 11:40:00,182.02099609375,4.46528196334838
2018-07-16 11:50:00,135.268005371093,4.19065189361572
2018-07-16 12:00:00,78.73432159423821,3.5323669910430895
2018-07-16 12:10:00,97.4496765136718,3.85379600524902
2018-07-16 12:20:00,42.0625686645507,3.41327190399169
2018-07-16 12:30:00,30.5018291473388,3.18032503128051
2018-07-16 12:40:00,139.056396484375,4.0871992111206
2018-07-16 12:50:00,80.9979019165039,3.74194908142089
2018-07-16 13:00:00,39.2290000915527,3.5149340629577597
2018-07-16 13:10:00,24.8199291229248,3.4361100196838303
2018-07-16 13:20:00,40.2730102539062,3.2028429508209197
2018-07-16 13:30:00,91.51891326904291,3.9007511138916002
2018-07-16 13:40:00,18.2420005798339,3.05234193801879
2018-07-16 13:50:00,41.4042091369628,3.29401493072509
2018-07-16 14:00:00,18.302499771118104,3.23676896095275
2018-07-16 14:10:00,16.717849731445302,3.15762710571289
2018-07-16 14:20:00,60.1120109558105,3.62926888465881
2018-07-16 14:30:00,38.525199890136705,3.6612980365753103
2018-07-16 14:40:00,59.5855484008789,3.6947999000549303
2018-07-16 14:50:00,176.13000488281202,4.51484489440917
2018-07-16 15:00:00,156.44189453125,4.40328884124755
2018-07-16 15:10:00,175.280899047851,4.46939516067504
2018-07-16 15:20:00,215.950607299804,4.7971339225769
2018-07-16 15:30:00,167.458602905273,4.52807807922363
2018-07-16 15:40:00,230.56379699707,4.8256468772888095
2018-07-16 15:50:00,143.675201416015,4.287052154541009
2018-07-16 16:00:00,154.803802490234,4.40435314178466
2018-07-16 16:10:00,139.273696899414,4.3389749526977495
2018-07-16 16:20:00,92.03241729736321,4.00682687759399
2018-07-16 16:30:00,100.810302734375,4.21028804779052
2018-07-16 16:40:00,206.53509521484298,4.7487030029296795
2018-07-16 16:50:00,219.299102783203,4.910582065582269
2018-07-16 17:00:00,324.901885986328,5.451873779296871
2018-07-16 17:10:00,225.95680236816398,4.99141979217529
2018-07-16 17:20:00,288.79150390625,5.419366836547849
2018-07-16 17:30:00,131.745407104492,4.4724678993225
2018-07-16 17:40:00,34.1619491577148,3.28179788589477
2018-07-16 17:50:00,8.71961975097656,3.1858870983123704
2018-07-16 18:00:00,0.0,3.36639809608459
2018-07-16 18:10:00,0.0,3.1608839035034104
2018-07-16 18:20:00,0.0,3.2223629951477
2018-07-16 18:30:00,0.0,3.37873411178588
2018-07-16 18:40:00,32.7394485473632,3.8844609260558998
2018-07-16 18:50:00,25.1280708312988,3.34749388694763
2018-07-16 19:00:00,35.493370056152294,3.44526290893554
2018-07-16 19:10:00,23.435749053955004,3.39855408668518
2018-07-16 19:20:00,16.8887596130371,3.2738590240478502
2018-07-16 19:30:00,0.258600413799286,2.97144198417663
2018-07-16 19:40:00,0.0,2.65440011024475
2018-07-16 19:50:00,0.0,2.95272994041442
2018-07-16 20:00:00,0.0,2.6081070899963303
2018-07-16 20:10:00,0.0,2.5933289527893
2018-07-16 20:20:00,0.0,2.5944790840148904
2018-07-16 20:30:00,0.0,2.72441291809082
2018-07-16 20:40:00,0.0,2.51206707954406
2018-07-16 20:50:00,0.0,1.9174400568008403
2018-07-16 21:00:00,0.0,1.4566169977188101
2018-07-16 21:10:00,0.0,1.3396689891815101
2018-07-16 21:20:00,0.0,1.6723840236663798
2018-07-16 21:30:00,0.0,1.71309995651245
2018-07-16 21:40:00,0.0,1.36156594753265
2018-07-16 21:50:00,0.0,0.839515328407287
2018-07-16 22:00:00,0.0,0.888842284679412
2018-07-16 22:10:00,0.0,0.822465598583221
2018-07-16 22:20:00,0.0,1.45258605480194
2018-07-16 22:30:00,0.0,0.888992071151733
2018-07-16 22:40:00,0.0,0.9267849922180171
2018-07-16 22:50:00,0.0,1.3506029844283998
2018-07-16 23:00:00,0.0,2.0640709400176998
2018-07-16 23:10:00,0.0,2.3978080749511697
2018-07-16 23:20:00,0.0,2.52519297599792
2018-07-16 23:30:00,0.0,2.6454699039459197
2018-07-16 23:40:00,0.0,1.93665695190429
2018-07-16 23:50:00,0.0,1.78840398788452
2018-07-17 00:00:00,0.0,2.0013749599456703
2018-07-17 00:10:00,0.0,2.15384292602539
2018-07-17 00:20:00,0.0,2.1364500522613503
2018-07-17 00:30:00,0.0,1.9269520044326698
2018-07-17 00:40:00,0.0,1.3191599845886202
2018-07-17 00:50:00,0.0,0.8614177703857421
2018-07-17 01:00:00,0.0,0.7098513841629019
2018-07-17 01:10:00,0.0,1.1177040338516202
2018-07-17 01:20:00,0.0,1.27099800109863
2018-07-17 01:30:00,0.0,1.24497401714324
2018-07-17 01:40:00,0.0,1.33713495731353
2018-07-17 01:50:00,0.0,1.7869000434875402
2018-07-17 02:00:00,0.0,1.9631210565566999
2018-07-17 02:10:00,0.0,2.5637528896331703
2018-07-17 02:20:00,0.0,2.85087800025939
2018-07-17 02:30:00,0.0,3.28603911399841
2018-07-17 02:40:00,0.0,3.54008793830871
2018-07-17 02:50:00,29.888450622558498,4.22186422348022
2018-07-17 03:00:00,178.15710449218702,4.6842942237854
2018-07-17 03:10:00,181.07189941406202,4.757480144500731
2018-07-17 03:20:00,228.087493896484,4.96511983871459
2018-07-17 03:30:00,281.85708618164,5.38771486282348
2018-07-17 03:40:00,267.279907226562,5.16026878356933
2018-07-17 03:50:00,268.765014648437,5.1426267623901305
2018-07-17 04:00:00,281.28759765625,5.2093448638916
2018-07-17 04:10:00,306.058502197265,5.40650415420532
2018-07-17 04:20:00,329.28399658203097,5.5425729751586905
2018-07-17 04:30:00,425.701385498046,5.88661003112792
2018-07-17 04:40:00,470.315612792968,6.012847900390621
2018-07-17 04:50:00,461.123596191406,5.92567300796508
2018-07-17 05:00:00,455.521209716796,5.9107232093811
2018-07-17 05:10:00,454.819702148437,6.00409698486328
2018-07-17 05:20:00,526.4730224609369,6.267457008361809
2018-07-17 05:30:00,591.709777832031,6.468730926513669
2018-07-17 05:40:00,630.4434814453119,6.6871809959411594
2018-07-17 05:50:00,591.990295410156,6.5473480224609295
2018-07-17 06:00:00,581.713928222656,6.69156599044799
2018-07-17 06:10:00,574.878173828125,6.43034076690673
2018-07-17 06:20:00,505.940612792968,6.101928234100339
2018-07-17 06:30:00,404.417297363281,5.70330381393432
2018-07-17 06:40:00,296.74029541015597,5.05721616744995
2018-07-17 06:50:00,406.83938598632795,5.5977668762207005
2018-07-17 07:00:00,386.37869262695295,5.48952722549438
2018-07-17 07:10:00,509.734313964843,6.04474306106567
2018-07-17 07:20:00,720.42138671875,6.56976985931396
2018-07-17 07:30:00,735.184020996093,6.6521668434142995
2018-07-17 07:40:00,515.7803955078119,6.023581027984611
2018-07-17 07:50:00,298.773803710937,5.11015510559082
2018-07-17 08:00:00,175.882003784179,4.34150123596191
2018-07-17 08:10:00,399.07861328125,5.54780912399291
2018-07-17 08:20:00,187.18769836425702,4.425821781158441
2018-07-17 08:30:00,94.33307647705071,3.95519089698791
2018-07-17 08:40:00,92.540916442871,3.82177996635437
2018-07-17 08:50:00,213.448104858398,4.633988857269281
2018-07-17 09:00:00,189.75520324707,4.517638206481929
2018-07-17 09:10:00,195.489303588867,4.32299280166625
2018-07-17 09:20:00,180.510498046875,4.47311687469482
2018-07-17 09:30:00,216.00270080566398,4.66668796539306
2018-07-17 09:40:00,76.28913116455071,3.62541890144348
2018-07-17 09:50:00,4.46033000946044,2.6005361080169602
2018-07-17 10:00:00,109.2666015625,3.78888201713562
2018-07-17 10:10:00,236.080703735351,4.71112918853759
2018-07-17 10:20:00,209.984405517578,4.57417297363281
2018-07-17 10:30:00,155.64680480957,4.16365480422973
2018-07-17 10:40:00,174.764297485351,4.35472011566162
2018-07-17 10:50:00,177.604598999023,4.21319389343261
2018-07-17 11:00:00,248.313400268554,4.760026931762691
2018-07-17 11:10:00,224.84100341796798,4.6767029762268
2018-07-17 11:20:00,245.128204345703,4.67911481857299
2018-07-17 11:30:00,123.924003601074,4.1666550636291495
2018-07-17 11:40:00,334.576110839843,5.18633222579956
2018-07-17 11:50:00,279.647308349609,4.92727804183959
2018-07-17 12:00:00,176.978302001953,4.388877868652339
2018-07-17 12:10:00,256.78091430664,4.93842077255249
2018-07-17 12:20:00,163.03140258789,4.39576005935668
2018-07-17 12:30:00,139.958297729492,4.27090692520141
2018-07-17 12:40:00,309.235595703125,5.067955017089839
2018-07-17 12:50:00,366.348114013671,5.25169801712036
2018-07-17 13:00:00,357.628112792968,5.21381902694702
2018-07-17 13:10:00,230.239303588867,4.763012886047361
2018-07-17 13:20:00,304.563690185546,5.24558115005493
2018-07-17 13:30:00,176.65249633788997,4.5969820022583
2018-07-17 13:40:00,121.24569702148399,4.110651016235351
2018-07-17 13:50:00,171.698806762695,4.5725359916687
2018-07-17 14:00:00,157.44070434570298,4.22638082504272
2018-07-17 14:10:00,158.890792846679,4.36362981796264
2018-07-17 14:20:00,208.437606811523,4.63446807861328
2018-07-17 14:30:00,1.96386301517486,2.53448891639709
2018-07-17 14:40:00,0.0,3.1969330310821498
2018-07-17 14:50:00,40.8174591064453,3.43683791160583
2018-07-17 15:00:00,0.0,2.19624900817871
2018-07-17 15:10:00,0.0,3.31061291694641
2018-07-17 15:20:00,20.774480819702102,3.19337201118469
2018-07-17 15:30:00,0.0,2.53724288940429
2018-07-17 15:40:00,0.0,3.0427770614624
2018-07-17 15:50:00,0.0,3.5855090618133505
2018-07-17 16:00:00,106.37409973144501,4.17017984390258
2018-07-17 16:10:00,356.042114257812,5.51602506637573
2018-07-17 16:20:00,1273.77905273437,7.85899877548217
2018-07-17 16:30:00,1148.27697753906,7.65903806686401
2018-07-17 16:40:00,501.65090942382795,6.00176286697387
2018-07-17 16:50:00,557.8922119140619,6.33364200592041
2018-07-17 17:00:00,320.351409912109,5.394773006439201
2018-07-17 17:10:00,217.973495483398,4.85634899139404
2018-07-17 17:20:00,139.183197021484,4.4146180152893
2018-07-17 17:30:00,85.880859375,4.0140237808227495
2018-07-17 17:40:00,5.08593416213989,2.88332104682922
2018-07-17 17:50:00,0.0,1.96877300739288
2018-07-17 18:00:00,0.0,1.7857140302658001
2018-07-17 18:10:00,0.0,2.26482892036437
2018-07-17 18:20:00,0.0,2.98645806312561
2018-07-17 18:30:00,24.2080192565917,4.03004884719848
2018-07-17 18:40:00,213.713897705078,4.8324589729309
2018-07-17 18:50:00,161.4375,4.58199501037597
2018-07-17 19:00:00,216.46510314941398,4.83443784713745
2018-07-17 19:10:00,215.434906005859,4.8278431892395
2018-07-17 19:20:00,179.728195190429,4.572222232818599
2018-07-17 19:30:00,232.046203613281,4.852867126464839
2018-07-17 19:40:00,148.000396728515,4.32035684585571
2018-07-17 19:50:00,258.05279541015597,4.9704079627990705
2018-07-17 20:00:00,161.655700683593,4.413665771484371
2018-07-17 20:10:00,122.410202026367,4.25016498565673
2018-07-17 20:20:00,138.271697998046,4.40863800048828
2018-07-17 20:30:00,129.448303222656,4.3418869972228995
2018-07-17 20:40:00,141.117599487304,4.45350217819213
2018-07-17 20:50:00,181.43989562988202,4.71757221221923
2018-07-17 21:00:00,272.818695068359,5.071513175964349
2018-07-17 21:10:00,308.213714599609,5.22342205047607
2018-07-17 21:20:00,401.554595947265,5.666606903076169
2018-07-17 21:30:00,775.523315429687,6.68763589859008
2018-07-17 21:40:00,727.377319335937,6.548257827758781
2018-07-17 21:50:00,960.81201171875,7.250258922576901
2018-07-17 22:00:00,791.192810058593,6.904911994934079
2018-07-17 22:10:00,580.686096191406,6.263957023620599
2018-07-17 22:20:00,641.5731201171869,6.21610689163208
2018-07-17 22:30:00,261.36489868164,4.95991802215576
2018-07-17 22:40:00,204.411895751953,4.87145519256591
2018-07-17 22:50:00,8.379123687744139,3.1749939918518
2018-07-17 23:00:00,25.4314498901367,3.85987591743469
2018-07-17 23:10:00,133.35090637207,4.28473091125488
2018-07-17 23:20:00,246.231903076171,5.08205699920654
2018-07-17 23:30:00,176.78759765625,4.65204095840454
2018-07-17 23:40:00,379.90921020507795,5.63118410110473
2018-07-17 23:50:00,224.78509521484298,4.92874813079833
2018-07-18 00:00:00,431.064086914062,5.748679161071769
2018-07-18 00:10:00,689.512878417968,6.75356101989746
2018-07-18 00:20:00,768.5598754882809,6.91125679016113
2018-07-18 00:30:00,876.29541015625,7.01955795288085
2018-07-18 00:40:00,774.962280273437,6.668002128601071
2018-07-18 00:50:00,663.423095703125,6.3228850364685
2018-07-18 01:00:00,928.9238891601559,7.008462905883781
2018-07-18 01:10:00,774.029418945312,6.63530492782592
2018-07-18 01:20:00,1269.92895507812,7.62057209014892
2018-07-18 01:30:00,1640.1770019531198,8.23616218566894
2018-07-18 01:40:00,998.140991210937,7.119608879089349
2018-07-18 01:50:00,1672.9530029296802,8.05282402038574
2018-07-18 02:00:00,1996.77099609375,8.60878753662109
2018-07-18 02:10:00,1211.92797851562,7.55912113189697
2018-07-18 02:20:00,715.604187011718,6.3104829788208
2018-07-18 02:30:00,49.5973281860351,3.34520411491394
2018-07-18 02:40:00,0.0,2.63436198234558
2018-07-18 02:50:00,182.12710571288997,4.91699314117431
2018-07-18 03:00:00,313.56640625,5.37829303741455
2018-07-18 03:10:00,101.05110168456999,4.07590913772583
2018-07-18 03:20:00,131.15199279785102,4.408970832824701
2018-07-18 03:30:00,149.703903198242,4.37009096145629
2018-07-18 03:40:00,35.9230499267578,3.73191905021667
2018-07-18 03:50:00,9.82606697082519,3.12474489212036
2018-07-18 04:00:00,0.0,2.90479207038879
2018-07-18 04:10:00,0.0,3.42862510681152
2018-07-18 04:20:00,215.384201049804,4.95069694519042
2018-07-18 04:30:00,197.704696655273,4.74503707885742
2018-07-18 04:40:00,93.5766983032226,4.04147481918334
2018-07-18 04:50:00,52.832859039306605,3.7646241188049303
2018-07-18 05:00:00,116.25440216064399,4.01959705352783
2018-07-18 05:10:00,292.184692382812,5.17625617980957
2018-07-18 05:20:00,263.90689086914,5.04744005203247
2018-07-18 05:30:00,279.151489257812,5.059465885162349
2018-07-18 05:40:00,48.5256881713867,3.6948709487915
2018-07-18 05:50:00,24.731679916381804,3.2585060596466
2018-07-18 06:00:00,0.0,2.1334559917449902
2018-07-18 06:10:00,0.0,1.74837100505828
2018-07-18 06:20:00,0.0,0.9632936716079709
2018-07-18 06:30:00,0.0,2.1533830165863
2018-07-18 06:40:00,0.0,3.2257308959960898
2018-07-18 06:50:00,0.0,2.7298719882965
2018-07-18 07:00:00,0.0,2.5659370422363197
2018-07-18 07:10:00,0.0,1.44866502285003
2018-07-18 07:20:00,0.0,1.5876040458679097
2018-07-18 07:30:00,0.0,1.55698299407958
2018-07-18 07:40:00,0.0,0.871270477771759
2018-07-18 07:50:00,0.0,1.07690596580505
2018-07-18 08:00:00,0.0,1.4967340230941697
2018-07-18 08:10:00,0.0,1.15914797782897
2018-07-18 08:20:00,0.0,1.35384798049926
2018-07-18 08:30:00,0.0,0.9485102891921992
2018-07-18 08:40:00,0.0,1.86207199096679
2018-07-18 08:50:00,0.0,2.6298170089721604
2018-07-18 09:00:00,0.0,1.549281001091
2018-07-18 09:10:00,0.0,1.01601099967956
2018-07-18 09:20:00,0.0,1.1332819461822499
2018-07-18 09:30:00,0.0,1.1486639976501398
2018-07-18 09:40:00,0.0,2.0657320022583003
2018-07-18 09:50:00,0.0,2.66946291923522
2018-07-18 10:00:00,0.0,1.90973305702209
2018-07-18 10:10:00,0.0,0.964804112911224
2018-07-18 10:20:00,0.0,1.0984799861907901
2018-07-18 10:30:00,0.0,1.5092020034790001
2018-07-18 10:40:00,0.0,1.29670894145965
2018-07-18 10:50:00,0.0,1.07813799381256
2018-07-18 11:00:00,0.0,1.3418070077896103
2018-07-18 11:10:00,0.0,1.6399940252304
2018-07-18 11:20:00,0.0,1.42430305480957
2018-07-18 11:30:00,0.0,2.1863420009613
2018-07-18 11:40:00,0.0,2.24630808830261
2018-07-18 11:50:00,0.0,2.52184796333312
2018-07-18 12:00:00,0.0,3.2768800258636404
2018-07-18 12:10:00,0.0,2.4909670352935698
2018-07-18 12:20:00,0.0,3.02363991737365
2018-07-18 12:30:00,0.0,3.2307269573211603
2018-07-18 12:40:00,2.8397359848022403,3.50029706954956
2018-07-18 12:50:00,14.9142599105834,3.2576520442962598
2018-07-18 13:00:00,61.4984703063964,3.71389389038085
2018-07-18 13:10:00,18.8739700317382,2.8542790412902797
2018-07-18 13:20:00,49.9991493225097,3.4293498992919904
2018-07-18 13:30:00,25.4994792938232,2.9040930271148597
2018-07-18 13:40:00,14.548640251159599,2.96879696846008
2018-07-18 13:50:00,28.803749084472603,3.3364050388336097
2018-07-18 14:00:00,67.5718002319335,3.56744694709777
2018-07-18 14:10:00,98.95258331298821,3.9417400360107404
2018-07-18 14:20:00,38.425201416015604,3.33911800384521
2018-07-18 14:30:00,104.159202575683,4.0752511024475
2018-07-18 14:40:00,56.4923782348632,3.58879208564758
2018-07-18 14:50:00,6.30768013000488,2.7325990200042702
2018-07-18 15:00:00,21.922489166259698,3.1666579246520903
2018-07-18 15:10:00,0.0,2.15333199501037
2018-07-18 15:20:00,0.0,2.25808596611022
2018-07-18 15:30:00,0.0,3.33473491668701
2018-07-18 15:40:00,0.0,2.0717880725860502
2018-07-18 15:50:00,0.0,2.56849193572998
2018-07-18 16:00:00,7.1559290885925195,3.7241990566253595
2018-07-18 16:10:00,16.175540924072198,3.04437804222106
2018-07-18 16:20:00,0.0,2.5950510501861497
2018-07-18 16:30:00,0.0,3.14136409759521
2018-07-18 16:40:00,0.0,3.2077810764312704
2018-07-18 16:50:00,0.0,2.5403249263763397
2018-07-18 17:00:00,0.0,3.38074994087219
2018-07-18 17:10:00,0.0,2.20133900642395
2018-07-18 17:20:00,0.0,1.95843195915222
2018-07-18 17:30:00,0.0,2.3941979408264102
2018-07-18 17:40:00,0.0,2.46365094184875
2018-07-18 17:50:00,0.0,1.8247669935226398
2018-07-18 18:00:00,0.0,1.03305399417877
2018-07-18 18:10:00,0.0,2.37611007690429
2018-07-18 18:20:00,0.0,1.9608609676361
2018-07-18 18:30:00,0.0,2.5748059749603196
2018-07-18 18:40:00,0.0,2.99742102622985
2018-07-18 18:50:00,0.0,3.23074698448181
2018-07-18 19:00:00,6.71493101119995,3.61734700202941
2018-07-18 19:10:00,25.0820503234863,3.1840999126434304
2018-07-18 19:20:00,57.155460357665994,3.60018301010131
2018-07-18 19:30:00,233.006896972656,4.80316686630249
2018-07-18 19:40:00,325.808685302734,5.32863712310791
2018-07-18 19:50:00,339.87530517578097,5.35790681838989
2018-07-18 20:00:00,403.39700317382795,5.63533020019531
2018-07-18 20:10:00,470.79690551757795,5.73197793960571
2018-07-18 20:20:00,367.64651489257795,5.32956790924072
2018-07-18 20:30:00,465.89859008789,5.73632001876831
2018-07-18 20:40:00,529.4166259765619,6.054478168487541
2018-07-18 20:50:00,563.3529052734369,6.0826268196105895
2018-07-18 21:00:00,522.9395751953119,5.90294981002807
2018-07-18 21:10:00,724.3447265625,6.59561491012573
2018-07-18 21:20:00,644.7030029296869,6.35778093338012
2018-07-18 21:30:00,668.562316894531,6.422520160675041
2018-07-18 21:40:00,568.9146728515619,6.11258792877197
2018-07-18 21:50:00,564.108581542968,6.13608694076538
2018-07-18 22:00:00,688.452880859375,6.45582723617553
2018-07-18 22:10:00,1068.98999023437,7.53940200805664
2018-07-18 22:20:00,994.0103149414059,7.270886898040769
2018-07-18 22:30:00,729.3023071289059,6.65196514129638
2018-07-18 22:40:00,532.8272705078119,6.013545989990231
2018-07-18 22:50:00,191.536102294921,4.569427013397211
2018-07-18 23:00:00,279.796295166015,5.0562591552734295
2018-07-18 23:10:00,205.387802124023,4.61184978485107
2018-07-18 23:20:00,117.464401245117,4.09118509292602
2018-07-18 23:30:00,174.42210388183497,4.506359100341791
2018-07-18 23:40:00,104.290496826171,4.04559087753295
2018-07-18 23:50:00,102.59480285644501,3.9566810131072905
2018-07-19 00:00:00,270.262390136718,4.90108680725097
2018-07-19 00:10:00,206.14869689941398,4.56372594833374
2018-07-19 00:20:00,246.409103393554,4.96394395828247
2018-07-19 00:30:00,388.382385253906,5.54617881774902
2018-07-19 00:40:00,382.118011474609,5.525890827178951
2018-07-19 00:50:00,441.778686523437,5.7803521156311
2018-07-19 01:00:00,537.88671875,6.048523902893059
2018-07-19 01:10:00,587.347900390625,6.168264865875241
2018-07-19 01:20:00,797.358520507812,6.6857171058654705
2018-07-19 01:30:00,807.7949829101559,6.854914188385
2018-07-19 01:40:00,635.146911621093,6.19072484970092
2018-07-19 01:50:00,493.091491699218,5.8782839775085405
2018-07-19 02:00:00,539.003601074218,5.901971817016599
2018-07-19 02:10:00,598.472473144531,6.24129915237426
2018-07-19 02:20:00,618.347106933593,6.238646984100339
2018-07-19 02:30:00,469.868408203125,5.798180103301999
2018-07-19 02:40:00,454.225799560546,5.6837158203125
2018-07-19 02:50:00,418.951904296875,5.65309381484985
2018-07-19 03:00:00,379.141998291015,5.516623020172111
2018-07-19 03:10:00,283.626007080078,5.07121706008911
2018-07-19 03:20:00,316.824493408203,5.29456186294555
2018-07-19 03:30:00,305.239013671875,5.1784610748291
2018-07-19 03:40:00,269.788787841796,5.0481572151184
2018-07-19 03:50:00,243.568496704101,4.908380031585691
2018-07-19 04:00:00,216.612594604492,4.78486394882202
2018-07-19 04:10:00,317.420593261718,5.27871894836425
2018-07-19 04:20:00,208.55169677734298,4.74718284606933
2018-07-19 04:30:00,319.028594970703,5.33757591247558
2018-07-19 04:40:00,422.83401489257795,5.739151954650871
2018-07-19 04:50:00,343.589202880859,5.41787195205688
2018-07-19 05:00:00,326.98291015625,5.4240608215332005
2018-07-19 05:10:00,679.6741943359369,6.34884214401245
2018-07-19 05:20:00,565.218505859375,5.917716979980461
2018-07-19 05:30:00,1256.01501464843,7.90739917755126
2018-07-19 05:40:00,777.071228027343,6.594457149505611
2018-07-19 05:50:00,841.359375,6.824545860290519
2018-07-19 06:00:00,1147.47497558593,7.55643796920776
2018-07-19 06:10:00,541.3048095703119,5.88981199264526
2018-07-19 06:20:00,998.660278320312,7.1145491600036594
2018-07-19 06:30:00,1302.1240234375,7.827086925506589
2018-07-19 06:40:00,1255.21398925781,7.75557708740234
2018-07-19 06:50:00,805.8203735351559,6.60563516616821
2018-07-19 07:00:00,896.215515136718,6.61805582046508
2018-07-19 07:10:00,615.048522949218,5.65471982955932
2018-07-19 07:20:00,619.817077636718,6.11021280288696
2018-07-19 07:30:00,697.92138671875,6.255044937133781
2018-07-19 07:40:00,633.616516113281,6.2808141708374
2018-07-19 07:50:00,411.597106933593,5.53528976440429
2018-07-19 08:00:00,628.921875,6.30833292007446
2018-07-19 08:10:00,611.6240234375,6.106314182281491
2018-07-19 08:20:00,365.029693603515,5.25132608413696
2018-07-19 08:30:00,569.601623535156,5.84304285049438
2018-07-19 08:40:00,413.980590820312,5.4144167900085405
2018-07-19 08:50:00,956.0103149414059,7.0386199951171795
2018-07-19 09:00:00,1026.84802246093,7.3899397850036594
2018-07-19 09:10:00,870.116882324218,6.98856782913208
2018-07-19 09:20:00,657.61328125,6.1612410545349094
2018-07-19 09:30:00,725.7954711914059,6.54417705535888
2018-07-19 09:40:00,750.509216308593,6.57017803192138
2018-07-19 09:50:00,835.6760864257809,6.71065282821655
2018-07-19 10:00:00,1052.04895019531,7.44494199752807
2018-07-19 10:10:00,818.39501953125,6.844396114349361
2018-07-19 10:20:00,855.5894165039059,6.7566981315612695
2018-07-19 10:30:00,1148.13500976562,7.43174409866333
2018-07-19 10:40:00,968.8076171875,7.20861387252807
2018-07-19 10:50:00,726.16162109375,6.44288778305053
2018-07-19 11:00:00,1009.45397949218,7.2856650352478
2018-07-19 11:10:00,954.698181152343,7.09505605697631
2018-07-19 11:20:00,541.480773925781,6.09848499298095
2018-07-19 11:30:00,277.591003417968,4.81924295425415
2018-07-19 11:40:00,322.555511474609,5.024529933929441
2018-07-19 11:50:00,490.04360961914,5.618076801300041
2018-07-19 12:00:00,507.933288574218,5.99781703948974
2018-07-19 12:10:00,455.194702148437,5.56764793395996
2018-07-19 12:20:00,600.724426269531,6.14881515502929
2018-07-19 12:30:00,550.1229248046869,5.9943118095397905
2018-07-19 12:40:00,696.2681274414059,6.485833168029781
2018-07-19 12:50:00,940.902282714843,7.00928878784179
2018-07-19 13:00:00,766.527282714843,6.5773320198059
2018-07-19 13:10:00,528.43701171875,5.94318389892578
2018-07-19 13:20:00,607.677490234375,6.3210310935974094
2018-07-19 13:30:00,489.963287353515,5.92323112487792
2018-07-19 13:40:00,399.359985351562,5.50519704818725
2018-07-19 13:50:00,293.63589477539,5.02099609375
2018-07-19 14:00:00,286.184112548828,4.95573091506958
2018-07-19 14:10:00,137.530502319335,4.03077220916748
2018-07-19 14:20:00,165.297698974609,4.41232204437255
2018-07-19 14:30:00,103.20189666748001,3.9579880237579306
2018-07-19 14:40:00,51.5279998779296,3.50791096687316
2018-07-19 14:50:00,36.9775199890136,3.44399094581604
2018-07-19 15:00:00,22.579490661620998,3.19300508499145
2018-07-19 15:10:00,13.813850402832001,3.25824904441833
2018-07-19 15:20:00,56.7162284851074,3.61292195320129
2018-07-19 15:30:00,74.4328918457031,3.92525911331176
2018-07-19 15:40:00,107.750602722167,4.069249153137201
2018-07-19 15:50:00,71.06915283203121,3.8423910140991198
2018-07-19 16:00:00,110.638198852539,4.15875482559204
2018-07-19 16:10:00,147.446197509765,4.31516218185424
2018-07-19 16:20:00,249.636199951171,5.02828884124755
2018-07-19 16:30:00,275.566589355468,5.11939287185668
2018-07-19 16:40:00,309.87759399414,5.26408290863037
2018-07-19 16:50:00,326.497100830078,5.365214824676509
2018-07-19 17:00:00,357.19790649414,5.48155689239501
2018-07-19 17:10:00,269.596099853515,5.03704595565795
2018-07-19 17:20:00,286.29638671875,5.1273488998413
2018-07-19 17:30:00,224.098007202148,4.860758781433099
2018-07-19 17:40:00,206.674102783203,4.82884979248046
2018-07-19 17:50:00,198.86779785156202,4.66639614105224
2018-07-19 18:00:00,222.796203613281,4.72932386398315
2018-07-19 18:10:00,116.068099975585,4.1105828285217205
2018-07-19 18:20:00,66.2246017456054,3.8986771106719904
2018-07-19 18:30:00,17.435920715332,3.46036291122436
2018-07-19 18:40:00,0.0,3.07492899894714
2018-07-19 18:50:00,0.0,2.3658680915832497
2018-07-19 19:00:00,0.0,2.6594018936157204
2018-07-19 19:10:00,0.0,2.7165100574493395
2018-07-19 19:20:00,0.0,2.7754230499267503
2018-07-19 19:30:00,0.0,2.9759230613708403
2018-07-19 19:40:00,0.0,3.04604697227478
2018-07-19 19:50:00,0.0,3.6628201007843
2018-07-19 20:00:00,45.6998481750488,3.6789100170135405
2018-07-19 20:10:00,80.666389465332,3.98532795906066
2018-07-19 20:20:00,73.08453369140621,3.91188192367553
2018-07-19 20:30:00,148.821105957031,4.40936517715454
2018-07-19 20:40:00,113.513198852539,4.20899200439453
2018-07-19 20:50:00,97.08439636230459,4.09699010848999
2018-07-19 21:00:00,90.9771575927734,4.05468702316284
2018-07-19 21:10:00,72.287742614746,3.9472370147705003
2018-07-19 21:20:00,137.19119262695298,4.316680908203121
2018-07-19 21:30:00,210.777801513671,4.78037118911743
2018-07-19 21:40:00,326.904388427734,5.28074502944946
2018-07-19 21:50:00,379.080505371093,5.554403781890861
2018-07-19 22:00:00,322.80059814453097,5.3681130409240705
2018-07-19 22:10:00,388.745086669921,5.56204891204833
2018-07-19 22:20:00,387.783386230468,5.64422512054443
2018-07-19 22:30:00,510.600006103515,6.08018779754638
2018-07-19 22:40:00,493.486297607421,6.0670228004455495
2018-07-19 22:50:00,387.678405761718,5.723796844482419
2018-07-19 23:00:00,408.394287109375,5.79690790176391
2018-07-19 23:10:00,457.375610351562,5.82306623458862
2018-07-19 23:20:00,383.284088134765,5.513461112976071
2018-07-19 23:30:00,529.7965087890619,6.05222988128662
2018-07-19 23:40:00,432.036987304687,5.666910171508781
2018-07-19 23:50:00,307.942504882812,5.1085181236267
2018-07-20 00:00:00,351.342590332031,5.36663818359375
2018-07-20 00:10:00,467.720611572265,5.86309385299682
2018-07-20 00:20:00,346.081787109375,5.37578105926513
2018-07-20 00:30:00,286.81460571289,5.06149101257324
2018-07-20 00:40:00,327.553985595703,5.24659490585327
2018-07-20 00:50:00,419.152709960937,5.6231751441955495
2018-07-20 01:00:00,378.10818481445295,5.485221862792961
2018-07-20 01:10:00,294.204986572265,5.15446710586547
2018-07-20 01:20:00,380.941986083984,5.48512411117553
2018-07-20 01:30:00,391.951995849609,5.526799201965329
2018-07-20 01:40:00,487.90591430664,5.97673511505126
2018-07-20 01:50:00,635.6185302734369,6.397501945495599
2018-07-20 02:00:00,590.13623046875,6.22824478149414
2018-07-20 02:10:00,761.0615234375,6.703770160675041
2018-07-20 02:20:00,810.435180664062,6.826847076416009
2018-07-20 02:30:00,486.09390258789,5.8843488693237305
2018-07-20 02:40:00,265.114501953125,4.95935201644897
2018-07-20 02:50:00,169.398605346679,4.54006385803222
2018-07-20 03:00:00,174.82789611816398,4.66220808029174
2018-07-20 03:10:00,489.374694824218,5.981352806091301
2018-07-20 03:20:00,594.2830810546869,6.36626386642456
2018-07-20 03:30:00,257.993896484375,4.9104299545288
2018-07-20 03:40:00,256.767211914062,4.9131932258605895
2018-07-20 03:50:00,423.33621215820295,5.831583023071281
2018-07-20 04:00:00,280.113006591796,5.05090808868408
2018-07-20 04:10:00,629.8607177734369,6.460490226745599
2018-07-20 04:20:00,679.076416015625,6.5091228485107395
2018-07-20 04:30:00,703.744079589843,6.50698709487915
2018-07-20 04:40:00,418.71951293945295,5.68458890914916
2018-07-20 04:50:00,257.57470703125,4.9838747978210405
2018-07-20 05:00:00,315.01959228515597,5.3498778343200595
2018-07-20 05:10:00,619.510192871093,6.204315185546871
2018-07-20 05:20:00,717.761474609375,6.50389289855957
2018-07-20 05:30:00,493.491394042968,5.890686988830559
2018-07-20 05:40:00,444.286804199218,5.814978122711179
2018-07-20 05:50:00,237.58880615234298,4.795767784118651
2018-07-20 06:00:00,63.325328826904205,3.69318199157714
2018-07-20 06:10:00,53.759708404540994,3.5386190414428698
2018-07-20 06:20:00,158.0625,4.37145900726318
2018-07-20 06:30:00,104.355697631835,3.9213430881500204
2018-07-20 06:40:00,44.208568572998,3.4366080760955797
2018-07-20 06:50:00,12.3978796005249,2.89432597160339
2018-07-20 07:00:00,27.481399536132802,3.28341102600097
2018-07-20 07:10:00,45.293750762939396,3.49379110336303
2018-07-20 07:20:00,4.67799282073974,2.91373896598815
2018-07-20 07:30:00,0.0,2.6446909904479905
2018-07-20 07:40:00,0.0,2.8276939392089804
2018-07-20 07:50:00,0.0,3.45720601081848
2018-07-20 08:00:00,33.934890747070305,3.2798249721527006
2018-07-20 08:10:00,123.030296325683,4.03490877151489
2018-07-20 08:20:00,61.3793296813964,3.74690794944763
2018-07-20 08:30:00,41.851348876953104,3.3737840652465803
2018-07-20 08:40:00,15.0146799087524,3.2070639133453303
2018-07-20 08:50:00,39.017551422119105,3.411062002182
2018-07-20 09:00:00,6.33567285537719,2.89163899421691
2018-07-20 09:10:00,3.42926788330078,2.46989107131958
2018-07-20 09:20:00,0.0,2.87004995346069
2018-07-20 09:30:00,4.509533882141111,3.55382299423217
2018-07-20 09:40:00,59.611968994140604,3.65583491325378
2018-07-20 09:50:00,31.5998191833496,3.2198228836059504
2018-07-20 10:00:00,91.52252197265621,3.9219059944152797
2018-07-20 10:10:00,84.1006622314453,3.7751080989837598
2018-07-20 10:20:00,19.82320022583,3.0751190185546804
2018-07-20 10:30:00,0.0,2.4335269927978502
2018-07-20 10:40:00,0.0,2.6694529056548997
2018-07-20 10:50:00,0.0,3.07011294364929
2018-07-20 11:00:00,12.7747297286987,3.65659809112548
2018-07-20 11:10:00,80.86759185791009,3.7928459644317596
2018-07-20 11:20:00,252.80250549316398,4.9753041267395
2018-07-20 11:30:00,160.705795288085,4.4558048248291
2018-07-20 11:40:00,77.19962310791009,3.6606070995330797
2018-07-20 11:50:00,1.09766697883605,3.05376291275024
2018-07-20 12:00:00,0.0,3.31545805931091
2018-07-20 12:10:00,75.9622421264648,3.75172400474548
2018-07-20 12:20:00,254.72839355468702,4.875091075897211
2018-07-20 12:30:00,315.528015136718,4.97087287902832
2018-07-20 12:40:00,413.809906005859,5.52804088592529
2018-07-20 12:50:00,455.301605224609,5.739720821380611
2018-07-20 13:00:00,368.958312988281,5.32849216461181
2018-07-20 13:10:00,472.075408935546,5.85892105102539
2018-07-20 13:20:00,197.550704956054,4.5560970306396396
2018-07-20 13:30:00,219.53970336913997,4.68413209915161
2018-07-20 13:40:00,92.27958679199209,3.8675959110259996
2018-07-20 13:50:00,232.381698608398,4.80588197708129
2018-07-20 14:00:00,114.76309967041,4.08572912216186
2018-07-20 14:10:00,133.03010559082,4.18368196487426
2018-07-20 14:20:00,208.466796875,4.638946056365961
2018-07-20 14:30:00,498.61331176757795,5.90161180496215
2018-07-20 14:40:00,457.337585449218,5.811789035797111
2018-07-20 14:50:00,405.544311523437,5.64731407165527
2018-07-20 15:00:00,508.252288818359,6.015353202819821
2018-07-20 15:10:00,297.330108642578,5.166483879089349
2018-07-20 15:20:00,265.564392089843,5.03510379791259
2018-07-20 15:30:00,145.526306152343,4.24912023544311
2018-07-20 15:40:00,142.082000732421,4.18452501296997
2018-07-20 15:50:00,256.15411376953097,4.94162797927856
2018-07-20 16:00:00,307.217407226562,5.3056001663208
2018-07-20 16:10:00,67.968147277832,3.65642094612121
2018-07-20 16:20:00,70.1831970214843,3.73429894447326
2018-07-20 16:30:00,184.242294311523,4.64408588409423
2018-07-20 16:40:00,200.75039672851503,4.76842498779296
2018-07-20 16:50:00,332.460205078125,5.35839414596557
2018-07-20 17:00:00,234.044601440429,4.9195399284362695
2018-07-20 17:10:00,300.174407958984,5.3053879737854
2018-07-20 17:20:00,232.273193359375,4.96156597137451
2018-07-20 17:30:00,228.58560180663997,4.8860359191894505
2018-07-20 17:40:00,278.872009277343,4.986979007720941
2018-07-20 17:50:00,305.494598388671,5.20299291610717
2018-07-20 18:00:00,353.703491210937,5.51103401184082
2018-07-20 18:10:00,394.471588134765,5.69447183609008
2018-07-20 18:20:00,241.27459716796798,4.922019958496089
2018-07-20 18:30:00,119.482597351074,4.19177913665771
2018-07-20 18:40:00,110.46859741210899,4.16594982147216
2018-07-20 18:50:00,74.44389343261709,3.97460103034973
2018-07-20 19:00:00,54.074489593505795,3.78703498840332
2018-07-20 19:10:00,0.23339970409870103,3.0198140144348105
2018-07-20 19:20:00,0.0,3.65249300003051
2018-07-20 19:30:00,218.35060119628898,4.829827785491941
2018-07-20 19:40:00,193.67359924316398,4.6427102088928205
2018-07-20 19:50:00,152.340499877929,4.46705913543701
2018-07-20 20:00:00,189.336807250976,4.65633201599121
2018-07-20 20:10:00,259.756286621093,5.01316595077514
2018-07-20 20:20:00,382.976409912109,5.54352807998657
2018-07-20 20:30:00,752.847778320312,6.798160076141349
2018-07-20 20:40:00,1210.10803222656,7.917757987976071
2018-07-20 20:50:00,919.816528320312,7.24147605895996
2018-07-20 21:00:00,950.260925292968,7.07329988479614
2018-07-20 21:10:00,953.100830078125,7.143576145172111
2018-07-20 21:20:00,808.195678710937,6.90482902526855
2018-07-20 21:30:00,681.970520019531,6.463034152984611
2018-07-20 21:40:00,1026.54602050781,7.48423099517822
2018-07-20 21:50:00,1156.9599609375,7.69392776489257
2018-07-20 22:00:00,1017.70300292968,7.4908328056335405
2018-07-20 22:10:00,875.858581542968,7.11322212219238
2018-07-20 22:20:00,951.707214355468,7.12397098541259
2018-07-20 22:30:00,723.437622070312,6.589416027069089
2018-07-20 22:40:00,504.234588623046,5.96707010269165
2018-07-20 22:50:00,476.326293945312,5.97123622894287
2018-07-20 23:00:00,583.070983886718,6.370547771453849
2018-07-20 23:10:00,457.590087890625,5.90372896194458
2018-07-20 23:20:00,392.812408447265,5.75529193878173
2018-07-20 23:30:00,344.837493896484,5.48518705368041
2018-07-20 23:40:00,311.305206298828,5.35483980178833
2018-07-20 23:50:00,264.229888916015,4.98470020294189
2018-07-21 00:00:00,106.821899414062,4.06173610687255
2018-07-21 00:10:00,7.43897199630737,2.7172400951385405
2018-07-21 00:20:00,0.0,2.282399892807
2018-07-21 00:30:00,0.0,2.1171178817749
2018-07-21 00:40:00,0.0,2.5225639343261697
2018-07-21 00:50:00,0.0,2.9507389068603502
2018-07-21 01:00:00,0.0,3.37329411506652
2018-07-21 01:10:00,46.0284996032714,4.06057119369506
2018-07-21 01:20:00,106.381103515625,4.246899127960201
2018-07-21 01:30:00,53.256809234619105,3.8213090896606405
2018-07-21 01:40:00,15.0565900802612,3.46043109893798
2018-07-21 01:50:00,34.9910697937011,3.8030350208282404
2018-07-21 02:00:00,69.27374267578121,3.8316829204559304
2018-07-21 02:10:00,111.32080078125,4.22255182266235
2018-07-21 02:20:00,90.48135375976558,4.066661834716791
2018-07-21 02:30:00,49.7691001892089,3.7518329620361297
2018-07-21 02:40:00,40.735179901123,3.7010920047759996
2018-07-21 02:50:00,26.091720581054602,3.3593471050262402
2018-07-21 03:00:00,7.88761377334594,3.0034019947052
2018-07-21 03:10:00,0.543466687202453,3.4740190505981405
2018-07-21 03:20:00,15.7810401916503,3.3625679016113197
2018-07-21 03:30:00,0.0,3.36320900917053
2018-07-21 03:40:00,0.0,3.32799291610717
2018-07-21 03:50:00,0.0,2.94273591041564
2018-07-21 04:00:00,0.0,2.4692780971527
2018-07-21 04:10:00,0.0,2.9026870727538996
2018-07-21 04:20:00,0.0,2.4393880367279
2018-07-21 04:30:00,0.0,2.1824970245361297
2018-07-21 04:40:00,0.0,2.69742393493652
2018-07-21 04:50:00,0.0,3.02574396133422
2018-07-21 05:00:00,0.0,2.63465809822082
2018-07-21 05:10:00,0.0,1.8383799791336
2018-07-21 05:20:00,0.0,2.20972108840942
2018-07-21 05:30:00,0.0,1.82471799850463
2018-07-21 05:40:00,0.0,1.3962750434875402
2018-07-21 05:50:00,0.0,2.1485788822173997
2018-07-21 06:00:00,0.0,1.83043897151947
2018-07-21 06:10:00,0.0,2.03139495849609
2018-07-21 06:20:00,0.0,2.61555695533752
2018-07-21 06:30:00,0.0,2.6371409893035804
2018-07-21 06:40:00,0.0,2.17416191101074
2018-07-21 06:50:00,0.0,2.37316989898681
2018-07-21 07:00:00,0.0,3.09779596328735
2018-07-21 07:10:00,0.0,3.0859770774841295
2018-07-21 07:20:00,0.0,3.59003901481628
2018-07-21 07:30:00,0.0,2.70481395721435
2018-07-21 07:40:00,0.0,2.2170979976654
2018-07-21 07:50:00,0.0,2.9148950576782204
2018-07-21 08:00:00,0.0,2.5857698917388903
2018-07-21 08:10:00,0.0,1.73518097400665
2018-07-21 08:20:00,0.0,1.96248495578765
2018-07-21 08:30:00,0.0,2.39457201957702
2018-07-21 08:40:00,0.0,2.90253710746765
2018-07-21 08:50:00,0.0,1.9714159965515101
2018-07-21 09:00:00,0.0,2.50185489654541
2018-07-21 09:10:00,0.0,3.0160849094390803
2018-07-21 09:20:00,0.0,2.76105403900146
2018-07-21 09:30:00,0.0,2.92269992828369
2018-07-21 09:40:00,0.0,2.7380599975585898
2018-07-21 09:50:00,0.0,2.37702393531799
2018-07-21 10:00:00,0.0,3.47001600265502
2018-07-21 10:10:00,13.7105798721313,2.8204970359802206
2018-07-21 10:20:00,32.132080078125,3.21509099006652
2018-07-21 10:30:00,0.0,2.5775830745697
2018-07-21 10:40:00,0.0,2.8839619159698398
2018-07-21 10:50:00,0.0,2.6018788814544602
2018-07-21 11:00:00,0.0,2.30270099639892
2018-07-21 11:10:00,0.0,2.6161251068115203
2018-07-21 11:20:00,0.0,3.0290050506591704
2018-07-21 11:30:00,0.0,2.53681206703186
2018-07-21 11:40:00,0.0,2.65722393989562
2018-07-21 11:50:00,0.0,2.93662190437316
2018-07-21 12:00:00,0.0,2.72892689704895
2018-07-21 12:10:00,0.0,2.9940879344940097
2018-07-21 12:20:00,0.0,2.5685260295867898
2018-07-21 12:30:00,0.0,3.0179979801177903
2018-07-21 12:40:00,0.0,2.87089610099792
2018-07-21 12:50:00,0.0,3.1250629425048797
2018-07-21 13:00:00,0.0,3.21991395950317
2018-07-21 13:10:00,33.4419784545898,3.82249307632446
2018-07-21 13:20:00,195.05220031738202,4.64296293258666
2018-07-21 13:30:00,204.799896240234,4.66799592971801
2018-07-21 13:40:00,313.891387939453,5.2609128952026305
2018-07-21 13:50:00,239.74729919433497,4.84550285339355
2018-07-21 14:00:00,280.409088134765,5.006229877471919
2018-07-21 14:10:00,197.635803222656,4.64391708374023
2018-07-21 14:20:00,219.856506347656,4.7100658416748
2018-07-21 14:30:00,279.436309814453,5.00852823257446
2018-07-21 14:40:00,200.35719299316398,4.64067220687866
2018-07-21 14:50:00,179.94790649413997,4.512876987457269
2018-07-21 15:00:00,225.32659912109298,4.67251396179199
2018-07-21 15:10:00,223.419601440429,4.68766117095947
2018-07-21 15:20:00,356.701995849609,5.44352006912231
2018-07-21 15:30:00,396.50588989257795,5.54322099685668
2018-07-21 15:40:00,260.82159423828097,4.95384979248046
2018-07-21 15:50:00,158.570007324218,4.33734703063964
2018-07-21 16:00:00,183.944305419921,4.4565110206604
2018-07-21 16:10:00,310.446807861328,5.31244802474975
2018-07-21 16:20:00,374.765686035156,5.67252922058105
2018-07-21 16:30:00,379.43411254882795,5.745498180389401
2018-07-21 16:40:00,495.053314208984,6.10607194900512
2018-07-21 16:50:00,422.070007324218,5.83283376693725
2018-07-21 17:00:00,333.921600341796,5.35762405395507
2018-07-21 17:10:00,274.17739868164,5.152177810668941
2018-07-21 17:20:00,373.9541015625,5.69813680648803
2018-07-21 17:30:00,379.381286621093,5.5873260498046795
2018-07-21 17:40:00,319.8369140625,5.48164892196655
2018-07-21 17:50:00,254.448303222656,5.12401819229125
2018-07-21 18:00:00,284.215515136718,5.27790117263793
2018-07-21 18:10:00,214.003097534179,4.86309480667114
2018-07-21 18:20:00,193.274002075195,4.6117238998413
2018-07-21 18:30:00,167.843597412109,4.54174280166625
2018-07-21 18:40:00,163.58290100097602,4.552188873291009
2018-07-21 18:50:00,120.641502380371,4.32227611541748
2018-07-21 19:00:00,122.198997497558,4.47941493988037
2018-07-21 19:10:00,129.964096069335,4.32634496688842
2018-07-21 19:20:00,172.619201660156,4.69221782684326
2018-07-21 19:30:00,172.210098266601,4.5511770248413
2018-07-21 19:40:00,199.85139465332,4.77082777023315
2018-07-21 19:50:00,284.152801513671,5.3575749397277805
2018-07-21 20:00:00,273.495697021484,5.27978801727294
2018-07-21 20:10:00,239.590896606445,4.993255138397211
2018-07-21 20:20:00,307.55059814453097,5.5983247756958
2018-07-21 20:30:00,194.735702514648,4.797648906707759
2018-07-21 20:40:00,206.64489746093702,4.95855903625488
2018-07-21 20:50:00,250.560592651367,4.9801878929138095
