,LV ActivePower (kW),Wind Speed (m/s)
2018-07-21 21:00:00,183.63890075683497,4.6871919631958
2018-07-21 21:10:00,132.015792846679,4.36164808273315
2018-07-21 21:20:00,161.45849609375,4.6282019615173295
2018-07-21 21:30:00,113.618896484375,4.15879201889038
2018-07-21 21:40:00,116.764999389648,4.22251796722412
2018-07-21 21:50:00,84.2322998046875,4.01596307754516
2018-07-21 22:00:00,54.009830474853494,3.8902349472045805
2018-07-21 22:10:00,114.912803649902,4.23053216934204
2018-07-21 22:20:00,109.95790100097601,4.20351696014404
2018-07-21 22:30:00,139.20080566406202,4.51043987274169
2018-07-21 22:40:00,94.97088623046871,4.2020239830017
2018-07-21 22:50:00,119.188201904296,4.30242681503295
2018-07-21 23:00:00,74.349609375,4.08015012741088
2018-07-21 23:10:00,26.574209213256804,3.6829650402069
2018-07-21 23:20:00,0.8721340894699091,2.9325459003448398
2018-07-21 23:30:00,0.0,3.49577498435974
2018-07-21 23:40:00,11.770299911499,3.4061369895935
2018-07-21 23:50:00,0.0,2.6769340038299503
2018-07-22 00:00:00,0.0,2.54229593276977
2018-07-22 00:10:00,0.0,2.63780498504638
2018-07-22 00:20:00,0.0,3.0338900089263903
2018-07-22 00:30:00,0.0,2.79664707183837
2018-07-22 00:40:00,0.0,2.6579160690307595
2018-07-22 00:50:00,0.0,2.30917406082153
2018-07-22 01:00:00,0.0,2.56030011177062
2018-07-22 01:10:00,0.0,2.8957920074462797
2018-07-22 01:20:00,0.0,3.26109409332275
2018-07-22 01:30:00,0.0,2.79882311820983
2018-07-22 01:40:00,0.0,2.5840430259704505
2018-07-22 01:50:00,0.0,2.9850389957427903
2018-07-22 02:00:00,0.0,2.85348010063171
2018-07-22 02:10:00,0.0,2.48973202705383
2018-07-22 02:20:00,0.0,2.66594290733337
2018-07-22 02:30:00,0.0,2.4405260086059504
2018-07-22 02:40:00,0.0,2.0518538951873704
2018-07-22 02:50:00,0.0,1.74309396743774
2018-07-22 03:00:00,0.0,1.85488998889923
2018-07-22 03:10:00,0.0,2.1677029132843
2018-07-22 03:20:00,0.0,2.4507360458374
2018-07-22 03:30:00,0.0,1.77465295791625
2018-07-22 03:40:00,0.0,1.59006094932556
2018-07-22 03:50:00,0.0,2.10032296180725
2018-07-22 04:00:00,0.0,1.7990800142288201
2018-07-22 04:10:00,0.0,1.3859820365905702
2018-07-22 04:20:00,0.0,1.62741601467132
2018-07-22 04:30:00,0.0,1.30173099040985
2018-07-22 04:40:00,0.0,1.3174329996108998
2018-07-22 04:50:00,0.0,1.04996001720428
2018-07-22 05:00:00,0.0,0.9246408939361569
2018-07-22 05:10:00,0.0,1.12583196163177
2018-07-22 05:20:00,0.0,1.19133603572845
2018-07-22 05:30:00,0.0,0.9487227201461791
2018-07-22 05:40:00,0.0,1.37206101417541
2018-07-22 05:50:00,0.0,1.0618749856948801
2018-07-22 06:00:00,0.0,0.883031010627746
2018-07-22 06:10:00,0.0,1.6571140289306598
2018-07-22 06:20:00,0.0,1.5384639501571598
2018-07-22 06:30:00,0.0,1.8567199707031203
2018-07-22 06:40:00,0.0,1.4740869998931798
2018-07-22 06:50:00,0.0,1.00729501247406
2018-07-22 07:00:00,0.0,1.42626404762268
2018-07-22 07:10:00,0.0,0.8683546185493459
2018-07-22 07:20:00,0.0,1.33575594425201
2018-07-22 07:30:00,0.0,1.47832703590393
2018-07-22 07:40:00,0.0,0.7867407202720641
2018-07-22 07:50:00,0.0,1.76065301895141
2018-07-22 08:00:00,0.0,3.18473696708679
2018-07-22 08:10:00,17.5495700836181,3.2310149669647203
2018-07-22 08:20:00,0.0,2.7101080417633
2018-07-22 08:30:00,11.422129631042399,3.58602499961853
2018-07-22 08:40:00,-0.10986640304327,2.5934159755706703
2018-07-22 08:50:00,0.0,2.3628079891204803
2018-07-22 09:00:00,0.0,2.6011509895324703
2018-07-22 09:10:00,0.0,2.8711071014404204
2018-07-22 09:20:00,0.0,2.5839340686798
2018-07-22 09:30:00,0.0,2.47569704055786
2018-07-22 09:40:00,0.0,3.0528700351715
2018-07-22 09:50:00,0.0,2.94295692443847
2018-07-22 10:00:00,12.844400405883698,3.72051906585693
2018-07-22 10:10:00,93.19769287109371,4.02903413772583
2018-07-22 10:20:00,59.856250762939396,3.54955101013183
2018-07-22 10:30:00,83.6772537231445,3.91926193237304
2018-07-22 10:40:00,58.230480194091705,3.58336091041564
2018-07-22 10:50:00,211.169601440429,4.76362419128417
2018-07-22 11:00:00,255.43960571288997,5.12178087234497
2018-07-22 11:10:00,320.101287841796,5.32828521728515
2018-07-22 11:20:00,321.696411132812,5.17943000793457
2018-07-22 11:30:00,162.779998779296,4.13472986221313
2018-07-22 11:40:00,182.402999877929,4.20782804489135
2018-07-22 11:50:00,163.932205200195,4.27979278564453
2018-07-22 12:00:00,111.44090270996,3.9938321113586404
2018-07-22 12:10:00,77.81388092041009,3.6733260154724103
2018-07-22 12:20:00,19.442270278930604,3.23664307594299
2018-07-22 12:30:00,1.5973329544067298,2.74855995178222
2018-07-22 12:40:00,0.0,2.23984289169311
2018-07-22 12:50:00,0.0,2.47739911079406
2018-07-22 13:00:00,0.0,3.0544829368591295
2018-07-22 13:10:00,0.0,2.7880508899688703
2018-07-22 13:20:00,0.0,2.5080308914184504
2018-07-22 13:30:00,0.0,2.4422600269317596
2018-07-22 13:40:00,0.0,2.10586094856262
2018-07-22 13:50:00,0.0,2.3966019153594904
2018-07-22 14:00:00,0.0,1.93842101097106
2018-07-22 14:10:00,0.0,1.9588069915771398
2018-07-22 14:20:00,0.0,1.12103497982025
2018-07-22 14:30:00,0.0,1.51511001586914
2018-07-22 14:40:00,0.0,1.15357100963592
2018-07-22 14:50:00,0.0,1.1019430160522399
2018-07-22 15:00:00,0.0,1.79162895679473
2018-07-22 15:10:00,0.0,1.06977498531341
2018-07-22 15:20:00,0.0,0.989385724067687
2018-07-22 15:30:00,0.0,1.3533500432968102
2018-07-22 15:40:00,0.0,1.54841101169586
2018-07-22 15:50:00,0.0,1.1467109918594298
2018-07-22 16:00:00,0.0,1.37682199478149
2018-07-22 16:10:00,0.0,1.19216001033782
2018-07-22 16:20:00,0.0,1.3515959978103602
2018-07-22 16:30:00,0.0,2.58254790306091
2018-07-22 16:40:00,0.0,3.22552704811096
2018-07-22 16:50:00,0.0,2.61384510993957
2018-07-22 17:00:00,0.0,3.27281904220581
2018-07-22 17:10:00,0.0,3.05689406394958
2018-07-22 17:20:00,0.0,2.73543405532836
2018-07-22 17:30:00,0.0,2.70460605621337
2018-07-22 17:40:00,0.0,2.43965101242065
2018-07-22 17:50:00,0.0,2.3962419033050497
2018-07-22 18:00:00,0.0,2.5793819427490203
2018-07-22 18:10:00,0.0,2.5106580257415696
2018-07-22 18:20:00,0.0,1.9463189840316697
2018-07-22 18:30:00,0.0,1.39786994457244
2018-07-22 18:40:00,0.0,0.603936970233917
2018-07-22 18:50:00,0.0,0.9067401289939879
2018-07-22 19:00:00,0.0,0.903438627719879
2018-07-22 19:10:00,0.0,0.930915117263793
2018-07-22 19:20:00,0.0,1.5005090236663798
2018-07-22 19:30:00,0.0,1.3303220272064198
2018-07-22 19:40:00,0.0,1.4929080009460403
2018-07-22 19:50:00,0.0,1.49262797832489
2018-07-22 20:00:00,0.0,1.45750701427459
2018-07-22 20:10:00,0.0,1.19559299945831
2018-07-22 20:20:00,0.0,0.546676814556121
2018-07-22 20:30:00,0.0,1.06566298007965
2018-07-22 20:40:00,0.0,1.28417301177978
2018-07-22 20:50:00,0.0,2.1730570793151798
2018-07-22 21:00:00,0.0,2.26132202148437
2018-07-22 21:10:00,0.0,2.32524299621582
2018-07-22 21:20:00,0.0,2.2058110237121498
2018-07-22 21:30:00,0.0,2.0719790458679097
2018-07-22 21:40:00,0.0,2.01610302925109
2018-07-22 21:50:00,0.0,1.59852194786071
2018-07-22 22:00:00,0.0,1.98066103458404
2018-07-22 22:10:00,0.0,2.91863107681274
2018-07-22 22:20:00,0.0,1.46600794792175
2018-07-22 22:30:00,0.0,1.8425220251083299
2018-07-22 22:40:00,0.0,1.98383903503417
2018-07-22 22:50:00,0.0,2.48656201362609
2018-07-22 23:00:00,0.0,3.04259204864501
2018-07-22 23:10:00,0.0,3.1620380878448398
2018-07-22 23:20:00,0.0,3.0634789466857897
2018-07-22 23:30:00,0.0,2.18433189392089
2018-07-22 23:40:00,0.0,0.878078997135162
2018-07-22 23:50:00,0.0,1.1826809644699
2018-07-23 00:00:00,0.0,1.4193520545959397
2018-07-23 00:10:00,0.0,1.05204200744628
2018-07-23 00:20:00,0.0,0.68393462896347
2018-07-23 00:30:00,0.0,1.19623804092407
2018-07-23 00:40:00,0.0,1.16949796676635
2018-07-23 00:50:00,0.0,1.54161596298217
2018-07-23 01:00:00,0.0,1.91909003257751
2018-07-23 01:10:00,0.0,1.7700610160827601
2018-07-23 01:20:00,0.0,1.68349802494049
2018-07-23 01:30:00,0.0,0.764879882335662
2018-07-23 01:40:00,0.0,0.38259139657020597
2018-07-23 01:50:00,0.0,0.956155121326446
2018-07-23 02:00:00,0.0,1.3867379426956101
2018-07-23 02:10:00,0.0,1.7088199853897
2018-07-23 02:20:00,0.0,3.0474100112915
2018-07-23 02:30:00,0.0,3.1598069667816095
2018-07-23 02:40:00,0.0,2.6803920269012402
2018-07-23 02:50:00,0.0,3.54814910888671
2018-07-23 03:00:00,32.4194984436035,3.79653096199035
2018-07-23 03:10:00,5.0837278366088805,3.2615408897399902
2018-07-23 03:20:00,0.0,2.99236011505126
2018-07-23 03:30:00,0.0,3.2117071151733305
2018-07-23 03:40:00,0.0,3.12078809738159
2018-07-23 03:50:00,0.0,2.71110892295837
2018-07-23 04:00:00,0.0,3.44282293319702
2018-07-23 04:10:00,49.1855316162109,4.02604818344116
2018-07-23 04:20:00,164.006195068359,4.43789005279541
2018-07-23 04:30:00,182.804901123046,4.4313821792602495
2018-07-23 04:40:00,276.210205078125,4.95140600204467
2018-07-23 04:50:00,270.51431274414,5.089208126068111
2018-07-23 05:00:00,374.032897949218,5.442636013031
2018-07-23 05:10:00,214.535995483398,4.70639991760253
2018-07-23 05:20:00,169.667007446289,4.539548873901361
2018-07-23 05:30:00,80.02667999267571,4.01125812530517
2018-07-23 05:40:00,55.267578125,3.78429007530212
2018-07-23 05:50:00,13.8056802749633,2.92567801475524
2018-07-23 06:00:00,0.0,2.26461195945739
2018-07-23 06:10:00,0.0,1.4020450115203797
2018-07-23 06:20:00,0.0,1.46269702911376
2018-07-23 06:30:00,0.0,0.9641864895820609
2018-07-23 06:40:00,0.0,0.6481121778488149
2018-07-23 06:50:00,0.0,0.37686559557914706
2018-07-23 07:00:00,0.0,1.6141890287399199
2018-07-23 07:10:00,0.0,2.36335396766662
2018-07-23 07:20:00,0.0,1.71047496795654
2018-07-23 07:30:00,0.0,2.3537828922271697
2018-07-23 07:40:00,0.0,2.55003809928894
2018-07-23 07:50:00,0.0,3.18031597137451
2018-07-23 08:00:00,0.0,2.67635202407836
2018-07-23 08:10:00,0.0,2.6679151058197
2018-07-23 08:20:00,0.0,1.93280398845672
2018-07-23 08:30:00,0.0,2.0393030643463104
2018-07-23 08:40:00,0.0,2.4340229034423797
2018-07-23 08:50:00,0.0,3.23985505104064
2018-07-23 09:00:00,0.0,2.06356596946716
2018-07-23 09:10:00,0.0,2.30516791343688
2018-07-23 09:20:00,0.0,2.7408308982849103
2018-07-23 09:30:00,0.0,3.3730230331420805
2018-07-23 09:40:00,0.0,3.1260540485382005
2018-07-23 09:50:00,0.0,2.1966509819030704
2018-07-23 10:00:00,0.0,1.87683498859405
2018-07-23 10:10:00,0.0,3.38731908798217
2018-07-23 10:20:00,0.0,3.4412069320678698
2018-07-23 10:30:00,0.0,3.13976001739501
2018-07-23 10:40:00,0.0,2.44755411148071
2018-07-23 10:50:00,0.0,2.20611691474914
2018-07-23 11:00:00,0.0,2.18282008171081
2018-07-23 11:10:00,0.0,1.63505804538726
2018-07-23 11:20:00,0.0,2.1905488967895503
2018-07-23 11:30:00,0.0,2.36347389221191
2018-07-23 11:40:00,0.0,2.9647090435028
2018-07-23 11:50:00,0.0,2.7621059417724596
2018-07-23 12:00:00,0.0,2.5098741054534903
2018-07-23 12:10:00,0.0,1.9256429672241202
2018-07-23 12:20:00,0.0,0.704953372478485
2018-07-23 12:30:00,0.0,0.6539062857627861
2018-07-23 12:40:00,0.0,1.0047680139541602
2018-07-23 12:50:00,0.0,1.8003250360488798
2018-07-23 13:00:00,0.0,1.69048798084259
2018-07-23 13:10:00,0.0,1.72835505008697
2018-07-23 13:20:00,0.0,2.4032759666442796
2018-07-23 13:30:00,0.0,2.85126399993896
2018-07-23 13:40:00,0.0,2.48763799667358
2018-07-23 13:50:00,0.0,2.0796129703521697
2018-07-23 14:00:00,0.0,2.69773888587951
2018-07-23 14:10:00,0.0,2.7365560531616198
2018-07-23 14:20:00,0.0,0.867156982421875
2018-07-23 14:30:00,0.0,0.980518221855163
2018-07-23 14:40:00,0.0,1.6919970512390101
2018-07-23 14:50:00,0.0,1.52919805049896
2018-07-23 15:00:00,0.0,1.1460429430007901
2018-07-23 15:10:00,0.0,0.7603868246078491
2018-07-23 15:20:00,0.0,2.07217788696289
2018-07-23 15:30:00,0.0,2.7092239856719904
2018-07-23 15:40:00,0.0,2.6289000511169403
2018-07-23 15:50:00,0.0,2.9606430530548002
2018-07-23 16:00:00,0.0,2.85702300071716
2018-07-23 16:10:00,0.0,2.8511760234832697
2018-07-23 16:20:00,0.0,3.06113505363464
2018-07-23 16:30:00,0.0,3.5790410041808998
2018-07-23 16:40:00,0.0,2.78075504302978
2018-07-23 16:50:00,0.0,2.9540610313415496
2018-07-23 17:00:00,44.1557693481445,4.1359429359436
2018-07-23 17:10:00,17.709129333496,3.3768029212951602
2018-07-23 17:20:00,0.0,2.97685694694519
2018-07-23 17:30:00,0.0,3.2617180347442596
2018-07-23 17:40:00,0.0,1.95157003402709
2018-07-23 17:50:00,0.0,2.1661570072173997
2018-07-23 18:00:00,0.0,2.82155394554138
2018-07-23 18:10:00,0.0,2.91544795036315
2018-07-23 18:20:00,0.0,3.25491189956665
2018-07-23 18:30:00,0.0,2.97972798347473
2018-07-23 18:40:00,0.0,2.71216797828674
2018-07-23 18:50:00,0.0,2.79726195335388
2018-07-23 19:00:00,0.0,3.0646080970764102
2018-07-23 19:10:00,0.0,2.62411499023437
2018-07-23 19:20:00,0.0,3.53585410118103
2018-07-23 19:30:00,13.7469301223754,3.18151497840881
2018-07-23 19:40:00,0.0,2.5324699878692596
2018-07-23 19:50:00,0.0,2.31403398513793
2018-07-23 20:00:00,0.0,2.32975888252258
2018-07-23 20:10:00,0.0,2.6832880973815896
2018-07-23 20:20:00,0.0,3.19032907485961
2018-07-23 20:30:00,20.640920639038,3.8666489124298002
2018-07-23 20:40:00,69.80726623535149,3.9622120857238703
2018-07-23 20:50:00,22.498460769653303,3.63405895233154
2018-07-23 21:00:00,12.9006700515747,3.15241289138793
2018-07-23 21:10:00,0.0,2.05816102027893
2018-07-23 21:20:00,0.0,2.2546110153198198
2018-07-23 21:30:00,0.0,0.9841610789299008
2018-07-23 21:40:00,0.0,2.61475610733032
2018-07-23 21:50:00,0.0,1.81617796421051
2018-07-23 22:00:00,0.0,2.03649711608886
2018-07-23 22:10:00,0.0,1.8874109983444198
2018-07-23 22:20:00,0.0,0.5880377292633051
2018-07-23 22:30:00,56.961490631103494,6.6387639045715305
2018-07-23 22:40:00,708.3413696289059,6.38703107833862
2018-07-23 22:50:00,535.476806640625,5.64005899429321
2018-07-23 23:00:00,267.53970336914,4.91684103012084
2018-07-23 23:10:00,40.240909576416,3.69551706314086
2018-07-23 23:20:00,15.727350234985302,3.070729970932
2018-07-23 23:30:00,0.0,2.3724839687347403
2018-07-23 23:40:00,0.0,2.52523899078369
2018-07-23 23:50:00,0.0,2.3673551082611
2018-07-24 00:00:00,0.0,2.2717969417572
2018-07-24 00:10:00,0.0,3.55060195922851
2018-07-24 00:20:00,0.0,2.09551095962524
2018-07-24 00:30:00,0.0,1.64715003967285
2018-07-24 00:40:00,0.0,2.23625111579895
2018-07-24 00:50:00,0.0,3.4487869739532404
2018-07-24 01:00:00,86.1734771728515,3.90395593643188
2018-07-24 01:10:00,121.584999084472,4.24958276748657
2018-07-24 01:20:00,396.109985351562,5.43994188308715
2018-07-24 01:30:00,1639.22998046875,8.575172424316401
2018-07-24 01:40:00,733.1323852539059,6.38329792022705
2018-07-24 01:50:00,401.784301757812,5.5360579490661594
2018-07-24 02:00:00,413.158294677734,5.6221580505371
2018-07-24 02:10:00,469.52371215820295,5.65320491790771
2018-07-24 02:20:00,322.397399902343,5.0123600959777805
2018-07-24 02:30:00,100.34079742431601,4.11139488220214
2018-07-24 02:40:00,57.9609909057617,3.84947490692138
2018-07-24 02:50:00,132.051193237304,4.44286823272705
2018-07-24 03:00:00,361.3837890625,5.61960697174072
2018-07-24 03:10:00,147.652603149414,4.313236236572259
2018-07-24 03:20:00,87.15966796875,4.02764797210693
2018-07-24 03:30:00,65.13144683837889,3.3743090629577597
2018-07-24 03:40:00,492.17739868164,5.90304708480834
2018-07-24 03:50:00,388.136688232421,5.4075198173522905
2018-07-24 04:00:00,386.041809082031,5.499297142028801
2018-07-24 04:10:00,316.788208007812,5.40142011642456
2018-07-24 04:20:00,43.081871032714794,3.66446805000305
2018-07-24 04:30:00,0.0,2.95274806022644
2018-07-24 04:40:00,0.0,2.8544940948486297
2018-07-24 04:50:00,0.0,3.63551688194274
2018-07-24 05:00:00,143.596206665039,4.23540592193603
2018-07-24 05:10:00,574.993408203125,6.19041299819946
2018-07-24 05:20:00,126.34390258789,4.11192989349365
2018-07-24 05:30:00,210.386505126953,4.3233790397644
2018-07-24 05:40:00,318.361511230468,4.90701723098754
2018-07-24 05:50:00,2226.10595703125,9.10696792602539
2018-07-24 06:00:00,3035.78198242187,11.8222599029541
2018-07-24 06:10:00,2258.48388671875,9.60959434509277
2018-07-24 06:20:00,1134.4990234375,7.47349405288696
2018-07-24 06:30:00,1128.99597167968,7.388304233551019
2018-07-24 06:40:00,1053.14794921875,7.21503400802612
2018-07-24 06:50:00,2355.93408203125,9.7261266708374
2018-07-24 07:00:00,2737.23095703125,10.4944601058959
2018-07-24 07:10:00,3105.46606445312,11.824119567871001
2018-07-24 07:20:00,3443.57495117187,12.604410171508698
2018-07-24 07:30:00,3453.53295898437,12.4079599380493
2018-07-24 07:40:00,3207.52001953125,11.888230323791499
2018-07-24 07:50:00,2397.32592773437,10.4609403610229
2018-07-24 08:00:00,1972.96203613281,9.17311286926269
2018-07-24 08:10:00,1691.93603515625,8.47799396514892
2018-07-24 08:20:00,2265.94702148437,9.4641523361206
2018-07-24 08:30:00,2025.10900878906,9.07479953765869
2018-07-24 08:40:00,1335.39904785156,7.9038801193237305
2018-07-24 08:50:00,1162.78100585937,7.460306167602531
2018-07-24 09:00:00,788.7625122070309,6.63537502288818
2018-07-24 09:10:00,547.440612792968,5.94481182098388
2018-07-24 09:20:00,837.168212890625,6.99554681777954
2018-07-24 09:30:00,515.205017089843,5.7729129791259695
2018-07-24 09:40:00,455.367492675781,5.49376487731933
2018-07-24 09:50:00,567.610900878906,5.99159479141235
2018-07-24 10:00:00,576.407287597656,6.111997127532951
2018-07-24 10:10:00,491.186004638671,5.8861870765686
2018-07-24 10:20:00,642.987487792968,6.312503814697259
2018-07-24 10:30:00,835.602172851562,6.8979129791259695
2018-07-24 10:40:00,1155.35302734375,7.571157932281491
2018-07-24 10:50:00,638.6370849609369,6.111453056335441
2018-07-24 11:00:00,737.0396118164059,6.45168399810791
2018-07-24 11:10:00,465.514007568359,5.68408203125
2018-07-24 11:20:00,269.237213134765,4.86381721496582
2018-07-24 11:30:00,266.80450439453097,4.9610481262207005
2018-07-24 11:40:00,204.013702392578,4.5534911155700595
2018-07-24 11:50:00,303.372009277343,5.160343170166009
2018-07-24 12:00:00,262.570495605468,4.84872722625732
2018-07-24 12:10:00,93.4117584228515,3.92929100990295
2018-07-24 12:20:00,83.47062683105459,3.6483349800109797
2018-07-24 12:30:00,30.607290267944304,3.08600211143493
2018-07-24 12:40:00,97.3130416870117,3.77759289741516
2018-07-24 12:50:00,51.1728210449218,3.49679207801818
2018-07-24 13:00:00,19.1930999755859,2.97011303901672
2018-07-24 13:10:00,24.6048202514648,3.0749270915985094
2018-07-24 13:20:00,3.46940088272094,2.447429895401
2018-07-24 13:30:00,0.0,2.1284899711608802
2018-07-24 13:40:00,0.0,2.3021628856658904
2018-07-24 13:50:00,0.0,2.43007206916809
2018-07-24 14:00:00,0.0,2.9617629051208403
2018-07-24 14:10:00,0.0,2.0516910552978502
2018-07-24 14:20:00,0.0,2.83380699157714
2018-07-24 14:30:00,0.0,3.0137290954589804
2018-07-24 14:40:00,0.0,3.1594851016998198
2018-07-24 14:50:00,0.0,2.4618339538574197
2018-07-24 15:00:00,0.0,2.2809031009673997
2018-07-24 15:10:00,0.0,1.8536189794540399
2018-07-24 15:20:00,0.0,1.0110859870910602
2018-07-24 15:30:00,0.0,0.660106301307678
2018-07-24 15:40:00,0.0,1.3659199476241999
2018-07-24 15:50:00,0.0,1.8986769914627
2018-07-24 16:00:00,0.0,1.51891601085662
2018-07-24 16:10:00,0.0,2.21333503723144
2018-07-24 16:20:00,0.0,2.8214089870452796
2018-07-24 16:30:00,0.0,2.9042789936065603
2018-07-24 16:40:00,0.0,2.46730709075927
2018-07-24 16:50:00,21.684219360351502,4.264417171478271
2018-07-24 17:00:00,105.412300109863,4.21052885055541
2018-07-24 17:10:00,70.57977294921871,3.93270611763
2018-07-24 17:20:00,54.9624214172363,3.72144198417663
2018-07-24 17:30:00,140.958999633789,4.38358402252197
2018-07-24 17:40:00,76.3127136230468,3.98025894165039
2018-07-24 17:50:00,132.969192504882,4.36104202270507
2018-07-24 18:00:00,143.17909240722602,4.38965892791748
2018-07-24 18:10:00,56.9990310668945,3.7931659221649103
2018-07-24 18:20:00,0.610998213291168,2.7787280082702597
2018-07-24 18:30:00,0.0,3.5642280578613197
2018-07-24 18:40:00,33.8364601135253,3.6462850570678698
2018-07-24 18:50:00,53.199108123779205,3.71049690246582
2018-07-24 19:00:00,8.37513160705566,3.40242600440979
2018-07-24 19:10:00,0.0,2.45958089828491
2018-07-24 19:20:00,0.0,2.23384690284729
2018-07-24 19:30:00,0.0,2.70253610610961
2018-07-24 19:40:00,0.0,2.9556860923767
2018-07-24 19:50:00,0.0,3.5076909065246498
2018-07-24 20:00:00,43.3899307250976,3.9467589855194
2018-07-24 20:10:00,26.3946094512939,3.30811500549316
2018-07-24 20:20:00,0.0,2.6908929347991903
2018-07-24 20:30:00,0.0,2.6948800086975004
2018-07-24 20:40:00,0.0,3.55049490928649
2018-07-24 20:50:00,0.0,2.92761588096618
2018-07-24 21:00:00,0.0,3.0345931053161603
2018-07-24 21:10:00,0.0,3.07307004928588
2018-07-24 21:20:00,0.0,3.2771770954132005
2018-07-24 21:30:00,0.0,3.53432989120483
2018-07-24 21:40:00,0.0,2.6815109252929603
2018-07-24 21:50:00,0.0,2.53225398063659
2018-07-24 22:00:00,0.0,2.00964593887329
2018-07-24 22:10:00,0.0,1.8713229894638002
2018-07-24 22:20:00,0.0,1.42106294631958
2018-07-24 22:30:00,0.0,0.9335572123527521
2018-07-24 22:40:00,0.0,0.8345504999160759
2018-07-24 22:50:00,0.0,0.9265497922897329
2018-07-24 23:00:00,0.0,0.6211469769477839
2018-07-24 23:10:00,0.0,0.6024168133735649
2018-07-24 23:20:00,0.0,0.614824771881103
2018-07-24 23:30:00,0.0,1.08030104637145
2018-07-24 23:40:00,0.0,1.5453410148620599
2018-07-24 23:50:00,0.0,2.1412100791931103
2018-07-25 00:00:00,0.0,2.82418894767761
2018-07-25 00:10:00,0.0,2.49431705474853
2018-07-25 00:20:00,0.0,1.48152899742126
2018-07-25 00:30:00,0.0,1.2811759710311799
2018-07-25 00:40:00,0.0,2.4465711116790696
2018-07-25 00:50:00,0.0,2.4344289302825897
2018-07-25 01:00:00,0.0,2.89787888526916
2018-07-25 01:10:00,0.0,2.89549303054809
2018-07-25 01:20:00,0.0,3.09706997871398
2018-07-25 01:30:00,0.0,3.6534380912780695
2018-07-25 01:40:00,0.0,2.5447518825531
2018-07-25 01:50:00,7.93592882156372,3.5938971042633
2018-07-25 02:00:00,59.1441497802734,3.8384850025177
2018-07-25 02:10:00,113.766998291015,4.21268510818481
2018-07-25 02:20:00,315.003112792968,5.35630512237548
2018-07-25 02:30:00,223.64739990234298,4.803410053253169
2018-07-25 02:40:00,154.294006347656,4.4365730285644505
2018-07-25 02:50:00,216.04089355468702,4.8266091346740705
2018-07-25 03:00:00,342.949584960937,5.307188987731929
2018-07-25 03:10:00,359.870513916015,5.37922477722167
2018-07-25 03:20:00,294.344207763671,5.124911785125731
2018-07-25 03:30:00,265.05288696289,4.838212966918941
2018-07-25 03:40:00,246.267501831054,4.87821102142333
2018-07-25 03:50:00,17.5331707000732,3.03380489349365
2018-07-25 04:00:00,92.99353790283199,3.87200307846069
2018-07-25 04:10:00,779.17041015625,5.9076600074767995
2018-07-25 04:20:00,117.410400390625,3.2370960712432795
2018-07-25 04:30:00,46.1238403320312,3.59295511245727
2018-07-25 04:40:00,58.218498229980405,3.6549630165099996
2018-07-25 04:50:00,24.7055397033691,3.43082404136657
2018-07-25 05:00:00,103.766899108886,4.12478303909301
2018-07-25 05:10:00,181.84320068359298,4.7058401107788
2018-07-25 05:20:00,132.666198730468,4.29803085327148
2018-07-25 05:30:00,164.863204956054,4.53849983215332
2018-07-25 05:40:00,65.4658203125,3.74444389343261
2018-07-25 05:50:00,112.771697998046,4.13500213623046
2018-07-25 06:00:00,273.138305664062,5.013975143432611
2018-07-25 06:10:00,184.401092529296,4.68892478942871
2018-07-25 06:20:00,60.43257141113279,3.69737911224365
2018-07-25 06:30:00,21.4908199310302,3.3598439693450897
2018-07-25 06:40:00,51.3529396057128,3.6866528987884504
2018-07-25 06:50:00,26.4395694732666,3.0417320728302
2018-07-25 07:00:00,97.0533599853515,3.9867520332336404
2018-07-25 07:10:00,81.7661895751953,4.02085590362548
2018-07-25 07:20:00,46.0076484680175,3.7808790206909104
2018-07-25 07:30:00,44.9158096313476,3.69886207580566
2018-07-25 07:40:00,7.909887790679929,3.3845379352569505
2018-07-25 07:50:00,0.0,3.5956070423126203
2018-07-25 08:00:00,175.09460449218702,4.51821422576904
2018-07-25 08:10:00,194.661300659179,4.6117258071899405
2018-07-25 08:20:00,153.718200683593,4.031890869140621
2018-07-25 08:30:00,225.44679260253898,4.82975578308105
2018-07-25 08:40:00,230.57730102538997,4.7646188735961905
2018-07-25 08:50:00,141.808502197265,4.18185091018676
2018-07-25 09:00:00,132.398193359375,4.18820714950561
2018-07-25 09:10:00,188.23609924316398,4.649102210998531
2018-07-25 09:20:00,92.69035339355459,3.7796649932861297
2018-07-25 09:30:00,75.63587951660149,3.7530748844146697
2018-07-25 09:40:00,93.17434692382808,3.87211990356445
2018-07-25 09:50:00,14.9331398010253,2.7797551155090297
2018-07-25 10:00:00,17.6683692932128,3.04262995719909
2018-07-25 10:10:00,0.0,2.43004298210144
2018-07-25 10:20:00,0.0,2.1831269264221103
2018-07-25 10:30:00,0.0,2.18873405456542
2018-07-25 10:40:00,0.0,3.10122609138488
2018-07-25 10:50:00,0.0,2.16744804382324
2018-07-25 11:00:00,0.0,1.6674220561981201
2018-07-25 11:10:00,0.0,1.87442505359649
2018-07-25 11:20:00,0.0,1.15950202941894
2018-07-25 11:30:00,0.0,1.7478350400924598
2018-07-25 11:40:00,0.0,2.4485850334167405
2018-07-25 11:50:00,0.0,2.02318096160888
2018-07-25 12:00:00,0.0,1.6502050161361599
2018-07-25 12:10:00,0.0,1.70555198192596
2018-07-25 12:20:00,0.0,1.69678902626037
2018-07-25 12:30:00,0.0,2.32170796394348
2018-07-25 12:40:00,0.0,1.4067480564117398
2018-07-25 12:50:00,0.0,1.7546349763870202
2018-07-25 13:00:00,0.0,1.61053299903869
2018-07-25 13:10:00,0.0,2.20429611206054
2018-07-25 13:20:00,0.0,1.91044700145721
2018-07-25 13:30:00,0.0,1.39214599132537
2018-07-25 13:40:00,0.0,2.73444104194641
2018-07-25 13:50:00,0.0,1.88213896751403
2018-07-25 14:00:00,0.0,1.79677700996398
2018-07-25 14:10:00,0.0,1.25243401527404
2018-07-25 14:20:00,0.0,1.16623294353485
2018-07-25 14:30:00,0.0,1.04105699062347
2018-07-25 14:40:00,0.0,0.8453273177146908
2018-07-25 14:50:00,0.0,0.770079791545867
2018-07-25 15:00:00,0.0,1.09481298923492
2018-07-25 15:10:00,0.0,1.49244701862335
2018-07-25 15:20:00,0.0,1.4137359857559197
2018-07-25 15:30:00,0.0,1.9647409915923997
2018-07-25 15:40:00,0.0,1.65915501117706
2018-07-25 15:50:00,0.0,1.37335503101348
2018-07-25 16:00:00,0.0,1.3662220239639198
2018-07-25 16:10:00,0.0,0.4245167076587679
2018-07-25 16:20:00,0.0,0.7244970798492428
2018-07-25 16:30:00,0.0,1.4347419738769498
2018-07-25 16:40:00,0.0,1.8166099786758403
2018-07-25 16:50:00,0.0,1.6210240125656101
2018-07-25 17:00:00,0.0,1.8200069665908798
2018-07-25 17:10:00,0.0,2.3228340148925697
2018-07-25 17:20:00,0.0,1.45593297481536
2018-07-25 17:30:00,0.0,1.4147839546203602
2018-07-25 17:40:00,0.0,1.8005590438842698
2018-07-25 17:50:00,0.0,1.7816890478134098
2018-07-25 18:00:00,0.0,1.65493404865264
2018-07-25 18:10:00,0.0,2.17268395423889
2018-07-25 18:20:00,0.0,2.039470911026
2018-07-25 18:30:00,0.0,1.32700204849243
2018-07-25 18:40:00,0.0,1.86805403232574
2018-07-25 18:50:00,0.0,1.9148039817809999
2018-07-25 19:00:00,0.0,1.6799379587173402
2018-07-25 19:10:00,0.0,2.1727440357208203
2018-07-25 19:20:00,0.0,2.00333905220031
2018-07-25 19:30:00,0.0,2.24569511413574
2018-07-25 19:40:00,0.0,2.6087439060211097
2018-07-25 19:50:00,0.0,2.62208104133605
2018-07-25 20:00:00,0.0,3.1338260173797594
2018-07-25 20:10:00,0.0,2.95836997032165
2018-07-25 20:20:00,0.0,3.5466029644012402
2018-07-25 20:30:00,11.3458404541015,3.37078809738159
2018-07-25 20:40:00,69.8976669311523,3.9713139533996498
2018-07-25 20:50:00,36.0029716491699,3.55991291999816
2018-07-25 21:00:00,45.528881072998,3.7842059135437
2018-07-25 21:10:00,124.74690246581999,4.25911808013916
2018-07-25 21:20:00,134.587799072265,4.35340404510498
2018-07-25 21:30:00,163.270706176757,4.488584995269769
2018-07-25 21:40:00,152.554504394531,4.403007984161371
2018-07-25 21:50:00,123.252601623535,4.220427989959711
2018-07-25 22:00:00,101.036300659179,4.10231685638427
2018-07-25 22:10:00,73.5057678222656,4.05665588378906
2018-07-25 22:20:00,68.91925811767571,4.0190110206603995
2018-07-25 22:30:00,75.3296737670898,4.01006603240966
2018-07-25 22:40:00,8.02681064605712,2.8791050910949703
2018-07-25 22:50:00,0.0,3.04578304290771
2018-07-25 23:00:00,0.0,3.31708788871765
2018-07-25 23:10:00,4.88013410568237,3.57594895362854
2018-07-25 23:20:00,150.74169921875,4.41556501388549
2018-07-25 23:30:00,103.902397155761,4.21614408493041
2018-07-25 23:40:00,108.72370147705,4.21905994415283
2018-07-25 23:50:00,65.189582824707,3.8167359828948904
2018-07-26 00:00:00,44.657588958740206,3.70724606513977
2018-07-26 00:10:00,10.35089969635,3.2646260261535605
2018-07-26 00:20:00,-0.0196000505238771,2.70513105392456
2018-07-26 00:30:00,0.0,3.2772200107574396
2018-07-26 00:40:00,0.0,3.4553849697112997
2018-07-26 00:50:00,0.0,2.5677208900451602
2018-07-26 01:00:00,0.0,2.7038071155548002
2018-07-26 01:10:00,0.0,3.02644109725952
2018-07-26 01:20:00,0.0,2.7487320899963303
2018-07-26 01:30:00,0.0,2.33538699150085
2018-07-26 01:40:00,0.0,2.20785188674926
2018-07-26 01:50:00,0.0,1.88225698471069
2018-07-26 02:00:00,0.0,2.1258680820465004
2018-07-26 02:10:00,0.0,2.1968219280242898
2018-07-26 02:20:00,0.0,1.69194304943084
2018-07-26 02:30:00,0.0,2.30322098731994
2018-07-26 02:40:00,0.0,1.91535997390747
2018-07-26 02:50:00,0.0,2.07552599906921
2018-07-26 03:00:00,0.0,1.8517739772796598
2018-07-26 03:10:00,0.0,1.98115801811218
2018-07-26 03:20:00,0.0,1.93479800224304
2018-07-26 03:30:00,0.0,2.1573359966278
2018-07-26 03:40:00,0.0,2.10808205604553
2018-07-26 03:50:00,0.0,1.86791896820068
2018-07-26 04:00:00,0.0,2.00017499923706
2018-07-26 04:10:00,0.0,2.48808288574218
2018-07-26 04:20:00,0.0,2.41656494140625
2018-07-26 04:30:00,0.0,1.8814589977264398
2018-07-26 04:40:00,0.0,1.24573898315429
2018-07-26 04:50:00,0.0,2.85714197158813
2018-07-26 05:00:00,0.0,1.97785103321075
2018-07-26 05:10:00,0.0,2.5202639102935698
2018-07-26 05:20:00,0.0,2.42811393737792
2018-07-26 05:30:00,0.0,2.77069211006164
2018-07-26 05:40:00,0.0,1.5659320354461599
2018-07-26 05:50:00,0.0,1.49018394947052
2018-07-26 06:00:00,0.0,1.33273899555206
2018-07-26 06:10:00,0.0,1.26402902603149
2018-07-26 06:20:00,0.0,0.9962850213050841
2018-07-26 06:30:00,0.0,1.1215809583663898
2018-07-26 06:40:00,0.0,1.6058750152587802
2018-07-26 06:50:00,0.0,1.41493999958038
2018-07-26 07:00:00,0.0,1.45637702941894
2018-07-26 07:10:00,0.0,1.08254098892211
2018-07-26 07:20:00,0.0,1.40699696540832
2018-07-26 07:30:00,0.0,1.47717499732971
2018-07-26 07:40:00,0.0,1.9564670324325502
2018-07-26 07:50:00,0.0,1.8767869472503602
2018-07-26 08:00:00,0.0,1.8400310277938798
2018-07-26 08:10:00,0.0,2.25294208526611
2018-07-26 08:20:00,0.0,2.3210160732269203
2018-07-26 08:30:00,0.0,1.20786905288696
2018-07-26 08:40:00,0.0,1.7448949813842698
2018-07-26 08:50:00,0.0,1.81592202186584
2018-07-26 09:00:00,0.0,3.2069630622863703
2018-07-26 09:10:00,0.0,3.42778706550598
2018-07-26 09:20:00,14.566120147705,3.32451200485229
2018-07-26 09:30:00,0.47366699576377896,1.96211302280426
2018-07-26 09:40:00,0.0,2.1835129261016797
2018-07-26 09:50:00,0.0,2.9303541183471604
2018-07-26 10:00:00,0.0,2.90884494781494
2018-07-26 10:10:00,0.0,1.92586803436279
2018-07-26 10:20:00,0.0,1.98830497264862
2018-07-26 10:30:00,0.0,1.96701002120971
2018-07-26 10:40:00,0.0,2.63966298103332
2018-07-26 10:50:00,0.0,3.00194096565246
2018-07-26 11:00:00,0.0,2.46552395820617
2018-07-26 11:10:00,0.0,2.3704650402069
2018-07-26 11:20:00,0.0,2.0791049003601
2018-07-26 11:30:00,0.0,1.3899450302124
2018-07-26 11:40:00,0.0,1.93249905109405
2018-07-26 11:50:00,0.0,2.20388507843017
2018-07-26 12:00:00,0.0,2.5802879333496
2018-07-26 12:10:00,0.0,2.29437804222106
2018-07-26 12:20:00,0.0,2.3468959331512402
2018-07-26 12:30:00,0.0,2.88399195671081
2018-07-26 12:40:00,0.0,3.22388410568237
2018-07-26 12:50:00,0.0,2.8090229034423797
2018-07-26 13:00:00,0.0,2.67029595375061
2018-07-26 13:10:00,0.0,3.0034959316253595
2018-07-26 13:20:00,17.5108699798583,3.49400091171264
2018-07-26 13:30:00,203.803497314453,4.70112609863281
2018-07-26 13:40:00,223.54249572753898,4.785961151123041
2018-07-26 13:50:00,215.325500488281,4.666868209838861
2018-07-26 14:00:00,179.05920410156202,4.478740215301509
2018-07-26 14:10:00,225.323898315429,4.58976411819458
2018-07-26 14:20:00,139.59129333496,4.2536501884460405
2018-07-26 14:30:00,66.5009307861328,3.6268010139465297
2018-07-26 14:40:00,101.386596679687,4.08909082412719
2018-07-26 14:50:00,101.011497497558,4.02642488479614
2018-07-26 15:00:00,86.8277282714843,3.87150597572326
2018-07-26 15:10:00,17.060499191284098,2.92235398292541
2018-07-26 15:20:00,0.0,2.45273900032043
2018-07-26 15:30:00,0.0,2.74529194831848
2018-07-26 15:40:00,0.0,2.37601208686828
2018-07-26 15:50:00,0.0,2.73376107215881
2018-07-26 16:00:00,0.0,1.7057189941406203
2018-07-26 16:10:00,0.0,1.95762503147125
2018-07-26 16:20:00,0.0,2.62592196464538
2018-07-26 16:30:00,21.363040924072198,3.5603559017181303
2018-07-26 16:40:00,159.70790100097602,4.38295984268188
2018-07-26 16:50:00,362.035003662109,5.608209133148191
2018-07-26 17:00:00,210.48359680175702,4.88926887512207
2018-07-26 17:10:00,67.83213043212889,3.7612318992614706
2018-07-26 17:20:00,9.372724533081051,2.3303430080413796
2018-07-26 17:30:00,0.0,2.63027310371398
2018-07-26 17:40:00,361.689086914062,5.660493850708
2018-07-26 17:50:00,385.967987060546,5.59272003173828
2018-07-26 18:00:00,69.02908325195311,3.67333006858825
2018-07-26 18:10:00,72.9612579345703,3.83398699760437
2018-07-26 18:20:00,82.0583572387695,3.91169190406799
2018-07-26 18:30:00,65.0744476318359,3.64628791809082
2018-07-26 18:40:00,0.0,2.86329293251037
2018-07-26 18:50:00,0.0,3.19948005676269
2018-07-26 19:00:00,0.0,2.92784190177917
2018-07-26 19:10:00,0.0,1.6744669675827
2018-07-26 19:20:00,0.0,1.32368505001068
2018-07-26 19:30:00,0.0,1.38924598693847
2018-07-26 19:40:00,0.0,0.720695614814758
2018-07-26 19:50:00,0.0,2.3140449523925697
2018-07-26 20:00:00,0.0,1.697438955307
2018-07-26 20:10:00,0.0,0.777491986751556
2018-07-26 20:20:00,0.0,1.2690299749374299
2018-07-26 20:30:00,0.0,3.5160899162292405
2018-07-26 20:40:00,254.55020141601503,5.167553901672361
2018-07-26 20:50:00,444.600402832031,5.9485650062561
2018-07-26 21:00:00,583.3939208984369,6.32141304016113
2018-07-26 21:10:00,371.912292480468,5.68565797805786
2018-07-26 21:20:00,323.137908935546,5.38189697265625
2018-07-26 21:30:00,290.134490966796,5.19268989562988
2018-07-26 21:40:00,238.986892700195,4.92730808258056
2018-07-26 21:50:00,362.814514160156,5.6368408203125
2018-07-26 22:00:00,272.072998046875,5.15228509902954
2018-07-26 22:10:00,129.186096191406,4.32534599304199
2018-07-26 22:20:00,135.638107299804,4.408562183380121
2018-07-26 22:30:00,222.19990539550702,4.87548494338989
2018-07-26 22:40:00,328.750701904296,5.4637331962585405
2018-07-26 22:50:00,569.6497802734369,6.5232038497924805
2018-07-26 23:00:00,638.787902832031,6.74868106842041
2018-07-26 23:10:00,428.254699707031,5.86122608184814
2018-07-26 23:20:00,153.884201049804,4.5554780960083
2018-07-26 23:30:00,106.87000274658199,4.1467747688293395
2018-07-26 23:40:00,69.31568908691399,3.8456749916076602
2018-07-26 23:50:00,79.50794982910149,4.08105278015136
2018-07-27 00:00:00,68.2948837280273,3.8398220539093
2018-07-27 00:10:00,125.927001953125,4.16971683502197
2018-07-27 00:20:00,125.01599884033199,4.198254108428951
2018-07-27 00:30:00,89.3785018920898,3.8859748840332
2018-07-27 00:40:00,34.9064903259277,3.2809259891509996
2018-07-27 00:50:00,-0.00953333172947168,1.97365605831146
2018-07-27 01:00:00,0.0,2.63334798812866
2018-07-27 01:10:00,0.0,2.7270429134368803
2018-07-27 01:20:00,0.0,2.88331294059753
2018-07-27 01:30:00,0.0,2.83982706069946
2018-07-27 01:40:00,0.0,2.52987504005432
2018-07-27 01:50:00,0.0,2.9825279712677
2018-07-27 02:00:00,0.0,3.3845849037170397
2018-07-27 02:10:00,0.0,2.0980761051177903
2018-07-27 02:20:00,0.0,2.54902410507202
2018-07-27 02:30:00,0.0,2.18391108512878
2018-07-27 02:40:00,0.0,2.47329497337341
2018-07-27 02:50:00,0.0,2.7722780704498198
2018-07-27 03:00:00,0.0,2.51558804512023
2018-07-27 03:10:00,0.0,1.4054780006408603
2018-07-27 03:20:00,0.0,0.7094376087188721
2018-07-27 03:30:00,0.0,0.592042982578277
2018-07-27 03:40:00,0.0,0.986462116241455
2018-07-27 03:50:00,0.0,1.4300650358200002
2018-07-27 04:00:00,0.0,1.01564800739288
2018-07-27 04:10:00,0.0,0.9262263774871821
2018-07-27 04:20:00,0.0,0.9156950116157528
2018-07-27 04:30:00,0.0,1.09544396400451
2018-07-27 04:40:00,0.0,1.00993502140045
2018-07-27 04:50:00,0.0,1.45006000995635
2018-07-27 05:00:00,0.0,1.76016902923583
2018-07-27 05:10:00,0.0,1.19049000740051
2018-07-27 05:20:00,0.0,0.917833387851715
2018-07-27 05:30:00,0.0,1.1262240409851
2018-07-27 05:40:00,0.0,1.43067896366119
2018-07-27 05:50:00,0.0,1.65836298465728
2018-07-27 06:00:00,0.0,1.6747080087661699
2018-07-27 06:10:00,0.0,2.04426193237304
2018-07-27 06:20:00,0.0,2.1927940845489498
2018-07-27 06:30:00,0.0,1.9858369827270501
2018-07-27 06:40:00,0.0,2.21796894073486
2018-07-27 06:50:00,0.0,2.32971501350402
2018-07-27 07:00:00,0.0,2.40939307212829
2018-07-27 07:10:00,0.0,2.38328504562377
2018-07-27 07:20:00,0.0,1.97456204891204
2018-07-27 07:30:00,0.0,2.3148779869079505
2018-07-27 07:40:00,0.0,1.75700104236602
2018-07-27 07:50:00,0.0,1.2081400156021103
2018-07-27 08:00:00,0.0,1.4385520219802799
2018-07-27 08:10:00,0.0,1.9440319538116397
2018-07-27 08:20:00,0.0,2.0151600837707497
2018-07-27 08:30:00,0.0,2.54584503173828
2018-07-27 08:40:00,0.0,3.12687492370605
2018-07-27 08:50:00,0.0,3.14490103721618
2018-07-27 09:00:00,0.0,2.0361430644989
2018-07-27 09:10:00,0.0,3.0367839336395197
2018-07-27 09:20:00,0.0,2.1751070022583003
2018-07-27 09:30:00,0.0,2.65831589698791
2018-07-27 09:40:00,0.0,2.7147169113159104
2018-07-27 09:50:00,0.0,2.62771105766296
2018-07-27 10:00:00,0.0,2.8439290523529
2018-07-27 10:10:00,0.0,2.40976595878601
2018-07-27 10:20:00,0.0,2.1041810512542702
2018-07-27 10:30:00,0.0,2.2095479965209903
2018-07-27 10:40:00,0.0,2.5194950103759703
2018-07-27 10:50:00,0.0,1.17080903053283
2018-07-27 11:00:00,0.0,1.6243599653243999
2018-07-27 11:10:00,0.0,3.43019294738769
2018-07-27 11:20:00,0.0,3.1307270526885898
2018-07-27 11:30:00,0.0,3.20609307289123
2018-07-27 11:40:00,0.0,1.68875002861022
2018-07-27 11:50:00,0.0,0.6288353800773621
2018-07-27 12:00:00,0.0,1.71111595630645
2018-07-27 12:10:00,0.0,1.3165930509567199
2018-07-27 12:20:00,0.0,1.28234302997589
2018-07-27 12:30:00,0.0,1.22375500202178
2018-07-27 12:40:00,0.0,1.9616899490356399
2018-07-27 12:50:00,0.0,1.6018960475921598
2018-07-27 13:00:00,0.0,1.15821301937103
2018-07-27 13:10:00,0.0,2.06942510604858
2018-07-27 13:20:00,0.0,1.59096503257751
2018-07-27 13:30:00,0.0,2.5452198982238703
2018-07-27 13:40:00,0.0,4.050610065460201
2018-07-27 13:50:00,602.343017578125,6.3167381286621
2018-07-27 14:00:00,856.144470214843,7.08847618103027
2018-07-27 14:10:00,874.663818359375,6.91637992858886
2018-07-27 14:20:00,1712.69396972656,8.46050453186035
2018-07-27 14:30:00,1920.123046875,9.13254356384277
2018-07-27 14:40:00,1380.8039550781198,8.23321819305419
2018-07-27 14:50:00,1250.82800292968,7.790764808654781
2018-07-27 15:00:00,758.658325195312,6.60996294021606
2018-07-27 15:10:00,520.4970703125,5.9957561492919895
2018-07-27 15:20:00,550.798522949218,6.117920875549309
2018-07-27 15:30:00,46.923858642578104,3.43853211402893
2018-07-27 15:40:00,1.0646669864654499,2.41122102737426
2018-07-27 15:50:00,0.0,1.53242301940917
2018-07-27 16:00:00,0.0,3.36854910850524
2018-07-27 16:10:00,0.0,3.33890104293823
2018-07-27 16:20:00,0.0,2.8279619216918905
2018-07-27 16:30:00,0.0,2.78176593780517
2018-07-27 16:40:00,0.0,1.46664094924926
2018-07-27 16:50:00,0.0,0.923116326332092
2018-07-27 17:00:00,0.0,2.00669193267822
2018-07-27 17:10:00,0.0,3.5493710041046103
2018-07-27 17:20:00,90.4262924194335,3.9803209304809504
2018-07-27 17:30:00,17.1930999755859,2.81401491165161
2018-07-27 17:40:00,8.31014919281005,2.9377140998840297
2018-07-27 17:50:00,2.4597980976104705,2.3031539916992103
2018-07-27 18:00:00,0.0,1.0853350162506101
2018-07-27 18:10:00,0.0,1.15625798702239
2018-07-27 18:20:00,0.0,2.14679288864135
2018-07-27 18:30:00,0.0,2.27131605148315
2018-07-27 18:40:00,21.859500885009698,3.8345859050750697
2018-07-27 18:50:00,111.46420288085899,4.020763874053951
2018-07-27 19:00:00,242.673797607421,4.96126079559326
2018-07-27 19:10:00,257.00689697265597,4.96430397033691
2018-07-27 19:20:00,201.954406738281,4.64402198791503
2018-07-27 19:30:00,191.91529846191398,4.60407304763793
2018-07-27 19:40:00,186.15029907226503,4.59411907196044
2018-07-27 19:50:00,72.6978302001953,3.92809510231018
2018-07-27 20:00:00,-0.11079999804496801,2.6205289363861
2018-07-27 20:10:00,0.0,2.57827496528625
2018-07-27 20:20:00,0.0,3.3930430412292405
2018-07-27 20:30:00,0.0,3.28803396224975
2018-07-27 20:40:00,0.0,2.94465088844299
2018-07-27 20:50:00,0.0,3.5452671051025297
2018-07-27 21:00:00,0.0,3.0684161186218195
2018-07-27 21:10:00,0.0,2.7407360076904204
2018-07-27 21:20:00,0.0,2.36530494689941
2018-07-27 21:30:00,0.0,2.47930908203125
2018-07-27 21:40:00,0.0,2.2593228816986
2018-07-27 21:50:00,0.0,2.62645602226257
2018-07-27 22:00:00,0.0,2.1230480670928897
2018-07-27 22:10:00,0.0,1.7234090566635099
2018-07-27 22:20:00,0.0,1.9673810005187902
2018-07-27 22:30:00,0.0,1.99825799465179
2018-07-27 22:40:00,0.0,2.01953792572021
2018-07-27 22:50:00,0.0,2.21337103843688
2018-07-27 23:00:00,0.0,2.8026540279388397
2018-07-27 23:10:00,0.0,2.48416090011596
2018-07-27 23:20:00,0.0,2.29943990707397
2018-07-27 23:30:00,0.0,2.56474995613098
2018-07-27 23:40:00,0.0,2.33343911170959
2018-07-27 23:50:00,0.0,2.57418203353881
2018-07-28 00:00:00,0.0,2.35061693191528
2018-07-28 00:10:00,0.0,2.57158398628234
2018-07-28 00:20:00,0.0,2.49996709823608
2018-07-28 00:30:00,0.0,2.42938089370727
2018-07-28 00:40:00,0.0,2.06754302978515
2018-07-28 00:50:00,0.0,2.02020692825317
2018-07-28 01:00:00,0.0,2.20562100410461
2018-07-28 01:10:00,0.0,1.67946004867553
2018-07-28 01:20:00,0.0,0.8619161248207091
2018-07-28 01:30:00,0.0,1.24702298641204
2018-07-28 01:40:00,0.0,1.2354279756546
2018-07-28 01:50:00,0.0,1.5498520135879499
2018-07-28 02:00:00,0.0,1.4547079801559402
2018-07-28 02:10:00,0.0,1.3415800333023
2018-07-28 02:20:00,0.0,1.18314099311828
2018-07-28 02:30:00,0.0,1.1326069831848102
2018-07-28 02:40:00,0.0,0.634564578533172
2018-07-28 02:50:00,0.0,0.925961971282958
2018-07-28 03:00:00,0.0,1.7960729598999
2018-07-28 03:10:00,0.0,1.94223701953887
2018-07-28 03:20:00,0.0,2.03545999526977
2018-07-28 03:30:00,0.0,1.9843540191650302
2018-07-28 03:40:00,0.0,1.33162200450897
2018-07-28 03:50:00,0.0,0.888754189014434
2018-07-28 04:00:00,0.0,0.7558733224868771
2018-07-28 04:10:00,0.0,1.38889896869659
2018-07-28 04:20:00,0.0,1.6463119983673
2018-07-28 04:30:00,0.0,1.07777094841003
2018-07-28 04:40:00,0.0,0.660871624946594
2018-07-28 04:50:00,0.0,1.03653597831726
2018-07-28 05:00:00,0.0,1.31573498249053
2018-07-28 05:10:00,0.0,1.79363501071929
2018-07-28 05:20:00,0.0,1.29548704624176
2018-07-28 05:30:00,0.0,1.5143359899520799
2018-07-28 05:40:00,0.0,1.35847997665405
2018-07-28 05:50:00,0.0,1.1461299657821598
2018-07-28 06:00:00,0.0,0.7767490148544308
2018-07-28 06:10:00,0.0,2.04854106903076
2018-07-28 06:20:00,0.0,3.31079006195068
2018-07-28 06:30:00,0.0,2.3590819835662797
2018-07-28 06:40:00,0.0,1.4815959930419902
2018-07-28 06:50:00,0.0,1.46339094638824
2018-07-28 07:00:00,0.0,1.4577089548110902
2018-07-28 07:10:00,0.0,2.29205799102783
2018-07-28 07:20:00,0.0,2.5111260414123504
2018-07-28 07:30:00,0.0,2.01796793937683
2018-07-28 07:40:00,0.0,2.22023606300354
2018-07-28 07:50:00,0.0,1.3709510564804
2018-07-28 08:00:00,0.0,1.3904819488525302
2018-07-28 08:10:00,0.0,1.29172098636627
2018-07-28 08:20:00,0.0,1.58436799049377
2018-07-28 08:30:00,0.0,1.9178789854049598
2018-07-28 08:40:00,0.0,1.80741798877716
2018-07-28 08:50:00,0.0,2.33853697776794
2018-07-28 09:00:00,0.0,2.09966111183166
2018-07-28 09:10:00,0.0,1.68918704986572
2018-07-28 09:20:00,0.0,1.4749460220336899
2018-07-28 09:30:00,0.0,1.2558399438858001
2018-07-28 09:40:00,0.0,1.49271595478057
2018-07-28 09:50:00,0.0,1.28048396110534
2018-07-28 10:00:00,0.0,1.5055639743804898
2018-07-28 10:10:00,0.0,2.4182450771331703
2018-07-28 10:20:00,0.0,1.7124259471893302
2018-07-28 10:30:00,0.0,1.75671005249023
2018-07-28 10:40:00,0.0,1.9655549526214497
2018-07-28 10:50:00,0.0,1.64651703834533
2018-07-28 11:00:00,0.0,1.9096469879150302
2018-07-28 11:10:00,0.0,1.0757119655609102
2018-07-28 11:20:00,0.0,1.4812010526657098
2018-07-28 11:30:00,0.0,2.17225790023803
2018-07-28 11:40:00,0.0,2.07692599296569
2018-07-28 11:50:00,0.0,1.69361102581024
2018-07-28 12:00:00,0.0,1.06639301776885
2018-07-28 12:10:00,0.0,1.2870990037918
2018-07-28 12:20:00,0.0,0.9310538768768309
2018-07-28 12:30:00,0.0,1.76065897941589
2018-07-28 12:40:00,0.0,1.65921902656555
2018-07-28 12:50:00,0.0,1.55850803852081
2018-07-28 13:00:00,0.0,1.82819104194641
2018-07-28 13:10:00,0.0,1.51823902130126
2018-07-28 13:20:00,0.0,1.9239540100097599
2018-07-28 13:30:00,0.0,2.04575395584106
2018-07-28 13:40:00,0.0,1.37669098377227
2018-07-28 13:50:00,0.0,1.2223720550537098
2018-07-28 14:00:00,0.0,1.58449602127075
2018-07-28 14:10:00,0.0,1.7074270248413
2018-07-28 14:20:00,0.0,1.7008579969406101
2018-07-28 14:30:00,0.0,1.76743805408477
2018-07-28 14:40:00,0.0,1.35437202453613
2018-07-28 14:50:00,0.0,1.44972801208496
2018-07-28 15:00:00,0.0,1.0263979434966999
2018-07-28 15:10:00,0.0,1.0758249759674001
2018-07-28 15:20:00,0.0,1.49007999897003
2018-07-28 15:30:00,0.0,1.54155695438385
2018-07-28 15:40:00,0.0,1.9442069530487
2018-07-28 15:50:00,0.0,1.46710705757141
2018-07-28 16:00:00,0.0,1.9365960359573302
2018-07-28 16:10:00,0.0,1.5064400434493999
2018-07-28 16:20:00,0.0,1.6776809692382801
2018-07-28 16:30:00,0.0,2.38795208930969
2018-07-28 16:40:00,0.0,2.3136310577392503
2018-07-28 16:50:00,0.0,2.9348158836364706
2018-07-28 17:00:00,0.0,3.0071198940277006
2018-07-28 17:10:00,0.0,3.24818205833435
2018-07-28 17:20:00,0.0,3.5091080665588303
2018-07-28 17:30:00,26.907760620117102,3.89409589767456
2018-07-28 17:40:00,43.3959197998046,3.81165194511413
2018-07-28 17:50:00,52.8198585510253,3.7979869842529204
2018-07-28 18:00:00,143.3876953125,4.43154621124267
2018-07-28 18:10:00,189.159805297851,4.65800380706787
2018-07-28 18:20:00,147.95350646972602,4.4976048469543395
2018-07-28 18:30:00,130.44580078125,4.29724311828613
2018-07-28 18:40:00,98.32792663574209,4.0238938331603995
2018-07-28 18:50:00,99.4508972167968,4.0827407836914
2018-07-28 19:00:00,50.6651191711425,3.7841908931732102
2018-07-28 19:10:00,-0.413933396339417,3.0772509574890097
2018-07-28 19:20:00,0.0,2.87943291664123
2018-07-28 19:30:00,0.0,2.92284607887268
2018-07-28 19:40:00,0.0,2.87873005867004
2018-07-28 19:50:00,0.0,2.96681308746337
2018-07-28 20:00:00,0.0,2.17347598075866
2018-07-28 20:10:00,0.0,1.07748699188232
2018-07-28 20:20:00,0.0,1.11215996742248
2018-07-28 20:30:00,0.0,1.51668000221252
2018-07-28 20:40:00,0.0,1.6280440092086699
2018-07-28 20:50:00,0.0,1.92770898342132
2018-07-28 21:00:00,0.0,2.24993109703063
2018-07-28 21:10:00,0.0,2.60826802253723
2018-07-28 21:20:00,0.0,2.15777111053466
2018-07-28 21:30:00,0.0,1.85041201114654
2018-07-28 21:40:00,0.0,1.71549999713897
2018-07-28 21:50:00,0.0,1.6607949733734098
2018-07-28 22:00:00,0.0,1.5582000017166102
2018-07-28 22:10:00,0.0,1.3948949575424099
2018-07-28 22:20:00,0.0,1.79139995574951
2018-07-28 22:30:00,0.0,1.6932549476623502
2018-07-28 22:40:00,0.0,2.3414340019226
2018-07-28 22:50:00,0.0,2.0948200225830003
2018-07-28 23:00:00,0.0,2.3225729465484597
2018-07-28 23:10:00,0.0,2.36971402168273
2018-07-28 23:20:00,0.0,2.03085708618164
2018-07-28 23:30:00,0.0,1.90921294689178
2018-07-28 23:40:00,0.0,2.02501201629638
2018-07-28 23:50:00,0.0,1.7851140499114901
2018-07-29 00:00:00,0.0,1.69770097732543
2018-07-29 00:10:00,0.0,1.6534229516983
2018-07-29 00:20:00,0.0,1.5816240310668899
2018-07-29 00:30:00,0.0,2.08821296691894
2018-07-29 00:40:00,0.0,2.38905405998229
2018-07-29 00:50:00,0.0,2.53116488456726
2018-07-29 01:00:00,0.0,2.8426489830017
2018-07-29 01:10:00,0.0,3.15528011322021
2018-07-29 01:20:00,0.0,3.06329989433288
2018-07-29 01:30:00,0.0,3.22587609291076
2018-07-29 01:40:00,0.0,3.34306597709655
2018-07-29 01:50:00,0.0,3.5360090732574396
2018-07-29 02:00:00,0.0,3.55384111404418
2018-07-29 02:10:00,0.0,3.27757096290588
2018-07-29 02:20:00,0.0,3.00068402290344
2018-07-29 02:30:00,3.2235291004180895,3.47820210456848
2018-07-29 02:40:00,8.868048667907711,3.3554720878601003
2018-07-29 02:50:00,0.0,2.92051410675048
2018-07-29 03:00:00,0.0,3.6664049625396697
2018-07-29 03:10:00,94.62555694580071,4.28040122985839
2018-07-29 03:20:00,52.3945693969726,3.73019695281982
2018-07-29 03:30:00,36.6828117370605,3.5840699672698904
2018-07-29 03:40:00,34.5548706054687,3.774099111557
2018-07-29 03:50:00,0.7270699739456171,3.20402598381042
2018-07-29 04:00:00,0.0,3.47764301300048
