,LV ActivePower (kW),Wind Speed (m/s)
2018-07-29 04:10:00,0.0,3.4891619682312
2018-07-29 04:20:00,0.0,3.43271303176879
2018-07-29 04:30:00,18.6375102996826,3.50530910491943
2018-07-29 04:40:00,43.2709083557128,3.6067800521850497
2018-07-29 04:50:00,30.6985492706298,3.50788211822509
2018-07-29 05:00:00,92.3287887573242,3.99924492835998
2018-07-29 05:10:00,118.804702758789,4.2136712074279705
2018-07-29 05:20:00,119.544296264648,4.22785186767578
2018-07-29 05:30:00,71.7436828613281,3.8168630599975497
2018-07-29 05:40:00,52.36973190307611,3.76220297813415
2018-07-29 05:50:00,19.8681907653808,3.25320506095886
2018-07-29 06:00:00,29.4529705047607,3.51359796524047
2018-07-29 06:10:00,24.419479370117102,3.08201909065246
2018-07-29 06:20:00,0.0,2.8289968967437704
2018-07-29 06:30:00,0.0,2.3405990600585898
2018-07-29 06:40:00,0.0,1.99061203002929
2018-07-29 06:50:00,0.0,1.33047997951507
2018-07-29 07:00:00,0.0,1.8521109819412198
2018-07-29 07:10:00,0.0,1.81232297420501
2018-07-29 07:20:00,0.0,2.14224600791931
2018-07-29 07:30:00,0.0,2.34766793251037
2018-07-29 07:40:00,0.0,2.1947259902954097
2018-07-29 07:50:00,0.0,2.67670702934265
2018-07-29 08:00:00,0.0,3.1259651184082
2018-07-29 08:10:00,0.0,2.93696093559265
2018-07-29 08:20:00,0.0,2.33757710456848
2018-07-29 08:30:00,0.0,1.9842300415039
2018-07-29 08:40:00,0.0,2.48865604400634
2018-07-29 08:50:00,0.0,2.3369140625
2018-07-29 09:00:00,0.0,2.30533909797668
2018-07-29 09:10:00,0.0,3.02825999259948
2018-07-29 09:20:00,0.0,2.47652888298034
2018-07-29 09:30:00,0.0,2.37104606628417
2018-07-29 09:40:00,0.0,1.7340619564056299
2018-07-29 09:50:00,0.0,2.28354811668395
2018-07-29 10:00:00,0.0,1.76148998737335
2018-07-29 10:10:00,0.0,2.06639409065246
2018-07-29 10:20:00,0.0,2.3013811111450098
2018-07-29 10:30:00,0.0,2.45515608787536
2018-07-29 10:40:00,0.0,2.19865894317626
2018-07-29 10:50:00,0.0,3.2343299388885405
2018-07-29 11:00:00,0.0,2.9757831096649103
2018-07-29 11:10:00,0.0,3.3448290824890097
2018-07-29 11:20:00,65.53579711914061,3.8666379451751696
2018-07-29 11:30:00,121.26609802246,4.14381885528564
2018-07-29 11:40:00,97.1700286865234,4.089263916015621
2018-07-29 11:50:00,67.97541046142571,3.76144504547119
2018-07-29 12:00:00,114.810600280761,4.11115503311157
2018-07-29 12:10:00,43.6132011413574,3.44623899459838
2018-07-29 12:20:00,20.095790863037102,3.10059905052185
2018-07-29 12:30:00,4.60900402069091,2.6065649986267005
2018-07-29 12:40:00,0.0,2.97361707687377
2018-07-29 12:50:00,0.0,3.2162261009216295
2018-07-29 13:00:00,0.0,3.19694900512695
2018-07-29 13:10:00,25.745859146118104,3.88981699943542
2018-07-29 13:20:00,76.4645614624023,3.71769404411315
2018-07-29 13:30:00,102.026298522949,3.75899910926818
2018-07-29 13:40:00,127.455200195312,4.073944091796871
2018-07-29 13:50:00,138.966903686523,4.25228786468505
2018-07-29 14:00:00,353.19140625,5.47568607330322
2018-07-29 14:10:00,380.25979614257795,5.613133907318111
2018-07-29 14:20:00,394.434295654296,5.627838134765621
2018-07-29 14:30:00,311.126708984375,5.33206987380981
2018-07-29 14:40:00,364.367889404296,5.4743499755859295
2018-07-29 14:50:00,452.30288696289,5.862143993377679
2018-07-29 15:00:00,569.29052734375,6.13955020904541
2018-07-29 15:10:00,374.0126953125,5.5432801246642995
2018-07-29 15:20:00,533.38330078125,6.08116006851196
2018-07-29 15:30:00,469.270812988281,5.9119701385498
2018-07-29 15:40:00,359.835205078125,5.48737287521362
2018-07-29 15:50:00,290.02911376953097,5.20523691177368
2018-07-29 16:00:00,454.614990234375,5.89736413955688
2018-07-29 16:10:00,512.8604736328119,6.09603404998779
2018-07-29 16:20:00,426.20849609375,5.688676834106441
2018-07-29 16:30:00,308.738494873046,5.25941276550292
2018-07-29 16:40:00,324.337585449218,5.363354206085201
2018-07-29 16:50:00,193.822296142578,4.64117908477783
2018-07-29 17:00:00,120.504600524902,4.2138700485229394
2018-07-29 17:10:00,104.892997741699,3.9274220466613703
2018-07-29 17:20:00,235.72940063476503,4.794333934783929
2018-07-29 17:30:00,335.066802978515,5.36354398727416
2018-07-29 17:40:00,327.261108398437,5.30159091949462
2018-07-29 17:50:00,182.10510253906202,4.49960613250732
2018-07-29 18:00:00,205.345001220703,4.65092086791992
2018-07-29 18:10:00,194.99510192871003,4.389233112335201
2018-07-29 18:20:00,298.095611572265,5.10538578033447
2018-07-29 18:30:00,180.023498535156,4.62292718887329
2018-07-29 18:40:00,326.394500732421,5.30751991271972
2018-07-29 18:50:00,306.436614990234,5.21078920364379
2018-07-29 19:00:00,291.95220947265597,5.12050914764404
2018-07-29 19:10:00,227.214904785156,4.72259616851806
2018-07-29 19:20:00,144.22399902343702,4.33288478851318
2018-07-29 19:30:00,87.2719268798828,3.89873600006103
2018-07-29 19:40:00,118.390098571777,4.16211605072021
2018-07-29 19:50:00,131.58430480957,4.42834091186523
2018-07-29 20:00:00,188.838302612304,4.699212074279781
2018-07-29 20:10:00,156.947692871093,4.5541257858276305
2018-07-29 20:20:00,72.133430480957,3.9025239944457994
2018-07-29 20:30:00,59.9013710021972,3.77592301368713
2018-07-29 20:40:00,141.356704711914,4.489990234375
2018-07-29 20:50:00,77.2042007446289,3.89519190788269
2018-07-29 21:00:00,49.771800994873,3.78433609008789
2018-07-29 21:10:00,10.1418895721435,3.0415449142456
2018-07-29 21:20:00,1.2984650135040199,2.76044011116027
2018-07-29 21:30:00,0.0,2.32223105430603
2018-07-29 21:40:00,0.0,2.63408398628234
2018-07-29 21:50:00,0.0,2.41242098808288
2018-07-29 22:00:00,0.0,3.34840893745422
2018-07-29 22:10:00,6.503195762634269,3.6996600627899103
2018-07-29 22:20:00,55.2512283325195,3.8350040912628103
2018-07-29 22:30:00,30.4302291870117,3.6904320716857897
2018-07-29 22:40:00,39.205810546875,3.7673161029815603
2018-07-29 22:50:00,13.9853601455688,3.42300009727478
2018-07-29 23:00:00,0.0,3.12373995780944
2018-07-29 23:10:00,0.0,3.2333579063415496
2018-07-29 23:20:00,0.0,3.02239990234375
2018-07-29 23:30:00,0.0,2.87311697006225
2018-07-29 23:40:00,0.0,2.84174394607543
2018-07-29 23:50:00,0.0,3.0983290672302206
2018-07-30 00:00:00,4.12071895599365,3.54909896850585
2018-07-30 00:10:00,23.018249511718697,3.56041193008422
2018-07-30 00:20:00,49.7112503051757,3.79942488670349
2018-07-30 00:30:00,33.8852500915527,3.4933750629425
2018-07-30 00:40:00,0.280267894268036,3.4261629581451403
2018-07-30 00:50:00,16.8546390533447,3.3711938858032204
2018-07-30 01:00:00,0.0,3.42790389060974
2018-07-30 01:10:00,49.1426696777343,3.9298288822174
2018-07-30 01:20:00,50.6304283142089,3.7778029441833403
2018-07-30 01:30:00,56.415901184082,3.78818798065185
2018-07-30 01:40:00,91.71597290039058,4.05757999420166
2018-07-30 01:50:00,36.664680480956996,3.58423805236816
2018-07-30 02:00:00,74.04373931884759,3.9759058952331503
2018-07-30 02:10:00,83.22965240478509,4.03057384490966
2018-07-30 02:20:00,98.63359069824209,4.16289901733398
2018-07-30 02:30:00,134.02859497070298,4.45229911804199
2018-07-30 02:40:00,148.59939575195298,4.62575817108154
2018-07-30 02:50:00,108.49500274658199,4.30214118957519
2018-07-30 03:00:00,62.8857498168945,3.9786639213562
2018-07-30 03:10:00,88.6214981079101,4.11924600601196
2018-07-30 03:20:00,144.213806152343,4.416720867156981
2018-07-30 03:30:00,145.596298217773,4.42699718475341
2018-07-30 03:40:00,153.406997680664,4.415775775909419
2018-07-30 03:50:00,175.734405517578,4.54605913162231
2018-07-30 04:00:00,211.146301269531,4.7547698020935
2018-07-30 04:10:00,201.336395263671,4.78868293762207
2018-07-30 04:20:00,283.129913330078,5.24905109405517
2018-07-30 04:30:00,163.302902221679,4.62334108352661
2018-07-30 04:40:00,222.51609802246003,4.90808820724487
2018-07-30 04:50:00,251.406906127929,5.0539407730102495
2018-07-30 05:00:00,248.651702880859,4.898619174957269
2018-07-30 05:10:00,219.041305541992,4.768210887908929
2018-07-30 05:20:00,198.319793701171,4.68857097625732
2018-07-30 05:30:00,126.742500305175,4.142632007598871
2018-07-30 05:40:00,158.00149536132798,4.2462248802185
2018-07-30 05:50:00,212.39419555663997,4.59505701065063
2018-07-30 06:00:00,310.941314697265,5.0680809020996
2018-07-30 06:10:00,344.63198852539,5.3551697731018
2018-07-30 06:20:00,318.654510498046,5.25497102737426
2018-07-30 06:30:00,283.707214355468,5.15436601638793
2018-07-30 06:40:00,329.831512451171,5.26236581802368
2018-07-30 06:50:00,270.003509521484,5.02498817443847
2018-07-30 07:00:00,232.311798095703,4.87361478805541
2018-07-30 07:10:00,268.1796875,4.970848083496089
2018-07-30 07:20:00,248.778701782226,4.86364412307739
2018-07-30 07:30:00,254.938293457031,4.9728097915649405
2018-07-30 07:40:00,183.17080688476503,4.44450092315673
2018-07-30 07:50:00,198.712997436523,4.564305782318111
2018-07-30 08:00:00,167.027893066406,4.380957126617431
2018-07-30 08:10:00,161.685394287109,4.36504697799682
2018-07-30 08:20:00,214.335098266601,4.610575199127191
2018-07-30 08:30:00,263.509185791015,4.951865196228019
2018-07-30 08:40:00,276.706390380859,5.03144407272338
2018-07-30 08:50:00,199.57209777832,4.37551498413085
2018-07-30 09:00:00,178.94180297851503,4.34229516983032
2018-07-30 09:10:00,91.0400085449218,3.73446106910705
2018-07-30 09:20:00,168.923294067382,4.31720495223999
2018-07-30 09:30:00,47.722141265869105,3.44998288154602
2018-07-30 09:40:00,149.831100463867,4.17744493484497
2018-07-30 09:50:00,171.705902099609,4.33148717880249
2018-07-30 10:00:00,91.05207061767571,3.6857531070709197
2018-07-30 10:10:00,184.27160644531202,4.42724895477294
2018-07-30 10:20:00,112.120796203613,3.8487479686737003
2018-07-30 10:30:00,332.718688964843,5.125364780426019
2018-07-30 10:40:00,243.911300659179,4.77307319641113
2018-07-30 10:50:00,239.351699829101,4.45268011093139
2018-07-30 11:00:00,287.870513916015,4.7588171958923295
2018-07-30 11:10:00,332.739196777343,5.02502393722534
2018-07-30 11:20:00,451.40188598632795,5.529035091400139
2018-07-30 11:30:00,354.277313232421,5.19828176498413
2018-07-30 11:40:00,386.970306396484,5.35669612884521
2018-07-30 11:50:00,477.506195068359,5.7987518310546795
2018-07-30 12:00:00,577.523620605468,5.995849132537839
2018-07-30 12:10:00,509.21829223632795,5.84735918045043
2018-07-30 12:20:00,554.413818359375,6.0116548538208
2018-07-30 12:30:00,439.63919067382795,5.5718488693237305
2018-07-30 12:40:00,435.545288085937,5.4955120086669895
2018-07-30 12:50:00,453.487487792968,5.70471096038818
2018-07-30 13:00:00,601.785217285156,6.300344944000241
2018-07-30 13:10:00,507.82791137695295,6.014042854309079
2018-07-30 13:20:00,532.828430175781,6.03121614456176
2018-07-30 13:30:00,381.943908691406,5.5661449432373
2018-07-30 13:40:00,432.275085449218,5.77310514450073
2018-07-30 13:50:00,396.643188476562,5.59522199630737
2018-07-30 14:00:00,524.612487792968,6.0136489868164
2018-07-30 14:10:00,779.029724121093,6.82791900634765
2018-07-30 14:20:00,886.530029296875,7.0032200813293395
2018-07-30 14:30:00,1047.68005371093,7.39984893798828
2018-07-30 14:40:00,1236.00402832031,7.7602849006652805
2018-07-30 14:50:00,1071.66003417968,7.32114887237548
2018-07-30 15:00:00,1484.4709472656198,8.451489448547362
2018-07-30 15:10:00,1334.92700195312,8.05797958374023
2018-07-30 15:20:00,1722.27502441406,8.8171043395996
2018-07-30 15:30:00,1265.65795898437,7.82252407073974
2018-07-30 15:40:00,721.293212890625,6.59836387634277
2018-07-30 15:50:00,919.350524902343,7.04831600189208
2018-07-30 16:00:00,735.2109985351559,6.57442808151245
2018-07-30 16:10:00,719.810791015625,6.52800416946411
2018-07-30 16:20:00,764.3469848632809,6.7426462173461905
2018-07-30 16:30:00,859.9785766601559,6.866394996643059
2018-07-30 16:40:00,813.901489257812,6.8589329719543395
2018-07-30 16:50:00,763.593627929687,6.671702861785881
2018-07-30 17:00:00,781.3840942382809,6.77612209320068
2018-07-30 17:10:00,832.807495117187,6.903055191040031
2018-07-30 17:20:00,818.3250122070309,6.898013114929191
2018-07-30 17:30:00,792.075622558593,6.91356182098388
2018-07-30 17:40:00,1129.82299804687,7.7301549911499
2018-07-30 17:50:00,1089.82397460937,7.595898151397701
2018-07-30 18:00:00,1211.61901855468,7.81160020828247
2018-07-30 18:10:00,1069.68896484375,7.4377689361572195
2018-07-30 18:20:00,885.94189453125,7.064475059509269
2018-07-30 18:30:00,854.735107421875,6.97092580795288
2018-07-30 18:40:00,849.17919921875,6.86509799957275
2018-07-30 18:50:00,986.0322265625,7.341320991516111
2018-07-30 19:00:00,1070.34204101562,7.47456216812133
2018-07-30 19:10:00,1106.30200195312,7.62130880355834
2018-07-30 19:20:00,878.756713867187,6.820062160491941
2018-07-30 19:30:00,878.402587890625,6.68660497665405
2018-07-30 19:40:00,948.239624023437,6.8091869354248
2018-07-30 19:50:00,1137.76501464843,7.4391789436340305
2018-07-30 20:00:00,871.3994140625,6.35346603393554
2018-07-30 20:10:00,607.884216308593,5.54145288467407
2018-07-30 20:20:00,610.1317138671869,5.80202102661132
2018-07-30 20:30:00,500.861694335937,5.833425998687741
2018-07-30 20:40:00,527.418701171875,6.235191822051999
2018-07-30 20:50:00,764.0056762695309,7.18686389923095
2018-07-30 21:00:00,698.2683715820309,6.64709520339965
2018-07-30 21:10:00,233.554992675781,4.77219295501708
2018-07-30 21:20:00,167.664596557617,4.32218217849731
2018-07-30 21:30:00,323.041595458984,5.401615142822259
2018-07-30 21:40:00,184.4208984375,4.72615623474121
2018-07-30 21:50:00,136.144607543945,4.31220483779907
2018-07-30 22:00:00,112.72550201416,3.9121971130371
2018-07-30 22:10:00,13.877900123596099,2.88731789588928
2018-07-30 22:20:00,3.93405508995056,2.5234949588775604
2018-07-30 22:30:00,0.0,2.25526595115661
2018-07-30 22:40:00,0.0,1.57911694049835
2018-07-30 22:50:00,0.0,1.4788889884948702
2018-07-30 23:00:00,0.0,2.70765209197998
2018-07-30 23:10:00,0.0,2.8270618915557795
2018-07-30 23:20:00,0.0,2.18321394920349
2018-07-30 23:30:00,0.0,3.48363399505615
2018-07-30 23:40:00,102.604400634765,4.30894994735717
2018-07-30 23:50:00,159.169204711914,4.4007239341735795
2018-07-31 00:00:00,511.735900878906,6.113629817962639
2018-07-31 00:10:00,718.1870727539059,6.658896923065179
2018-07-31 00:20:00,682.325012207031,6.470258235931389
2018-07-31 00:30:00,824.7734985351559,6.9389500617980895
2018-07-31 00:40:00,834.098815917968,6.930314064025871
2018-07-31 00:50:00,1046.95703125,7.45641803741455
2018-07-31 01:00:00,1085.27502441406,7.55391311645507
2018-07-31 01:10:00,1296.24194335937,7.828344821929929
2018-07-31 01:20:00,1332.59704589843,8.06841278076171
2018-07-31 01:30:00,1557.3330078125,8.52320384979248
2018-07-31 01:40:00,1724.4580078125,9.010077476501461
2018-07-31 01:50:00,1841.3669433593698,9.45474052429199
2018-07-31 02:00:00,1748.33996582031,9.13620853424072
2018-07-31 02:10:00,1773.7060546875,9.11760902404785
2018-07-31 02:20:00,1873.31494140625,9.25996780395507
2018-07-31 02:30:00,2218.3359375,10.031479835510199
2018-07-31 02:40:00,1896.56005859375,9.13461399078369
2018-07-31 02:50:00,2029.2860107421802,9.44717693328857
2018-07-31 03:00:00,1894.8850097656198,9.17954921722412
2018-07-31 03:10:00,1784.33605957031,9.08131217956542
2018-07-31 03:20:00,2146.61694335937,9.715704917907711
2018-07-31 03:30:00,2065.98901367187,9.61499786376953
2018-07-31 03:40:00,1825.8210449218698,9.05318546295166
2018-07-31 03:50:00,1789.5140380859302,8.89283275604248
2018-07-31 04:00:00,2077.4609375,9.57113647460937
2018-07-31 04:10:00,1763.9129638671802,8.88770484924316
2018-07-31 04:20:00,1479.3229980468698,8.3022813796997
2018-07-31 04:30:00,1855.19494628906,9.118247032165518
2018-07-31 04:40:00,2209.84790039062,9.79141044616699
2018-07-31 04:50:00,2022.998046875,9.4057502746582
2018-07-31 05:00:00,2077.26000976562,9.40260601043701
2018-07-31 05:10:00,2139.087890625,9.44359588623046
2018-07-31 05:20:00,2329.60693359375,9.97088241577148
2018-07-31 05:30:00,2303.96411132812,9.91580295562744
2018-07-31 05:40:00,2518.73803710937,10.472430229187
2018-07-31 05:50:00,2256.40991210937,9.83334922790527
2018-07-31 06:00:00,2223.15087890625,9.776497840881339
2018-07-31 06:10:00,1984.9709472656198,9.33358669281005
2018-07-31 06:20:00,1847.90295410156,9.002326011657711
2018-07-31 06:30:00,1918.33203125,9.136438369750971
2018-07-31 06:40:00,1445.27001953125,8.21546459197998
2018-07-31 06:50:00,1538.6970214843698,8.43799877166748
2018-07-31 07:00:00,1930.1199951171802,9.31083106994628
2018-07-31 07:10:00,1501.31298828125,8.35736465454101
2018-07-31 07:20:00,1432.98400878906,8.15174770355224
2018-07-31 07:30:00,1364.89599609375,7.843618869781491
2018-07-31 07:40:00,977.9802856445309,7.01952600479125
2018-07-31 07:50:00,658.7957763671869,6.278750896453849
2018-07-31 08:00:00,695.30078125,6.08387899398803
2018-07-31 08:10:00,830.212524414062,6.672605991363519
2018-07-31 08:20:00,640.8109130859369,6.1329698562622
2018-07-31 08:30:00,910.979187011718,6.7462019920349094
2018-07-31 08:40:00,974.856384277343,6.83740377426147
2018-07-31 08:50:00,746.832275390625,6.09227085113525
2018-07-31 09:00:00,692.45361328125,6.18848323822021
2018-07-31 09:10:00,1017.4390258789,7.227774143218991
2018-07-31 09:20:00,857.162109375,6.719842910766599
2018-07-31 09:30:00,905.870788574218,6.87125492095947
2018-07-31 09:40:00,930.0278930664059,7.02584791183471
2018-07-31 09:50:00,530.1395263671869,5.8910770416259695
2018-07-31 10:00:00,836.610473632812,6.48770999908447
2018-07-31 10:10:00,895.3306274414059,6.93530797958374
2018-07-31 10:20:00,496.824310302734,5.53990983963012
2018-07-31 10:30:00,436.795501708984,5.36299180984497
2018-07-31 10:40:00,435.795501708984,5.665814876556389
2018-07-31 10:50:00,594.019226074218,6.16402912139892
2018-07-31 11:00:00,257.381195068359,4.83670282363891
2018-07-31 11:10:00,364.479705810546,5.45147609710693
2018-07-31 11:20:00,437.118499755859,5.5782928466796795
2018-07-31 11:30:00,453.240203857421,5.709441184997551
2018-07-31 11:40:00,485.295806884765,5.85297489166259
2018-07-31 11:50:00,479.699401855468,5.97085523605346
2018-07-31 12:00:00,238.54930114746003,4.734550952911371
2018-07-31 12:10:00,197.43989562988202,4.55065011978149
2018-07-31 12:20:00,388.849304199218,5.40976095199584
2018-07-31 12:30:00,194.14399719238202,4.466423988342281
2018-07-31 12:40:00,304.668304443359,5.05808782577514
2018-07-31 12:50:00,524.177795410156,6.10355281829833
2018-07-31 13:00:00,543.62109375,6.078833103179929
2018-07-31 13:10:00,598.1688232421869,6.238823890686031
2018-07-31 13:20:00,840.4129028320309,6.775290012359611
2018-07-31 13:30:00,875.196716308593,7.0960187911987305
2018-07-31 13:40:00,1123.71301269531,7.52443790435791
2018-07-31 13:50:00,423.117614746093,5.6124582290649405
2018-07-31 14:00:00,1212.52197265625,7.6870698928833
2018-07-31 14:10:00,1660.0930175781198,8.54586219787597
2018-07-31 14:20:00,1616.19299316406,8.45291996002197
2018-07-31 14:30:00,1890.41796875,9.16700267791748
2018-07-31 14:40:00,1692.97802734375,8.72480773925781
2018-07-31 14:50:00,2573.99194335937,10.6084299087524
2018-07-31 15:00:00,2686.4560546875,10.971570014953599
2018-07-31 15:10:00,2526.94311523437,10.6428604125976
2018-07-31 15:20:00,2186.6708984375,9.91561889648437
2018-07-31 15:30:00,1587.6689453125,8.53181362152099
2018-07-31 15:40:00,889.140502929687,6.86927700042724
2018-07-31 15:50:00,1013.1420288085901,7.0845398902892995
2018-07-31 16:00:00,1190.05798339843,7.63418197631835
2018-07-31 16:10:00,980.3276977539059,7.167523860931389
2018-07-31 16:20:00,769.467224121093,6.7305359840392995
2018-07-31 16:30:00,876.3228149414059,6.997500896453849
2018-07-31 16:40:00,900.674072265625,7.14373779296875
2018-07-31 16:50:00,721.484069824218,6.56487607955932
2018-07-31 17:00:00,809.043823242187,6.86626720428466
2018-07-31 17:10:00,879.810485839843,7.141740798950191
2018-07-31 17:20:00,988.363403320312,7.179947853088371
2018-07-31 17:30:00,1052.06604003906,7.3964939117431605
2018-07-31 17:40:00,1111.90295410156,7.39785003662109
2018-07-31 17:50:00,1058.22802734375,7.4670720100402805
2018-07-31 18:00:00,1080.63098144531,7.50362014770507
2018-07-31 18:10:00,811.516784667968,6.8043098449707005
2018-07-31 18:20:00,584.989196777343,6.128003120422361
2018-07-31 18:30:00,471.369110107421,5.81993579864501
2018-07-31 18:40:00,502.555999755859,5.89607381820678
2018-07-31 18:50:00,782.6682739257809,6.75960111618041
2018-07-31 19:00:00,673.3834228515619,6.35546588897705
2018-07-31 19:10:00,559.604675292968,6.2447280883789
2018-07-31 19:20:00,493.806884765625,5.43551588058471
2018-07-31 19:30:00,478.98779296875,5.41392612457275
2018-07-31 19:40:00,372.358703613281,4.85665607452392
2018-07-31 19:50:00,376.497985839843,5.2996702194213805
2018-07-31 20:00:00,253.133102416992,5.393933773040769
2018-07-31 20:10:00,358.916412353515,5.62459897994995
2018-07-31 20:20:00,359.379486083984,5.59341812133789
2018-07-31 20:30:00,307.984588623046,5.38666486740112
2018-07-31 20:40:00,314.51431274414,5.490064144134519
2018-07-31 20:50:00,424.744110107421,5.76912784576416
2018-07-31 21:00:00,284.140411376953,5.1605710983276305
2018-07-31 21:10:00,160.684097290039,4.5299072265625
2018-07-31 21:20:00,276.478485107421,5.37925195693969
2018-07-31 21:30:00,369.557006835937,5.55519580841064
2018-07-31 21:40:00,508.596313476562,6.106650829315179
2018-07-31 21:50:00,487.46630859375,6.06356191635131
2018-07-31 22:00:00,628.338928222656,6.40226602554321
2018-07-31 22:10:00,677.676696777343,6.54363584518432
2018-07-31 22:20:00,666.239929199218,6.495719909667961
2018-07-31 22:30:00,553.0230712890619,6.230288982391349
2018-07-31 22:40:00,344.851013183593,5.231945991516111
2018-07-31 22:50:00,413.98709106445295,5.79253101348876
2018-07-31 23:00:00,744.952514648437,6.778625011444089
2018-07-31 23:10:00,846.594421386718,7.0258660316467205
2018-07-31 23:20:00,614.608703613281,6.4545149803161594
2018-07-31 23:30:00,743.56591796875,6.81858682632446
2018-07-31 23:40:00,923.7393188476559,7.251821994781491
2018-07-31 23:50:00,967.876708984375,7.32997179031372
2018-08-01 00:00:00,2455.43310546875,9.76493740081787
2018-08-01 00:10:00,2295.8310546875,9.526430130004881
2018-08-01 00:20:00,2044.2080078125,8.95331096649169
2018-08-01 00:30:00,2331.07495117187,9.615391731262198
2018-08-01 00:40:00,2197.30395507812,9.343628883361811
2018-08-01 00:50:00,1840.8000488281198,8.62123870849609
2018-08-01 01:00:00,1699.4899902343698,8.44295120239257
2018-08-01 01:10:00,1823.83898925781,8.82207202911376
2018-08-01 01:20:00,1623.54699707031,8.23676109313964
2018-08-01 01:30:00,1590.3690185546802,8.10205554962158
2018-08-01 01:40:00,1146.20703125,7.3137922286987305
2018-08-01 01:50:00,1054.23901367187,7.20322895050048
2018-08-01 02:00:00,1164.52697753906,7.486260890960691
2018-08-01 02:10:00,1335.33996582031,7.819468975067131
2018-08-01 02:20:00,1375.1199951171802,7.868308067321769
2018-08-01 02:30:00,1271.40698242187,7.6195559501647905
2018-08-01 02:40:00,1082.958984375,7.12655115127563
2018-08-01 02:50:00,908.0120239257809,6.819835186004631
2018-08-01 03:00:00,835.461181640625,6.592948913574211
2018-08-01 03:10:00,880.546875,6.64773797988891
2018-08-01 03:20:00,997.579284667968,7.08314418792724
2018-08-01 03:30:00,1049.57800292968,7.200522899627679
2018-08-01 03:40:00,980.8162231445309,7.068719863891599
2018-08-01 03:50:00,1182.59497070312,7.40222597122192
2018-08-01 04:00:00,1280.96496582031,7.672173976898191
2018-08-01 04:10:00,1484.2919921875,8.08817768096923
2018-08-01 04:20:00,1377.2199707031198,7.756439208984371
2018-08-01 04:30:00,1241.48205566406,7.693374156951901
2018-08-01 04:40:00,1192.24304199218,7.672489166259759
2018-08-01 04:50:00,1151.32299804687,7.453350067138669
2018-08-01 05:00:00,1114.97497558593,7.3307499885559
2018-08-01 05:10:00,1033.32800292968,7.10269498825073
2018-08-01 05:20:00,936.5161743164059,6.83954381942749
2018-08-01 05:30:00,895.637573242187,6.88702392578125
2018-08-01 05:40:00,806.932312011718,6.40526294708251
2018-08-01 05:50:00,512.889221191406,5.74400520324707
2018-08-01 06:00:00,544.71337890625,5.8845100402832005
2018-08-01 06:10:00,515.789123535156,5.81726884841918
2018-08-01 06:20:00,642.652282714843,6.251658916473381
2018-08-01 06:30:00,693.765014648437,6.35460901260375
2018-08-01 06:40:00,537.719970703125,5.96319484710693
2018-08-01 06:50:00,836.309692382812,6.888867855072019
2018-08-01 07:00:00,1078.05200195312,7.52799892425537
2018-08-01 07:10:00,802.5380859375,6.67514705657958
2018-08-01 07:20:00,743.912719726562,6.48543882369995
2018-08-01 07:30:00,816.611572265625,6.6902170181274405
2018-08-01 07:40:00,623.0045166015619,5.9473109245300195
2018-08-01 07:50:00,611.038818359375,6.12742090225219
2018-08-01 08:00:00,361.319213867187,5.200066089630121
2018-08-01 08:10:00,226.39370727538997,4.57161521911621
2018-08-01 08:20:00,146.21839904785102,3.9435350894927903
2018-08-01 08:30:00,137.799392700195,4.1415247917175195
2018-08-01 08:40:00,107.595703125,3.78633403778076
2018-08-01 08:50:00,148.783004760742,4.16529893875122
2018-08-01 09:00:00,183.456298828125,4.17917108535766
2018-08-01 09:10:00,288.246612548828,4.84546518325805
2018-08-01 09:20:00,390.323608398437,5.184568881988519
2018-08-01 09:30:00,320.636810302734,4.80688095092773
2018-08-01 09:40:00,244.877502441406,4.47981309890747
2018-08-01 09:50:00,133.552795410156,3.71515607833862
2018-08-01 10:00:00,8.48479557037353,2.79178595542907
2018-08-01 10:10:00,77.44355010986321,3.6742920875549303
2018-08-01 10:20:00,112.10790252685499,3.95833992958068
2018-08-01 10:30:00,26.924270629882802,2.92746710777282
2018-08-01 10:40:00,86.6248931884765,3.94684290885925
2018-08-01 10:50:00,162.05110168457,4.36317777633666
2018-08-01 11:00:00,12.8200101852416,2.89745903015136
2018-08-01 11:10:00,17.8495807647705,2.73226690292358
2018-08-01 11:20:00,30.3608703613281,3.25482392311096
2018-08-01 11:30:00,14.2178802490234,2.82269597053527
2018-08-01 11:40:00,193.07949829101503,4.30862092971801
2018-08-01 11:50:00,92.2833023071289,3.4912850856781
2018-08-01 12:00:00,130.725692749023,4.13673210144042
2018-08-01 12:10:00,127.67050170898399,4.05988597869873
2018-08-01 12:20:00,89.9303131103515,3.79051804542541
2018-08-01 12:30:00,66.07553863525389,3.73312807083129
2018-08-01 12:40:00,19.801589965820302,3.0239450931549
2018-08-01 12:50:00,39.0055503845214,3.44600105285644
2018-08-01 13:00:00,2.42646193504333,2.68987894058227
2018-08-01 13:10:00,98.4567184448242,3.87010908126831
2018-08-01 13:20:00,15.6660099029541,2.73578095436096
2018-08-01 13:30:00,0.0,2.23693299293518
2018-08-01 13:40:00,0.0,2.1188189983367898
2018-08-01 13:50:00,0.0,1.6734000444412198
2018-08-01 14:00:00,0.0,2.41870689392089
2018-08-01 14:10:00,1.7716679573058998,2.9041700363159104
2018-08-01 14:20:00,0.0,2.1455841064453103
2018-08-01 14:30:00,0.0,2.2019050121307298
2018-08-01 14:40:00,0.0,3.0660560131072905
2018-08-01 14:50:00,0.0,3.32571196556091
2018-08-01 15:00:00,0.0,3.6196110248565603
2018-08-01 15:10:00,0.0,2.97125792503356
2018-08-01 15:20:00,0.0,2.9541540145874
2018-08-01 15:30:00,0.0,3.22154402732849
2018-08-01 15:40:00,0.0,3.0128710269927903
2018-08-01 15:50:00,0.0,3.73492193222045
2018-08-01 16:00:00,0.0,4.2164077758789
2018-08-01 16:10:00,0.0,4.711212158203121
2018-08-01 16:20:00,0.0,4.46926593780517
2018-08-01 16:30:00,0.0,4.82365322113037
2018-08-01 16:40:00,0.0,4.23133277893066
2018-08-01 16:50:00,277.532409667968,5.12796401977539
2018-08-01 17:00:00,498.325805664062,5.8798279762267995
2018-08-01 17:10:00,497.79568481445295,5.929944038391111
2018-08-01 17:20:00,642.541198730468,6.427526950836179
2018-08-01 17:30:00,791.889099121093,6.8797698020935
2018-08-01 17:40:00,923.550415039062,7.121829986572259
2018-08-01 17:50:00,745.82177734375,6.65931701660156
2018-08-01 18:00:00,669.584777832031,6.35085391998291
2018-08-01 18:10:00,470.020385742187,5.628429889678951
2018-08-01 18:20:00,294.446502685546,4.929840087890621
2018-08-01 18:30:00,354.183197021484,5.17898178100585
2018-08-01 18:40:00,500.369689941406,5.780355930328361
2018-08-01 18:50:00,590.555480957031,6.14851522445678
2018-08-01 19:00:00,629.8114013671869,6.30530500411987
2018-08-01 19:10:00,757.283813476562,6.6607151031494105
2018-08-01 19:20:00,602.48828125,6.314433097839349
2018-08-01 19:30:00,533.901184082031,6.23330211639404
2018-08-01 19:40:00,748.956909179687,6.829358100891111
2018-08-01 19:50:00,750.776306152343,6.81999921798706
2018-08-01 20:00:00,626.78662109375,6.461894989013669
2018-08-01 20:10:00,637.128112792968,6.37561178207397
2018-08-01 20:20:00,608.616882324218,6.36230897903442
2018-08-01 20:30:00,786.0579223632809,6.75973987579345
2018-08-01 20:40:00,1149.30895996093,7.76267290115356
2018-08-01 20:50:00,1129.14501953125,7.60681200027465
2018-08-01 21:00:00,1030.68005371093,7.29638814926147
2018-08-01 21:10:00,1081.78503417968,7.30588102340698
2018-08-01 21:20:00,1120.73095703125,7.36867523193359
2018-08-01 21:30:00,980.27587890625,7.121951103210441
2018-08-01 21:40:00,1001.1339721679599,7.1049652099609295
2018-08-01 21:50:00,1106.28601074218,7.35841703414916
2018-08-01 22:00:00,1000.24298095703,7.01037502288818
2018-08-01 22:10:00,1003.4010009765599,7.05138111114501
2018-08-01 22:20:00,898.275329589843,6.78550815582275
2018-08-01 22:30:00,770.737182617187,6.5447092056274405
2018-08-01 22:40:00,557.7012939453119,6.003430843353269
2018-08-01 22:50:00,473.47000122070295,5.90165185928344
2018-08-01 23:00:00,428.976898193359,5.64671182632446
2018-08-01 23:10:00,363.795288085937,5.309488773345941
2018-08-01 23:20:00,356.798095703125,5.368955135345451
2018-08-01 23:30:00,349.776794433593,5.34526681900024
2018-08-01 23:40:00,361.344787597656,5.43312978744506
2018-08-01 23:50:00,347.205993652343,5.379458904266349
2018-08-02 00:00:00,3464.2958984375,12.4373703002929
2018-08-02 00:10:00,3228.34204101562,11.2626304626464
2018-08-02 00:20:00,3560.17407226562,12.433010101318299
2018-08-02 00:30:00,3409.05297851562,12.0526695251464
2018-08-02 00:40:00,3381.958984375,11.969599723815902
2018-08-02 00:50:00,3482.07202148437,12.4228601455688
2018-08-02 01:00:00,3559.97290039062,12.4617700576782
2018-08-02 01:10:00,3315.19995117187,11.7591295242309
2018-08-02 01:20:00,2901.958984375,10.813269615173303
2018-08-02 01:30:00,3171.4970703125,11.6008100509643
2018-08-02 01:40:00,3570.56909179687,12.6450901031494
2018-08-02 01:50:00,3583.38989257812,12.9641799926757
2018-08-02 02:00:00,3465.05004882812,12.683850288391099
2018-08-02 02:10:00,3273.7900390625,11.879859924316401
2018-08-02 02:20:00,3483.56494140625,13.061499595642
2018-08-02 02:30:00,3577.00390625,12.9547901153564
2018-08-02 02:40:00,3447.8720703125,12.0942497253417
2018-08-02 02:50:00,3476.01293945312,11.8564395904541
2018-08-02 03:00:00,3511.87109375,12.009220123291
2018-08-02 03:10:00,3368.962890625,11.706859588622999
2018-08-02 03:20:00,3186.14599609375,11.262619972228999
2018-08-02 03:30:00,3362.7470703125,11.7468700408935
2018-08-02 03:40:00,3252.77099609375,11.361829757690401
2018-08-02 03:50:00,2972.3310546875,11.067509651184
2018-08-02 04:00:00,2610.26293945312,10.2725095748901
2018-08-02 04:10:00,2562.59594726562,10.277230262756301
2018-08-02 04:20:00,2986.73803710937,10.994259834289501
2018-08-02 04:30:00,2717.2548828125,10.4311304092407
2018-08-02 04:40:00,2311.419921875,9.80280017852783
2018-08-02 04:50:00,2424.4580078125,10.037940025329501
2018-08-02 05:00:00,2283.26806640625,9.90319442749023
2018-08-02 05:10:00,1975.76904296875,8.93948364257812
2018-08-02 05:20:00,1667.7590332031198,8.265437126159659
2018-08-02 05:30:00,2247.791015625,9.59856033325195
2018-08-02 05:40:00,2770.11694335937,10.470359802246
2018-08-02 05:50:00,3032.4150390625,10.947469711303699
2018-08-02 06:00:00,3411.60302734375,11.7833795547485
2018-08-02 06:10:00,3318.29711914062,11.547630310058501
2018-08-02 06:20:00,3036.2470703125,10.8225698471069
2018-08-02 06:30:00,3001.93701171875,10.7202596664428
2018-08-02 06:40:00,3326.11010742187,11.451020240783599
2018-08-02 06:50:00,3259.72607421875,11.3901300430297
2018-08-02 07:00:00,3312.22192382812,12.1255598068237
2018-08-02 07:10:00,3011.35888671875,10.9640398025512
2018-08-02 07:20:00,2252.55908203125,9.40303039550781
2018-08-02 07:30:00,2732.52099609375,10.461859703063901
2018-08-02 07:40:00,3478.56396484375,12.086299896240199
2018-08-02 07:50:00,3397.7119140625,11.8936700820922
2018-08-02 08:00:00,3475.05395507812,12.7134399414062
2018-08-02 08:10:00,3569.47802734375,13.381079673767
2018-08-02 08:20:00,3580.05297851562,13.4407796859741
2018-08-02 08:30:00,3602.57788085937,14.4310998916625
2018-08-02 08:40:00,3602.86791992187,14.6646003723144
2018-08-02 08:50:00,3596.76904296875,14.2818098068237
2018-08-02 09:00:00,3600.28100585937,14.0081796646118
2018-08-02 09:10:00,3599.98193359375,14.227270126342699
2018-08-02 09:20:00,3602.82495117187,15.1091299057006
2018-08-02 09:30:00,3602.32397460937,15.9202003479003
2018-08-02 09:40:00,3602.48901367187,16.4074802398681
2018-08-02 09:50:00,3543.60498046875,16.0970706939697
2018-08-02 10:00:00,3461.68701171875,16.5575008392333
2018-08-02 10:10:00,3461.5380859375,16.6643199920654
2018-08-02 10:20:00,3463.3310546875,16.7346096038818
2018-08-02 10:30:00,3461.22998046875,16.6064796447753
2018-08-02 10:40:00,3461.4541015625,17.920259475708
2018-08-02 10:50:00,3461.44506835937,17.2012405395507
2018-08-02 11:00:00,3461.30590820312,17.9162902832031
2018-08-02 11:10:00,3468.9580078125,16.7048606872558
2018-08-02 11:20:00,3505.544921875,15.032629966735803
2018-08-02 11:30:00,2513.42504882812,11.0074100494384
2018-08-02 11:40:00,2413.6220703125,9.87370014190673
2018-08-02 11:50:00,2082.2900390625,9.18415737152099
2018-08-02 12:00:00,2423.78002929687,9.96424770355224
2018-08-02 12:10:00,2236.8759765625,9.42917823791503
2018-08-02 12:20:00,2683.35107421875,10.025489807128901
2018-08-02 12:30:00,2372.71704101562,9.62747764587402
2018-08-02 12:40:00,2248.32299804687,9.19806957244873
2018-08-02 12:50:00,3171.53393554687,11.843179702758698
2018-08-02 13:00:00,2957.01611328125,10.6061601638793
2018-08-02 13:10:00,2281.98291015625,9.31178665161132
2018-08-02 13:20:00,3268.77197265625,11.244199752807601
2018-08-02 13:30:00,2835.67700195312,10.1716604232788
2018-08-02 13:40:00,3302.65600585937,11.932550430297802
2018-08-02 13:50:00,3602.60400390625,14.266770362853999
2018-08-02 14:00:00,3333.34106445312,11.6016502380371
2018-08-02 14:10:00,3439.33203125,11.5346097946166
2018-08-02 14:20:00,3512.537109375,12.2989997863769
2018-08-02 14:30:00,3567.18798828125,12.3655004501342
2018-08-02 14:40:00,3603.35107421875,14.4751396179199
2018-08-02 14:50:00,3400.3310546875,11.518409729003901
2018-08-02 15:00:00,2509.31103515625,9.240768432617179
2018-08-02 15:10:00,3188.14404296875,11.693630218505799
2018-08-02 15:20:00,3008.74291992187,12.1880598068237
2018-08-02 15:30:00,2695.89111328125,9.96751308441162
2018-08-02 15:40:00,3250.94995117187,11.0655298233032
2018-08-02 15:50:00,2764.32104492187,10.1775302886962
2018-08-02 16:00:00,1812.0949707031198,8.57971954345703
2018-08-02 16:10:00,2080.35693359375,9.402338981628409
2018-08-02 16:20:00,2371.25610351562,9.91028404235839
2018-08-02 16:30:00,2029.88098144531,9.144025802612301
2018-08-02 16:40:00,1690.0340576171802,8.37010860443115
2018-08-02 16:50:00,1903.8620605468698,8.8065071105957
2018-08-02 17:00:00,1867.5729980468698,8.70789146423339
2018-08-02 17:10:00,1702.73498535156,8.45429515838623
2018-08-02 17:20:00,1431.96398925781,8.05222415924072
2018-08-02 17:30:00,1581.58203125,8.32208633422851
2018-08-02 17:40:00,1849.3270263671802,8.66663646697998
2018-08-02 17:50:00,1789.5310058593698,8.6113691329956
2018-08-02 18:00:00,1271.81396484375,7.84150600433349
2018-08-02 18:10:00,1081.07995605468,7.543712139129631
2018-08-02 18:20:00,2169.01196289062,9.51636314392089
2018-08-02 18:30:00,2688.85888671875,10.2002801895141
2018-08-02 18:40:00,2549.98999023437,10.021430015563901
2018-08-02 18:50:00,2129.13989257812,9.41917133331298
2018-08-02 19:00:00,2440.28491210937,10.072600364685
2018-08-02 19:10:00,2313.73803710937,9.737549781799311
2018-08-02 19:20:00,2521.82202148437,10.0783700942993
2018-08-02 19:30:00,2342.30810546875,9.91202163696289
2018-08-02 19:40:00,2342.17700195312,9.9190330505371
2018-08-02 19:50:00,2570.91088867187,10.301679611206
2018-08-02 20:00:00,2741.07592773437,10.675720214843698
2018-08-02 20:10:00,3020.82788085937,11.297010421752901
2018-08-02 20:20:00,3180.50390625,11.6668701171875
2018-08-02 20:30:00,2743.86401367187,10.8412904739379
2018-08-02 20:40:00,2773.19311523437,10.889399528503402
2018-08-02 20:50:00,2570.9208984375,10.4177799224853
2018-08-02 21:00:00,2803.98999023437,10.828260421752901
2018-08-02 21:10:00,2983.50903320312,11.411860466003402
2018-08-02 21:20:00,2841.88793945312,10.8420400619506
2018-08-02 21:30:00,2805.01196289062,10.868049621582001
2018-08-02 21:40:00,2870.2509765625,11.1225004196166
2018-08-02 21:50:00,2726.36206054687,10.834119796752901
2018-08-02 22:00:00,2983.43798828125,11.244159698486301
2018-08-02 22:10:00,3136.28491210937,11.511679649353
2018-08-02 22:20:00,3246.041015625,11.816690444946198
2018-08-02 22:30:00,3047.36108398437,11.3432598114013
2018-08-02 22:40:00,2668.47802734375,10.4567098617553
2018-08-02 22:50:00,3170.80395507812,11.408490180969201
2018-08-02 23:00:00,3208.0400390625,11.668020248413
2018-08-02 23:10:00,3399.93701171875,12.0816001892089
2018-08-02 23:20:00,3594.6259765625,12.5690298080444
2018-08-02 23:30:00,3575.65698242187,12.4913902282714
2018-08-02 23:40:00,3603.416015625,13.3040599822998
2018-08-02 23:50:00,3603.72900390625,13.2807598114013
2018-08-03 00:00:00,3593.22509765625,13.3433599472045
2018-08-03 00:10:00,3573.23901367187,13.0576696395874
2018-08-03 00:20:00,3496.44799804687,13.182499885559
2018-08-03 00:30:00,3458.05810546875,12.651399612426697
2018-08-03 00:40:00,3244.69604492187,11.7200498580932
2018-08-03 00:50:00,3323.28491210937,11.984350204467699
2018-08-03 01:00:00,3262.73803710937,11.824629783630302
2018-08-03 01:10:00,3402.0419921875,12.077569961547802
2018-08-03 01:20:00,3516.22998046875,13.1003799438476
2018-08-03 01:30:00,3439.83911132812,12.6797895431518
2018-08-03 01:40:00,3462.18310546875,12.586090087890598
2018-08-03 01:50:00,3350.43408203125,12.351710319519
2018-08-03 02:00:00,3472.15087890625,12.4558897018432
2018-08-03 02:10:00,3330.88696289062,12.131110191345199
2018-08-03 02:20:00,3491.70703125,12.811719894409098
2018-08-03 02:30:00,3524.65502929687,12.698360443115199
2018-08-03 02:40:00,3584.80590820312,13.648670196533198
2018-08-03 02:50:00,3556.93408203125,13.0903701782226
2018-08-03 03:00:00,3243.125,11.6947002410888
2018-08-03 03:10:00,2980.52001953125,11.310469627380302
2018-08-03 03:20:00,3053.916015625,11.479920387267999
2018-08-03 03:30:00,3187.46606445312,11.479849815368599
2018-08-03 03:40:00,3121.31201171875,11.6103496551513
2018-08-03 03:50:00,2951.6279296875,11.39155960083
2018-08-03 04:00:00,2862.38208007812,11.1097402572631
2018-08-03 04:10:00,2777.48193359375,10.971340179443299
2018-08-03 04:20:00,3048.51196289062,11.5197696685791
2018-08-03 04:30:00,2937.09204101562,11.1872501373291
2018-08-03 04:40:00,2381.60400390625,9.954611778259268
2018-08-03 04:50:00,2422.54296875,9.93211269378662
2018-08-03 05:00:00,2594.42700195312,10.265319824218698
2018-08-03 05:10:00,2601.8369140625,10.4778900146484
2018-08-03 05:20:00,2202.4560546875,9.48672103881835
2018-08-03 05:30:00,2071.330078125,9.35783290863037
2018-08-03 05:40:00,1384.08203125,8.249000549316401
2018-08-03 05:50:00,1757.1970214843698,8.31707859039306
2018-08-03 06:00:00,1514.35900878906,8.231015205383299
2018-08-03 06:10:00,1325.29602050781,7.8143181800842205
2018-08-03 06:20:00,1524.31103515625,8.30054664611816
2018-08-03 06:30:00,1659.4460449218698,8.18676567077636
2018-08-03 06:40:00,1482.7629394531198,7.7438201904296795
2018-08-03 06:50:00,1662.2629394531198,8.18611526489257
2018-08-03 07:00:00,2133.51098632812,9.10675430297851
2018-08-03 07:10:00,1753.46105957031,8.34888744354248
2018-08-03 07:20:00,1289.82604980468,7.60933780670166
2018-08-03 07:30:00,1805.9670410156198,8.60760307312011
2018-08-03 07:40:00,1652.0999755859302,8.12581825256347
2018-08-03 07:50:00,2475.1630859375,9.93422794342041
2018-08-03 08:00:00,3324.61791992187,12.702919960021902
2018-08-03 08:10:00,2831.13696289062,10.724670410156198
2018-08-03 08:20:00,2538.67504882812,9.83839321136474
2018-08-03 08:30:00,1812.9699707031198,8.375656127929679
2018-08-03 08:40:00,2655.580078125,9.89849472045898
2018-08-03 08:50:00,2531.98095703125,9.89221096038818
2018-08-03 09:00:00,3432.56201171875,12.051919937133698
2018-08-03 09:10:00,3291.80493164062,11.789529800415002
2018-08-03 09:20:00,3514.21997070312,13.706520080566401
2018-08-03 09:30:00,3471.291015625,12.175230026245101
2018-08-03 09:40:00,3532.30395507812,13.3035497665405
2018-08-03 09:50:00,3581.86010742187,14.6694002151489
2018-08-03 10:00:00,3587.00903320312,15.6197004318237
2018-08-03 10:10:00,3573.99291992187,13.540129661560002
2018-08-03 10:20:00,3408.291015625,12.109800338745101
2018-08-03 10:30:00,2252.59204101562,9.312532424926749
2018-08-03 10:40:00,2036.1419677734302,8.94122886657714
2018-08-03 10:50:00,2912.86303710937,10.817839622497498
2018-08-03 11:00:00,2254.68188476562,9.14175510406494
2018-08-03 11:10:00,2689.97290039062,10.030010223388599
2018-08-03 11:20:00,2159.26000976562,8.90362167358398
2018-08-03 11:30:00,1460.4909667968698,7.760063171386711
2018-08-03 11:40:00,950.07177734375,6.7910628318786594
2018-08-03 11:50:00,1698.31201171875,8.341122627258299
2018-08-03 12:00:00,3257.63793945312,11.2672300338745
2018-08-03 12:10:00,3032.2080078125,10.7346200942993
2018-08-03 12:20:00,2939.61401367187,10.3777303695678
2018-08-03 12:30:00,2852.25903320312,10.3540096282958
2018-08-03 12:40:00,3104.31689453125,10.8762197494506
2018-08-03 12:50:00,2920.23388671875,10.4223499298095
2018-08-03 13:00:00,2345.61303710937,9.455161094665518
2018-08-03 13:10:00,2752.05493164062,10.0722599029541
2018-08-03 13:20:00,3209.44995117187,11.371290206909098
2018-08-03 13:30:00,3037.47802734375,10.9753198623657
2018-08-03 13:40:00,2862.80810546875,10.6345500946044
2018-08-03 13:50:00,2408.65405273437,9.627123832702631
2018-08-03 14:00:00,2502.61791992187,10.0095701217651
2018-08-03 14:10:00,1690.0379638671802,8.30655193328857
2018-08-03 14:20:00,1820.8220214843698,8.52808570861816
2018-08-03 14:30:00,2084.71801757812,9.121259689331051
2018-08-03 14:40:00,2094.86694335937,9.117148399353018
2018-08-03 14:50:00,2477.794921875,9.828451156616211
2018-08-03 15:00:00,2107.84692382812,9.086676597595211
2018-08-03 15:10:00,2239.97094726562,9.47295761108398
2018-08-03 15:20:00,1580.4990234375,8.054000854492179
2018-08-03 15:30:00,2095.55395507812,9.07598114013671
2018-08-03 15:40:00,1523.4270019531198,7.959496021270749
2018-08-03 15:50:00,1057.44799804687,7.097413063049309
2018-08-03 16:00:00,941.11572265625,6.73604822158813
2018-08-03 16:10:00,812.369812011718,6.480063915252679
2018-08-03 16:20:00,1270.71105957031,7.78316497802734
2018-08-03 16:30:00,945.7363891601559,7.02210283279418
2018-08-03 16:40:00,532.302185058593,5.61002922058105
2018-08-03 16:50:00,672.283874511718,6.288330078125
2018-08-03 17:00:00,887.575622558593,6.82652711868286
2018-08-03 17:10:00,909.7974243164059,7.010264873504631
2018-08-03 17:20:00,772.669921875,6.618083953857419
2018-08-03 17:30:00,554.88623046875,5.847791194915769
2018-08-03 17:40:00,590.026611328125,6.1589851379394505
2018-08-03 17:50:00,520.351623535156,5.771237850189201
2018-08-03 18:00:00,338.742614746093,5.27722120285034
2018-08-03 18:10:00,305.605102539062,5.12011194229125
2018-08-03 18:20:00,59.2401695251464,3.4325709342956503
2018-08-03 18:30:00,89.8365173339843,3.7999989986419602
2018-08-03 18:40:00,142.870300292968,4.22983598709106
2018-08-03 18:50:00,162.035095214843,4.38145589828491
2018-08-03 19:00:00,158.14759826660102,4.39132213592529
2018-08-03 19:10:00,349.486785888671,5.352635860443111
2018-08-03 19:20:00,316.424896240234,5.2748517990112305
2018-08-03 19:30:00,176.35499572753898,4.442130088806151
2018-08-03 19:40:00,184.27729797363202,4.55225419998168
2018-08-03 19:50:00,190.985702514648,4.6292781829833896
2018-08-03 20:00:00,206.469802856445,4.7468237876892
2018-08-03 20:10:00,136.60949707031202,4.314126968383779
2018-08-03 20:20:00,170.760299682617,4.46377992630004
2018-08-03 20:30:00,148.72019958496,4.13956212997436
2018-08-03 20:40:00,127.31800079345699,4.06133079528808
2018-08-03 20:50:00,91.88725280761709,3.69971394538879
2018-08-03 21:00:00,83.5757827758789,3.83685803413391
2018-08-03 21:10:00,120.72979736328101,4.13847208023071
2018-08-03 21:20:00,28.9385395050048,3.33934998512268
2018-08-03 21:30:00,86.76849365234371,3.99274492263793
2018-08-03 21:40:00,38.1895294189453,3.69647502899169
2018-08-03 21:50:00,2.88873505592346,2.65305805206298
2018-08-03 22:00:00,0.0,2.4884068965911803
2018-08-03 22:10:00,0.0,1.61238598823547
2018-08-03 22:20:00,0.0,1.76473796367645
2018-08-03 22:30:00,0.0,1.8093489408493
2018-08-03 22:40:00,0.0,2.31912207603454
2018-08-03 22:50:00,0.0,2.50405502319335
2018-08-03 23:00:00,0.0,3.26580190658569
2018-08-03 23:10:00,0.0,3.44217610359191
2018-08-03 23:20:00,0.0,3.9812240600585898
2018-08-03 23:30:00,18.2756099700927,3.53156805038452
2018-08-03 23:40:00,17.0512104034423,3.4379320144653303
2018-08-03 23:50:00,5.978265762329099,3.1733329296112003
2018-08-04 00:00:00,624.988220214843,6.2459778785705495
2018-08-04 00:10:00,517.451171875,6.018939018249509
2018-08-04 00:20:00,323.636993408203,5.15338420867919
2018-08-04 00:30:00,216.44679260253898,4.8152341842651305
2018-08-04 00:40:00,223.242294311523,4.65298080444335
2018-08-04 00:50:00,50.9094009399414,3.64927196502685
2018-08-04 01:00:00,109.875801086425,4.28465700149536
2018-08-04 01:10:00,102.86799621581999,4.37239122390747
2018-08-04 01:20:00,66.87506103515621,4.14202117919921
2018-08-04 01:30:00,29.417470932006804,3.66970705986022
2018-08-04 01:40:00,70.2441864013671,3.9247488975524902
2018-08-04 01:50:00,113.086097717285,4.1367039680480895
2018-08-04 02:00:00,113.325401306152,4.17309093475341
2018-08-04 02:10:00,4.43092918395996,2.5767800807952796
2018-08-04 02:20:00,0.0,2.2168810367584197
2018-08-04 02:30:00,0.0,1.91398704051971
2018-08-04 02:40:00,0.0,3.5380020141601496
2018-08-04 02:50:00,0.0,2.6717650890350297
2018-08-04 03:00:00,0.0,2.97233510017395
2018-08-04 03:10:00,0.0,3.40477108955383
2018-08-04 03:20:00,8.7839298248291,3.2482690811157204
2018-08-04 03:30:00,0.0,3.27439594268798
2018-08-04 03:40:00,0.0,2.76491594314575
2018-08-04 03:50:00,0.0,2.88167810440063
2018-08-04 04:00:00,0.0,2.4369659423828103
2018-08-04 04:10:00,0.0,1.9331849813461297
2018-08-04 04:20:00,0.0,1.66823494434356
2018-08-04 04:30:00,0.0,2.04524588584899
2018-08-04 04:40:00,0.0,2.25902509689331
2018-08-04 04:50:00,0.0,2.27643203735351
2018-08-04 05:00:00,0.0,3.74750709533691
2018-08-04 05:10:00,133.820404052734,4.718241214752191
2018-08-04 05:20:00,-0.00126666994765401,3.31633710861206
2018-08-04 05:30:00,89.4117431640625,3.67673301696777
2018-08-04 05:40:00,0.0,2.6666491031646697
2018-08-04 05:50:00,75.9088897705078,4.65031909942626
2018-08-04 06:00:00,247.986602783203,4.84832715988159
2018-08-04 06:10:00,414.089691162109,5.46378993988037
2018-08-04 06:20:00,774.17578125,6.403134822845451
2018-08-04 06:30:00,1375.9090576171802,7.724874973297111
2018-08-04 06:40:00,1533.96203613281,8.22919654846191
2018-08-04 06:50:00,839.423217773437,6.04824209213256
2018-08-04 07:00:00,887.491882324218,6.98647403717041
2018-08-04 07:10:00,1197.56396484375,7.7354040145874
2018-08-04 07:20:00,1200.15795898437,8.090353965759268
2018-08-04 07:30:00,794.5020141601559,7.016033172607419
2018-08-04 07:40:00,1338.74096679687,8.18846225738525
2018-08-04 07:50:00,1681.29699707031,8.78347015380859
2018-08-04 08:00:00,1225.87805175781,7.4438180923461905
2018-08-04 08:10:00,1163.20397949218,7.459098815917961
2018-08-04 08:20:00,2087.28393554687,9.35221195220947
2018-08-04 08:30:00,1489.0369873046802,8.06091880798339
2018-08-04 08:40:00,2588.90087890625,10.2359199523925
2018-08-04 08:50:00,1297.70300292968,7.780145168304441
2018-08-04 09:00:00,1571.98498535156,8.197922706604
2018-08-04 09:10:00,885.58251953125,6.605601787567131
2018-08-04 09:20:00,2296.74194335937,9.70590591430664
2018-08-04 09:30:00,2700.74609375,11.122090339660598
2018-08-04 09:40:00,2906.67504882812,11.3481702804565
2018-08-04 09:50:00,2913.64501953125,11.391449928283599
2018-08-04 10:00:00,2680.32788085937,10.8114700317382
2018-08-04 10:10:00,1695.88000488281,8.52340412139892
2018-08-04 10:20:00,3426.67602539062,13.4329500198364
2018-08-04 10:30:00,3239.92504882812,12.451339721679599
2018-08-04 10:40:00,2496.84106445312,10.1492700576782
