,LV ActivePower (kW),Wind Speed (m/s)
2018-08-04 10:50:00,3084.96411132812,11.800689697265598
2018-08-04 11:00:00,3111.60107421875,11.9656295776367
2018-08-04 11:10:00,1414.9919433593698,7.6308159828186
2018-08-04 11:20:00,1711.8509521484302,8.00304222106933
2018-08-04 11:30:00,2780.083984375,10.6582603454589
2018-08-04 11:40:00,3058.21508789062,12.018899917602502
2018-08-04 11:50:00,676.996887207031,10.566530227661099
2018-08-04 12:00:00,1523.251953125,11.068019866943299
2018-08-04 12:10:00,2861.39208984375,10.435460090637198
2018-08-04 12:20:00,3505.93603515625,12.7947196960449
2018-08-04 12:30:00,3102.93408203125,11.2127895355224
2018-08-04 12:40:00,3252.40307617187,11.8268098831176
2018-08-04 12:50:00,2340.07592773437,9.446955680847159
2018-08-04 13:00:00,1564.3850097656198,8.067786216735831
2018-08-04 13:10:00,1010.6959838867099,6.734488010406491
2018-08-04 13:20:00,747.9544067382809,6.12559986114501
2018-08-04 13:30:00,993.799926757812,6.71451711654663
2018-08-04 13:40:00,1537.81799316406,7.762921810150139
2018-08-04 13:50:00,843.624206542968,6.01815319061279
2018-08-04 14:00:00,594.963928222656,5.71634101867675
2018-08-04 14:10:00,702.0595703125,6.1360321044921795
2018-08-04 14:20:00,721.013793945312,6.36419916152954
2018-08-04 14:30:00,572.068115234375,5.8574080467224094
2018-08-04 14:40:00,562.465881347656,5.821167945861809
2018-08-04 14:50:00,526.477478027343,5.724545955657951
2018-08-04 15:00:00,364.180511474609,5.323503017425531
2018-08-04 15:10:00,461.575592041015,5.6119480133056605
2018-08-04 15:20:00,487.19241333007795,5.558030128479
2018-08-04 15:30:00,634.5225830078119,5.903254032135
2018-08-04 15:40:00,499.022705078125,5.496745109558099
2018-08-04 15:50:00,602.8519287109369,5.9851541519165
2018-08-04 16:00:00,568.1925048828119,5.87562608718872
2018-08-04 16:10:00,641.857421875,6.11801290512084
2018-08-04 16:20:00,818.1641235351559,6.6342411041259695
2018-08-04 16:30:00,1291.37805175781,7.806004047393791
2018-08-04 16:40:00,2145.47509765625,9.87642669677734
2018-08-04 16:50:00,1444.52099609375,7.98956823348999
2018-08-04 17:00:00,1037.27197265625,7.19240283966064
2018-08-04 17:10:00,1285.96704101562,7.6992030143737695
2018-08-04 17:20:00,1281.32495117187,7.59332799911499
2018-08-04 17:30:00,1803.12805175781,9.126412391662589
2018-08-04 17:40:00,2793.57006835937,10.8771095275878
2018-08-04 17:50:00,2529.02392578125,10.445590019226
2018-08-04 18:00:00,2203.669921875,9.852559089660641
2018-08-04 18:10:00,2293.3359375,10.043869972229
2018-08-04 18:20:00,2231.287109375,10.118749618530199
2018-08-04 18:30:00,2408.47998046875,10.1702299118041
2018-08-04 18:40:00,2597.10498046875,10.785340309142999
2018-08-04 18:50:00,2111.708984375,9.412219047546381
2018-08-04 19:00:00,2730.82495117187,10.6123695373535
2018-08-04 19:10:00,3270.40893554687,12.2213497161865
2018-08-04 19:20:00,3149.35205078125,11.997670173645
2018-08-04 19:30:00,3047.31689453125,12.131759643554599
2018-08-04 19:40:00,2843.0390625,11.4684696197509
2018-08-04 19:50:00,3304.06201171875,11.971529960632301
2018-08-04 20:00:00,2776.13891601562,11.2329902648925
2018-08-04 20:10:00,2593.32104492187,10.327819824218698
2018-08-04 20:20:00,3020.80102539062,11.318389892578098
2018-08-04 20:30:00,3153.82495117187,11.852769851684501
2018-08-04 20:40:00,2978.85205078125,11.386349678039501
2018-08-04 20:50:00,2556.61694335937,10.5399503707885
2018-08-04 21:00:00,1458.3929443359302,7.736889839172361
2018-08-04 21:10:00,569.023010253906,5.65358304977416
2018-08-04 21:20:00,921.710693359375,7.2657561302185
2018-08-04 21:30:00,676.808288574218,6.537261009216301
2018-08-04 21:40:00,633.222412109375,6.58905696868896
2018-08-04 21:50:00,736.702575683593,6.7902469635009695
2018-08-04 22:00:00,597.570373535156,6.11674308776855
2018-08-04 22:10:00,567.5181884765619,6.1400637626647905
2018-08-04 22:20:00,358.03759765625,5.34458208084106
2018-08-04 22:30:00,228.882598876953,4.72795677185058
2018-08-04 22:40:00,33.2434997558593,3.47425508499145
2018-08-04 22:50:00,13.9753904342651,3.43734192848205
2018-08-04 23:00:00,461.107788085937,5.74130487442016
2018-08-04 23:10:00,632.14892578125,6.38344192504882
2018-08-04 23:20:00,507.385711669921,6.06526517868041
2018-08-04 23:30:00,457.270690917968,5.98167991638183
2018-08-04 23:40:00,356.33950805664,5.60785579681396
2018-08-04 23:50:00,593.824523925781,6.34740400314331
2018-08-05 00:00:00,776.514526367187,6.80250692367553
2018-08-05 00:10:00,742.8242797851559,6.558726787567131
2018-08-05 00:20:00,714.250610351562,6.39461183547973
2018-08-05 00:30:00,654.5521240234369,6.36106014251708
2018-08-05 00:40:00,994.091918945312,7.1422181129455495
2018-08-05 00:50:00,1277.78796386718,7.79825401306152
2018-08-05 01:00:00,1532.73596191406,7.8637800216674805
2018-08-05 01:10:00,1445.06896972656,7.97702407836914
2018-08-05 01:20:00,1400.16796875,7.8862619400024405
2018-08-05 01:30:00,2062.15209960937,9.17687034606933
2018-08-05 01:40:00,2897.291015625,10.9930000305175
2018-08-05 01:50:00,2746.498046875,10.807089805603
2018-08-05 02:00:00,2701.48193359375,10.6932001113891
2018-08-05 02:10:00,2128.45092773437,9.76433277130126
2018-08-05 02:20:00,1429.65197753906,8.10510921478271
2018-08-05 02:30:00,1680.42199707031,8.50875759124755
2018-08-05 02:40:00,1454.44494628906,7.98691701889038
2018-08-05 02:50:00,1605.3690185546802,8.4204397201538
2018-08-05 03:00:00,1629.75402832031,8.60354232788085
2018-08-05 03:10:00,841.063110351562,6.74070596694946
2018-08-05 03:20:00,562.282775878906,6.008273124694821
2018-08-05 03:30:00,389.354888916015,5.452877044677731
2018-08-05 03:40:00,301.214385986328,4.981842041015621
2018-08-05 03:50:00,155.316604614257,4.29656982421875
2018-08-05 04:00:00,137.765197753906,4.12055683135986
2018-08-05 04:10:00,26.0151805877685,3.1907930374145494
2018-08-05 04:20:00,88.7056732177734,3.79023504257202
2018-08-05 04:30:00,139.344192504882,4.088724136352529
2018-08-05 04:40:00,265.69580078125,4.72732400894165
2018-08-05 04:50:00,805.5938110351559,6.78882503509521
2018-08-05 05:00:00,605.721618652343,6.18946695327758
2018-08-05 05:10:00,882.593627929687,6.76256608963012
2018-08-05 05:20:00,738.005126953125,6.269406795501701
2018-08-05 05:30:00,571.2606201171869,6.0396089553833
2018-08-05 05:40:00,567.6708984375,6.021418094635
2018-08-05 05:50:00,774.105712890625,6.72779083251953
2018-08-05 06:00:00,683.461669921875,6.36410999298095
2018-08-05 06:10:00,767.452514648437,6.62260723114013
2018-08-05 06:20:00,728.8015747070309,6.57058477401733
2018-08-05 06:30:00,768.9771118164059,6.645508766174309
2018-08-05 06:40:00,739.4619140625,6.50050783157348
2018-08-05 06:50:00,498.925201416015,5.86441898345947
2018-08-05 07:00:00,462.404113769531,5.88185596466064
2018-08-05 07:10:00,457.549713134765,5.714962005615231
2018-08-05 07:20:00,262.393402099609,4.81925582885742
2018-08-05 07:30:00,278.962493896484,5.01827001571655
2018-08-05 07:40:00,448.647186279296,5.77232885360717
2018-08-05 07:50:00,524.5338134765619,6.00566577911376
2018-08-05 08:00:00,342.748413085937,5.40845584869384
2018-08-05 08:10:00,165.906295776367,4.33278179168701
2018-08-05 08:20:00,90.95477294921871,3.9837520122528
2018-08-05 08:30:00,69.248908996582,3.7968890666961603
2018-08-05 08:40:00,58.4817695617675,3.53489708900451
2018-08-05 08:50:00,61.938850402832,3.5951869487762402
2018-08-05 09:00:00,95.354751586914,3.9418621063232404
2018-08-05 09:10:00,92.1093368530273,3.77640509605407
2018-08-05 09:20:00,82.22464752197259,3.76646709442138
2018-08-05 09:30:00,77.7586288452148,3.89049196243286
2018-08-05 09:40:00,81.74445343017571,3.54023098945617
2018-08-05 09:50:00,86.15656280517571,3.64330101013183
2018-08-05 10:00:00,124.450302124023,4.06323909759521
2018-08-05 10:10:00,50.232959747314396,3.2279000282287504
2018-08-05 10:20:00,95.9792327880859,3.91854691505432
2018-08-05 10:30:00,58.468288421630795,3.4561300277709903
2018-08-05 10:40:00,18.319650650024396,2.8522279262542702
2018-08-05 10:50:00,4.29107284545898,2.6451559066772403
2018-08-05 11:00:00,111.162696838378,3.80489206314086
2018-08-05 11:10:00,66.5629425048828,3.5594470500946005
2018-08-05 11:20:00,172.82789611816398,4.3738350868225
2018-08-05 11:30:00,238.94819641113202,4.84510898590087
2018-08-05 11:40:00,298.209014892578,4.94318914413452
2018-08-05 11:50:00,79.5125732421875,3.64921402931213
2018-08-05 12:00:00,266.166412353515,4.84792184829711
2018-08-05 12:10:00,614.9840087890619,6.0342469215392995
2018-08-05 12:20:00,390.658508300781,5.48183107376098
2018-08-05 12:30:00,369.017211914062,5.0852332115173295
2018-08-05 12:40:00,172.86169433593702,4.235406875610351
2018-08-05 12:50:00,112.154899597167,3.81511688232421
2018-08-05 13:00:00,152.344299316406,3.85702490806579
2018-08-05 13:10:00,13.528200149536099,2.82651495933532
2018-08-05 13:20:00,0.0975329130887985,2.77942395210266
2018-08-05 13:30:00,145.62869262695298,4.1718111038208
2018-08-05 13:40:00,39.3660697937011,3.4324319362640296
2018-08-05 13:50:00,0.0,2.32696509361267
2018-08-05 14:00:00,0.0,3.24101591110229
2018-08-05 14:10:00,73.6828231811523,3.67995691299438
2018-08-05 14:20:00,1.6511310338973897,2.8678960800170805
2018-08-05 14:30:00,29.5760307312011,3.24479389190673
2018-08-05 14:40:00,287.336791992187,4.9838638305664
2018-08-05 14:50:00,342.478485107421,5.31302499771118
2018-08-05 15:00:00,256.10308837890597,4.853118896484371
2018-08-05 15:10:00,204.03120422363202,4.464909076690669
2018-08-05 15:20:00,367.090515136718,5.31420087814331
2018-08-05 15:30:00,357.229187011718,5.311718940734861
2018-08-05 15:40:00,393.003112792968,5.75451183319091
2018-08-05 15:50:00,499.782104492187,5.90598917007446
2018-08-05 16:00:00,381.165100097656,5.54758787155151
2018-08-05 16:10:00,342.446014404296,5.31210708618164
2018-08-05 16:20:00,287.32290649414,5.20116376876831
2018-08-05 16:30:00,210.51789855957,4.72941398620605
2018-08-05 16:40:00,129.759704589843,4.19115400314331
2018-08-05 16:50:00,173.545501708984,4.37136220932006
2018-08-05 17:00:00,182.407196044921,4.442437171936031
2018-08-05 17:10:00,178.38659667968702,4.50333786010742
2018-08-05 17:20:00,229.884002685546,4.815921783447259
2018-08-05 17:30:00,138.06570434570298,4.30733299255371
2018-08-05 17:40:00,278.90640258789,5.06217813491821
2018-08-05 17:50:00,463.445007324218,5.9585452079772905
2018-08-05 18:00:00,398.730895996093,5.58961486816406
2018-08-05 18:10:00,228.088897705078,4.83052921295166
2018-08-05 18:20:00,193.832595825195,4.7069759368896396
2018-08-05 18:30:00,180.22869873046798,4.59143018722534
2018-08-05 18:40:00,161.371200561523,4.56229400634765
2018-08-05 18:50:00,147.93879699707,4.37489509582519
2018-08-05 19:00:00,271.792205810546,5.07150506973266
2018-08-05 19:10:00,434.915100097656,5.7135257720947195
2018-08-05 19:20:00,473.201385498046,5.8460941314697195
2018-08-05 19:30:00,393.554809570312,5.68413591384887
2018-08-05 19:40:00,336.550506591796,5.369684219360349
2018-08-05 19:50:00,136.08949279785102,4.28376197814941
2018-08-05 20:00:00,74.4788818359375,4.000572204589839
2018-08-05 20:10:00,116.926498413085,4.246960163116451
2018-08-05 20:20:00,70.0462188720703,3.87190794944763
2018-08-05 20:30:00,278.196990966796,4.9170069694519
2018-08-05 20:40:00,543.095397949218,5.998284816741941
2018-08-05 20:50:00,476.728210449218,5.967227935791009
2018-08-05 21:00:00,515.975280761718,5.95531415939331
2018-08-05 21:10:00,507.587707519531,5.74477195739746
2018-08-05 21:20:00,560.0858154296869,6.0123162269592205
2018-08-05 21:30:00,629.888122558593,6.199480056762691
2018-08-05 21:40:00,798.93212890625,6.738439083099361
2018-08-05 21:50:00,678.3936767578119,6.21720218658447
2018-08-05 22:00:00,672.3167724609369,6.30617904663085
2018-08-05 22:10:00,1156.60998535156,7.34228086471557
2018-08-05 22:20:00,990.094482421875,7.2277679443359295
2018-08-05 22:30:00,772.545288085937,6.519329071044919
2018-08-05 22:40:00,475.768798828125,5.77040004730224
2018-08-05 22:50:00,483.85791015625,5.95779991149902
2018-08-05 23:00:00,729.957214355468,6.6233382225036594
2018-08-05 23:10:00,629.1851806640619,6.13932180404663
2018-08-05 23:20:00,849.1038208007809,6.68815088272094
2018-08-05 23:30:00,1147.23803710937,7.157616138458249
2018-08-05 23:40:00,1061.24194335937,7.18704795837402
2018-08-05 23:50:00,697.06591796875,6.255568981170651
2018-08-06 00:00:00,65.1080017089843,3.9496259689331
2018-08-06 00:10:00,172.780899047851,4.553929805755611
2018-08-06 00:20:00,292.751708984375,5.22507095336914
2018-08-06 00:30:00,406.581787109375,5.742147922515861
2018-08-06 00:40:00,357.61441040039,5.4287419319152805
2018-08-06 00:50:00,509.132904052734,6.019108772277829
2018-08-06 01:00:00,624.425720214843,6.57062482833862
2018-08-06 01:10:00,643.049987792968,6.499423027038571
2018-08-06 01:20:00,600.6859130859369,6.4889988899230895
2018-08-06 01:30:00,635.8870849609369,6.529705047607419
2018-08-06 01:40:00,549.2847900390619,6.1891360282897905
2018-08-06 01:50:00,497.878601074218,6.043803215026849
2018-08-06 02:00:00,463.623992919921,5.86113786697387
2018-08-06 02:10:00,580.985107421875,6.2357020378112695
2018-08-06 02:20:00,571.091125488281,6.24286794662475
2018-08-06 02:30:00,655.785217285156,6.726272106170651
2018-08-06 02:40:00,750.031677246093,7.00496482849121
2018-08-06 02:50:00,860.2424926757809,7.16846418380737
2018-08-06 03:00:00,740.826599121093,6.82347393035888
2018-08-06 03:10:00,623.823974609375,6.57146501541137
2018-08-06 03:20:00,576.7288818359369,6.35161876678466
2018-08-06 03:30:00,510.93179321289,6.083047866821281
2018-08-06 03:40:00,567.439392089843,6.3265690803527805
2018-08-06 03:50:00,512.8873291015619,6.062418937683099
2018-08-06 04:00:00,578.194519042968,6.22967004776
2018-08-06 04:10:00,328.776000976562,5.35977983474731
2018-08-06 04:20:00,238.33740234375,5.02162981033325
2018-08-06 04:30:00,360.591003417968,5.708041191101071
2018-08-06 04:40:00,269.608489990234,5.45649576187133
2018-08-06 04:50:00,320.970397949218,5.62935304641723
2018-08-06 05:00:00,422.682586669921,5.95445919036865
2018-08-06 05:10:00,514.8062744140619,6.297522068023679
2018-08-06 05:20:00,473.784790039062,6.23082780838012
2018-08-06 05:30:00,477.916595458984,6.27322101593017
2018-08-06 05:40:00,380.485809326171,5.52641105651855
2018-08-06 05:50:00,289.25210571289,4.99004077911376
2018-08-06 06:00:00,251.991104125976,4.794690132141111
2018-08-06 06:10:00,152.791900634765,4.07144498825073
2018-08-06 06:20:00,212.92590332031202,4.6561222076416
2018-08-06 06:30:00,307.755310058593,5.09728622436523
2018-08-06 06:40:00,166.248794555664,4.36525201797485
2018-08-06 06:50:00,120.017303466796,4.02781295776367
2018-08-06 07:00:00,70.3772811889648,3.55803489685058
2018-08-06 07:10:00,89.345718383789,3.82383704185485
2018-08-06 07:20:00,161.896697998046,4.32473278045654
2018-08-06 07:30:00,301.716186523437,5.16074895858764
2018-08-06 07:40:00,249.74209594726503,4.837236881256099
2018-08-06 07:50:00,381.654602050781,5.57763385772705
2018-08-06 08:00:00,454.505096435546,5.87458610534667
2018-08-06 08:10:00,389.997985839843,5.81201076507568
2018-08-06 08:20:00,162.44520568847602,4.4894289970397905
2018-08-06 08:30:00,176.44110107421798,4.55562210083007
2018-08-06 08:40:00,111.541099548339,4.22646284103393
2018-08-06 08:50:00,39.5941009521484,3.51048588752746
2018-08-06 09:00:00,16.9396800994873,3.12285304069519
2018-08-06 09:10:00,38.87503814697261,3.47856903076171
2018-08-06 09:20:00,96.0590133666992,3.84986305236816
2018-08-06 09:30:00,0.0,2.81405210494995
2018-08-06 09:40:00,0.0,3.3695299625396697
2018-08-06 09:50:00,18.5451602935791,3.13477611541748
2018-08-06 10:00:00,27.178249359130803,3.41399002075195
2018-08-06 10:10:00,35.5073089599609,3.36096692085266
2018-08-06 10:20:00,212.459396362304,4.54383087158203
2018-08-06 10:30:00,256.689300537109,4.835887908935541
2018-08-06 10:40:00,307.119995117187,5.10008478164672
2018-08-06 10:50:00,268.018493652343,4.804771900177
2018-08-06 11:00:00,300.248992919921,5.08475399017333
2018-08-06 11:10:00,142.527694702148,4.0655832290649405
2018-08-06 11:20:00,72.6195068359375,3.6444540023803698
2018-08-06 11:30:00,108.72730255126899,4.0656418800353995
2018-08-06 11:40:00,114.678100585937,3.86560702323913
2018-08-06 11:50:00,166.639404296875,4.253203868865961
2018-08-06 12:00:00,185.167297363281,4.333899021148681
2018-08-06 12:10:00,203.668792724609,4.52993297576904
2018-08-06 12:20:00,238.022796630859,4.69174003601074
2018-08-06 12:30:00,197.864501953125,4.608768939971919
2018-08-06 12:40:00,245.23770141601503,4.79757499694824
2018-08-06 12:50:00,240.621505737304,4.8246741294860795
2018-08-06 13:00:00,188.715606689453,4.4392371177673295
2018-08-06 13:10:00,179.29699707031202,4.39666080474853
2018-08-06 13:20:00,202.850692749023,4.5975189208984295
2018-08-06 13:30:00,160.897399902343,4.32156181335449
2018-08-06 13:40:00,162.534896850585,4.41700077056884
2018-08-06 13:50:00,235.659698486328,4.827762126922599
2018-08-06 14:00:00,299.987915039062,5.21701908111572
2018-08-06 14:10:00,303.41519165039,5.174266815185541
2018-08-06 14:20:00,382.797485351562,5.50699186325073
2018-08-06 14:30:00,368.758697509765,5.4340271949767995
2018-08-06 14:40:00,366.964904785156,5.492301940917961
2018-08-06 14:50:00,399.318695068359,5.62472486495971
2018-08-06 15:00:00,295.488403320312,5.0383181571960405
2018-08-06 15:10:00,277.885589599609,5.033111095428461
2018-08-06 15:20:00,428.76980590820295,5.80381488800048
2018-08-06 15:30:00,602.055114746093,6.3688449859619105
2018-08-06 15:40:00,567.257629394531,6.28371000289916
2018-08-06 15:50:00,479.33718872070295,5.9803309440612695
2018-08-06 16:00:00,451.242492675781,5.87337493896484
2018-08-06 16:10:00,538.4066162109369,6.17726516723632
2018-08-06 16:20:00,744.5913696289059,6.8410959243774405
2018-08-06 16:30:00,740.2302856445309,6.73745584487915
2018-08-06 16:40:00,725.354614257812,6.869163990020749
2018-08-06 16:50:00,932.9785766601559,7.44850921630859
2018-08-06 17:00:00,792.7634887695309,7.16272115707397
2018-08-06 17:10:00,537.526123046875,6.187249183654781
2018-08-06 17:20:00,486.755004882812,6.1561369895935
2018-08-06 17:30:00,405.590515136718,5.75998783111572
2018-08-06 17:40:00,347.684509277343,5.568174839019769
2018-08-06 17:50:00,340.151489257812,5.41815996170043
2018-08-06 18:00:00,360.897094726562,5.46110105514526
2018-08-06 18:10:00,311.278411865234,5.4131312370300195
2018-08-06 18:20:00,298.760498046875,5.37401008605957
2018-08-06 18:30:00,291.826507568359,5.2147459983825595
2018-08-06 18:40:00,220.78889465332,4.926321983337401
2018-08-06 18:50:00,188.363494873046,4.7248592376708896
2018-08-06 19:00:00,114.11789703369101,4.36908102035522
2018-08-06 19:10:00,167.451400756835,4.50637102127075
2018-08-06 19:20:00,175.49339294433497,4.65389919281005
2018-08-06 19:30:00,200.408203125,4.85742712020874
2018-08-06 19:40:00,218.486404418945,4.89578485488891
2018-08-06 19:50:00,215.642501831054,4.941643238067621
2018-08-06 20:00:00,231.66149902343702,5.05979013442993
2018-08-06 20:10:00,252.313507080078,5.16794681549072
2018-08-06 20:20:00,275.462799072265,5.175535202026361
2018-08-06 20:30:00,229.05749511718702,4.9653778076171795
2018-08-06 20:40:00,220.61180114746003,5.058372020721429
2018-08-06 20:50:00,211.159805297851,5.066973209381099
2018-08-06 21:00:00,200.53050231933497,4.880041122436519
2018-08-06 21:10:00,251.636795043945,5.08199501037597
2018-08-06 21:20:00,230.664093017578,4.929821968078611
2018-08-06 21:30:00,225.09979248046798,4.95787811279296
2018-08-06 21:40:00,266.609802246093,5.19104099273681
2018-08-06 21:50:00,231.75109863281202,5.11629819869995
2018-08-06 22:00:00,232.988098144531,4.97448301315307
2018-08-06 22:10:00,185.750900268554,4.93867588043212
2018-08-06 22:20:00,112.621696472167,4.10021781921386
2018-08-06 22:30:00,143.169494628906,4.25514888763427
2018-08-06 22:40:00,94.23345947265621,4.05291080474853
2018-08-06 22:50:00,47.472911834716705,3.6811249256133998
2018-08-06 23:00:00,0.93753582239151,2.8349840641021697
2018-08-06 23:10:00,0.0,2.5806241035461404
2018-08-06 23:20:00,0.0,2.4614770412445
2018-08-06 23:30:00,0.0,2.6592059135437003
2018-08-06 23:40:00,0.0,2.7373650074005096
2018-08-06 23:50:00,0.0,3.0697751045227
2018-08-07 00:00:00,1115.33996582031,7.543644905090329
2018-08-07 00:10:00,1063.501953125,7.65918397903442
2018-08-07 00:20:00,1132.45202636718,7.79459381103515
2018-08-07 00:30:00,1169.64196777343,7.58441400527954
2018-08-07 00:40:00,1684.4959716796802,8.767000198364249
2018-08-07 00:50:00,1529.3050537109302,8.52474689483642
2018-08-07 01:00:00,1457.7679443359302,8.36923217773437
2018-08-07 01:10:00,1293.49304199218,7.97006797790527
2018-08-07 01:20:00,2039.25305175781,9.896323204040518
2018-08-07 01:30:00,2026.22802734375,9.52950572967529
2018-08-07 01:40:00,2357.03393554687,10.308560371398901
2018-08-07 01:50:00,2435.47705078125,10.577980041503901
2018-08-07 02:00:00,2675.92504882812,11.3172302246093
2018-08-07 02:10:00,2482.09301757812,10.705419540405199
2018-08-07 02:20:00,2656.84790039062,11.133410453796301
2018-08-07 02:30:00,2639.4599609375,11.159130096435499
2018-08-07 02:40:00,2588.9169921875,10.8996400833129
2018-08-07 02:50:00,2454.66796875,10.646969795227
2018-08-07 03:00:00,2217.2919921875,10.0034704208374
2018-08-07 03:10:00,1888.63195800781,9.09638977050781
2018-08-07 03:20:00,1527.3620605468698,8.38286399841308
2018-08-07 03:30:00,1554.9079589843698,8.4466209411621
2018-08-07 03:40:00,1709.876953125,8.9636526107788
2018-08-07 03:50:00,1515.3890380859302,8.46655368804931
2018-08-07 04:00:00,1390.4060058593698,8.09951782226562
2018-08-07 04:10:00,1422.8489990234302,8.266456604003901
2018-08-07 04:20:00,1641.15002441406,8.68934917449951
2018-08-07 04:30:00,1900.9730224609302,9.23152446746826
2018-08-07 04:40:00,1860.9749755859302,9.22777652740478
2018-08-07 04:50:00,1489.77404785156,8.37508964538574
2018-08-07 05:00:00,1245.58203125,7.8365931510925195
2018-08-07 05:10:00,1252.22302246093,7.837518215179441
2018-08-07 05:20:00,1468.0830078125,8.341208457946768
2018-08-07 05:30:00,1269.53601074218,7.81721115112304
2018-08-07 05:40:00,1313.92504882812,7.97201299667358
2018-08-07 05:50:00,1269.11999511718,7.845743179321281
2018-08-07 06:00:00,1213.91101074218,7.66430902481079
2018-08-07 06:10:00,1621.81005859375,8.642991065979
2018-08-07 06:20:00,1356.44897460937,8.01742267608642
2018-08-07 06:30:00,1151.333984375,7.59838390350341
2018-08-07 06:40:00,1257.86499023437,7.819149017333981
2018-08-07 06:50:00,1415.98205566406,8.18847274780273
2018-08-07 07:00:00,1033.625,7.244702816009519
2018-08-07 07:10:00,1035.85900878906,7.45041799545288
2018-08-07 07:20:00,1087.43701171875,7.39967489242553
2018-08-07 07:30:00,1071.80395507812,7.4524030685424805
2018-08-07 07:40:00,1083.48803710937,7.50629997253417
2018-08-07 07:50:00,873.860229492187,7.08828687667846
2018-08-07 08:00:00,575.2938232421869,5.846206188201901
2018-08-07 08:10:00,409.106689453125,5.31483888626098
2018-08-07 08:20:00,333.573089599609,5.14373302459716
2018-08-07 08:30:00,290.28619384765597,4.78678512573242
2018-08-07 08:40:00,260.268798828125,4.74431276321411
2018-08-07 08:50:00,445.96060180664,5.643034934997551
2018-08-07 09:00:00,536.33642578125,5.79887580871582
2018-08-07 09:10:00,497.861206054687,5.661839962005611
2018-08-07 09:20:00,463.939697265625,5.7125859260559
2018-08-07 09:30:00,394.25439453125,5.48382806777954
2018-08-07 09:40:00,445.982513427734,5.699822902679441
2018-08-07 09:50:00,593.992614746093,6.09188508987426
2018-08-07 10:00:00,777.6096801757809,6.711863994598381
2018-08-07 10:10:00,558.88427734375,5.90260219573974
2018-08-07 10:20:00,698.098022460937,6.54029703140258
2018-08-07 10:30:00,584.3463134765619,6.09487390518188
2018-08-07 10:40:00,431.828308105468,5.5501070022583
2018-08-07 10:50:00,447.536712646484,5.63349103927612
2018-08-07 11:00:00,532.200988769531,5.95138216018676
2018-08-07 11:10:00,417.167602539062,5.552495002746579
2018-08-07 11:20:00,509.462890625,5.70731687545776
2018-08-07 11:30:00,338.643493652343,5.057518005371089
2018-08-07 11:40:00,592.97802734375,6.1119022369384695
2018-08-07 11:50:00,684.331115722656,6.461915016174309
2018-08-07 12:00:00,400.549011230468,5.366129875183099
2018-08-07 12:10:00,574.125427246093,6.145640850067131
2018-08-07 12:20:00,660.82861328125,6.47536182403564
2018-08-07 12:30:00,512.461181640625,5.8072390556335405
2018-08-07 12:40:00,574.212707519531,6.04255819320678
2018-08-07 12:50:00,440.186614990234,5.55269384384155
2018-08-07 13:00:00,483.297912597656,5.90166807174682
2018-08-07 13:10:00,632.6917724609369,6.36151123046875
2018-08-07 13:20:00,587.9813232421869,6.216899871826169
2018-08-07 13:30:00,772.48779296875,6.667381763458249
2018-08-07 13:40:00,670.940124511718,6.454789161682121
2018-08-07 13:50:00,646.1104736328119,6.33672285079956
2018-08-07 14:00:00,566.0347900390619,6.11732912063598
2018-08-07 14:10:00,528.476501464843,5.93701219558715
2018-08-07 14:20:00,318.80059814453097,5.18360710144042
2018-08-07 14:30:00,366.236907958984,5.3519167900085405
2018-08-07 14:40:00,515.216491699218,5.91967582702636
2018-08-07 14:50:00,545.939880371093,6.09952592849731
2018-08-07 15:00:00,607.267028808593,6.18524312973022
2018-08-07 15:10:00,742.030029296875,6.545901775360099
2018-08-07 15:20:00,710.880310058593,6.552947998046871
2018-08-07 15:30:00,579.141174316406,6.20815801620483
2018-08-07 15:40:00,583.245300292968,6.126730918884269
2018-08-07 15:50:00,582.195617675781,6.10297489166259
2018-08-07 16:00:00,626.1190185546869,6.37400484085083
2018-08-07 16:10:00,792.2249145507809,6.81405401229858
2018-08-07 16:20:00,671.090026855468,6.437089920043941
2018-08-07 16:30:00,744.458618164062,6.67435598373413
2018-08-07 16:40:00,691.0029296875,6.63037014007568
2018-08-07 16:50:00,720.89990234375,6.65500593185424
2018-08-07 17:00:00,784.0134887695309,6.718563079833981
2018-08-07 17:10:00,690.1760864257809,6.491741180419919
2018-08-07 17:20:00,772.02197265625,6.724542140960691
2018-08-07 17:30:00,1154.03002929687,7.5739951133728
2018-08-07 17:40:00,1189.89599609375,7.72987794876098
2018-08-07 17:50:00,931.306884765625,7.1655120849609295
2018-08-07 18:00:00,1056.17102050781,7.65610599517822
2018-08-07 18:10:00,908.62451171875,7.230569839477531
2018-08-07 18:20:00,897.8997192382809,7.16431808471679
2018-08-07 18:30:00,863.2421875,7.20225811004638
2018-08-07 18:40:00,893.992309570312,7.265942096710201
2018-08-07 18:50:00,793.812194824218,7.00655794143676
2018-08-07 19:00:00,725.1856079101559,6.792312145233151
2018-08-07 19:10:00,634.206726074218,6.4597048759460405
2018-08-07 19:20:00,566.9210205078119,6.30919599533081
2018-08-07 19:30:00,614.098083496093,6.43054103851318
2018-08-07 19:40:00,364.952697753906,5.26020622253417
2018-08-07 19:50:00,154.984603881835,3.82304501533508
2018-08-07 20:00:00,58.6445503234863,3.50891804695129
2018-08-07 20:10:00,24.7835903167724,3.4682409763336097
2018-08-07 20:20:00,4.3610029220581,2.6707990169525098
2018-08-07 20:30:00,0.0,2.39572191238403
2018-08-07 20:40:00,0.0,2.44513607025146
2018-08-07 20:50:00,0.0,2.6096808910369798
2018-08-07 21:00:00,0.0,3.1100800037383998
2018-08-07 21:10:00,0.0,3.2101399898529
2018-08-07 21:20:00,0.0,3.50597596168518
2018-08-07 21:30:00,71.80375671386709,4.2771668434143
2018-08-07 21:40:00,109.444602966308,4.192412853240961
2018-08-07 21:50:00,220.106796264648,4.90145778656005
2018-08-07 22:00:00,203.80560302734298,4.8181619644164995
2018-08-07 22:10:00,179.428604125976,4.60728120803833
2018-08-07 22:20:00,190.624893188476,4.73824501037597
2018-08-07 22:30:00,174.75849914550702,4.72864389419555
2018-08-07 22:40:00,133.094192504882,4.32111597061157
2018-08-07 22:50:00,63.485401153564396,3.6258230209350497
2018-08-07 23:00:00,65.6054229736328,3.7495779991149902
2018-08-07 23:10:00,20.064989089965803,3.33689594268798
2018-08-07 23:20:00,23.4734592437744,3.3585939407348597
2018-08-07 23:30:00,48.9402313232421,3.84232091903686
2018-08-07 23:40:00,94.5345230102539,4.23381519317626
2018-08-07 23:50:00,80.37262725830071,4.13019800186157
2018-08-08 00:00:00,2516.24291992187,10.717129707336401
2018-08-08 00:10:00,2510.49389648437,10.659049987792901
2018-08-08 00:20:00,2343.06396484375,10.3140296936035
2018-08-08 00:30:00,2320.0849609375,10.208569526672301
2018-08-08 00:40:00,1981.0729980468698,9.333455085754391
2018-08-08 00:50:00,1953.58203125,9.19685554504394
2018-08-08 01:00:00,2236.34106445312,9.823065757751461
2018-08-08 01:10:00,2047.8070068359302,9.29555606842041
2018-08-08 01:20:00,1458.2039794921802,8.04647541046142
2018-08-08 01:30:00,1319.07299804687,7.70249319076538
2018-08-08 01:40:00,1999.02197265625,9.28734683990478
2018-08-08 01:50:00,2038.31201171875,9.29195022583007
2018-08-08 02:00:00,2286.38696289062,9.91421127319335
2018-08-08 02:10:00,1779.69396972656,8.59963417053222
2018-08-08 02:20:00,1843.5300292968698,8.87589073181152
2018-08-08 02:30:00,1947.22802734375,8.98809814453125
2018-08-08 02:40:00,2094.63891601562,9.2769432067871
2018-08-08 02:50:00,2248.18798828125,9.91201496124267
2018-08-08 03:00:00,2107.67309570312,9.52407646179199
2018-08-08 03:10:00,1723.02502441406,8.678621292114249
2018-08-08 03:20:00,2081.03588867187,9.46860027313232
2018-08-08 03:30:00,2458.01904296875,10.337149620056099
2018-08-08 03:40:00,2593.38305664062,10.833370208740199
2018-08-08 03:50:00,2673.75805664062,10.8779802322387
2018-08-08 04:00:00,2704.51708984375,10.989930152892999
2018-08-08 04:10:00,2992.68408203125,11.8503503799438
2018-08-08 04:20:00,3047.458984375,11.8902702331542
2018-08-08 04:30:00,2926.21606445312,11.443320274353
2018-08-08 04:40:00,2848.82299804687,11.329979896545401
2018-08-08 04:50:00,2755.3740234375,11.316889762878402
2018-08-08 05:00:00,2513.85302734375,10.6831798553466
2018-08-08 05:10:00,2410.69604492187,10.4743604660034
2018-08-08 05:20:00,2132.7548828125,9.73437118530273
2018-08-08 05:30:00,2192.86010742187,9.95923805236816
2018-08-08 05:40:00,2249.98291015625,10.056170463562
2018-08-08 05:50:00,2434.2470703125,10.4963598251342
2018-08-08 06:00:00,2361.97290039062,10.3459997177124
2018-08-08 06:10:00,2396.98193359375,10.2861900329589
2018-08-08 06:20:00,2076.27392578125,9.569564819335929
2018-08-08 06:30:00,1450.52600097656,8.277121543884268
2018-08-08 06:40:00,1755.4479980468698,8.84382820129394
2018-08-08 06:50:00,1361.63195800781,7.8968567848205495
2018-08-08 07:00:00,1373.92297363281,7.97802877426147
2018-08-08 07:10:00,1583.81103515625,8.42042160034179
2018-08-08 07:20:00,1853.9749755859302,9.062277793884268
2018-08-08 07:30:00,1515.748046875,8.36934280395507
2018-08-08 07:40:00,1699.4759521484302,8.769370079040518
2018-08-08 07:50:00,1625.81994628906,8.56274986267089
2018-08-08 08:00:00,1991.42004394531,9.28984642028808
2018-08-08 08:10:00,1895.42004394531,9.15215015411376
2018-08-08 08:20:00,1668.7199707031198,8.73407459259033
2018-08-08 08:30:00,1482.46594238281,8.263669013977049
2018-08-08 08:40:00,789.692077636718,6.426506996154781
2018-08-08 08:50:00,860.296081542968,6.783299922943111
2018-08-08 09:00:00,768.149291992187,6.68290519714355
2018-08-08 09:10:00,612.8258056640619,5.957858085632321
2018-08-08 09:20:00,542.711120605468,5.99771499633789
2018-08-08 09:30:00,585.829772949218,5.90877819061279
2018-08-08 09:40:00,821.2847290039059,6.59896087646484
2018-08-08 09:50:00,720.0986938476559,6.17613315582275
2018-08-08 10:00:00,619.93017578125,6.155364990234371
2018-08-08 10:10:00,870.4556274414059,6.712152004241941
2018-08-08 10:20:00,880.535888671875,6.7133669853210405
2018-08-08 10:30:00,912.83837890625,6.98564004898071
2018-08-08 10:40:00,824.85107421875,6.649119853973381
2018-08-08 10:50:00,907.256286621093,6.90049123764038
2018-08-08 11:00:00,1183.15698242187,7.51930379867553
2018-08-08 11:10:00,1316.31994628906,7.82731914520263
2018-08-08 11:20:00,1430.1770019531198,8.21879196166992
2018-08-08 11:30:00,1085.65905761718,7.302059173583981
2018-08-08 11:40:00,848.2883911132809,6.6962738037109295
2018-08-08 11:50:00,1026.0830078125,7.207273006439201
2018-08-08 12:00:00,1018.2169799804599,7.15230703353881
2018-08-08 12:10:00,907.767517089843,6.97358179092407
2018-08-08 12:20:00,1767.9670410156198,8.720888137817381
2018-08-08 12:30:00,1897.4720458984302,9.141647338867179
2018-08-08 12:40:00,2906.47412109375,11.2969503402709
2018-08-08 12:50:00,3052.7060546875,11.444959640502901
2018-08-08 13:00:00,3386.59106445312,12.174090385437
2018-08-08 13:10:00,3265.55810546875,12.0070104598999
2018-08-08 13:20:00,2956.7880859375,11.265509605407699
2018-08-08 13:30:00,3011.97900390625,11.116330146789501
2018-08-08 13:40:00,3241.68798828125,11.8566904067993
2018-08-08 13:50:00,3332.25610351562,12.3950099945068
2018-08-08 14:00:00,3324.67309570312,12.2546701431274
2018-08-08 14:10:00,2985.2939453125,11.262490272521902
2018-08-08 14:20:00,3099.67602539062,11.4295396804809
2018-08-08 14:30:00,2937.4990234375,10.9129104614257
2018-08-08 14:40:00,3201.8330078125,11.7934303283691
2018-08-08 14:50:00,3306.37890625,12.1441001892089
2018-08-08 15:00:00,3140.36108398437,11.6415996551513
2018-08-08 15:10:00,2587.6220703125,10.2876100540161
2018-08-08 15:20:00,3240.36596679687,12.2459897994995
2018-08-08 15:30:00,3359.09008789062,12.3149795532226
2018-08-08 15:40:00,3076.28491210937,11.4668998718261
2018-08-08 15:50:00,3227.39697265625,12.0030899047851
2018-08-08 16:00:00,3084.537109375,11.79487991333
2018-08-08 16:10:00,2799.7880859375,10.8759403228759
2018-08-08 16:20:00,2250.80200195312,9.74038410186767
2018-08-08 16:30:00,2493.6279296875,10.2845296859741
2018-08-08 16:40:00,2663.92700195312,10.598719596862699
2018-08-08 16:50:00,2784.64306640625,10.6816797256469
2018-08-08 17:00:00,2404.4560546875,10.0449104309082
2018-08-08 17:10:00,3005.6298828125,11.2036800384521
2018-08-08 17:20:00,3213.57495117187,11.669830322265598
2018-08-08 17:30:00,3375.06005859375,11.8559398651123
2018-08-08 17:40:00,2847.3359375,10.8021402359008
2018-08-08 17:50:00,2425.81689453125,9.963766098022461
2018-08-08 18:00:00,1899.8719482421802,8.748462677001951
2018-08-08 18:10:00,1777.97705078125,8.83182621002197
2018-08-08 18:20:00,2859.037109375,11.1632299423217
2018-08-08 18:30:00,3012.69506835937,11.4361495971679
2018-08-08 18:40:00,3257.5400390625,11.8938102722167
2018-08-08 18:50:00,2659.75,10.461799621582001
2018-08-08 19:00:00,3164.19604492187,11.7980403900146
2018-08-08 19:10:00,2633.39697265625,10.42160987854
2018-08-08 19:20:00,2496.9130859375,10.3386402130126
2018-08-08 19:30:00,2663.44409179687,10.405770301818801
2018-08-08 19:40:00,2657.2939453125,10.895039558410598
2018-08-08 19:50:00,2751.53588867187,11.351869583129801
2018-08-08 20:00:00,2951.85498046875,11.541299819946198
2018-08-08 20:10:00,2822.76708984375,11.0385799407958
2018-08-08 20:20:00,2538.9130859375,10.193610191345199
2018-08-08 20:30:00,1988.4959716796802,9.17762947082519
2018-08-08 20:40:00,2538.39794921875,10.6067895889282
2018-08-08 20:50:00,1839.916015625,8.83953857421875
2018-08-08 21:00:00,2148.86889648437,9.43422794342041
2018-08-08 21:10:00,2122.98291015625,9.599580764770499
2018-08-08 21:20:00,2132.06591796875,9.55401992797851
2018-08-08 21:30:00,2462.23999023437,10.355409622192301
2018-08-08 21:40:00,2727.5849609375,10.798749923706
2018-08-08 21:50:00,2717.21899414062,10.8101196289062
2018-08-08 22:00:00,2605.26098632812,10.2394695281982
2018-08-08 22:10:00,1939.1689453125,8.98057270050048
2018-08-08 22:20:00,2229.44506835937,9.756359100341788
2018-08-08 22:30:00,2597.73193359375,10.418109893798801
2018-08-08 22:40:00,2528.10107421875,10.5736503601074
2018-08-08 22:50:00,1882.4969482421802,8.97895240783691
2018-08-08 23:00:00,2163.7080078125,9.6002492904663
2018-08-08 23:10:00,2184.0029296875,9.66348552703857
2018-08-08 23:20:00,1925.44396972656,9.14831447601318
2018-08-08 23:30:00,2325.66088867187,9.82209682464599
2018-08-08 23:40:00,2701.63305664062,10.6959600448608
2018-08-08 23:50:00,2654.84790039062,10.7431898117065
2018-08-09 00:00:00,104.709999084472,4.16893720626831
2018-08-09 00:10:00,55.8183097839355,3.75483107566833
2018-08-09 00:20:00,40.751121520996,3.51032495498657
2018-08-09 00:30:00,63.1477394104003,3.6422550678253103
2018-08-09 00:40:00,29.4506397247314,3.26139497756958
2018-08-09 00:50:00,0.0,2.03992104530334
2018-08-09 01:00:00,0.0,1.7059960365295401
2018-08-09 01:10:00,0.0,1.84238994121551
2018-08-09 01:20:00,0.0,2.4529809951782204
2018-08-09 01:30:00,17.3052902221679,3.6120851039886404
2018-08-09 01:40:00,21.705520629882802,2.93744993209838
2018-08-09 01:50:00,1.3078030347824,2.50606107711791
2018-08-09 02:00:00,0.0,2.41228294372558
2018-08-09 02:10:00,0.0,3.08128905296325
2018-08-09 02:20:00,0.0,3.214684009552
2018-08-09 02:30:00,0.0,3.45596289634704
2018-08-09 02:40:00,15.3961400985717,3.7387259006500204
2018-08-09 02:50:00,176.185394287109,4.61670780181884
2018-08-09 03:00:00,195.726898193359,4.76000022888183
2018-08-09 03:10:00,95.49462127685541,4.19330501556396
2018-08-09 03:20:00,69.2255935668945,4.01620006561279
2018-08-09 03:30:00,32.3959884643554,3.6290791034698398
2018-08-09 03:40:00,25.8037109375,3.31169605255126
2018-08-09 03:50:00,25.8683395385742,3.2365739345550497
2018-08-09 04:00:00,83.7769775390625,3.69880199432373
2018-08-09 04:10:00,312.88629150390597,5.3247652053833
2018-08-09 04:20:00,133.436203002929,4.1490941047668395
2018-08-09 04:30:00,46.536529541015604,3.5177659988403303
2018-08-09 04:40:00,131.096496582031,4.21847820281982
2018-08-09 04:50:00,193.252899169921,4.46365022659301
2018-08-09 05:00:00,220.704406738281,4.733377933502191
2018-08-09 05:10:00,34.0387001037597,3.22279500961303
2018-08-09 05:20:00,0.0,1.8886400461196797
2018-08-09 05:30:00,0.0,0.822934627532958
2018-08-09 05:40:00,0.0,1.25023198127746
2018-08-09 05:50:00,0.0,0.7124233245849599
2018-08-09 06:00:00,0.0,1.0281900167465199
2018-08-09 06:10:00,0.0,0.5259466171264641
2018-08-09 06:20:00,0.0,2.2176949977874703
2018-08-09 06:30:00,0.0,2.21229100227355
2018-08-09 06:40:00,0.0,1.5542919635772698
2018-08-09 06:50:00,0.0,3.2194499969482404
2018-08-09 07:00:00,0.0,3.15202808380126
2018-08-09 07:10:00,0.0,2.88583493232727
2018-08-09 07:20:00,0.0,2.19492697715759
2018-08-09 07:30:00,0.0,2.35770010948181
2018-08-09 07:40:00,0.0,1.72714495658874
2018-08-09 07:50:00,0.0,1.8527950048446598
2018-08-09 08:00:00,0.0,1.5623739957809402
2018-08-09 08:10:00,0.0,1.33950102329254
2018-08-09 08:20:00,0.0,1.29248595237731
2018-08-09 08:30:00,0.0,2.2300570011138903
2018-08-09 08:40:00,0.0,2.8414859771728502
2018-08-09 08:50:00,0.0,1.3306299448013301
2018-08-09 09:00:00,3.59619998931884,3.3012819290161097
2018-08-09 09:10:00,258.619995117187,4.6684398651123
2018-08-09 09:20:00,860.976501464843,6.98632001876831
2018-08-09 09:30:00,271.588989257812,4.6381230354309
2018-08-09 09:40:00,0.0,2.2025580406188903
2018-08-09 09:50:00,0.0,1.7097179889678897
2018-08-09 10:00:00,0.0,1.8011150360107402
2018-08-09 10:10:00,0.0,0.6720821857452389
2018-08-09 10:20:00,0.0,1.6964399814605702
2018-08-09 10:30:00,0.0,2.77331399917602
2018-08-09 10:40:00,0.0,2.91919589042663
2018-08-09 10:50:00,0.0,3.2532069683074902
2018-08-09 11:00:00,0.0,2.8038120269775297
2018-08-09 11:10:00,0.0,3.3433749675750697
2018-08-09 11:20:00,0.0,3.1468029022216704
2018-08-09 11:30:00,0.0,3.9177238941192596
2018-08-09 11:40:00,154.638198852539,4.39711284637451
2018-08-09 11:50:00,105.236198425292,4.125308990478509
2018-08-09 12:00:00,186.421005249023,4.657870769500731
2018-08-09 12:10:00,273.816192626953,5.06125020980834
2018-08-09 12:20:00,178.848495483398,4.51450490951538
2018-08-09 12:30:00,416.89700317382795,5.757956981658929
2018-08-09 12:40:00,377.515197753906,5.584862232208249
2018-08-09 12:50:00,619.5311279296869,6.35768985748291
2018-08-09 13:00:00,526.902099609375,6.0970911979675195
2018-08-09 13:10:00,588.0635986328119,6.3627200126647905
2018-08-09 13:20:00,651.3646240234369,6.53760004043579
2018-08-09 13:30:00,542.935974121093,6.141862869262691
2018-08-09 13:40:00,582.897888183593,6.16034698486328
2018-08-09 13:50:00,619.092224121093,6.323576927185051
2018-08-09 14:00:00,578.794982910156,6.308310985565179
2018-08-09 14:10:00,617.1353759765619,6.32987022399902
2018-08-09 14:20:00,719.218627929687,6.65709209442138
2018-08-09 14:30:00,642.395690917968,6.41176319122314
2018-08-09 14:40:00,662.124328613281,6.3643040657043395
2018-08-09 14:50:00,766.469970703125,6.7395482063293395
2018-08-09 15:00:00,538.9752197265619,5.986340999603269
2018-08-09 15:10:00,918.548522949218,7.26967000961303
2018-08-09 15:20:00,1107.11499023437,7.64266490936279
2018-08-09 15:30:00,1180.19494628906,7.852941036224361
2018-08-09 15:40:00,1169.03796386718,7.777609825134269
2018-08-09 15:50:00,1298.30603027343,7.985651016235349
2018-08-09 16:00:00,1078.17602539062,7.73237085342407
2018-08-09 16:10:00,979.652282714843,7.59244489669799
2018-08-09 16:20:00,887.170776367187,7.06896686553955
2018-08-09 16:30:00,573.240417480468,5.34431886672973
2018-08-09 16:40:00,389.515106201171,4.84836101531982
2018-08-09 16:50:00,695.595581054687,6.78312015533447
2018-08-09 17:00:00,872.725830078125,7.15038013458251
2018-08-09 17:10:00,969.530212402343,7.48553991317749
2018-08-09 17:20:00,1136.81298828125,7.773735046386711
2018-08-09 17:30:00,1065.11596679687,7.71451616287231
2018-08-09 17:40:00,942.0330200195309,7.25592613220214
2018-08-09 17:50:00,991.0703735351559,7.37855386734008
2018-08-09 18:00:00,890.7822875976559,7.18998289108276
2018-08-09 18:10:00,963.173522949218,7.5186610221862695
2018-08-09 18:20:00,862.967224121093,7.40957403182983
2018-08-09 18:30:00,852.156921386718,7.17271518707275
2018-08-09 18:40:00,699.6533203125,6.777744770050041
2018-08-09 18:50:00,633.8084716796869,6.67506980895996
2018-08-09 19:00:00,826.8745727539059,7.08114099502563
2018-08-09 19:10:00,745.6865844726559,6.78944015502929
2018-08-09 19:20:00,730.221374511718,6.946391105651849
2018-08-09 19:30:00,787.44677734375,6.98158693313598
2018-08-09 19:40:00,739.7927856445309,6.92325401306152
2018-08-09 19:50:00,743.442626953125,6.75506496429443
2018-08-09 20:00:00,895.344421386718,7.3232250213623
2018-08-09 20:10:00,859.044677734375,7.05905294418334
2018-08-09 20:20:00,888.739013671875,7.00082111358642
2018-08-09 20:30:00,896.9370727539059,7.07514190673828
2018-08-09 20:40:00,770.010192871093,6.88054418563842
2018-08-09 20:50:00,828.780883789062,6.9549422264099094
2018-08-09 21:00:00,864.51171875,7.0981550216674805
2018-08-09 21:10:00,903.9094848632809,7.235321044921871
2018-08-09 21:20:00,986.569580078125,7.306042194366451
2018-08-09 21:30:00,817.823425292968,7.005712032318111
2018-08-09 21:40:00,804.491577148437,6.94591999053955
2018-08-09 21:50:00,819.382202148437,6.984921932220451
2018-08-09 22:00:00,912.72021484375,7.259961128234861
2018-08-09 22:10:00,1045.68798828125,7.57814788818359
2018-08-09 22:20:00,1056.03698730468,7.573001861572259
2018-08-09 22:30:00,1051.08801269531,7.593484878540031
2018-08-09 22:40:00,1137.11999511718,7.7512521743774405
2018-08-09 22:50:00,1184.623046875,7.83748388290405
2018-08-09 23:00:00,1192.0,7.8513278961181605
2018-08-09 23:10:00,1227.74401855468,7.928300857543941
2018-08-09 23:20:00,1180.61804199218,8.013648986816401
2018-08-09 23:30:00,1228.07604980468,8.10368919372558
2018-08-09 23:40:00,1281.36096191406,8.112177848815909
2018-08-09 23:50:00,1266.10205078125,8.04141521453857
2018-08-10 00:00:00,0.0,1.6322989463806101
2018-08-10 00:10:00,0.0,1.4332560300827
2018-08-10 00:20:00,0.0,1.31172800064086
2018-08-10 00:30:00,0.0,1.01137697696685
2018-08-10 00:40:00,0.0,0.867734014987945
2018-08-10 00:50:00,0.0,1.30380201339721
2018-08-10 01:00:00,0.0,1.9700939655303897
2018-08-10 01:10:00,0.0,1.6226700544357198
2018-08-10 01:20:00,0.0,1.8026950359344398
2018-08-10 01:30:00,0.0,3.2687330245971604
2018-08-10 01:40:00,0.0,2.8272941112518297
2018-08-10 01:50:00,0.0,3.04576301574707
2018-08-10 02:00:00,0.0,3.25835990905761
2018-08-10 02:10:00,0.0,2.8304209709167405
2018-08-10 02:20:00,0.0,3.43680810928344
2018-08-10 02:30:00,20.6237506866455,3.58021306991577
2018-08-10 02:40:00,0.0,3.5799539089202796
2018-08-10 02:50:00,10.051819801330499,3.37921500205993
2018-08-10 03:00:00,0.12846709787845598,3.37207102775573
2018-08-10 03:10:00,33.9037399291992,3.9735291004180895
2018-08-10 03:20:00,46.97629928588861,3.6903049945831206
2018-08-10 03:30:00,45.5841598510742,3.74404001235961
2018-08-10 03:40:00,44.2218208312988,3.7702350616455003
2018-08-10 03:50:00,156.429306030273,4.4736638069152805
2018-08-10 04:00:00,351.050598144531,5.4668231010437
2018-08-10 04:10:00,333.863311767578,5.39287281036376
2018-08-10 04:20:00,248.92430114746003,5.06911897659301
2018-08-10 04:30:00,337.082214355468,5.51889610290527
2018-08-10 04:40:00,243.66299438476503,4.57107686996459
2018-08-10 04:50:00,234.089904785156,5.13709211349487
2018-08-10 05:00:00,267.847290039062,5.043957233428951
2018-08-10 05:10:00,321.394897460937,5.48576211929321
2018-08-10 05:20:00,334.092407226562,5.34933376312255
2018-08-10 05:30:00,415.746490478515,5.79571676254272
2018-08-10 05:40:00,630.139221191406,6.60631084442138
2018-08-10 05:50:00,669.6221923828119,6.732823848724361
2018-08-10 06:00:00,804.765075683593,7.055009841918941
2018-08-10 06:10:00,731.3355102539059,6.82645416259765
2018-08-10 06:20:00,758.944519042968,6.72475576400756
2018-08-10 06:30:00,569.173828125,6.06643199920654
2018-08-10 06:40:00,431.328186035156,5.70456314086914
2018-08-10 06:50:00,407.390808105468,5.67119121551513
2018-08-10 07:00:00,371.652404785156,5.489329814910881
2018-08-10 07:10:00,377.929504394531,5.55785799026489
2018-08-10 07:20:00,229.21240234375,4.74205589294433
2018-08-10 07:30:00,148.412902832031,4.29497480392456
2018-08-10 07:40:00,72.1435470581054,3.4758279323577796
2018-08-10 07:50:00,9.38225555419921,2.9411408901214506
2018-08-10 08:00:00,102.694602966308,3.8594710826873704
2018-08-10 08:10:00,151.311294555664,4.3598461151123
2018-08-10 08:20:00,112.910499572753,3.6133809089660605
2018-08-10 08:30:00,94.03665161132808,3.8015239238739
2018-08-10 08:40:00,14.565879821777301,2.7395219802856405
2018-08-10 08:50:00,13.9711904525756,3.0862329006195
2018-08-10 09:00:00,4.48959493637084,2.59117197990417
2018-08-10 09:10:00,90.88111114501949,3.8244171142578103
2018-08-10 09:20:00,34.5717697143554,3.24698305130004
2018-08-10 09:30:00,54.4281997680664,3.52606010437011
2018-08-10 09:40:00,49.7015800476074,3.3790230751037504
2018-08-10 09:50:00,133.24929809570298,4.03924417495727
2018-08-10 10:00:00,156.83560180664,4.21911191940307
2018-08-10 10:10:00,152.516296386718,4.24671983718872
2018-08-10 10:20:00,91.161636352539,3.85857391357421
2018-08-10 10:30:00,185.703399658203,4.49266815185546
2018-08-10 10:40:00,231.57409667968702,4.799449920654291
2018-08-10 10:50:00,231.51870727538997,4.646172046661371
2018-08-10 11:00:00,519.223876953125,5.932375907897941
2018-08-10 11:10:00,408.33120727539,5.572166919708249
2018-08-10 11:20:00,423.349212646484,5.56217813491821
2018-08-10 11:30:00,550.751220703125,6.03424978256225
2018-08-10 11:40:00,439.49819946289,5.6139020919799805
2018-08-10 11:50:00,419.517211914062,5.499756813049309
2018-08-10 12:00:00,647.034484863281,6.14278411865234
2018-08-10 12:10:00,605.618713378906,6.22303390502929
2018-08-10 12:20:00,551.693908691406,6.088391780853269
2018-08-10 12:30:00,510.820190429687,5.785527229309079
2018-08-10 12:40:00,525.08837890625,5.912773132324211
2018-08-10 12:50:00,512.2291259765619,5.8620700836181605
2018-08-10 13:00:00,507.059204101562,5.95951700210571
2018-08-10 13:10:00,456.327697753906,5.700230121612541
2018-08-10 13:20:00,504.424194335937,5.84196376800537
2018-08-10 13:30:00,522.05859375,5.9457859992980895
2018-08-10 13:40:00,679.759216308593,6.46525478363037
2018-08-10 13:50:00,740.4041137695309,6.60965681076049
2018-08-10 14:00:00,696.803588867187,6.510764122009269
2018-08-10 14:10:00,765.765502929687,6.64854621887207
2018-08-10 14:20:00,821.187377929687,6.88204002380371
2018-08-10 14:30:00,1052.4560546875,7.547540187835691
2018-08-10 14:40:00,981.1567993164059,7.17640304565429
2018-08-10 14:50:00,799.071472167968,6.805233001708981
2018-08-10 15:00:00,562.024719238281,6.15216302871704
2018-08-10 15:10:00,617.745788574218,6.284134864807121
2018-08-10 15:20:00,608.883605957031,6.291912078857419
2018-08-10 15:30:00,739.0518188476559,6.61906623840332
2018-08-10 15:40:00,1151.11206054687,7.579929828643791
2018-08-10 15:50:00,1264.78698730468,7.804791927337639
2018-08-10 16:00:00,1038.4990234375,7.379308223724361
