,LV ActivePower (kW),Wind Speed (m/s)
2018-08-10 16:10:00,1045.88403320312,7.39896488189697
2018-08-10 16:20:00,1121.01196289062,7.57803916931152
2018-08-10 16:30:00,1022.8380126953099,7.330517768859861
2018-08-10 16:40:00,856.05126953125,6.86080598831176
2018-08-10 16:50:00,957.889099121093,7.275138854980461
2018-08-10 17:00:00,904.6035766601559,7.0480661392211905
2018-08-10 17:10:00,748.3753051757809,6.663634777069089
2018-08-10 17:20:00,782.5098266601559,6.7933230400085405
2018-08-10 17:30:00,819.328308105468,6.825821876525871
2018-08-10 17:40:00,771.2966918945309,6.711021900176999
2018-08-10 17:50:00,640.996826171875,6.37038803100585
2018-08-10 18:00:00,602.52392578125,6.22804117202758
2018-08-10 18:10:00,661.021484375,6.401378154754631
2018-08-10 18:20:00,597.7559814453119,6.19774389266967
2018-08-10 18:30:00,582.390808105468,6.2587771415710405
2018-08-10 18:40:00,653.0186767578119,6.416303157806389
2018-08-10 18:50:00,586.007995605468,6.26322078704833
2018-08-10 19:00:00,643.076477050781,6.3478069305419895
2018-08-10 19:10:00,580.974426269531,6.28866720199584
2018-08-10 19:20:00,371.01541137695295,5.53974390029907
2018-08-10 19:30:00,374.738403320312,5.64986085891723
2018-08-10 19:40:00,341.38931274414,5.687963962554929
2018-08-10 19:50:00,301.476287841796,5.32897901535034
2018-08-10 20:00:00,320.157989501953,5.65219783782958
2018-08-10 20:10:00,322.00860595703097,5.46288585662841
2018-08-10 20:20:00,330.125091552734,5.31913185119628
2018-08-10 20:30:00,403.285888671875,5.62868309020996
2018-08-10 20:40:00,509.199584960937,6.0913190841674805
2018-08-10 20:50:00,520.741027832031,6.094239234924309
2018-08-10 21:00:00,588.33837890625,6.46188116073608
2018-08-10 21:10:00,775.838623046875,7.08271408081054
2018-08-10 21:20:00,654.482727050781,6.80804014205932
2018-08-10 21:30:00,812.643493652343,7.1180481910705495
2018-08-10 21:40:00,913.997985839843,7.33490705490112
2018-08-10 21:50:00,1073.47302246093,7.784203052520749
2018-08-10 22:00:00,1261.30505371093,8.12113857269287
2018-08-10 22:10:00,1375.2080078125,8.408408164978018
2018-08-10 22:20:00,1629.4470214843698,8.75563240051269
2018-08-10 22:30:00,1926.04797363281,9.42871856689453
2018-08-10 22:40:00,2092.48388671875,9.56311321258544
2018-08-10 22:50:00,2560.35009765625,10.7315101623535
2018-08-10 23:00:00,2640.22094726562,10.883119583129801
2018-08-10 23:10:00,2723.50390625,11.0571298599243
2018-08-10 23:20:00,2697.38598632812,11.0479898452758
2018-08-10 23:30:00,2683.52587890625,10.952460289001401
2018-08-10 23:40:00,2801.17309570312,10.927729606628402
2018-08-10 23:50:00,3035.43603515625,11.3079099655151
2018-08-11 00:00:00,437.699890136718,6.0808629989624
2018-08-11 00:10:00,364.401489257812,5.68573522567749
2018-08-11 00:20:00,416.118988037109,5.8023247718811
2018-08-11 00:30:00,487.21829223632795,6.20191192626953
2018-08-11 00:40:00,516.236572265625,6.168614864349361
2018-08-11 00:50:00,565.52587890625,6.28172206878662
2018-08-11 01:00:00,591.26171875,6.42723894119262
2018-08-11 01:10:00,698.286376953125,6.609745979309079
2018-08-11 01:20:00,697.764892578125,6.56566381454467
2018-08-11 01:30:00,740.03759765625,6.7087688446044895
2018-08-11 01:40:00,694.760009765625,6.582451820373531
2018-08-11 01:50:00,807.291015625,6.882177829742429
2018-08-11 02:00:00,910.476684570312,7.11930084228515
2018-08-11 02:10:00,1036.38000488281,7.31326007843017
2018-08-11 02:20:00,1089.59802246093,7.4625859260559
2018-08-11 02:30:00,1332.8310546875,8.04084968566894
2018-08-11 02:40:00,1317.20703125,8.025667190551749
2018-08-11 02:50:00,1293.89794921875,8.07669353485107
2018-08-11 03:00:00,1325.81201171875,8.09114360809326
2018-08-11 03:10:00,1330.375,8.2388916015625
2018-08-11 03:20:00,1209.33605957031,8.07627487182617
2018-08-11 03:30:00,1289.15698242187,8.12724781036376
2018-08-11 03:40:00,1144.13098144531,7.77830600738525
2018-08-11 03:50:00,1132.67199707031,8.10000896453857
2018-08-11 04:00:00,1543.31896972656,9.033227920532221
2018-08-11 04:10:00,1620.70703125,8.593490600585929
2018-08-11 04:20:00,1286.67700195312,7.97289514541625
2018-08-11 04:30:00,1135.97900390625,7.892758846282951
2018-08-11 04:40:00,1158.72094726562,7.79435300827026
2018-08-11 04:50:00,1028.94995117187,7.6545867919921795
2018-08-11 05:00:00,1158.93994140625,7.81995391845703
2018-08-11 05:10:00,1232.9599609375,7.81685876846313
2018-08-11 05:20:00,1291.70495605468,7.941287994384759
2018-08-11 05:30:00,1451.81201171875,8.45806884765625
2018-08-11 05:40:00,1685.8690185546802,8.88779830932617
2018-08-11 05:50:00,1554.3260498046802,8.386300086975089
2018-08-11 06:00:00,1345.73303222656,8.05136013031005
2018-08-11 06:10:00,983.072875976562,7.35889196395874
2018-08-11 06:20:00,1017.01397705078,7.36467409133911
2018-08-11 06:30:00,1051.12194824218,7.42566919326782
2018-08-11 06:40:00,1011.5679931640599,7.418601036071769
2018-08-11 06:50:00,1049.75402832031,7.54163312911987
2018-08-11 07:00:00,1105.98303222656,7.60902023315429
2018-08-11 07:10:00,872.682312011718,6.978630065917961
2018-08-11 07:20:00,599.508117675781,6.183039188385
2018-08-11 07:30:00,514.135681152343,5.868590831756589
2018-08-11 07:40:00,780.6917114257809,6.779279232025139
2018-08-11 07:50:00,967.9609985351559,7.060057163238519
2018-08-11 08:00:00,1068.76696777343,7.362711906433099
2018-08-11 08:10:00,979.657409667968,7.17502307891845
2018-08-11 08:20:00,877.1868286132809,6.84118700027465
2018-08-11 08:30:00,1027.48303222656,7.27854299545288
2018-08-11 08:40:00,768.183715820312,6.64332199096679
2018-08-11 08:50:00,788.055786132812,6.67855215072631
2018-08-11 09:00:00,698.100219726562,6.46637392044067
2018-08-11 09:10:00,601.3936767578119,6.30482101440429
2018-08-11 09:20:00,610.8770751953119,6.35537195205688
2018-08-11 09:30:00,644.0452880859369,6.455932140350339
2018-08-11 09:40:00,644.30322265625,6.47439718246459
2018-08-11 09:50:00,468.229705810546,5.81523609161376
2018-08-11 10:00:00,373.474304199218,5.40327882766723
2018-08-11 10:10:00,321.258697509765,5.1131467819213805
2018-08-11 10:20:00,346.449798583984,5.15165615081787
2018-08-11 10:30:00,695.093688964843,6.302451133728019
2018-08-11 10:40:00,902.792114257812,7.016450881958
2018-08-11 10:50:00,695.621704101562,6.51639986038208
2018-08-11 11:00:00,674.095275878906,6.37245607376098
2018-08-11 11:10:00,723.335815429687,6.60283708572387
2018-08-11 11:20:00,868.929870605468,6.87198877334594
2018-08-11 11:30:00,931.2244262695309,6.930860042572019
2018-08-11 11:40:00,840.111511230468,6.85791778564453
2018-08-11 11:50:00,669.423889160156,6.2480149269104
2018-08-11 12:00:00,468.018798828125,5.56909084320068
2018-08-11 12:10:00,586.0322265625,5.91929101943969
2018-08-11 12:20:00,616.1566162109369,6.264770030975339
2018-08-11 12:30:00,754.7398071289059,6.56993007659912
2018-08-11 12:40:00,866.150329589843,6.795791149139401
2018-08-11 12:50:00,788.6533813476559,6.5822858810424805
2018-08-11 13:00:00,646.992126464843,6.181334018707269
2018-08-11 13:10:00,657.4951171875,6.1452507972717205
2018-08-11 13:20:00,688.919799804687,6.366223812103269
2018-08-11 13:30:00,559.278991699218,6.00678300857543
2018-08-11 13:40:00,894.349304199218,6.8693709373474094
2018-08-11 13:50:00,619.782409667968,6.14011478424072
2018-08-11 14:00:00,495.234313964843,5.85016107559204
2018-08-11 14:10:00,475.551696777343,5.571086883544919
2018-08-11 14:20:00,663.606018066406,6.13554191589355
2018-08-11 14:30:00,1227.76794433593,7.573377132415769
2018-08-11 14:40:00,1256.52600097656,7.682957172393791
2018-08-11 14:50:00,1350.91394042968,7.664023876190179
2018-08-11 15:00:00,1030.10900878906,7.0198540687561
2018-08-11 15:10:00,1235.91198730468,7.55952978134155
2018-08-11 15:20:00,816.395385742187,6.647272109985349
2018-08-11 15:30:00,1424.5770263671802,7.85248708724975
2018-08-11 15:40:00,1640.33801269531,8.11449146270751
2018-08-11 15:50:00,1266.68798828125,7.2960047721862695
2018-08-11 16:00:00,1115.46997070312,7.23777103424072
2018-08-11 16:10:00,1842.5939941406198,8.78718090057373
2018-08-11 16:20:00,1156.00805664062,7.315367221832269
2018-08-11 16:30:00,1395.4040527343698,7.791059017181389
2018-08-11 16:40:00,511.614196777343,5.6065921783447195
2018-08-11 16:50:00,1299.18005371093,7.6557111740112305
2018-08-11 17:00:00,668.533630371093,5.987978935241691
2018-08-11 17:10:00,1107.6259765625,7.131769180297849
2018-08-11 17:20:00,1718.8869628906198,8.59607601165771
2018-08-11 17:30:00,1485.7020263671802,8.176632881164549
2018-08-11 17:40:00,1291.78100585937,7.76397705078125
2018-08-11 17:50:00,1487.23498535156,7.89280986785888
2018-08-11 18:00:00,2034.0369873046802,9.12180709838867
2018-08-11 18:10:00,2134.09204101562,9.38818359375
2018-08-11 18:20:00,1913.125,9.04382038116455
2018-08-11 18:30:00,1729.14697265625,8.67646694183349
2018-08-11 18:40:00,1730.626953125,8.5668134689331
2018-08-11 18:50:00,1873.5419921875,8.986262321472159
2018-08-11 19:00:00,1301.92895507812,7.84825611114501
2018-08-11 19:10:00,1771.4749755859302,8.71410465240478
2018-08-11 19:20:00,1075.56103515625,7.1859917640686
2018-08-11 19:30:00,1068.3349609375,7.33141613006591
2018-08-11 19:40:00,1464.7030029296802,8.25202369689941
2018-08-11 19:50:00,1538.1359863281198,8.34739589691162
2018-08-11 20:00:00,1358.49096679687,8.006567955017081
2018-08-11 20:10:00,1471.7390136718698,8.218233108520499
2018-08-11 20:20:00,1236.83801269531,7.745727062225339
2018-08-11 20:30:00,1546.35498046875,8.476008415222159
2018-08-11 20:40:00,1634.20703125,8.529346466064451
2018-08-11 20:50:00,1804.33996582031,9.069190025329581
2018-08-11 21:00:00,1822.81396484375,8.966284751892081
2018-08-11 21:10:00,1851.06298828125,8.89522838592529
2018-08-11 21:20:00,1540.10498046875,8.39637660980224
2018-08-11 21:30:00,1552.7449951171802,8.35062599182128
2018-08-11 21:40:00,1869.52099609375,8.97787189483642
2018-08-11 21:50:00,1984.0770263671802,9.323983192443839
2018-08-11 22:00:00,1613.44201660156,8.55091094970703
2018-08-11 22:10:00,1861.00305175781,8.926782608032221
2018-08-11 22:20:00,1789.77099609375,8.814962387084961
2018-08-11 22:30:00,1800.5510253906198,8.873982429504391
2018-08-11 22:40:00,1287.30798339843,7.929480075836179
2018-08-11 22:50:00,1071.64904785156,7.50383186340332
2018-08-11 23:00:00,1119.95397949218,7.48593521118164
2018-08-11 23:10:00,1492.31701660156,8.27568912506103
2018-08-11 23:20:00,1491.10595703125,8.28572273254394
2018-08-11 23:30:00,1470.3709716796802,8.17774772644042
2018-08-11 23:40:00,1322.96301269531,7.899693012237541
2018-08-11 23:50:00,1322.18798828125,7.909173011779781
2018-08-12 00:00:00,0.0,2.60755109786987
2018-08-12 00:10:00,0.0,3.5233089923858603
2018-08-12 00:20:00,97.6753768920898,3.57676911354064
2018-08-12 00:30:00,17.033939361572198,2.66567707061767
2018-08-12 00:40:00,0.0,3.18008995056152
2018-08-12 00:50:00,0.0,2.82890009880065
2018-08-12 01:00:00,0.0,2.4417550563812203
2018-08-12 01:10:00,0.0,2.39111709594726
2018-08-12 01:20:00,0.0,2.10409903526306
2018-08-12 01:30:00,0.0,3.3031170368194505
2018-08-12 01:40:00,51.55308151245111,3.35776805877685
2018-08-12 01:50:00,12.382710456848098,2.6514630317687904
2018-08-12 02:00:00,0.0,2.27415108680725
2018-08-12 02:10:00,0.0,2.7870640754699703
2018-08-12 02:20:00,0.0,2.1353480815887402
2018-08-12 02:30:00,0.0,2.04938888549804
2018-08-12 02:40:00,0.0,2.0627861022949197
2018-08-12 02:50:00,0.0,2.5688800811767503
2018-08-12 03:00:00,0.0,2.11630010604858
2018-08-12 03:10:00,0.0,2.11893892288208
2018-08-12 03:20:00,0.0,1.45865499973297
2018-08-12 03:30:00,0.0,1.3187869787216102
2018-08-12 03:40:00,0.0,1.34137594699859
2018-08-12 03:50:00,0.0,1.02991294860839
2018-08-12 04:00:00,0.0,0.9888262748718258
2018-08-12 04:10:00,0.0,1.4368779659271202
2018-08-12 04:20:00,0.0,2.32320499420166
2018-08-12 04:30:00,0.0,2.2908461093902504
2018-08-12 04:40:00,0.0,3.25263595581054
2018-08-12 04:50:00,6.76259899139404,3.4622850418090803
2018-08-12 05:00:00,27.0887393951416,3.24711489677429
2018-08-12 05:10:00,0.309199690818787,3.1184649467468195
2018-08-12 05:20:00,0.0,3.07230901718139
2018-08-12 05:30:00,88.3084564208984,3.0806889533996498
2018-08-12 05:40:00,73.03412628173821,3.2700080871582
2018-08-12 05:50:00,10.8918800354003,2.40855598449707
2018-08-12 06:00:00,0.0,2.91031002998352
2018-08-12 06:10:00,0.0,2.61986398696899
2018-08-12 06:20:00,0.0,2.7677509784698398
2018-08-12 06:30:00,0.0,2.66139793395996
2018-08-12 06:40:00,0.0,2.7195661067962598
2018-08-12 06:50:00,0.0,2.5778489112854
2018-08-12 07:00:00,0.0,2.82583498954772
2018-08-12 07:10:00,9.903402328491211,3.3276879787445
2018-08-12 07:20:00,188.514007568359,4.09588384628295
2018-08-12 07:30:00,224.804992675781,4.4676170349121
2018-08-12 07:40:00,234.76100158691398,4.548760890960691
2018-08-12 07:50:00,339.413513183593,5.10690021514892
2018-08-12 08:00:00,295.005798339843,4.876036167144769
2018-08-12 08:10:00,266.290893554687,4.748777866363519
2018-08-12 08:20:00,210.454406738281,4.58705520629882
2018-08-12 08:30:00,243.717803955078,4.77454090118408
2018-08-12 08:40:00,285.375,4.97356605529785
2018-08-12 08:50:00,249.220596313476,4.73693323135375
2018-08-12 09:00:00,208.22560119628898,4.572574138641349
2018-08-12 09:10:00,224.191192626953,4.70897912979125
2018-08-12 09:20:00,195.667892456054,4.61882209777832
2018-08-12 09:30:00,156.1123046875,4.3355741500854394
2018-08-12 09:40:00,202.305999755859,4.6040501594543395
2018-08-12 09:50:00,251.061798095703,4.73974084854125
2018-08-12 10:00:00,513.294616699218,5.7741379737854
2018-08-12 10:10:00,602.8231201171869,6.12802076339721
2018-08-12 10:20:00,572.508483886718,6.1484580039978
2018-08-12 10:30:00,833.135986328125,6.8823552131652805
2018-08-12 10:40:00,1000.09497070312,7.1809329986572195
2018-08-12 10:50:00,974.67138671875,7.15345811843872
2018-08-12 11:00:00,800.8289184570309,6.5867371559142995
2018-08-12 11:10:00,983.8369140625,7.29807901382446
2018-08-12 11:20:00,1300.31896972656,8.006837844848631
2018-08-12 11:30:00,1160.06701660156,7.415213108062741
2018-08-12 11:40:00,873.680114746093,6.6300950050354
2018-08-12 11:50:00,1254.03503417968,7.4388689994812
2018-08-12 12:00:00,1010.6480102539,6.90569019317626
2018-08-12 12:10:00,786.2932739257809,6.40663194656372
2018-08-12 12:20:00,1044.0400390625,6.83737421035766
2018-08-12 12:30:00,1294.59094238281,7.43333101272583
2018-08-12 12:40:00,1879.50305175781,8.76558876037597
2018-08-12 12:50:00,1926.67004394531,8.883734703063961
2018-08-12 13:00:00,1977.5310058593698,8.88435554504394
2018-08-12 13:10:00,1678.65002441406,8.28446388244628
2018-08-12 13:20:00,2087.17993164062,9.327743530273429
2018-08-12 13:30:00,2585.48388671875,10.6940097808837
2018-08-12 13:40:00,2763.86499023437,10.7711696624755
2018-08-12 13:50:00,2616.248046875,10.64391040802
2018-08-12 14:00:00,3194.63598632812,11.7395496368408
2018-08-12 14:10:00,3490.65209960937,12.517740249633698
2018-08-12 14:20:00,3593.71997070312,12.7688598632812
2018-08-12 14:30:00,3602.65405273437,13.0236797332763
2018-08-12 14:40:00,3602.30102539062,12.5530996322631
2018-08-12 14:50:00,3598.0380859375,12.261859893798801
2018-08-12 15:00:00,3602.78295898437,12.433739662170401
2018-08-12 15:10:00,3601.39111328125,12.5722904205322
2018-08-12 15:20:00,3600.97290039062,12.510910034179599
2018-08-12 15:30:00,3601.1708984375,12.6597700119018
2018-08-12 15:40:00,3601.51806640625,12.761389732360803
2018-08-12 15:50:00,3600.76708984375,13.0232696533203
2018-08-12 16:00:00,3601.0380859375,13.007619857788
2018-08-12 16:10:00,3600.63793945312,12.994359970092699
2018-08-12 16:20:00,3600.68310546875,13.2892198562622
2018-08-12 16:30:00,3601.86303710937,13.4099397659301
2018-08-12 16:40:00,3602.46606445312,14.022500038146902
2018-08-12 16:50:00,3602.4599609375,13.9935398101806
2018-08-12 17:00:00,3602.52490234375,13.8531999588012
2018-08-12 17:10:00,3602.75390625,14.340049743652301
2018-08-12 17:20:00,3602.51708984375,14.227760314941401
2018-08-12 17:30:00,3602.49389648437,14.390419960021902
2018-08-12 17:40:00,3602.55493164062,14.2818298339843
2018-08-12 17:50:00,3602.27709960937,13.8482599258422
2018-08-12 18:00:00,3602.46508789062,13.996760368347099
2018-08-12 18:10:00,3602.35400390625,13.736740112304599
2018-08-12 18:20:00,3602.07397460937,13.7580204010009
2018-08-12 18:30:00,3602.42797851562,13.8401403427124
2018-08-12 18:40:00,3602.26806640625,14.1488800048828
2018-08-12 18:50:00,3602.3369140625,13.443260192871001
2018-08-12 19:00:00,3602.56103515625,13.785510063171301
2018-08-12 19:10:00,3602.57690429687,13.790289878845199
2018-08-12 19:20:00,3602.11596679687,13.4214696884155
2018-08-12 19:30:00,3601.94311523437,13.257749557495101
2018-08-12 19:40:00,3602.31591796875,13.305390357971099
2018-08-12 19:50:00,3602.03295898437,13.488880157470698
2018-08-12 20:00:00,3602.15991210937,13.904359817504801
2018-08-12 20:10:00,3602.09399414062,13.8242597579956
2018-08-12 20:20:00,3601.98095703125,14.8815202713012
2018-08-12 20:30:00,3602.09912109375,14.1309204101562
2018-08-12 20:40:00,3601.86206054687,13.4139099121093
2018-08-12 20:50:00,3433.78491210937,12.3962202072143
2018-08-12 21:00:00,2512.65795898437,10.194390296936001
2018-08-12 21:10:00,3282.08203125,11.6972103118896
2018-08-12 21:20:00,3584.05200195312,12.6470298767089
2018-08-12 21:30:00,3601.791015625,13.0484104156494
2018-08-12 21:40:00,3602.162109375,13.509539604187
2018-08-12 21:50:00,3602.32788085937,15.0265302658081
2018-08-12 22:00:00,3602.251953125,15.7238397598266
2018-08-12 22:10:00,3602.30908203125,16.010799407958903
2018-08-12 22:20:00,3602.2900390625,16.15279006958
2018-08-12 22:30:00,3602.3740234375,15.900159835815401
2018-08-12 22:40:00,3602.04907226562,16.1669597625732
2018-08-12 22:50:00,3602.09790039062,15.841079711914
2018-08-12 23:00:00,3602.2509765625,15.7107696533203
2018-08-12 23:10:00,3602.17700195312,15.777139663696198
2018-08-12 23:20:00,3601.98901367187,15.585120201110803
2018-08-12 23:30:00,3602.13110351562,15.004630088806099
2018-08-12 23:40:00,3601.97290039062,13.9796304702758
2018-08-12 23:50:00,3468.23706054687,12.149800300598098
2018-08-13 00:00:00,3556.02709960937,12.9618501663208
2018-08-13 00:10:00,3535.6708984375,12.712510108947699
2018-08-13 00:20:00,3408.81298828125,12.2452402114868
2018-08-13 00:30:00,3442.09497070312,12.3080902099609
2018-08-13 00:40:00,3315.69409179687,12.015789985656701
2018-08-13 00:50:00,3422.85107421875,12.1694498062133
2018-08-13 01:00:00,3404.71411132812,12.147749900817802
2018-08-13 01:10:00,3458.97290039062,12.346969604492099
2018-08-13 01:20:00,3450.38989257812,12.3150396347045
2018-08-13 01:30:00,3480.49291992187,12.8032999038696
2018-08-13 01:40:00,3517.18603515625,12.9156103134155
2018-08-13 01:50:00,3578.25903320312,13.1971197128295
2018-08-13 02:00:00,3590.3291015625,13.1845197677612
2018-08-13 02:10:00,3588.3310546875,13.2901697158813
2018-08-13 02:20:00,3589.07592773437,13.184450149536099
2018-08-13 02:30:00,3542.03100585937,12.7281999588012
2018-08-13 02:40:00,3326.02001953125,11.9010896682739
2018-08-13 02:50:00,3376.80004882812,12.253580093383698
2018-08-13 03:00:00,3327.71508789062,12.2991600036621
2018-08-13 03:10:00,3287.73901367187,12.265339851379302
2018-08-13 03:20:00,3252.94189453125,12.2301502227783
2018-08-13 03:30:00,3186.98999023437,11.9784803390502
2018-08-13 03:40:00,3246.455078125,12.1558599472045
2018-08-13 03:50:00,3182.18408203125,11.685660362243599
2018-08-13 04:00:00,3116.26806640625,11.5962600708007
2018-08-13 04:10:00,3094.31298828125,11.4019403457641
2018-08-13 04:20:00,2667.80102539062,10.6277103424072
2018-08-13 04:30:00,2538.77807617187,10.4838399887084
2018-08-13 04:40:00,2690.28588867187,10.656660079956
2018-08-13 04:50:00,2830.07104492187,10.9872303009033
2018-08-13 05:00:00,2541.34204101562,10.3163003921508
2018-08-13 05:10:00,2859.8359375,11.121649742126401
2018-08-13 05:20:00,2689.3779296875,10.604390144348098
2018-08-13 05:30:00,2206.10302734375,9.58148574829101
2018-08-13 05:40:00,2538.55004882812,10.445289611816401
2018-08-13 05:50:00,3049.23095703125,11.4257802963256
2018-08-13 06:00:00,2996.51489257812,11.3270196914672
2018-08-13 06:10:00,2341.23901367187,9.848835945129391
2018-08-13 06:20:00,2631.27099609375,10.4666099548339
2018-08-13 06:30:00,2401.65209960937,9.96310997009277
2018-08-13 06:40:00,1727.5529785156198,8.642127990722651
2018-08-13 06:50:00,1866.72900390625,8.705836296081541
2018-08-13 07:00:00,3016.30395507812,11.4384298324584
2018-08-13 07:10:00,3035.25390625,11.3078699111938
2018-08-13 07:20:00,2927.01293945312,10.9498100280761
2018-08-13 07:30:00,2842.77197265625,10.768409729003901
2018-08-13 07:40:00,2890.9169921875,11.056469917297301
2018-08-13 07:50:00,2539.9140625,10.3268299102783
2018-08-13 08:00:00,2562.93310546875,10.2511501312255
2018-08-13 08:10:00,2441.791015625,9.971472740173331
2018-08-13 08:20:00,3000.15698242187,11.213489532470698
2018-08-13 08:30:00,2930.90600585937,11.164609909057601
2018-08-13 08:40:00,2800.02807617187,10.9375896453857
2018-08-13 08:50:00,2607.9560546875,10.349740028381301
2018-08-13 09:00:00,2774.78588867187,10.5883903503417
2018-08-13 09:10:00,3132.19799804687,11.654560089111301
2018-08-13 09:20:00,2957.28588867187,11.1643600463867
2018-08-13 09:30:00,2435.64306640625,9.95956707000732
2018-08-13 09:40:00,2610.4189453125,10.4421596527099
2018-08-13 09:50:00,3100.63793945312,11.510890007019
2018-08-13 10:00:00,3002.43994140625,11.4071903228759
2018-08-13 10:10:00,3365.7958984375,12.2584896087646
2018-08-13 10:20:00,3371.4951171875,11.978289604187
2018-08-13 10:30:00,3308.28393554687,12.098759651184
2018-08-13 10:40:00,3248.794921875,12.0795202255249
2018-08-13 10:50:00,3085.15307617187,11.899299621582001
2018-08-13 11:00:00,2702.34594726562,10.778969764709402
2018-08-13 11:10:00,2768.32104492187,10.871489524841301
2018-08-13 11:20:00,2285.35107421875,9.84113788604736
2018-08-13 11:30:00,2059.71508789062,9.05420970916748
2018-08-13 11:40:00,1490.39404296875,7.77393722534179
2018-08-13 11:50:00,1551.54895019531,8.03861427307128
2018-08-13 12:00:00,1853.16796875,8.53732204437255
2018-08-13 12:10:00,1948.06494140625,8.930701255798331
2018-08-13 12:20:00,1814.4470214843698,8.47968101501464
2018-08-13 12:30:00,1546.39599609375,8.03549003601074
2018-08-13 12:40:00,1736.1540527343698,8.44539260864257
2018-08-13 12:50:00,1878.6379394531198,8.67290210723876
2018-08-13 13:00:00,2183.48095703125,9.29161167144775
2018-08-13 13:10:00,1763.9510498046802,8.40263080596923
2018-08-13 13:20:00,1404.2609863281198,7.62349700927734
2018-08-13 13:30:00,1709.3459472656198,8.33238124847412
2018-08-13 13:40:00,1717.9139404296802,8.55710792541503
2018-08-13 13:50:00,1817.4320068359302,8.72831535339355
2018-08-13 14:00:00,1542.35595703125,8.194643020629881
2018-08-13 14:10:00,1031.7490234375,7.00231981277465
2018-08-13 14:20:00,1611.7629394531198,8.13825988769531
2018-08-13 14:30:00,1569.96105957031,8.242087364196768
2018-08-13 14:40:00,1545.9689941406198,8.36281204223632
2018-08-13 14:50:00,1227.083984375,7.396544933319089
2018-08-13 15:00:00,1171.93103027343,7.189617156982419
2018-08-13 15:10:00,1179.28405761718,7.43226480484008
2018-08-13 15:20:00,1220.47497558593,7.6409478187561
2018-08-13 15:30:00,1467.4890136718698,8.168733596801749
2018-08-13 15:40:00,1370.37902832031,8.04743766784667
2018-08-13 15:50:00,1879.6650390625,8.98861408233642
2018-08-13 16:00:00,2369.1240234375,10.1899700164794
2018-08-13 16:10:00,2336.06396484375,10.117010116577099
2018-08-13 16:20:00,2252.60302734375,9.997407913207999
2018-08-13 16:30:00,2245.1259765625,9.908571243286131
2018-08-13 16:40:00,2486.93603515625,10.3737802505493
2018-08-13 16:50:00,2941.61499023437,11.428770065307601
2018-08-13 17:00:00,2553.97900390625,10.6361303329467
2018-08-13 17:10:00,2625.39794921875,10.822199821472099
2018-08-13 17:20:00,2745.67602539062,10.957090377807601
2018-08-13 17:30:00,3085.50903320312,11.7342100143432
2018-08-13 17:40:00,3119.29296875,11.787199974060002
2018-08-13 17:50:00,3108.337890625,12.0775299072265
2018-08-13 18:00:00,2892.81396484375,11.7135095596313
2018-08-13 18:10:00,3005.541015625,11.8151903152465
2018-08-13 18:20:00,2912.291015625,11.2487096786499
2018-08-13 18:30:00,2710.44702148437,10.904780387878402
2018-08-13 18:40:00,2819.6259765625,11.169480323791499
2018-08-13 18:50:00,2935.68505859375,11.4287900924682
2018-08-13 19:00:00,2941.03588867187,11.4479398727416
2018-08-13 19:10:00,2887.01196289062,11.347749710083
2018-08-13 19:20:00,2934.81103515625,11.568440437316802
2018-08-13 19:30:00,2984.07299804687,12.1327695846557
2018-08-13 19:40:00,3124.662109375,12.641779899597099
2018-08-13 19:50:00,3149.56689453125,12.732190132141099
2018-08-13 20:00:00,3061.78198242187,12.216270446777301
2018-08-13 20:10:00,2895.97802734375,11.8094301223754
2018-08-13 20:20:00,2940.57592773437,12.0700798034667
2018-08-13 20:30:00,2631.36010742187,11.260990142822198
2018-08-13 20:40:00,2568.6298828125,11.4197797775268
2018-08-13 20:50:00,2482.71411132812,11.182840347289998
2018-08-13 21:00:00,2150.2490234375,9.64889240264892
2018-08-13 21:10:00,2279.58911132812,9.84336376190185
2018-08-13 21:20:00,2196.45092773437,9.95216274261474
2018-08-13 21:30:00,2157.501953125,9.694270133972159
2018-08-13 21:40:00,2319.73388671875,10.148980140686001
2018-08-13 21:50:00,2910.41796875,12.2051000595092
2018-08-13 22:00:00,2882.72192382812,12.2229795455932
2018-08-13 22:10:00,2780.53393554687,11.9583501815795
2018-08-13 22:20:00,2724.5869140625,11.6258897781372
2018-08-13 22:30:00,2806.5390625,11.2470798492431
2018-08-13 22:40:00,2905.48388671875,11.4388904571533
2018-08-13 22:50:00,2844.15405273437,11.5368299484252
2018-08-13 23:00:00,2921.75708007812,11.5914802551269
2018-08-13 23:10:00,3036.4541015625,11.9441499710083
2018-08-13 23:20:00,2804.69799804687,11.409150123596099
2018-08-13 23:30:00,2714.05688476562,11.2304801940917
2018-08-13 23:40:00,2536.05493164062,10.745940208434998
2018-08-13 23:50:00,2979.63598632812,11.8724098205566
2018-08-14 00:00:00,2948.84594726562,11.6130304336547
2018-08-14 00:10:00,2968.37109375,11.851849555969201
2018-08-14 00:20:00,2658.2080078125,10.8704500198364
2018-08-14 00:30:00,2464.67797851562,10.512880325317301
2018-08-14 00:40:00,2705.46411132812,11.088270187377901
2018-08-14 00:50:00,2953.11596679687,11.5020904541015
2018-08-14 01:00:00,2869.81689453125,11.2586603164672
2018-08-14 01:10:00,2885.47900390625,11.326430320739698
2018-08-14 01:20:00,2601.333984375,10.8367500305175
2018-08-14 01:30:00,2339.78002929687,10.2578496932983
2018-08-14 01:40:00,2399.18896484375,10.3149003982543
2018-08-14 01:50:00,2090.7109375,9.712824821472159
2018-08-14 02:00:00,2074.66088867187,9.742050170898429
2018-08-14 02:10:00,1921.31103515625,9.317720413207999
2018-08-14 02:20:00,1839.9050292968698,9.099987030029288
2018-08-14 02:30:00,2066.66088867187,9.751807212829581
2018-08-14 02:40:00,2272.85302734375,10.126090049743599
2018-08-14 02:50:00,2251.34790039062,10.0368700027465
2018-08-14 03:00:00,2215.34399414062,10.226380348205499
2018-08-14 03:10:00,2096.34912109375,9.68450260162353
2018-08-14 03:20:00,1935.2440185546802,9.27222919464111
2018-08-14 03:30:00,2066.14892578125,9.603354454040518
2018-08-14 03:40:00,2012.9489746093698,9.60655879974365
2018-08-14 03:50:00,1732.3289794921802,9.02391719818115
2018-08-14 04:00:00,1524.4969482421802,8.58304977416992
2018-08-14 04:10:00,1234.91003417968,7.839837074279781
2018-08-14 04:20:00,1085.43298339843,7.57706499099731
2018-08-14 04:30:00,854.8876953125,7.040825843811031
2018-08-14 04:40:00,755.5964965820309,6.82232904434204
2018-08-14 04:50:00,812.581970214843,6.990238189697259
2018-08-14 05:00:00,742.908325195312,6.774517059326169
2018-08-14 05:10:00,686.379821777343,6.59762096405029
2018-08-14 05:20:00,556.7230224609369,6.203532218933099
2018-08-14 05:30:00,438.379791259765,5.767252922058099
2018-08-14 05:40:00,470.116607666015,5.911028861999509
2018-08-14 05:50:00,375.16189575195295,5.43456602096557
2018-08-14 06:00:00,252.72009277343702,4.8815279006958
2018-08-14 06:10:00,201.985107421875,4.69297981262207
2018-08-14 06:20:00,113.06990051269501,4.0735502243041894
2018-08-14 06:30:00,216.60569763183497,4.69731283187866
2018-08-14 06:40:00,190.11270141601503,4.59000396728515
2018-08-14 06:50:00,66.1028671264648,3.7167789936065603
2018-08-14 07:00:00,47.7478408813476,3.45671701431274
2018-08-14 07:10:00,80.26513671875,3.77634501457214
2018-08-14 07:20:00,33.2368011474609,3.3751800060272203
2018-08-14 07:30:00,3.42033600807189,3.00592803955078
2018-08-14 07:40:00,0.0,3.26344394683837
2018-08-14 07:50:00,0.0,2.55859088897705
2018-08-14 08:00:00,0.0,2.5147249698638903
2018-08-14 08:10:00,0.0,2.44177508354187
2018-08-14 08:20:00,0.0,2.6257700920104905
2018-08-14 08:30:00,0.0,1.88679695129394
2018-08-14 08:40:00,0.0,3.15925002098083
2018-08-14 08:50:00,0.0,2.52503204345703
2018-08-14 09:00:00,0.0,2.50913500785827
2018-08-14 09:10:00,0.0,1.7548400163650502
2018-08-14 09:20:00,0.0,2.81621408462524
2018-08-14 09:30:00,0.0,2.3847041130065896
2018-08-14 09:40:00,0.0,3.0098960399627597
2018-08-14 09:50:00,1.4787329435348502,3.20573997497558
2018-08-14 10:00:00,134.56629943847602,3.9848790168762203
2018-08-14 10:10:00,260.603485107421,4.72062110900878
2018-08-14 10:20:00,459.109497070312,5.56347894668579
2018-08-14 10:30:00,456.433197021484,5.42397117614746
2018-08-14 10:40:00,600.6763916015619,5.925457000732419
2018-08-14 10:50:00,1559.6359863281198,8.549118041992179
2018-08-14 11:00:00,730.364379882812,6.22765922546386
2018-08-14 11:10:00,604.471984863281,5.80887222290039
2018-08-14 11:20:00,548.5479736328119,5.918704986572259
2018-08-14 11:30:00,801.8648071289059,6.592707157135
2018-08-14 11:40:00,854.2227172851559,6.66200304031372
2018-08-14 11:50:00,1123.99304199218,7.30968809127807
2018-08-14 12:00:00,1092.60205078125,7.23788785934448
2018-08-14 12:10:00,1210.03100585937,7.6334228515625
2018-08-14 12:20:00,1091.82897949218,7.282555103301999
2018-08-14 12:30:00,1042.55200195312,7.13869094848632
2018-08-14 12:40:00,1122.708984375,7.50212907791137
2018-08-14 12:50:00,1030.43896484375,7.261935234069821
2018-08-14 13:00:00,972.239929199218,7.15352916717529
2018-08-14 13:10:00,924.717895507812,6.97168493270874
2018-08-14 13:20:00,1029.10095214843,7.154476165771481
2018-08-14 13:30:00,867.588500976562,6.81770801544189
2018-08-14 13:40:00,929.926513671875,7.00499391555786
2018-08-14 13:50:00,820.764526367187,6.65235805511474
2018-08-14 14:00:00,947.287780761718,6.980846881866451
2018-08-14 14:10:00,681.240417480468,6.2608489990234295
2018-08-14 14:20:00,741.4531860351559,6.541861057281491
2018-08-14 14:30:00,691.914184570312,6.4566287994384695
2018-08-14 14:40:00,727.5440063476559,6.51704883575439
2018-08-14 14:50:00,679.621398925781,6.483716011047361
2018-08-14 15:00:00,694.06591796875,6.554649829864499
2018-08-14 15:10:00,825.058715820312,6.879934787750241
2018-08-14 15:20:00,919.865905761718,7.153294086456291
2018-08-14 15:30:00,1630.4189453125,8.56261253356933
2018-08-14 15:40:00,1764.0100097656198,8.83883190155029
2018-08-14 15:50:00,2064.24389648437,9.57044029235839
2018-08-14 16:00:00,1676.2580566406198,8.61569213867187
2018-08-14 16:10:00,2301.56909179687,10.129879951477
2018-08-14 16:20:00,2214.86108398437,9.88300895690917
2018-08-14 16:30:00,2272.99194335937,10.171500205993599
2018-08-14 16:40:00,2490.876953125,10.698430061340302
2018-08-14 16:50:00,2644.32104492187,11.2488498687744
2018-08-14 17:00:00,2291.44702148437,10.1694202423095
2018-08-14 17:10:00,2476.7470703125,10.7287101745605
2018-08-14 17:20:00,2452.0458984375,10.702699661254801
2018-08-14 17:30:00,2591.27490234375,11.092379570007301
2018-08-14 17:40:00,2721.59008789062,11.184329986572198
2018-08-14 17:50:00,2583.41088867187,10.9204597473144
2018-08-14 18:00:00,2355.03393554687,10.387929916381802
2018-08-14 18:10:00,2320.6279296875,10.3487997055053
2018-08-14 18:20:00,2593.35888671875,11.2227201461791
2018-08-14 18:30:00,2848.84790039062,11.8029098510742
2018-08-14 18:40:00,3018.7919921875,12.023320198059
2018-08-14 18:50:00,3093.22094726562,12.3413200378417
2018-08-14 19:00:00,2841.4560546875,11.4925098419189
2018-08-14 19:10:00,2805.72998046875,11.2514095306396
2018-08-14 19:20:00,2742.81103515625,11.2310800552368
2018-08-14 19:30:00,2681.0380859375,11.346039772033599
2018-08-14 19:40:00,2424.53588867187,10.869020462036099
2018-08-14 19:50:00,2520.34790039062,10.9098396301269
2018-08-14 20:00:00,2613.34594726562,10.9987602233886
2018-08-14 20:10:00,2564.74194335937,11.0736598968505
2018-08-14 20:20:00,2671.80200195312,11.370820045471099
2018-08-14 20:30:00,2427.27099609375,10.7870903015136
2018-08-14 20:40:00,2036.7080078125,9.869123458862301
2018-08-14 20:50:00,1758.876953125,8.57328224182128
2018-08-14 21:00:00,1869.54602050781,9.2487735748291
2018-08-14 21:10:00,2203.94311523437,10.4674396514892
2018-08-14 21:20:00,2062.60205078125,9.893685340881339
2018-08-14 21:30:00,2190.92309570312,10.992230415344201
2018-08-14 21:40:00,2356.35302734375,11.174090385437
2018-08-14 21:50:00,2191.05004882812,10.980890274047802
2018-08-14 22:00:00,2180.23706054687,10.6789398193359
2018-08-14 22:10:00,1792.6569824218698,9.84906578063964
2018-08-14 22:20:00,1971.8010253906198,10.255189895629801
2018-08-14 22:30:00,2100.92895507812,10.3585996627807
2018-08-14 22:40:00,1990.1600341796802,10.1433897018432
2018-08-14 22:50:00,1811.43896484375,10.042909622192301
2018-08-14 23:00:00,1501.958984375,9.34874153137207
2018-08-14 23:10:00,1033.4150390625,7.603899955749509
2018-08-14 23:20:00,627.007385253906,5.51259708404541
2018-08-14 23:30:00,867.509521484375,7.065032958984371
2018-08-14 23:40:00,1071.76501464843,7.706499099731441
2018-08-14 23:50:00,682.367004394531,6.18973779678344
2018-08-15 00:00:00,460.272888183593,5.19511318206787
2018-08-15 00:10:00,732.5498046875,6.62376880645751
2018-08-15 00:20:00,925.0313110351559,7.496270179748531
2018-08-15 00:30:00,848.6884765625,7.28251504898071
2018-08-15 00:40:00,837.501220703125,7.52009487152099
2018-08-15 00:50:00,1042.86206054687,7.712975025176999
2018-08-15 01:00:00,1385.3439941406198,8.62460041046142
2018-08-15 01:10:00,1229.9599609375,8.16141319274902
2018-08-15 01:20:00,1425.4100341796802,8.53873252868652
2018-08-15 01:30:00,1479.10400390625,8.50474834442138
2018-08-15 01:40:00,1402.7170410156198,8.24897575378417
2018-08-15 01:50:00,1355.38903808593,8.27470302581787
2018-08-15 02:00:00,1343.28698730468,8.21052932739257
2018-08-15 02:10:00,1300.38195800781,7.967319965362541
2018-08-15 02:20:00,1025.0400390625,7.54281091690063
2018-08-15 02:30:00,910.036010742187,7.3195052146911594
2018-08-15 02:40:00,736.963317871093,6.788486957550041
2018-08-15 02:50:00,778.6160278320309,7.066216945648191
2018-08-15 03:00:00,865.550170898437,7.22656679153442
2018-08-15 03:10:00,1159.01098632812,7.83214282989501
2018-08-15 03:20:00,1564.2039794921802,8.84636688232421
2018-08-15 03:30:00,1531.7790527343698,8.660742759704581
2018-08-15 03:40:00,1572.3089599609302,9.078218460082999
2018-08-15 03:50:00,1171.9990234375,7.94257497787475
2018-08-15 04:00:00,855.761413574218,6.930036067962639
2018-08-15 04:10:00,890.307983398437,7.35732412338256
2018-08-15 04:20:00,806.452087402343,6.95627307891845
2018-08-15 04:30:00,764.719116210937,6.908872127532951
2018-08-15 04:40:00,829.817810058593,7.05782604217529
2018-08-15 04:50:00,906.557983398437,7.22755813598632
2018-08-15 05:00:00,733.3640747070309,6.822565078735349
2018-08-15 05:10:00,665.0552978515619,6.81849002838134
2018-08-15 05:20:00,505.795806884765,6.143598079681389
2018-08-15 05:30:00,432.442291259765,5.93511486053466
2018-08-15 05:40:00,400.359710693359,5.80125284194946
2018-08-15 05:50:00,440.777801513671,6.136082172393791
2018-08-15 06:00:00,415.62548828125,5.89218807220458
2018-08-15 06:10:00,553.494689941406,6.566153049468991
2018-08-15 06:20:00,647.629821777343,6.8421511650085405
2018-08-15 06:30:00,583.9119873046869,6.570098876953121
2018-08-15 06:40:00,516.909423828125,6.3412790298461905
2018-08-15 06:50:00,477.882507324218,6.24086380004882
2018-08-15 07:00:00,603.317199707031,6.612811088562009
2018-08-15 07:10:00,616.0584716796869,6.548411846160881
2018-08-15 07:20:00,513.310119628906,6.24725008010864
2018-08-15 07:30:00,348.408111572265,5.14527988433837
2018-08-15 07:40:00,272.892211914062,4.7274432182312
2018-08-15 07:50:00,479.802795410156,6.1317200660705495
2018-08-15 08:00:00,450.321685791015,5.8219780921936
2018-08-15 08:10:00,306.67919921875,5.251872062683099
2018-08-15 08:20:00,266.842987060546,5.05189609527587
2018-08-15 08:30:00,304.019012451171,5.29707288742065
2018-08-15 08:40:00,236.303298950195,4.819091796875
2018-08-15 08:50:00,199.21600341796798,4.64791679382324
2018-08-15 09:00:00,348.291198730468,5.529246807098381
2018-08-15 09:10:00,214.488906860351,4.50852298736572
2018-08-15 09:20:00,127.61219787597601,4.0402979850769
2018-08-15 09:30:00,376.514892578125,5.331596851348871
2018-08-15 09:40:00,375.401489257812,5.216404914855951
2018-08-15 09:50:00,1061.96105957031,7.47873497009277
2018-08-15 10:00:00,979.4915161132809,7.10816287994384
2018-08-15 10:10:00,505.626708984375,5.748425960540769
2018-08-15 10:20:00,753.423583984375,6.61267805099487
2018-08-15 10:30:00,914.633422851562,6.66108322143554
2018-08-15 10:40:00,906.432373046875,6.693819999694821
2018-08-15 10:50:00,882.675903320312,6.693441867828361
2018-08-15 11:00:00,898.5745239257809,6.83395719528198
2018-08-15 11:10:00,970.458618164062,7.077691078186031
2018-08-15 11:20:00,1078.16198730468,7.172928810119621
2018-08-15 11:30:00,962.229370117187,7.13165712356567
2018-08-15 11:40:00,1025.42395019531,7.194086074829099
2018-08-15 11:50:00,1159.24597167968,7.55335998535156
2018-08-15 12:00:00,1332.48596191406,7.912824153900139
2018-08-15 12:10:00,1255.87194824218,7.72698497772216
2018-08-15 12:20:00,1257.22705078125,7.705262184143059
2018-08-15 12:30:00,1159.05102539062,7.50685501098632
2018-08-15 12:40:00,1400.4499511718698,8.18378353118896
2018-08-15 12:50:00,1232.81103515625,7.79334878921508
2018-08-15 13:00:00,1228.01904296875,7.76816797256469
2018-08-15 13:10:00,1218.88500976562,7.718973159790031
2018-08-15 13:20:00,1164.71496582031,7.62675285339355
2018-08-15 13:30:00,1033.2900390625,7.29318809509277
2018-08-15 13:40:00,1048.7490234375,7.41182279586791
2018-08-15 13:50:00,1141.65795898437,7.53395986557006
2018-08-15 14:00:00,1143.18505859375,7.5202507972717205
2018-08-15 14:10:00,975.7498168945309,7.14238691329956
2018-08-15 14:20:00,1104.86206054687,7.47441387176513
2018-08-15 14:30:00,961.5698852539059,7.00393819808959
2018-08-15 14:40:00,1084.27197265625,7.36986494064331
2018-08-15 14:50:00,1001.4829711914,7.22711610794067
2018-08-15 15:00:00,845.3792114257809,6.87783288955688
2018-08-15 15:10:00,795.119995117187,6.72370195388793
2018-08-15 15:20:00,782.0239868164059,6.8806858062744105
2018-08-15 15:30:00,926.258972167968,7.11029815673828
2018-08-15 15:40:00,1276.7099609375,8.05831813812255
2018-08-15 15:50:00,1527.89794921875,8.56507110595703
2018-08-15 16:00:00,1622.4169921875,8.79544925689697
2018-08-15 16:10:00,1580.8649902343698,8.63608646392822
2018-08-15 16:20:00,1544.4300537109302,8.51801490783691
2018-08-15 16:30:00,1505.52600097656,8.56095314025878
2018-08-15 16:40:00,1437.8299560546802,8.38992595672607
2018-08-15 16:50:00,1448.5959472656198,8.4132604598999
2018-08-15 17:00:00,1481.0579833984302,8.5116262435913
2018-08-15 17:10:00,1577.0999755859302,8.65582847595214
2018-08-15 17:20:00,1599.9129638671802,8.74009323120117
2018-08-15 17:30:00,1580.6810302734302,8.73481655120849
2018-08-15 17:40:00,1550.2199707031198,8.705636024475089
2018-08-15 17:50:00,1477.8239746093698,8.74096584320068
2018-08-15 18:00:00,1512.54296875,8.56849098205566
2018-08-15 18:10:00,1546.1610107421802,8.545337677001951
2018-08-15 18:20:00,1443.2860107421802,8.82712841033935
2018-08-15 18:30:00,1438.7189941406198,8.69840717315673
2018-08-15 18:40:00,1357.85302734375,8.46398735046386
2018-08-15 18:50:00,1352.35595703125,8.28151226043701
2018-08-15 19:00:00,1177.52197265625,7.92187690734863
2018-08-15 19:10:00,922.540893554687,7.36021280288696
2018-08-15 19:20:00,636.3897705078119,6.60851621627807
2018-08-15 19:30:00,581.650207519531,6.331006050109861
2018-08-15 19:40:00,581.662170410156,6.35634183883666
2018-08-15 19:50:00,539.188781738281,6.2748298645019505
2018-08-15 20:00:00,569.116516113281,6.38736200332641
2018-08-15 20:10:00,555.5438232421869,6.52173423767089
2018-08-15 20:20:00,496.114685058593,6.14600992202758
2018-08-15 20:30:00,424.952697753906,6.004533767700191
2018-08-15 20:40:00,420.587585449218,5.86811685562133
2018-08-15 20:50:00,500.435302734375,6.08808517456054
2018-08-15 21:00:00,567.602294921875,6.4526047706604
2018-08-15 21:10:00,674.00830078125,6.7418460845947195
2018-08-15 21:20:00,797.725830078125,7.151815891265861
2018-08-15 21:30:00,699.456726074218,6.86500692367553
2018-08-15 21:40:00,708.7078247070309,6.6512942314147905
2018-08-15 21:50:00,741.622680664062,6.835447788238519
2018-08-15 22:00:00,710.401611328125,6.73921203613281
2018-08-15 22:10:00,815.352172851562,7.016841888427731
2018-08-15 22:20:00,910.775573730468,7.3226671218872
2018-08-15 22:30:00,1070.83605957031,7.7131190299987695
2018-08-15 22:40:00,990.668579101562,7.5119471549987695
2018-08-15 22:50:00,802.7402954101559,7.17834901809692
2018-08-15 23:00:00,764.305114746093,6.98169708251953
2018-08-15 23:10:00,715.846923828125,6.79090785980224
2018-08-15 23:20:00,738.7319946289059,6.896520137786861
2018-08-15 23:30:00,838.264282226562,7.10496187210083
2018-08-15 23:40:00,834.952819824218,7.100564956665031
2018-08-15 23:50:00,814.890319824218,6.99878120422363
2018-08-16 00:00:00,838.206420898437,7.159475803375241
2018-08-16 00:10:00,857.4663696289059,7.20675897598266
2018-08-16 00:20:00,950.4434204101559,7.337094783782951
2018-08-16 00:30:00,889.989196777343,7.153585910797111
2018-08-16 00:40:00,834.880126953125,7.06976890563964
2018-08-16 00:50:00,871.004272460937,7.11631679534912
2018-08-16 01:00:00,1031.40600585937,7.44535684585571
2018-08-16 01:10:00,1014.76098632812,7.517559051513669
2018-08-16 01:20:00,944.921875,7.226232051849361
2018-08-16 01:30:00,917.08447265625,7.29845094680786
2018-08-16 01:40:00,1076.69494628906,7.6845188140869105
2018-08-16 01:50:00,798.242614746093,6.9459700584411594
2018-08-16 02:00:00,723.758178710937,6.7009630203247
2018-08-16 02:10:00,809.689575195312,6.9486608505249
2018-08-16 02:20:00,787.183471679687,6.82341718673706
2018-08-16 02:30:00,853.7656860351559,7.03192901611328
2018-08-16 02:40:00,829.228881835937,6.99231100082397
2018-08-16 02:50:00,830.094177246093,7.00337982177734
2018-08-16 03:00:00,845.901977539062,6.9682068824767995
2018-08-16 03:10:00,813.8032836914059,6.96046304702758
2018-08-16 03:20:00,816.781372070312,6.97865200042724
2018-08-16 03:30:00,860.3093872070309,7.14812183380126
2018-08-16 03:40:00,1073.88403320312,7.553581237792961
2018-08-16 03:50:00,1023.61901855468,7.49518394470214
2018-08-16 04:00:00,1024.48400878906,7.32652378082275
2018-08-16 04:10:00,1013.67999267578,7.36075687408447
2018-08-16 04:20:00,962.0798950195309,7.30996322631835
2018-08-16 04:30:00,910.942321777343,6.99476480484008
2018-08-16 04:40:00,960.7651977539059,7.2502322196960405
2018-08-16 04:50:00,1062.93896484375,7.47769498825073
2018-08-16 05:00:00,963.013427734375,7.29419612884521
2018-08-16 05:10:00,1039.43896484375,7.498637199401849
2018-08-16 05:20:00,1014.2379760742099,7.55221319198608
2018-08-16 05:30:00,1200.44494628906,8.02370452880859
2018-08-16 05:40:00,1198.86499023437,7.80840587615966
2018-08-16 05:50:00,1094.73901367187,7.57558917999267
2018-08-16 06:00:00,964.613891601562,7.149431228637691
2018-08-16 06:10:00,925.5098266601559,7.17343091964721
2018-08-16 06:20:00,612.3939208984369,6.233760833740231
2018-08-16 06:30:00,456.252410888671,5.830904006958
2018-08-16 06:40:00,309.5869140625,5.115495204925531
2018-08-16 06:50:00,1307.684332,7.557952
2018-08-16 07:00:00,1307.684332,7.557952
2018-08-16 07:10:00,1307.684332,7.557952
2018-08-16 07:20:00,1307.684332,7.557952
2018-08-16 07:30:00,1307.684332,7.557952
2018-08-16 07:40:00,1307.684332,7.557952
2018-08-16 07:50:00,1307.684332,7.557952
2018-08-16 08:00:00,1307.684332,7.557952
2018-08-16 08:10:00,1307.684332,7.557952
2018-08-16 08:20:00,1307.684332,7.557952
2018-08-16 08:30:00,1307.684332,7.557952
2018-08-16 08:40:00,1307.684332,7.557952
2018-08-16 08:50:00,1307.684332,7.557952
2018-08-16 09:00:00,1307.684332,7.557952
2018-08-16 09:10:00,0.0,5.02106809616088
2018-08-16 09:20:00,0.0,5.09680891036987
2018-08-16 09:30:00,0.0,4.43537998199462
2018-08-16 09:40:00,206.032806396484,4.88525009155273
2018-08-16 09:50:00,287.854888916015,4.87881278991699
2018-08-16 10:00:00,530.433410644531,5.76775693893432
2018-08-16 10:10:00,526.620788574218,5.66152906417846
2018-08-16 10:20:00,765.923583984375,6.597290992736809
2018-08-16 10:30:00,580.251403808593,5.97189092636108
2018-08-16 10:40:00,471.22268676757795,5.70679712295532
2018-08-16 10:50:00,557.521423339843,5.8750247955322195
2018-08-16 11:00:00,605.989318847656,6.0978889465332005
2018-08-16 11:10:00,642.5692138671869,6.1211609840392995
2018-08-16 11:20:00,541.9307861328119,5.88848686218261
2018-08-16 11:30:00,778.310485839843,6.5779881477355895
2018-08-16 11:40:00,810.402587890625,6.6973237991333
2018-08-16 11:50:00,686.2047119140619,6.272656917572019
2018-08-16 12:00:00,669.908020019531,6.2823591232299805
2018-08-16 12:10:00,800.746215820312,6.70740413665771
2018-08-16 12:20:00,799.987976074218,6.6669011116027805
2018-08-16 12:30:00,595.835510253906,6.21513891220092
2018-08-16 12:40:00,516.279113769531,5.97565698623657
2018-08-16 12:50:00,607.293029785156,6.23071479797363
2018-08-16 13:00:00,585.795471191406,6.20546388626098
2018-08-16 13:10:00,579.496276855468,6.17862510681152
2018-08-16 13:20:00,668.454528808593,6.47761011123657
2018-08-16 13:30:00,868.38671875,7.030327796936031
2018-08-16 13:40:00,734.724487304687,6.62169694900512
2018-08-16 13:50:00,691.0579223632809,6.4733748435974094
2018-08-16 14:00:00,588.242492675781,6.175426006317131
2018-08-16 14:10:00,610.393615722656,6.28621292114257
2018-08-16 14:20:00,628.3870849609369,6.36901521682739
2018-08-16 14:30:00,533.583923339843,6.0686531066894505
2018-08-16 14:40:00,473.724609375,5.833408832550041
2018-08-16 14:50:00,586.819885253906,6.170423030853269
2018-08-16 15:00:00,715.859375,6.58312702178955
2018-08-16 15:10:00,743.533630371093,6.61108589172363
2018-08-16 15:20:00,788.184020996093,6.57956314086914
2018-08-16 15:30:00,894.2000122070309,7.001488208770749
2018-08-16 15:40:00,741.9287719726559,6.54386186599731
2018-08-16 15:50:00,683.802673339843,6.4477410316467205
2018-08-16 16:00:00,748.3621215820309,6.7136058807373
2018-08-16 16:10:00,746.5720825195309,6.63693189620971
2018-08-16 16:20:00,778.226989746093,6.668644905090329
2018-08-16 16:30:00,641.6046142578119,6.3412570953369105
2018-08-16 16:40:00,755.515319824218,6.69802522659301
2018-08-16 16:50:00,770.205810546875,6.75195217132568
2018-08-16 17:00:00,724.905029296875,6.70001411437988
2018-08-16 17:10:00,781.4937133789059,6.927321910858151
2018-08-16 17:20:00,847.8206176757809,7.062636852264401
2018-08-16 17:30:00,722.64892578125,6.74154615402221
2018-08-16 17:40:00,681.3707275390619,6.61625385284423
2018-08-16 17:50:00,521.23876953125,6.11739110946655
2018-08-16 18:00:00,422.116912841796,5.81044387817382
2018-08-16 18:10:00,421.35171508789,5.86396121978759
2018-08-16 18:20:00,389.963104248046,5.892477989196769
2018-08-16 18:30:00,349.88870239257795,5.59695196151733
2018-08-16 18:40:00,246.81739807128898,4.82809877395629
2018-08-16 18:50:00,185.079193115234,4.59060382843017
2018-08-16 19:00:00,20.719160079956,3.35481905937194
2018-08-16 19:10:00,0.0,2.55882000923156
2018-08-16 19:20:00,63.891319274902294,4.19715785980224
2018-08-16 19:30:00,170.31140136718702,4.72531795501708
2018-08-16 19:40:00,204.016204833984,4.959897994995111
2018-08-16 19:50:00,138.080505371093,4.34899806976318
2018-08-16 20:00:00,84.8771896362304,3.92167997360229
2018-08-16 20:10:00,0.556065499782562,2.83750391006469
2018-08-16 20:20:00,73.2210464477539,4.16359519958496
2018-08-16 20:30:00,108.28500366210899,4.10764122009277
2018-08-16 20:40:00,132.57580566406202,4.41030597686767
2018-08-16 20:50:00,99.0359878540039,4.1894559860229394
2018-08-16 21:00:00,215.157806396484,4.92838191986083
2018-08-16 21:10:00,191.91079711913997,4.738359928131099
2018-08-16 21:20:00,161.3125,4.48197698593139
