,LV ActivePower (kW),Wind Speed (m/s)
2018-08-16 21:30:00,239.14039611816398,5.183971881866451
2018-08-16 21:40:00,195.16450500488202,4.7828249931335405
2018-08-16 21:50:00,106.734703063964,4.1567411422729394
2018-08-16 22:00:00,167.769500732421,4.52732992172241
2018-08-16 22:10:00,267.807495117187,5.1705780029296795
2018-08-16 22:20:00,264.886199951171,5.332390785217281
2018-08-16 22:30:00,240.69529724121003,5.0704588890075595
2018-08-16 22:40:00,294.81890869140597,5.30072879791259
2018-08-16 22:50:00,336.125091552734,5.45233917236328
2018-08-16 23:00:00,376.438110351562,5.77534103393554
2018-08-16 23:10:00,407.927703857421,5.792900085449211
2018-08-16 23:20:00,224.20959472656202,4.93536615371704
2018-08-16 23:30:00,205.680206298828,4.42475318908691
2018-08-16 23:40:00,393.343811035156,6.26941919326782
2018-08-16 23:50:00,768.45458984375,7.155718803405759
2018-08-17 00:00:00,865.369018554687,7.051592826843259
2018-08-17 00:10:00,705.669799804687,6.8338470458984295
2018-08-17 00:20:00,592.840881347656,6.538943767547599
2018-08-17 00:30:00,404.275512695312,5.739096164703361
2018-08-17 00:40:00,399.442199707031,5.84223794937133
2018-08-17 00:50:00,694.765075683593,6.965435028076169
2018-08-17 01:00:00,875.0996704101559,7.11766481399536
2018-08-17 01:10:00,961.087280273437,7.23731803894042
2018-08-17 01:20:00,1028.35900878906,7.3526291847229
2018-08-17 01:30:00,982.482116699218,7.390727043151849
2018-08-17 01:40:00,953.497314453125,7.244969844818111
2018-08-17 01:50:00,1145.18298339843,7.64161014556884
2018-08-17 02:00:00,1272.32800292968,8.04425430297851
2018-08-17 02:10:00,1265.72497558593,7.8882098197937
2018-08-17 02:20:00,1332.166015625,8.25478458404541
2018-08-17 02:30:00,1444.91796875,8.38149642944335
2018-08-17 02:40:00,1775.08996582031,9.0074758529663
2018-08-17 02:50:00,2190.30395507812,9.833008766174311
2018-08-17 03:00:00,1562.6560058593698,8.928107261657711
2018-08-17 03:10:00,822.32568359375,6.905366897583
2018-08-17 03:20:00,178.98550415038997,4.11408805847167
2018-08-17 03:30:00,563.940185546875,6.23506307601928
2018-08-17 03:40:00,1411.97802734375,7.57272481918334
2018-08-17 03:50:00,789.349975585937,6.67943382263183
2018-08-17 04:00:00,1692.38195800781,9.04534339904785
2018-08-17 04:10:00,894.2222290039059,6.930338859558099
2018-08-17 04:20:00,1511.1140136718698,8.21490573883056
2018-08-17 04:30:00,1579.97802734375,8.19227981567382
2018-08-17 04:40:00,2099.47509765625,8.88142776489257
2018-08-17 04:50:00,2871.123046875,11.0482597351074
2018-08-17 05:00:00,2715.72998046875,10.7745304107666
2018-08-17 05:10:00,2283.8798828125,9.910801887512198
2018-08-17 05:20:00,2170.4189453125,9.05835723876953
2018-08-17 05:30:00,1897.7650146484302,9.15400123596191
2018-08-17 05:40:00,2579.10009765625,10.6964101791381
2018-08-17 05:50:00,3093.88891601562,11.975310325622498
2018-08-17 06:00:00,2635.93798828125,10.667759895324698
2018-08-17 06:10:00,1067.42895507812,7.33034181594848
2018-08-17 06:20:00,539.470520019531,5.90811920166015
2018-08-17 06:30:00,1307.684332,7.557952
2018-08-17 06:40:00,1307.684332,7.557952
2018-08-17 06:50:00,1307.684332,7.557952
2018-08-17 07:00:00,1307.684332,7.557952
2018-08-17 07:10:00,1307.684332,7.557952
2018-08-17 07:20:00,1307.684332,7.557952
2018-08-17 07:30:00,1307.684332,7.557952
2018-08-17 07:40:00,1307.684332,7.557952
2018-08-17 07:50:00,1307.684332,7.557952
2018-08-17 08:00:00,1307.684332,7.557952
2018-08-17 08:10:00,1307.684332,7.557952
2018-08-17 08:20:00,1307.684332,7.557952
2018-08-17 08:30:00,1307.684332,7.557952
2018-08-17 08:40:00,1307.684332,7.557952
2018-08-17 08:50:00,1307.684332,7.557952
2018-08-17 09:00:00,1307.684332,7.557952
2018-08-17 09:10:00,1307.684332,7.557952
2018-08-17 09:20:00,1307.684332,7.557952
2018-08-17 09:30:00,1307.684332,7.557952
2018-08-17 09:40:00,1307.684332,7.557952
2018-08-17 09:50:00,1307.684332,7.557952
2018-08-17 10:00:00,1307.684332,7.557952
2018-08-17 10:10:00,0.0,3.8202700614929106
2018-08-17 10:20:00,0.0,3.98104500770568
2018-08-17 10:30:00,17.549390792846598,3.0280520915985094
2018-08-17 10:40:00,0.0,2.64820599555969
2018-08-17 10:50:00,13.0653295516967,3.42226791381835
2018-08-17 11:00:00,54.475978851318295,3.42458891868591
2018-08-17 11:10:00,109.852401733398,3.94965696334838
2018-08-17 11:20:00,127.939498901367,4.05309104919433
2018-08-17 11:30:00,136.695007324218,4.206425189971919
2018-08-17 11:40:00,53.9383583068847,3.49883890151977
2018-08-17 11:50:00,110.384101867675,3.9519329071044904
2018-08-17 12:00:00,197.857803344726,4.60648918151855
2018-08-17 12:10:00,194.057403564453,4.5953040122985795
2018-08-17 12:20:00,240.86799621582,4.82134199142456
2018-08-17 12:30:00,257.69970703125,4.9386830329895
2018-08-17 12:40:00,257.56900024414,4.9494080543518
2018-08-17 12:50:00,316.391296386718,5.26611995697021
2018-08-17 13:00:00,328.361114501953,5.26713800430297
2018-08-17 13:10:00,403.973999023437,5.60823917388916
2018-08-17 13:20:00,339.293487548828,5.3676209449768
2018-08-17 13:30:00,343.783996582031,5.348331928253169
2018-08-17 13:40:00,416.901214599609,5.69304990768432
2018-08-17 13:50:00,266.664886474609,5.00948619842529
2018-08-17 14:00:00,244.366592407226,4.89228677749633
2018-08-17 14:10:00,287.32159423828097,5.13812017440795
2018-08-17 14:20:00,345.162200927734,5.273929119110099
2018-08-17 14:30:00,453.659301757812,5.86812305450439
2018-08-17 14:40:00,499.320007324218,6.056303977966301
2018-08-17 14:50:00,753.8386840820309,6.817828178405759
2018-08-17 15:00:00,623.50341796875,6.236002922058099
2018-08-17 15:10:00,390.491088867187,5.4433250427246
2018-08-17 15:20:00,507.34548950195295,5.95219993591308
2018-08-17 15:30:00,489.58718872070295,5.73781681060791
2018-08-17 15:40:00,592.095886230468,6.069210052490231
2018-08-17 15:50:00,361.38540649414,5.39703798294067
2018-08-17 16:00:00,408.020202636718,5.62904596328735
2018-08-17 16:10:00,401.964813232421,5.632094860076901
2018-08-17 16:20:00,589.288391113281,6.2549929618835405
2018-08-17 16:30:00,354.355804443359,5.34705400466918
2018-08-17 16:40:00,312.515502929687,5.128899097442621
2018-08-17 16:50:00,460.321411132812,5.73071479797363
2018-08-17 17:00:00,514.298828125,6.03324699401855
2018-08-17 17:10:00,700.761474609375,6.6423220634460405
2018-08-17 17:20:00,730.296997070312,6.73467683792114
2018-08-17 17:30:00,586.3729248046869,6.28592681884765
2018-08-17 17:40:00,526.190185546875,6.14698600769042
2018-08-17 17:50:00,578.802917480468,6.35958576202392
2018-08-17 18:00:00,643.695617675781,6.33607482910156
2018-08-17 18:10:00,702.682312011718,6.534832000732419
2018-08-17 18:20:00,677.340881347656,6.45437002182006
2018-08-17 18:30:00,832.481079101562,6.9051761627197195
2018-08-17 18:40:00,843.7041015625,6.90296220779418
2018-08-17 18:50:00,887.310913085937,7.031812191009519
2018-08-17 19:00:00,1197.07397460937,7.692032814025871
2018-08-17 19:10:00,968.3701782226559,7.14527511596679
2018-08-17 19:20:00,1116.94702148437,7.587461948394769
2018-08-17 19:30:00,1054.42297363281,7.314272880554191
2018-08-17 19:40:00,1199.94995117187,7.95601320266723
2018-08-17 19:50:00,1044.4169921875,7.697825908660881
2018-08-17 20:00:00,1174.53698730468,8.146472930908201
2018-08-17 20:10:00,1263.88500976562,8.08722496032714
2018-08-17 20:20:00,1199.15100097656,7.93193578720092
2018-08-17 20:30:00,1083.57299804687,7.581706047058099
2018-08-17 20:40:00,1158.04797363281,7.86640977859497
2018-08-17 20:50:00,1023.85302734375,7.557608127593991
2018-08-17 21:00:00,953.3640747070309,7.2926378250122
2018-08-17 21:10:00,852.0916137695309,7.09706878662109
2018-08-17 21:20:00,900.690124511718,7.25541591644287
2018-08-17 21:30:00,1034.3330078125,7.58772802352905
2018-08-17 21:40:00,1361.68505859375,8.245430946350089
2018-08-17 21:50:00,1638.8649902343698,8.84530353546142
2018-08-17 22:00:00,1758.02001953125,9.10327053070068
2018-08-17 22:10:00,1980.6629638671802,9.23497486114501
2018-08-17 22:20:00,1988.9680175781198,9.239386558532711
2018-08-17 22:30:00,2060.05004882812,9.40886402130126
2018-08-17 22:40:00,1920.6240234375,9.275303840637198
2018-08-17 22:50:00,2076.0869140625,9.447924613952631
2018-08-17 23:00:00,1982.2900390625,9.31285953521728
2018-08-17 23:10:00,1631.96301269531,8.51537227630615
2018-08-17 23:20:00,1794.00305175781,8.95396614074707
2018-08-17 23:30:00,1941.4689941406198,9.32384586334228
2018-08-17 23:40:00,1912.83703613281,9.248536109924311
2018-08-17 23:50:00,2032.65295410156,9.350838661193839
2018-08-18 00:00:00,2248.69091796875,9.82487678527832
2018-08-18 00:10:00,2313.83911132812,9.9213056564331
2018-08-18 00:20:00,2648.02392578125,10.5504102706909
2018-08-18 00:30:00,2619.27587890625,10.57612991333
2018-08-18 00:40:00,2402.4580078125,10.0661602020263
2018-08-18 00:50:00,2269.84594726562,9.70481395721435
2018-08-18 01:00:00,2286.65209960937,9.725403785705561
2018-08-18 01:10:00,2365.8310546875,9.9424991607666
2018-08-18 01:20:00,2392.84790039062,10.104330062866199
2018-08-18 01:30:00,2468.28393554687,10.3325300216674
2018-08-18 01:40:00,2704.8740234375,10.9947500228881
2018-08-18 01:50:00,2907.02099609375,11.7118501663208
2018-08-18 02:00:00,3107.98901367187,12.426659584045401
2018-08-18 02:10:00,3033.23510742187,12.212989807128901
2018-08-18 02:20:00,2729.95092773437,10.9163799285888
2018-08-18 02:30:00,2512.35205078125,10.4999504089355
2018-08-18 02:40:00,2535.662109375,10.5626497268676
2018-08-18 02:50:00,2512.61303710937,10.7192697525024
2018-08-18 03:00:00,2221.23999023437,9.886143684387198
2018-08-18 03:10:00,2307.63891601562,10.289050102233801
2018-08-18 03:20:00,2214.35205078125,9.80640602111816
2018-08-18 03:30:00,2058.3779296875,9.41321754455566
2018-08-18 03:40:00,1612.5340576171802,8.45057106018066
2018-08-18 03:50:00,1346.73901367187,7.9469890594482395
2018-08-18 04:00:00,1335.71704101562,7.96093988418579
2018-08-18 04:10:00,1376.0360107421802,8.2153263092041
2018-08-18 04:20:00,1610.39697265625,8.648300170898429
2018-08-18 04:30:00,1616.9460449218698,8.75559425354003
2018-08-18 04:40:00,1141.45104980468,7.634428977966301
2018-08-18 04:50:00,1038.68103027343,7.353325843811031
2018-08-18 05:00:00,866.237182617187,6.96279621124267
2018-08-18 05:10:00,619.3809814453119,6.11028003692626
2018-08-18 05:20:00,696.792419433593,6.45918321609497
2018-08-18 05:30:00,639.047180175781,6.306189060211179
2018-08-18 05:40:00,550.461975097656,5.987273216247551
2018-08-18 05:50:00,484.175994873046,5.864441871643059
2018-08-18 06:00:00,652.692077636718,6.557744026184079
2018-08-18 06:10:00,485.77359008789,5.8795747756958
2018-08-18 06:20:00,539.344970703125,5.92260885238647
2018-08-18 06:30:00,662.835021972656,6.402091979980461
2018-08-18 06:40:00,600.221496582031,6.237926006317131
2018-08-18 06:50:00,399.098510742187,5.40492105484008
2018-08-18 07:00:00,319.082611083984,5.14388084411621
2018-08-18 07:10:00,489.052703857421,5.8054261207580495
2018-08-18 07:20:00,508.113403320312,5.69022798538208
2018-08-18 07:30:00,721.5037231445309,6.43563795089721
2018-08-18 07:40:00,827.842895507812,6.70508813858032
2018-08-18 07:50:00,637.915222167968,6.22014904022216
2018-08-18 08:00:00,422.701904296875,5.3551478385925195
2018-08-18 08:10:00,476.0546875,5.748784065246579
2018-08-18 08:20:00,449.430908203125,5.69026708602905
2018-08-18 08:30:00,518.072814941406,5.918615818023679
2018-08-18 08:40:00,596.955871582031,6.12011384963989
2018-08-18 08:50:00,773.1074829101559,6.56301212310791
2018-08-18 09:00:00,776.939575195312,6.66378021240234
2018-08-18 09:10:00,717.1812133789059,6.3502550125122
2018-08-18 09:20:00,830.615478515625,6.748515129089349
2018-08-18 09:30:00,739.6887817382809,6.446364879608151
2018-08-18 09:40:00,847.248474121093,6.77387619018554
2018-08-18 09:50:00,616.346984863281,6.25091695785522
2018-08-18 10:00:00,608.376220703125,6.31819581985473
2018-08-18 10:10:00,786.198425292968,6.80565595626831
2018-08-18 10:20:00,688.6431274414059,6.3775949478149405
2018-08-18 10:30:00,605.656921386718,6.265481948852531
2018-08-18 10:40:00,686.838073730468,6.35091400146484
2018-08-18 10:50:00,755.9160766601559,6.61665391921997
2018-08-18 11:00:00,672.701416015625,6.44770717620849
2018-08-18 11:10:00,843.234619140625,7.00635004043579
2018-08-18 11:20:00,800.457702636718,6.62060117721557
2018-08-18 11:30:00,1139.27905273437,7.57932376861572
2018-08-18 11:40:00,1176.62097167968,7.70642805099487
2018-08-18 11:50:00,1060.49401855468,7.44075584411621
2018-08-18 12:00:00,1122.67602539062,7.58670377731323
2018-08-18 12:10:00,1244.97302246093,7.84524488449096
2018-08-18 12:20:00,1477.75695800781,8.3035135269165
2018-08-18 12:30:00,1477.4329833984302,8.21411609649658
2018-08-18 12:40:00,1323.791015625,7.9239959716796795
2018-08-18 12:50:00,1201.10705566406,7.67885303497314
2018-08-18 13:00:00,1014.1079711914,7.3400111198425195
2018-08-18 13:10:00,1054.62097167968,7.4129338264465305
2018-08-18 13:20:00,1792.2889404296802,8.827841758728018
2018-08-18 13:30:00,2595.39892578125,10.4409303665161
2018-08-18 13:40:00,2536.9599609375,10.047180175781198
2018-08-18 13:50:00,3151.9990234375,11.3576297760009
2018-08-18 14:00:00,3334.10791015625,12.243689537048303
2018-08-18 14:10:00,3216.35302734375,11.4410400390625
2018-08-18 14:20:00,2919.50903320312,10.960109710693299
2018-08-18 14:30:00,3190.45288085937,11.8641004562377
2018-08-18 14:40:00,3140.56689453125,11.4395904541015
2018-08-18 14:50:00,3263.40405273437,12.0625095367431
2018-08-18 15:00:00,3259.61889648437,12.0686197280883
2018-08-18 15:10:00,2748.32104492187,10.8435497283935
2018-08-18 15:20:00,2533.13696289062,10.333399772644
2018-08-18 15:30:00,2265.65209960937,9.81090927124023
2018-08-18 15:40:00,2158.82495117187,9.53260707855224
2018-08-18 15:50:00,2766.26489257812,10.770259857177699
2018-08-18 16:00:00,1964.6750488281198,9.106955528259268
2018-08-18 16:10:00,2492.55590820312,10.2554197311401
2018-08-18 16:20:00,2294.47094726562,9.892294883728018
2018-08-18 16:30:00,2328.4609375,9.7526216506958
2018-08-18 16:40:00,2338.5048828125,9.93638515472412
2018-08-18 16:50:00,1985.6629638671802,9.383773803710929
2018-08-18 17:00:00,1886.3430175781198,9.00981616973876
2018-08-18 17:10:00,2382.5869140625,10.0658998489379
2018-08-18 17:20:00,2508.53100585937,10.272629737854
2018-08-18 17:30:00,2235.36108398437,9.64903354644775
2018-08-18 17:40:00,2386.28100585937,10.3158102035522
2018-08-18 17:50:00,2708.53198242187,10.8946695327758
2018-08-18 18:00:00,2953.47412109375,11.422349929809501
2018-08-18 18:10:00,3043.88891601562,11.961799621582001
2018-08-18 18:20:00,2836.56298828125,11.2422704696655
2018-08-18 18:30:00,2520.46997070312,10.4294004440307
2018-08-18 18:40:00,2268.14208984375,10.012840270996
2018-08-18 18:50:00,2053.79907226562,9.556004524230948
2018-08-18 19:00:00,1852.1340332031198,9.085986137390131
2018-08-18 19:10:00,1911.08605957031,9.21799278259277
2018-08-18 19:20:00,2148.49389648437,9.56017208099365
2018-08-18 19:30:00,2521.47802734375,10.4575796127319
2018-08-18 19:40:00,2517.25,10.3556699752807
2018-08-18 19:50:00,3228.21704101562,12.2425699234008
2018-08-18 20:00:00,3161.748046875,11.9689302444458
2018-08-18 20:10:00,3598.17407226562,13.1825199127197
2018-08-18 20:20:00,3604.2880859375,13.603799819946198
2018-08-18 20:30:00,3603.00708007812,13.7753295898437
2018-08-18 20:40:00,3604.18994140625,14.3191699981689
2018-08-18 20:50:00,3604.162109375,14.1864004135131
2018-08-18 21:00:00,3604.36010742187,14.5374698638916
2018-08-18 21:10:00,3604.51904296875,14.8674402236938
2018-08-18 21:20:00,3604.46411132812,16.090250015258697
2018-08-18 21:30:00,3604.037109375,17.515090942382802
2018-08-18 21:40:00,3604.28002929687,17.588659286499
2018-08-18 21:50:00,3604.25805664062,17.890300750732397
2018-08-18 22:00:00,3604.36303710937,18.4315795898437
2018-08-18 22:10:00,3604.14208984375,17.6773300170898
2018-08-18 22:20:00,3604.11010742187,16.1813697814941
2018-08-18 22:30:00,3603.75903320312,15.6550998687744
2018-08-18 22:40:00,3603.85693359375,16.0011196136474
2018-08-18 22:50:00,3603.75805664062,14.0758304595947
2018-08-18 23:00:00,3597.62890625,13.9617595672607
2018-08-18 23:10:00,3604.09912109375,14.9777498245239
2018-08-18 23:20:00,3604.0048828125,14.949489593505799
2018-08-18 23:30:00,3603.91088867187,14.583370208740199
2018-08-18 23:40:00,3603.61303710937,15.5966100692749
2018-08-18 23:50:00,3603.64697265625,15.2630901336669
2018-08-19 00:00:00,3603.66088867187,15.449709892272901
2018-08-19 00:10:00,3603.82104492187,15.8940095901489
2018-08-19 00:20:00,3603.61791992187,15.5722904205322
2018-08-19 00:30:00,3603.39306640625,15.475049972534098
2018-08-19 00:40:00,3603.51293945312,15.1923999786376
2018-08-19 00:50:00,3603.11889648437,15.101240158081
2018-08-19 01:00:00,3603.251953125,15.8528795242309
2018-08-19 01:10:00,3603.57788085937,15.970100402832001
2018-08-19 01:20:00,3603.32299804687,14.9081697463989
2018-08-19 01:30:00,3603.34008789062,16.0649700164794
2018-08-19 01:40:00,3603.4541015625,16.1000709533691
2018-08-19 01:50:00,3603.44604492187,16.390090942382802
2018-08-19 02:00:00,3603.51806640625,15.005160331726
2018-08-19 02:10:00,3603.34301757812,15.670240402221598
2018-08-19 02:20:00,3603.5419921875,15.876239776611301
2018-08-19 02:30:00,3603.39599609375,15.6890497207641
2018-08-19 02:40:00,3603.62109375,15.4698495864868
2018-08-19 02:50:00,3603.330078125,15.828889846801697
2018-08-19 03:00:00,3603.087890625,16.6104297637939
2018-08-19 03:10:00,3603.10693359375,16.502489089965803
2018-08-19 03:20:00,3602.93994140625,15.409029960632301
2018-08-19 03:30:00,3603.52709960937,15.9215402603149
2018-08-19 03:40:00,3603.1220703125,15.2729902267456
2018-08-19 03:50:00,3603.26293945312,14.652009963989197
2018-08-19 04:00:00,3599.60791015625,14.1039199829101
2018-08-19 04:10:00,3497.38208007812,13.3373804092407
2018-08-19 04:20:00,3285.751953125,12.0293798446655
2018-08-19 04:30:00,3603.15209960937,15.369859695434501
2018-08-19 04:40:00,3603.32104492187,15.5006799697875
2018-08-19 04:50:00,3603.4130859375,16.2835102081298
2018-08-19 05:00:00,3603.14599609375,16.1971893310546
2018-08-19 05:10:00,3603.30395507812,16.089410781860302
2018-08-19 05:20:00,3603.44409179687,15.7707500457763
2018-08-19 05:30:00,3601.91796875,14.7435998916625
2018-08-19 05:40:00,3603.51611328125,14.446229934692301
2018-08-19 05:50:00,3603.32788085937,15.2618103027343
2018-08-19 06:00:00,3560.05004882812,13.7723999023437
2018-08-19 06:10:00,3576.6240234375,13.740300178527802
2018-08-19 06:20:00,3600.53198242187,14.2941198348999
2018-08-19 06:30:00,3594.26000976562,13.9702196121215
2018-08-19 06:40:00,3444.7041015625,12.804309844970698
2018-08-19 06:50:00,2892.92407226562,10.8329496383666
2018-08-19 07:00:00,3470.0830078125,12.4051599502563
2018-08-19 07:10:00,3490.83911132812,13.053259849548303
2018-08-19 07:20:00,3176.77001953125,11.6611900329589
2018-08-19 07:30:00,3526.498046875,13.1212701797485
2018-08-19 07:40:00,3078.21801757812,11.3943901062011
2018-08-19 07:50:00,2836.337890625,10.791090011596598
2018-08-19 08:00:00,3369.18090820312,12.1632003784179
2018-08-19 08:10:00,3276.14990234375,11.971980094909599
2018-08-19 08:20:00,3358.44897460937,12.5036001205444
2018-08-19 08:30:00,2867.52099609375,10.824330329895
2018-08-19 08:40:00,3275.68188476562,11.9953098297119
2018-08-19 08:50:00,3499.47802734375,12.989049911499
2018-08-19 09:00:00,3401.31909179687,12.808569908142
2018-08-19 09:10:00,3560.24389648437,13.0852403640747
2018-08-19 09:20:00,3475.5439453125,12.6912498474121
2018-08-19 09:30:00,3571.98901367187,13.9271001815795
2018-08-19 09:40:00,3599.82202148437,14.9209299087524
2018-08-19 09:50:00,3551.24291992187,13.626939773559501
2018-08-19 10:00:00,3514.14599609375,13.633449554443299
2018-08-19 10:10:00,3244.76196289062,11.779040336608801
2018-08-19 10:20:00,2686.49291992187,10.3305397033691
2018-08-19 10:30:00,2358.47412109375,9.319567680358881
2018-08-19 10:40:00,2542.330078125,9.591089248657221
2018-08-19 10:50:00,2982.81103515625,11.257630348205499
2018-08-19 11:00:00,3144.13598632812,11.3803100585937
2018-08-19 11:10:00,3292.06103515625,11.7808103561401
2018-08-19 11:20:00,3359.412109375,11.868969917297301
2018-08-19 11:30:00,3086.82690429687,11.156029701232901
2018-08-19 11:40:00,3245.34594726562,11.865469932556099
2018-08-19 11:50:00,3216.65405273437,12.017000198364197
2018-08-19 12:00:00,3438.11889648437,12.591059684753402
2018-08-19 12:10:00,3514.48095703125,12.577650070190401
2018-08-19 12:20:00,3475.96997070312,12.5115900039672
2018-08-19 12:30:00,3474.77807617187,12.299679756164501
2018-08-19 12:40:00,3501.21899414062,13.720990180969201
2018-08-19 12:50:00,3418.99609375,12.124210357666
2018-08-19 13:00:00,3489.73291015625,13.312199592590302
2018-08-19 13:10:00,3293.56201171875,12.4310798645019
2018-08-19 13:20:00,3437.84692382812,13.232150077819801
2018-08-19 13:30:00,3487.34912109375,12.481459617614698
2018-08-19 13:40:00,3302.52490234375,12.1799898147583
2018-08-19 13:50:00,2931.39208984375,11.046759605407699
2018-08-19 14:00:00,3322.7890625,12.1453695297241
2018-08-19 14:10:00,3157.73510742187,11.7522497177124
2018-08-19 14:20:00,3135.46704101562,11.543689727783198
2018-08-19 14:30:00,3115.92407226562,11.559760093688901
2018-08-19 14:40:00,2979.00390625,11.1369800567626
2018-08-19 14:50:00,2813.1669921875,10.486840248107901
2018-08-19 15:00:00,3011.5,11.125069618225
2018-08-19 15:10:00,3034.08911132812,11.377610206603999
2018-08-19 15:20:00,2934.34912109375,10.936360359191802
2018-08-19 15:30:00,3176.88891601562,11.44172000885
2018-08-19 15:40:00,2967.06494140625,10.8583698272705
2018-08-19 15:50:00,3007.42504882812,11.4193696975708
2018-08-19 16:00:00,3363.87109375,11.881910324096598
2018-08-19 16:10:00,3503.10791015625,12.668740272521902
2018-08-19 16:20:00,3322.31689453125,12.015159606933501
2018-08-19 16:30:00,3165.25,11.439299583434998
2018-08-19 16:40:00,2951.02709960937,11.0411796569824
2018-08-19 16:50:00,2654.26806640625,10.27476978302
2018-08-19 17:00:00,2603.69799804687,10.210909843444801
2018-08-19 17:10:00,3095.2470703125,11.4960203170776
2018-08-19 17:20:00,2862.248046875,10.834030151367099
2018-08-19 17:30:00,2993.30810546875,11.0882301330566
2018-08-19 17:40:00,3152.32104492187,11.7594995498657
2018-08-19 17:50:00,3423.80200195312,12.4021997451782
2018-08-19 18:00:00,3545.17504882812,12.7152004241943
2018-08-19 18:10:00,3579.36401367187,13.0159997940063
2018-08-19 18:20:00,3524.61010742187,13.557350158691401
2018-08-19 18:30:00,3600.86694335937,13.4327898025512
2018-08-19 18:40:00,3573.20288085937,12.911069869995101
2018-08-19 18:50:00,3415.30590820312,12.2041397094726
2018-08-19 19:00:00,3306.74389648437,11.9812002182006
2018-08-19 19:10:00,3520.50610351562,12.9732398986816
2018-08-19 19:20:00,3581.21899414062,13.559860229492099
2018-08-19 19:30:00,3582.59008789062,13.416799545288
2018-08-19 19:40:00,3554.7060546875,13.0639696121215
2018-08-19 19:50:00,3401.03491210937,12.4714698791503
2018-08-19 20:00:00,3531.6650390625,13.061200141906701
2018-08-19 20:10:00,3500.0859375,12.557370185852001
2018-08-19 20:20:00,3349.0458984375,11.890600204467699
2018-08-19 20:30:00,3014.81689453125,11.3062801361083
2018-08-19 20:40:00,2986.72607421875,11.4849700927734
2018-08-19 20:50:00,3055.54711914062,11.5642404556274
2018-08-19 21:00:00,3004.27001953125,11.5172996520996
2018-08-19 21:10:00,3431.97705078125,12.529689788818299
2018-08-19 21:20:00,3528.53198242187,12.8038997650146
2018-08-19 21:30:00,3387.7470703125,12.112649917602502
2018-08-19 21:40:00,3251.955078125,12.046250343322699
2018-08-19 21:50:00,3293.49389648437,12.0158500671386
2018-08-19 22:00:00,3437.37890625,12.341679573059
2018-08-19 22:10:00,3435.73803710937,12.2540597915649
2018-08-19 22:20:00,3320.59008789062,12.0864601135253
2018-08-19 22:30:00,3583.57104492187,13.353449821472099
2018-08-19 22:40:00,3506.47509765625,12.996850013732901
2018-08-19 22:50:00,3560.92504882812,13.2092695236206
2018-08-19 23:00:00,3386.64404296875,12.479479789733801
2018-08-19 23:10:00,3596.462890625,14.236720085144
2018-08-19 23:20:00,3591.5380859375,13.9033699035644
2018-08-19 23:30:00,3578.08203125,13.678750038146902
2018-08-19 23:40:00,3581.0029296875,13.134490013122498
2018-08-19 23:50:00,3581.23291015625,12.8851404190063
2018-08-20 00:00:00,3499.16088867187,12.742939949035598
2018-08-20 00:10:00,3567.19506835937,13.533200263977001
2018-08-20 00:20:00,3592.11108398437,13.4442501068115
2018-08-20 00:30:00,3530.87109375,12.961640357971099
2018-08-20 00:40:00,3489.712890625,12.487799644470199
2018-08-20 00:50:00,3601.63305664062,13.703949928283599
2018-08-20 01:00:00,3474.63891601562,12.394160270690902
2018-08-20 01:10:00,3337.97998046875,12.029239654541
2018-08-20 01:20:00,3376.54711914062,12.560139656066802
2018-08-20 01:30:00,3246.19995117187,11.8963098526
2018-08-20 01:40:00,3132.8740234375,11.479060173034599
2018-08-20 01:50:00,3243.166015625,11.697400093078599
2018-08-20 02:00:00,3038.86499023437,11.2700901031494
2018-08-20 02:10:00,2742.60498046875,10.664130210876401
2018-08-20 02:20:00,2934.19091796875,11.2876195907592
2018-08-20 02:30:00,2967.7958984375,11.314729690551697
2018-08-20 02:40:00,2578.10888671875,10.2095899581909
2018-08-20 02:50:00,2996.10400390625,11.2896404266357
2018-08-20 03:00:00,3262.57397460937,11.806070327758698
2018-08-20 03:10:00,3452.13110351562,12.4681301116943
2018-08-20 03:20:00,3537.56396484375,12.863809585571198
2018-08-20 03:30:00,3551.31909179687,13.0706396102905
2018-08-20 03:40:00,3472.92700195312,12.564499855041499
2018-08-20 03:50:00,3521.17993164062,13.0566501617431
2018-08-20 04:00:00,3550.57592773437,13.0587797164916
2018-08-20 04:10:00,3190.21411132812,11.7032098770141
2018-08-20 04:20:00,3220.375,11.7408504486083
2018-08-20 04:30:00,3222.57006835937,11.678580284118599
2018-08-20 04:40:00,3297.53491210937,11.9334297180175
2018-08-20 04:50:00,3403.72509765625,12.2927303314208
2018-08-20 05:00:00,3512.75,13.0870895385742
2018-08-20 05:10:00,3207.4580078125,11.8461103439331
2018-08-20 05:20:00,3383.89306640625,12.561369895934998
2018-08-20 05:30:00,2960.666015625,11.1382598876953
2018-08-20 05:40:00,3011.8740234375,11.292770385742099
2018-08-20 05:50:00,3389.23193359375,12.536230087280199
2018-08-20 06:00:00,2975.39599609375,11.2930097579956
2018-08-20 06:10:00,3311.15087890625,12.051039695739698
2018-08-20 06:20:00,2979.4189453125,11.1045503616333
2018-08-20 06:30:00,2853.65698242187,10.7100095748901
2018-08-20 06:40:00,3360.7958984375,12.362689971923801
2018-08-20 06:50:00,3382.61791992187,12.5439796447753
2018-08-20 07:00:00,3591.10107421875,13.2621603012084
2018-08-20 07:10:00,3241.44604492187,11.688819885253901
2018-08-20 07:20:00,3360.97705078125,11.896730422973599
2018-08-20 07:30:00,3418.45288085937,12.480460166931099
2018-08-20 07:40:00,3038.81591796875,11.316479682922301
2018-08-20 07:50:00,3013.580078125,11.3659296035766
2018-08-20 08:00:00,3270.68408203125,12.1186199188232
2018-08-20 08:10:00,3347.39306640625,12.2760000228881
2018-08-20 08:20:00,3372.64111328125,12.0797901153564
2018-08-20 08:30:00,3513.80102539062,12.8405399322509
2018-08-20 08:40:00,3156.22290039062,11.607210159301697
2018-08-20 08:50:00,2680.35693359375,10.697560310363698
2018-08-20 09:00:00,1858.50598144531,8.44544124603271
2018-08-20 09:10:00,2073.36499023437,8.81541061401367
2018-08-20 09:20:00,2139.76904296875,9.378342628479
2018-08-20 09:30:00,2038.2459716796802,8.77230930328369
2018-08-20 09:40:00,1643.71203613281,7.886534214019769
2018-08-20 09:50:00,2153.1259765625,9.26649475097656
2018-08-20 10:00:00,2137.64794921875,9.201926231384268
2018-08-20 10:10:00,2326.07495117187,9.29694938659667
2018-08-20 10:20:00,2964.45190429687,11.014599800109801
2018-08-20 10:30:00,3074.52490234375,11.067990303039501
2018-08-20 10:40:00,2762.376953125,10.6298103332519
2018-08-20 10:50:00,2675.5830078125,10.303409576416
2018-08-20 11:00:00,3098.19799804687,11.650779724121001
2018-08-20 11:10:00,3048.25610351562,11.091460227966301
2018-08-20 11:20:00,3263.63598632812,12.0933303833007
2018-08-20 11:30:00,3039.64404296875,11.1437997817993
2018-08-20 11:40:00,2983.126953125,10.9642696380615
2018-08-20 11:50:00,2955.080078125,10.9209699630737
2018-08-20 12:00:00,3088.2509765625,11.4324398040771
2018-08-20 12:10:00,3188.5810546875,11.518950462341301
2018-08-20 12:20:00,3129.69702148437,11.2373800277709
2018-08-20 12:30:00,3255.11791992187,12.1241302490234
2018-08-20 12:40:00,3341.82690429687,12.1119804382324
2018-08-20 12:50:00,3083.2919921875,11.2361803054809
2018-08-20 13:00:00,3420.623046875,12.8239097595214
2018-08-20 13:10:00,3364.248046875,11.6470298767089
2018-08-20 13:20:00,3302.7900390625,11.9653701782226
2018-08-20 13:30:00,3255.8779296875,11.6636695861816
2018-08-20 13:40:00,3060.38208007812,11.070409774780199
2018-08-20 13:50:00,3130.05493164062,11.4687995910644
2018-08-20 14:00:00,2921.30297851562,10.785079956054599
2018-08-20 14:10:00,2992.02197265625,10.8971099853515
2018-08-20 14:20:00,2813.06298828125,10.3517398834228
2018-08-20 14:30:00,3027.02197265625,11.0718297958374
2018-08-20 14:40:00,3112.64306640625,11.1892299652099
2018-08-20 14:50:00,2776.67602539062,10.252980232238698
2018-08-20 15:00:00,2867.20703125,10.7507600784301
2018-08-20 15:10:00,2842.73608398437,10.7055501937866
2018-08-20 15:20:00,2572.76489257812,9.93519496917724
2018-08-20 15:30:00,2438.40893554687,9.78147983551025
2018-08-20 15:40:00,2793.09204101562,10.4021797180175
2018-08-20 15:50:00,2583.52490234375,10.1337099075317
2018-08-20 16:00:00,2637.42797851562,10.4105396270751
2018-08-20 16:10:00,2823.751953125,10.814430236816401
2018-08-20 16:20:00,2671.92407226562,10.6095695495605
2018-08-20 16:30:00,2434.64501953125,10.0250396728515
2018-08-20 16:40:00,2498.501953125,10.1247396469116
2018-08-20 16:50:00,2670.962890625,10.5702495574951
2018-08-20 17:00:00,2741.96508789062,10.7898597717285
2018-08-20 17:10:00,2740.82104492187,10.572600364685
2018-08-20 17:20:00,2930.17895507812,11.2218704223632
2018-08-20 17:30:00,2931.47802734375,11.1531400680541
2018-08-20 17:40:00,2946.98510742187,10.956729888916
2018-08-20 17:50:00,2636.24291992187,10.541049957275302
2018-08-20 18:00:00,2597.919921875,10.5128297805786
2018-08-20 18:10:00,2727.30395507812,10.9193897247314
2018-08-20 18:20:00,3037.9560546875,11.595100402832001
2018-08-20 18:30:00,3066.82592773437,11.445779800415002
2018-08-20 18:40:00,3244.958984375,12.1083097457885
2018-08-20 18:50:00,3282.2451171875,12.320119857788
2018-08-20 19:00:00,3178.04907226562,12.0516300201416
2018-08-20 19:10:00,3089.58911132812,11.97589969635
2018-08-20 19:20:00,2851.7490234375,11.4498901367187
2018-08-20 19:30:00,2934.81103515625,11.6912002563476
2018-08-20 19:40:00,2966.85205078125,11.636710166931099
2018-08-20 19:50:00,3153.14794921875,11.7672300338745
2018-08-20 20:00:00,3133.68505859375,11.6860399246215
2018-08-20 20:10:00,3184.708984375,11.6799097061157
2018-08-20 20:20:00,3441.82495117187,12.500040054321198
2018-08-20 20:30:00,3317.30297851562,11.956000328063901
2018-08-20 20:40:00,3354.7119140625,12.111439704895
2018-08-20 20:50:00,3109.21997070312,11.714229583740199
2018-08-20 21:00:00,3353.24096679687,12.2721996307373
2018-08-20 21:10:00,3341.47192382812,12.008079528808501
2018-08-20 21:20:00,3035.57495117187,11.444410324096598
2018-08-20 21:30:00,2937.24291992187,11.147680282592699
2018-08-20 21:40:00,3024.47094726562,11.492199897766099
2018-08-20 21:50:00,2815.88793945312,11.043129920959402
2018-08-20 22:00:00,2553.2060546875,10.672450065612699
2018-08-20 22:10:00,2844.00805664062,11.1099700927734
2018-08-20 22:20:00,2668.07592773437,10.7069196701049
2018-08-20 22:30:00,2771.64892578125,11.0736598968505
2018-08-20 22:40:00,2754.32592773437,10.944199562072699
2018-08-20 22:50:00,2810.94604492187,11.0567798614501
2018-08-20 23:00:00,2797.15795898437,11.033240318298303
2018-08-20 23:10:00,2685.06811523437,10.8488702774047
2018-08-20 23:20:00,2550.30493164062,10.670630455017001
2018-08-20 23:30:00,2748.55102539062,11.1496295928955
2018-08-20 23:40:00,2600.51391601562,10.656089782714801
2018-08-20 23:50:00,2523.287109375,10.474329948425199
2018-08-21 00:00:00,2494.99389648437,10.4357900619506
2018-08-21 00:10:00,2384.52001953125,10.2095298767089
2018-08-21 00:20:00,2389.88305664062,10.2430000305175
2018-08-21 00:30:00,2656.93408203125,10.9655303955078
2018-08-21 00:40:00,2556.05200195312,10.682459831237699
2018-08-21 00:50:00,2688.2451171875,10.9240398406982
2018-08-21 01:00:00,2875.11303710937,11.4093198776245
2018-08-21 01:10:00,2908.67895507812,11.362250328063901
2018-08-21 01:20:00,2844.04907226562,11.2249298095703
2018-08-21 01:30:00,2638.3798828125,10.8085603713989
2018-08-21 01:40:00,2535.40502929687,10.5847997665405
2018-08-21 01:50:00,2877.31201171875,11.309100151062
2018-08-21 02:00:00,2755.90600585937,11.208270072937
2018-08-21 02:10:00,2762.56103515625,11.1468000411987
2018-08-21 02:20:00,2723.32788085937,10.924949645996001
2018-08-21 02:30:00,2878.54907226562,11.3534297943115
2018-08-21 02:40:00,2944.26196289062,11.503040313720698
2018-08-21 02:50:00,2867.62109375,11.3611898422241
2018-08-21 03:00:00,2891.49096679687,11.336150169372498
2018-08-21 03:10:00,3047.39501953125,11.7452602386474
2018-08-21 03:20:00,2863.10498046875,11.286580085754302
2018-08-21 03:30:00,2868.8359375,11.2928104400634
2018-08-21 03:40:00,2828.03588867187,11.272230148315401
2018-08-21 03:50:00,2766.60302734375,11.206709861755302
2018-08-21 04:00:00,2697.86499023437,10.914050102233801
2018-08-21 04:10:00,2619.6640625,10.6926803588867
2018-08-21 04:20:00,2884.09912109375,11.2458400726318
2018-08-21 04:30:00,2711.34497070312,10.879090309142999
2018-08-21 04:40:00,2677.4130859375,10.842809677124
2018-08-21 04:50:00,2372.587890625,10.0557603836059
2018-08-21 05:00:00,2589.72192382812,10.4946699142456
2018-08-21 05:10:00,2194.97094726562,9.69076347351074
2018-08-21 05:20:00,2256.40795898437,9.85770034790039
2018-08-21 05:30:00,2372.72412109375,10.1250400543212
2018-08-21 05:40:00,2098.32104492187,9.42992496490478
2018-08-21 05:50:00,2394.63305664062,10.2152795791625
2018-08-21 06:00:00,1870.6140136718698,9.054892539978018
2018-08-21 06:10:00,2116.669921875,9.67384433746337
2018-08-21 06:20:00,2155.57397460937,9.656394004821768
2018-08-21 06:30:00,2368.2880859375,10.1026601791381
2018-08-21 06:40:00,1931.1770019531198,9.01289367675781
2018-08-21 06:50:00,1970.2189941406198,9.321019172668448
2018-08-21 07:00:00,1307.13098144531,7.800780773162839
2018-08-21 07:10:00,1215.81604003906,7.50326108932495
2018-08-21 07:20:00,1021.84600830078,6.9429168701171795
2018-08-21 07:30:00,1410.4899902343698,7.92333984375
2018-08-21 07:40:00,1148.61999511718,7.170770168304441
2018-08-21 07:50:00,1084.26403808593,7.1655368804931605
2018-08-21 08:00:00,1130.27099609375,7.26589679718017
2018-08-21 08:10:00,1020.91900634765,7.09672117233276
2018-08-21 08:20:00,888.66259765625,6.9007420539855895
2018-08-21 08:30:00,961.794799804687,7.101950168609611
2018-08-21 08:40:00,930.4011840820309,7.03272199630737
2018-08-21 08:50:00,996.7866821289059,7.118872165679929
2018-08-21 09:00:00,1102.876953125,7.060407161712639
2018-08-21 09:10:00,1015.61499023437,7.1367502212524405
2018-08-21 09:20:00,1063.42199707031,7.11657619476318
2018-08-21 09:30:00,1280.88403320312,7.760621070861809
2018-08-21 09:40:00,1483.4329833984302,8.187403678894041
2018-08-21 09:50:00,1526.4169921875,8.22735500335693
2018-08-21 10:00:00,1389.13098144531,7.87200117111206
2018-08-21 10:10:00,1405.84094238281,7.9683108329772905
2018-08-21 10:20:00,1439.52697753906,8.21843719482421
2018-08-21 10:30:00,1355.18298339843,8.05280113220214
2018-08-21 10:40:00,1380.8699951171802,8.02064323425292
2018-08-21 10:50:00,1603.1390380859302,8.565058708190909
2018-08-21 11:00:00,1427.89404296875,8.134815216064451
2018-08-21 11:10:00,979.585388183593,7.149119853973381
2018-08-21 11:20:00,931.801025390625,6.9610948562622
2018-08-21 11:30:00,1041.71398925781,7.296671867370599
2018-08-21 11:40:00,831.059020996093,6.74775505065917
2018-08-21 11:50:00,871.02587890625,6.97506189346313
2018-08-21 12:00:00,901.682373046875,6.99924087524414
2018-08-21 12:10:00,959.472778320312,7.13804817199707
2018-08-21 12:20:00,816.906127929687,6.882896900176999
2018-08-21 12:30:00,863.1751098632809,6.994623184204099
2018-08-21 12:40:00,974.243774414062,7.3108367919921795
2018-08-21 12:50:00,1090.69995117187,7.5621829032897905
2018-08-21 13:00:00,1068.7509765625,7.46978902816772
2018-08-21 13:10:00,1043.84802246093,7.45057821273803
2018-08-21 13:20:00,1093.38000488281,7.551387786865231
2018-08-21 13:30:00,1036.95202636718,7.51441192626953
2018-08-21 13:40:00,1144.43603515625,7.75973987579345
2018-08-21 13:50:00,1030.26196289062,7.30108213424682
2018-08-21 14:00:00,1114.20300292968,7.46863222122192
2018-08-21 14:10:00,1130.72302246093,7.59192895889282
2018-08-21 14:20:00,1238.81103515625,7.87410116195678
2018-08-21 14:30:00,1564.5319824218698,8.343104362487791
2018-08-21 14:40:00,1633.15197753906,8.580624580383299
2018-08-21 14:50:00,1707.60705566406,8.922143936157221
2018-08-21 15:00:00,1385.81799316406,7.97273588180541
2018-08-21 15:10:00,1386.2469482421802,8.03035068511962
2018-08-21 15:20:00,1643.95703125,8.54534721374511
2018-08-21 15:30:00,1710.00500488281,8.798497200012198
2018-08-21 15:40:00,1866.17297363281,9.022456169128409
2018-08-21 15:50:00,2285.46508789062,10.033969879150302
2018-08-21 16:00:00,1913.23596191406,9.33360767364501
2018-08-21 16:10:00,1868.73498535156,8.95181846618652
2018-08-21 16:20:00,1715.69396972656,8.71286487579345
2018-08-21 16:30:00,1075.73706054687,7.430158138275139
2018-08-21 16:40:00,874.9028930664059,6.9271111488342205
2018-08-21 16:50:00,1176.333984375,7.566197872161861
2018-08-21 17:00:00,1114.35900878906,7.4942688941955495
2018-08-21 17:10:00,1243.07995605468,7.86399316787719
2018-08-21 17:20:00,1491.94299316406,8.40139770507812
2018-08-21 17:30:00,1419.8869628906198,8.198166847229
2018-08-21 17:40:00,1192.01501464843,7.727291107177731
2018-08-21 17:50:00,1210.75695800781,7.768876075744621
2018-08-21 18:00:00,1326.09204101562,7.95931720733642
2018-08-21 18:10:00,1693.6400146484302,8.816468238830561
2018-08-21 18:20:00,1762.9969482421802,9.00651931762695
2018-08-21 18:30:00,1947.56005859375,9.474714279174801
2018-08-21 18:40:00,1987.08898925781,9.422163009643551
2018-08-21 18:50:00,2017.8869628906198,9.584248542785641
2018-08-21 19:00:00,1779.25305175781,9.21596622467041
2018-08-21 19:10:00,1701.14501953125,9.238850593566891
2018-08-21 19:20:00,1564.6149902343698,8.71619606018066
2018-08-21 19:30:00,1556.18701171875,8.69736576080322
2018-08-21 19:40:00,1568.3089599609302,8.82287502288818
2018-08-21 19:50:00,1692.3459472656198,8.953804969787589
2018-08-21 20:00:00,1657.2810058593698,8.89183902740478
2018-08-21 20:10:00,1557.8480224609302,8.67029190063476
2018-08-21 20:20:00,1681.52697753906,8.817420959472651
2018-08-21 20:30:00,1749.1419677734302,9.19067668914794
2018-08-21 20:40:00,1471.88000488281,8.43619346618652
2018-08-21 20:50:00,1442.10998535156,8.468697547912589
2018-08-21 21:00:00,1498.65197753906,8.66820621490478
2018-08-21 21:10:00,1321.83703613281,8.06735515594482
2018-08-21 21:20:00,1374.50598144531,8.325007438659659
2018-08-21 21:30:00,1708.97998046875,9.237752914428711
2018-08-21 21:40:00,1681.81799316406,9.27224254608154
2018-08-21 21:50:00,1553.8680419921802,8.96445655822753
2018-08-21 22:00:00,1271.38903808593,8.218848228454581
2018-08-21 22:10:00,1137.11596679687,8.14387989044189
2018-08-21 22:20:00,1240.23901367187,8.245895385742179
2018-08-21 22:30:00,1211.30505371093,8.044496536254881
2018-08-21 22:40:00,1056.85705566406,7.7951512336730895
2018-08-21 22:50:00,1091.19702148437,7.876784801483151
2018-08-21 23:00:00,975.5689086914059,7.63572597503662
2018-08-21 23:10:00,892.6638793945309,7.370580196380611
2018-08-21 23:20:00,970.275329589843,7.65322113037109
2018-08-21 23:30:00,1137.05297851562,7.83285999298095
2018-08-21 23:40:00,1057.88195800781,7.710308074951169
2018-08-21 23:50:00,1086.68994140625,7.91823291778564
2018-08-22 00:00:00,1099.88903808593,7.68607282638549
2018-08-22 00:10:00,1153.56799316406,7.675662040710441
2018-08-22 00:20:00,1168.68005371093,7.74188995361328
2018-08-22 00:30:00,1252.39501953125,7.858848094940179
2018-08-22 00:40:00,1362.53503417968,8.1682653427124
2018-08-22 00:50:00,1585.4100341796802,8.538905143737791
2018-08-22 01:00:00,1787.4599609375,9.06085491180419
2018-08-22 01:10:00,1874.1199951171802,9.24983596801757
2018-08-22 01:20:00,1850.2619628906198,8.98564529418945
2018-08-22 01:30:00,1649.46301269531,8.67111778259277
2018-08-22 01:40:00,1660.4270019531198,8.726649284362791
2018-08-22 01:50:00,2017.77404785156,9.34289932250976
2018-08-22 02:00:00,2134.28588867187,9.68231582641601
2018-08-22 02:10:00,2167.9599609375,9.79839706420898
2018-08-22 02:20:00,2068.51708984375,9.68137645721435
2018-08-22 02:30:00,1940.4730224609302,9.34452438354492
2018-08-22 02:40:00,1690.42102050781,8.70754337310791
2018-08-22 02:50:00,2033.17395019531,9.43647289276123
2018-08-22 03:00:00,2150.63110351562,9.89649009704589
2018-08-22 03:10:00,2161.46606445312,9.83937263488769
2018-08-22 03:20:00,2324.17504882812,10.3016099929809
2018-08-22 03:30:00,2318.17602539062,10.142809867858801
2018-08-22 03:40:00,2424.50610351562,10.313850402832001
2018-08-22 03:50:00,2405.80688476562,10.277700424194302
2018-08-22 04:00:00,2747.9609375,10.952249526977502
2018-08-22 04:10:00,3137.96801757812,11.853050231933501
2018-08-22 04:20:00,3147.63891601562,11.8853702545166
2018-08-22 04:30:00,3093.52905273437,11.932660102844201
2018-08-22 04:40:00,3162.21801757812,12.1106395721435
2018-08-22 04:50:00,3267.92602539062,12.3549299240112
2018-08-22 05:00:00,2975.84204101562,11.5691699981689
2018-08-22 05:10:00,2827.001953125,11.268600463867099
2018-08-22 05:20:00,2673.47607421875,10.8287000656127
2018-08-22 05:30:00,2740.07006835937,10.951140403747498
2018-08-22 05:40:00,2357.6201171875,10.010499954223599
2018-08-22 05:50:00,2416.794921875,10.1675701141357
2018-08-22 06:00:00,2644.31494140625,10.6966495513916
2018-08-22 06:10:00,2554.49194335937,10.3414802551269
2018-08-22 06:20:00,2603.67309570312,10.5231103897094
2018-08-22 06:30:00,2742.32299804687,10.937129974365199
2018-08-22 06:40:00,2388.4619140625,10.0355796813964
2018-08-22 06:50:00,2468.5,10.273420333862301
2018-08-22 07:00:00,2631.10595703125,10.5822801589965
2018-08-22 07:10:00,2326.79296875,9.91035556793212
2018-08-22 07:20:00,2849.88598632812,11.0193996429443
2018-08-22 07:30:00,2450.10693359375,10.1526098251342
2018-08-22 07:40:00,2968.955078125,11.2991199493408
2018-08-22 07:50:00,2961.97192382812,11.220970153808501
2018-08-22 08:00:00,2574.36206054687,10.3684196472167
2018-08-22 08:10:00,2882.34008789062,10.897089958190902
2018-08-22 08:20:00,2564.09204101562,10.2291202545166
2018-08-22 08:30:00,2532.51293945312,10.4302396774291
2018-08-22 08:40:00,2339.77807617187,9.95607089996337
2018-08-22 08:50:00,2349.51098632812,9.86662483215332
2018-08-22 09:00:00,1887.27795410156,9.02400112152099
2018-08-22 09:10:00,2140.69799804687,9.48878669738769
2018-08-22 09:20:00,2322.62890625,9.77217102050781
2018-08-22 09:30:00,2339.80297851562,9.8769998550415
2018-08-22 09:40:00,2681.2958984375,10.5387296676635
2018-08-22 09:50:00,2417.55493164062,10.1332998275756
2018-08-22 10:00:00,2494.60595703125,10.3446903228759
2018-08-22 10:10:00,1883.06494140625,8.8760290145874
2018-08-22 10:20:00,2181.36401367187,9.60770225524902
2018-08-22 10:30:00,1877.3000488281198,8.86375999450683
2018-08-22 10:40:00,1454.0,7.8458499908447195
2018-08-22 10:50:00,1579.9720458984302,8.00557708740234
2018-08-22 11:00:00,1617.9090576171802,8.40078353881835
2018-08-22 11:10:00,1206.61901855468,7.5735387802124
2018-08-22 11:20:00,1515.5500488281198,8.02316379547119
2018-08-22 11:30:00,1445.1989746093698,7.9799108505249
2018-08-22 11:40:00,1597.0560302734302,8.30577182769775
2018-08-22 11:50:00,1716.06994628906,8.54436874389648
2018-08-22 12:00:00,1996.79296875,9.140692710876461
2018-08-22 12:10:00,1969.21594238281,8.98755359649658
2018-08-22 12:20:00,1919.08996582031,8.913619995117179
2018-08-22 12:30:00,2209.85693359375,9.57418727874755
2018-08-22 12:40:00,2041.5560302734302,9.07699394226074
2018-08-22 12:50:00,2148.14208984375,9.323431968688961
2018-08-22 13:00:00,2184.875,9.19556045532226
2018-08-22 13:10:00,2335.93505859375,9.44109725952148
2018-08-22 13:20:00,2783.19897460937,10.237290382385199
2018-08-22 13:30:00,2411.794921875,9.606080055236811
2018-08-22 13:40:00,2581.4990234375,10.161219596862699
2018-08-22 13:50:00,2411.05908203125,9.65706920623779
2018-08-22 14:00:00,2779.46411132812,10.5761604309082
2018-08-22 14:10:00,2366.34204101562,9.576820373535151
2018-08-22 14:20:00,2708.99096679687,10.676819801330499
2018-08-22 14:30:00,2525.623046875,10.037090301513599
2018-08-22 14:40:00,2236.90698242187,9.38369464874267
2018-08-22 14:50:00,2707.47900390625,10.3458499908447
2018-08-22 15:00:00,2895.662109375,10.782429695129302
2018-08-22 15:10:00,2673.70190429687,10.4699201583862
2018-08-22 15:20:00,2714.38989257812,10.7791299819946
2018-08-22 15:30:00,2916.73388671875,11.0337800979614
2018-08-22 15:40:00,3137.287109375,11.588259696960401
2018-08-22 15:50:00,3121.31909179687,11.6956396102905
2018-08-22 16:00:00,3312.3359375,12.1856698989868
2018-08-22 16:10:00,3132.92211914062,11.802709579467699
2018-08-22 16:20:00,2919.32299804687,11.3468904495239
2018-08-22 16:30:00,3242.9580078125,12.011289596557601
2018-08-22 16:40:00,3269.1201171875,11.895480155944801
2018-08-22 16:50:00,3477.01904296875,12.7078399658203
2018-08-22 17:00:00,3566.65698242187,13.474519729614197
2018-08-22 17:10:00,3597.93505859375,13.6132898330688
2018-08-22 17:20:00,3603.81005859375,13.118309974670401
2018-08-22 17:30:00,3591.14892578125,13.285499572753901
2018-08-22 17:40:00,3587.88696289062,13.504859924316401
2018-08-22 17:50:00,3589.06909179687,14.039050102233801
2018-08-22 18:00:00,3519.98193359375,13.140950202941802
2018-08-22 18:10:00,3584.31201171875,13.5142803192138
2018-08-22 18:20:00,3591.44702148437,13.604599952697699
2018-08-22 18:30:00,3602.26196289062,13.8577299118041
2018-08-22 18:40:00,3604.24609375,14.710680007934501
2018-08-22 18:50:00,3602.54809570312,14.8762998580932
2018-08-22 19:00:00,3602.9619140625,15.044599533081
2018-08-22 19:10:00,3604.35498046875,15.433159828186
2018-08-22 19:20:00,3595.11889648437,14.2769603729248
2018-08-22 19:30:00,3602.95190429687,15.3818798065185
2018-08-22 19:40:00,3603.62890625,15.785790443420401
2018-08-22 19:50:00,3604.08203125,15.147680282592699
2018-08-22 20:00:00,3603.84008789062,14.892470359802198
2018-08-22 20:10:00,3603.42797851562,14.329369544982901
2018-08-22 20:20:00,3604.15698242187,14.3589897155761
2018-08-22 20:30:00,3596.43896484375,14.4664802551269
2018-08-22 20:40:00,3604.21997070312,15.174079895019501
2018-08-22 20:50:00,3604.13696289062,15.5355701446533
2018-08-22 21:00:00,3604.2470703125,15.133099555969201
2018-08-22 21:10:00,3603.87890625,14.4861602783203
2018-08-22 21:20:00,3604.3349609375,14.696040153503402
2018-08-22 21:30:00,3588.34497070312,14.6088600158691
2018-08-22 21:40:00,3560.94506835937,13.7225399017333
2018-08-22 21:50:00,3602.248046875,14.086199760437
2018-08-22 22:00:00,3592.1220703125,13.3739299774169
2018-08-22 22:10:00,3574.13500976562,13.297670364379801
2018-08-22 22:20:00,3560.69311523437,13.140419960021902
2018-08-22 22:30:00,3578.53002929687,13.836070060729899
2018-08-22 22:40:00,3571.5830078125,13.794199943542399
2018-08-22 22:50:00,3590.47290039062,14.1837797164916
2018-08-22 23:00:00,3565.26293945312,13.6982402801513
2018-08-22 23:10:00,3517.73901367187,12.9837703704833
2018-08-22 23:20:00,3598.52001953125,13.9609899520874
2018-08-22 23:30:00,3551.5830078125,13.2443504333496
2018-08-22 23:40:00,3551.30200195312,13.553339958190902
2018-08-22 23:50:00,3539.77905273437,13.526160240173303
2018-08-23 00:00:00,3531.81909179687,13.4884195327758
2018-08-23 00:10:00,3504.22900390625,13.3426799774169
2018-08-23 00:20:00,3582.63110351562,13.470620155334402
2018-08-23 00:30:00,3586.29809570312,13.643440246582001
2018-08-23 00:40:00,3600.791015625,14.1326103210449
2018-08-23 00:50:00,3596.39892578125,13.9660301208496
2018-08-23 01:00:00,3580.60595703125,13.5114402770996
2018-08-23 01:10:00,3591.01708984375,13.150150299072198
2018-08-23 01:20:00,3591.56005859375,13.4732503890991
2018-08-23 01:30:00,3593.7451171875,13.4887504577636
