,LV ActivePower (kW),Wind Speed (m/s)
2018-08-23 01:40:00,3595.34497070312,14.002739906311
2018-08-23 01:50:00,3597.2939453125,14.1950101852416
2018-08-23 02:00:00,3566.13500976562,13.4158697128295
2018-08-23 02:10:00,3584.72607421875,13.7316703796386
2018-08-23 02:20:00,3599.455078125,14.237090110778801
2018-08-23 02:30:00,3602.2119140625,14.454890251159599
2018-08-23 02:40:00,3603.61694335937,14.3364200592041
2018-08-23 02:50:00,3571.61401367187,13.596209526062
2018-08-23 03:00:00,3599.13696289062,14.26891040802
2018-08-23 03:10:00,3597.11108398437,13.978059768676697
2018-08-23 03:20:00,3587.26391601562,14.108679771423303
2018-08-23 03:30:00,3599.88110351562,14.171079635620101
2018-08-23 03:40:00,3589.40209960937,13.952070236206
2018-08-23 03:50:00,3597.20288085937,13.7969398498535
2018-08-23 04:00:00,3587.51098632812,13.9687299728393
2018-08-23 04:10:00,3600.73706054687,13.915550231933501
2018-08-23 04:20:00,3602.36108398437,14.045669555664
2018-08-23 04:30:00,3601.49096679687,14.135919570922802
2018-08-23 04:40:00,3556.44604492187,13.641519546508698
2018-08-23 04:50:00,3558.84008789062,14.159589767456
2018-08-23 05:00:00,3600.30200195312,14.411170005798303
2018-08-23 05:10:00,3600.31103515625,14.2847900390625
2018-08-23 05:20:00,3604.0,14.3032398223876
2018-08-23 05:30:00,3602.88793945312,14.077309608459402
2018-08-23 05:40:00,3576.64208984375,13.4712696075439
2018-08-23 05:50:00,3593.81005859375,13.743820190429599
2018-08-23 06:00:00,3595.5849609375,13.937029838562
2018-08-23 06:10:00,3581.34790039062,13.653770446777301
2018-08-23 06:20:00,3467.27709960937,12.960080146789501
2018-08-23 06:30:00,3435.95288085937,12.7861499786376
2018-08-23 06:40:00,3547.89306640625,13.1507196426391
2018-08-23 06:50:00,3502.85595703125,12.9111003875732
2018-08-23 07:00:00,3548.05395507812,12.8942699432373
2018-08-23 07:10:00,3307.01391601562,11.971989631652802
2018-08-23 07:20:00,3031.52905273437,11.468779563903801
2018-08-23 07:30:00,2609.60498046875,10.5566101074218
2018-08-23 07:40:00,2841.48803710937,11.1899499893188
2018-08-23 07:50:00,2685.27709960937,10.840700149536099
2018-08-23 08:00:00,2167.94897460937,9.543861389160151
2018-08-23 08:10:00,2579.38989257812,10.4015197753906
2018-08-23 08:20:00,2735.55297851562,10.832610130310002
2018-08-23 08:30:00,3096.92700195312,11.6647996902465
2018-08-23 08:40:00,3147.53198242187,11.7707796096801
2018-08-23 08:50:00,2554.64794921875,10.3981103897094
2018-08-23 09:00:00,2773.60107421875,10.9789600372314
2018-08-23 09:10:00,2696.71411132812,10.8362102508544
2018-08-23 09:20:00,3137.29711914062,11.6706800460815
2018-08-23 09:30:00,3397.9619140625,12.4446401596069
2018-08-23 09:40:00,3379.68505859375,12.3871803283691
2018-08-23 09:50:00,3118.5029296875,11.687729835510199
2018-08-23 10:00:00,3031.39697265625,11.4121799468994
2018-08-23 10:10:00,3270.2919921875,11.896349906921301
2018-08-23 10:20:00,3396.92700195312,12.877559661865199
2018-08-23 10:30:00,3384.13793945312,12.4335098266601
2018-08-23 10:40:00,2982.61010742187,11.343170166015598
2018-08-23 10:50:00,2409.12109375,9.99157047271728
2018-08-23 11:00:00,2444.2470703125,10.127809524536099
2018-08-23 11:10:00,2913.54711914062,11.35498046875
2018-08-23 11:20:00,3454.38696289062,12.531379699707001
2018-08-23 11:30:00,3488.1650390625,12.6480102539062
2018-08-23 11:40:00,2845.55004882812,11.0463495254516
2018-08-23 11:50:00,2196.39697265625,9.64238357543945
2018-08-23 12:00:00,2762.85205078125,10.729249954223599
2018-08-23 12:10:00,2679.9609375,10.4813995361328
2018-08-23 12:20:00,2538.03002929687,10.161439895629801
2018-08-23 12:30:00,2984.71997070312,11.3733701705932
2018-08-23 12:40:00,2954.80102539062,11.4264698028564
2018-08-23 12:50:00,2872.42895507812,11.003210067749
2018-08-23 13:00:00,2341.89501953125,9.80479145050048
2018-08-23 13:10:00,2371.19604492187,9.63036060333251
2018-08-23 13:20:00,3027.44897460937,11.618570327758698
2018-08-23 13:30:00,2117.13208007812,8.98795509338378
2018-08-23 13:40:00,2382.44091796875,9.79126262664794
2018-08-23 13:50:00,2971.85009765625,11.5927000045776
2018-08-23 14:00:00,3572.10888671875,13.1493101119995
2018-08-23 14:10:00,3336.29711914062,12.2189998626708
2018-08-23 14:20:00,2507.5439453125,10.3843297958374
2018-08-23 14:30:00,2575.61303710937,10.4998197555541
2018-08-23 14:40:00,2298.88208007812,9.83465480804443
2018-08-23 14:50:00,2268.3291015625,9.85721969604492
2018-08-23 15:00:00,2479.19506835937,10.232170104980401
2018-08-23 15:10:00,2565.01391601562,10.512800216674801
2018-08-23 15:20:00,2561.57202148437,10.462510108947699
2018-08-23 15:30:00,2971.84106445312,11.2501802444458
2018-08-23 15:40:00,2626.830078125,10.7010602951049
2018-08-23 15:50:00,2702.39599609375,10.716079711914
2018-08-23 16:00:00,2753.75805664062,10.915619850158599
2018-08-23 16:10:00,2719.73608398437,10.9968004226684
2018-08-23 16:20:00,2715.65698242187,11.044429779052699
2018-08-23 16:30:00,3021.7509765625,11.756090164184501
2018-08-23 16:40:00,3354.375,12.797060012817301
2018-08-23 16:50:00,3415.45092773437,12.954899787902802
2018-08-23 17:00:00,3425.88891601562,12.6910200119018
2018-08-23 17:10:00,3528.02807617187,12.895660400390598
2018-08-23 17:20:00,3561.15795898437,13.1031703948974
2018-08-23 17:30:00,3503.55908203125,13.1936998367309
2018-08-23 17:40:00,3505.52001953125,13.059329986572198
2018-08-23 17:50:00,3355.54809570312,12.621069908142
2018-08-23 18:00:00,3362.7548828125,12.6856698989868
2018-08-23 18:10:00,3285.1708984375,12.554169654846099
2018-08-23 18:20:00,3438.90209960937,12.6300802230834
2018-08-23 18:30:00,3441.63891601562,12.5568399429321
2018-08-23 18:40:00,3486.85302734375,12.6242303848266
2018-08-23 18:50:00,3374.97412109375,12.284489631652802
2018-08-23 19:00:00,3502.01000976562,12.7103099822998
2018-08-23 19:10:00,3576.65893554687,13.2005701065063
2018-08-23 19:20:00,3504.1640625,13.2264204025268
2018-08-23 19:30:00,3578.61303710937,13.712320327758698
2018-08-23 19:40:00,3510.75390625,13.044440269470199
2018-08-23 19:50:00,3397.22509765625,12.5250597000122
2018-08-23 20:00:00,3466.23193359375,12.8890600204467
2018-08-23 20:10:00,3392.47192382812,12.7392997741699
2018-08-23 20:20:00,3583.98706054687,13.3937301635742
2018-08-23 20:30:00,3584.52197265625,12.9694995880126
2018-08-23 20:40:00,3489.68603515625,12.877820014953599
2018-08-23 20:50:00,3380.11401367187,12.4917201995849
2018-08-23 21:00:00,3380.76904296875,12.6366996765136
2018-08-23 21:10:00,3289.587890625,12.366600036621001
2018-08-23 21:20:00,3228.76391601562,12.2245998382568
2018-08-23 21:30:00,3129.04809570312,12.0029201507568
2018-08-23 21:40:00,2969.65795898437,11.6382904052734
2018-08-23 21:50:00,2978.84399414062,11.8325996398925
2018-08-23 22:00:00,2999.0029296875,11.8476104736328
2018-08-23 22:10:00,2918.4599609375,11.565059661865199
2018-08-23 22:20:00,2693.65893554687,11.123089790344201
2018-08-23 22:30:00,2614.623046875,10.9346704483032
2018-08-23 22:40:00,2874.52807617187,11.5774497985839
2018-08-23 22:50:00,2795.97900390625,11.298709869384698
2018-08-23 23:00:00,2704.78393554687,11.2920904159545
2018-08-23 23:10:00,2736.36108398437,11.1454896926879
2018-08-23 23:20:00,2795.01708984375,11.2709598541259
2018-08-23 23:30:00,2764.7099609375,11.144960403442301
2018-08-23 23:40:00,2971.6259765625,11.7209100723266
2018-08-23 23:50:00,2793.12890625,11.193799972534098
2018-08-24 00:00:00,2680.98388671875,10.857150077819801
2018-08-24 00:10:00,2820.09204101562,11.358889579772901
2018-08-24 00:20:00,2726.06103515625,10.961359977722099
2018-08-24 00:30:00,2857.31201171875,11.373680114746001
2018-08-24 00:40:00,2830.02197265625,11.234889984130799
2018-08-24 00:50:00,2813.4580078125,11.2967195510864
2018-08-24 01:00:00,2699.20190429687,11.163709640502901
2018-08-24 01:10:00,2888.76904296875,11.636190414428699
2018-08-24 01:20:00,3178.17797851562,12.3328504562377
2018-08-24 01:30:00,3046.57592773437,12.0898599624633
2018-08-24 01:40:00,3086.23095703125,12.233220100402802
2018-08-24 01:50:00,3098.98706054687,12.382989883422802
2018-08-24 02:00:00,3201.76806640625,12.487489700317301
2018-08-24 02:10:00,3182.72607421875,12.4230604171752
2018-08-24 02:20:00,3152.2109375,12.3484497070312
2018-08-24 02:30:00,3134.48193359375,12.3508796691894
2018-08-24 02:40:00,3093.45092773437,12.1266403198242
2018-08-24 02:50:00,2974.81201171875,11.698949813842699
2018-08-24 03:00:00,2960.77490234375,11.420439720153801
2018-08-24 03:10:00,2906.99609375,11.363050460815401
2018-08-24 03:20:00,2839.83203125,11.3013696670532
2018-08-24 03:30:00,2748.50805664062,11.248940467834402
2018-08-24 03:40:00,2922.07104492187,11.615900039672802
2018-08-24 03:50:00,2900.42797851562,11.465250015258698
2018-08-24 04:00:00,2747.6298828125,11.094320297241199
2018-08-24 04:10:00,2699.31494140625,11.1895399093627
2018-08-24 04:20:00,2689.01806640625,11.0943603515625
2018-08-24 04:30:00,2519.42504882812,10.6741600036621
2018-08-24 04:40:00,2721.42504882812,11.0198802947998
2018-08-24 04:50:00,2829.35400390625,11.536580085754302
2018-08-24 05:00:00,2591.59912109375,10.6433200836181
2018-08-24 05:10:00,2467.36303710937,10.3328399658203
2018-08-24 05:20:00,2540.67700195312,10.6906604766845
2018-08-24 05:30:00,2710.875,11.059249877929599
2018-08-24 05:40:00,2503.73388671875,10.682109832763599
2018-08-24 05:50:00,2293.18090820312,10.0319995880126
2018-08-24 06:00:00,2287.27587890625,10.1081104278564
2018-08-24 06:10:00,1751.2679443359302,8.73767566680908
2018-08-24 06:20:00,1678.62805175781,8.71910667419433
2018-08-24 06:30:00,1700.9870605468698,8.81466579437255
2018-08-24 06:40:00,1484.4759521484302,8.27165031433105
2018-08-24 06:50:00,1460.73400878906,8.03875160217285
2018-08-24 07:00:00,1739.9549560546802,8.734045982360831
2018-08-24 07:10:00,1786.08203125,8.87381076812744
2018-08-24 07:20:00,2139.65209960937,9.71017837524414
2018-08-24 07:30:00,2206.60205078125,9.85944652557373
2018-08-24 07:40:00,1749.33801269531,8.96946334838867
2018-08-24 07:50:00,1497.68701171875,8.514304161071768
2018-08-24 08:00:00,1454.6169433593698,8.3060712814331
2018-08-24 08:10:00,1659.17395019531,8.77650833129882
2018-08-24 08:20:00,462.46170043945295,8.065040588378901
2018-08-24 08:30:00,1549.56396484375,8.46143531799316
2018-08-24 08:40:00,1584.12805175781,8.62089729309082
2018-08-24 08:50:00,1391.623046875,8.15220355987548
2018-08-24 09:00:00,1582.23303222656,8.51291847229003
2018-08-24 09:10:00,1392.14404296875,8.11231422424316
2018-08-24 09:20:00,946.464782714843,7.2214670181274405
2018-08-24 09:30:00,792.447509765625,6.69880580902099
2018-08-24 09:40:00,676.23388671875,6.22144985198974
2018-08-24 09:50:00,882.643005371093,6.732071876525871
2018-08-24 10:00:00,832.808288574218,6.59098386764526
2018-08-24 10:10:00,1034.96594238281,7.13477277755737
2018-08-24 10:20:00,801.045288085937,6.57443380355834
2018-08-24 10:30:00,473.152709960937,5.6725101470947195
2018-08-24 10:40:00,524.020812988281,5.736180782318111
2018-08-24 10:50:00,585.421569824218,5.9458928108215305
2018-08-24 11:00:00,518.164489746093,5.7855839729309
2018-08-24 11:10:00,613.526428222656,6.03522396087646
2018-08-24 11:20:00,686.951110839843,6.37488508224487
2018-08-24 11:30:00,699.751892089843,6.27670001983642
2018-08-24 11:40:00,687.497680664062,6.27395582199096
2018-08-24 11:50:00,635.880676269531,6.161717891693111
2018-08-24 12:00:00,399.859313964843,5.3806858062744105
2018-08-24 12:10:00,371.73001098632795,5.35883998870849
2018-08-24 12:20:00,367.802093505859,5.374137878417961
2018-08-24 12:30:00,358.180114746093,5.36004781723022
2018-08-24 12:40:00,331.685913085937,5.19403076171875
2018-08-24 12:50:00,310.325103759765,5.065574169158929
2018-08-24 13:00:00,299.249114990234,5.11771488189697
2018-08-24 13:10:00,329.959411621093,5.23144006729125
2018-08-24 13:20:00,239.34809875488202,4.85268020629882
2018-08-24 13:30:00,143.213806152343,4.21114301681518
2018-08-24 13:40:00,179.38220214843702,4.45339488983154
2018-08-24 13:50:00,294.287506103515,5.05781984329223
2018-08-24 14:00:00,270.504608154296,4.923544883728019
2018-08-24 14:10:00,276.634002685546,4.90811395645141
2018-08-24 14:20:00,309.327514648437,5.139761924743651
2018-08-24 14:30:00,456.00540161132795,5.68838214874267
2018-08-24 14:40:00,498.234100341796,5.84488296508789
2018-08-24 14:50:00,795.116577148437,6.77855491638183
2018-08-24 15:00:00,806.140808105468,6.784725189208981
2018-08-24 15:10:00,747.9052734375,6.665287017822259
2018-08-24 15:20:00,704.3328247070309,6.49024581909179
2018-08-24 15:30:00,530.465576171875,5.95803594589233
2018-08-24 15:40:00,620.59521484375,6.21883106231689
2018-08-24 15:50:00,682.39111328125,6.67863988876342
2018-08-24 16:00:00,1001.13800048828,7.332158088684079
2018-08-24 16:10:00,1045.69897460937,7.3636040687561
2018-08-24 16:20:00,1368.25500488281,8.09031581878662
2018-08-24 16:30:00,1620.083984375,8.58325481414794
2018-08-24 16:40:00,1789.04296875,8.99199771881103
2018-08-24 16:50:00,1931.33898925781,9.25847053527832
2018-08-24 17:00:00,2277.0048828125,10.0441198348999
2018-08-24 17:10:00,2131.8349609375,9.8074836730957
2018-08-24 17:20:00,1973.77502441406,9.45978069305419
2018-08-24 17:30:00,1828.0159912109302,9.11343955993652
2018-08-24 17:40:00,1818.56494140625,9.1035680770874
2018-08-24 17:50:00,1802.8430175781198,9.07826137542724
2018-08-24 18:00:00,1559.4870605468698,8.51995658874511
2018-08-24 18:10:00,1836.3079833984302,9.06307697296142
2018-08-24 18:20:00,1715.0119628906198,8.97047138214111
2018-08-24 18:30:00,1379.3659667968698,8.16576957702636
2018-08-24 18:40:00,1553.5710449218698,8.91277503967285
2018-08-24 18:50:00,1381.2640380859302,8.926215171813961
2018-08-24 19:00:00,1644.56994628906,9.302915573120108
2018-08-24 19:10:00,1718.2490234375,9.454707145690909
2018-08-24 19:20:00,1963.2390136718698,9.6809377670288
2018-08-24 19:30:00,1911.27697753906,9.458228111267081
2018-08-24 19:40:00,1612.4250488281198,8.800243377685538
2018-08-24 19:50:00,1526.46496582031,8.53917407989501
2018-08-24 20:00:00,1630.4670410156198,8.65319919586181
2018-08-24 20:10:00,1687.06298828125,8.678553581237791
2018-08-24 20:20:00,1702.2099609375,8.64044189453125
2018-08-24 20:30:00,1249.80505371093,7.532164096832269
2018-08-24 20:40:00,977.974792480468,6.68074178695678
2018-08-24 20:50:00,668.068115234375,5.683108806610099
2018-08-24 21:00:00,464.017791748046,4.65653896331787
2018-08-24 21:10:00,559.1588134765619,5.344668865203849
2018-08-24 21:20:00,1339.53796386718,8.218296051025389
2018-08-24 21:30:00,1522.2469482421802,8.91071510314941
2018-08-24 21:40:00,1532.7449951171802,8.53679656982421
2018-08-24 21:50:00,1417.5090332031198,8.47879314422607
2018-08-24 22:00:00,1191.91796875,7.6723518371582005
2018-08-24 22:10:00,1392.9749755859302,7.923239231109611
2018-08-24 22:20:00,1271.416015625,7.80061912536621
2018-08-24 22:30:00,1228.83703613281,7.798095226287839
2018-08-24 22:40:00,1246.18603515625,7.89610004425048
2018-08-24 22:50:00,675.4857177734369,6.2334451675415
2018-08-24 23:00:00,518.148498535156,5.6309661865234295
2018-08-24 23:10:00,685.9761962890619,6.346167087554929
2018-08-24 23:20:00,540.798828125,5.09201717376708
2018-08-24 23:30:00,786.442077636718,6.15363121032714
2018-08-24 23:40:00,1000.3410034179599,6.95395612716674
2018-08-24 23:50:00,991.902221679687,6.81924200057983
2018-08-25 00:00:00,1094.50598144531,7.1690011024475
2018-08-25 00:10:00,1246.25695800781,7.9012942314147905
2018-08-25 00:20:00,1095.791015625,7.36134815216064
2018-08-25 00:30:00,917.587585449218,7.011981010437009
2018-08-25 00:40:00,918.207275390625,7.217510223388669
2018-08-25 00:50:00,672.1024169921869,5.79779720306396
2018-08-25 01:00:00,782.377624511718,6.206254959106441
2018-08-25 01:10:00,1424.333984375,8.64496231079101
2018-08-25 01:20:00,1346.03295898437,8.6199197769165
2018-08-25 01:30:00,765.898376464843,6.8044538497924805
2018-08-25 01:40:00,437.522888183593,5.43313980102539
2018-08-25 01:50:00,672.839111328125,6.65503501892089
2018-08-25 02:00:00,984.018188476562,7.536955833435051
2018-08-25 02:10:00,773.779724121093,6.79329299926757
2018-08-25 02:20:00,263.36700439453097,4.53755283355712
2018-08-25 02:30:00,38.3377609252929,3.28050899505615
2018-08-25 02:40:00,36.0071296691894,3.18804788589477
2018-08-25 02:50:00,79.3399963378906,3.76306009292602
2018-08-25 03:00:00,195.996307373046,4.67598390579223
2018-08-25 03:10:00,535.912292480468,6.18421792984008
2018-08-25 03:20:00,652.6134033203119,6.607669830322259
2018-08-25 03:30:00,684.667419433593,6.55467510223388
2018-08-25 03:40:00,738.7827758789059,6.65391397476196
2018-08-25 03:50:00,692.189575195312,6.66282510757446
2018-08-25 04:00:00,764.837829589843,6.856399059295651
2018-08-25 04:10:00,670.747802734375,6.46756696701049
2018-08-25 04:20:00,840.869873046875,7.03970289230346
2018-08-25 04:30:00,870.955688476562,7.30341720581054
2018-08-25 04:40:00,724.337524414062,6.719090938568111
2018-08-25 04:50:00,762.027282714843,6.839232921600339
2018-08-25 05:00:00,918.165893554687,7.227043151855461
2018-08-25 05:10:00,842.044372558593,6.95626211166381
2018-08-25 05:20:00,920.069213867187,7.32525300979614
2018-08-25 05:30:00,692.345397949218,6.56830978393554
2018-08-25 05:40:00,562.929870605468,6.15349102020263
2018-08-25 05:50:00,655.1038818359369,6.38359498977661
2018-08-25 06:00:00,725.520385742187,6.671264171600339
2018-08-25 06:10:00,801.407470703125,6.926770210266111
2018-08-25 06:20:00,642.97900390625,6.494256973266599
2018-08-25 06:30:00,682.2305908203119,6.5499148368835405
2018-08-25 06:40:00,480.985687255859,5.74347782135009
2018-08-25 06:50:00,725.727416992187,6.58372592926025
2018-08-25 07:00:00,562.7205810546869,6.167863845825191
2018-08-25 07:10:00,584.913330078125,6.281146049499509
2018-08-25 07:20:00,481.025512695312,6.018026828765861
2018-08-25 07:30:00,536.73779296875,6.201786994934079
2018-08-25 07:40:00,421.726898193359,5.65376710891723
2018-08-25 07:50:00,319.039306640625,5.297855854034419
2018-08-25 08:00:00,337.03091430664,5.38664817810058
2018-08-25 08:10:00,196.791595458984,4.61842203140258
2018-08-25 08:20:00,129.552093505859,4.111045837402339
2018-08-25 08:30:00,271.395111083984,4.9333600997924805
2018-08-25 08:40:00,296.374206542968,5.214019775390621
2018-08-25 08:50:00,320.554290771484,5.23506498336791
2018-08-25 09:00:00,354.560485839843,5.4977478981017995
2018-08-25 09:10:00,254.60029602050702,4.87015199661254
2018-08-25 09:20:00,124.420799255371,3.89927196502685
2018-08-25 09:30:00,232.590194702148,4.86750793457031
2018-08-25 09:40:00,209.23359680175702,4.71454620361328
2018-08-25 09:50:00,156.57020568847602,4.33435916900634
2018-08-25 10:00:00,241.849502563476,4.80835914611816
2018-08-25 10:10:00,112.35669708251899,3.93161702156066
2018-08-25 10:20:00,94.2690963745117,3.8820149898529
2018-08-25 10:30:00,36.28419876098629,3.08402705192565
2018-08-25 10:40:00,32.289539337158196,3.14423394203186
2018-08-25 10:50:00,73.63629913330071,3.7257399559020903
2018-08-25 11:00:00,200.618698120117,4.4698982238769505
2018-08-25 11:10:00,255.08149719238202,4.7356948852539
2018-08-25 11:20:00,156.514892578125,4.202526092529291
2018-08-25 11:30:00,296.17340087890597,5.00077009201049
2018-08-25 11:40:00,296.089294433593,5.01503610610961
2018-08-25 11:50:00,435.591400146484,5.59580707550048
2018-08-25 12:00:00,341.158203125,5.119481086730951
2018-08-25 12:10:00,313.881805419921,5.17175817489624
2018-08-25 12:20:00,425.56399536132795,5.51985502243041
2018-08-25 12:30:00,386.992614746093,5.27436685562133
2018-08-25 12:40:00,463.785003662109,5.71651887893676
2018-08-25 12:50:00,394.263092041015,5.43704605102539
2018-08-25 13:00:00,479.94790649414,5.7421979904174805
2018-08-25 13:10:00,415.230407714843,5.49599599838256
2018-08-25 13:20:00,462.249389648437,5.6891970634460405
2018-08-25 13:30:00,504.661193847656,5.92907285690307
2018-08-25 13:40:00,561.4906005859369,6.0168948173522905
2018-08-25 13:50:00,497.070404052734,5.88386917114257
2018-08-25 14:00:00,543.4337158203119,6.101744174957269
2018-08-25 14:10:00,720.785888671875,6.62350416183471
2018-08-25 14:20:00,695.50927734375,6.5221037864685
2018-08-25 14:30:00,760.962524414062,6.74579381942749
2018-08-25 14:40:00,702.678100585937,6.45282411575317
2018-08-25 14:50:00,792.435791015625,6.72522687911987
2018-08-25 15:00:00,897.453491210937,7.04552221298217
2018-08-25 15:10:00,804.8045043945309,6.85591697692871
2018-08-25 15:20:00,813.8442993164059,6.77184104919433
2018-08-25 15:30:00,703.269226074218,6.44450807571411
2018-08-25 15:40:00,785.107177734375,6.78073978424072
2018-08-25 15:50:00,605.997009277343,6.179503917694089
2018-08-25 16:00:00,598.979919433593,6.35313701629638
2018-08-25 16:10:00,785.20947265625,6.91388797760009
2018-08-25 16:20:00,898.80517578125,7.122673988342281
2018-08-25 16:30:00,867.307983398437,6.987809181213371
2018-08-25 16:40:00,999.083679199218,7.26223897933959
2018-08-25 16:50:00,1093.12097167968,7.535782814025871
2018-08-25 17:00:00,1170.42797851562,7.76277303695678
2018-08-25 17:10:00,1224.97900390625,7.872306823730461
2018-08-25 17:20:00,1111.60998535156,7.728655815124509
2018-08-25 17:30:00,1042.52294921875,7.55689620971679
2018-08-25 17:40:00,652.6685791015619,6.59714412689208
2018-08-25 17:50:00,755.662719726562,7.077619075775139
2018-08-25 18:00:00,551.004821777343,6.289988994598381
2018-08-25 18:10:00,167.015701293945,3.9310910701751696
2018-08-25 18:20:00,34.7355995178222,3.3373188972473105
2018-08-25 18:30:00,31.1288394927978,3.27925205230712
2018-08-25 18:40:00,5.2016658782958896,2.30648803710937
2018-08-25 18:50:00,0.0,1.81026399135589
2018-08-25 19:00:00,0.0,0.6486577987670891
2018-08-25 19:10:00,0.0,1.40606701374053
2018-08-25 19:20:00,0.0,1.2174899578094398
2018-08-25 19:30:00,0.0,1.05571496486663
2018-08-25 19:40:00,0.0,0.849365413188934
2018-08-25 19:50:00,0.0,0.8153809905052181
2018-08-25 20:00:00,0.0,1.2562429904937702
2018-08-25 20:10:00,0.0,1.1551250219345
2018-08-25 20:20:00,0.0,1.36644899845123
2018-08-25 20:30:00,0.0,1.1847900152206399
2018-08-25 20:40:00,0.0,1.34622299671173
2018-08-25 20:50:00,0.0,1.18248701095581
2018-08-25 21:00:00,0.0,0.5514981746673578
2018-08-25 21:10:00,0.0,0.995936810970306
2018-08-25 21:20:00,0.0,0.9524294137954709
2018-08-25 21:30:00,0.0,1.08229005336761
2018-08-25 21:40:00,0.0,1.41848003864288
2018-08-25 21:50:00,0.0,1.7687859535217199
2018-08-25 22:00:00,0.0,2.1541039943695
2018-08-25 22:10:00,0.0,1.9426219463348302
2018-08-25 22:20:00,0.0,1.77689003944396
2018-08-25 22:30:00,0.0,2.25756406784057
2018-08-25 22:40:00,0.0,2.19210505485534
2018-08-25 22:50:00,0.0,2.45482110977172
2018-08-25 23:00:00,0.0,2.62947392463684
2018-08-25 23:10:00,0.0,2.45341491699218
2018-08-25 23:20:00,0.0,2.4124538898467995
2018-08-25 23:30:00,0.0,2.50493597984313
2018-08-25 23:40:00,0.0,3.03763389587402
2018-08-25 23:50:00,0.0,2.46745705604553
2018-08-26 00:00:00,0.0,1.9715529680252
2018-08-26 00:10:00,0.0,2.2712581157684304
2018-08-26 00:20:00,0.0,2.6085159778594904
2018-08-26 00:30:00,0.0,2.61324000358581
2018-08-26 00:40:00,0.0,2.82531690597534
2018-08-26 00:50:00,0.0,3.20848393440246
2018-08-26 01:00:00,0.0,2.45449495315551
2018-08-26 01:10:00,0.0,1.3970240354537902
2018-08-26 01:20:00,0.0,1.66052198410034
2018-08-26 01:30:00,0.0,1.6243690252304
2018-08-26 01:40:00,0.0,1.2313230037689198
2018-08-26 01:50:00,0.0,1.95825099945068
2018-08-26 02:00:00,0.0,1.20074796676635
2018-08-26 02:10:00,0.0,1.1395850181579499
2018-08-26 02:20:00,0.0,0.924527823925018
2018-08-26 02:30:00,0.0,1.05810797214508
2018-08-26 02:40:00,0.0,1.1782050132751398
2018-08-26 02:50:00,0.0,1.2873460054397499
2018-08-26 03:00:00,0.0,0.9872850775718679
2018-08-26 03:10:00,0.0,1.61009395122528
2018-08-26 03:20:00,0.0,1.8815850019454898
2018-08-26 03:30:00,0.0,1.7626130580901997
2018-08-26 03:40:00,0.0,1.6167180538177401
2018-08-26 03:50:00,0.0,1.8825180530548
2018-08-26 04:00:00,0.0,2.13334608078002
2018-08-26 04:10:00,0.0,1.92043197154998
2018-08-26 04:20:00,0.0,2.44481110572814
2018-08-26 04:30:00,0.0,2.18992900848388
2018-08-26 04:40:00,0.0,3.05925893783569
2018-08-26 04:50:00,0.0,3.03874611854553
2018-08-26 05:00:00,0.0,2.9183120727538996
2018-08-26 05:10:00,0.0,3.01884508132934
2018-08-26 05:20:00,0.0,2.96728897094726
2018-08-26 05:30:00,0.0,3.26443910598754
2018-08-26 05:40:00,0.0,3.40354895591735
2018-08-26 05:50:00,79.3469772338867,4.290000915527339
2018-08-26 06:00:00,70.7099533081054,3.89544010162353
2018-08-26 06:10:00,15.752169609069801,2.93513107299804
2018-08-26 06:20:00,0.0,2.1545960903167702
2018-08-26 06:30:00,0.0,3.0428619384765603
2018-08-26 06:40:00,9.13793659210205,3.19958090782165
2018-08-26 06:50:00,0.0,2.36661100387573
2018-08-26 07:00:00,0.0,1.9011909961700402
2018-08-26 07:10:00,0.0,1.32944595813751
2018-08-26 07:20:00,0.0,1.76154005527496
2018-08-26 07:30:00,0.0,2.11772799491882
2018-08-26 07:40:00,0.0,1.7439910173416102
2018-08-26 07:50:00,0.0,2.34624600410461
2018-08-26 08:00:00,0.0,2.1744608879089298
2018-08-26 08:10:00,0.0,2.3924510478973304
2018-08-26 08:20:00,0.0,2.74341511726379
2018-08-26 08:30:00,0.0,2.5810649394989
2018-08-26 08:40:00,0.0,2.4627399444580003
2018-08-26 08:50:00,0.0,2.5916368961334197
2018-08-26 09:00:00,0.0,2.8551349639892503
2018-08-26 09:10:00,0.0,3.01745891571044
2018-08-26 09:20:00,0.0,2.94639801979064
2018-08-26 09:30:00,0.0,2.85816311836242
2018-08-26 09:40:00,0.0,3.45243692398071
2018-08-26 09:50:00,0.0,3.10458898544311
2018-08-26 10:00:00,10.542739868164,3.39857006072998
2018-08-26 10:10:00,0.0,3.2417099475860502
2018-08-26 10:20:00,0.0,3.2828760147094704
2018-08-26 10:30:00,28.6212997436523,3.4856789112091
2018-08-26 10:40:00,62.674919128417905,3.69216394424438
2018-08-26 10:50:00,28.804609298706,3.41006207466125
2018-08-26 11:00:00,28.787879943847603,3.2667829990386896
2018-08-26 11:10:00,52.7767105102539,3.46496391296386
2018-08-26 11:20:00,97.1125106811523,3.7892529964447004
2018-08-26 11:30:00,86.9945220947265,3.82454895973205
2018-08-26 11:40:00,249.765792846679,4.768404006958
2018-08-26 11:50:00,255.598007202148,4.809893131256099
2018-08-26 12:00:00,223.91920471191398,4.58880186080932
2018-08-26 12:10:00,238.31170654296798,4.64517498016357
2018-08-26 12:20:00,342.58560180664,5.28305196762084
2018-08-26 12:30:00,343.905395507812,5.348462104797361
2018-08-26 12:40:00,356.419494628906,5.36999177932739
2018-08-26 12:50:00,388.155487060546,5.52979278564453
2018-08-26 13:00:00,237.967697143554,4.83815622329711
2018-08-26 13:10:00,293.959014892578,5.09507894515991
2018-08-26 13:20:00,249.80110168457,4.847381114959711
2018-08-26 13:30:00,236.046600341796,4.67300081253051
2018-08-26 13:40:00,228.97090148925702,4.7558422088623
2018-08-26 13:50:00,184.93249511718702,4.51539611816406
2018-08-26 14:00:00,208.117492675781,4.632994174957269
2018-08-26 14:10:00,148.439407348632,4.20078420639038
2018-08-26 14:20:00,151.391693115234,4.29070091247558
2018-08-26 14:30:00,173.246795654296,4.3917441368103
2018-08-26 14:40:00,189.77749633788997,4.547812938690179
2018-08-26 14:50:00,146.727294921875,4.18169212341308
2018-08-26 15:00:00,195.174606323242,4.54285287857055
2018-08-26 15:10:00,215.81050109863202,4.67750883102416
2018-08-26 15:20:00,170.848495483398,4.5624270439147905
2018-08-26 15:30:00,203.06689453125,4.7019338607788
2018-08-26 15:40:00,209.762802124023,4.719151973724361
2018-08-26 15:50:00,261.007110595703,4.9183120727539
2018-08-26 16:00:00,335.189788818359,5.40530109405517
2018-08-26 16:10:00,463.881713867187,5.98409795761108
2018-08-26 16:20:00,544.709899902343,6.20951223373413
2018-08-26 16:30:00,715.3220825195309,6.735679149627679
2018-08-26 16:40:00,670.387023925781,6.555475234985349
2018-08-26 16:50:00,779.246215820312,6.86189317703247
2018-08-26 17:00:00,854.5864868164059,7.101026058197019
2018-08-26 17:10:00,940.802429199218,7.39326095581054
2018-08-26 17:20:00,888.527221679687,7.18229484558105
2018-08-26 17:30:00,768.4246215820309,6.88962507247924
2018-08-26 17:40:00,677.052429199218,6.720682144165031
2018-08-26 17:50:00,549.826416015625,6.27473306655883
2018-08-26 18:00:00,428.65750122070295,5.929842948913571
2018-08-26 18:10:00,319.651489257812,5.3784852027892995
2018-08-26 18:20:00,241.01829528808497,4.99864387512207
2018-08-26 18:30:00,47.3603401184082,3.23761200904846
2018-08-26 18:40:00,34.8650398254394,3.4519441127777006
2018-08-26 18:50:00,0.0,2.7303619384765603
2018-08-26 19:00:00,7.555727958679191,3.2313220500946005
2018-08-26 19:10:00,0.0,3.4673309326171804
2018-08-26 19:20:00,10.9832696914672,3.37907695770263
2018-08-26 19:30:00,0.0363999605178833,2.4628670215606605
2018-08-26 19:40:00,0.0,1.42783200740814
2018-08-26 19:50:00,0.0,1.1293979883193899
2018-08-26 20:00:00,0.0,1.0247370004653902
2018-08-26 20:10:00,0.0,0.9103580713272091
2018-08-26 20:20:00,0.0,1.12790405750274
2018-08-26 20:30:00,0.0,1.2547320127487098
2018-08-26 20:40:00,0.0,1.22598695755004
2018-08-26 20:50:00,0.0,0.939170479774475
2018-08-26 21:00:00,0.0,0.761343121528625
2018-08-26 21:10:00,0.0,0.35243850946426397
2018-08-26 21:20:00,0.0,1.48066699504852
2018-08-26 21:30:00,0.0,1.79216694831848
2018-08-26 21:40:00,0.0,1.54891896247863
2018-08-26 21:50:00,0.0,1.82275998592376
2018-08-26 22:00:00,0.0,2.14006400108337
2018-08-26 22:10:00,0.0,1.9734530448913499
2018-08-26 22:20:00,0.0,1.8377059698104798
2018-08-26 22:30:00,0.0,1.7413300275802601
2018-08-26 22:40:00,0.0,2.09364104270935
2018-08-26 22:50:00,0.0,3.23779702186584
2018-08-26 23:00:00,0.0,3.56639194488525
2018-08-26 23:10:00,30.7765102386474,3.58055710792541
2018-08-26 23:20:00,0.22313390672206898,3.17267203330993
2018-08-26 23:30:00,3.79346394538879,3.23055100440979
2018-08-26 23:40:00,0.0,2.6568739414215004
2018-08-26 23:50:00,0.0,1.97725796699523
2018-08-27 00:00:00,0.0,2.04064488410949
2018-08-27 00:10:00,0.0,2.58095002174377
2018-08-27 00:20:00,0.0,3.2358930110931303
2018-08-27 00:30:00,0.0,3.2852799892425497
2018-08-27 00:40:00,0.0,3.15962409973144
2018-08-27 00:50:00,0.0,3.07797408103942
2018-08-27 01:00:00,0.0,3.1518940925598105
2018-08-27 01:10:00,0.0,3.2879459857940603
2018-08-27 01:20:00,0.0,3.32791495323181
2018-08-27 01:30:00,23.7814693450927,3.66792392730712
2018-08-27 01:40:00,0.0,3.1281180381774902
2018-08-27 01:50:00,0.0,3.2278230190277006
2018-08-27 02:00:00,30.1565494537353,3.73182606697082
2018-08-27 02:10:00,162.44529724121,4.62371778488159
2018-08-27 02:20:00,254.15319824218702,5.01223182678222
2018-08-27 02:30:00,222.77969360351503,4.82149314880371
2018-08-27 02:40:00,326.940307617187,5.36042881011962
2018-08-27 02:50:00,382.342193603515,5.57317399978637
2018-08-27 03:00:00,395.971008300781,5.56795215606689
2018-08-27 03:10:00,425.277404785156,5.766416072845451
2018-08-27 03:20:00,524.173400878906,6.14457178115844
2018-08-27 03:30:00,510.409301757812,6.202659130096429
2018-08-27 03:40:00,569.297119140625,6.34295797348022
2018-08-27 03:50:00,638.783020019531,6.60640287399291
2018-08-27 04:00:00,664.1414794921869,6.65738677978515
2018-08-27 04:10:00,589.205322265625,6.4988670349121
2018-08-27 04:20:00,654.372619628906,6.52412223815917
2018-08-27 04:30:00,723.473327636718,6.725804805755611
2018-08-27 04:40:00,790.035522460937,6.88859987258911
2018-08-27 04:50:00,908.8206176757809,7.32450199127197
2018-08-27 05:00:00,858.112915039062,7.15001583099365
2018-08-27 05:10:00,845.479187011718,7.1546459197998
2018-08-27 05:20:00,748.118774414062,6.9078850746154705
2018-08-27 05:30:00,527.0465087890619,6.02041578292846
2018-08-27 05:40:00,461.122314453125,5.884403228759759
2018-08-27 05:50:00,363.590087890625,5.36700582504272
2018-08-27 06:00:00,399.492614746093,5.49435806274414
2018-08-27 06:10:00,519.376281738281,5.93778705596923
2018-08-27 06:20:00,433.18630981445295,5.6627259254455495
2018-08-27 06:30:00,324.036102294921,5.206419944763179
2018-08-27 06:40:00,223.296600341796,4.79929304122924
2018-08-27 06:50:00,157.158401489257,4.29623222351074
2018-08-27 07:00:00,121.493598937988,4.24161291122436
2018-08-27 07:10:00,0.0,3.4314360618591295
2018-08-27 07:20:00,0.0,3.76122498512268
2018-08-27 07:30:00,0.0,2.62570595741271
2018-08-27 07:40:00,0.0,3.4334080219268706
2018-08-27 07:50:00,0.0,3.3457860946655202
2018-08-27 08:00:00,0.0,2.9003369808197004
2018-08-27 08:10:00,0.0,3.37368202209472
2018-08-27 08:20:00,0.0,3.34651803970336
2018-08-27 08:30:00,0.0,3.19432306289672
2018-08-27 08:40:00,0.0,4.12892580032348
2018-08-27 08:50:00,0.0,3.30744099617004
2018-08-27 09:00:00,0.0,3.5460600852966295
2018-08-27 09:10:00,74.09478759765621,3.6272280216217
2018-08-27 09:20:00,7.6493377685546795,3.19512104988098
2018-08-27 09:30:00,164.656005859375,4.26422882080078
2018-08-27 09:40:00,158.26199340820298,4.15154981613159
2018-08-27 09:50:00,248.823303222656,4.64839076995849
2018-08-27 10:00:00,242.515304565429,4.68920516967773
2018-08-27 10:10:00,275.04449462890597,4.943888187408441
2018-08-27 10:20:00,192.206298828125,4.38062286376953
2018-08-27 10:30:00,320.0751953125,5.09655380249023
2018-08-27 10:40:00,386.907592773437,5.34082984924316
2018-08-27 10:50:00,599.990905761718,6.15026521682739
2018-08-27 11:00:00,661.636901855468,6.40879487991333
2018-08-27 11:10:00,459.958099365234,5.6368288993835405
2018-08-27 11:20:00,630.1168212890619,6.31956577301025
2018-08-27 11:30:00,639.547790527343,6.28443193435668
2018-08-27 11:40:00,643.5106201171869,6.306907176971429
2018-08-27 11:50:00,506.045806884765,5.89392900466918
2018-08-27 12:00:00,524.973876953125,5.963931083679191
2018-08-27 12:10:00,552.333984375,6.046103000640861
2018-08-27 12:20:00,944.987976074218,7.030211925506589
2018-08-27 12:30:00,789.6013793945309,6.7282280921936
2018-08-27 12:40:00,645.193908691406,6.40736389160156
2018-08-27 12:50:00,655.897705078125,6.4802827835083
2018-08-27 13:00:00,638.6873779296869,6.47412014007568
2018-08-27 13:10:00,540.2086181640619,6.124114990234371
2018-08-27 13:20:00,561.8458251953119,6.10368013381958
2018-08-27 13:30:00,848.793579101562,7.031016826629631
2018-08-27 13:40:00,869.199829101562,6.964755058288571
2018-08-27 13:50:00,1162.55700683593,7.65671014785766
2018-08-27 14:00:00,990.124694824218,7.128637790679929
2018-08-27 14:10:00,1389.8669433593698,8.147681236267081
2018-08-27 14:20:00,1396.6610107421802,8.08546352386474
2018-08-27 14:30:00,1410.9549560546802,8.21930027008056
2018-08-27 14:40:00,1130.5810546875,7.51732301712036
2018-08-27 14:50:00,960.601684570312,7.072948932647701
2018-08-27 15:00:00,1230.72705078125,7.803096771240231
2018-08-27 15:10:00,1410.3840332031198,8.119698524475089
2018-08-27 15:20:00,1526.08203125,8.38132667541503
2018-08-27 15:30:00,1392.88000488281,8.11932754516601
2018-08-27 15:40:00,1534.8280029296802,8.36790084838867
2018-08-27 15:50:00,861.909423828125,6.9288640022277805
2018-08-27 16:00:00,521.301208496093,6.0288791656494105
2018-08-27 16:10:00,537.2664794921869,6.16700220108032
2018-08-27 16:20:00,627.27197265625,6.296075820922849
2018-08-27 16:30:00,495.46890258789,5.973432064056389
2018-08-27 16:40:00,811.681030273437,6.78651285171508
2018-08-27 16:50:00,766.727294921875,6.83230781555175
2018-08-27 17:00:00,932.0806274414059,7.28202486038208
2018-08-27 17:10:00,847.4151000976559,7.03619813919067
2018-08-27 17:20:00,788.5549926757809,6.843852043151849
2018-08-27 17:30:00,953.806823730468,7.31175422668457
2018-08-27 17:40:00,1019.57501220703,7.4321780204772905
2018-08-27 17:50:00,1014.8170166015599,7.324769020080559
2018-08-27 18:00:00,829.7149047851559,6.87265396118164
2018-08-27 18:10:00,993.60498046875,7.3450989723205495
2018-08-27 18:20:00,953.08447265625,7.11440277099609
2018-08-27 18:30:00,1106.80102539062,7.529491901397701
2018-08-27 18:40:00,1002.8090209960901,7.32505702972412
2018-08-27 18:50:00,600.390686035156,6.169999122619621
2018-08-27 19:00:00,380.5244140625,5.02640199661254
2018-08-27 19:10:00,434.587097167968,5.10227584838867
2018-08-27 19:20:00,587.099182128906,5.813498020172111
2018-08-27 19:30:00,256.847900390625,4.50137710571289
2018-08-27 19:40:00,191.514297485351,3.97632694244384
2018-08-27 19:50:00,228.669403076171,4.32345819473266
2018-08-27 20:00:00,588.782287597656,6.49148178100585
2018-08-27 20:10:00,176.557098388671,4.0985569953918395
2018-08-27 20:20:00,274.933685302734,4.66811800003051
2018-08-27 20:30:00,249.907394409179,4.71315097808837
2018-08-27 20:40:00,393.840515136718,5.704246044158929
2018-08-27 20:50:00,510.443603515625,6.25442218780517
2018-08-27 21:00:00,440.246490478515,5.92903614044189
2018-08-27 21:10:00,328.385711669921,5.40256309509277
2018-08-27 21:20:00,203.684600830078,4.755730152130121
2018-08-27 21:30:00,120.96820068359301,4.21189022064208
2018-08-27 21:40:00,32.8413581848144,3.40848994255065
2018-08-27 21:50:00,0.0,1.95701897144317
2018-08-27 22:00:00,0.0,2.89673900604248
2018-08-27 22:10:00,37.4683685302734,3.70750594139099
2018-08-27 22:20:00,186.258605957031,4.713278770446769
2018-08-27 22:30:00,253.04730224609298,5.08220386505126
2018-08-27 22:40:00,283.3251953125,5.3366541862487695
2018-08-27 22:50:00,227.650604248046,4.88542079925537
2018-08-27 23:00:00,149.49450683593702,4.51037788391113
2018-08-27 23:10:00,66.2910385131835,3.87342405319213
2018-08-27 23:20:00,173.572402954101,4.534221172332759
2018-08-27 23:30:00,184.66619873046798,4.58123016357421
2018-08-27 23:40:00,54.9950408935546,3.8359959125518706
2018-08-27 23:50:00,73.56767272949209,3.9424579143524103
2018-08-28 00:00:00,49.5978202819824,3.59484004974365
2018-08-28 00:10:00,179.032302856445,4.50650691986083
2018-08-28 00:20:00,395.566314697265,5.573873996734611
2018-08-28 00:30:00,562.9281005859369,6.39614200592041
2018-08-28 00:40:00,321.04638671875,5.4090681076049805
2018-08-28 00:50:00,409.561706542968,5.739070892333981
2018-08-28 01:00:00,446.549011230468,5.92151880264282
2018-08-28 01:10:00,702.3328247070309,6.6744480133056605
2018-08-28 01:20:00,959.315307617187,7.4597520828247
2018-08-28 01:30:00,1200.91394042968,7.878299236297599
2018-08-28 01:40:00,1447.8289794921802,8.458253860473631
2018-08-28 01:50:00,1288.48095703125,8.1062307357788
2018-08-28 02:00:00,950.2058715820309,7.25702905654907
2018-08-28 02:10:00,965.029907226562,7.3153781890869105
2018-08-28 02:20:00,828.15478515625,6.9879460334777805
2018-08-28 02:30:00,1171.11401367187,7.81111288070678
2018-08-28 02:40:00,1018.17901611328,7.488038063049309
2018-08-28 02:50:00,880.630615234375,7.13593912124633
2018-08-28 03:00:00,920.335205078125,7.306089878082269
2018-08-28 03:10:00,851.839477539062,7.13540792465209
2018-08-28 03:20:00,1087.61999511718,7.68848419189453
2018-08-28 03:30:00,1268.72705078125,7.91794681549072
2018-08-28 03:40:00,1766.7080078125,8.85930633544921
2018-08-28 03:50:00,2096.44897460937,9.754884719848631
2018-08-28 04:00:00,2654.30395507812,11.028539657592699
2018-08-28 04:10:00,2748.59301757812,11.1462097167968
2018-08-28 04:20:00,2953.60009765625,11.856940269470199
2018-08-28 04:30:00,2803.89501953125,11.121729850769
2018-08-28 04:40:00,2526.17993164062,10.666799545288
2018-08-28 04:50:00,2503.13110351562,10.8380298614501
2018-08-28 05:00:00,2487.02807617187,10.779239654541
2018-08-28 05:10:00,2773.63110351562,11.481719970703098
2018-08-28 05:20:00,2665.38696289062,11.0628404617309
2018-08-28 05:30:00,2409.38305664062,10.557970046997
2018-08-28 05:40:00,2498.6650390625,10.8528699874877
2018-08-28 05:50:00,2517.7080078125,10.7505598068237
2018-08-28 06:00:00,1942.626953125,9.34469509124755
2018-08-28 06:10:00,1356.27697753906,7.89673995971679
2018-08-28 06:20:00,1986.1689453125,9.42222690582275
2018-08-28 06:30:00,1756.52795410156,8.81687831878662
2018-08-28 06:40:00,1673.50598144531,8.755481719970701
2018-08-28 06:50:00,1768.6760253906198,8.94132900238037
2018-08-28 07:00:00,1417.0920410156198,8.04846954345703
2018-08-28 07:10:00,1373.12902832031,8.04795932769775
2018-08-28 07:20:00,1404.9670410156198,8.034912109375
2018-08-28 07:30:00,1296.02294921875,7.78846883773803
2018-08-28 07:40:00,1170.77001953125,7.55849123001098
2018-08-28 07:50:00,1325.38000488281,7.86495494842529
2018-08-28 08:00:00,574.4619140625,5.86976480484008
2018-08-28 08:10:00,822.212829589843,6.62222003936767
2018-08-28 08:20:00,1799.2449951171802,8.80809783935546
2018-08-28 08:30:00,2388.35302734375,10.203439712524402
2018-08-28 08:40:00,1679.89794921875,8.56964588165283
2018-08-28 08:50:00,1322.81994628906,7.66601991653442
2018-08-28 09:00:00,1213.751953125,7.55907917022705
2018-08-28 09:10:00,1610.39501953125,8.33473300933837
2018-08-28 09:20:00,1391.3089599609302,7.97220516204833
2018-08-28 09:30:00,1197.59399414062,7.39835786819458
2018-08-28 09:40:00,1421.08898925781,7.93642520904541
2018-08-28 09:50:00,1498.7869873046802,7.915623188018791
2018-08-28 10:00:00,2033.5539550781198,9.14697742462158
2018-08-28 10:10:00,2400.73608398437,9.852380752563471
2018-08-28 10:20:00,2212.44409179687,9.56388473510742
2018-08-28 10:30:00,2147.208984375,9.35566520690917
2018-08-28 10:40:00,1817.0810546875,8.74131965637207
2018-08-28 10:50:00,1893.3000488281198,9.04642105102539
2018-08-28 11:00:00,1695.72900390625,8.67774581909179
2018-08-28 11:10:00,2162.94506835937,9.49075031280517
2018-08-28 11:20:00,2030.9320068359302,9.398841857910151
2018-08-28 11:30:00,1725.27404785156,8.591480255126951
2018-08-28 11:40:00,1798.10498046875,8.73213005065917
2018-08-28 11:50:00,1953.29296875,8.97348976135253
2018-08-28 12:00:00,2591.52392578125,10.430299758911099
2018-08-28 12:10:00,2262.55200195312,9.83676528930664
2018-08-28 12:20:00,2810.26293945312,10.8503999710083
2018-08-28 12:30:00,3248.88110351562,11.8476200103759
2018-08-28 12:40:00,3270.40991210937,12.358830451965302
2018-08-28 12:50:00,3553.8798828125,13.06672000885
2018-08-28 13:00:00,3493.36303710937,12.8278102874755
2018-08-28 13:10:00,3601.09204101562,14.1176595687866
2018-08-28 13:20:00,3512.37109375,13.7299299240112
2018-08-28 13:30:00,3579.95703125,14.0362701416015
2018-08-28 13:40:00,3441.17602539062,13.100520133972099
2018-08-28 13:50:00,3578.2919921875,13.728420257568299
2018-08-28 14:00:00,3566.42993164062,13.6760902404785
2018-08-28 14:10:00,3554.9970703125,13.566960334777802
2018-08-28 14:20:00,3410.3291015625,12.5852899551391
2018-08-28 14:30:00,3467.751953125,13.271550178527802
2018-08-28 14:40:00,3395.31494140625,12.997799873352001
2018-08-28 14:50:00,3444.98999023437,12.8124799728393
2018-08-28 15:00:00,3432.10693359375,12.7439403533935
2018-08-28 15:10:00,3233.32690429687,11.7306804656982
2018-08-28 15:20:00,3509.041015625,12.432370185852001
2018-08-28 15:30:00,3531.98608398437,13.522230148315401
2018-08-28 15:40:00,3471.9619140625,13.060009956359801
2018-08-28 15:50:00,3442.13500976562,12.856180191039998
2018-08-28 16:00:00,3513.57006835937,13.113400459289501
2018-08-28 16:10:00,3369.37109375,12.38214969635
2018-08-28 16:20:00,3384.42211914062,12.6542901992797
2018-08-28 16:30:00,3262.25,12.0634698867797
2018-08-28 16:40:00,3030.75390625,11.3429298400878
2018-08-28 16:50:00,3265.9951171875,12.218990325927699
2018-08-28 17:00:00,3339.40087890625,12.5187702178955
2018-08-28 17:10:00,3218.14990234375,12.3819398880004
2018-08-28 17:20:00,2970.0830078125,11.1805601119995
2018-08-28 17:30:00,3118.9619140625,12.2738704681396
2018-08-28 17:40:00,3413.69604492187,12.2608699798583
2018-08-28 17:50:00,3356.92895507812,12.0638599395751
2018-08-28 18:00:00,3149.06396484375,11.811650276184
2018-08-28 18:10:00,2624.15502929687,10.9113502502441
2018-08-28 18:20:00,1744.27795410156,9.03627109527587
2018-08-28 18:30:00,1245.51599121093,7.850762844085691
2018-08-28 18:40:00,1101.02001953125,7.68253898620605
2018-08-28 18:50:00,1303.48596191406,8.176792144775389
2018-08-28 19:00:00,1332.28601074218,8.063209533691401
2018-08-28 19:10:00,1146.02294921875,7.62847900390625
2018-08-28 19:20:00,1151.82104492187,7.719505786895749
2018-08-28 19:30:00,1349.54895019531,8.223854064941401
2018-08-28 19:40:00,1918.85900878906,9.19046974182128
2018-08-28 19:50:00,2023.3640136718698,9.363142013549801
2018-08-28 20:00:00,1788.3649902343698,9.274171829223631
2018-08-28 20:10:00,1778.48400878906,9.008199691772461
2018-08-28 20:20:00,2141.64306640625,10.033630371093698
2018-08-28 20:30:00,2624.92504882812,11.522290229797301
2018-08-28 20:40:00,2546.15209960937,10.8987598419189
2018-08-28 20:50:00,2292.01293945312,10.403920173645
2018-08-28 21:00:00,2590.458984375,11.21529006958
2018-08-28 21:10:00,2230.92211914062,10.6411304473876
2018-08-28 21:20:00,1181.82397460937,7.914974212646481
2018-08-28 21:30:00,959.640319824218,7.14276885986328
2018-08-28 21:40:00,1106.54602050781,7.515238761901849
2018-08-28 21:50:00,972.78369140625,7.09004020690917
2018-08-28 22:00:00,450.566314697265,5.781505107879631
2018-08-28 22:10:00,668.3529052734369,6.47531700134277
2018-08-28 22:20:00,634.418273925781,6.432475090026849
2018-08-28 22:30:00,473.459411621093,6.06096696853637
2018-08-28 22:40:00,441.312896728515,5.97995376586914
2018-08-28 22:50:00,510.063293457031,6.28797197341918
2018-08-28 23:00:00,408.237487792968,5.707341194152829
2018-08-28 23:10:00,586.656677246093,6.308767795562741
2018-08-28 23:20:00,735.824401855468,6.615598201751701
2018-08-28 23:30:00,642.9287109375,6.458615779876701
2018-08-28 23:40:00,571.596618652343,6.156328201293941
2018-08-28 23:50:00,467.42459106445295,5.870760917663571
2018-08-29 00:00:00,192.340896606445,4.52802276611328
2018-08-29 00:10:00,184.933807373046,4.68019390106201
2018-08-29 00:20:00,444.21951293945295,5.98095893859863
2018-08-29 00:30:00,607.2808837890619,6.48251581192016
2018-08-29 00:40:00,551.982421875,6.2525200843811
2018-08-29 00:50:00,737.110290527343,6.69747686386108
2018-08-29 01:00:00,923.214111328125,7.20062398910522
2018-08-29 01:10:00,817.3892211914059,6.873898983001701
2018-08-29 01:20:00,654.535583496093,6.336870193481441
2018-08-29 01:30:00,1219.89794921875,7.872724056243889
2018-08-29 01:40:00,1617.59094238281,8.3753318786621
2018-08-29 01:50:00,1433.3909912109302,8.24007225036621
2018-08-29 02:00:00,1693.14599609375,8.63596057891845
2018-08-29 02:10:00,1642.1350097656198,8.69306945800781
2018-08-29 02:20:00,1969.97900390625,9.34229469299316
2018-08-29 02:30:00,1930.33898925781,9.32925415039062
2018-08-29 02:40:00,1863.9759521484302,9.10286140441894
2018-08-29 02:50:00,2089.42895507812,9.573670387268061
2018-08-29 03:00:00,1563.0150146484302,8.41089916229248
2018-08-29 03:10:00,1882.94299316406,9.17671394348144
2018-08-29 03:20:00,1846.02099609375,8.968140602111811
2018-08-29 03:30:00,2317.22412109375,10.074279785156198
2018-08-29 03:40:00,2175.27197265625,9.74087810516357
2018-08-29 03:50:00,1673.5560302734302,8.557442665100089
2018-08-29 04:00:00,1443.88195800781,8.20594024658203
2018-08-29 04:10:00,1604.90100097656,8.549839019775389
2018-08-29 04:20:00,1457.5310058593698,8.31406497955322
2018-08-29 04:30:00,1912.9880371093698,9.28333854675292
2018-08-29 04:40:00,1868.8879394531198,9.095173835754391
2018-08-29 04:50:00,1847.4709472656198,8.86006927490234
2018-08-29 05:00:00,2458.1298828125,10.201069831848098
2018-08-29 05:10:00,2596.42700195312,10.766420364379801
2018-08-29 05:20:00,2462.81103515625,10.3528995513916
2018-08-29 05:30:00,2673.21997070312,10.745889663696198
2018-08-29 05:40:00,2369.86108398437,9.91971969604492
2018-08-29 05:50:00,2428.44409179687,10.252739906311001
2018-08-29 06:00:00,2058.14208984375,9.510091781616211
2018-08-29 06:10:00,2465.39794921875,10.3855695724487
2018-08-29 06:20:00,2461.10791015625,10.2985200881958
2018-08-29 06:30:00,2214.81103515625,9.70513343811035
2018-08-29 06:40:00,2374.9541015625,10.1496400833129
2018-08-29 06:50:00,1919.3420410156198,9.11593341827392
2018-08-29 07:00:00,1698.38195800781,8.59980010986328
2018-08-29 07:10:00,1366.15002441406,8.04796314239501
2018-08-29 07:20:00,1257.81494140625,7.779008865356441
2018-08-29 07:30:00,1246.27001953125,7.74424314498901
2018-08-29 07:40:00,1091.83996582031,7.23814105987548
2018-08-29 07:50:00,594.6282958984369,6.0970339775085405
2018-08-29 08:00:00,716.539306640625,6.5252528190612695
2018-08-29 08:10:00,754.061279296875,6.69290399551391
2018-08-29 08:20:00,921.483825683593,7.11856412887573
2018-08-29 08:30:00,1063.75305175781,7.442294120788571
2018-08-29 08:40:00,965.06982421875,7.131998062133781
2018-08-29 08:50:00,563.815185546875,6.0735969543457005
2018-08-29 09:00:00,809.185913085937,6.610883235931389
2018-08-29 09:10:00,825.406127929687,6.96987676620483
2018-08-29 09:20:00,944.0186157226559,7.202242851257321
2018-08-29 09:30:00,1064.59094238281,7.28478479385375
2018-08-29 09:40:00,1134.19494628906,7.3423957824707005
