,LV ActivePower (kW),Wind Speed (m/s)
2018-08-29 09:50:00,1367.80798339843,8.06455707550048
2018-08-29 10:00:00,1314.28601074218,7.81547403335571
2018-08-29 10:10:00,924.296508789062,6.93464803695678
2018-08-29 10:20:00,1151.98205566406,7.59617280960083
2018-08-29 10:30:00,1055.11901855468,7.266043186187741
2018-08-29 10:40:00,1654.9060058593698,8.56666660308837
2018-08-29 10:50:00,1548.50598144531,8.33704185485839
2018-08-29 11:00:00,1409.27697753906,7.923985004425041
2018-08-29 11:10:00,1591.98095703125,8.37881565093994
2018-08-29 11:20:00,1228.91394042968,7.6030988693237305
2018-08-29 11:30:00,1396.873046875,8.16552352905273
2018-08-29 11:40:00,1172.71496582031,7.75388383865356
2018-08-29 11:50:00,909.270874023437,6.99025821685791
2018-08-29 12:00:00,829.239624023437,6.82303190231323
2018-08-29 12:10:00,678.2528076171869,6.5268759727478
2018-08-29 12:20:00,593.642517089843,6.259850025176999
2018-08-29 12:30:00,642.3026123046869,6.38340091705322
2018-08-29 12:40:00,435.288909912109,5.82960319519042
2018-08-29 12:50:00,363.64968872070295,5.5025520324707005
2018-08-29 13:00:00,542.7750244140619,6.143365859985349
2018-08-29 13:10:00,377.7626953125,5.54089403152465
2018-08-29 13:20:00,528.621887207031,5.94773721694946
2018-08-29 13:30:00,712.247009277343,6.52394485473632
2018-08-29 13:40:00,839.426025390625,6.905468940734861
2018-08-29 13:50:00,915.439575195312,7.13509082794189
2018-08-29 14:00:00,1357.77905273437,8.178198814392081
2018-08-29 14:10:00,1603.83801269531,8.619044303894041
2018-08-29 14:20:00,1449.3919677734302,8.36261463165283
2018-08-29 14:30:00,1526.0579833984302,8.4184398651123
2018-08-29 14:40:00,1469.23095703125,8.15962982177734
2018-08-29 14:50:00,1365.91394042968,7.93691682815551
2018-08-29 15:00:00,1534.4499511718698,8.399134635925291
2018-08-29 15:10:00,1350.15295410156,7.87586116790771
2018-08-29 15:20:00,1518.43701171875,8.24742412567138
2018-08-29 15:30:00,1115.04895019531,7.41360092163085
2018-08-29 15:40:00,1532.4530029296802,8.301864624023429
2018-08-29 15:50:00,1518.35998535156,8.29734230041503
2018-08-29 16:00:00,1257.78405761718,7.85429191589355
2018-08-29 16:10:00,1321.77294921875,7.97174501419067
2018-08-29 16:20:00,1209.19604492187,7.68278312683105
2018-08-29 16:30:00,1559.25,8.4818115234375
2018-08-29 16:40:00,1435.6999511718698,8.289624214172362
2018-08-29 16:50:00,1561.1989746093698,8.57332706451416
2018-08-29 17:00:00,1651.21496582031,8.745729446411131
2018-08-29 17:10:00,1543.3620605468698,8.49784469604492
2018-08-29 17:20:00,1712.5920410156198,8.7578592300415
2018-08-29 17:30:00,1779.9150390625,8.98489665985107
2018-08-29 17:40:00,1715.3699951171802,8.71353244781494
2018-08-29 17:50:00,2371.06494140625,10.3148603439331
2018-08-29 18:00:00,2221.63696289062,9.78486347198486
2018-08-29 18:10:00,2422.8359375,10.146019935607901
2018-08-29 18:20:00,2867.07397460937,10.924349784851
2018-08-29 18:30:00,2779.88500976562,10.994850158691401
2018-08-29 18:40:00,2566.14697265625,10.3826999664306
2018-08-29 18:50:00,2370.7080078125,9.96357154846191
2018-08-29 19:00:00,2445.837890625,10.324769973754801
2018-08-29 19:10:00,1982.08898925781,9.31147861480712
2018-08-29 19:20:00,2569.96899414062,11.0551595687866
2018-08-29 19:30:00,2954.05810546875,11.7400598526
2018-08-29 19:40:00,2888.88110351562,11.680230140686
2018-08-29 19:50:00,2825.21899414062,11.4930801391601
2018-08-29 20:00:00,2566.32299804687,11.236760139465302
2018-08-29 20:10:00,2343.83911132812,10.4795703887939
2018-08-29 20:20:00,2274.19604492187,10.0757999420166
2018-08-29 20:30:00,2120.81909179687,9.98984813690185
2018-08-29 20:40:00,2164.13403320312,9.900062561035151
2018-08-29 20:50:00,2016.0789794921802,9.60018444061279
2018-08-29 21:00:00,1636.0090332031198,8.72635459899902
2018-08-29 21:10:00,1749.58996582031,8.937033653259268
2018-08-29 21:20:00,1685.2860107421802,8.924445152282711
2018-08-29 21:30:00,1450.8649902343698,8.27565860748291
2018-08-29 21:40:00,1277.13903808593,7.83367919921875
2018-08-29 21:50:00,1302.77099609375,8.03061771392822
2018-08-29 22:00:00,1540.44201660156,8.413501739501951
2018-08-29 22:10:00,1467.91796875,8.32415390014648
2018-08-29 22:20:00,1279.42895507812,7.97415113449096
2018-08-29 22:30:00,1179.90405273437,7.744293212890621
2018-08-29 22:40:00,1247.21899414062,7.92601585388183
2018-08-29 22:50:00,1252.05700683593,7.9240608215332005
2018-08-29 23:00:00,1306.98095703125,8.00201225280761
2018-08-29 23:10:00,1463.06799316406,8.40827178955078
2018-08-29 23:20:00,1162.27905273437,7.82016992568969
2018-08-29 23:30:00,995.057800292968,7.32066917419433
2018-08-29 23:40:00,837.7380981445309,6.967625141143791
2018-08-29 23:50:00,805.147094726562,6.970054149627679
2018-08-30 00:00:00,1056.00402832031,7.47611284255981
2018-08-30 00:10:00,1099.65698242187,7.47987604141235
2018-08-30 00:20:00,1181.46594238281,7.62306118011474
2018-08-30 00:30:00,1211.67102050781,7.711184978485099
2018-08-30 00:40:00,1346.001953125,8.11919212341308
2018-08-30 00:50:00,1335.85095214843,7.9489021301269505
2018-08-30 01:00:00,1384.3000488281198,8.15464878082275
2018-08-30 01:10:00,1190.6240234375,7.745567798614499
2018-08-30 01:20:00,1325.85705566406,8.04821014404296
2018-08-30 01:30:00,1263.52404785156,7.93702697753906
2018-08-30 01:40:00,1107.81396484375,7.569344997406
2018-08-30 01:50:00,1356.43505859375,8.15869426727294
2018-08-30 02:00:00,1292.48596191406,8.0618839263916
2018-08-30 02:10:00,1628.72705078125,8.71708011627197
2018-08-30 02:20:00,2040.1669921875,9.7141580581665
2018-08-30 02:30:00,2100.18090820312,9.644821166992179
2018-08-30 02:40:00,2236.00708007812,10.284870147705
2018-08-30 02:50:00,1904.26904296875,9.12750244140625
2018-08-30 03:00:00,1757.35998535156,8.882391929626461
2018-08-30 03:10:00,1518.6409912109302,8.36634254455566
2018-08-30 03:20:00,1455.94494628906,8.260018348693839
2018-08-30 03:30:00,1254.03503417968,7.8102478981017995
2018-08-30 03:40:00,1205.4560546875,7.88089990615844
2018-08-30 03:50:00,1125.03002929687,7.574443817138669
2018-08-30 04:00:00,1047.95495605468,7.43678283691406
2018-08-30 04:10:00,917.458129882812,7.137954235076901
2018-08-30 04:20:00,940.819580078125,7.24651908874511
2018-08-30 04:30:00,774.817504882812,6.734673976898191
2018-08-30 04:40:00,684.707092285156,6.58473014831542
2018-08-30 04:50:00,550.507385253906,6.202239990234371
2018-08-30 05:00:00,544.469970703125,6.15405988693237
2018-08-30 05:10:00,588.521423339843,6.487602233886711
2018-08-30 05:20:00,624.6160888671869,6.480133056640621
2018-08-30 05:30:00,576.37841796875,6.36621522903442
2018-08-30 05:40:00,639.517883300781,6.499889850616451
2018-08-30 05:50:00,504.07669067382795,6.00247907638549
2018-08-30 06:00:00,372.486389160156,5.505515098571769
2018-08-30 06:10:00,371.03030395507795,5.5225892066955495
2018-08-30 06:20:00,310.412689208984,5.3097848892211905
2018-08-30 06:30:00,293.81060791015597,5.21044015884399
2018-08-30 06:40:00,185.127899169921,4.5551209449768
2018-08-30 06:50:00,81.58329010009759,3.87903094291687
2018-08-30 07:00:00,100.65769958496,3.9733290672302206
2018-08-30 07:10:00,104.855499267578,4.07679605484008
2018-08-30 07:20:00,197.339004516601,4.5464129447937
2018-08-30 07:30:00,162.879592895507,4.401268005371089
2018-08-30 07:40:00,173.386795043945,4.46037197113037
2018-08-30 07:50:00,110.466796875,4.02917623519897
2018-08-30 08:00:00,8.26307582855224,3.03919100761413
2018-08-30 08:10:00,41.2704010009765,3.2380549907684304
2018-08-30 08:20:00,137.78909301757798,4.15471315383911
2018-08-30 08:30:00,43.4961013793945,3.3622999191284104
2018-08-30 08:40:00,64.2473373413085,3.6745181083679106
2018-08-30 08:50:00,125.250503540039,4.03471279144287
2018-08-30 09:00:00,167.385498046875,4.47236585617065
2018-08-30 09:10:00,299.52911376953097,5.2143440246582005
2018-08-30 09:20:00,257.722106933593,4.96236276626586
2018-08-30 09:30:00,365.24270629882795,5.2802581787109295
2018-08-30 09:40:00,345.324096679687,5.34402704238891
2018-08-30 09:50:00,327.927612304687,5.32985305786132
2018-08-30 10:00:00,311.28091430664,5.08747005462646
2018-08-30 10:10:00,253.667205810546,4.9455881118774405
2018-08-30 10:20:00,375.842407226562,5.48481798171997
2018-08-30 10:30:00,283.96490478515597,5.05001401901245
2018-08-30 10:40:00,474.424194335937,5.74179315567016
2018-08-30 10:50:00,525.9486083984369,6.01952600479125
2018-08-30 11:00:00,546.7620849609369,6.01457118988037
2018-08-30 11:10:00,633.402587890625,6.24875211715698
2018-08-30 11:20:00,573.8167724609369,6.133728981018059
2018-08-30 11:30:00,562.777893066406,5.87475490570068
2018-08-30 11:40:00,546.525207519531,6.03645706176757
2018-08-30 11:50:00,669.083312988281,6.55246305465698
2018-08-30 12:00:00,386.518310546875,5.29256200790405
2018-08-30 12:10:00,467.153411865234,5.65136194229125
2018-08-30 12:20:00,391.384185791015,5.38775300979614
2018-08-30 12:30:00,563.350524902343,5.892888069152829
2018-08-30 12:40:00,678.316101074218,6.265769004821769
2018-08-30 12:50:00,574.696716308593,6.13253498077392
2018-08-30 13:00:00,471.377990722656,5.62313413619995
2018-08-30 13:10:00,762.106872558593,6.3498640060424805
2018-08-30 13:20:00,833.709106445312,6.7509040832519505
2018-08-30 13:30:00,476.922607421875,5.71610212326049
2018-08-30 13:40:00,705.043090820312,6.600395202636711
2018-08-30 13:50:00,505.346099853515,5.87811422348022
2018-08-30 14:00:00,561.5958251953119,6.08512210845947
2018-08-30 14:10:00,441.567108154296,5.721098899841301
2018-08-30 14:20:00,668.642272949218,6.3489079475402805
2018-08-30 14:30:00,779.133972167968,6.71112298965454
2018-08-30 14:40:00,664.7894287109369,6.45671892166137
2018-08-30 14:50:00,606.503723144531,6.341569900512691
2018-08-30 15:00:00,676.827880859375,6.547721862792961
2018-08-30 15:10:00,614.8958740234369,6.35467720031738
2018-08-30 15:20:00,467.877014160156,5.71241092681884
2018-08-30 15:30:00,721.578979492187,6.506028175354
2018-08-30 15:40:00,729.757507324218,6.626315116882321
2018-08-30 15:50:00,621.933776855468,6.23257684707641
2018-08-30 16:00:00,827.7026977539059,6.87073898315429
2018-08-30 16:10:00,938.7595825195309,7.2337498664855895
2018-08-30 16:20:00,880.294616699218,7.0935511589050195
2018-08-30 16:30:00,831.921813964843,6.8636579513549805
2018-08-30 16:40:00,791.0706176757809,6.8633427619934
2018-08-30 16:50:00,889.283630371093,7.1156530380249
2018-08-30 17:00:00,964.285278320312,7.375669956207269
2018-08-30 17:10:00,880.916625976562,7.127011775970451
2018-08-30 17:20:00,836.718017578125,6.958133220672599
2018-08-30 17:30:00,889.728515625,7.17145299911499
2018-08-30 17:40:00,1528.4110107421802,8.47476291656494
2018-08-30 17:50:00,1619.1629638671802,8.719881057739249
2018-08-30 18:00:00,1231.94396972656,8.01350593566894
2018-08-30 18:10:00,1098.39099121093,7.46061897277832
2018-08-30 18:20:00,1054.74401855468,7.40431785583496
2018-08-30 18:30:00,939.539184570312,7.173901081085201
2018-08-30 18:40:00,951.506469726562,7.21096992492675
2018-08-30 18:50:00,951.632080078125,7.165530204772941
2018-08-30 19:00:00,1128.80895996093,7.66663599014282
2018-08-30 19:10:00,1187.10498046875,7.87781000137329
2018-08-30 19:20:00,1739.3000488281198,9.10119342803955
2018-08-30 19:30:00,1987.43798828125,9.929624557495108
2018-08-30 19:40:00,2257.4140625,10.4292297363281
2018-08-30 19:50:00,2640.82788085937,11.288640022277802
2018-08-30 20:00:00,2994.38500976562,11.5630798339843
2018-08-30 20:10:00,2789.65991210937,10.906539916992099
2018-08-30 20:20:00,2845.78198242187,11.1729097366333
2018-08-30 20:30:00,2863.42504882812,11.302490234375
2018-08-30 20:40:00,2662.30908203125,11.3101301193237
2018-08-30 20:50:00,2438.47802734375,11.0044698715209
2018-08-30 21:00:00,2473.85888671875,11.105830192565902
2018-08-30 21:10:00,2661.4990234375,11.058360099792399
2018-08-30 21:20:00,2702.6708984375,10.9372901916503
2018-08-30 21:30:00,2861.99389648437,11.4203596115112
2018-08-30 21:40:00,2882.53588867187,11.5639896392822
2018-08-30 21:50:00,2981.88208007812,11.642000198364197
2018-08-30 22:00:00,3307.63110351562,12.0362100601196
2018-08-30 22:10:00,3548.7900390625,12.528579711914
2018-08-30 22:20:00,3603.4619140625,12.705050468444801
2018-08-30 22:30:00,3604.56396484375,12.801289558410598
2018-08-30 22:40:00,3604.75708007812,12.8003501892089
2018-08-30 22:50:00,3604.59106445312,13.0965404510498
2018-08-30 23:00:00,3604.25903320312,13.857589721679599
2018-08-30 23:10:00,3604.59692382812,13.763159751892
2018-08-30 23:20:00,3604.56298828125,13.6644697189331
2018-08-30 23:30:00,3557.25610351562,13.863539695739698
2018-08-30 23:40:00,3240.60400390625,12.472929954528801
2018-08-30 23:50:00,2842.7509765625,11.335060119628901
2018-08-31 00:00:00,2516.38793945312,10.5876197814941
2018-08-31 00:10:00,2771.89990234375,11.1536703109741
2018-08-31 00:20:00,2642.35302734375,10.7990503311157
2018-08-31 00:30:00,2456.90502929687,10.404899597167901
2018-08-31 00:40:00,2599.49096679687,10.8033103942871
2018-08-31 00:50:00,2866.72094726562,11.2711601257324
2018-08-31 01:00:00,2410.57202148437,10.5293397903442
2018-08-31 01:10:00,2264.93188476562,10.4121303558349
2018-08-31 01:20:00,2694.70703125,11.5638999938964
2018-08-31 01:30:00,2772.00903320312,11.4188899993896
2018-08-31 01:40:00,2598.19311523437,11.177370071411099
2018-08-31 01:50:00,1869.1159667968698,9.285106658935538
2018-08-31 02:00:00,1435.2399902343698,8.56467247009277
2018-08-31 02:10:00,1360.80297851562,8.397639274597159
2018-08-31 02:20:00,1298.07995605468,7.904911994934079
2018-08-31 02:30:00,1534.58203125,8.49719047546386
2018-08-31 02:40:00,1804.77099609375,9.297971725463858
2018-08-31 02:50:00,1793.6560058593698,9.201790809631339
2018-08-31 03:00:00,2068.90307617187,9.7521333694458
2018-08-31 03:10:00,2184.876953125,10.1418895721435
2018-08-31 03:20:00,2297.19897460937,10.342599868774402
2018-08-31 03:30:00,2230.13110351562,10.1537504196166
2018-08-31 03:40:00,2351.06103515625,10.333069801330499
2018-08-31 03:50:00,2348.03198242187,10.296730041503901
2018-08-31 04:00:00,2644.88989257812,11.0821199417114
2018-08-31 04:10:00,2790.19311523437,11.3356199264526
2018-08-31 04:20:00,2894.78393554687,11.658869743347099
2018-08-31 04:30:00,3083.23608398437,11.815670013427699
2018-08-31 04:40:00,3285.97412109375,12.1067895889282
2018-08-31 04:50:00,3384.86596679687,12.4167699813842
2018-08-31 05:00:00,3112.04296875,12.1584300994873
2018-08-31 05:10:00,2904.02001953125,11.550230026245101
2018-08-31 05:20:00,2767.83911132812,11.330599784851
2018-08-31 05:30:00,2764.51806640625,11.1992902755737
2018-08-31 05:40:00,2516.5791015625,10.6468896865844
2018-08-31 05:50:00,2435.93408203125,10.486410140991199
2018-08-31 06:00:00,2523.30102539062,10.6090097427368
2018-08-31 06:10:00,2364.35009765625,10.0534400939941
2018-08-31 06:20:00,1893.15197753906,9.37326145172119
2018-08-31 06:30:00,1044.18798828125,8.89641380310058
2018-08-31 06:40:00,2220.1298828125,9.670129776000971
2018-08-31 06:50:00,2198.25805664062,9.73728275299072
2018-08-31 07:00:00,2032.3239746093698,9.36581802368164
2018-08-31 07:10:00,1510.8220214843698,8.190329551696768
2018-08-31 07:20:00,1204.67395019531,7.62022876739501
2018-08-31 07:30:00,1454.56494140625,8.149232864379881
2018-08-31 07:40:00,1470.20703125,8.14657020568847
2018-08-31 07:50:00,1765.0369873046802,8.702876091003409
2018-08-31 08:00:00,2070.9150390625,9.51691246032714
2018-08-31 08:10:00,1919.33801269531,9.12062263488769
2018-08-31 08:20:00,1469.7459716796802,8.165600776672362
2018-08-31 08:30:00,1523.4100341796802,8.11358070373535
2018-08-31 08:40:00,1822.68994140625,8.85517692565917
2018-08-31 08:50:00,1212.06201171875,7.74720811843872
2018-08-31 09:00:00,1599.06494140625,8.351364135742179
2018-08-31 09:10:00,1896.90100097656,9.08129596710205
2018-08-31 09:20:00,1902.44494628906,9.07174682617187
2018-08-31 09:30:00,1665.15002441406,8.597457885742179
2018-08-31 09:40:00,2002.72705078125,9.3839635848999
2018-08-31 09:50:00,1863.77502441406,9.00559520721435
2018-08-31 10:00:00,1875.4060058593698,9.24137592315673
2018-08-31 10:10:00,1368.30102539062,7.682943820953361
2018-08-31 10:20:00,1343.06298828125,7.614513874053951
2018-08-31 10:30:00,1341.3310546875,7.97574090957641
2018-08-31 10:40:00,1685.17199707031,8.68849372863769
2018-08-31 10:50:00,1443.7440185546802,7.99285888671875
2018-08-31 11:00:00,1648.6650390625,8.27709293365478
2018-08-31 11:10:00,1624.3640136718698,8.41348075866699
2018-08-31 11:20:00,1516.916015625,8.11652660369873
2018-08-31 11:30:00,1682.1669921875,8.51039886474609
2018-08-31 11:40:00,1387.35705566406,7.92589902877807
2018-08-31 11:50:00,1332.91796875,7.730998992919919
2018-08-31 12:00:00,1514.7390136718698,8.23137092590332
2018-08-31 12:10:00,1539.4100341796802,8.23486804962158
2018-08-31 12:20:00,1812.3719482421802,8.79598903656005
2018-08-31 12:30:00,2027.62902832031,9.22911167144775
2018-08-31 12:40:00,1991.2819824218698,9.162416458129881
2018-08-31 12:50:00,1951.13098144531,9.171504020690909
2018-08-31 13:00:00,1996.96496582031,9.03630256652832
2018-08-31 13:10:00,2274.73608398437,9.74900245666503
2018-08-31 13:20:00,2262.87890625,9.74118041992187
2018-08-31 13:30:00,2012.96398925781,9.27461147308349
2018-08-31 13:40:00,2149.919921875,9.618952751159659
2018-08-31 13:50:00,2665.66796875,10.7736597061157
2018-08-31 14:00:00,2487.61499023437,10.081859588623
2018-08-31 14:10:00,2504.84692382812,10.291279792785598
2018-08-31 14:20:00,2372.94506835937,9.794026374816891
2018-08-31 14:30:00,2525.830078125,10.3436803817749
2018-08-31 14:40:00,1880.5729980468698,8.859874725341788
2018-08-31 14:50:00,2100.15600585937,9.40124797821044
2018-08-31 15:00:00,1813.04699707031,8.658302307128901
2018-08-31 15:10:00,2063.55200195312,9.287996292114249
2018-08-31 15:20:00,2029.1629638671802,9.002906799316401
2018-08-31 15:30:00,1994.8349609375,9.19988059997558
2018-08-31 15:40:00,2676.15209960937,10.6232404708862
2018-08-31 15:50:00,3122.96801757812,11.779829978942802
2018-08-31 16:00:00,2648.46704101562,10.642160415649402
2018-08-31 16:10:00,2776.96704101562,10.8680095672607
2018-08-31 16:20:00,2605.46801757812,10.670689582824698
2018-08-31 16:30:00,2698.8759765625,11.051790237426697
2018-08-31 16:40:00,3053.59106445312,11.7607898712158
2018-08-31 16:50:00,3231.36596679687,12.193929672241199
2018-08-31 17:00:00,3518.79809570312,13.345379829406701
2018-08-31 17:10:00,3590.9208984375,12.908670425415002
2018-08-31 17:20:00,3535.39697265625,12.8691101074218
2018-08-31 17:30:00,3590.10693359375,13.543310165405199
2018-08-31 17:40:00,3569.51098632812,13.5436296463012
2018-08-31 17:50:00,3601.32104492187,14.291700363159098
2018-08-31 18:00:00,3571.76293945312,13.934399604797301
2018-08-31 18:10:00,3597.4560546875,13.8581104278564
2018-08-31 18:20:00,3581.17407226562,13.502739906311
2018-08-31 18:30:00,3594.81396484375,13.6890497207641
2018-08-31 18:40:00,3581.31396484375,13.5616197586059
2018-08-31 18:50:00,3595.21801757812,14.2982597351074
2018-08-31 19:00:00,3576.33203125,13.2405996322631
2018-08-31 19:10:00,3596.39697265625,14.0904703140258
2018-08-31 19:20:00,3603.68994140625,13.9899101257324
2018-08-31 19:30:00,3594.82006835937,13.7163801193237
2018-08-31 19:40:00,3520.34399414062,13.0017404556274
2018-08-31 19:50:00,3583.16088867187,13.8765697479248
2018-08-31 20:00:00,3604.11206054687,14.732439994812
2018-08-31 20:10:00,3603.35888671875,14.775870323181099
2018-08-31 20:20:00,3604.0791015625,14.893610000610302
2018-08-31 20:30:00,3604.24389648437,14.961890220642
2018-08-31 20:40:00,3604.416015625,14.864689826965302
2018-08-31 20:50:00,3604.26806640625,15.2142095565795
2018-08-31 21:00:00,3604.27197265625,15.057359695434501
2018-08-31 21:10:00,3601.31005859375,14.583399772644
2018-08-31 21:20:00,3595.27587890625,14.6162204742431
2018-08-31 21:30:00,3561.86206054687,13.833769798278801
2018-08-31 21:40:00,3590.52197265625,14.1064796447753
2018-08-31 21:50:00,3578.61596679687,13.938739776611301
2018-08-31 22:00:00,3560.84790039062,13.5272397994995
2018-08-31 22:10:00,3568.99194335937,14.204369544982901
2018-08-31 22:20:00,3563.01000976562,14.175740242004302
2018-08-31 22:30:00,3502.61694335937,13.288769721984801
2018-08-31 22:40:00,3518.7080078125,13.5783500671386
2018-08-31 22:50:00,3556.44604492187,13.685400009155199
2018-08-31 23:00:00,3407.81298828125,12.7621097564697
2018-08-31 23:10:00,3375.9189453125,12.702540397644
2018-08-31 23:20:00,3397.34497070312,12.9968099594116
2018-08-31 23:30:00,3367.87109375,12.6490297317504
2018-08-31 23:40:00,3371.72607421875,12.695070266723599
2018-08-31 23:50:00,3467.96899414062,13.0215597152709
2018-09-01 00:00:00,248.94630432128898,4.91777801513671
2018-09-01 00:10:00,281.93438720703097,5.039463996887201
2018-09-01 00:20:00,314.634796142578,5.16960382461547
2018-09-01 00:30:00,368.497009277343,5.49044513702392
2018-09-01 00:40:00,325.626312255859,5.23074007034301
2018-09-01 00:50:00,232.675399780273,4.78510189056396
2018-09-01 01:00:00,269.162994384765,4.98173284530639
2018-09-01 01:10:00,386.174285888671,5.47327995300292
2018-09-01 01:20:00,405.579406738281,5.5710759162902805
2018-09-01 01:30:00,445.024810791015,5.69682121276855
2018-09-01 01:40:00,458.111694335937,5.65797805786132
2018-09-01 01:50:00,460.821502685546,5.676557064056389
2018-09-01 02:00:00,487.211791992187,5.79694509506225
2018-09-01 02:10:00,510.562896728515,5.928707122802731
2018-09-01 02:20:00,489.981414794921,5.89434003829956
2018-09-01 02:30:00,425.515014648437,5.60818719863891
2018-09-01 02:40:00,356.311706542968,5.39245796203613
2018-09-01 02:50:00,369.53469848632795,5.32672405242919
2018-09-01 03:00:00,365.860290527343,5.327391147613519
2018-09-01 03:10:00,206.95449829101503,4.631585121154781
2018-09-01 03:20:00,172.018600463867,4.4720139503479
2018-09-01 03:30:00,109.579696655273,4.12256383895874
2018-09-01 03:40:00,122.648300170898,4.17529821395874
2018-09-01 03:50:00,132.97790527343702,4.21770286560058
2018-09-01 04:00:00,126.82319641113199,4.20879983901977
2018-09-01 04:10:00,100.51010131835899,4.0208158493041894
2018-09-01 04:20:00,187.75849914550702,4.53145885467529
2018-09-01 04:30:00,290.88140869140597,5.00768709182739
2018-09-01 04:40:00,223.460800170898,4.589190006256099
2018-09-01 04:50:00,84.9616012573242,3.8615341186523398
2018-09-01 05:00:00,20.552379608154197,3.05612611770629
2018-09-01 05:10:00,5.918070793151849,2.91425204277038
2018-09-01 05:20:00,1.3866029977798402,2.5460889339447
2018-09-01 05:30:00,0.0,2.37708401679992
2018-09-01 05:40:00,0.0,3.24492597579956
2018-09-01 05:50:00,7.47173118591308,2.9733989238739
2018-09-01 06:00:00,0.0,2.47292494773864
2018-09-01 06:10:00,0.0,3.08849692344665
2018-09-01 06:20:00,0.0,3.2079579830169602
2018-09-01 06:30:00,0.0,3.5242569446563703
2018-09-01 06:40:00,0.0,3.19688391685485
2018-09-01 06:50:00,0.0,3.27862906455993
2018-09-01 07:00:00,0.0,3.0134871006011896
2018-09-01 07:10:00,0.0,2.59744405746459
2018-09-01 07:20:00,0.0,2.81181192398071
2018-09-01 07:30:00,0.0,2.49568605422973
2018-09-01 07:40:00,0.0,3.06682205200195
2018-09-01 07:50:00,0.0,3.16240906715393
2018-09-01 08:00:00,0.0,2.5017840862274103
2018-09-01 08:10:00,0.0,2.29103994369506
2018-09-01 08:20:00,0.0,2.3448109626769997
2018-09-01 08:30:00,0.0,3.03511595726013
2018-09-01 08:40:00,0.0,3.58410096168518
2018-09-01 08:50:00,0.0,3.27041292190551
2018-09-01 09:00:00,0.0,1.9901930093765199
2018-09-01 09:10:00,0.0,2.80162405967712
2018-09-01 09:20:00,0.0,3.27508807182312
2018-09-01 09:30:00,0.0,3.21482610702514
2018-09-01 09:40:00,0.0,3.13081002235412
2018-09-01 09:50:00,0.0,2.9397480487823398
2018-09-01 10:00:00,0.0,3.2467350959777797
2018-09-01 10:10:00,0.0,2.87190890312194
2018-09-01 10:20:00,0.0,2.6297481060028
2018-09-01 10:30:00,0.0,3.08563089370727
2018-09-01 10:40:00,0.0,3.2062909603118803
2018-09-01 10:50:00,0.0,3.4190430641174303
2018-09-01 11:00:00,30.5694904327392,3.4738988876342702
2018-09-01 11:10:00,6.34918403625488,3.36066699028015
2018-09-01 11:20:00,1.07666599750518,3.74831509590148
2018-09-01 11:30:00,58.0236701965332,4.009674072265621
2018-09-01 11:40:00,2.40613102912902,2.9337511062622004
2018-09-01 11:50:00,0.0,2.83006501197814
2018-09-01 12:00:00,0.0,2.9564540386199902
2018-09-01 12:10:00,0.0,3.39078998565673
2018-09-01 12:20:00,0.0,2.1113839149475
2018-09-01 12:30:00,12.091460227966301,3.81346201896667
2018-09-01 12:40:00,142.937301635742,4.21724414825439
2018-09-01 12:50:00,176.24169921875,4.46229600906372
2018-09-01 13:00:00,167.970703125,4.3124680519103995
2018-09-01 13:10:00,175.537399291992,4.47301483154296
2018-09-01 13:20:00,211.02540588378898,4.62202310562133
2018-09-01 13:30:00,250.318496704101,4.8421301841735795
2018-09-01 13:40:00,261.065887451171,4.857725143432611
2018-09-01 13:50:00,195.108001708984,4.58581113815307
2018-09-01 14:00:00,260.996002197265,4.864133834838861
2018-09-01 14:10:00,262.149810791015,4.9905099868774405
2018-09-01 14:20:00,328.789489746093,5.322185039520259
2018-09-01 14:30:00,268.844207763671,5.1094331741333
2018-09-01 14:40:00,235.55470275878898,4.8881068229675195
2018-09-01 14:50:00,295.7919921875,5.22793006896972
2018-09-01 15:00:00,362.509094238281,5.36628103256225
2018-09-01 15:10:00,365.6787109375,5.337725162506099
2018-09-01 15:20:00,363.042694091796,5.3479671478271396
2018-09-01 15:30:00,288.809112548828,5.0324378013610795
2018-09-01 15:40:00,261.409698486328,4.854186058044429
2018-09-01 15:50:00,394.836303710937,5.454154968261711
2018-09-01 16:00:00,553.2454833984369,5.963379859924309
2018-09-01 16:10:00,789.888427734375,6.6138010025024405
2018-09-01 16:20:00,965.089721679687,7.04140186309814
2018-09-01 16:30:00,1017.6710205078099,7.07678985595703
2018-09-01 16:40:00,1345.78698730468,7.72560882568359
2018-09-01 16:50:00,1263.74499511718,7.742040157318111
2018-09-01 17:00:00,1232.54504394531,7.571588039398191
2018-09-01 17:10:00,787.231201171875,6.55968379974365
2018-09-01 17:20:00,554.7401123046869,5.97577810287475
2018-09-01 17:30:00,626.0037841796869,6.0044407844543395
2018-09-01 17:40:00,754.912780761718,6.481627941131589
2018-09-01 17:50:00,828.148071289062,6.450553894042961
2018-09-01 18:00:00,1290.38598632812,7.66319704055786
2018-09-01 18:10:00,1324.373046875,7.56455278396606
2018-09-01 18:20:00,1332.625,7.57597923278808
2018-09-01 18:30:00,1098.77294921875,7.06372499465942
2018-09-01 18:40:00,1039.67602539062,6.91207218170166
2018-09-01 18:50:00,804.2822875976559,6.4388108253479
2018-09-01 19:00:00,805.143798828125,6.530227184295651
2018-09-01 19:10:00,929.2927856445309,6.798903942108151
2018-09-01 19:20:00,897.9151000976559,6.75390195846557
2018-09-01 19:30:00,943.2673950195309,6.75913286209106
2018-09-01 19:40:00,625.8814697265619,5.62665510177612
2018-09-01 19:50:00,446.465209960937,4.93617582321166
2018-09-01 20:00:00,652.52978515625,5.9691448211669895
2018-09-01 20:10:00,700.525329589843,5.822409152984611
2018-09-01 20:20:00,786.7703247070309,5.81797504425048
2018-09-01 20:30:00,831.666015625,5.73933219909667
2018-09-01 20:40:00,837.70068359375,5.96300983428955
2018-09-01 20:50:00,817.4644165039059,5.71373796463012
2018-09-01 21:00:00,879.7988891601559,5.8286747932434
2018-09-01 21:10:00,951.228515625,6.02058982849121
2018-09-01 21:20:00,843.3892211914059,5.56606817245483
2018-09-01 21:30:00,871.375183105468,5.6023998260498
2018-09-01 21:40:00,891.11181640625,5.75293111801147
2018-09-01 21:50:00,883.125122070312,6.25625085830688
2018-09-01 22:00:00,654.259582519531,5.878662109375
2018-09-01 22:10:00,515.044921875,5.31357622146606
2018-09-01 22:20:00,477.846801757812,5.09863376617431
2018-09-01 22:30:00,504.706787109375,5.402994155883781
2018-09-01 22:40:00,348.160003662109,4.648723125457759
2018-09-01 22:50:00,296.01348876953097,4.6750950813293395
2018-09-01 23:00:00,255.24169921875,4.21350622177124
2018-09-01 23:10:00,258.312194824218,4.417449951171871
2018-09-01 23:20:00,249.219406127929,4.38812208175659
2018-09-01 23:30:00,425.280395507812,5.3011360168457005
2018-09-01 23:40:00,566.01123046875,6.029922008514401
2018-09-01 23:50:00,513.168701171875,5.72109222412109
2018-09-02 00:00:00,3604.4140625,13.610690116882301
2018-09-02 00:10:00,3603.92407226562,13.516750335693299
2018-09-02 00:20:00,3597.4990234375,12.8163204193115
2018-09-02 00:30:00,3598.17797851562,12.8132600784301
2018-09-02 00:40:00,3340.51000976562,11.8249502182006
2018-09-02 00:50:00,2905.42993164062,10.824640274047802
2018-09-02 01:00:00,2579.7509765625,10.0884704589843
2018-09-02 01:10:00,2235.30102539062,9.33600425720214
2018-09-02 01:20:00,1968.19494628906,8.87062931060791
2018-09-02 01:30:00,2160.47192382812,9.12208557128906
2018-09-02 01:40:00,2382.49194335937,10.1150398254394
2018-09-02 01:50:00,2405.78002929687,10.3217000961303
2018-09-02 02:00:00,2303.35400390625,9.81710910797119
2018-09-02 02:10:00,2228.63500976562,9.48145008087158
2018-09-02 02:20:00,1985.5949707031198,8.96515846252441
2018-09-02 02:30:00,1999.88098144531,8.906176567077631
2018-09-02 02:40:00,1990.3430175781198,8.67149925231933
2018-09-02 02:50:00,1979.7099609375,8.797018051147461
2018-09-02 03:00:00,1798.67102050781,8.46381568908691
2018-09-02 03:10:00,1618.02001953125,8.033728599548331
2018-09-02 03:20:00,1680.3489990234302,8.04749870300292
2018-09-02 03:30:00,1630.08801269531,8.20333766937255
2018-09-02 03:40:00,1462.98095703125,7.67733478546142
2018-09-02 03:50:00,1601.46203613281,7.913394927978509
2018-09-02 04:00:00,1881.6779785156198,8.71556186676025
2018-09-02 04:10:00,1981.4060058593698,8.982111930847159
2018-09-02 04:20:00,1898.7180175781198,8.53427600860595
2018-09-02 04:30:00,2078.05493164062,9.00315284729003
2018-09-02 04:40:00,1984.7829589843698,8.97695159912109
2018-09-02 04:50:00,1713.97802734375,8.52024459838867
2018-09-02 05:00:00,1522.76904296875,8.10876941680908
2018-09-02 05:10:00,1589.2419433593698,8.41079330444335
2018-09-02 05:20:00,1497.6770019531198,7.72756576538085
2018-09-02 05:30:00,1490.75500488281,7.7958621978759695
2018-09-02 05:40:00,1143.94799804687,7.054934978485099
2018-09-02 05:50:00,939.561218261718,6.64191579818725
2018-09-02 06:00:00,1013.32702636718,6.9965682029724094
2018-09-02 06:10:00,1130.375,7.52235794067382
2018-09-02 06:20:00,1286.22595214843,8.044531822204581
2018-09-02 06:30:00,1047.38305664062,7.21642589569091
2018-09-02 06:40:00,684.7852783203119,7.21640491485595
2018-09-02 06:50:00,0.0,6.9931340217590305
2018-09-02 07:00:00,0.0,6.11748218536376
2018-09-02 07:10:00,0.0,6.319064140319821
2018-09-02 07:20:00,0.0,6.28910493850708
2018-09-02 07:30:00,0.0,6.2751312255859295
2018-09-02 07:40:00,0.0,6.55417680740356
2018-09-02 07:50:00,0.0,6.944757938385
2018-09-02 08:00:00,10.043800354003901,6.669585227966301
2018-09-02 08:10:00,1061.81005859375,7.36920404434204
2018-09-02 08:20:00,912.7197875976559,6.86509609222412
2018-09-02 08:30:00,677.411315917968,6.35794401168823
2018-09-02 08:40:00,437.94448852539,5.45868492126464
2018-09-02 08:50:00,306.958709716796,5.06177520751953
2018-09-02 09:00:00,301.738891601562,4.94512891769409
2018-09-02 09:10:00,411.641204833984,5.501788139343259
2018-09-02 09:20:00,321.503112792968,5.08619785308837
2018-09-02 09:30:00,174.79919433593702,4.21748399734497
2018-09-02 09:40:00,186.337005615234,4.3505740165710405
2018-09-02 09:50:00,150.302597045898,4.0841941833496
2018-09-02 10:00:00,94.551773071289,3.6834099292755096
2018-09-02 10:10:00,33.3109092712402,3.15320110321044
2018-09-02 10:20:00,81.2747497558593,3.4484629631042405
2018-09-02 10:30:00,109.104400634765,3.8877239227294904
2018-09-02 10:40:00,15.7212200164794,2.7021141052246
2018-09-02 10:50:00,7.95373010635375,2.9241828918457
2018-09-02 11:00:00,2.53646898269653,2.6549050807952796
2018-09-02 11:10:00,5.9241337776184,2.6393070220947203
2018-09-02 11:20:00,1.1356029510498,2.56860494613647
2018-09-02 11:30:00,0.0,1.5173310041427601
2018-09-02 11:40:00,0.0,1.92139399051666
2018-09-02 11:50:00,17.6317501068115,3.8925940990447905
2018-09-02 12:00:00,134.458892822265,4.12898588180541
2018-09-02 12:10:00,204.55439758300702,4.51322603225708
2018-09-02 12:20:00,101.628501892089,3.5864820480346604
2018-09-02 12:30:00,0.0,3.5454111099243097
2018-09-02 12:40:00,0.0,2.9430949687957697
2018-09-02 12:50:00,30.442300796508697,3.8122470378875697
2018-09-02 13:00:00,151.879104614257,4.290428161621089
2018-09-02 13:10:00,216.14599609375,4.67181921005249
2018-09-02 13:20:00,84.971809387207,3.8020939826965297
2018-09-02 13:30:00,137.653900146484,4.1525120735168395
2018-09-02 13:40:00,278.34698486328097,5.06195020675659
2018-09-02 13:50:00,244.593994140625,4.901712894439691
2018-09-02 14:00:00,156.603805541992,4.31645679473876
2018-09-02 14:10:00,130.581604003906,4.14409017562866
2018-09-02 14:20:00,131.643005371093,4.1839270591735795
2018-09-02 14:30:00,162.697601318359,4.3144302368164
2018-09-02 14:40:00,203.576202392578,4.58917522430419
2018-09-02 14:50:00,171.345397949218,4.4365382194519
2018-09-02 15:00:00,235.040496826171,4.86106204986572
2018-09-02 15:10:00,280.401611328125,5.03369092941284
2018-09-02 15:20:00,372.105102539062,5.4248628616333
2018-09-02 15:30:00,539.44677734375,6.00275421142578
2018-09-02 15:40:00,610.798278808593,6.27290821075439
2018-09-02 15:50:00,580.677001953125,6.23281812667846
2018-09-02 16:00:00,452.09719848632795,5.953204154968259
2018-09-02 16:10:00,330.539886474609,5.38256883621215
2018-09-02 16:20:00,294.555908203125,5.267611980438231
2018-09-02 16:30:00,411.522308349609,5.9045109748840305
2018-09-02 16:40:00,376.630310058593,5.6633768081665
2018-09-02 16:50:00,347.275695800781,5.49083423614501
2018-09-02 17:00:00,242.328201293945,4.89078903198242
2018-09-02 17:10:00,272.637298583984,5.1965827941894505
2018-09-02 17:20:00,89.2077865600585,4.13274478912353
2018-09-02 17:30:00,67.510398864746,4.07188177108764
2018-09-02 17:40:00,54.053550720214794,3.95608401298522
2018-09-02 17:50:00,19.4444198608398,3.61689209938049
2018-09-02 18:00:00,-0.0205999892205,2.6731889247894203
2018-09-02 18:10:00,0.0,2.77554011344909
2018-09-02 18:20:00,0.0,3.03677010536193
2018-09-02 18:30:00,0.0,3.2298359870910605
2018-09-02 18:40:00,0.0,3.1627569198608305
2018-09-02 18:50:00,0.0,2.901132106781
2018-09-02 19:00:00,0.0,2.54478907585144
2018-09-02 19:10:00,0.0,2.1819689273834197
2018-09-02 19:20:00,0.0,2.3468139171600297
2018-09-02 19:30:00,0.0,2.57385802268981
2018-09-02 19:40:00,0.0,2.5501708984375
2018-09-02 19:50:00,0.0,1.87672400474548
2018-09-02 20:00:00,0.0,1.74827802181243
2018-09-02 20:10:00,0.0,2.12194609642028
2018-09-02 20:20:00,0.0,1.9270980358123702
2018-09-02 20:30:00,0.0,1.89763796329498
2018-09-02 20:40:00,0.0,1.43104100227355
2018-09-02 20:50:00,0.0,1.0700869560241602
2018-09-02 21:00:00,0.0,1.4281680583953797
2018-09-02 21:10:00,0.0,1.6230959892272903
2018-09-02 21:20:00,0.0,1.9438010454177799
2018-09-02 21:30:00,0.0,2.1362531185150098
2018-09-02 21:40:00,0.0,2.1542940139770503
2018-09-02 21:50:00,0.0,2.60679006576538
2018-09-02 22:00:00,0.0,2.25042295455932
2018-09-02 22:10:00,0.0,2.17198395729064
2018-09-02 22:20:00,0.0,2.57121300697326
2018-09-02 22:30:00,0.0,2.7168929576873704
2018-09-02 22:40:00,0.0,3.64866590499877
2018-09-02 22:50:00,0.0,2.92471289634704
2018-09-02 23:00:00,0.0,3.01319503784179
2018-09-02 23:10:00,15.308730125427198,3.7300150394439604
2018-09-02 23:20:00,70.41497802734371,4.08199787139892
2018-09-02 23:30:00,133.079895019531,4.49407577514648
2018-09-02 23:40:00,109.77670288085899,3.7740669250488197
2018-09-02 23:50:00,94.2716903686523,3.8311960697174
2018-09-03 00:00:00,0.0,3.5037980079650803
2018-09-03 00:10:00,0.0,3.00653290748596
2018-09-03 00:20:00,0.0,3.08784890174865
2018-09-03 00:30:00,0.0,3.2482240200042702
2018-09-03 00:40:00,0.0,2.95203399658203
2018-09-03 00:50:00,0.0,3.2765901088714506
2018-09-03 01:00:00,0.0,3.52944111824035
2018-09-03 01:10:00,0.0,3.1984360218048002
2018-09-03 01:20:00,0.0,3.23176002502441
2018-09-03 01:30:00,0.0,3.2037370204925497
2018-09-03 01:40:00,0.0,3.37551403045654
2018-09-03 01:50:00,0.0,4.0788140296936
2018-09-03 02:00:00,69.5729827880859,4.1230311393737695
2018-09-03 02:10:00,11.920720100402802,3.0848779678344704
2018-09-03 02:20:00,0.0,2.9161489009857102
2018-09-03 02:30:00,0.0,3.25354409217834
2018-09-03 02:40:00,0.0,2.67806100845336
2018-09-03 02:50:00,0.0,3.06880807876586
2018-09-03 03:00:00,0.0,3.54383111000061
2018-09-03 03:10:00,0.0,3.5319509506225497
2018-09-03 03:20:00,0.0,3.77294111251831
2018-09-03 03:30:00,0.0,3.0799350738525297
2018-09-03 03:40:00,0.0,1.43319296836853
2018-09-03 03:50:00,0.0,1.74060201644897
2018-09-03 04:00:00,0.0,2.2069420814514102
2018-09-03 04:10:00,0.0,2.21151399612426
2018-09-03 04:20:00,0.0,2.46639609336853
2018-09-03 04:30:00,0.0,2.11662507057189
2018-09-03 04:40:00,0.0,1.6292630434036202
2018-09-03 04:50:00,0.0,3.02145504951477
2018-09-03 05:00:00,0.0,2.6843070983886697
2018-09-03 05:10:00,0.0,2.32698893547058
2018-09-03 05:20:00,0.0,2.65804195404052
2018-09-03 05:30:00,0.0,4.26124286651611
2018-09-03 05:40:00,0.0,4.158521175384521
2018-09-03 05:50:00,0.0,3.48247194290161
2018-09-03 06:00:00,0.0,2.69515109062194
2018-09-03 06:10:00,0.0,2.0965540409088104
2018-09-03 06:20:00,0.0,1.7582939863204898
2018-09-03 06:30:00,0.0,1.1769399642944298
2018-09-03 06:40:00,0.0,0.46383830904960605
2018-09-03 06:50:00,0.0,0.38006019592285206
2018-09-03 07:00:00,0.0,0.665357172489166
2018-09-03 07:10:00,0.0,1.0112919807434
2018-09-03 07:20:00,0.0,1.84781694412231
2018-09-03 07:30:00,0.0,0.684450328350067
2018-09-03 07:40:00,0.0,0.48494338989257796
2018-09-03 07:50:00,0.0,1.06770300865173
2018-09-03 08:00:00,0.0,0.693997979164123
2018-09-03 08:10:00,0.0,0.792145311832427
2018-09-03 08:20:00,0.0,2.7533950805663996
2018-09-03 08:30:00,0.0,1.8097859621047898
2018-09-03 08:40:00,0.0,1.57823097705841
2018-09-03 08:50:00,0.0,1.96651601791381
2018-09-03 09:00:00,0.0,2.4486238956451403
2018-09-03 09:10:00,0.0,1.5828570127487098
2018-09-03 09:20:00,0.0,1.42037498950958
2018-09-03 09:30:00,0.0,2.47247695922851
2018-09-03 09:40:00,0.0,2.56702589988708
2018-09-03 09:50:00,0.0,3.81509494781494
2018-09-03 10:00:00,0.0,3.3619780540466295
2018-09-03 10:10:00,0.0,3.0280981063842702
2018-09-03 10:20:00,0.0,2.99527406692504
2018-09-03 10:30:00,0.0,3.4287340641021697
2018-09-03 10:40:00,0.0,3.1497049331665
2018-09-03 10:50:00,0.0,2.8116800785064604
2018-09-03 11:00:00,0.0,2.65630292892456
2018-09-03 11:10:00,0.0,2.43482899665832
2018-09-03 11:20:00,0.0,2.2613980770111
2018-09-03 11:30:00,0.0,3.03534197807312
2018-09-03 11:40:00,0.0,3.46793603897094
2018-09-03 11:50:00,0.0,2.5192070007324197
2018-09-03 12:00:00,0.0,2.40630292892456
2018-09-03 12:10:00,0.0,2.5658500194549503
2018-09-03 12:20:00,0.0,2.22021794319152
2018-09-03 12:30:00,0.0,1.7138739824295
2018-09-03 12:40:00,0.0,2.6145560741424503
2018-09-03 12:50:00,0.0,2.74865102767944
2018-09-03 13:00:00,0.0,1.93960201740264
2018-09-03 13:10:00,0.0,2.51530909538269
2018-09-03 13:20:00,0.0,2.21071505546569
2018-09-03 13:30:00,0.0,2.5932838916778502
2018-09-03 13:40:00,0.0,2.6075620651245095
2018-09-03 13:50:00,0.0,1.7150570154190001
2018-09-03 14:00:00,0.0,2.87183403968811
2018-09-03 14:10:00,0.0,2.34074401855468
2018-09-03 14:20:00,0.0,2.7014470100402797
2018-09-03 14:30:00,0.0,3.09138989448547
2018-09-03 14:40:00,0.0,3.08378410339355
2018-09-03 14:50:00,0.0,2.04365491867065
2018-09-03 15:00:00,0.0,0.7939351797103879
2018-09-03 15:10:00,0.0,0.799112379550933
2018-09-03 15:20:00,0.0,0.599742710590362
2018-09-03 15:30:00,0.0,0.8497372269630429
2018-09-03 15:40:00,0.0,1.45233595371246
2018-09-03 15:50:00,0.0,1.28395199775695
2018-09-03 16:00:00,0.0,1.58329498767852
2018-09-03 16:10:00,0.0,1.4499380588531399
2018-09-03 16:20:00,0.0,1.28023695945739
2018-09-03 16:30:00,0.0,2.0357129573822
2018-09-03 16:40:00,0.0,1.1507530212402302
2018-09-03 16:50:00,0.0,0.968348681926727
2018-09-03 17:00:00,0.0,1.1509170532226498
2018-09-03 17:10:00,0.0,1.79235196113586
2018-09-03 17:20:00,0.0,1.9662170410156203
2018-09-03 17:30:00,0.0,2.4518539905548
2018-09-03 17:40:00,0.0,2.02392601966857
2018-09-03 17:50:00,0.0,1.70975196361541
2018-09-03 18:00:00,0.0,2.77427697181701
2018-09-03 18:10:00,0.0,3.60771894454956
2018-09-03 18:20:00,0.0,3.5369369983673002
2018-09-03 18:30:00,0.0,4.11396121978759
2018-09-03 18:40:00,0.0,4.49605083465576
2018-09-03 18:50:00,180.718994140625,4.72388315200805
2018-09-03 19:00:00,98.559226989746,4.06432676315307
2018-09-03 19:10:00,178.474899291992,4.475646018981929
2018-09-03 19:20:00,242.544006347656,4.7817587852478
2018-09-03 19:30:00,190.844406127929,4.5578269958496
2018-09-03 19:40:00,251.82629394531202,4.86287784576416
2018-09-03 19:50:00,314.909912109375,5.119449138641349
2018-09-03 20:00:00,218.94580078125,4.813846111297599
2018-09-03 20:10:00,106.43710327148399,4.19305419921875
2018-09-03 20:20:00,72.0395431518554,3.92343091964721
2018-09-03 20:30:00,10.1999502182006,3.15393996238708
2018-09-03 20:40:00,0.0,3.49018001556396
2018-09-03 20:50:00,0.0,3.14705491065979
2018-09-03 21:00:00,0.0,3.15751600265502
2018-09-03 21:10:00,0.0,3.60819888114929
2018-09-03 21:20:00,0.0,3.2283129692077597
2018-09-03 21:30:00,0.0,2.3993310928344704
2018-09-03 21:40:00,0.0,3.00161099433898
2018-09-03 21:50:00,0.0,3.69035410881042
2018-09-03 22:00:00,0.0,3.37670707702636
2018-09-03 22:10:00,0.0,3.4060440063476496
2018-09-03 22:20:00,0.0,3.3672060966491606
2018-09-03 22:30:00,0.0,3.69925808906555
2018-09-03 22:40:00,0.0,3.9335069656372004
2018-09-03 22:50:00,0.0,3.53968095779418
2018-09-03 23:00:00,0.0,3.83078694343566
2018-09-03 23:10:00,0.0,3.7002909183502104
2018-09-03 23:20:00,0.0,3.70631909370422
2018-09-03 23:30:00,0.0,3.74321293830871
2018-09-03 23:40:00,0.0,4.411149978637691
2018-09-03 23:50:00,17.082130432128903,4.28938102722167
2018-09-04 00:00:00,885.176879882812,7.022227764129631
2018-09-04 00:10:00,808.52978515625,6.793461799621579
2018-09-04 00:20:00,799.339477539062,6.82313013076782
2018-09-04 00:30:00,566.476013183593,6.385675907135
2018-09-04 00:40:00,602.233215332031,6.39083576202392
2018-09-04 00:50:00,631.2904052734369,6.431701183319089
2018-09-04 01:00:00,530.834716796875,6.15799617767333
2018-09-04 01:10:00,483.501312255859,6.039323806762691
2018-09-04 01:20:00,424.01638793945295,6.09108114242553
2018-09-04 01:30:00,389.921691894531,5.739575862884519
2018-09-04 01:40:00,465.759887695312,5.88683986663818
2018-09-04 01:50:00,497.068908691406,5.924359798431389
2018-09-04 02:00:00,315.088409423828,5.26415109634399
2018-09-04 02:10:00,290.09780883789,5.13100004196166
2018-09-04 02:20:00,485.402191162109,5.86421680450439
2018-09-04 02:30:00,471.36770629882795,5.9276838302612305
2018-09-04 02:40:00,435.163696289062,5.83514595031738
2018-09-04 02:50:00,436.46218872070295,5.890119075775139
2018-09-04 03:00:00,598.8297119140619,6.351758003234861
2018-09-04 03:10:00,454.890686035156,5.75105810165405
2018-09-04 03:20:00,457.183288574218,5.48438215255737
2018-09-04 03:30:00,173.09680175781202,4.1081371307373
2018-09-04 03:40:00,23.9563293457031,2.71906208992004
2018-09-04 03:50:00,170.7041015625,4.2470560073852495
2018-09-04 04:00:00,84.15482330322259,4.1621069908142
2018-09-04 04:10:00,190.08560180663997,4.83105516433715
2018-09-04 04:20:00,189.893798828125,4.7199649810791
2018-09-04 04:30:00,232.512496948242,4.883519172668451
2018-09-04 04:40:00,237.62319946288997,4.763407230377191
2018-09-04 04:50:00,123.756202697753,4.01744079589843
2018-09-04 05:00:00,57.407810211181605,3.64741611480712
2018-09-04 05:10:00,16.4067592620849,2.9680199623107897
2018-09-04 05:20:00,0.0,2.30656504631042
2018-09-04 05:30:00,0.0,2.54935097694396
2018-09-04 05:40:00,84.3702011108398,4.20313310623168
2018-09-04 05:50:00,138.93420410156202,3.7816948890686
2018-09-04 06:00:00,18.338970184326104,2.9142589569091704
2018-09-04 06:10:00,22.6256999969482,3.26917290687561
2018-09-04 06:20:00,2.20667505264282,2.39463090896606
2018-09-04 06:30:00,0.0,3.3626000881195
2018-09-04 06:40:00,29.540119171142504,3.6042149066925
2018-09-04 06:50:00,66.7814636230468,3.90930294990539
2018-09-04 07:00:00,55.2807502746582,3.6635110378265296
2018-09-04 07:10:00,21.368600845336896,3.43744301795959
2018-09-04 07:20:00,0.0955996513366699,2.2105329036712598
2018-09-04 07:30:00,0.0,1.4885250329971298
2018-09-04 07:40:00,0.0,1.33610200881958
2018-09-04 07:50:00,0.0,3.56557893753051
2018-09-04 08:00:00,102.17780303955,4.35610103607177
2018-09-04 08:10:00,4.606201171875,2.85335898399353
2018-09-04 08:20:00,0.0,2.53929805755615
2018-09-04 08:30:00,16.1333503723144,3.84632492065429
2018-09-04 08:40:00,37.5019989013671,3.67816710472106
2018-09-04 08:50:00,15.3884496688842,3.1352069377899103
2018-09-04 09:00:00,7.08358097076416,2.90704989433288
2018-09-04 09:10:00,66.21412658691399,4.04711294174194
2018-09-04 09:20:00,92.8390274047851,4.1917290687561
2018-09-04 09:30:00,18.632730484008697,2.7481451034545805
2018-09-04 09:40:00,0.0,3.3175630569457994
2018-09-04 09:50:00,20.2520503997802,2.95268201828002
2018-09-04 10:00:00,4.255191802978509,2.52531695365905
2018-09-04 10:10:00,0.0,2.75604605674743
2018-09-04 10:20:00,6.6335330009460405,3.47452998161315
2018-09-04 10:30:00,0.0,2.1382360458374
2018-09-04 10:40:00,0.0,2.5479459762573198
2018-09-04 10:50:00,0.0,3.2255380153656
2018-09-04 11:00:00,0.0,2.53594708442687
2018-09-04 11:10:00,0.0,2.28581690788269
2018-09-04 11:20:00,0.0,2.97357988357543
2018-09-04 11:30:00,17.31734085083,3.9552180767059304
2018-09-04 11:40:00,0.21953380107879603,2.33806991577148
2018-09-04 11:50:00,59.7431411743164,4.00268411636352
2018-09-04 12:00:00,186.116592407226,4.35921812057495
2018-09-04 12:10:00,242.332901000976,5.10582685470581
2018-09-04 12:20:00,265.44488525390597,5.19423913955688
2018-09-04 12:30:00,218.483993530273,4.82959508895874
2018-09-04 12:40:00,414.477386474609,5.962457180023191
2018-09-04 12:50:00,486.264709472656,6.21407079696655
2018-09-04 13:00:00,597.4254150390619,6.61288785934448
2018-09-04 13:10:00,723.1624145507809,7.0641860961914
2018-09-04 13:20:00,895.8120727539059,7.4945378303527805
2018-09-04 13:30:00,1044.88598632812,7.83254480361938
2018-09-04 13:40:00,977.047302246093,7.539217948913571
2018-09-04 13:50:00,650.799011230468,6.2169499397277805
2018-09-04 14:00:00,916.939880371093,6.96190881729125
2018-09-04 14:10:00,1035.9169921875,7.45343589782714
2018-09-04 14:20:00,615.859802246093,5.943902015686031
2018-09-04 14:30:00,844.137878417968,6.63866090774536
2018-09-04 14:40:00,1006.90698242187,7.22855806350708
2018-09-04 14:50:00,1248.34704589843,7.911438941955559
2018-09-04 15:00:00,877.239990234375,6.839044094085691
2018-09-04 15:10:00,1227.04895019531,7.850481033325191
2018-09-04 15:20:00,1125.20202636718,7.5140209197998
2018-09-04 15:30:00,1123.64099121093,7.3200998306274405
2018-09-04 15:40:00,918.674072265625,6.82544708251953
2018-09-04 15:50:00,1170.91296386718,8.031005859375
2018-09-04 16:00:00,1088.44299316406,7.66819477081298
2018-09-04 16:10:00,1340.14599609375,8.260835647582999
2018-09-04 16:20:00,1171.02795410156,7.837547779083249
2018-09-04 16:30:00,937.504577636718,7.317049980163571
2018-09-04 16:40:00,753.679382324218,6.884614944458
2018-09-04 16:50:00,454.258605957031,5.950950145721429
2018-09-04 17:00:00,605.2529296875,6.2684168815612695
2018-09-04 17:10:00,791.972778320312,7.001964092254631
2018-09-04 17:20:00,785.4755859375,6.935061931610099
2018-09-04 17:30:00,649.1776123046869,6.57863998413085
2018-09-04 17:40:00,714.498291015625,6.6487522125244105
2018-09-04 17:50:00,790.5703735351559,6.835099220275871
2018-09-04 18:00:00,945.8713989257809,7.3117880821228
2018-09-04 18:10:00,997.176025390625,7.401671886444089
2018-09-04 18:20:00,1548.1419677734302,8.8065185546875
2018-09-04 18:30:00,1457.5579833984302,8.54317665100097
2018-09-04 18:40:00,1415.5789794921802,8.28847503662109
2018-09-04 18:50:00,1036.73095703125,6.951511859893791
2018-09-04 19:00:00,548.8865966796869,5.08037281036376
2018-09-04 19:10:00,225.61999511718702,4.23848819732666
2018-09-04 19:20:00,159.151092529296,3.6928329467773398
2018-09-04 19:30:00,206.888000488281,4.06359720230102
2018-09-04 19:40:00,201.57580566406202,4.1858057975769
2018-09-04 19:50:00,649.2689208984369,5.52313899993896
2018-09-04 20:00:00,1488.1209716796802,8.61835193634033
2018-09-04 20:10:00,1549.31799316406,8.67156314849853
2018-09-04 20:20:00,926.523315429687,7.25490999221801
2018-09-04 20:30:00,360.24050903320295,5.16256999969482
2018-09-04 20:40:00,610.143310546875,6.23259496688842
2018-09-04 20:50:00,592.234924316406,6.426385879516599
2018-09-04 21:00:00,488.421691894531,6.264591217041009
