,LV ActivePower (kW),Wind Speed (m/s)
2018-09-04 21:10:00,212.657196044921,4.43969821929931
2018-09-04 21:20:00,419.591186523437,5.676714897155759
2018-09-04 21:30:00,470.964904785156,5.69787502288818
2018-09-04 21:40:00,530.6121826171869,6.0688948631286594
2018-09-04 21:50:00,323.759399414062,4.63993978500366
2018-09-04 22:00:00,16.629650115966697,2.80302095413208
2018-09-04 22:10:00,18.408239364624,2.8258140087127597
2018-09-04 22:20:00,167.62629699707,3.9038610458374
2018-09-04 22:30:00,151.230804443359,3.9400269985198904
2018-09-04 22:40:00,19.2177696228027,2.85428190231323
2018-09-04 22:50:00,0.0,2.8837640285491903
2018-09-04 23:00:00,0.0,1.88592195510864
2018-09-04 23:10:00,0.0,2.46923303604125
2018-09-04 23:20:00,0.0,2.13602900505065
2018-09-04 23:30:00,0.0,2.06174492835998
2018-09-04 23:40:00,0.0,2.8535759449005096
2018-09-04 23:50:00,0.0,3.0510880947112997
2018-09-05 00:00:00,785.2163696289059,6.730508804321281
2018-09-05 00:10:00,342.120086669921,5.372982025146481
2018-09-05 00:20:00,256.132598876953,5.10143280029296
2018-09-05 00:30:00,418.081604003906,5.62555122375488
2018-09-05 00:40:00,425.755187988281,5.74324083328247
2018-09-05 00:50:00,337.564208984375,5.36181592941284
2018-09-05 01:00:00,293.566589355468,5.08755016326904
2018-09-05 01:10:00,279.2666015625,5.046573162078849
2018-09-05 01:20:00,164.410400390625,4.4893159866333
2018-09-05 01:30:00,98.7375183105468,4.12606382369995
2018-09-05 01:40:00,115.07879638671801,4.27101516723632
2018-09-05 01:50:00,190.61050415038997,4.773271083831781
2018-09-05 02:00:00,149.376693725585,4.23173284530639
2018-09-05 02:10:00,9.89288330078125,2.89519190788269
2018-09-05 02:20:00,0.0,3.12106895446777
2018-09-05 02:30:00,283.147888183593,5.12161493301391
2018-09-05 02:40:00,303.44830322265597,5.099588871002191
2018-09-05 02:50:00,243.269805908203,4.87183284759521
2018-09-05 03:00:00,77.61283874511709,3.91175007820129
2018-09-05 03:10:00,68.54727172851561,3.94648504257202
2018-09-05 03:20:00,206.19749450683497,4.80466318130493
2018-09-05 03:30:00,409.033386230468,5.6726999282836905
2018-09-05 03:40:00,698.4368286132809,6.68439483642578
2018-09-05 03:50:00,752.387573242187,6.6611800193786594
2018-09-05 04:00:00,519.089111328125,5.970047950744621
2018-09-05 04:10:00,167.109298706054,4.332357883453359
2018-09-05 04:20:00,286.785491943359,5.06876277923583
2018-09-05 04:30:00,154.235305786132,4.48986005783081
2018-09-05 04:40:00,124.761596679687,4.30929803848266
2018-09-05 04:50:00,438.247497558593,5.88621997833251
2018-09-05 05:00:00,591.4862060546869,6.08640193939208
2018-09-05 05:10:00,815.410827636718,6.89343404769897
2018-09-05 05:20:00,859.108581542968,6.86128807067871
2018-09-05 05:30:00,885.526306152343,6.8862400054931605
2018-09-05 05:40:00,845.14990234375,6.543621063232419
2018-09-05 05:50:00,959.710693359375,6.92366504669189
2018-09-05 06:00:00,823.714599609375,6.62668180465698
2018-09-05 06:10:00,802.9658813476559,6.67183399200439
2018-09-05 06:20:00,592.077697753906,6.29286098480224
2018-09-05 06:30:00,519.4766845703119,5.9458909034729
2018-09-05 06:40:00,596.024169921875,6.2662601470947195
2018-09-05 06:50:00,399.48110961914,5.4880027770996
2018-09-05 07:00:00,252.091201782226,4.75901699066162
2018-09-05 07:10:00,136.775802612304,4.26729106903076
2018-09-05 07:20:00,246.350997924804,4.8991799354553205
2018-09-05 07:30:00,423.549285888671,5.6238250732421795
2018-09-05 07:40:00,439.2294921875,5.63979578018188
2018-09-05 07:50:00,408.22268676757795,5.566971778869621
2018-09-05 08:00:00,313.744506835937,5.19264698028564
2018-09-05 08:10:00,147.557800292968,4.26722717285156
2018-09-05 08:20:00,261.549713134765,4.90021514892578
2018-09-05 08:30:00,287.770294189453,5.13592100143432
2018-09-05 08:40:00,277.597106933593,5.001355171203611
2018-09-05 08:50:00,291.535095214843,5.132487773895259
2018-09-05 09:00:00,313.319702148437,5.1589670181274405
2018-09-05 09:10:00,312.783599853515,5.15315580368041
2018-09-05 09:20:00,267.906707763671,4.95995712280273
2018-09-05 09:30:00,234.04510498046798,4.78274011611938
2018-09-05 09:40:00,329.393096923828,5.28281784057617
2018-09-05 09:50:00,258.738494873046,4.88848876953125
2018-09-05 10:00:00,221.22749328613202,4.68230199813842
2018-09-05 10:10:00,363.824890136718,5.4504680633544895
2018-09-05 10:20:00,209.632293701171,4.6635599136352495
2018-09-05 10:30:00,75.7464370727539,3.67064595222473
2018-09-05 10:40:00,177.036697387695,4.33139896392822
2018-09-05 10:50:00,374.974914550781,5.46201801300048
2018-09-05 11:00:00,395.936889648437,5.51777982711791
2018-09-05 11:10:00,355.341705322265,5.37076807022094
2018-09-05 11:20:00,321.205688476562,4.96873092651367
2018-09-05 11:30:00,310.209594726562,5.134918212890621
2018-09-05 11:40:00,114.004501342773,4.028472900390621
2018-09-05 11:50:00,33.0839309692382,2.9672410488128595
2018-09-05 12:00:00,129.174499511718,4.14532279968261
2018-09-05 12:10:00,134.683197021484,4.21142578125
2018-09-05 12:20:00,72.339256286621,3.64279198646545
2018-09-05 12:30:00,119.681098937988,4.08809423446655
2018-09-05 12:40:00,58.135269165039,3.54209995269775
2018-09-05 12:50:00,71.1381607055664,3.78013896942138
2018-09-05 13:00:00,80.0802536010742,3.72522401809692
2018-09-05 13:10:00,114.019798278808,3.8927409648895197
2018-09-05 13:20:00,125.54920196533199,4.02799892425537
2018-09-05 13:30:00,180.981506347656,4.5086760520935
2018-09-05 13:40:00,115.634002685546,4.14315223693847
2018-09-05 13:50:00,162.247604370117,4.268798828125
2018-09-05 14:00:00,324.702392578125,5.13674020767211
2018-09-05 14:10:00,365.475891113281,5.2083830833435
2018-09-05 14:20:00,363.029693603515,5.19713306427001
2018-09-05 14:30:00,381.659790039062,5.55902910232543
2018-09-05 14:40:00,449.212493896484,5.8723030090332005
2018-09-05 14:50:00,493.659606933593,5.992269992828361
2018-09-05 15:00:00,459.52151489257795,5.80148983001708
2018-09-05 15:10:00,410.361907958984,5.5967149734497
2018-09-05 15:20:00,439.012512207031,5.8391828536987305
2018-09-05 15:30:00,480.938110351562,5.98820209503173
2018-09-05 15:40:00,497.049987792968,5.985850811004631
2018-09-05 15:50:00,554.9337158203119,6.242003917694089
2018-09-05 16:00:00,699.91162109375,6.55857706069946
2018-09-05 16:10:00,655.591491699218,6.3185310363769505
2018-09-05 16:20:00,551.39501953125,6.11798620223999
2018-09-05 16:30:00,491.191497802734,5.9648151397705
2018-09-05 16:40:00,358.840393066406,5.45255708694458
2018-09-05 16:50:00,253.64489746093702,4.9673309326171795
2018-09-05 17:00:00,228.173400878906,4.83560991287231
2018-09-05 17:10:00,273.00698852539,5.03636598587036
2018-09-05 17:20:00,106.911300659179,4.23318290710449
2018-09-05 17:30:00,64.2447891235351,3.9793050289154
2018-09-05 17:40:00,59.3247299194335,3.8536520004272403
2018-09-05 17:50:00,5.46307277679443,3.4416289329528795
2018-09-05 18:00:00,17.354600906372003,3.31167197227478
2018-09-05 18:10:00,1.0326679944991999,2.91531109809875
2018-09-05 18:20:00,0.0,1.5806889533996498
2018-09-05 18:30:00,0.0,3.36004495620727
2018-09-05 18:40:00,204.38299560546798,4.77269601821899
2018-09-05 18:50:00,156.319107055664,4.6170539855957005
2018-09-05 19:00:00,83.68900299072259,4.078606128692621
2018-09-05 19:10:00,195.888595581054,4.84644412994384
2018-09-05 19:20:00,217.326995849609,4.923422813415519
2018-09-05 19:30:00,133.779296875,4.33333778381347
2018-09-05 19:40:00,43.20981979370111,3.63245892524719
2018-09-05 19:50:00,145.627197265625,4.396374225616451
2018-09-05 20:00:00,323.998992919921,5.40161800384521
2018-09-05 20:10:00,431.883514404296,5.878275871276849
2018-09-05 20:20:00,555.9447021484369,6.19245719909667
2018-09-05 20:30:00,638.500915527343,6.427371978759759
2018-09-05 20:40:00,559.591125488281,6.1846771240234295
2018-09-05 20:50:00,572.899475097656,6.2590618133544895
2018-09-05 21:00:00,609.510925292968,6.47848081588745
2018-09-05 21:10:00,635.431884765625,6.6208600997924805
2018-09-05 21:20:00,937.651977539062,7.30011701583862
2018-09-05 21:30:00,955.5728149414059,7.1539568901062
2018-09-05 21:40:00,1035.42395019531,7.34539699554443
2018-09-05 21:50:00,1078.19201660156,7.573203086853019
2018-09-05 22:00:00,1065.73498535156,7.54843997955322
2018-09-05 22:10:00,968.394897460937,7.29588794708251
2018-09-05 22:20:00,847.3713989257809,6.84833192825317
2018-09-05 22:30:00,211.441497802734,4.72091817855834
2018-09-05 22:40:00,63.9598388671875,3.78300905227661
2018-09-05 22:50:00,6.38187313079833,2.88994407653808
2018-09-05 23:00:00,0.0,2.46026897430419
2018-09-05 23:10:00,0.0,2.91398096084594
2018-09-05 23:20:00,169.90640258789,4.772037029266349
2018-09-05 23:30:00,234.72639465332,4.8813581466674805
2018-09-05 23:40:00,245.138397216796,4.945743083953849
2018-09-05 23:50:00,174.83880615234298,4.61318778991699
2018-09-06 00:00:00,0.0,3.82280206680297
2018-09-06 00:10:00,0.0,3.39683198928833
2018-09-06 00:20:00,0.0,2.8917920589447004
2018-09-06 00:30:00,0.0,3.1339418888092
2018-09-06 00:40:00,0.0,2.83564591407775
2018-09-06 00:50:00,0.0,1.8966189622879
2018-09-06 01:00:00,0.0,1.6510260105133
2018-09-06 01:10:00,0.0,1.3956520557403502
2018-09-06 01:20:00,0.0,1.04855501651763
2018-09-06 01:30:00,0.0,0.581691682338714
2018-09-06 01:40:00,0.0,0.29074290394783003
2018-09-06 01:50:00,0.0,0.354239612817764
2018-09-06 02:00:00,0.0,0.615006804466247
2018-09-06 02:10:00,0.0,0.388755112886429
2018-09-06 02:20:00,0.0,0.7314798235893241
2018-09-06 02:30:00,0.0,0.7290782928466791
2018-09-06 02:40:00,0.0,0.89868539571762
2018-09-06 02:50:00,0.0,0.9340317249298091
2018-09-06 03:00:00,0.0,0.7979443073272701
2018-09-06 03:10:00,0.0,1.1242029666900601
2018-09-06 03:20:00,0.0,1.2955960035324
2018-09-06 03:30:00,0.0,2.13083600997924
2018-09-06 03:40:00,0.0,1.65332400798797
2018-09-06 03:50:00,0.0,1.5184390544891297
2018-09-06 04:00:00,0.0,1.6785880327224698
2018-09-06 04:10:00,0.0,2.08944296836853
2018-09-06 04:20:00,0.0,2.03854489326477
2018-09-06 04:30:00,0.0,1.94292998313903
2018-09-06 04:40:00,0.0,2.3621420860290496
2018-09-06 04:50:00,0.0,2.54760098457336
2018-09-06 05:00:00,0.0,2.8537409305572496
2018-09-06 05:10:00,0.0,2.7885270118713303
2018-09-06 05:20:00,0.0,2.7693889141082697
2018-09-06 05:30:00,0.0,2.6368548870086603
2018-09-06 05:40:00,0.0,2.69461393356323
2018-09-06 05:50:00,0.0,3.19609594345092
2018-09-06 06:00:00,0.0,3.43956708908081
2018-09-06 06:10:00,4.67100191116333,3.07395195960998
2018-09-06 06:20:00,0.490201205015182,2.47489190101623
2018-09-06 06:30:00,0.0,1.67668199539184
2018-09-06 06:40:00,0.0,1.9633229970932
2018-09-06 06:50:00,0.0,2.03065609931945
2018-09-06 07:00:00,0.0,1.01783800125122
2018-09-06 07:10:00,0.0,1.22557604312896
2018-09-06 07:20:00,0.0,1.8101969957351598
2018-09-06 07:30:00,0.0,1.55347895622253
2018-09-06 07:40:00,0.0,1.9140479564666701
2018-09-06 07:50:00,0.0,2.29830002784729
2018-09-06 08:00:00,0.0,1.93813502788543
2018-09-06 08:10:00,0.0,2.2743151187896697
2018-09-06 08:20:00,0.0,2.7650289535522403
2018-09-06 08:30:00,0.0,2.3206079006195
2018-09-06 08:40:00,0.0,2.30756306648254
2018-09-06 08:50:00,0.0,1.8639589548110902
2018-09-06 09:00:00,0.0,1.74691402912139
2018-09-06 09:10:00,0.0,2.2111918926239
2018-09-06 09:20:00,0.0,1.48994505405426
2018-09-06 09:30:00,0.0,1.51395595073699
2018-09-06 09:40:00,0.0,1.87587904930114
2018-09-06 09:50:00,0.0,2.05294895172119
2018-09-06 10:00:00,0.0,1.45763003826141
2018-09-06 10:10:00,0.0,1.9415270090103103
2018-09-06 10:20:00,0.0,2.3406310081481903
2018-09-06 10:30:00,0.0,2.61556196212768
2018-09-06 10:40:00,0.0,2.46702098846435
2018-09-06 10:50:00,0.0,2.9599258899688703
2018-09-06 11:00:00,0.0,2.56844997406005
2018-09-06 11:10:00,0.0,3.22472190856933
2018-09-06 11:20:00,0.0,2.32151198387145
2018-09-06 11:30:00,0.0,3.14428210258483
2018-09-06 11:40:00,3.42073202133178,3.36054611206054
2018-09-06 11:50:00,5.76768922805786,2.88760304450988
2018-09-06 12:00:00,0.0,2.7332010269165
2018-09-06 12:10:00,0.0,2.9544041156768706
2018-09-06 12:20:00,0.0,2.5640439987182595
2018-09-06 12:30:00,0.0,2.39299607276916
2018-09-06 12:40:00,0.0,1.63690400123596
2018-09-06 12:50:00,0.0,1.7367229461669902
2018-09-06 13:00:00,0.0,1.77367401123046
2018-09-06 13:10:00,0.0,1.27988696098327
2018-09-06 13:20:00,0.0,1.18930101394653
2018-09-06 13:30:00,0.0,1.27291798591613
2018-09-06 13:40:00,0.0,2.55883502960205
2018-09-06 13:50:00,0.0,2.9076080322265603
2018-09-06 14:00:00,0.0,3.43420696258544
2018-09-06 14:10:00,0.0,3.43681502342224
2018-09-06 14:20:00,0.0,3.3427479267120295
2018-09-06 14:30:00,82.6732177734375,4.4559178352355895
2018-09-06 14:40:00,179.04409790038997,4.74361181259155
2018-09-06 14:50:00,151.652603149414,4.51929521560668
2018-09-06 15:00:00,134.62390136718702,4.42006015777587
2018-09-06 15:10:00,221.69790649413997,4.96490478515625
2018-09-06 15:20:00,289.756286621093,5.26521396636962
2018-09-06 15:30:00,365.0244140625,5.604856014251701
2018-09-06 15:40:00,712.763610839843,6.92435884475708
2018-09-06 15:50:00,709.6743774414059,6.75162076950073
2018-09-06 16:00:00,483.586791992187,5.9950737953186
2018-09-06 16:10:00,391.24380493164,5.665746212005611
2018-09-06 16:20:00,551.089111328125,6.43480205535888
2018-09-06 16:30:00,543.6627197265619,6.49535322189331
2018-09-06 16:40:00,705.758911132812,6.8961467742919895
2018-09-06 16:50:00,695.908325195312,6.74902009963989
2018-09-06 17:00:00,478.43728637695295,5.86838579177856
2018-09-06 17:10:00,148.15769958496,4.21839714050292
2018-09-06 17:20:00,6.110978126525871,2.33433508872985
2018-09-06 17:30:00,0.0,2.42363190650939
2018-09-06 17:40:00,0.0,1.9384770393371498
2018-09-06 17:50:00,0.0,2.22974801063537
2018-09-06 18:00:00,0.0,2.31250095367431
2018-09-06 18:10:00,0.0,2.72643494606018
2018-09-06 18:20:00,0.0,2.9684669971466
2018-09-06 18:30:00,0.0,2.54909610748291
2018-09-06 18:40:00,0.0,2.96772909164428
2018-09-06 18:50:00,0.0,3.03884601593017
2018-09-06 19:00:00,0.0,2.55123591423034
2018-09-06 19:10:00,0.0,1.9129159450531
2018-09-06 19:20:00,0.0,2.2316279411315896
2018-09-06 19:30:00,0.0,1.20504200458526
2018-09-06 19:40:00,0.0,1.58002996444702
2018-09-06 19:50:00,0.0,1.06359899044036
2018-09-06 20:00:00,0.0,0.6637917160987851
2018-09-06 20:10:00,0.0,0.618712782859802
2018-09-06 20:20:00,0.0,1.04531598091125
2018-09-06 20:30:00,0.0,1.06966197490692
2018-09-06 20:40:00,0.0,1.57869803905487
2018-09-06 20:50:00,0.0,1.9775170087814298
2018-09-06 21:00:00,0.0,2.2736759185791002
2018-09-06 21:10:00,0.0,2.1579999923706
2018-09-06 21:20:00,0.0,1.56186604499816
2018-09-06 21:30:00,0.0,1.9185479879379197
2018-09-06 21:40:00,0.0,2.13319611549377
2018-09-06 21:50:00,0.0,1.70194804668426
2018-09-06 22:00:00,0.0,0.81559932231903
2018-09-06 22:10:00,0.0,0.76343411207199
2018-09-06 22:20:00,0.0,0.6095672845840451
2018-09-06 22:30:00,0.0,1.06764805316925
2018-09-06 22:40:00,0.0,0.9203199744224541
2018-09-06 22:50:00,0.0,0.49492910504341103
2018-09-06 23:00:00,0.0,0.407280385494232
2018-09-06 23:10:00,0.0,0.49733498692512496
2018-09-06 23:20:00,0.0,1.2052600383758503
2018-09-06 23:30:00,0.0,2.74080991744995
2018-09-06 23:40:00,0.0,3.6725039482116606
2018-09-06 23:50:00,0.0,3.02279591560363
2018-09-07 00:00:00,56.903068542480405,3.90196394920349
2018-09-07 00:10:00,142.806701660156,4.47103214263916
2018-09-07 00:20:00,121.48919677734301,4.26771402359008
2018-09-07 00:30:00,82.4103622436523,3.9541990756988503
2018-09-07 00:40:00,85.0526428222656,3.72494602203369
2018-09-07 00:50:00,119.086700439453,4.45273208618164
2018-09-07 01:00:00,142.729705810546,4.37621212005615
2018-09-07 01:10:00,128.508605957031,4.29773187637329
2018-09-07 01:20:00,12.5023002624511,3.19051694869995
2018-09-07 01:30:00,80.987937927246,3.95977997779846
2018-09-07 01:40:00,76.515869140625,3.8374209403991606
2018-09-07 01:50:00,26.914840698242102,3.3093678951263397
2018-09-07 02:00:00,83.3128433227539,3.63927006721496
2018-09-07 02:10:00,80.1779708862304,3.8724250793457
2018-09-07 02:20:00,62.3278503417968,3.69825506210327
2018-09-07 02:30:00,47.894561767578104,3.58025503158569
2018-09-07 02:40:00,0.8260661959648129,3.00765705108642
2018-09-07 02:50:00,50.6404609680175,3.59763407707214
2018-09-07 03:00:00,91.09503936767571,4.02522420883178
2018-09-07 03:10:00,102.250701904296,4.04948186874389
2018-09-07 03:20:00,139.35969543457,4.3968820571899405
2018-09-07 03:30:00,73.47438049316399,3.94811391830444
2018-09-07 03:40:00,73.67130279541009,3.9161570072174
2018-09-07 03:50:00,59.9249610900878,3.7937169075012203
2018-09-07 04:00:00,78.1633834838867,3.99908995628356
2018-09-07 04:10:00,36.105621337890604,3.65660500526428
2018-09-07 04:20:00,27.065349578857397,3.59449005126953
2018-09-07 04:30:00,133.915496826171,4.429069995880121
2018-09-07 04:40:00,171.531799316406,4.627871990203849
2018-09-07 04:50:00,191.93699645996003,4.63803720474243
2018-09-07 05:00:00,150.069793701171,4.428253173828121
2018-09-07 05:10:00,175.48420715332,4.64436721801757
2018-09-07 05:20:00,227.47090148925702,4.91951513290405
2018-09-07 05:30:00,190.11489868163997,4.67546796798706
2018-09-07 05:40:00,223.238006591796,4.9053831100463805
2018-09-07 05:50:00,230.518798828125,4.887242794036861
2018-09-07 06:00:00,159.42909240722602,4.25659418106079
2018-09-07 06:10:00,99.0508728027343,3.9283599853515603
2018-09-07 06:20:00,89.3273696899414,3.92751598358154
2018-09-07 06:30:00,49.1867904663085,3.63672494888305
2018-09-07 06:40:00,3.6586639881133998,2.6181659698486297
2018-09-07 06:50:00,0.0,2.29641604423522
2018-09-07 07:00:00,0.0,1.85846400260925
2018-09-07 07:10:00,0.0,2.0531940460205003
2018-09-07 07:20:00,0.0,2.7221229076385405
2018-09-07 07:30:00,0.0,2.37661504745483
2018-09-07 07:40:00,0.0,2.79321789741516
2018-09-07 07:50:00,0.0,3.0158588886260898
2018-09-07 08:00:00,0.0,2.6655650138854905
2018-09-07 08:10:00,0.0,2.69428205490112
2018-09-07 08:20:00,0.0,3.16468906402587
2018-09-07 08:30:00,0.0,3.0649170875549303
2018-09-07 08:40:00,0.0,3.5468590259552
2018-09-07 08:50:00,8.351930618286131,3.79042911529541
2018-09-07 09:00:00,16.900579452514602,3.1523249149322496
2018-09-07 09:10:00,0.0,3.3304409980773904
2018-09-07 09:20:00,0.0,3.42702007293701
2018-09-07 09:30:00,0.0,3.31464004516601
2018-09-07 09:40:00,0.0,3.4640460014343195
2018-09-07 09:50:00,0.0,4.25182914733886
2018-09-07 10:00:00,0.0,4.22322082519531
2018-09-07 10:10:00,0.0,4.2829871177673295
2018-09-07 10:20:00,0.0,3.86637902259826
2018-09-07 10:30:00,92.58312225341791,4.201480865478509
2018-09-07 10:40:00,209.173400878906,4.68976116180419
2018-09-07 10:50:00,216.54930114746003,4.74880409240722
2018-09-07 11:00:00,306.806884765625,5.12271404266357
2018-09-07 11:10:00,232.72309875488202,4.75896692276
2018-09-07 11:20:00,229.339202880859,4.81170606613159
2018-09-07 11:30:00,282.505889892578,5.0279850959777805
2018-09-07 11:40:00,176.31660461425702,4.41710901260375
2018-09-07 11:50:00,185.952606201171,4.48837900161743
2018-09-07 12:00:00,177.31829833984298,4.36977481842041
2018-09-07 12:10:00,144.464797973632,4.13375520706176
2018-09-07 12:20:00,106.33999633789,3.9918448925018297
2018-09-07 12:30:00,148.354797363281,4.39737606048583
2018-09-07 12:40:00,184.68409729003898,4.496397972106929
2018-09-07 12:50:00,220.197402954101,4.69750595092773
2018-09-07 13:00:00,188.737106323242,4.575288772583
2018-09-07 13:10:00,142.022796630859,4.30277299880981
2018-09-07 13:20:00,112.046798706054,3.99051594734191
2018-09-07 13:30:00,315.47021484375,5.17260694503784
2018-09-07 13:40:00,240.374603271484,4.89091110229492
2018-09-07 13:50:00,231.15400695800702,4.74351692199707
2018-09-07 14:00:00,292.766815185546,5.12210798263549
2018-09-07 14:10:00,248.959503173828,4.86170816421508
2018-09-07 14:20:00,281.857391357421,5.079484939575191
2018-09-07 14:30:00,182.776092529296,4.54683494567871
2018-09-07 14:40:00,282.40200805664,5.03606176376342
2018-09-07 14:50:00,262.228302001953,5.029778003692621
2018-09-07 15:00:00,241.94839477538997,4.855266094207759
2018-09-07 15:10:00,248.804000854492,4.87521076202392
2018-09-07 15:20:00,176.590606689453,4.53302097320556
2018-09-07 15:30:00,215.364303588867,4.75849294662475
2018-09-07 15:40:00,216.86560058593702,4.78937578201293
2018-09-07 15:50:00,181.547607421875,4.51421785354614
2018-09-07 16:00:00,226.94140625,4.744237899780269
2018-09-07 16:10:00,297.193695068359,5.2189998626708896
2018-09-07 16:20:00,400.514892578125,5.65655088424682
2018-09-07 16:30:00,378.0244140625,5.46892595291137
2018-09-07 16:40:00,482.734191894531,5.90787410736083
2018-09-07 16:50:00,469.902313232421,5.94979619979858
2018-09-07 17:00:00,452.602600097656,5.775390148162839
2018-09-07 17:10:00,583.0076904296869,6.35878419876098
2018-09-07 17:20:00,660.42822265625,6.555887222290031
2018-09-07 17:30:00,927.017028808593,7.146010875701901
2018-09-07 17:40:00,1069.22399902343,7.503229141235349
2018-09-07 17:50:00,1063.69897460937,7.427226066589349
2018-09-07 18:00:00,918.304382324218,7.13653087615966
2018-09-07 18:10:00,816.451416015625,6.87354087829589
2018-09-07 18:20:00,711.232116699218,6.731194972991941
2018-09-07 18:30:00,694.075378417968,6.64388418197631
2018-09-07 18:40:00,785.624694824218,7.045533180236809
2018-09-07 18:50:00,695.998229980468,6.91234493255615
2018-09-07 19:00:00,679.941101074218,6.76089811325073
2018-09-07 19:10:00,428.486297607421,6.06186389923095
2018-09-07 19:20:00,330.959197998046,5.540461063385
2018-09-07 19:30:00,360.580688476562,5.65322113037109
2018-09-07 19:40:00,112.969902038574,4.1680779457092205
2018-09-07 19:50:00,59.0427284240722,3.85670709609985
2018-09-07 20:00:00,9.760414123535151,2.38910698890686
2018-09-07 20:10:00,0.0,2.97571992874145
2018-09-07 20:20:00,0.0,2.71363496780395
2018-09-07 20:30:00,0.0,3.0061659812927206
2018-09-07 20:40:00,0.0,2.7857251167297297
2018-09-07 20:50:00,0.0,2.00103211402893
2018-09-07 21:00:00,0.0,2.0208299160003604
2018-09-07 21:10:00,0.0,1.55248200893402
2018-09-07 21:20:00,0.0,1.8596190214157098
2018-09-07 21:30:00,0.0,1.7319790124893102
2018-09-07 21:40:00,0.0,2.09393596649169
2018-09-07 21:50:00,0.0,2.15260601043701
2018-09-07 22:00:00,0.0,2.17696809768676
2018-09-07 22:10:00,0.0,2.13545608520507
2018-09-07 22:20:00,0.0,1.5989789962768501
2018-09-07 22:30:00,0.0,2.06386709213256
2018-09-07 22:40:00,0.0,1.47164595127105
2018-09-07 22:50:00,0.0,0.8750591278076171
2018-09-07 23:00:00,0.0,1.32671499252319
2018-09-07 23:10:00,0.0,1.6354169845581001
2018-09-07 23:20:00,0.0,1.7285959720611497
2018-09-07 23:30:00,0.0,1.70922398567199
2018-09-07 23:40:00,0.0,2.2894430160522403
2018-09-07 23:50:00,0.0,2.33774590492248
2018-09-08 00:00:00,2847.01611328125,10.8548898696899
2018-09-08 00:10:00,2823.77490234375,10.868550300598098
2018-09-08 00:20:00,2540.36401367187,10.4199199676513
2018-09-08 00:30:00,2292.93896484375,9.92180442810058
2018-09-08 00:40:00,2858.81689453125,11.0778503417968
2018-09-08 00:50:00,2732.705078125,10.7430801391601
2018-09-08 01:00:00,3051.7548828125,11.309860229492099
2018-09-08 01:10:00,3063.28491210937,11.5137596130371
2018-09-08 01:20:00,2946.18798828125,11.335610389709402
2018-09-08 01:30:00,2411.28100585937,9.9836721420288
2018-09-08 01:40:00,2779.32397460937,10.7488403320312
2018-09-08 01:50:00,2369.64404296875,10.0798902511596
2018-09-08 02:00:00,2130.76806640625,9.229293823242179
2018-09-08 02:10:00,2423.78295898437,10.110679626464801
2018-09-08 02:20:00,2429.56103515625,9.860651969909659
2018-09-08 02:30:00,2536.75708007812,10.216210365295401
2018-09-08 02:40:00,2433.00903320312,10.155280113220199
2018-09-08 02:50:00,2938.13208007812,10.960390090942301
2018-09-08 03:00:00,2857.1669921875,10.8594703674316
2018-09-08 03:10:00,2309.6650390625,9.491028785705561
2018-09-08 03:20:00,2654.71508789062,10.410280227661099
2018-09-08 03:30:00,2581.958984375,10.2734498977661
2018-09-08 03:40:00,2181.34692382812,9.30331707000732
2018-09-08 03:50:00,2119.53198242187,9.31859302520751
2018-09-08 04:00:00,2965.77392578125,11.2389402389526
2018-09-08 04:10:00,3305.64599609375,12.0082998275756
2018-09-08 04:20:00,3401.82299804687,12.2737798690795
2018-09-08 04:30:00,2676.42700195312,10.2560997009277
2018-09-08 04:40:00,2642.05493164062,10.4088697433471
2018-09-08 04:50:00,2215.90698242187,9.43452835083007
2018-09-08 05:00:00,1912.9320068359302,8.86994743347167
2018-09-08 05:10:00,1838.4890136718698,8.45438575744628
2018-09-08 05:20:00,2246.30810546875,9.404637336730948
2018-09-08 05:30:00,1957.27099609375,9.11265659332275
2018-09-08 05:40:00,2343.44091796875,9.692988395690909
2018-09-08 05:50:00,2281.86206054687,9.71890354156494
2018-09-08 06:00:00,2548.61889648437,10.383159637451099
2018-09-08 06:10:00,1998.48303222656,9.34053039550781
2018-09-08 06:20:00,1330.36694335937,7.7808609008789
2018-09-08 06:30:00,728.6038208007809,6.299848079681389
2018-09-08 06:40:00,1044.86096191406,7.13890600204467
2018-09-08 06:50:00,1102.11096191406,7.299023151397701
2018-09-08 07:00:00,787.193725585937,6.521397113800041
2018-09-08 07:10:00,870.782897949218,6.79884195327758
2018-09-08 07:20:00,973.30419921875,7.20013999938964
2018-09-08 07:30:00,1413.77795410156,7.87429189682006
2018-09-08 07:40:00,1139.19396972656,7.23957014083862
2018-09-08 07:50:00,1200.23901367187,7.55014610290527
2018-09-08 08:00:00,1301.67895507812,7.751770973205559
2018-09-08 08:10:00,1058.5830078125,7.27594804763793
2018-09-08 08:20:00,1217.74499511718,7.66986894607543
2018-09-08 08:30:00,820.20361328125,6.689288139343259
2018-09-08 08:40:00,1157.72497558593,7.45724010467529
2018-09-08 08:50:00,1208.5,7.63903284072875
2018-09-08 09:00:00,720.4392700195309,6.433049201965329
2018-09-08 09:10:00,1194.89196777343,7.69553804397583
2018-09-08 09:20:00,1237.96398925781,7.4750108718872
2018-09-08 09:30:00,1422.56103515625,8.09881496429443
2018-09-08 09:40:00,1204.78796386718,7.607851982116691
2018-09-08 09:50:00,1287.00805664062,7.840841770172111
2018-09-08 10:00:00,1171.25805664062,7.45044612884521
2018-09-08 10:10:00,1400.7490234375,7.7003278732299805
2018-09-08 10:20:00,1361.15197753906,8.00088119506835
2018-09-08 10:30:00,1398.125,7.91825199127197
2018-09-08 10:40:00,1587.29797363281,8.315479278564451
2018-09-08 10:50:00,1766.6789550781198,8.82347011566162
2018-09-08 11:00:00,1805.04895019531,8.7922773361206
2018-09-08 11:10:00,2051.39599609375,9.27385330200195
2018-09-08 11:20:00,1755.0,8.87423038482666
2018-09-08 11:30:00,1938.25305175781,9.11363792419433
2018-09-08 11:40:00,2218.2939453125,9.762861251831051
2018-09-08 11:50:00,1983.58898925781,9.381701469421381
2018-09-08 12:00:00,2410.93408203125,10.3709297180175
2018-09-08 12:10:00,2484.39404296875,9.91675758361816
2018-09-08 12:20:00,3047.88110351562,11.3477096557617
2018-09-08 12:30:00,3399.9609375,12.300009727478
2018-09-08 12:40:00,3411.76904296875,12.4086399078369
2018-09-08 12:50:00,3294.06811523437,11.7947797775268
2018-09-08 13:00:00,3462.09301757812,12.326359748840302
2018-09-08 13:10:00,3434.94702148437,12.3954401016235
2018-09-08 13:20:00,3143.22290039062,11.3245496749877
2018-09-08 13:30:00,3094.59008789062,11.4282999038696
2018-09-08 13:40:00,2935.90795898437,11.0244302749633
2018-09-08 13:50:00,2728.02490234375,10.731499671936001
2018-09-08 14:00:00,2592.03100585937,10.3918504714965
2018-09-08 14:10:00,2655.6689453125,10.520569801330499
2018-09-08 14:20:00,2892.705078125,10.865440368652301
2018-09-08 14:30:00,2655.98388671875,10.4829597473144
2018-09-08 14:40:00,2468.38989257812,10.138600349426198
2018-09-08 14:50:00,2389.794921875,9.77507591247558
2018-09-08 15:00:00,1943.0119628906198,8.98468589782714
2018-09-08 15:10:00,2999.13793945312,11.246500015258698
2018-09-08 15:20:00,3067.77807617187,11.3130598068237
2018-09-08 15:30:00,3196.17309570312,11.819890022277802
2018-09-08 15:40:00,2880.25708007812,10.6526298522949
2018-09-08 15:50:00,3016.8349609375,11.230279922485302
2018-09-08 16:00:00,3363.63891601562,11.887410163879302
2018-09-08 16:10:00,3277.10693359375,11.7340297698974
2018-09-08 16:20:00,2872.69091796875,10.8330602645874
2018-09-08 16:30:00,3076.14892578125,11.2426595687866
2018-09-08 16:40:00,3046.71606445312,11.3356599807739
2018-09-08 16:50:00,2872.1650390625,10.655630111694302
2018-09-08 17:00:00,3197.55200195312,11.623450279235803
2018-09-08 17:10:00,3089.56494140625,11.4249000549316
2018-09-08 17:20:00,3192.54296875,11.3631496429443
2018-09-08 17:30:00,3518.9130859375,12.6902704238891
2018-09-08 17:40:00,3345.61401367187,12.211500167846598
2018-09-08 17:50:00,3189.9951171875,11.724690437316802
2018-09-08 18:00:00,3253.31494140625,11.7364501953125
2018-09-08 18:10:00,3388.64794921875,12.242219924926697
2018-09-08 18:20:00,3160.29907226562,11.581800460815401
2018-09-08 18:30:00,3431.25708007812,12.7537002563476
2018-09-08 18:40:00,3490.27807617187,12.6942300796508
2018-09-08 18:50:00,3433.92700195312,12.5588598251342
2018-09-08 19:00:00,3503.69091796875,12.913570404052699
2018-09-08 19:10:00,3543.53393554687,13.4449396133422
2018-09-08 19:20:00,3505.47509765625,12.5317497253417
2018-09-08 19:30:00,3596.75610351562,14.482150077819801
2018-09-08 19:40:00,3581.24389648437,14.2096099853515
2018-09-08 19:50:00,3599.05395507812,14.2468795776367
2018-09-08 20:00:00,3583.47094726562,13.573920249938901
2018-09-08 20:10:00,3548.59497070312,13.2373800277709
2018-09-08 20:20:00,3501.52099609375,13.250289916992099
2018-09-08 20:30:00,3170.89892578125,11.4320602416992
2018-09-08 20:40:00,3093.47607421875,11.4621400833129
2018-09-08 20:50:00,3296.19995117187,12.166640281677198
2018-09-08 21:00:00,3255.98510742187,11.6003398895263
2018-09-08 21:10:00,3069.64794921875,11.218709945678699
2018-09-08 21:20:00,2750.45092773437,10.2089195251464
2018-09-08 21:30:00,2962.57397460937,10.705479621887198
2018-09-08 21:40:00,2926.95703125,11.0265302658081
2018-09-08 21:50:00,3090.77490234375,11.317060470581
2018-09-08 22:00:00,3164.7109375,11.6033496856689
2018-09-08 22:10:00,3462.95288085937,12.213600158691401
2018-09-08 22:20:00,3268.69799804687,11.8645401000976
2018-09-08 22:30:00,3223.99096679687,11.6625900268554
2018-09-08 22:40:00,3386.56811523437,12.3421297073364
2018-09-08 22:50:00,2664.75708007812,10.8299503326416
2018-09-08 23:00:00,2618.6708984375,10.4316797256469
2018-09-08 23:10:00,2741.6220703125,10.5155601501464
2018-09-08 23:20:00,3201.80102539062,12.0771903991699
2018-09-08 23:30:00,3193.22705078125,11.576950073242099
2018-09-08 23:40:00,3457.15405273437,12.7229900360107
2018-09-08 23:50:00,3432.53295898437,12.5073404312133
2018-09-09 00:00:00,1290.375,8.1650800704956
2018-09-09 00:10:00,1225.78698730468,7.94052982330322
2018-09-09 00:20:00,1105.251953125,7.5403327941894505
2018-09-09 00:30:00,1073.81494140625,7.55835676193237
2018-09-09 00:40:00,1011.53302001953,7.36449909210205
2018-09-09 00:50:00,964.972778320312,7.2660160064697195
2018-09-09 01:00:00,900.3875122070309,7.18562889099121
2018-09-09 01:10:00,940.65087890625,7.29942607879638
2018-09-09 01:20:00,856.7509765625,7.12068176269531
2018-09-09 01:30:00,771.23828125,6.9073328971862695
2018-09-09 01:40:00,748.486022949218,6.840021133422849
2018-09-09 01:50:00,806.7642211914059,6.93583488464355
2018-09-09 02:00:00,814.655212402343,6.95765590667724
2018-09-09 02:10:00,805.9846801757809,7.08849000930786
2018-09-09 02:20:00,775.172119140625,6.942362785339349
2018-09-09 02:30:00,656.927673339843,6.28664016723632
2018-09-09 02:40:00,690.231079101562,6.513055801391599
2018-09-09 02:50:00,594.3975830078119,5.611424922943111
2018-09-09 03:00:00,565.607177734375,5.5784478187561
2018-09-09 03:10:00,483.96951293945295,5.427220821380611
2018-09-09 03:20:00,757.076171875,7.09937381744384
2018-09-09 03:30:00,853.097412109375,7.44229793548583
2018-09-09 03:40:00,829.076171875,7.46781492233276
2018-09-09 03:50:00,830.36279296875,7.35959196090698
2018-09-09 04:00:00,746.0642700195309,6.880199909210201
2018-09-09 04:10:00,550.6298828125,6.26413297653198
2018-09-09 04:20:00,556.17138671875,6.26154088973999
2018-09-09 04:30:00,461.250610351562,5.91221904754638
2018-09-09 04:40:00,442.917785644531,5.466535091400139
2018-09-09 04:50:00,469.231689453125,5.842320919036861
2018-09-09 05:00:00,358.900604248046,5.498747825622551
2018-09-09 05:10:00,432.701995849609,6.15409421920776
2018-09-09 05:20:00,522.630676269531,6.675652980804441
2018-09-09 05:30:00,428.294006347656,6.02115106582641
2018-09-09 05:40:00,367.125091552734,5.46573591232299
2018-09-09 05:50:00,221.807205200195,4.78922319412231
2018-09-09 06:00:00,221.660003662109,4.22516822814941
2018-09-09 06:10:00,87.134178161621,3.52770590782165
2018-09-09 06:20:00,120.84089660644501,3.9720180034637402
2018-09-09 06:30:00,128.219894409179,4.246149063110351
2018-09-09 06:40:00,33.6951484680175,3.26339602470397
2018-09-09 06:50:00,11.3244800567626,2.91760611534118
2018-09-09 07:00:00,44.948070526123,3.7919239997863703
2018-09-09 07:10:00,114.67720031738199,4.1774787902832005
2018-09-09 07:20:00,16.695970535278303,2.97794795036315
2018-09-09 07:30:00,0.9882674813270559,2.6278839111328103
2018-09-09 07:40:00,9.895821571350089,2.7568039894104
2018-09-09 07:50:00,147.87210083007798,3.8018760681152304
2018-09-09 08:00:00,495.41751098632795,5.65490913391113
2018-09-09 08:10:00,691.213989257812,6.262285232543941
2018-09-09 08:20:00,1190.85900878906,7.63111686706542
2018-09-09 08:30:00,436.44461059570295,5.4090461730957005
2018-09-09 08:40:00,176.657394409179,4.36580896377563
2018-09-09 08:50:00,184.977096557617,4.13098287582397
2018-09-09 09:00:00,635.255676269531,6.19715213775634
2018-09-09 09:10:00,724.113220214843,6.58010721206665
2018-09-09 09:20:00,706.075927734375,6.57359409332275
2018-09-09 09:30:00,653.2791748046869,6.21376800537109
2018-09-09 09:40:00,728.871276855468,6.52917003631591
2018-09-09 09:50:00,720.594482421875,6.196453094482419
2018-09-09 10:00:00,775.023681640625,6.769536018371579
2018-09-09 10:10:00,745.1220703125,6.64649200439453
2018-09-09 10:20:00,554.6456298828119,5.97345399856567
2018-09-09 10:30:00,553.1373291015619,6.068931102752679
2018-09-09 10:40:00,588.159729003906,6.16185808181762
2018-09-09 10:50:00,640.76611328125,6.2968449592590305
2018-09-09 11:00:00,287.885986328125,4.745730876922599
2018-09-09 11:10:00,337.99200439453097,5.13300418853759
2018-09-09 11:20:00,579.6815185546869,5.871238231658929
2018-09-09 11:30:00,636.055114746093,6.030233860015861
2018-09-09 11:40:00,644.209289550781,6.19179916381835
2018-09-09 11:50:00,620.892028808593,6.09774112701416
2018-09-09 12:00:00,551.1842041015619,5.96611309051513
2018-09-09 12:10:00,737.442321777343,6.50164318084716
2018-09-09 12:20:00,752.127624511718,6.5989351272583
2018-09-09 12:30:00,717.1572265625,6.52654600143432
2018-09-09 12:40:00,689.525512695312,6.442852020263669
2018-09-09 12:50:00,995.555603027343,7.38309907913208
2018-09-09 13:00:00,929.2515258789059,7.13279819488525
2018-09-09 13:10:00,640.0277099609369,6.27237319946289
2018-09-09 13:20:00,818.393798828125,6.7561388015747
2018-09-09 13:30:00,1074.98999023437,7.527304172515861
2018-09-09 13:40:00,897.289672851562,6.99174213409423
2018-09-09 13:50:00,789.552490234375,6.725503921508781
2018-09-09 14:00:00,511.93069458007795,5.80619716644287
2018-09-09 14:10:00,522.5833740234369,5.9346160888671795
2018-09-09 14:20:00,337.516510009765,5.27584505081176
2018-09-09 14:30:00,464.648010253906,5.89285993576049
2018-09-09 14:40:00,523.5504150390619,5.936138153076169
2018-09-09 14:50:00,964.036804199218,7.27984619140625
2018-09-09 15:00:00,1149.30004882812,7.54581022262573
2018-09-09 15:10:00,1171.46801757812,7.698925971984861
2018-09-09 15:20:00,854.253295898437,7.03812503814697
2018-09-09 15:30:00,980.3933715820309,7.4183220863342205
2018-09-09 15:40:00,1285.93505859375,7.861105918884269
2018-09-09 15:50:00,1342.19995117187,7.976193904876701
2018-09-09 16:00:00,948.369873046875,7.16252613067626
2018-09-09 16:10:00,815.4556274414059,6.84491682052612
2018-09-09 16:20:00,699.09130859375,6.636044979095451
2018-09-09 16:30:00,811.3679809570309,6.78961992263793
2018-09-09 16:40:00,1010.40899658203,7.380718231201169
2018-09-09 16:50:00,1163.36096191406,7.75056982040405
2018-09-09 17:00:00,1054.03295898437,7.36542606353759
2018-09-09 17:10:00,1082.71105957031,7.56865501403808
2018-09-09 17:20:00,1014.6300048828099,7.53372383117675
2018-09-09 17:30:00,973.236206054687,7.366947174072259
2018-09-09 17:40:00,1008.5800170898401,7.5362420082092205
2018-09-09 17:50:00,1069.2919921875,7.64089298248291
2018-09-09 18:00:00,1039.52502441406,7.53075218200683
2018-09-09 18:10:00,978.9006958007809,7.421611785888669
2018-09-09 18:20:00,966.021118164062,7.40990114212036
2018-09-09 18:30:00,783.646179199218,7.0121111869812
2018-09-09 18:40:00,555.5311279296869,6.17102098464965
2018-09-09 18:50:00,316.591888427734,5.29387998580932
2018-09-09 19:00:00,181.225692749023,4.60103416442871
2018-09-09 19:10:00,134.522796630859,4.3034539222717205
2018-09-09 19:20:00,102.447799682617,4.11806011199951
2018-09-09 19:30:00,153.612503051757,4.5411620140075595
2018-09-09 19:40:00,121.088401794433,4.18606615066528
2018-09-09 19:50:00,395.713592529296,5.627867221832269
2018-09-09 20:00:00,497.003295898437,5.91745901107788
2018-09-09 20:10:00,417.926391601562,5.69267702102661
2018-09-09 20:20:00,314.746490478515,5.40486621856689
2018-09-09 20:30:00,194.18040466308497,4.72855377197265
2018-09-09 20:40:00,126.558296203613,4.21004819869995
2018-09-09 20:50:00,136.60169982910102,4.2761721611022905
2018-09-09 21:00:00,174.603302001953,4.5664939880371
2018-09-09 21:10:00,206.4375,4.66348886489868
2018-09-09 21:20:00,167.966598510742,4.4986720085144
2018-09-09 21:30:00,159.40249633789,4.586419105529781
2018-09-09 21:40:00,228.742004394531,5.06009101867675
2018-09-09 21:50:00,191.128097534179,4.6780099868774405
2018-09-09 22:00:00,159.797698974609,4.558602809906
2018-09-09 22:10:00,165.709899902343,4.553093910217281
2018-09-09 22:20:00,159.132995605468,4.51879978179931
2018-09-09 22:30:00,172.613204956054,4.545670986175531
2018-09-09 22:40:00,151.327499389648,4.420065879821769
2018-09-09 22:50:00,170.54800415039,4.61709403991699
2018-09-09 23:00:00,179.706893920898,4.633008003234861
2018-09-09 23:10:00,238.97900390625,4.96553421020507
2018-09-09 23:20:00,2417.64990234375,10.3321695327758
2018-09-09 23:30:00,2999.64208984375,10.893409729003901
2018-09-09 23:40:00,3284.47802734375,11.7694301605224
2018-09-09 23:50:00,1593.9730224609302,8.43819141387939
2018-09-10 00:00:00,2841.6650390625,10.7775697708129
2018-09-10 00:10:00,2838.63696289062,10.8506298065185
2018-09-10 00:20:00,3045.080078125,11.2512102127075
2018-09-10 00:30:00,3117.58911132812,11.271719932556099
2018-09-10 00:40:00,3283.23901367187,12.2424602508544
2018-09-10 00:50:00,2937.837890625,11.3597698211669
2018-09-10 01:00:00,2869.93994140625,11.1109399795532
2018-09-10 01:10:00,2777.8291015625,10.8952302932739
2018-09-10 01:20:00,2752.71801757812,10.634030342102
2018-09-10 01:30:00,2976.2890625,11.2415399551391
2018-09-10 01:40:00,3365.63696289062,11.9515800476074
2018-09-10 01:50:00,3450.21411132812,12.368670463562
2018-09-10 02:00:00,3536.36694335937,12.3770399093627
2018-09-10 02:10:00,3602.44897460937,13.384160041809
2018-09-10 02:20:00,3594.11206054687,13.5157299041748
2018-09-10 02:30:00,3602.49096679687,14.200449943542399
2018-09-10 02:40:00,3602.52587890625,14.6534700393676
2018-09-10 02:50:00,3602.23291015625,14.873310089111301
2018-09-10 03:00:00,3599.623046875,14.024060249328599
2018-09-10 03:10:00,3490.02490234375,12.619970321655199
2018-09-10 03:20:00,3528.68505859375,12.704870223999
2018-09-10 03:30:00,3507.955078125,12.516050338745101
2018-09-10 03:40:00,3420.35595703125,11.8241996765136
2018-09-10 03:50:00,3565.92309570312,13.370800018310499
2018-09-10 04:00:00,3480.89892578125,13.168959617614698
2018-09-10 04:10:00,3527.65307617187,12.9874601364135
2018-09-10 04:20:00,3588.92407226562,13.5610704421997
2018-09-10 04:30:00,3598.35205078125,14.26891040802
2018-09-10 04:40:00,3534.21704101562,13.061559677124
2018-09-10 04:50:00,3576.89404296875,12.7670097351074
2018-09-10 05:00:00,3592.45092773437,13.169420242309501
2018-09-10 05:10:00,3593.27905273437,13.3141803741455
2018-09-10 05:20:00,3541.791015625,12.5483303070068
2018-09-10 05:30:00,3584.72412109375,12.7898998260498
2018-09-10 05:40:00,3600.53100585937,13.8135595321655
2018-09-10 05:50:00,3479.41088867187,12.3016996383666
2018-09-10 06:00:00,3508.43798828125,12.6360502243041
2018-09-10 06:10:00,3425.40795898437,12.404509544372498
2018-09-10 06:20:00,3184.72509765625,11.4643201828002
2018-09-10 06:30:00,3153.57397460937,11.5875301361083
2018-09-10 06:40:00,2951.50390625,11.0408201217651
2018-09-10 06:50:00,3070.38403320312,11.0807399749755
2018-09-10 07:00:00,2986.44995117187,11.2293395996093
2018-09-10 07:10:00,2955.40600585937,10.887619972228999
2018-09-10 07:20:00,2328.10400390625,9.47221755981445
2018-09-10 07:30:00,3162.14794921875,11.520469665527301
2018-09-10 07:40:00,2294.24609375,9.58858585357666
2018-09-10 07:50:00,2054.54809570312,8.86725425720214
2018-09-10 08:00:00,2182.94604492187,9.07796955108642
2018-09-10 08:10:00,2750.91088867187,10.514120101928699
2018-09-10 08:20:00,2464.07299804687,9.66377067565917
2018-09-10 08:30:00,2643.43090820312,9.9893798828125
2018-09-10 08:40:00,2849.24096679687,10.4342603683471
2018-09-10 08:50:00,3137.0419921875,11.4385795593261
2018-09-10 09:00:00,3228.48999023437,11.611410140991199
2018-09-10 09:10:00,3215.31103515625,11.312259674072198
2018-09-10 09:20:00,3125.95190429687,11.401760101318299
2018-09-10 09:30:00,2384.60498046875,9.66005229949951
2018-09-10 09:40:00,2246.19311523437,9.27692890167236
2018-09-10 09:50:00,1830.666015625,8.45595645904541
2018-09-10 10:00:00,2078.462890625,9.007298469543448
2018-09-10 10:10:00,2249.81396484375,9.128358840942381
2018-09-10 10:20:00,2809.88598632812,10.473329544067301
2018-09-10 10:30:00,2551.875,9.85856246948242
2018-09-10 10:40:00,2660.0048828125,10.1219596862792
2018-09-10 10:50:00,2568.05810546875,9.89211273193359
2018-09-10 11:00:00,3260.51196289062,11.741370201110803
2018-09-10 11:10:00,2911.65502929687,10.7375297546386
2018-09-10 11:20:00,2800.15405273437,10.741729736328098
2018-09-10 11:30:00,3023.40502929687,11.1996698379516
2018-09-10 11:40:00,2742.52392578125,10.3976001739501
2018-09-10 11:50:00,2558.26611328125,10.1909704208374
2018-09-10 12:00:00,2409.49291992187,9.74044895172119
2018-09-10 12:10:00,2718.375,10.439769744873
2018-09-10 12:20:00,2886.31591796875,10.9665203094482
2018-09-10 12:30:00,2858.23803710937,11.015839576721099
2018-09-10 12:40:00,2524.5439453125,10.265569686889599
2018-09-10 12:50:00,2234.15795898437,9.374021530151358
2018-09-10 13:00:00,2588.31005859375,10.2774801254272
2018-09-10 13:10:00,2388.90600585937,9.679895401000971
2018-09-10 13:20:00,2821.46899414062,10.2813301086425
2018-09-10 13:30:00,2529.55102539062,10.1300497055053
2018-09-10 13:40:00,2888.67895507812,11.0651798248291
2018-09-10 13:50:00,2349.79809570312,9.92778873443603
2018-09-10 14:00:00,2461.72290039062,10.1559600830078
2018-09-10 14:10:00,1461.4270019531198,7.943564891815179
2018-09-10 14:20:00,2192.1669921875,9.25197029113769
2018-09-10 14:30:00,2733.4970703125,10.5970296859741
2018-09-10 14:40:00,2416.15795898437,9.945051193237301
2018-09-10 14:50:00,2794.04907226562,10.3603200912475
2018-09-10 15:00:00,2811.455078125,10.8649702072143
2018-09-10 15:10:00,2650.65209960937,10.464570045471099
2018-09-10 15:20:00,2439.9208984375,10.0026998519897
2018-09-10 15:30:00,2015.64794921875,9.133077621459961
2018-09-10 15:40:00,1836.69299316406,8.88933563232421
2018-09-10 15:50:00,1992.1579589843698,9.05937099456787
2018-09-10 16:00:00,1849.36096191406,8.77524375915527
2018-09-10 16:10:00,2246.7939453125,9.48083400726318
2018-09-10 16:20:00,2528.57006835937,9.89370059967041
2018-09-10 16:30:00,2773.9169921875,10.5204000473022
2018-09-10 16:40:00,2249.3759765625,9.53825759887695
2018-09-10 16:50:00,2030.35498046875,8.96249675750732
2018-09-10 17:00:00,2544.55200195312,10.178819656372
2018-09-10 17:10:00,2137.873046875,9.19166469573974
2018-09-10 17:20:00,2463.27587890625,9.79154586791992
2018-09-10 17:30:00,2646.05688476562,10.3802099227905
2018-09-10 17:40:00,2660.39990234375,10.3550996780395
2018-09-10 17:50:00,2460.69702148437,9.84965896606445
2018-09-10 18:00:00,2855.02587890625,10.9157695770263
2018-09-10 18:10:00,2632.93505859375,10.355449676513599
2018-09-10 18:20:00,2325.36596679687,9.81138515472412
2018-09-10 18:30:00,2337.6298828125,9.87095069885253
2018-09-10 18:40:00,2675.50708007812,10.6383695602416
2018-09-10 18:50:00,2648.95288085937,10.565839767456
2018-09-10 19:00:00,2751.19506835937,10.4036798477172
2018-09-10 19:10:00,2727.22290039062,10.3875198364257
2018-09-10 19:20:00,3234.8330078125,11.6823301315307
2018-09-10 19:30:00,3108.55810546875,11.466059684753402
2018-09-10 19:40:00,2904.1708984375,11.274140357971099
2018-09-10 19:50:00,3120.13989257812,11.742400169372498
2018-09-10 20:00:00,3462.99389648437,12.2285499572753
2018-09-10 20:10:00,3573.64111328125,12.8086996078491
2018-09-10 20:20:00,3597.07592773437,12.679089546203599
2018-09-10 20:30:00,3600.26000976562,12.854169845581
2018-09-10 20:40:00,3578.85693359375,12.5427303314208
2018-09-10 20:50:00,3548.13989257812,12.4689998626708
2018-09-10 21:00:00,3321.67407226562,11.8136301040649
2018-09-10 21:10:00,3495.38598632812,12.175230026245101
2018-09-10 21:20:00,3596.55004882812,12.7135095596313
2018-09-10 21:30:00,3592.89794921875,12.6167001724243
2018-09-10 21:40:00,3587.9970703125,12.953900337219201
2018-09-10 21:50:00,3587.81298828125,12.7218704223632
2018-09-10 22:00:00,3571.05004882812,12.5247802734375
2018-09-10 22:10:00,3361.06689453125,11.904829978942802
2018-09-10 22:20:00,3421.14794921875,12.2765598297119
2018-09-10 22:30:00,3401.60693359375,12.431480407714801
2018-09-10 22:40:00,3382.84399414062,12.295849800109801
2018-09-10 22:50:00,3404.7529296875,12.1231899261474
2018-09-10 23:00:00,3485.65502929687,12.5675201416015
2018-09-10 23:10:00,3528.06811523437,12.3760595321655
2018-09-10 23:20:00,3599.01098632812,12.6124200820922
2018-09-10 23:30:00,3601.84399414062,12.444239616394
2018-09-10 23:40:00,3550.00903320312,12.2116003036499
2018-09-10 23:50:00,3495.60302734375,12.1563100814819
2018-09-11 00:00:00,1240.873046875,7.782257080078121
2018-09-11 00:10:00,1466.1190185546802,8.43252563476562
2018-09-11 00:20:00,1392.7370605468698,8.19040870666503
2018-09-11 00:30:00,1027.67895507812,7.3279800415039
2018-09-11 00:40:00,1068.15002441406,7.4375247955322195
2018-09-11 00:50:00,1147.92797851562,7.480490207672111
2018-09-11 01:00:00,1003.89697265625,7.20724010467529
2018-09-11 01:10:00,990.521728515625,7.207763195037839
2018-09-11 01:20:00,749.120788574218,6.61134195327758
2018-09-11 01:30:00,672.198425292968,6.45503711700439
2018-09-11 01:40:00,575.698303222656,6.00987911224365
2018-09-11 01:50:00,496.439514160156,5.80828380584716
2018-09-11 02:00:00,499.929901123046,5.95237922668457
2018-09-11 02:10:00,683.7564697265619,6.51093101501464
2018-09-11 02:20:00,849.36669921875,6.86679983139038
2018-09-11 02:30:00,668.756774902343,6.45421409606933
2018-09-11 02:40:00,463.899597167968,5.8117518424987695
2018-09-11 02:50:00,394.015686035156,5.57853603363037
2018-09-11 03:00:00,508.12939453125,5.816714763641349
2018-09-11 03:10:00,443.552185058593,5.81707906723022
2018-09-11 03:20:00,375.023498535156,5.467081069946281
2018-09-11 03:30:00,382.790893554687,5.5108528137207005
2018-09-11 03:40:00,535.963806152343,6.09121179580688
2018-09-11 03:50:00,479.487609863281,5.8902459144592205
2018-09-11 04:00:00,431.291412353515,5.668313980102531
2018-09-11 04:10:00,647.106628417968,6.405632019042961
2018-09-11 04:20:00,536.0626220703119,6.061334133148191
2018-09-11 04:30:00,576.8560791015619,6.16916990280151
2018-09-11 04:40:00,702.19482421875,6.61431884765625
2018-09-11 04:50:00,590.4691162109369,6.22057104110717
2018-09-11 05:00:00,519.153991699218,6.01593017578125
2018-09-11 05:10:00,754.8460083007809,6.72111415863037
2018-09-11 05:20:00,732.685729980468,6.6671390533447195
2018-09-11 05:30:00,869.202270507812,6.98332118988037
2018-09-11 05:40:00,947.966186523437,7.2597918510437
2018-09-11 05:50:00,1151.30004882812,7.67493820190429
2018-09-11 06:00:00,926.281616210937,7.125428199768059
2018-09-11 06:10:00,901.25732421875,7.04772520065307
2018-09-11 06:20:00,858.252380371093,7.0806980133056605
2018-09-11 06:30:00,744.42626953125,6.76022911071777
2018-09-11 06:40:00,634.234924316406,6.471518039703361
2018-09-11 06:50:00,679.806884765625,6.45288896560668
2018-09-11 07:00:00,656.638427734375,6.28280210494995
