,LV ActivePower (kW),Wind Speed (m/s)
2018-09-11 07:10:00,344.86648559570295,5.25681495666503
2018-09-11 07:20:00,269.562896728515,4.820799827575679
2018-09-11 07:30:00,371.129486083984,5.44919919967651
2018-09-11 07:40:00,292.37109375,4.94999504089355
2018-09-11 07:50:00,257.584899902343,4.8748869895935
2018-09-11 08:00:00,81.04216003417959,3.62712788581848
2018-09-11 08:10:00,199.344100952148,4.419353008270259
2018-09-11 08:20:00,249.82269287109298,4.6504201889038
2018-09-11 08:30:00,312.025299072265,5.1285400390625
2018-09-11 08:40:00,253.518905639648,4.793612957000731
2018-09-11 08:50:00,269.535491943359,4.89391803741455
2018-09-11 09:00:00,265.439086914062,4.902347087860099
2018-09-11 09:10:00,236.893096923828,4.77516078948974
2018-09-11 09:20:00,169.747299194335,4.39666700363159
2018-09-11 09:30:00,105.898803710937,4.073272228240961
2018-09-11 09:40:00,31.266719818115202,3.40225291252136
2018-09-11 09:50:00,0.0,3.6213738918304403
2018-09-11 10:00:00,290.662200927734,5.0963377952575595
2018-09-11 10:10:00,249.868301391601,4.84962797164916
2018-09-11 10:20:00,207.51829528808497,4.58827686309814
2018-09-11 10:30:00,186.024703979492,4.238073825836181
2018-09-11 10:40:00,411.420501708984,5.3786277770996
2018-09-11 10:50:00,640.2490234375,5.97702407836914
2018-09-11 11:00:00,388.049285888671,5.21912717819213
2018-09-11 11:10:00,313.154907226562,5.11302804946899
2018-09-11 11:20:00,378.45278930664,5.42968988418579
2018-09-11 11:30:00,385.19729614257795,5.17474508285522
2018-09-11 11:40:00,325.526489257812,5.08948612213134
2018-09-11 11:50:00,381.74951171875,5.0679168701171795
2018-09-11 12:00:00,545.061828613281,5.77100610733032
2018-09-11 12:10:00,474.56298828125,5.534055233001701
2018-09-11 12:20:00,487.839111328125,5.66542911529541
2018-09-11 12:30:00,810.241882324218,6.66116189956665
2018-09-11 12:40:00,575.5806884765619,6.012430191040031
2018-09-11 12:50:00,521.066711425781,5.72377920150756
2018-09-11 13:00:00,663.70458984375,6.31293487548828
2018-09-11 13:10:00,737.846923828125,6.51304006576538
2018-09-11 13:20:00,866.913696289062,6.88188600540161
2018-09-11 13:30:00,784.1978149414059,6.6492171287536594
2018-09-11 13:40:00,1036.14697265625,7.313458919525139
2018-09-11 13:50:00,845.774169921875,6.77967977523803
2018-09-11 14:00:00,900.1528930664059,7.031246185302731
2018-09-11 14:10:00,950.6328735351559,7.06737804412841
2018-09-11 14:20:00,1026.583984375,7.185955047607419
2018-09-11 14:30:00,948.927429199218,7.07177782058715
2018-09-11 14:40:00,1293.58703613281,7.7825021743774405
2018-09-11 14:50:00,1207.81201171875,7.64335203170776
2018-09-11 15:00:00,1296.13195800781,7.757666110992429
2018-09-11 15:10:00,1225.05603027343,7.5028529167175195
2018-09-11 15:20:00,1020.1719970703099,7.07428407669067
2018-09-11 15:30:00,816.62548828125,6.62649393081665
2018-09-11 15:40:00,953.526123046875,6.821208953857419
2018-09-11 15:50:00,1619.85205078125,8.416516304016112
2018-09-11 16:00:00,1425.51904296875,7.98413276672363
2018-09-11 16:10:00,1835.85498046875,8.86189079284667
2018-09-11 16:20:00,1565.0810546875,8.22718906402587
2018-09-11 16:30:00,1593.2370605468698,8.365195274353018
2018-09-11 16:40:00,1131.46997070312,7.3775987625122
2018-09-11 16:50:00,1071.70495605468,7.364584922790519
2018-09-11 17:00:00,1124.72497558593,7.39604902267456
2018-09-11 17:10:00,1401.0930175781198,7.9685368537902805
2018-09-11 17:20:00,1246.41198730468,7.654910087585441
2018-09-11 17:30:00,1187.41796875,7.519896984100339
2018-09-11 17:40:00,630.8092041015619,6.24586820602416
2018-09-11 17:50:00,801.672485351562,6.61554718017578
2018-09-11 18:00:00,561.450988769531,5.932859897613519
2018-09-11 18:10:00,637.996826171875,6.3057708740234295
2018-09-11 18:20:00,999.3718872070309,7.16392707824707
2018-09-11 18:30:00,1052.15295410156,7.04975795745849
2018-09-11 18:40:00,1151.20300292968,7.64521408081054
2018-09-11 18:50:00,1013.9349975585901,7.26823282241821
2018-09-11 19:00:00,1126.84997558593,7.45961999893188
2018-09-11 19:10:00,1423.958984375,8.062293052673331
2018-09-11 19:20:00,1279.13598632812,7.841198921203611
2018-09-11 19:30:00,1363.15197753906,7.93948698043823
2018-09-11 19:40:00,1443.19104003906,8.13415622711181
2018-09-11 19:50:00,1405.6240234375,8.041139602661131
2018-09-11 20:00:00,1607.83703613281,8.37238311767578
2018-09-11 20:10:00,1381.60498046875,8.04783535003662
2018-09-11 20:20:00,910.47900390625,7.02110195159912
2018-09-11 20:30:00,860.047302246093,6.86756896972656
2018-09-11 20:40:00,735.1065063476559,6.43468713760375
2018-09-11 20:50:00,826.613708496093,6.59407901763916
2018-09-11 21:00:00,817.264587402343,6.620114803314201
2018-09-11 21:10:00,533.5103759765619,5.620047092437741
2018-09-11 21:20:00,642.996887207031,6.02243185043334
2018-09-11 21:30:00,435.588012695312,5.254772186279291
2018-09-11 21:40:00,584.0435791015619,5.930998802185051
2018-09-11 21:50:00,860.707275390625,6.75833892822265
2018-09-11 22:00:00,730.650085449218,6.4380950927734295
2018-09-11 22:10:00,737.3220825195309,6.54788398742675
2018-09-11 22:20:00,1064.40795898437,7.31068277359008
2018-09-11 22:30:00,1133.59497070312,7.45655298233032
2018-09-11 22:40:00,1079.12902832031,7.40434789657592
2018-09-11 22:50:00,1286.42602539062,7.68257904052734
2018-09-11 23:00:00,1455.1350097656198,8.07057571411132
2018-09-11 23:10:00,1633.4060058593698,8.43634986877441
2018-09-11 23:20:00,1623.0780029296802,8.46996212005615
2018-09-11 23:30:00,1470.9079589843698,8.290515899658201
2018-09-11 23:40:00,1385.8840332031198,8.16476440429687
2018-09-11 23:50:00,1074.82104492187,7.14455795288085
2018-09-12 00:00:00,3515.7880859375,11.973730087280199
2018-09-12 00:10:00,3444.59497070312,11.8596601486206
2018-09-12 00:20:00,3596.56005859375,12.8301696777343
2018-09-12 00:30:00,3582.36596679687,12.2683897018432
2018-09-12 00:40:00,3478.78491210937,12.102640151977502
2018-09-12 00:50:00,3512.73193359375,12.441650390625
2018-09-12 01:00:00,3602.0458984375,14.8747196197509
2018-09-12 01:10:00,3602.03198242187,14.4953603744506
2018-09-12 01:20:00,3601.92211914062,15.462149620056099
2018-09-12 01:30:00,3601.84497070312,15.597599983215302
2018-09-12 01:40:00,3602.17895507812,15.402370452880799
2018-09-12 01:50:00,3602.1689453125,15.6659603118896
2018-09-12 02:00:00,3602.1220703125,15.4588298797607
2018-09-12 02:10:00,3602.4169921875,15.3289403915405
2018-09-12 02:20:00,3602.14697265625,14.8241500854492
2018-09-12 02:30:00,3601.9580078125,14.4271001815795
2018-09-12 02:40:00,3602.19995117187,15.009220123291
2018-09-12 02:50:00,3602.251953125,15.457819938659599
2018-09-12 03:00:00,3602.1240234375,15.0779600143432
2018-09-12 03:10:00,3602.27099609375,15.1456899642944
2018-09-12 03:20:00,3602.2451171875,15.842029571533198
2018-09-12 03:30:00,3602.3330078125,16.0172901153564
2018-09-12 03:40:00,3602.22705078125,15.6412096023559
2018-09-12 03:50:00,3602.19506835937,14.932970046997001
2018-09-12 04:00:00,3602.26489257812,14.677249908447198
2018-09-12 04:10:00,3602.18310546875,14.535510063171301
2018-09-12 04:20:00,3602.14599609375,14.2737398147583
2018-09-12 04:30:00,3602.21899414062,13.7371301651
2018-09-12 04:40:00,3600.89990234375,12.7483797073364
2018-09-12 04:50:00,3601.02490234375,12.8893203735351
2018-09-12 05:00:00,3601.84692382812,13.158370018005302
2018-09-12 05:10:00,3602.21606445312,13.7654600143432
2018-09-12 05:20:00,3602.07006835937,13.394020080566401
2018-09-12 05:30:00,3602.05590820312,13.2740402221679
2018-09-12 05:40:00,3601.69799804687,13.142889976501401
2018-09-12 05:50:00,3602.0,13.8492097854614
2018-09-12 06:00:00,3601.92504882812,13.8770303726196
2018-09-12 06:10:00,3601.53393554687,13.6637496948242
2018-09-12 06:20:00,3601.7119140625,14.949469566345199
2018-09-12 06:30:00,3601.541015625,14.6150903701782
2018-09-12 06:40:00,3601.59301757812,14.2929897308349
2018-09-12 06:50:00,3601.712890625,14.7455501556396
2018-09-12 07:00:00,3601.42211914062,14.5209598541259
2018-09-12 07:10:00,3601.19189453125,14.868209838867099
2018-09-12 07:20:00,3601.31201171875,15.899459838867099
2018-09-12 07:30:00,3602.05102539062,16.0188293457031
2018-09-12 07:40:00,3601.95703125,16.3896503448486
2018-09-12 07:50:00,3601.5,16.979200363159098
2018-09-12 08:00:00,3601.50390625,16.8288803100585
2018-09-12 08:10:00,3601.6298828125,16.7354297637939
2018-09-12 08:20:00,3601.74194335937,17.0639305114746
2018-09-12 08:30:00,3601.76904296875,17.138299942016598
2018-09-12 08:40:00,3601.57788085937,16.787479400634698
2018-09-12 08:50:00,3601.59399414062,15.7275104522705
2018-09-12 09:00:00,3601.83911132812,15.741979598999
2018-09-12 09:10:00,3601.830078125,15.468150138854899
2018-09-12 09:20:00,3601.94604492187,14.6510896682739
2018-09-12 09:30:00,3600.93188476562,14.090760231017999
2018-09-12 09:40:00,3601.7939453125,14.624679565429599
2018-09-12 09:50:00,3577.61010742187,13.8816204071044
2018-09-12 10:00:00,3516.43505859375,12.1592798233032
2018-09-12 10:10:00,3579.1201171875,13.386190414428699
2018-09-12 10:20:00,3601.45190429687,13.8826599121093
2018-09-12 10:30:00,3501.669921875,12.6599998474121
2018-09-12 10:40:00,3538.26904296875,12.178409576416
2018-09-12 10:50:00,3551.8369140625,12.6280298233032
2018-09-12 11:00:00,3595.830078125,12.8122100830078
2018-09-12 11:10:00,3591.56005859375,12.743969917297301
2018-09-12 11:20:00,3516.89697265625,12.2127103805541
2018-09-12 11:30:00,2803.07690429687,10.3928699493408
2018-09-12 11:40:00,3207.30493164062,11.354769706726
2018-09-12 11:50:00,3580.06298828125,12.637470245361301
2018-09-12 12:00:00,3565.2958984375,12.689439773559501
2018-09-12 12:10:00,3600.8330078125,13.625220298767
2018-09-12 12:20:00,3602.13403320312,14.495880126953098
2018-09-12 12:30:00,3598.31005859375,13.155260086059501
2018-09-12 12:40:00,3591.53588867187,13.2471504211425
2018-09-12 12:50:00,3601.8740234375,13.7087202072143
2018-09-12 13:00:00,3601.5810546875,14.4490604400634
2018-09-12 13:10:00,3601.66796875,15.341650009155199
2018-09-12 13:20:00,3601.3701171875,15.499950408935499
2018-09-12 13:30:00,3601.5859375,16.6257495880126
2018-09-12 13:40:00,3601.7451171875,17.1309604644775
2018-09-12 13:50:00,3601.625,18.6336307525634
2018-09-12 14:00:00,3601.68701171875,19.753229141235302
2018-09-12 14:10:00,3601.74291992187,19.208650588989197
2018-09-12 14:20:00,3602.05297851562,17.935369491577102
2018-09-12 14:30:00,3602.21411132812,16.8331108093261
2018-09-12 14:40:00,3602.27099609375,17.2698593139648
2018-09-12 14:50:00,3602.22290039062,16.4194507598876
2018-09-12 15:00:00,3602.3349609375,15.4897403717041
2018-09-12 15:10:00,3602.38989257812,15.915570259094201
2018-09-12 15:20:00,3602.52587890625,14.9209899902343
2018-09-12 15:30:00,3602.5,14.477950096130302
2018-09-12 15:40:00,3602.29711914062,13.8780899047851
2018-09-12 15:50:00,3600.95703125,13.219630241394
2018-09-12 16:00:00,3602.287109375,13.112779617309501
2018-09-12 16:10:00,3602.15405273437,13.6189603805541
2018-09-12 16:20:00,3602.248046875,13.9450397491455
2018-09-12 16:30:00,3575.1201171875,12.623310089111301
2018-09-12 16:40:00,3494.669921875,12.274169921875
2018-09-12 16:50:00,3505.6298828125,12.2608804702758
2018-09-12 17:00:00,3569.251953125,13.6796798706054
2018-09-12 17:10:00,3524.02197265625,12.923580169677699
2018-09-12 17:20:00,3502.15307617187,12.622369766235302
2018-09-12 17:30:00,3600.8349609375,13.6409301757812
2018-09-12 17:40:00,3590.14599609375,13.368720054626401
2018-09-12 17:50:00,3453.47290039062,11.8312101364135
2018-09-12 18:00:00,3541.47509765625,12.247179985046301
2018-09-12 18:10:00,3577.76293945312,12.8278102874755
2018-09-12 18:20:00,3583.09399414062,12.399909973144501
2018-09-12 18:30:00,3323.48193359375,11.649390220642
2018-09-12 18:40:00,3525.44702148437,12.2333402633666
2018-09-12 18:50:00,3464.4189453125,12.464889526367099
2018-09-12 19:00:00,3355.94409179687,11.881130218505799
2018-09-12 19:10:00,3283.22094726562,11.244199752807601
2018-09-12 19:20:00,3560.57397460937,12.4557800292968
2018-09-12 19:30:00,3486.81005859375,12.195309638977001
2018-09-12 19:40:00,3599.09692382812,13.155320167541499
2018-09-12 19:50:00,3557.54907226562,13.514539718627901
2018-09-12 20:00:00,3589.61401367187,13.714639663696198
2018-09-12 20:10:00,3598.24291992187,13.9722204208374
2018-09-12 20:20:00,3585.48706054687,13.268600463867099
2018-09-12 20:30:00,3598.01293945312,13.3232097625732
2018-09-12 20:40:00,3279.35791015625,11.776720046997001
2018-09-12 20:50:00,3276.44506835937,11.589889526367099
2018-09-12 21:00:00,3479.84594726562,12.467029571533198
2018-09-12 21:10:00,3585.07495117187,13.0989799499511
2018-09-12 21:20:00,3456.0458984375,12.5983200073242
2018-09-12 21:30:00,3564.92700195312,12.854169845581
2018-09-12 21:40:00,3436.84204101562,12.027540206909098
2018-09-12 21:50:00,3548.35107421875,12.5710496902465
2018-09-12 22:00:00,3570.01196289062,13.034410476684501
2018-09-12 22:10:00,3584.67309570312,13.6007003784179
2018-09-12 22:20:00,3522.99609375,13.305709838867099
2018-09-12 22:30:00,3579.24609375,12.960419654846099
2018-09-12 22:40:00,3593.56005859375,13.280540466308501
2018-09-12 22:50:00,3599.77490234375,13.8310804367065
2018-09-12 23:00:00,3477.4580078125,12.8380403518676
2018-09-12 23:10:00,3089.86010742187,11.109290122985803
2018-09-12 23:20:00,2681.4189453125,10.038619995117099
2018-09-12 23:30:00,3083.65405273437,11.0744304656982
2018-09-12 23:40:00,3451.61108398437,11.6713600158691
2018-09-12 23:50:00,3373.8359375,11.2851295471191
2018-09-13 00:00:00,3389.61206054687,11.966059684753402
2018-09-13 00:10:00,3366.6640625,12.245619773864698
2018-09-13 00:20:00,3541.0400390625,12.9963197708129
2018-09-13 00:30:00,3563.94506835937,13.336890220642
2018-09-13 00:40:00,3603.10693359375,14.138850212097099
2018-09-13 00:50:00,3603.12890625,14.478389739990199
2018-09-13 01:00:00,3602.85693359375,14.133560180664
2018-09-13 01:10:00,3603.43090820312,14.4644203186035
2018-09-13 01:20:00,3603.25390625,13.844160079956
2018-09-13 01:30:00,3587.06298828125,13.0023603439331
2018-09-13 01:40:00,3603.40307617187,14.442190170288
2018-09-13 01:50:00,3602.89501953125,14.3570899963378
2018-09-13 02:00:00,3595.251953125,14.026020050048801
2018-09-13 02:10:00,3599.36596679687,13.928529739379801
2018-09-13 02:20:00,3580.56103515625,13.272580146789501
2018-09-13 02:30:00,3603.15991210937,14.149889945983801
2018-09-13 02:40:00,3601.07397460937,13.2632799148559
2018-09-13 02:50:00,3601.68994140625,13.4287595748901
2018-09-13 03:00:00,3537.93090820312,12.6942300796508
2018-09-13 03:10:00,3554.29809570312,12.74361038208
2018-09-13 03:20:00,3583.0390625,12.777139663696198
2018-09-13 03:30:00,3554.375,12.8885402679443
2018-09-13 03:40:00,3581.39794921875,12.9227304458618
2018-09-13 03:50:00,3551.07299804687,13.013460159301697
2018-09-13 04:00:00,3421.28491210937,12.174850463867099
2018-09-13 04:10:00,3525.33911132812,12.765549659728999
2018-09-13 04:20:00,3602.14599609375,12.973059654235803
2018-09-13 04:30:00,3552.01489257812,12.4468898773193
2018-09-13 04:40:00,3493.21411132812,12.0549297332763
2018-09-13 04:50:00,3279.6220703125,11.7687997817993
2018-09-13 05:00:00,3165.05297851562,11.537989616394
2018-09-13 05:10:00,3340.29711914062,11.841540336608801
2018-09-13 05:20:00,3363.19995117187,11.9447202682495
2018-09-13 05:30:00,3446.86401367187,12.8361301422119
2018-09-13 05:40:00,3121.53100585937,11.5348396301269
2018-09-13 05:50:00,2890.19702148437,11.0182800292968
2018-09-13 06:00:00,3332.93798828125,12.116270065307601
2018-09-13 06:10:00,3487.20288085937,12.5138998031616
2018-09-13 06:20:00,3447.15502929687,12.3479795455932
2018-09-13 06:30:00,3408.69409179687,12.1300296783447
2018-09-13 06:40:00,3441.48291015625,12.6530303955078
2018-09-13 06:50:00,3404.84008789062,12.416540145874
2018-09-13 07:00:00,3594.5,13.5807800292968
2018-09-13 07:10:00,3580.1201171875,13.2583799362182
2018-09-13 07:20:00,3563.41796875,13.1798000335693
2018-09-13 07:30:00,3571.705078125,13.562459945678699
2018-09-13 07:40:00,3597.1640625,13.127869606017999
2018-09-13 07:50:00,3350.55493164062,12.0372695922851
2018-09-13 08:00:00,3110.7509765625,11.560210227966301
2018-09-13 08:10:00,3583.96508789062,12.870189666747999
2018-09-13 08:20:00,3526.03002929687,12.869250297546301
2018-09-13 08:30:00,3202.69506835937,11.686579704284599
2018-09-13 08:40:00,3012.88403320312,11.388939857482901
2018-09-13 08:50:00,2887.50390625,11.021829605102502
2018-09-13 09:00:00,2569.97900390625,10.219320297241199
2018-09-13 09:10:00,2178.94311523437,9.36294174194335
2018-09-13 09:20:00,2262.31494140625,9.77358531951904
2018-09-13 09:30:00,2943.49194335937,11.105879783630302
2018-09-13 09:40:00,2409.50708007812,10.0609502792358
2018-09-13 09:50:00,2005.0520019531198,9.206380844116211
2018-09-13 10:00:00,1542.0510253906198,8.25289821624755
2018-09-13 10:10:00,1342.51293945312,7.5548448562622
2018-09-13 10:20:00,833.318481445312,6.696670055389401
2018-09-13 10:30:00,595.929626464843,5.96576499938964
2018-09-13 10:40:00,355.193695068359,5.11607217788696
2018-09-13 10:50:00,441.592895507812,5.452532768249509
2018-09-13 11:00:00,365.19900512695295,5.17199897766113
2018-09-13 11:10:00,157.016998291015,4.16219520568847
2018-09-13 11:20:00,50.573879241943295,3.45194005966186
2018-09-13 11:30:00,63.0282402038574,3.50063610076904
2018-09-13 11:40:00,99.7117233276367,3.83838391304016
2018-09-13 11:50:00,237.29420471191398,4.61926889419555
2018-09-13 12:00:00,474.79959106445295,5.800510883331291
2018-09-13 12:10:00,468.225494384765,5.85433483123779
2018-09-13 12:20:00,419.477386474609,5.69118499755859
2018-09-13 12:30:00,459.836486816406,5.77976894378662
2018-09-13 12:40:00,852.927978515625,6.82567310333251
2018-09-13 12:50:00,1168.96899414062,7.52120208740234
2018-09-13 13:00:00,1332.11499023437,7.94230508804321
2018-09-13 13:10:00,1368.38403320312,7.78906488418579
2018-09-13 13:20:00,1251.05200195312,7.748003959655759
2018-09-13 13:30:00,822.69287109375,6.6830120086669895
2018-09-13 13:40:00,925.380126953125,7.04408597946166
2018-09-13 13:50:00,634.121520996093,6.340754032135
2018-09-13 14:00:00,443.456909179687,5.6911320686340305
2018-09-13 14:10:00,646.7744140625,6.3857879638671795
2018-09-13 14:20:00,493.78271484375,5.80627584457397
2018-09-13 14:30:00,473.260498046875,5.85167980194091
2018-09-13 14:40:00,537.27197265625,6.11831378936767
2018-09-13 14:50:00,666.7540283203119,6.425488948822019
2018-09-13 15:00:00,906.723510742187,7.11563777923583
2018-09-13 15:10:00,436.19509887695295,5.6759891510009695
2018-09-13 15:20:00,605.319580078125,6.23363208770751
2018-09-13 15:30:00,806.0554809570309,6.793229103088371
2018-09-13 15:40:00,1108.60595703125,7.459819793701169
2018-09-13 15:50:00,1036.33996582031,7.416293144226071
2018-09-13 16:00:00,876.660522460937,7.000706195831291
2018-09-13 16:10:00,1000.14501953125,7.29957199096679
2018-09-13 16:20:00,860.5518188476559,7.001338958740231
2018-09-13 16:30:00,707.848388671875,6.495090961456291
2018-09-13 16:40:00,474.160095214843,5.85576295852661
2018-09-13 16:50:00,346.790496826171,5.49091386795043
2018-09-13 17:00:00,306.461303710937,5.28633117675781
2018-09-13 17:10:00,153.59910583496,4.43071413040161
2018-09-13 17:20:00,37.118179321289,3.62440991401672
2018-09-13 17:30:00,0.0,2.6591420173644997
2018-09-13 17:40:00,0.0,2.1521348953247
2018-09-13 17:50:00,0.0,2.76613497734069
2018-09-13 18:00:00,0.0,2.19293594360351
2018-09-13 18:10:00,0.0,2.30943298339843
2018-09-13 18:20:00,0.0,2.5184080600738503
2018-09-13 18:30:00,0.0,3.7105278968811
2018-09-13 18:40:00,2.08420491218566,2.6876010894775297
2018-09-13 18:50:00,0.0,2.53868699073791
2018-09-13 19:00:00,150.74929809570298,4.89931011199951
2018-09-13 19:10:00,497.877899169921,5.7468819618225
2018-09-13 19:20:00,586.822326660156,6.11696195602416
2018-09-13 19:30:00,491.37039184570295,6.16533613204956
2018-09-13 19:40:00,1307.684332,7.557952
2018-09-13 19:50:00,0.0,0.0
2018-09-13 20:00:00,0.0,5.76543998718261
2018-09-13 20:10:00,260.442413330078,6.04246187210083
2018-09-13 20:20:00,1070.12194824218,7.03487491607666
2018-09-13 20:30:00,1098.34301757812,7.13772201538085
2018-09-13 20:40:00,1737.2679443359302,8.29699039459228
2018-09-13 20:50:00,2187.85693359375,9.22984218597412
2018-09-13 21:00:00,2792.68505859375,10.764229774475
2018-09-13 21:10:00,2349.3779296875,9.62692165374755
2018-09-13 21:20:00,1627.10302734375,8.039491653442381
2018-09-13 21:30:00,322.325592041015,5.11748790740966
2018-09-13 21:40:00,1286.80297851562,7.29708099365234
2018-09-13 21:50:00,184.66909790038997,4.38968801498413
2018-09-13 22:00:00,151.99719238281202,4.08777713775634
2018-09-13 22:10:00,313.21841430664,5.130767822265621
2018-09-13 22:20:00,396.209899902343,5.733611106872551
2018-09-13 22:30:00,452.800506591796,6.08289718627929
2018-09-13 22:40:00,606.5728759765619,6.1280980110168395
2018-09-13 22:50:00,585.680603027343,6.2113351821899405
2018-09-13 23:00:00,706.1555786132809,6.557995796203611
2018-09-13 23:10:00,1299.9599609375,7.906006813049309
2018-09-13 23:20:00,1404.6829833984302,8.07230567932128
2018-09-13 23:30:00,1086.13696289062,7.44315910339355
2018-09-13 23:40:00,1173.73803710937,7.82852506637573
2018-09-13 23:50:00,1100.26000976562,7.537958145141599
2018-09-14 00:00:00,1217.001953125,7.819522857666009
2018-09-14 00:10:00,1239.95300292968,7.8218021392822195
2018-09-14 00:20:00,1563.17004394531,8.53552913665771
2018-09-14 00:30:00,1564.97705078125,8.438632965087889
2018-09-14 00:40:00,1330.88500976562,7.8975691795349094
2018-09-14 00:50:00,1100.84594726562,7.46130800247192
2018-09-14 01:00:00,1144.47399902343,7.520468235015861
2018-09-14 01:10:00,1159.52404785156,7.5125617980957005
2018-09-14 01:20:00,1511.7869873046802,8.26579761505126
2018-09-14 01:30:00,1707.38098144531,8.226096153259268
2018-09-14 01:40:00,1157.0400390625,7.281897068023679
2018-09-14 01:50:00,1229.56994628906,7.398435115814201
2018-09-14 02:00:00,1479.3229980468698,7.785246849060051
2018-09-14 02:10:00,1881.5169677734302,8.72008228302001
2018-09-14 02:20:00,1620.7370605468698,8.18263053894042
2018-09-14 02:30:00,1842.8029785156198,8.69916534423828
2018-09-14 02:40:00,1532.21398925781,8.07406711578369
2018-09-14 02:50:00,1788.17102050781,8.77063369750976
2018-09-14 03:00:00,2304.34692382812,9.49842262268066
2018-09-14 03:10:00,3153.36108398437,11.2989301681518
2018-09-14 03:20:00,3459.6279296875,11.9390602111816
2018-09-14 03:30:00,3264.89990234375,11.708089828491199
2018-09-14 03:40:00,3475.30810546875,12.060589790344201
2018-09-14 03:50:00,3311.13598632812,11.9141197204589
2018-09-14 04:00:00,2327.2080078125,9.818184852600089
2018-09-14 04:10:00,2027.58703613281,9.28526210784912
2018-09-14 04:20:00,2124.94091796875,9.13301181793212
2018-09-14 04:30:00,1719.44494628906,8.482715606689451
2018-09-14 04:40:00,2911.81298828125,10.7866897583007
2018-09-14 04:50:00,3120.69189453125,11.2546701431274
2018-09-14 05:00:00,2753.2548828125,10.6059799194335
2018-09-14 05:10:00,1957.416015625,8.99281024932861
2018-09-14 05:20:00,2030.23596191406,8.867902755737301
2018-09-14 05:30:00,1963.33996582031,8.867452621459961
2018-09-14 05:40:00,2449.3349609375,9.888354301452631
2018-09-14 05:50:00,2474.55004882812,10.0906400680541
2018-09-14 06:00:00,1775.1960449218698,8.88143253326416
2018-09-14 06:10:00,791.118408203125,6.67495918273925
2018-09-14 06:20:00,232.681701660156,4.810009002685541
2018-09-14 06:30:00,43.83882141113279,3.3720529079437203
2018-09-14 06:40:00,0.0,1.8752629756927401
2018-09-14 06:50:00,0.0,0.6313489079475401
2018-09-14 07:00:00,0.0,1.0495029687881399
2018-09-14 07:10:00,0.0,3.4605240821838303
2018-09-14 07:20:00,25.5722999572753,3.86626696586608
2018-09-14 07:30:00,171.11929321289,4.43704080581665
2018-09-14 07:40:00,209.247802734375,4.52771091461181
2018-09-14 07:50:00,239.500701904296,4.70498514175415
2018-09-14 08:00:00,388.072113037109,5.551300048828121
2018-09-14 08:10:00,328.719696044921,5.29711484909057
2018-09-14 08:20:00,347.156707763671,5.23967504501342
2018-09-14 08:30:00,267.186401367187,4.86816501617431
2018-09-14 08:40:00,139.174392700195,4.1991171836853
2018-09-14 08:50:00,317.61489868164,5.17833518981933
2018-09-14 09:00:00,387.425689697265,5.533469200134269
2018-09-14 09:10:00,365.15090942382795,5.412985801696769
2018-09-14 09:20:00,189.865798950195,4.47973203659057
2018-09-14 09:30:00,102.29840087890601,4.01663589477539
2018-09-14 09:40:00,473.31741333007795,5.6273078918457005
2018-09-14 09:50:00,338.780212402343,5.17557001113891
2018-09-14 10:00:00,449.942993164062,5.78291320800781
2018-09-14 10:10:00,278.687286376953,5.102202892303461
2018-09-14 10:20:00,386.29150390625,5.46427297592163
2018-09-14 10:30:00,681.446716308593,6.58615779876708
2018-09-14 10:40:00,773.6475219726559,6.759075164794919
2018-09-14 10:50:00,819.409790039062,6.79237699508666
2018-09-14 11:00:00,951.027282714843,6.98769998550415
2018-09-14 11:10:00,602.6649169921869,6.1157321929931605
2018-09-14 11:20:00,643.35302734375,6.140697002410881
2018-09-14 11:30:00,620.548828125,6.12582111358642
2018-09-14 11:40:00,569.3895263671869,5.74537515640258
2018-09-14 11:50:00,357.325500488281,5.0296478271484295
2018-09-14 12:00:00,332.790405273437,5.154962062835691
2018-09-14 12:10:00,448.132690429687,5.80750894546508
2018-09-14 12:20:00,0.0,5.12555789947509
2018-09-14 12:30:00,0.0,5.74356412887573
2018-09-14 12:40:00,0.0,6.23288202285766
2018-09-14 12:50:00,1307.684332,7.557952
2018-09-14 13:00:00,1307.684332,7.557952
2018-09-14 13:10:00,1307.684332,7.557952
2018-09-14 13:20:00,1307.684332,7.557952
2018-09-14 13:30:00,1307.684332,7.557952
2018-09-14 13:40:00,1307.684332,7.557952
2018-09-14 13:50:00,1307.684332,7.557952
2018-09-14 14:00:00,1307.684332,7.557952
2018-09-14 14:10:00,1307.684332,7.557952
2018-09-14 14:20:00,1307.684332,7.557952
2018-09-14 14:30:00,1307.684332,7.557952
2018-09-14 14:40:00,1307.684332,7.557952
2018-09-14 14:50:00,1307.684332,7.557952
2018-09-14 15:00:00,1307.684332,7.557952
2018-09-14 15:10:00,1307.684332,7.557952
2018-09-14 15:20:00,0.0,3.7107260227203303
2018-09-14 15:30:00,49.4786987304687,4.20848703384399
2018-09-14 15:40:00,211.758407592773,4.67416620254516
2018-09-14 15:50:00,268.114013671875,4.98010301589965
2018-09-14 16:00:00,290.790008544921,5.0306639671325595
2018-09-14 16:10:00,278.145111083984,4.9193568229675195
2018-09-14 16:20:00,359.556091308593,5.425786018371579
2018-09-14 16:30:00,350.361511230468,5.34408712387084
2018-09-14 16:40:00,370.53079223632795,5.39615678787231
2018-09-14 16:50:00,297.395202636718,5.2057762145996
2018-09-14 17:00:00,281.4375,5.08121395111083
2018-09-14 17:10:00,355.912414550781,5.37735891342163
2018-09-14 17:20:00,388.519592285156,5.523886203765861
2018-09-14 17:30:00,152.836105346679,4.35438919067382
2018-09-14 17:40:00,108.65789794921801,3.97220206260681
2018-09-14 17:50:00,74.509407043457,3.8819599151611297
2018-09-14 18:00:00,35.2495803833007,3.26756405830383
2018-09-14 18:10:00,0.0,2.15684008598327
2018-09-14 18:20:00,0.0,2.4184679985046302
2018-09-14 18:30:00,0.0,2.62895488739013
2018-09-14 18:40:00,0.0,3.10583305358886
2018-09-14 18:50:00,0.0,3.40494608879089
2018-09-14 19:00:00,11.3598299026489,2.9166400432586603
2018-09-14 19:10:00,0.0,2.27484798431396
2018-09-14 19:20:00,0.0,3.1684820652008
2018-09-14 19:30:00,0.0,3.46942400932312
2018-09-14 19:40:00,37.059459686279205,3.9171559810638397
2018-09-14 19:50:00,68.2072067260742,3.739187002182
2018-09-14 20:00:00,218.987106323242,4.727935791015621
2018-09-14 20:10:00,264.207702636718,4.918652057647701
2018-09-14 20:20:00,354.694793701171,5.35984706878662
2018-09-14 20:30:00,475.248901367187,5.804265022277829
2018-09-14 20:40:00,600.4249267578119,6.197754859924309
2018-09-14 20:50:00,650.747619628906,6.309384822845451
2018-09-14 21:00:00,919.2520141601559,6.93864297866821
2018-09-14 21:10:00,950.207275390625,7.08076477050781
2018-09-14 21:20:00,843.114685058593,6.78543901443481
2018-09-14 21:30:00,1085.64196777343,7.32993793487548
2018-09-14 21:40:00,1399.3840332031198,8.07591438293457
2018-09-14 21:50:00,1340.05700683593,7.9280099868774405
2018-09-14 22:00:00,1377.0439453125,8.11893653869628
2018-09-14 22:10:00,1369.34899902343,8.10496807098388
2018-09-14 22:20:00,1397.5119628906198,8.07590866088867
2018-09-14 22:30:00,1475.4470214843698,8.29953098297119
2018-09-14 22:40:00,1254.26000976562,7.74477195739746
2018-09-14 22:50:00,995.469970703125,7.155499935150139
2018-09-14 23:00:00,1022.7540283203099,7.37321901321411
2018-09-14 23:10:00,1027.14196777343,7.353922843933099
2018-09-14 23:20:00,860.1148071289059,6.92634391784667
2018-09-14 23:30:00,831.796081542968,6.79288911819458
2018-09-14 23:40:00,908.0889282226559,6.97746086120605
2018-09-14 23:50:00,805.543579101562,6.7946548461914
2018-09-15 00:00:00,788.902526855468,6.73454713821411
2018-09-15 00:10:00,1008.11999511718,7.35090494155883
2018-09-15 00:20:00,1154.53894042968,7.459362983703611
2018-09-15 00:30:00,907.238220214843,7.024288177490231
2018-09-15 00:40:00,872.715026855468,6.9656229019165
2018-09-15 00:50:00,736.820007324218,6.547667980194089
2018-09-15 01:00:00,599.603210449218,6.244048118591301
2018-09-15 01:10:00,575.953918457031,6.11342191696166
2018-09-15 01:20:00,578.643615722656,6.1558609008789
2018-09-15 01:30:00,486.021087646484,5.86902999877929
2018-09-15 01:40:00,256.763214111328,4.8950171470642
2018-09-15 01:50:00,213.13000488281202,4.70178318023681
2018-09-15 02:00:00,174.40989685058497,4.50463819503784
2018-09-15 02:10:00,160.333206176757,4.38812208175659
2018-09-15 02:20:00,127.76779937744101,4.20363283157348
2018-09-15 02:30:00,57.316650390625,3.74573707580566
2018-09-15 02:40:00,33.8104286193847,3.4775059223175
2018-09-15 02:50:00,16.6077499389648,3.24960899353027
2018-09-15 03:00:00,21.865140914916896,3.2356100082397403
2018-09-15 03:10:00,52.4423294067382,3.70273208618164
2018-09-15 03:20:00,3.63772511482238,3.06044602394104
2018-09-15 03:30:00,9.42928600311279,3.79744100570678
2018-09-15 03:40:00,-0.187866896390915,2.80062890052795
2018-09-15 03:50:00,0.0,3.01883292198181
2018-09-15 04:00:00,14.1371803283691,3.97062706947326
2018-09-15 04:10:00,22.4617404937744,3.4177799224853502
2018-09-15 04:20:00,0.0,2.4861090183258
2018-09-15 04:30:00,0.0,2.39605808258056
2018-09-15 04:40:00,0.0,2.6479110717773398
2018-09-15 04:50:00,0.0,3.20114302635192
2018-09-15 05:00:00,0.0,2.29618096351623
2018-09-15 05:10:00,0.0,2.5072329044342
2018-09-15 05:20:00,0.0,2.29248905181884
2018-09-15 05:30:00,0.0,2.1127951145172097
2018-09-15 05:40:00,0.0,2.85506296157836
2018-09-15 05:50:00,0.0,3.09044909477233
2018-09-15 06:00:00,0.0,3.19906592369079
2018-09-15 06:10:00,76.10691833496091,3.76840901374816
2018-09-15 06:20:00,57.4052085876464,3.4297559261322004
2018-09-15 06:30:00,0.0,2.25949001312255
2018-09-15 06:40:00,0.0,2.07199192047119
2018-09-15 06:50:00,0.0,1.9844650030136102
2018-09-15 07:00:00,0.0,1.4214400053024199
2018-09-15 07:10:00,0.0,1.10917198657989
2018-09-15 07:20:00,0.0,1.60095298290252
2018-09-15 07:30:00,0.0,1.9500470161437902
2018-09-15 07:40:00,0.0,1.81212294101715
2018-09-15 07:50:00,0.0,1.71431994438171
2018-09-15 08:00:00,0.0,1.8174660205841002
2018-09-15 08:10:00,0.0,1.7640800476074199
2018-09-15 08:20:00,0.0,1.9375250339508
2018-09-15 08:30:00,0.0,1.62199699878692
2018-09-15 08:40:00,0.0,1.79087996482849
2018-09-15 08:50:00,0.0,1.8291430473327601
2018-09-15 09:00:00,0.0,1.5015519857406598
2018-09-15 09:10:00,0.0,1.22072303295135
2018-09-15 09:20:00,0.0,1.2840189933776798
2018-09-15 09:30:00,0.0,1.6006920337677
2018-09-15 09:40:00,0.0,2.202810049057
2018-09-15 09:50:00,0.0,2.17391800880432
2018-09-15 10:00:00,0.0,2.03341102600097
2018-09-15 10:10:00,0.0,2.28338503837585
2018-09-15 10:20:00,0.0,2.99172902107238
2018-09-15 10:30:00,0.0,2.59121489524841
2018-09-15 10:40:00,0.0,2.26750397682189
2018-09-15 10:50:00,0.0,2.2432200908660804
2018-09-15 11:00:00,0.0,2.50932598114013
2018-09-15 11:10:00,0.0,2.4430079460144
2018-09-15 11:20:00,0.0,2.43680191040039
2018-09-15 11:30:00,0.0,2.3497679233551003
2018-09-15 11:40:00,0.0,1.9017540216445903
2018-09-15 11:50:00,0.0,1.80793702602386
2018-09-15 12:00:00,0.0,2.23322105407714
2018-09-15 12:10:00,0.0,2.01873707771301
2018-09-15 12:20:00,0.0,2.0674250125885
2018-09-15 12:30:00,0.0,1.96115601062774
2018-09-15 12:40:00,0.0,2.06551194190979
2018-09-15 12:50:00,0.0,2.39321398735046
2018-09-15 13:00:00,0.0,2.25635600090026
2018-09-15 13:10:00,0.0,1.8754459619522
2018-09-15 13:20:00,0.0,2.19796705245971
2018-09-15 13:30:00,0.0,1.7521749734878502
2018-09-15 13:40:00,0.0,1.86806404590606
2018-09-15 13:50:00,0.0,2.2940399646759
2018-09-15 14:00:00,0.0,2.5034289360046302
2018-09-15 14:10:00,0.0,2.4025559425354
2018-09-15 14:20:00,0.0,3.26409006118774
2018-09-15 14:30:00,0.0,2.62435889244079
2018-09-15 14:40:00,0.0,3.0800399780273398
2018-09-15 14:50:00,12.9784803390502,3.55041098594665
2018-09-15 15:00:00,55.79417037963861,3.8223440647125204
2018-09-15 15:10:00,62.4045104980468,3.8865299224853502
2018-09-15 15:20:00,156.104797363281,4.49642610549926
2018-09-15 15:30:00,231.05659484863202,4.87545490264892
2018-09-15 15:40:00,196.78430175781202,4.677085876464839
2018-09-15 15:50:00,135.36880493164,4.27229118347167
2018-09-15 16:00:00,126.856201171875,4.30395221710205
2018-09-15 16:10:00,99.660057067871,4.15956306457519
2018-09-15 16:20:00,104.321701049804,4.17433881759643
2018-09-15 16:30:00,137.50779724121,4.29428482055664
2018-09-15 16:40:00,222.38459777832,4.824222087860099
2018-09-15 16:50:00,262.0869140625,5.0577859878539995
2018-09-15 17:00:00,230.49659729003898,4.83836221694946
2018-09-15 17:10:00,347.08718872070295,5.4746198654174805
2018-09-15 17:20:00,334.050994873046,5.3607640266418395
2018-09-15 17:30:00,305.439910888671,5.1842498779296795
2018-09-15 17:40:00,183.93879699707,4.55285120010375
2018-09-15 17:50:00,155.069900512695,4.430912017822259
2018-09-15 18:00:00,125.216796875,4.22981309890747
2018-09-15 18:10:00,126.827598571777,4.231204986572259
2018-09-15 18:20:00,83.3027114868164,3.90369200706481
2018-09-15 18:30:00,106.23020172119101,4.19899892807006
2018-09-15 18:40:00,133.16580200195298,4.30468320846557
2018-09-15 18:50:00,83.24152374267571,3.99057388305664
2018-09-15 19:00:00,38.7620201110839,3.5450251102447496
2018-09-15 19:10:00,0.793330371379852,2.63184189796447
2018-09-15 19:20:00,0.0,2.37012195587158
2018-09-15 19:30:00,0.0,2.54871797561645
2018-09-15 19:40:00,0.0,2.16498088836669
2018-09-15 19:50:00,0.0,3.18549394607543
2018-09-15 20:00:00,0.0,3.72248005867004
2018-09-15 20:10:00,45.2608795166015,3.80370998382568
2018-09-15 20:20:00,1.76859998703002,2.9500548839569
2018-09-15 20:30:00,0.0,2.4679520130157404
2018-09-15 20:40:00,0.0,2.73888206481933
2018-09-15 20:50:00,0.0,2.82497501373291
2018-09-15 21:00:00,0.0,2.3681139945983802
2018-09-15 21:10:00,0.0,2.81124997138977
2018-09-15 21:20:00,0.0,2.4432339668273904
2018-09-15 21:30:00,0.0,2.11025309562683
2018-09-15 21:40:00,0.0,2.91792392730712
2018-09-15 21:50:00,0.0,3.00466895103454
2018-09-15 22:00:00,0.0,2.25853204727172
2018-09-15 22:10:00,0.0,2.13388800621032
2018-09-15 22:20:00,0.0,2.22937393188476
2018-09-15 22:30:00,0.0,2.5925669670104905
2018-09-15 22:40:00,0.0,2.82305407524108
2018-09-15 22:50:00,0.0,2.5959489345550497
2018-09-15 23:00:00,0.0,2.35414600372314
2018-09-15 23:10:00,0.0,2.24948906898498
2018-09-15 23:20:00,0.0,1.7455409765243501
2018-09-15 23:30:00,0.0,1.34586799144744
2018-09-15 23:40:00,0.0,1.9241110086441002
2018-09-15 23:50:00,0.0,1.07424700260162
2018-09-16 00:00:00,0.0,1.7606619596481299
2018-09-16 00:10:00,0.0,2.64187097549438
2018-09-16 00:20:00,0.0,2.1980741024017303
2018-09-16 00:30:00,0.0,2.5059170722961404
2018-09-16 00:40:00,0.0,2.9251239299774103
2018-09-16 00:50:00,0.0,3.18016099929809
2018-09-16 01:00:00,0.0,3.63239097595214
2018-09-16 01:10:00,0.0,2.5487999916076602
2018-09-16 01:20:00,0.0,2.2823290824890097
2018-09-16 01:30:00,0.0,2.19471192359924
2018-09-16 01:40:00,0.0,2.64219808578491
2018-09-16 01:50:00,0.0,1.92535901069641
2018-09-16 02:00:00,0.0,2.36772799491882
2018-09-16 02:10:00,0.0,2.02183890342712
2018-09-16 02:20:00,0.0,2.0792469978332497
2018-09-16 02:30:00,0.0,2.52865600585937
2018-09-16 02:40:00,0.0,2.69234895706176
2018-09-16 02:50:00,0.0,3.07369089126586
2018-09-16 03:00:00,14.864930152892999,3.77247095108032
2018-09-16 03:10:00,124.34120178222601,4.35764122009277
2018-09-16 03:20:00,106.763603210449,4.2335658073425195
2018-09-16 03:30:00,70.4466323852539,4.01481485366821
2018-09-16 03:40:00,60.0731811523437,3.9369659423828103
2018-09-16 03:50:00,52.9426307678222,3.75731110572814
2018-09-16 04:00:00,7.8098030090332005,3.17474007606506
2018-09-16 04:10:00,0.0,3.45867991447448
2018-09-16 04:20:00,65.9290390014648,4.00968217849731
2018-09-16 04:30:00,133.094299316406,4.299571990966791
2018-09-16 04:40:00,165.24159240722602,4.4952850341796795
2018-09-16 04:50:00,168.189804077148,4.46571922302246
2018-09-16 05:00:00,130.972396850585,4.28012990951538
2018-09-16 05:10:00,63.510738372802706,3.7488861083984304
2018-09-16 05:20:00,87.56468963623041,3.97230195999145
2018-09-16 05:30:00,125.981101989746,4.24338817596435
2018-09-16 05:40:00,116.999198913574,4.24788188934326
2018-09-16 05:50:00,184.578292846679,4.52598285675048
2018-09-16 06:00:00,122.813499450683,4.127534866333
2018-09-16 06:10:00,139.276596069335,4.3556361198425195
2018-09-16 06:20:00,66.4689102172851,3.82886409759521
2018-09-16 06:30:00,26.202560424804602,3.40965700149536
2018-09-16 06:40:00,2.3395349979400604,3.2263069152832
2018-09-16 06:50:00,8.35826778411865,2.8693900108337402
2018-09-16 07:00:00,0.0,2.7825789451599103
2018-09-16 07:10:00,0.0,2.81554007530212
2018-09-16 07:20:00,0.0,3.0732989311218195
2018-09-16 07:30:00,0.0,2.61538410186767
2018-09-16 07:40:00,0.0,2.3114309310913
2018-09-16 07:50:00,0.0,2.9587249755859304
2018-09-16 08:00:00,0.0,2.14115810394287
2018-09-16 08:10:00,0.0,2.14336991310119
2018-09-16 08:20:00,0.0,2.8091590404510405
2018-09-16 08:30:00,0.0,2.9356141090393
2018-09-16 08:40:00,0.0,3.0278949737548797
2018-09-16 08:50:00,15.761529922485302,3.6352949142456
2018-09-16 09:00:00,95.46222686767571,3.8930869102477996
2018-09-16 09:10:00,85.64158630371091,3.7070469856262203
2018-09-16 09:20:00,69.7939071655273,3.6313989162445
2018-09-16 09:30:00,64.0098495483398,3.5885629653930597
2018-09-16 09:40:00,82.3478927612304,3.77189803123474
2018-09-16 09:50:00,70.87653350830071,3.6763019561767503
2018-09-16 10:00:00,145.715103149414,4.17133092880249
2018-09-16 10:10:00,159.631195068359,4.33096504211425
2018-09-16 10:20:00,159.823699951171,4.31054782867431
2018-09-16 10:30:00,164.54479980468702,4.31064987182617
2018-09-16 10:40:00,176.93260192871003,4.352428913116451
2018-09-16 10:50:00,186.01770019531202,4.3597822189331
2018-09-16 11:00:00,167.561706542968,4.29625415802001
2018-09-16 11:10:00,247.87300109863202,4.79254388809204
2018-09-16 11:20:00,435.455505371093,5.61966800689697
2018-09-16 11:30:00,353.903991699218,5.25140476226806
2018-09-16 11:40:00,321.210296630859,5.0557961463928205
2018-09-16 11:50:00,343.452911376953,5.22257423400878
2018-09-16 12:00:00,229.968399047851,4.73116493225097
2018-09-16 12:10:00,137.73469543457,4.13538408279418
2018-09-16 12:20:00,96.96613311767571,3.73885488510131
2018-09-16 12:30:00,217.41090393066398,4.6835708618164
2018-09-16 12:40:00,633.362609863281,6.220398902893059
2018-09-16 12:50:00,571.9453125,6.071606159210201
2018-09-16 13:00:00,588.4619140625,6.09058284759521
2018-09-16 13:10:00,361.889495849609,5.36210393905639
2018-09-16 13:20:00,487.56399536132795,5.700010776519769
2018-09-16 13:30:00,496.597412109375,5.858135223388669
2018-09-16 13:40:00,616.410888671875,6.19567394256591
2018-09-16 13:50:00,614.8154296875,6.315792083740231
2018-09-16 14:00:00,528.4276123046869,5.97661113739013
2018-09-16 14:10:00,786.673583984375,6.743811130523679
2018-09-16 14:20:00,1325.55004882812,7.87629318237304
2018-09-16 14:30:00,1461.0500488281198,7.99837303161621
2018-09-16 14:40:00,1303.43701171875,7.674967765808099
2018-09-16 14:50:00,1275.29699707031,7.59419822692871
2018-09-16 15:00:00,1355.46203613281,7.81290006637573
2018-09-16 15:10:00,1150.86499023437,7.44637298583984
2018-09-16 15:20:00,704.148681640625,6.436100006103509
2018-09-16 15:30:00,1016.61602783203,7.25966215133666
2018-09-16 15:40:00,1033.36804199218,7.185057163238519
2018-09-16 15:50:00,1352.63696289062,7.902604103088371
2018-09-16 16:00:00,1358.64697265625,7.82439184188842
2018-09-16 16:10:00,1083.34997558593,7.403518199920651
2018-09-16 16:20:00,974.95751953125,7.17255783081054
2018-09-16 16:30:00,979.651611328125,7.26719522476196
2018-09-16 16:40:00,1958.0500488281198,9.15527057647705
2018-09-16 16:50:00,1586.5789794921802,8.53812599182128
2018-09-16 17:00:00,1732.4300537109302,8.81831645965576
2018-09-16 17:10:00,2226.2041015625,9.801490783691401
2018-09-16 17:20:00,1762.0770263671802,9.19934654235839
2018-09-16 17:30:00,1586.1829833984302,8.618969917297362
2018-09-16 17:40:00,1588.9689941406198,8.394101142883299
2018-09-16 17:50:00,1847.42199707031,9.05139923095703
2018-09-16 18:00:00,1596.5780029296802,8.60683536529541
2018-09-16 18:10:00,1930.56799316406,9.10081672668457
2018-09-16 18:20:00,1603.41796875,8.56121921539306
2018-09-16 18:30:00,1478.4110107421802,8.326210021972651
2018-09-16 18:40:00,1571.85705566406,8.51514244079589
2018-09-16 18:50:00,1469.3869628906198,8.1683645248413
2018-09-16 19:00:00,1923.15197753906,9.32112026214599
2018-09-16 19:10:00,2016.2829589843698,9.31805038452148
2018-09-16 19:20:00,2741.76806640625,11.188850402832001
2018-09-16 19:30:00,2704.73803710937,11.0632600784301
2018-09-16 19:40:00,2842.96411132812,11.415619850158599
2018-09-16 19:50:00,3166.2470703125,12.0022497177124
2018-09-16 20:00:00,2856.794921875,11.1285400390625
2018-09-16 20:10:00,2499.30395507812,10.2726001739501
2018-09-16 20:20:00,2630.67895507812,10.558250427246
2018-09-16 20:30:00,2702.23095703125,10.444459915161099
2018-09-16 20:40:00,3076.51391601562,11.5331697463989
2018-09-16 20:50:00,3536.64111328125,12.665920257568299
2018-09-16 21:00:00,3495.47412109375,12.465780258178699
2018-09-16 21:10:00,3580.19604492187,13.1273698806762
2018-09-16 21:20:00,3589.68603515625,12.7925701141357
2018-09-16 21:30:00,3601.916015625,13.102549552917399
2018-09-16 21:40:00,3586.97290039062,13.094129562377901
2018-09-16 21:50:00,3533.455078125,12.702750205993599
2018-09-16 22:00:00,3602.52099609375,13.4825601577758
2018-09-16 22:10:00,3598.36596679687,13.121700286865199
2018-09-16 22:20:00,3414.94091796875,12.024189949035598
2018-09-16 22:30:00,3314.47290039062,11.7711296081542
2018-09-16 22:40:00,2973.68090820312,11.070929527282699
2018-09-16 22:50:00,2944.82592773437,10.8553400039672
2018-09-16 23:00:00,2937.35498046875,10.882519721984801
2018-09-16 23:10:00,3140.32104492187,11.350859642028801
2018-09-16 23:20:00,3401.15209960937,12.1147298812866
2018-09-16 23:30:00,3305.97607421875,12.079600334167399
2018-09-16 23:40:00,2917.73510742187,10.855279922485302
2018-09-16 23:50:00,2914.087890625,10.800889968872001
2018-09-17 00:00:00,2418.57397460937,9.962788581848141
2018-09-17 00:10:00,2476.2080078125,9.986275672912589
2018-09-17 00:20:00,3416.580078125,12.1947298049926
2018-09-17 00:30:00,2929.15893554687,11.050230026245101
2018-09-17 00:40:00,2766.06811523437,10.680910110473599
2018-09-17 00:50:00,3221.60888671875,11.8375396728515
2018-09-17 01:00:00,3437.72607421875,12.1080303192138
2018-09-17 01:10:00,3341.90502929687,11.863809585571198
2018-09-17 01:20:00,3301.07592773437,11.928159713745101
2018-09-17 01:30:00,3334.17407226562,11.877739906311
2018-09-17 01:40:00,3395.39404296875,12.0836400985717
2018-09-17 01:50:00,3528.84912109375,12.3407897949218
2018-09-17 02:00:00,3487.3359375,12.0592803955078
2018-09-17 02:10:00,3525.64794921875,12.3221597671508
2018-09-17 02:20:00,3460.72998046875,11.874270439147901
2018-09-17 02:30:00,3542.71801757812,12.733790397644
2018-09-17 02:40:00,3336.88208007812,11.508130073547301
2018-09-17 02:50:00,3389.18408203125,12.0445299148559
2018-09-17 03:00:00,3153.76708984375,11.3460903167724
2018-09-17 03:10:00,3350.03295898437,11.504719734191802
2018-09-17 03:20:00,3596.27807617187,13.280300140380799
2018-09-17 03:30:00,3536.7900390625,12.6869602203369
2018-09-17 03:40:00,3519.82006835937,12.462120056152301
2018-09-17 03:50:00,3576.662109375,13.0284204483032
2018-09-17 04:00:00,3588.82592773437,13.607099533081
2018-09-17 04:10:00,3601.07788085937,13.734239578247001
2018-09-17 04:20:00,3604.02807617187,13.942370414733801
2018-09-17 04:30:00,3604.26806640625,14.948789596557601
2018-09-17 04:40:00,3600.92993164062,14.7362699508666
2018-09-17 04:50:00,3602.80297851562,13.599840164184501
2018-09-17 05:00:00,3530.0849609375,12.8439502716064
2018-09-17 05:10:00,3493.60595703125,12.5101099014282
2018-09-17 05:20:00,3543.85888671875,12.8079395294189
2018-09-17 05:30:00,3393.72705078125,11.9600296020507
2018-09-17 05:40:00,3593.03198242187,13.181770324707001
2018-09-17 05:50:00,3583.3798828125,13.2017202377319
2018-09-17 06:00:00,3593.22290039062,12.9491901397705
2018-09-17 06:10:00,3589.36889648437,12.9901399612426
2018-09-17 06:20:00,3570.75805664062,13.1518497467041
2018-09-17 06:30:00,3572.625,13.445219993591301
2018-09-17 06:40:00,3521.17309570312,13.3133201599121
2018-09-17 06:50:00,3565.01904296875,13.2157497406005
2018-09-17 07:00:00,3361.39208984375,11.434599876403801
2018-09-17 07:10:00,3321.61596679687,11.6204996109008
2018-09-17 07:20:00,3468.54711914062,12.4598503112792
2018-09-17 07:30:00,3463.89306640625,12.0278902053833
2018-09-17 07:40:00,3505.73608398437,12.3635501861572
2018-09-17 07:50:00,3359.29296875,11.934249877929599
2018-09-17 08:00:00,2835.18310546875,10.798529624938901
2018-09-17 08:10:00,2924.5791015625,10.7459001541137
2018-09-17 08:20:00,1516.65197753906,7.812259197235099
2018-09-17 08:30:00,1376.08801269531,7.616384983062741
2018-09-17 08:40:00,1330.08898925781,7.47182607650756
2018-09-17 08:50:00,1614.6750488281198,8.19523239135742
2018-09-17 09:00:00,1577.4730224609302,7.99780321121215
2018-09-17 09:10:00,1548.83801269531,8.125788688659659
2018-09-17 09:20:00,1215.30700683593,7.42623615264892
2018-09-17 09:30:00,1521.7419433593698,7.961090087890621
2018-09-17 09:40:00,1929.23205566406,8.80185317993164
2018-09-17 09:50:00,2706.47192382812,10.447640419006301
2018-09-17 10:00:00,2711.1640625,10.507470130920401
2018-09-17 10:10:00,2547.22705078125,10.0134401321411
2018-09-17 10:20:00,2389.22509765625,9.838459968566891
2018-09-17 10:30:00,2613.17993164062,10.3188600540161
2018-09-17 10:40:00,2171.28198242187,9.237306594848631
2018-09-17 10:50:00,1909.8900146484302,9.013948440551749
2018-09-17 11:00:00,1957.18505859375,8.90234661102294
2018-09-17 11:10:00,2641.04711914062,10.6510801315307
2018-09-17 11:20:00,2766.39794921875,10.4562196731567
2018-09-17 11:30:00,2328.36401367187,9.63768768310546
2018-09-17 11:40:00,2854.38500976562,10.8882799148559
2018-09-17 11:50:00,2544.35205078125,10.3485403060913
2018-09-17 12:00:00,3212.93408203125,11.351750373840302
2018-09-17 12:10:00,3124.75,11.2688598632812
2018-09-17 12:20:00,3320.22900390625,11.853420257568299
2018-09-17 12:30:00,3276.09399414062,11.748669624328599
2018-09-17 12:40:00,3333.22192382812,11.858539581298801
2018-09-17 12:50:00,3141.10107421875,11.275520324707001
2018-09-17 13:00:00,3265.40209960937,12.0268802642822
2018-09-17 13:10:00,3037.30493164062,11.1174802780151
2018-09-17 13:20:00,2954.69604492187,10.9068403244018
2018-09-17 13:30:00,3044.9169921875,11.0908098220825
2018-09-17 13:40:00,3112.44702148437,11.1587295532226
2018-09-17 13:50:00,2795.9130859375,10.441430091857901
2018-09-17 14:00:00,2621.125,10.3417501449584
2018-09-17 14:10:00,2739.52099609375,10.2187595367431
2018-09-17 14:20:00,2851.23510742187,10.850529670715302
2018-09-17 14:30:00,2389.43994140625,9.890339851379391
2018-09-17 14:40:00,2342.19702148437,9.73088645935058
2018-09-17 14:50:00,3170.45190429687,11.506560325622498
2018-09-17 15:00:00,2330.26611328125,9.58026504516601
2018-09-17 15:10:00,2329.69702148437,9.85589504241943
2018-09-17 15:20:00,2509.5458984375,10.228380203247
2018-09-17 15:30:00,2251.64697265625,9.54417133331298
2018-09-17 15:40:00,2155.7109375,9.4776611328125
2018-09-17 15:50:00,1591.77404785156,8.31298446655273
2018-09-17 16:00:00,1776.65197753906,8.73660564422607
2018-09-17 16:10:00,1736.06005859375,8.63279914855957
2018-09-17 16:20:00,1382.64794921875,8.00095653533935
