,LV ActivePower (kW),Wind Speed (m/s)
2018-09-17 16:30:00,1451.3830566406198,8.199525833129881
2018-09-17 16:40:00,1631.6259765625,8.341526031494139
2018-09-17 16:50:00,1785.79504394531,8.69902992248535
2018-09-17 17:00:00,1639.7020263671802,8.5472936630249
2018-09-17 17:10:00,1568.58801269531,8.42194938659667
2018-09-17 17:20:00,1484.43994140625,8.229550361633299
2018-09-17 17:30:00,1554.43896484375,8.46535873413085
2018-09-17 17:40:00,1825.18505859375,8.96766662597656
2018-09-17 17:50:00,2322.30810546875,10.0921001434326
2018-09-17 18:00:00,2364.330078125,10.173410415649402
2018-09-17 18:10:00,2606.84008789062,10.4985303878784
2018-09-17 18:20:00,2113.38403320312,9.491365432739249
2018-09-17 18:30:00,1772.35400390625,8.833064079284659
2018-09-17 18:40:00,1931.35400390625,9.20404434204101
2018-09-17 18:50:00,1355.48498535156,8.10996627807617
2018-09-17 19:00:00,1274.96496582031,7.90771293640136
2018-09-17 19:10:00,1396.93798828125,8.08956146240234
2018-09-17 19:20:00,2296.64111328125,9.924202919006339
2018-09-17 19:30:00,2483.06201171875,10.2558698654174
2018-09-17 19:40:00,2447.39404296875,9.841590881347651
2018-09-17 19:50:00,2658.28100585937,10.379249572753901
2018-09-17 20:00:00,3360.85693359375,12.5369501113891
2018-09-17 20:10:00,3531.96606445312,12.8635301589965
2018-09-17 20:20:00,3279.39599609375,11.9750003814697
2018-09-17 20:30:00,3480.73388671875,12.2774295806884
2018-09-17 20:40:00,3556.19506835937,12.942190170288
2018-09-17 20:50:00,3594.40991210937,13.964079856872498
2018-09-17 21:00:00,3582.69091796875,14.1815395355224
2018-09-17 21:10:00,3598.29711914062,13.8278198242187
2018-09-17 21:20:00,3602.60302734375,14.5700397491455
2018-09-17 21:30:00,3602.57006835937,14.2560596466064
2018-09-17 21:40:00,3603.208984375,14.277480125427198
2018-09-17 21:50:00,3603.17309570312,14.584509849548303
2018-09-17 22:00:00,3559.06298828125,14.4628200531005
2018-09-17 22:10:00,3600.3740234375,14.2059001922607
2018-09-17 22:20:00,3593.68310546875,13.0618696212768
2018-09-17 22:30:00,3491.65405273437,12.548990249633698
2018-09-17 22:40:00,3422.82690429687,12.3396797180175
2018-09-17 22:50:00,3249.56909179687,11.830329895019501
2018-09-17 23:00:00,2803.72802734375,10.434860229492099
2018-09-17 23:10:00,2891.56103515625,10.519550323486301
2018-09-17 23:20:00,3164.67407226562,11.3289098739624
2018-09-17 23:30:00,3111.65991210937,11.0479202270507
2018-09-17 23:40:00,3074.56103515625,10.8360500335693
2018-09-17 23:50:00,3177.84497070312,11.3803701400756
2018-09-18 00:00:00,3236.17407226562,11.525520324707001
2018-09-18 00:10:00,3295.06201171875,11.7608299255371
2018-09-18 00:20:00,3483.26000976562,12.227640151977502
2018-09-18 00:30:00,3190.60400390625,11.178339958190902
2018-09-18 00:40:00,3180.7119140625,11.4665203094482
2018-09-18 00:50:00,3203.8349609375,11.3818702697753
2018-09-18 01:00:00,3473.17602539062,12.649809837341301
2018-09-18 01:10:00,3503.82104492187,12.6567602157592
2018-09-18 01:20:00,3447.59497070312,12.3013896942138
2018-09-18 01:30:00,3547.69311523437,13.0488595962524
2018-09-18 01:40:00,3590.7041015625,12.728050231933501
2018-09-18 01:50:00,3064.15405273437,10.940110206603999
2018-09-18 02:00:00,2812.22900390625,10.337409973144501
2018-09-18 02:10:00,3119.19409179687,10.797220230102502
2018-09-18 02:20:00,3150.17309570312,11.0982999801635
2018-09-18 02:30:00,3041.17407226562,11.195819854736301
2018-09-18 02:40:00,3194.43408203125,11.5459403991699
2018-09-18 02:50:00,3260.748046875,11.7164297103881
2018-09-18 03:00:00,2933.02197265625,10.9610595703125
2018-09-18 03:10:00,3157.63500976562,11.425419807434
2018-09-18 03:20:00,2392.89501953125,9.71156501770019
2018-09-18 03:30:00,1965.92004394531,9.073155403137198
2018-09-18 03:40:00,1854.3260498046802,8.82534790039062
2018-09-18 03:50:00,2417.19604492187,10.236149787902802
2018-09-18 04:00:00,2478.72802734375,10.051690101623501
2018-09-18 04:10:00,2571.16796875,10.467260360717699
2018-09-18 04:20:00,2655.1298828125,10.3682203292846
2018-09-18 04:30:00,3023.85205078125,11.352499961853
2018-09-18 04:40:00,3304.84912109375,12.436499595642
2018-09-18 04:50:00,3444.47192382812,12.239339828491199
2018-09-18 05:00:00,3106.07104492187,11.395319938659599
2018-09-18 05:10:00,2839.830078125,11.0088100433349
2018-09-18 05:20:00,2094.0791015625,9.14964008331298
2018-09-18 05:30:00,2698.13989257812,10.6828899383544
2018-09-18 05:40:00,2518.63305664062,9.85082912445068
2018-09-18 05:50:00,2191.69506835937,9.14533233642578
2018-09-18 06:00:00,1862.0439453125,8.7085313796997
2018-09-18 06:10:00,1502.22802734375,8.11250782012939
2018-09-18 06:20:00,2508.92797851562,9.742222785949698
2018-09-18 06:30:00,1643.23205566406,8.39195537567138
2018-09-18 06:40:00,1307.2939453125,7.59743213653564
2018-09-18 06:50:00,1552.3900146484302,7.89188289642333
2018-09-18 07:00:00,1989.17004394531,8.78977012634277
2018-09-18 07:10:00,910.6370239257809,6.65403223037719
2018-09-18 07:20:00,2220.42895507812,9.28572463989257
2018-09-18 07:30:00,2046.69201660156,8.94589614868164
2018-09-18 07:40:00,1785.15295410156,8.56730270385742
2018-09-18 07:50:00,1921.6610107421802,8.90688705444335
2018-09-18 08:00:00,1654.8680419921802,8.39022922515869
2018-09-18 08:10:00,1574.4320068359302,8.26704883575439
2018-09-18 08:20:00,2161.24096679687,9.23537921905517
2018-09-18 08:30:00,1738.50500488281,8.508028030395499
2018-09-18 08:40:00,1518.5770263671802,8.20179367065429
2018-09-18 08:50:00,1159.86694335937,7.2969231605529705
2018-09-18 09:00:00,1421.3489990234302,7.92669916152954
2018-09-18 09:10:00,880.73828125,6.62031602859497
2018-09-18 09:20:00,1041.56494140625,6.976261138916009
2018-09-18 09:30:00,1894.56005859375,8.907641410827631
2018-09-18 09:40:00,2025.3499755859302,8.74902153015136
2018-09-18 09:50:00,2330.48291015625,9.383601188659659
2018-09-18 10:00:00,2024.8879394531198,9.166172981262198
2018-09-18 10:10:00,2115.7080078125,9.23606967926025
2018-09-18 10:20:00,2765.5,10.523630142211902
2018-09-18 10:30:00,2828.794921875,10.4941902160644
2018-09-18 10:40:00,2076.85498046875,9.09255599975585
2018-09-18 10:50:00,2356.962890625,9.766212463378901
2018-09-18 11:00:00,2039.2449951171802,8.932930946350089
2018-09-18 11:10:00,2645.11791992187,10.1539402008056
2018-09-18 11:20:00,1777.4260253906198,8.40723991394042
2018-09-18 11:30:00,3186.53491210937,11.443189620971598
2018-09-18 11:40:00,2389.74609375,9.708727836608881
2018-09-18 11:50:00,3195.36303710937,11.722920417785598
2018-09-18 12:00:00,3087.1640625,10.998590469360302
2018-09-18 12:10:00,3376.96606445312,12.1221704483032
2018-09-18 12:20:00,3425.73095703125,12.3246698379516
2018-09-18 12:30:00,3253.00610351562,12.044890403747498
2018-09-18 12:40:00,3068.48510742187,11.1215295791625
2018-09-18 12:50:00,2205.98193359375,9.20721054077148
2018-09-18 13:00:00,2860.72900390625,10.5360202789306
2018-09-18 13:10:00,2729.84692382812,10.2128896713256
2018-09-18 13:20:00,2209.84692382812,9.606513023376461
2018-09-18 13:30:00,2395.333984375,9.60848236083984
2018-09-18 13:40:00,3310.2099609375,11.5555000305175
2018-09-18 13:50:00,2106.65209960937,9.407472610473631
2018-09-18 14:00:00,1803.6409912109302,8.49451446533203
2018-09-18 14:10:00,2816.82788085937,10.528779983520499
2018-09-18 14:20:00,2641.17309570312,10.505559921264599
2018-09-18 14:30:00,2038.6579589843698,9.03575992584228
2018-09-18 14:40:00,3194.09692382812,11.665470123291
2018-09-18 14:50:00,1371.19897460937,7.53278398513793
2018-09-18 15:00:00,1517.3299560546802,7.993718147277829
2018-09-18 15:10:00,1919.56896972656,8.701644897460929
2018-09-18 15:20:00,2431.71899414062,9.77741909027099
2018-09-18 15:30:00,2219.26708984375,9.457296371459961
2018-09-18 15:40:00,2084.92993164062,9.21716785430908
2018-09-18 15:50:00,2251.71411132812,9.5146369934082
2018-09-18 16:00:00,1959.81896972656,9.07027912139892
2018-09-18 16:10:00,1653.3890380859302,8.311988830566401
2018-09-18 16:20:00,2375.38500976562,9.88734626770019
2018-09-18 16:30:00,1961.31201171875,8.933229446411131
2018-09-18 16:40:00,2616.00610351562,10.4166402816772
2018-09-18 16:50:00,1800.92102050781,8.60771465301513
2018-09-18 17:00:00,1930.6619873046802,8.94846534729003
2018-09-18 17:10:00,2238.0009765625,9.55707168579101
2018-09-18 17:20:00,2794.43603515625,11.2554502487182
2018-09-18 17:30:00,2520.76196289062,10.5294599533081
2018-09-18 17:40:00,2686.46704101562,10.793660163879302
2018-09-18 17:50:00,2532.99609375,10.4915399551391
2018-09-18 18:00:00,3175.36401367187,11.721449851989698
2018-09-18 18:10:00,3370.05004882812,12.313400268554599
2018-09-18 18:20:00,2977.40795898437,11.425950050353999
2018-09-18 18:30:00,2732.03393554687,10.740469932556099
2018-09-18 18:40:00,3424.48291015625,12.613249778747498
2018-09-18 18:50:00,3573.12890625,13.4743099212646
2018-09-18 19:00:00,3596.89697265625,13.7224102020263
2018-09-18 19:10:00,3602.89404296875,14.9429502487182
2018-09-18 19:20:00,3603.40087890625,15.4891700744628
2018-09-18 19:30:00,3602.96704101562,15.2338600158691
2018-09-18 19:40:00,3603.18090820312,15.090040206909098
2018-09-18 19:50:00,3599.74096679687,13.3938198089599
2018-09-18 20:00:00,3583.96801757812,13.3505697250366
2018-09-18 20:10:00,3573.3291015625,13.2143802642822
2018-09-18 20:20:00,3562.958984375,13.0589599609375
2018-09-18 20:30:00,3436.13500976562,11.9941396713256
2018-09-18 20:40:00,3422.50708007812,12.377960205078098
2018-09-18 20:50:00,3239.7919921875,12.019089698791499
2018-09-18 21:00:00,3574.31591796875,13.046480178833
2018-09-18 21:10:00,3584.15209960937,13.264470100402802
2018-09-18 21:20:00,3562.17797851562,12.859350204467699
2018-09-18 21:30:00,3558.4560546875,12.767219543457001
2018-09-18 21:40:00,3535.52392578125,12.6769695281982
2018-09-18 21:50:00,3480.09008789062,12.5553503036499
2018-09-18 22:00:00,3584.5048828125,13.1200199127197
2018-09-18 22:10:00,3588.03295898437,13.318849563598599
2018-09-18 22:20:00,3569.89501953125,13.1628799438476
2018-09-18 22:30:00,3529.10400390625,12.6215801239013
2018-09-18 22:40:00,3537.80590820312,12.411840438842699
2018-09-18 22:50:00,3576.21411132812,12.691670417785598
2018-09-18 23:00:00,3450.7548828125,12.187199592590302
2018-09-18 23:10:00,3463.53491210937,12.1534099578857
2018-09-18 23:20:00,3486.8369140625,12.615220069885199
2018-09-18 23:30:00,3417.80493164062,12.0168895721435
2018-09-18 23:40:00,3229.14794921875,11.5250301361083
2018-09-18 23:50:00,3070.03295898437,11.1281099319458
2018-09-19 00:00:00,2724.0849609375,10.513770103454501
2018-09-19 00:10:00,2922.1640625,11.192629814147901
2018-09-19 00:20:00,2497.21704101562,10.2380895614624
2018-09-19 00:30:00,2804.94604492187,10.7379903793334
2018-09-19 00:40:00,2795.72802734375,10.8831396102905
2018-09-19 00:50:00,2551.85693359375,10.066430091857901
2018-09-19 01:00:00,2592.88696289062,10.434789657592699
2018-09-19 01:10:00,2840.5859375,10.786390304565401
2018-09-19 01:20:00,2528.82299804687,10.1684799194335
2018-09-19 01:30:00,2823.48803710937,10.840169906616199
2018-09-19 01:40:00,2569.7080078125,10.2281799316406
2018-09-19 01:50:00,2712.32788085937,10.7682399749755
2018-09-19 02:00:00,2487.36303710937,10.1092100143432
2018-09-19 02:10:00,2859.90991210937,10.749690055847099
2018-09-19 02:20:00,2894.9150390625,10.8444204330444
2018-09-19 02:30:00,2645.46411132812,10.5163698196411
2018-09-19 02:40:00,2682.47802734375,10.57373046875
2018-09-19 02:50:00,2644.96411132812,10.354310035705499
2018-09-19 03:00:00,2951.63403320312,10.989419937133698
2018-09-19 03:10:00,2573.77392578125,10.453510284423801
2018-09-19 03:20:00,2114.72412109375,9.39632511138916
2018-09-19 03:30:00,2275.94189453125,9.68542957305908
2018-09-19 03:40:00,2622.20703125,10.489769935607901
2018-09-19 03:50:00,2705.81909179687,10.4138898849487
2018-09-19 04:00:00,2893.97705078125,10.950079917907699
2018-09-19 04:10:00,3080.14892578125,11.3763999938964
2018-09-19 04:20:00,3277.873046875,12.012909889221099
2018-09-19 04:30:00,3360.751953125,12.1104001998901
2018-09-19 04:40:00,3053.81494140625,11.158069610595698
2018-09-19 04:50:00,3295.0849609375,11.9201297760009
2018-09-19 05:00:00,3421.9541015625,12.1881103515625
2018-09-19 05:10:00,3297.60400390625,11.867950439453098
2018-09-19 05:20:00,2669.77001953125,10.3661603927612
2018-09-19 05:30:00,3083.35693359375,11.278160095214801
2018-09-19 05:40:00,2676.77197265625,10.407230377197198
2018-09-19 05:50:00,3273.18310546875,11.648090362548801
2018-09-19 06:00:00,2910.8720703125,10.9802503585815
2018-09-19 06:10:00,3144.94311523437,11.450209617614698
2018-09-19 06:20:00,3331.2900390625,11.803580284118599
2018-09-19 06:30:00,3397.23388671875,12.345959663391099
2018-09-19 06:40:00,2997.5791015625,10.6923198699951
2018-09-19 06:50:00,2087.91796875,9.17859935760498
2018-09-19 07:00:00,2783.48510742187,10.585510253906198
2018-09-19 07:10:00,3049.7060546875,11.363579750061
2018-09-19 07:20:00,2952.337890625,11.2026300430297
2018-09-19 07:30:00,2869.05395507812,10.876600265502901
2018-09-19 07:40:00,2807.11108398437,10.8165998458862
2018-09-19 07:50:00,3091.48706054687,11.2292404174804
2018-09-19 08:00:00,3145.48388671875,11.366930007934501
2018-09-19 08:10:00,3314.43188476562,11.837659835815401
2018-09-19 08:20:00,2612.93603515625,10.4204998016357
2018-09-19 08:30:00,2707.69091796875,10.630920410156198
2018-09-19 08:40:00,2815.30810546875,10.671910285949698
2018-09-19 08:50:00,2516.1279296875,10.211899757385199
2018-09-19 09:00:00,2953.1640625,11.0525598526
2018-09-19 09:10:00,3427.43896484375,12.017180442810002
2018-09-19 09:20:00,2945.40600585937,11.047149658203098
2018-09-19 09:30:00,2412.97705078125,9.91174888610839
2018-09-19 09:40:00,3363.43090820312,11.736559867858801
2018-09-19 09:50:00,3371.59106445312,11.7561197280883
2018-09-19 10:00:00,2672.51806640625,10.4633798599243
2018-09-19 10:10:00,2446.68798828125,9.975958824157711
2018-09-19 10:20:00,2671.4619140625,10.5849304199218
2018-09-19 10:30:00,2655.7890625,10.3430700302124
2018-09-19 10:40:00,2081.13305664062,9.08373260498046
2018-09-19 10:50:00,1802.3909912109302,8.3959093093872
2018-09-19 11:00:00,2800.61499023437,10.689550399780199
2018-09-19 11:10:00,2660.38891601562,10.456769943237301
2018-09-19 11:20:00,1463.5379638671802,7.7236180305480895
2018-09-19 11:30:00,1922.8289794921802,8.79368782043457
2018-09-19 11:40:00,2033.89599609375,8.97292423248291
2018-09-19 11:50:00,1715.46203613281,8.38916969299316
2018-09-19 12:00:00,2523.53393554687,9.74160099029541
2018-09-19 12:10:00,2503.23510742187,9.96483993530273
2018-09-19 12:20:00,2871.22900390625,10.8939695358276
2018-09-19 12:30:00,2858.5419921875,10.6242704391479
2018-09-19 12:40:00,3277.5400390625,11.288880348205499
2018-09-19 12:50:00,3112.43701171875,11.178210258483801
2018-09-19 13:00:00,3202.88110351562,11.232720375061
2018-09-19 13:10:00,3113.169921875,11.2425899505615
2018-09-19 13:20:00,3138.3740234375,11.266779899597099
2018-09-19 13:30:00,3232.1630859375,11.3523702621459
2018-09-19 13:40:00,3200.26098632812,11.3965902328491
2018-09-19 13:50:00,2944.45703125,10.345399856567301
2018-09-19 14:00:00,2434.0439453125,9.6366491317749
2018-09-19 14:10:00,2278.73291015625,9.298543930053711
2018-09-19 14:20:00,3098.18896484375,11.270259857177699
2018-09-19 14:30:00,3260.57202148437,11.703260421752901
2018-09-19 14:40:00,2777.39501953125,10.6499395370483
2018-09-19 14:50:00,2506.45092773437,10.0626802444458
2018-09-19 15:00:00,2674.19702148437,10.3696498870849
2018-09-19 15:10:00,2730.19409179687,10.461520195007301
2018-09-19 15:20:00,3212.77001953125,11.470950126647901
2018-09-19 15:30:00,3415.10107421875,12.0774097442626
2018-09-19 15:40:00,3188.8310546875,11.5043296813964
2018-09-19 15:50:00,3122.56201171875,11.246689796447699
2018-09-19 16:00:00,2961.98095703125,11.034669876098599
2018-09-19 16:10:00,3183.88403320312,11.612099647521902
2018-09-19 16:20:00,3137.25610351562,11.0945596694946
2018-09-19 16:30:00,3550.44897460937,12.635919570922802
2018-09-19 16:40:00,3587.75,13.3930301666259
2018-09-19 16:50:00,3576.88891601562,13.713319778442301
2018-09-19 17:00:00,3485.63696289062,12.8280601501464
2018-09-19 17:10:00,3481.22412109375,12.4263401031494
2018-09-19 17:20:00,3387.7451171875,11.9899196624755
2018-09-19 17:30:00,3383.65698242187,12.1046895980834
2018-09-19 17:40:00,3487.6689453125,12.3761901855468
2018-09-19 17:50:00,3425.71606445312,12.302969932556099
2018-09-19 18:00:00,3358.001953125,12.28892993927
2018-09-19 18:10:00,3369.86303710937,12.3014402389526
2018-09-19 18:20:00,3378.53295898437,12.3197202682495
2018-09-19 18:30:00,3224.6708984375,11.7937803268432
2018-09-19 18:40:00,3267.01904296875,11.873869895934998
2018-09-19 18:50:00,3192.68798828125,11.5891599655151
2018-09-19 19:00:00,2890.67602539062,10.9618701934814
2018-09-19 19:10:00,2664.84497070312,10.3620901107788
2018-09-19 19:20:00,2810.01391601562,10.933979988098098
2018-09-19 19:30:00,2662.794921875,10.522569656372
2018-09-19 19:40:00,2981.94702148437,11.1868095397949
2018-09-19 19:50:00,3076.62890625,11.5285301208496
2018-09-19 20:00:00,2930.62890625,11.086429595947198
2018-09-19 20:10:00,3289.52392578125,11.9249801635742
2018-09-19 20:20:00,2706.93701171875,10.713839530944801
2018-09-19 20:30:00,2569.8798828125,10.305259704589801
2018-09-19 20:40:00,2510.59106445312,10.4349098205566
2018-09-19 20:50:00,2714.34399414062,10.6452102661132
2018-09-19 21:00:00,2656.7490234375,10.525670051574698
2018-09-19 21:10:00,2609.2548828125,10.3838195800781
2018-09-19 21:20:00,2759.06591796875,10.7546796798706
2018-09-19 21:30:00,3210.07495117187,11.845820426940902
2018-09-19 21:40:00,3214.11889648437,11.835860252380302
2018-09-19 21:50:00,3323.6669921875,12.11030960083
2018-09-19 22:00:00,3182.49609375,11.5625801086425
2018-09-19 22:10:00,2927.85693359375,11.1399202346801
2018-09-19 22:20:00,3031.99096679687,11.2417001724243
2018-09-19 22:30:00,3418.21411132812,12.275989532470698
2018-09-19 22:40:00,3085.2919921875,11.382269859313901
2018-09-19 22:50:00,3108.5810546875,11.4305696487426
2018-09-19 23:00:00,3171.27392578125,11.572950363159098
2018-09-19 23:10:00,2838.01806640625,10.8992500305175
2018-09-19 23:20:00,2844.72412109375,10.929289817810002
2018-09-19 23:30:00,3173.34399414062,11.6205902099609
2018-09-19 23:40:00,3049.48706054687,11.514730453491199
2018-09-19 23:50:00,3110.85400390625,11.7556200027465
2018-09-20 00:00:00,3092.3798828125,11.720640182495101
2018-09-20 00:10:00,3243.40209960937,12.0614500045776
2018-09-20 00:20:00,2936.97192382812,11.272580146789501
2018-09-20 00:30:00,2939.9169921875,11.181940078735302
2018-09-20 00:40:00,3206.19189453125,11.8639698028564
2018-09-20 00:50:00,3285.001953125,12.039349555969201
2018-09-20 01:00:00,3464.24609375,12.2324600219726
2018-09-20 01:10:00,3137.64501953125,11.551509857177699
2018-09-20 01:20:00,3303.63403320312,11.913519859313901
2018-09-20 01:30:00,3199.36499023437,11.8096704483032
2018-09-20 01:40:00,3144.14697265625,11.581520080566401
2018-09-20 01:50:00,3124.42993164062,11.7910099029541
2018-09-20 02:00:00,2977.462890625,11.0072498321533
2018-09-20 02:10:00,2917.2939453125,11.104330062866199
2018-09-20 02:20:00,2951.67504882812,11.151060104370101
2018-09-20 02:30:00,2667.95703125,10.5346803665161
2018-09-20 02:40:00,2824.01000976562,11.0864696502685
2018-09-20 02:50:00,2665.32690429687,10.624810218811001
2018-09-20 03:00:00,2657.39404296875,10.564789772033599
2018-09-20 03:10:00,2631.23803710937,10.4542398452758
2018-09-20 03:20:00,3002.7451171875,11.3798503875732
2018-09-20 03:30:00,2870.97802734375,11.1122703552246
2018-09-20 03:40:00,2348.86791992187,9.92782688140869
2018-09-20 03:50:00,3013.14404296875,11.395580291747999
2018-09-20 04:00:00,3176.2080078125,11.5199499130249
2018-09-20 04:10:00,2998.76904296875,11.2048397064208
2018-09-20 04:20:00,2768.79907226562,10.7245597839355
2018-09-20 04:30:00,2738.56591796875,10.666649818420401
2018-09-20 04:40:00,2751.54907226562,10.8112096786499
2018-09-20 04:50:00,2762.65600585937,10.7261495590209
2018-09-20 05:00:00,2740.78002929687,10.770259857177699
2018-09-20 05:10:00,2849.63793945312,10.925390243530199
2018-09-20 05:20:00,2915.29711914062,11.213020324707001
2018-09-20 05:30:00,2660.10400390625,10.5735397338867
2018-09-20 05:40:00,2782.68310546875,10.7257795333862
2018-09-20 05:50:00,2516.44995117187,10.287159919738698
2018-09-20 06:00:00,2086.10400390625,9.472399711608881
2018-09-20 06:10:00,1972.46105957031,8.988623619079581
2018-09-20 06:20:00,2224.27099609375,9.67499256134033
2018-09-20 06:30:00,2105.23095703125,9.4865379333496
2018-09-20 06:40:00,2373.919921875,10.153730392456
2018-09-20 06:50:00,2391.8740234375,10.085069656372
2018-09-20 07:00:00,1913.44104003906,9.10214328765869
2018-09-20 07:10:00,1999.2080078125,9.148984909057608
2018-09-20 07:20:00,1851.56298828125,9.01019763946533
2018-09-20 07:30:00,1918.18701171875,9.05187034606933
2018-09-20 07:40:00,1849.48596191406,8.91376304626464
2018-09-20 07:50:00,1898.4150390625,8.90049457550048
2018-09-20 08:00:00,1695.8929443359302,8.63327121734619
2018-09-20 08:10:00,1722.3759765625,8.71091747283935
2018-09-20 08:20:00,1732.91796875,8.725598335266112
2018-09-20 08:30:00,1590.5949707031198,8.54404735565185
2018-09-20 08:40:00,1400.5560302734302,8.100326538085929
2018-09-20 08:50:00,1364.11804199218,8.087733268737791
2018-09-20 09:00:00,805.869873046875,6.31949710845947
2018-09-20 09:10:00,562.530517578125,5.691259860992429
2018-09-20 09:20:00,649.304870605468,6.12985706329345
2018-09-20 09:30:00,606.952392578125,5.96458292007446
2018-09-20 09:40:00,705.619323730468,6.3884749412536594
2018-09-20 09:50:00,716.031127929687,6.29227018356323
2018-09-20 10:00:00,850.38623046875,6.549621105194089
2018-09-20 10:10:00,1040.9990234375,7.025382995605461
2018-09-20 10:20:00,1134.97497558593,7.35114383697509
2018-09-20 10:30:00,1149.68603515625,7.35360288619995
2018-09-20 10:40:00,981.261413574218,6.9212098121642995
2018-09-20 10:50:00,1179.458984375,7.51358795166015
2018-09-20 11:00:00,1120.26794433593,7.37547397613525
2018-09-20 11:10:00,1073.03796386718,7.3986701965332005
2018-09-20 11:20:00,1092.00903320312,7.38209009170532
2018-09-20 11:30:00,847.694580078125,6.7319431304931605
2018-09-20 11:40:00,817.860778808593,6.67273712158203
2018-09-20 11:50:00,803.717895507812,6.57608795166015
2018-09-20 12:00:00,907.944580078125,6.86092376708984
2018-09-20 12:10:00,852.412292480468,6.88438510894775
2018-09-20 12:20:00,1002.6710205078099,7.1510868072509695
2018-09-20 12:30:00,1103.36694335937,7.39503717422485
2018-09-20 12:40:00,1412.7440185546802,7.9992771148681605
2018-09-20 12:50:00,1573.4150390625,8.23356533050537
2018-09-20 13:00:00,1569.9530029296802,8.23781204223632
2018-09-20 13:10:00,1628.81799316406,8.45757961273193
2018-09-20 13:20:00,1597.2840576171802,8.2519998550415
2018-09-20 13:30:00,2215.18701171875,9.85073661804199
2018-09-20 13:40:00,2335.93798828125,10.069809913635199
2018-09-20 13:50:00,2034.23596191406,9.14847660064697
2018-09-20 14:00:00,2228.07299804687,9.65214252471923
2018-09-20 14:10:00,2377.25708007812,10.149129867553699
2018-09-20 14:20:00,2361.43408203125,10.1667699813842
2018-09-20 14:30:00,1719.9150390625,8.653293609619139
2018-09-20 14:40:00,1656.5080566406198,8.428745269775389
2018-09-20 14:50:00,1891.0710449218698,8.90065097808837
2018-09-20 15:00:00,2059.5009765625,9.34349155426025
2018-09-20 15:10:00,1934.1960449218698,9.042170524597159
2018-09-20 15:20:00,1958.9670410156198,9.168025016784659
2018-09-20 15:30:00,2030.90100097656,9.23939895629882
2018-09-20 15:40:00,1736.0729980468698,8.545113563537589
2018-09-20 15:50:00,2170.23510742187,9.50503921508789
2018-09-20 16:00:00,2083.51196289062,9.40999126434326
2018-09-20 16:10:00,2291.1640625,9.955795288085929
2018-09-20 16:20:00,2058.43798828125,9.444580078125
2018-09-20 16:30:00,2150.35791015625,9.699423789978018
2018-09-20 16:40:00,2266.5859375,9.83346939086914
2018-09-20 16:50:00,2691.34106445312,10.707850456237699
2018-09-20 17:00:00,2844.10107421875,11.087759971618599
2018-09-20 17:10:00,3129.71508789062,11.621299743652301
2018-09-20 17:20:00,3336.6298828125,12.2499198913574
2018-09-20 17:30:00,3582.76391601562,13.391030311584402
2018-09-20 17:40:00,3529.39404296875,12.9151897430419
2018-09-20 17:50:00,3600.38403320312,12.8451700210571
2018-09-20 18:00:00,3512.791015625,12.9104604721069
2018-09-20 18:10:00,3543.35498046875,12.673150062561
2018-09-20 18:20:00,3568.56396484375,13.097430229187
2018-09-20 18:30:00,3557.40991210937,13.066410064697198
2018-09-20 18:40:00,3554.53295898437,12.8554496765136
2018-09-20 18:50:00,3491.28491210937,12.6719503402709
2018-09-20 19:00:00,3585.51708984375,13.262949943542399
2018-09-20 19:10:00,3590.07202148437,13.133359909057601
2018-09-20 19:20:00,3475.55102539062,12.4472303390502
2018-09-20 19:30:00,3554.55590820312,12.724909782409599
2018-09-20 19:40:00,3292.42309570312,11.7894496917724
2018-09-20 19:50:00,3376.4208984375,12.4089403152465
2018-09-20 20:00:00,3241.11889648437,11.949460029602001
2018-09-20 20:10:00,2987.7451171875,11.579600334167399
2018-09-20 20:20:00,2928.54907226562,11.088870048522901
2018-09-20 20:30:00,3122.47998046875,11.5293798446655
2018-09-20 20:40:00,3195.9150390625,11.860369682312
2018-09-20 20:50:00,3159.67504882812,12.0024499893188
2018-09-20 21:00:00,2724.03588867187,10.9575901031494
2018-09-20 21:10:00,2694.419921875,10.8070402145385
2018-09-20 21:20:00,2641.02709960937,10.610619544982901
2018-09-20 21:30:00,2291.498046875,9.92610168457031
2018-09-20 21:40:00,2111.08203125,9.53772544860839
2018-09-20 21:50:00,2175.9580078125,9.670676231384268
2018-09-20 22:00:00,2128.40307617187,9.56112766265869
2018-09-20 22:10:00,2155.35009765625,9.5842752456665
2018-09-20 22:20:00,2265.77392578125,9.68920612335205
2018-09-20 22:30:00,2350.90405273437,9.93430423736572
2018-09-20 22:40:00,1953.9720458984302,9.06446647644042
2018-09-20 22:50:00,1653.5739746093698,8.37954330444335
2018-09-20 23:00:00,1323.87902832031,7.814475059509269
2018-09-20 23:10:00,1900.08898925781,8.94495105743408
2018-09-20 23:20:00,1674.9129638671802,8.56168937683105
2018-09-20 23:30:00,1594.73596191406,8.36413669586181
2018-09-20 23:40:00,1803.29699707031,8.77622032165527
2018-09-20 23:50:00,1964.9759521484302,8.99441146850585
2018-09-21 00:00:00,1928.2590332031198,9.0745038986206
2018-09-21 00:10:00,1743.89599609375,8.68940734863281
2018-09-21 00:20:00,1666.7850341796802,8.59094333648681
2018-09-21 00:30:00,1530.22705078125,8.29995727539062
2018-09-21 00:40:00,1496.1140136718698,8.3360538482666
2018-09-21 00:50:00,1582.3039550781198,8.48439407348632
2018-09-21 01:00:00,1855.6810302734302,9.094443321228018
2018-09-21 01:10:00,1652.0100097656198,8.55856132507324
2018-09-21 01:20:00,1358.22302246093,7.9479231834411594
2018-09-21 01:30:00,1495.7249755859302,8.3402976989746
2018-09-21 01:40:00,1606.89501953125,8.57517433166503
2018-09-21 01:50:00,1316.32397460937,7.92305898666381
2018-09-21 02:00:00,1305.87805175781,7.895939826965329
2018-09-21 02:10:00,987.1729125976559,7.23732995986938
2018-09-21 02:20:00,946.226501464843,7.0598349571228
2018-09-21 02:30:00,984.5725708007809,7.2359480857849094
2018-09-21 02:40:00,1240.18798828125,7.80121707916259
2018-09-21 02:50:00,1216.05603027343,7.729557991027829
2018-09-21 03:00:00,911.601684570312,7.01472616195678
2018-09-21 03:10:00,1106.56799316406,7.3732161521911594
2018-09-21 03:20:00,1130.97802734375,7.41155910491943
2018-09-21 03:30:00,1602.0129394531198,8.389772415161131
2018-09-21 03:40:00,1589.3079833984302,8.47777938842773
2018-09-21 03:50:00,1837.3349609375,8.80380153656005
2018-09-21 04:00:00,2207.4560546875,9.826414108276358
2018-09-21 04:10:00,2129.84912109375,9.42057418823242
2018-09-21 04:20:00,2104.4150390625,9.47623252868652
2018-09-21 04:30:00,2015.3850097656198,9.03463554382324
2018-09-21 04:40:00,1716.7419433593698,8.41238021850585
2018-09-21 04:50:00,1725.98400878906,8.45345497131347
2018-09-21 05:00:00,1871.0400390625,8.92318058013916
2018-09-21 05:10:00,1069.75500488281,7.153178215026849
2018-09-21 05:20:00,1583.4069824218698,8.352340698242179
2018-09-21 05:30:00,2287.0048828125,9.82082939147949
2018-09-21 05:40:00,2295.84594726562,9.91321754455566
2018-09-21 05:50:00,1973.333984375,9.03933238983154
2018-09-21 06:00:00,1933.8420410156198,8.96293830871582
2018-09-21 06:10:00,1720.8630371093698,8.50633335113525
2018-09-21 06:20:00,2242.27587890625,9.816417694091788
2018-09-21 06:30:00,1685.18505859375,8.45699024200439
2018-09-21 06:40:00,1601.7629394531198,8.35242652893066
2018-09-21 06:50:00,1431.93994140625,8.174159049987791
2018-09-21 07:00:00,1534.5720214843698,8.252388954162589
2018-09-21 07:10:00,1274.24304199218,7.659375190734861
2018-09-21 07:20:00,833.4307250976559,6.529253959655759
2018-09-21 07:30:00,994.598327636718,6.82541990280151
2018-09-21 07:40:00,1204.46398925781,7.39125394821166
2018-09-21 07:50:00,1286.21301269531,7.6296157836914
2018-09-21 08:00:00,1412.39904785156,7.9462528228759695
2018-09-21 08:10:00,1268.28601074218,7.609213829040519
2018-09-21 08:20:00,1321.63000488281,7.7509069442749
2018-09-21 08:30:00,1533.0589599609302,8.274226188659659
2018-09-21 08:40:00,1162.11596679687,7.38480997085571
2018-09-21 08:50:00,998.3513793945309,6.728782176971429
2018-09-21 09:00:00,859.221923828125,6.66713714599609
2018-09-21 09:10:00,734.393188476562,6.31034183502197
2018-09-21 09:20:00,725.212280273437,6.30277919769287
2018-09-21 09:30:00,932.074584960937,6.800907135009759
2018-09-21 09:40:00,1519.6750488281198,8.3118200302124
2018-09-21 09:50:00,843.590026855468,6.70160579681396
2018-09-21 10:00:00,444.301605224609,5.44840717315673
2018-09-21 10:10:00,583.736877441406,5.99400901794433
2018-09-21 10:20:00,756.382080078125,6.37451410293579
2018-09-21 10:30:00,700.218872070312,6.3970179557800195
2018-09-21 10:40:00,671.638122558593,6.179472923278801
2018-09-21 10:50:00,653.672912597656,6.280064105987541
2018-09-21 11:00:00,727.222412109375,6.3637800216674805
2018-09-21 11:10:00,664.9658203125,6.133405208587639
2018-09-21 11:20:00,693.6953735351559,6.374326229095451
2018-09-21 11:30:00,779.510925292968,6.624204158782951
2018-09-21 11:40:00,637.938171386718,6.25480508804321
2018-09-21 11:50:00,687.614624023437,6.43836212158203
2018-09-21 12:00:00,656.6591796875,6.2571721076965305
2018-09-21 12:10:00,633.803771972656,6.244336128234861
2018-09-21 12:20:00,539.235900878906,5.79206085205078
2018-09-21 12:30:00,475.15090942382795,5.544686794281
2018-09-21 12:40:00,459.97659301757795,5.690269947051999
2018-09-21 12:50:00,461.729309082031,5.59963607788085
2018-09-21 13:00:00,547.233703613281,5.97202777862548
2018-09-21 13:10:00,598.5067138671869,6.08561992645263
2018-09-21 13:20:00,620.416320800781,6.172867774963371
2018-09-21 13:30:00,224.380996704101,5.897788047790519
2018-09-21 13:40:00,975.470092773437,7.111602783203121
2018-09-21 13:50:00,1120.95703125,7.356811046600339
2018-09-21 14:00:00,1025.13696289062,7.181455135345451
2018-09-21 14:10:00,932.181884765625,6.99016523361206
2018-09-21 14:20:00,1160.54699707031,7.49492406845092
2018-09-21 14:30:00,994.620727539062,7.1943850517272905
2018-09-21 14:40:00,1306.33801269531,7.87481689453125
2018-09-21 14:50:00,1205.73596191406,7.55918216705322
2018-09-21 15:00:00,1482.5799560546802,8.16945075988769
2018-09-21 15:10:00,1563.9890136718698,8.40861701965332
2018-09-21 15:20:00,1496.35900878906,8.2689151763916
2018-09-21 15:30:00,1790.3229980468698,8.850728988647461
2018-09-21 15:40:00,2055.96606445312,9.38166522979736
2018-09-21 15:50:00,2274.31811523437,9.96029376983642
2018-09-21 16:00:00,2044.11096191406,9.47194004058837
2018-09-21 16:10:00,2265.85107421875,9.9920310974121
2018-09-21 16:20:00,2042.5140380859302,9.40770816802978
2018-09-21 16:30:00,1724.60595703125,8.84719657897949
2018-09-21 16:40:00,2087.90087890625,9.60626506805419
2018-09-21 16:50:00,2303.52001953125,10.0851898193359
2018-09-21 17:00:00,2465.27905273437,10.5313501358032
2018-09-21 17:10:00,2546.5009765625,10.9524803161621
2018-09-21 17:20:00,2408.94702148437,10.8430595397949
2018-09-21 17:30:00,2287.962890625,10.4532804489135
2018-09-21 17:40:00,1941.35998535156,9.78135395050048
2018-09-21 17:50:00,1794.7220458984302,9.55730533599853
2018-09-21 18:00:00,1172.59204101562,7.6639499664306605
2018-09-21 18:10:00,677.292785644531,5.748853206634519
2018-09-21 18:20:00,949.4854125976559,6.58895397186279
2018-09-21 18:30:00,946.006713867187,6.50059986114501
2018-09-21 18:40:00,1073.30297851562,7.12577390670776
2018-09-21 18:50:00,865.4675903320309,5.99580812454223
2018-09-21 19:00:00,1053.34997558593,6.704236030578611
2018-09-21 19:10:00,1099.61499023437,7.039322853088371
2018-09-21 19:20:00,1500.64599609375,8.31134986877441
2018-09-21 19:30:00,808.729125976562,5.617454051971429
2018-09-21 19:40:00,957.3779907226559,5.86960411071777
2018-09-21 19:50:00,1125.78698730468,8.15468597412109
2018-09-21 20:00:00,385.750305175781,4.607577800750731
2018-09-21 20:10:00,223.15789794921798,4.22242021560668
2018-09-21 20:20:00,185.23680114746003,3.8658859729766806
2018-09-21 20:30:00,277.384490966796,4.36144685745239
2018-09-21 20:40:00,534.267517089843,5.492475032806389
2018-09-21 20:50:00,215.54100036621003,3.8389229774475004
2018-09-21 21:00:00,174.253692626953,3.99617195129394
2018-09-21 21:10:00,8.49538421630859,2.8495919704437203
2018-09-21 21:20:00,21.6389694213867,3.3102650642395
2018-09-21 21:30:00,48.613048553466705,3.28881788253784
2018-09-21 21:40:00,139.703796386718,3.53611707687377
2018-09-21 21:50:00,243.67280578613202,4.24210977554321
2018-09-21 22:00:00,442.159393310546,5.818572044372551
2018-09-21 22:10:00,239.918106079101,4.21233177185058
2018-09-21 22:20:00,59.98582077026361,3.35643196105957
2018-09-21 22:30:00,53.679100036621,3.28293991088867
2018-09-21 22:40:00,247.18580627441398,4.73913192749023
2018-09-21 22:50:00,104.495903015136,3.60508608818054
2018-09-21 23:00:00,0.0,1.46560394763946
2018-09-21 23:10:00,0.0,1.2251280546188301
2018-09-21 23:20:00,0.0,0.24995569884777102
2018-09-21 23:30:00,0.0,0.658338129520416
2018-09-21 23:40:00,0.0,0.541226983070373
2018-09-21 23:50:00,0.0,0.604344010353088
2018-09-22 00:00:00,0.0,1.7035119533538798
2018-09-22 00:10:00,0.0,1.9364949464797898
2018-09-22 00:20:00,0.0,1.81534302234649
2018-09-22 00:30:00,0.0,1.78272998332977
2018-09-22 00:40:00,0.0,2.38596510887145
2018-09-22 00:50:00,0.0,3.50209689140319
2018-09-22 01:00:00,0.0,2.92475008964538
2018-09-22 01:10:00,0.0,2.98947095870971
2018-09-22 01:20:00,0.0,2.4759659767150803
2018-09-22 01:30:00,0.0,3.22662806510925
2018-09-22 01:40:00,0.0,3.2672860622406
2018-09-22 01:50:00,0.0,3.01378202438354
2018-09-22 02:00:00,0.0,2.7479159832000697
2018-09-22 02:10:00,0.0,3.12168502807617
2018-09-22 02:20:00,0.0,3.154226064682
2018-09-22 02:30:00,8.76841068267822,3.7758409976959197
2018-09-22 02:40:00,87.55359649658199,4.23766994476318
2018-09-22 02:50:00,186.96429443359298,4.856814861297599
2018-09-22 03:00:00,236.92449951171798,5.16400814056396
2018-09-22 03:10:00,239.49299621582,5.4524631500244105
2018-09-22 03:20:00,172.26989746093702,4.947174072265621
2018-09-22 03:30:00,138.945495605468,4.90192317962646
2018-09-22 03:40:00,100.094100952148,4.30488586425781
2018-09-22 03:50:00,16.808059692382802,3.34356808662414
2018-09-22 04:00:00,0.0,2.8574409484863197
2018-09-22 04:10:00,0.0,2.5780789852142303
2018-09-22 04:20:00,0.0,2.63072800636291
2018-09-22 04:30:00,0.0,2.95158195495605
2018-09-22 04:40:00,34.6705284118652,3.86095190048217
2018-09-22 04:50:00,8.367954254150389,3.05353808403015
2018-09-22 05:00:00,0.0,2.51640701293945
2018-09-22 05:10:00,0.0,2.8494679927825897
2018-09-22 05:20:00,0.0,2.2028129100799503
2018-09-22 05:30:00,0.0,2.3642740249633705
2018-09-22 05:40:00,0.0,3.0682389736175497
2018-09-22 05:50:00,0.0,3.51864695549011
2018-09-22 06:00:00,0.0,3.4100179672241198
2018-09-22 06:10:00,82.1460723876953,4.066978931427
2018-09-22 06:20:00,195.60949707031202,4.80510091781616
2018-09-22 06:30:00,243.85960388183497,5.09715890884399
2018-09-22 06:40:00,172.350692749023,4.397191047668451
2018-09-22 06:50:00,108.219902038574,3.81048488616943
2018-09-22 07:00:00,132.397399902343,3.9700539112091
2018-09-22 07:10:00,32.3410682678222,3.2440950870513903
2018-09-22 07:20:00,0.10719969868660001,2.3878960609436004
2018-09-22 07:30:00,0.0,2.93635296821594
2018-09-22 07:40:00,0.0,3.2265748977661097
2018-09-22 07:50:00,11.778630256652802,3.0456769466400098
2018-09-22 08:00:00,1.4619979858398402,3.24828290939331
2018-09-22 08:10:00,0.0,3.4104568958282404
2018-09-22 08:20:00,40.976951599121,3.8795800209045397
2018-09-22 08:30:00,95.73513793945308,4.01887798309326
2018-09-22 08:40:00,121.37359619140601,4.24942207336425
2018-09-22 08:50:00,42.9407501220703,3.4112958908081
2018-09-22 09:00:00,2.24813199043273,2.55597305297851
2018-09-22 09:10:00,7.70933818817138,2.99433588981628
2018-09-22 09:20:00,0.0,2.64848899841308
2018-09-22 09:30:00,0.0,3.10531902313232
2018-09-22 09:40:00,0.0,3.5344769954681303
2018-09-22 09:50:00,20.297830581665,3.6458899974822905
2018-09-22 10:00:00,58.1132316589355,3.71476411819458
2018-09-22 10:10:00,72.3554992675781,3.98258900642395
2018-09-22 10:20:00,130.376907348632,4.205821990966791
2018-09-22 10:30:00,204.529296875,4.76183319091796
2018-09-22 10:40:00,181.01350402832,4.638450145721429
2018-09-22 10:50:00,149.59509277343702,4.29837322235107
2018-09-22 11:00:00,169.016403198242,4.529637813568111
2018-09-22 11:10:00,198.513702392578,4.68087291717529
2018-09-22 11:20:00,230.02600097656202,4.8110051155090305
2018-09-22 11:30:00,211.47900390625,4.68329000473022
2018-09-22 11:40:00,210.614807128906,4.707775115966791
2018-09-22 11:50:00,260.184204101562,5.02151012420654
2018-09-22 12:00:00,216.026092529296,4.759055137634269
2018-09-22 12:10:00,243.506195068359,4.784244060516349
2018-09-22 12:20:00,378.19448852539,5.46029615402221
2018-09-22 12:30:00,382.680297851562,5.48634815216064
2018-09-22 12:40:00,262.179107666015,4.79458093643188
2018-09-22 12:50:00,93.127197265625,3.46120595932006
2018-09-22 13:00:00,4.34859800338745,2.68565392494201
2018-09-22 13:10:00,22.560819625854396,3.0544009208679106
2018-09-22 13:20:00,26.672170639038,3.2590289115905695
2018-09-22 13:30:00,77.3017501831054,3.86085605621337
2018-09-22 13:40:00,230.458099365234,4.96977806091308
2018-09-22 13:50:00,356.29150390625,5.500693798065179
2018-09-22 14:00:00,388.868713378906,5.69178819656372
2018-09-22 14:10:00,478.34719848632795,5.882989883422849
2018-09-22 14:20:00,388.576995849609,5.67353296279907
2018-09-22 14:30:00,472.649597167968,5.9291629791259695
2018-09-22 14:40:00,457.249389648437,5.65696001052856
2018-09-22 14:50:00,429.40591430664,5.57564687728881
2018-09-22 15:00:00,418.381408691406,5.739964008331291
2018-09-22 15:10:00,452.432800292968,6.0222640037536594
2018-09-22 15:20:00,460.87368774414,6.40739297866821
2018-09-22 15:30:00,532.069274902343,6.427971839904781
2018-09-22 15:40:00,685.893493652343,6.822136878967281
2018-09-22 15:50:00,825.488708496093,7.28738784790039
2018-09-22 16:00:00,835.73681640625,7.25197410583496
2018-09-22 16:10:00,485.239013671875,6.2697582244873
2018-09-22 16:20:00,271.086608886718,4.796782970428461
2018-09-22 16:30:00,143.474899291992,3.5236968994140603
2018-09-22 16:40:00,211.16090393066398,4.730504035949701
2018-09-22 16:50:00,322.532989501953,5.68732690811157
2018-09-22 17:00:00,321.190887451171,6.0773768424987695
2018-09-22 17:10:00,285.925811767578,5.498425960540769
2018-09-22 17:20:00,133.719192504882,4.67302513122558
2018-09-22 17:30:00,86.77395629882808,3.97403311729431
2018-09-22 17:40:00,122.125396728515,4.361463069915771
2018-09-22 17:50:00,172.341400146484,4.67347812652587
2018-09-22 18:00:00,148.171600341796,4.47070407867431
2018-09-22 18:10:00,152.34069824218702,4.451323986053461
2018-09-22 18:20:00,238.689300537109,4.90107679367065
2018-09-22 18:30:00,226.387298583984,4.9346017837524405
2018-09-22 18:40:00,153.298095703125,4.61798286437988
2018-09-22 18:50:00,95.29962158203121,4.1230092048645
2018-09-22 19:00:00,202.9375,4.77167701721191
2018-09-22 19:10:00,194.66340637207,4.74553108215332
2018-09-22 19:20:00,209.69709777832,4.9518699645996
2018-09-22 19:30:00,149.60169982910102,4.44547319412231
2018-09-22 19:40:00,310.74639892578097,5.284884929656981
2018-09-22 19:50:00,277.87750244140597,5.10833311080932
2018-09-22 20:00:00,231.75650024413997,4.846446990966791
2018-09-22 20:10:00,135.989700317382,4.405614852905269
2018-09-22 20:20:00,121.96980285644501,4.43231296539306
2018-09-22 20:30:00,139.033599853515,4.42912101745605
2018-09-22 20:40:00,132.36880493164,4.426089763641349
2018-09-22 20:50:00,148.182205200195,4.48328590393066
2018-09-22 21:00:00,171.477005004882,4.63860177993774
2018-09-22 21:10:00,170.080001831054,4.634594917297361
2018-09-22 21:20:00,114.173500061035,4.313219070434569
2018-09-22 21:30:00,97.10600280761709,4.18072986602783
2018-09-22 21:40:00,101.22920227050699,4.14084100723266
2018-09-22 21:50:00,148.676696777343,4.50490283966064
2018-09-22 22:00:00,144.966598510742,4.4737792015075595
2018-09-22 22:10:00,197.442596435546,4.752445220947259
2018-09-22 22:20:00,204.714599609375,4.647716999053951
2018-09-22 22:30:00,183.537002563476,4.60738706588745
2018-09-22 22:40:00,130.62629699707,4.33879804611206
2018-09-22 22:50:00,108.399200439453,4.34781312942504
2018-09-22 23:00:00,80.63797760009759,4.15237808227539
2018-09-22 23:10:00,121.98989868164,4.32690095901489
2018-09-22 23:20:00,152.132293701171,4.63074398040771
2018-09-22 23:30:00,131.401092529296,4.4307351112365705
2018-09-22 23:40:00,109.595298767089,4.27829122543334
2018-09-22 23:50:00,59.0407104492187,3.91800498962402
2018-09-23 00:00:00,52.256931304931605,3.8796179294586097
2018-09-23 00:10:00,65.12518310546871,3.97457909584045
2018-09-23 00:20:00,72.21769714355459,3.9854519367218
2018-09-23 00:30:00,68.1833572387695,3.88685798645019
2018-09-23 00:40:00,101.018699645996,4.2530980110168395
2018-09-23 00:50:00,85.3520278930664,4.0429358482360795
2018-09-23 01:00:00,93.71649169921871,4.11326122283935
2018-09-23 01:10:00,76.93528747558591,4.05400705337524
2018-09-23 01:20:00,88.9880065917968,4.13788604736328
2018-09-23 01:30:00,154.351501464843,4.420341968536371
2018-09-23 01:40:00,141.86390686035102,4.49480676651
2018-09-23 01:50:00,174.23390197753898,4.611692905426019
2018-09-23 02:00:00,207.89810180663997,4.97181797027587
2018-09-23 02:10:00,159.287200927734,4.8269538879394505
2018-09-23 02:20:00,222.878204345703,5.0430541038513095
2018-09-23 02:30:00,212.07789611816398,4.992486000061031
2018-09-23 02:40:00,247.623397827148,5.062724113464349
2018-09-23 02:50:00,240.023406982421,5.077288150787349
2018-09-23 03:00:00,244.18640136718702,5.14306592941284
2018-09-23 03:10:00,204.81959533691398,4.920915126800531
2018-09-23 03:20:00,218.63789367675702,4.95218181610107
2018-09-23 03:30:00,245.53210449218702,4.97938108444213
2018-09-23 03:40:00,175.782302856445,4.60334014892578
2018-09-23 03:50:00,212.207794189453,5.2973489761352495
2018-09-23 04:00:00,250.02139282226503,5.428400039672849
2018-09-23 04:10:00,185.936492919921,4.73249578475952
2018-09-23 04:20:00,199.51019287109298,4.81499195098876
2018-09-23 04:30:00,163.136001586914,4.59684991836547
2018-09-23 04:40:00,132.231506347656,4.37685298919677
2018-09-23 04:50:00,170.660003662109,4.658915996551509
2018-09-23 05:00:00,173.877304077148,4.67392683029174
2018-09-23 05:10:00,219.973495483398,4.75929307937622
2018-09-23 05:20:00,189.057998657226,4.56178379058837
2018-09-23 05:30:00,209.70849609375,4.60622978210449
2018-09-23 05:40:00,213.24510192871003,4.73687696456909
2018-09-23 05:50:00,272.424011230468,5.0411639213562
2018-09-23 06:00:00,252.783096313476,4.99643611907958
2018-09-23 06:10:00,171.249099731445,4.4765019416809
2018-09-23 06:20:00,116.73370361328101,4.062053203582759
2018-09-23 06:30:00,71.6189727783203,3.8828670978546103
2018-09-23 06:40:00,31.350000381469698,3.33498811721801
2018-09-23 06:50:00,9.740949630737301,2.86842703819274
2018-09-23 07:00:00,0.0,2.5008549690246498
2018-09-23 07:10:00,0.0,2.0590410232543896
2018-09-23 07:20:00,0.0,2.8107590675354
2018-09-23 07:30:00,0.0,2.9439458847045805
2018-09-23 07:40:00,0.0,3.29578590393066
2018-09-23 07:50:00,92.8652114868164,4.25031614303588
2018-09-23 08:00:00,205.236495971679,4.91277313232421
2018-09-23 08:10:00,236.65330505371003,4.93008613586425
2018-09-23 08:20:00,248.167694091796,4.94902515411376
2018-09-23 08:30:00,228.002197265625,4.9058108329772905
2018-09-23 08:40:00,206.78010559082,4.67388677597045
2018-09-23 08:50:00,190.223602294921,4.56010198593139
2018-09-23 09:00:00,138.558898925781,4.17643594741821
2018-09-23 09:10:00,138.264404296875,4.17974090576171
2018-09-23 09:20:00,75.7052764892578,3.70128893852233
2018-09-23 09:30:00,92.40894317626949,3.96078610420227
2018-09-23 09:40:00,125.756103515625,4.120904922485351
2018-09-23 09:50:00,187.302307128906,4.62684488296508
2018-09-23 10:00:00,217.54389953613202,4.797183990478509
2018-09-23 10:10:00,32.6651000976562,3.1967270374298002
2018-09-23 10:20:00,22.6382904052734,3.14347600936889
2018-09-23 10:30:00,0.155533701181412,3.2908720970153795
2018-09-23 10:40:00,37.3269691467285,3.18904304504394
2018-09-23 10:50:00,46.162769317626896,3.67629694938659
2018-09-23 11:00:00,138.86219787597602,4.4424819946289
2018-09-23 11:10:00,177.04710388183497,4.622739791870111
2018-09-23 11:20:00,161.097106933593,4.38961315155029
2018-09-23 11:30:00,129.804794311523,4.0527200698852495
2018-09-23 11:40:00,125.424400329589,4.002220153808589
2018-09-23 11:50:00,181.08369445800702,4.4332947731018
2018-09-23 12:00:00,162.063903808593,4.3673357963562
2018-09-23 12:10:00,260.870086669921,4.838297843933099
2018-09-23 12:20:00,419.606414794921,5.61108303070068
2018-09-23 12:30:00,526.6226806640619,6.14262580871582
2018-09-23 12:40:00,539.865478515625,6.18288421630859
2018-09-23 12:50:00,728.706787109375,6.703672885894769
2018-09-23 13:00:00,752.873779296875,6.83493185043334
2018-09-23 13:10:00,705.2241821289059,6.6023011207580495
2018-09-23 13:20:00,748.546875,6.62734508514404
2018-09-23 13:30:00,665.866027832031,6.48111677169799
2018-09-23 13:40:00,749.310485839843,6.7230510711669895
2018-09-23 13:50:00,511.294311523437,5.95711803436279
2018-09-23 14:00:00,519.031921386718,5.99551582336425
2018-09-23 14:10:00,497.390502929687,5.901185035705559
2018-09-23 14:20:00,671.102478027343,6.54797077178955
2018-09-23 14:30:00,701.856628417968,6.67886304855346
2018-09-23 14:40:00,724.393920898437,6.77884578704833
2018-09-23 14:50:00,710.1489868164059,6.7366008758544895
2018-09-23 15:00:00,642.3770751953119,6.50270986557006
2018-09-23 15:10:00,666.877197265625,6.63362121582031
2018-09-23 15:20:00,733.575073242187,6.89408111572265
2018-09-23 15:30:00,837.514526367187,7.20804595947265
2018-09-23 15:40:00,862.773315429687,7.254608154296871
2018-09-23 15:50:00,784.9019165039059,7.0475101470947195
2018-09-23 16:00:00,867.042724609375,7.17574119567871
2018-09-23 16:10:00,939.055114746093,7.40706300735473
2018-09-23 16:20:00,804.1951293945309,7.04904985427856
2018-09-23 16:30:00,804.283874511718,7.109233856201169
2018-09-23 16:40:00,876.856384277343,7.396700859069821
2018-09-23 16:50:00,996.359619140625,7.501642227172849
2018-09-23 17:00:00,956.164978027343,7.37231111526489
2018-09-23 17:10:00,1041.18298339843,7.65114879608154
2018-09-23 17:20:00,1031.42395019531,7.423068046569821
2018-09-23 17:30:00,910.6851196289059,7.23853397369384
2018-09-23 17:40:00,870.266479492187,7.106632232666009
2018-09-23 17:50:00,970.5244140625,7.2626190185546795
2018-09-23 18:00:00,1070.39196777343,7.45116996765136
2018-09-23 18:10:00,840.529724121093,6.9037652015686
2018-09-23 18:20:00,762.716186523437,6.791881084442131
2018-09-23 18:30:00,813.2216796875,6.8557438850402805
2018-09-23 18:40:00,863.416381835937,7.088008880615231
2018-09-23 18:50:00,954.601318359375,7.40503501892089
2018-09-23 19:00:00,1039.68994140625,7.42221021652221
2018-09-23 19:10:00,915.019775390625,7.22865104675292
2018-09-23 19:20:00,1061.66296386718,7.494866847991941
2018-09-23 19:30:00,1018.5469970703099,7.4244837760925195
2018-09-23 19:40:00,1222.06201171875,7.8355560302734295
2018-09-23 19:50:00,1406.4880371093698,8.515968322753901
2018-09-23 20:00:00,1403.5350341796802,8.55733680725097
2018-09-23 20:10:00,1394.5710449218698,8.49052238464355
2018-09-23 20:20:00,1487.71105957031,8.798407554626461
2018-09-23 20:30:00,1138.56298828125,7.6926150321960405
