,LV ActivePower (kW),Wind Speed (m/s)
2018-09-23 20:40:00,1191.07299804687,7.597576141357419
2018-09-23 20:50:00,1062.20703125,7.270408153533929
2018-09-23 21:00:00,1188.625,8.429750442504881
2018-09-23 21:10:00,1293.68103027343,8.45553016662597
2018-09-23 21:20:00,1372.14794921875,8.37282371520996
2018-09-23 21:30:00,1109.78405761718,8.02604866027832
2018-09-23 21:40:00,743.950317382812,6.18884086608886
2018-09-23 21:50:00,843.328002929687,6.916642189025871
2018-09-23 22:00:00,681.436706542968,6.24134302139282
2018-09-23 22:10:00,425.488586425781,4.58198976516723
2018-09-23 22:20:00,464.279907226562,5.06563901901245
2018-09-23 22:30:00,285.02880859375,4.40373802185058
2018-09-23 22:40:00,310.010009765625,4.555187225341791
2018-09-23 22:50:00,255.158294677734,4.39617109298706
2018-09-23 23:00:00,279.410614013671,4.605175018310541
2018-09-23 23:10:00,283.52099609375,4.8187131881713805
2018-09-23 23:20:00,174.46809387207,4.012725830078121
2018-09-23 23:30:00,266.214691162109,4.76433801651
2018-09-23 23:40:00,415.813812255859,5.802288055419919
2018-09-23 23:50:00,451.132507324218,5.735608100891111
2018-09-24 00:00:00,489.919403076171,6.040030002593991
2018-09-24 00:10:00,482.142486572265,6.13761186599731
2018-09-24 00:20:00,609.4603271484369,6.62369489669799
2018-09-24 00:30:00,571.6171875,6.48006010055541
2018-09-24 00:40:00,376.957000732421,5.431941986083981
2018-09-24 00:50:00,332.964599609375,5.03495693206787
2018-09-24 01:00:00,336.477905273437,5.06070899963378
2018-09-24 01:10:00,507.528686523437,6.0754852294921795
2018-09-24 01:20:00,324.145385742187,4.98712396621704
2018-09-24 01:30:00,365.659088134765,4.90111398696899
2018-09-24 01:40:00,297.275787353515,4.84544086456298
2018-09-24 01:50:00,219.227096557617,4.66511392593383
2018-09-24 02:00:00,72.4916534423828,3.33787393569946
2018-09-24 02:10:00,85.5554428100585,3.39478397369384
2018-09-24 02:20:00,110.79239654541,3.80166602134704
2018-09-24 02:30:00,157.031494140625,4.015909194946279
2018-09-24 02:40:00,177.50579833984298,4.43224620819091
2018-09-24 02:50:00,155.998397827148,3.8787798881530695
2018-09-24 03:00:00,63.3757095336914,3.24660611152648
2018-09-24 03:10:00,26.7223091125488,3.1245028972625697
2018-09-24 03:20:00,-0.00653334986418486,2.69263005256652
2018-09-24 03:30:00,0.0,2.5562760829925497
2018-09-24 03:40:00,0.0,3.1158230304718
2018-09-24 03:50:00,28.0987300872802,3.87501096725463
2018-09-24 04:00:00,4.2592020034789995,2.9873769283294602
2018-09-24 04:10:00,29.609319686889602,3.6191489696502597
2018-09-24 04:20:00,17.3828506469726,3.75605106353759
2018-09-24 04:30:00,4.9165959358215305,2.7114810943603502
2018-09-24 04:40:00,0.0,2.86304211616516
2018-09-24 04:50:00,0.0,2.61028409004211
2018-09-24 05:00:00,0.0,2.18958091735839
2018-09-24 05:10:00,0.0,2.09689998626708
2018-09-24 05:20:00,0.0,2.09363102912902
2018-09-24 05:30:00,0.0,2.20773005485534
2018-09-24 05:40:00,0.0,2.93258690834045
2018-09-24 05:50:00,20.161199569702102,3.9390399456024103
2018-09-24 06:00:00,27.0194206237792,3.70904302597045
2018-09-24 06:10:00,0.5345332026481621,3.35413599014282
2018-09-24 06:20:00,25.576440811157198,3.7410659790038996
2018-09-24 06:30:00,35.7672080993652,3.60957789421081
2018-09-24 06:40:00,183.09739685058497,4.56168889999389
2018-09-24 06:50:00,307.222503662109,5.24346113204956
2018-09-24 07:00:00,305.193389892578,5.13020706176757
2018-09-24 07:10:00,229.54339599609298,4.72404384613037
2018-09-24 07:20:00,456.234008789062,5.81810998916625
2018-09-24 07:30:00,583.5341796875,6.15007495880126
2018-09-24 07:40:00,489.038909912109,5.91860723495483
2018-09-24 07:50:00,597.775207519531,6.30170822143554
2018-09-24 08:00:00,798.193298339843,6.697052001953121
2018-09-24 08:10:00,718.026123046875,6.4313268661499
2018-09-24 08:20:00,514.267578125,5.634941101074211
2018-09-24 08:30:00,790.609985351562,6.63261222839355
2018-09-24 08:40:00,1027.3349609375,7.317874908447259
2018-09-24 08:50:00,1212.83801269531,7.7025671005249
2018-09-24 09:00:00,1407.1779785156198,8.253931999206541
2018-09-24 09:10:00,985.117614746093,7.18950080871582
2018-09-24 09:20:00,1156.61694335937,7.656304836273191
2018-09-24 09:30:00,1423.4090576171802,8.040366172790518
2018-09-24 09:40:00,1511.7370605468698,8.24514865875244
2018-09-24 09:50:00,1773.1390380859302,8.93300247192382
2018-09-24 10:00:00,2190.2880859375,9.77146244049072
2018-09-24 10:10:00,2387.30200195312,10.283880233764599
2018-09-24 10:20:00,2374.38598632812,10.0047903060913
2018-09-24 10:30:00,2231.11303710937,9.97882843017578
2018-09-24 10:40:00,2620.32690429687,10.8071403503417
2018-09-24 10:50:00,2515.06591796875,10.5714502334594
2018-09-24 11:00:00,2631.59790039062,10.718589782714801
2018-09-24 11:10:00,2800.52001953125,11.0090904235839
2018-09-24 11:20:00,3070.875,11.573010444641099
2018-09-24 11:30:00,2701.28002929687,10.9964504241943
2018-09-24 11:40:00,2274.73291015625,10.0305595397949
2018-09-24 11:50:00,2047.4949951171802,9.493711471557608
2018-09-24 12:00:00,1841.10998535156,8.932074546813961
2018-09-24 12:10:00,1703.7860107421802,8.52442455291748
2018-09-24 12:20:00,1461.5550537109302,8.0704345703125
2018-09-24 12:30:00,1387.19299316406,8.018299102783201
2018-09-24 12:40:00,1779.2790527343698,8.96592426300048
2018-09-24 12:50:00,1321.54602050781,7.5901370048522905
2018-09-24 13:00:00,985.652770996093,6.99814701080322
2018-09-24 13:10:00,841.3413696289059,6.78340005874633
2018-09-24 13:20:00,862.090087890625,6.929708957672111
2018-09-24 13:30:00,1239.5419921875,7.8079228401184
2018-09-24 13:40:00,1269.10095214843,7.85771989822387
2018-09-24 13:50:00,1280.04602050781,7.784029960632321
2018-09-24 14:00:00,1395.1560058593698,8.11129570007324
2018-09-24 14:10:00,1810.8850097656198,8.95314025878906
2018-09-24 14:20:00,1474.5300292968698,8.27194213867187
2018-09-24 14:30:00,1493.3020019531198,8.37010669708251
2018-09-24 14:40:00,1657.9300537109302,8.878490447998038
2018-09-24 14:50:00,1481.72705078125,8.4311819076538
2018-09-24 15:00:00,1479.4560546875,8.43153858184814
2018-09-24 15:10:00,1233.53698730468,7.97887086868286
2018-09-24 15:20:00,1219.06896972656,7.895225048065179
2018-09-24 15:30:00,1117.76196289062,7.78669118881225
2018-09-24 15:40:00,854.392028808593,7.05211400985717
2018-09-24 15:50:00,767.862915039062,6.819108963012691
2018-09-24 16:00:00,858.803100585937,7.14928483963012
2018-09-24 16:10:00,923.043823242187,7.454846858978269
2018-09-24 16:20:00,1078.54797363281,7.809205055236809
2018-09-24 16:30:00,1084.35705566406,7.78164005279541
2018-09-24 16:40:00,944.130310058593,7.42530012130737
2018-09-24 16:50:00,1137.79895019531,7.82668399810791
2018-09-24 17:00:00,1537.26904296875,8.7549238204956
2018-09-24 17:10:00,1670.1639404296802,8.732410430908201
2018-09-24 17:20:00,1744.6169433593698,8.94694137573242
2018-09-24 17:30:00,1685.23095703125,9.152283668518061
2018-09-24 17:40:00,1555.5150146484302,8.90660572052001
2018-09-24 17:50:00,1473.2199707031198,8.487988471984862
2018-09-24 18:00:00,1313.68603515625,7.9580388069152805
2018-09-24 18:10:00,1262.10302734375,7.94923305511474
2018-09-24 18:20:00,1417.6979980468698,8.28260326385498
2018-09-24 18:30:00,1375.17297363281,8.072547912597651
2018-09-24 18:40:00,1316.36206054687,7.98157882690429
2018-09-24 18:50:00,1199.07299804687,7.74918603897094
2018-09-24 19:00:00,1261.26293945312,7.84970998764038
2018-09-24 19:10:00,1276.19897460937,7.9423689842224094
2018-09-24 19:20:00,1073.3310546875,7.4173240661621
2018-09-24 19:30:00,419.333892822265,5.65648078918457
2018-09-24 19:40:00,418.761413574218,5.76668787002563
2018-09-24 19:50:00,408.868499755859,5.67366504669189
2018-09-24 20:00:00,407.116302490234,5.724016189575191
2018-09-24 20:10:00,427.736907958984,5.788578987121579
2018-09-24 20:20:00,473.74429321289,6.13300085067749
2018-09-24 20:30:00,504.98989868164,6.106328010559079
2018-09-24 20:40:00,496.721588134765,6.12274312973022
2018-09-24 20:50:00,561.535827636718,6.2548279762267995
2018-09-24 21:00:00,673.3314208984369,6.607279777526849
2018-09-24 21:10:00,1747.98400878906,8.79222679138183
2018-09-24 21:20:00,1661.9250488281198,8.664254188537589
2018-09-24 21:30:00,1655.90002441406,8.71321105957031
2018-09-24 21:40:00,2557.79809570312,10.533880233764599
2018-09-24 21:50:00,3002.76806640625,10.884639739990199
2018-09-24 22:00:00,2418.27294921875,10.0594596862792
2018-09-24 22:10:00,2359.6640625,9.79088687896728
2018-09-24 22:20:00,2164.03100585937,9.81997299194335
2018-09-24 22:30:00,2475.02197265625,10.521430015563901
2018-09-24 22:40:00,3098.76098632812,11.322190284728999
2018-09-24 22:50:00,3200.55297851562,11.4012804031372
2018-09-24 23:00:00,3499.68896484375,12.810950279235803
2018-09-24 23:10:00,3321.17211914062,11.8796100616455
2018-09-24 23:20:00,2989.90698242187,10.6207399368286
2018-09-24 23:30:00,3171.96899414062,11.5003404617309
2018-09-24 23:40:00,3580.6201171875,13.1896896362304
2018-09-24 23:50:00,3471.2548828125,12.5032701492309
2018-09-25 00:00:00,3580.44995117187,13.0256395339965
2018-09-25 00:10:00,3435.06103515625,12.1516599655151
2018-09-25 00:20:00,3264.51098632812,12.2768898010253
2018-09-25 00:30:00,3264.89501953125,10.8719902038574
2018-09-25 00:40:00,3525.72802734375,13.7221498489379
2018-09-25 00:50:00,3593.4560546875,13.7954196929931
2018-09-25 01:00:00,3239.65502929687,12.115579605102502
2018-09-25 01:10:00,3602.9208984375,14.505669593811
2018-09-25 01:20:00,3589.18603515625,13.900690078735302
2018-09-25 01:30:00,3404.6708984375,11.6632003784179
2018-09-25 01:40:00,2902.0,10.2671003341674
2018-09-25 01:50:00,3358.63891601562,11.842080116271902
2018-09-25 02:00:00,3237.89501953125,11.3927898406982
2018-09-25 02:10:00,3282.02001953125,11.711970329284599
2018-09-25 02:20:00,2928.34594726562,10.6227502822875
2018-09-25 02:30:00,2992.61791992187,10.3175897598266
2018-09-25 02:40:00,2863.02294921875,10.747699737548801
2018-09-25 02:50:00,2703.35400390625,10.3604898452758
2018-09-25 03:00:00,2582.21801757812,9.86702728271484
2018-09-25 03:10:00,2124.23510742187,8.69779396057128
2018-09-25 03:20:00,3209.333984375,11.702919960021902
2018-09-25 03:30:00,3484.34399414062,12.211359977722099
2018-09-25 03:40:00,3199.22705078125,11.421739578247001
2018-09-25 03:50:00,3083.92700195312,10.901989936828599
2018-09-25 04:00:00,2868.09008789062,9.86923217773437
2018-09-25 04:10:00,2946.00708007812,10.918760299682601
2018-09-25 04:20:00,2731.59692382812,10.620719909667901
2018-09-25 04:30:00,3319.40209960937,11.1499300003051
2018-09-25 04:40:00,2985.38500976562,10.787549972534098
2018-09-25 04:50:00,3212.16796875,10.851209640502901
2018-09-25 05:00:00,2851.00903320312,10.2513399124145
2018-09-25 05:10:00,3097.97900390625,10.7454099655151
2018-09-25 05:20:00,2467.80297851562,9.246994972229
2018-09-25 05:30:00,2939.92211914062,10.5102701187133
2018-09-25 05:40:00,2766.23510742187,10.025090217590302
2018-09-25 05:50:00,2574.51904296875,9.78491592407226
2018-09-25 06:00:00,1878.7399902343698,8.47417163848876
2018-09-25 06:10:00,2444.44091796875,9.141968727111811
2018-09-25 06:20:00,2639.02587890625,10.214909553527802
2018-09-25 06:30:00,2323.07202148437,9.655505180358881
2018-09-25 06:40:00,2396.82592773437,9.162731170654288
2018-09-25 06:50:00,2259.083984375,9.10309791564941
2018-09-25 07:00:00,1842.7850341796802,8.334555625915518
2018-09-25 07:10:00,2348.22705078125,9.28312015533447
2018-09-25 07:20:00,3109.03588867187,11.229760169982901
2018-09-25 07:30:00,2598.88696289062,10.2721099853515
2018-09-25 07:40:00,2263.61010742187,9.23036003112792
2018-09-25 07:50:00,2605.23388671875,10.0021600723266
2018-09-25 08:00:00,2353.42602539062,9.5956974029541
2018-09-25 08:10:00,2356.14208984375,8.98032855987548
2018-09-25 08:20:00,3044.05590820312,10.591650009155199
2018-09-25 08:30:00,3355.791015625,12.162199974060002
2018-09-25 08:40:00,2268.45703125,9.135228157043448
2018-09-25 08:50:00,2304.36499023437,9.235297203063961
2018-09-25 09:00:00,2977.65893554687,10.7191095352172
2018-09-25 09:10:00,3044.84594726562,10.9970397949218
2018-09-25 09:20:00,3111.2080078125,11.2608404159545
2018-09-25 09:30:00,2975.30102539062,10.372269630432099
2018-09-25 09:40:00,3115.7900390625,11.414340019226
2018-09-25 09:50:00,3213.82202148437,11.6215600967407
2018-09-25 10:00:00,3007.89599609375,10.270270347595199
2018-09-25 10:10:00,2305.80102539062,9.35898780822753
2018-09-25 10:20:00,2265.34399414062,9.335028648376461
2018-09-25 10:30:00,2996.93090820312,10.4866895675659
2018-09-25 10:40:00,3193.4208984375,11.8404598236083
2018-09-25 10:50:00,2462.93408203125,9.71776008605957
2018-09-25 11:00:00,2728.14599609375,10.4547004699707
2018-09-25 11:10:00,2775.73291015625,10.2432203292846
2018-09-25 11:20:00,3176.73999023437,11.003529548645
2018-09-25 11:30:00,3426.23999023437,12.3646402359008
2018-09-25 11:40:00,3430.3291015625,12.2552900314331
2018-09-25 11:50:00,3496.1259765625,12.4294595718383
2018-09-25 12:00:00,3176.998046875,11.2341403961181
2018-09-25 12:10:00,3498.28491210937,12.756919860839801
2018-09-25 12:20:00,3536.72998046875,13.1456804275512
2018-09-25 12:30:00,3462.51806640625,12.6841201782226
2018-09-25 12:40:00,2998.98999023437,10.7823801040649
2018-09-25 12:50:00,3487.8369140625,12.834650039672802
2018-09-25 13:00:00,3559.98999023437,13.472229957580499
2018-09-25 13:10:00,3571.81298828125,13.7552900314331
2018-09-25 13:20:00,3534.47900390625,13.595379829406701
2018-09-25 13:30:00,3534.4609375,13.2571401596069
2018-09-25 13:40:00,3417.68896484375,12.2808599472045
2018-09-25 13:50:00,3416.77807617187,12.3202600479125
2018-09-25 14:00:00,3373.01611328125,12.62975025177
2018-09-25 14:10:00,3563.68090820312,13.160099983215302
2018-09-25 14:20:00,3551.56591796875,13.6231498718261
2018-09-25 14:30:00,3333.77905273437,11.822919845581
2018-09-25 14:40:00,3244.21704101562,11.611900329589801
2018-09-25 14:50:00,3572.11499023437,13.088109970092699
2018-09-25 15:00:00,3194.55200195312,11.714449882507301
2018-09-25 15:10:00,2945.38208007812,10.3386802673339
2018-09-25 15:20:00,3145.85498046875,11.374839782714801
2018-09-25 15:30:00,2849.21411132812,10.5227603912353
2018-09-25 15:40:00,3432.36206054687,12.415289878845199
2018-09-25 15:50:00,3473.53295898437,12.7211399078369
2018-09-25 16:00:00,3222.61010742187,11.626870155334402
2018-09-25 16:10:00,3263.53002929687,11.711079597473098
2018-09-25 16:20:00,3301.79809570312,12.1288204193115
2018-09-25 16:30:00,3546.9541015625,13.0492696762084
2018-09-25 16:40:00,3178.90991210937,11.408869743347099
2018-09-25 16:50:00,3139.78100585937,11.4127902984619
2018-09-25 17:00:00,3580.48901367187,13.7461700439453
2018-09-25 17:10:00,3551.2919921875,13.209779739379801
2018-09-25 17:20:00,3596.02099609375,13.939570426940902
2018-09-25 17:30:00,3547.8349609375,13.0112800598144
2018-09-25 17:40:00,3433.99096679687,12.3007202148437
2018-09-25 17:50:00,3068.36694335937,10.9089097976684
2018-09-25 18:00:00,2973.44091796875,10.5828599929809
2018-09-25 18:10:00,3226.6708984375,11.411140441894501
2018-09-25 18:20:00,3267.8720703125,11.8088197708129
2018-09-25 18:30:00,3309.44897460937,11.770130157470698
2018-09-25 18:40:00,3464.17895507812,11.9250202178955
2018-09-25 18:50:00,3464.9189453125,12.1961297988891
2018-09-25 19:00:00,3536.42700195312,12.5513296127319
2018-09-25 19:10:00,2912.623046875,10.5833101272583
2018-09-25 19:20:00,3480.07788085937,12.021530151367099
2018-09-25 19:30:00,3580.2080078125,13.029370307922301
2018-09-25 19:40:00,3582.38891601562,13.497090339660598
2018-09-25 19:50:00,3588.22607421875,13.6167201995849
2018-09-25 20:00:00,3484.04296875,12.891869544982901
2018-09-25 20:10:00,3535.5400390625,14.1417398452758
2018-09-25 20:20:00,3491.56298828125,13.0195598602294
2018-09-25 20:30:00,3303.3701171875,11.716810226440401
2018-09-25 20:40:00,3599.80590820312,13.210630416870101
2018-09-25 20:50:00,3486.0029296875,12.4959497451782
2018-09-25 21:00:00,3452.28295898437,12.4076404571533
2018-09-25 21:10:00,3602.0380859375,14.0025100708007
2018-09-25 21:20:00,3602.19799804687,14.509169578552198
2018-09-25 21:30:00,3601.90795898437,14.869739532470698
2018-09-25 21:40:00,3601.35693359375,14.057410240173303
2018-09-25 21:50:00,3598.30810546875,14.394350051879801
2018-09-25 22:00:00,3597.19409179687,14.167160034179599
2018-09-25 22:10:00,3601.94702148437,15.064900398254302
2018-09-25 22:20:00,3601.98095703125,14.5809898376464
2018-09-25 22:30:00,3601.82592773437,14.8580102920532
2018-09-25 22:40:00,3601.7919921875,15.382749557495101
2018-09-25 22:50:00,3602.12890625,14.697139739990199
2018-09-25 23:00:00,3602.06689453125,14.8210697174072
2018-09-25 23:10:00,3602.14111328125,15.652979850769
2018-09-25 23:20:00,3601.98706054687,15.0953702926635
2018-09-25 23:30:00,3601.39599609375,14.3650703430175
2018-09-25 23:40:00,3581.69604492187,13.1316900253295
2018-09-25 23:50:00,3595.89697265625,13.4775295257568
2018-09-26 00:00:00,3601.4130859375,14.5850400924682
2018-09-26 00:10:00,3517.83203125,12.498270034789998
2018-09-26 00:20:00,3601.67407226562,14.8033103942871
2018-09-26 00:30:00,3601.67211914062,16.1528606414794
2018-09-26 00:40:00,3601.53002929687,14.675339698791499
2018-09-26 00:50:00,3600.06103515625,13.696180343627901
2018-09-26 01:00:00,3568.92504882812,13.056870460510199
2018-09-26 01:10:00,3573.61499023437,13.0848398208618
2018-09-26 01:20:00,3588.9150390625,13.0910301208496
2018-09-26 01:30:00,3600.42504882812,15.400839805603
2018-09-26 01:40:00,3600.07006835937,14.6485500335693
2018-09-26 01:50:00,3600.32397460937,15.3489303588867
2018-09-26 02:00:00,3600.5830078125,15.8235902786254
2018-09-26 02:10:00,3599.21704101562,15.3600702285766
2018-09-26 02:20:00,3600.63598632812,14.433380126953098
2018-09-26 02:30:00,3595.10302734375,15.0654802322387
2018-09-26 02:40:00,3601.08203125,14.699099540710401
2018-09-26 02:50:00,3600.19189453125,15.141969680786099
2018-09-26 03:00:00,3600.7529296875,15.446040153503402
2018-09-26 03:10:00,3600.81591796875,15.263239860534599
2018-09-26 03:20:00,3600.71997070312,15.066780090332001
2018-09-26 03:30:00,3572.34594726562,13.6953697204589
2018-09-26 03:40:00,3599.19799804687,15.373510360717699
2018-09-26 03:50:00,3600.38208007812,14.819270133972099
2018-09-26 04:00:00,3591.89794921875,14.448510169982901
2018-09-26 04:10:00,3601.1650390625,14.803540229797301
2018-09-26 04:20:00,3600.29711914062,15.4865198135375
2018-09-26 04:30:00,3601.1630859375,15.154979705810499
2018-09-26 04:40:00,3597.45703125,13.6577196121215
2018-09-26 04:50:00,3601.0791015625,15.1670303344726
2018-09-26 05:00:00,3595.14892578125,13.813050270080499
2018-09-26 05:10:00,3569.89111328125,13.115229606628402
2018-09-26 05:20:00,3597.39501953125,13.3430700302124
2018-09-26 05:30:00,3599.09594726562,13.855099678039501
2018-09-26 05:40:00,3550.61499023437,11.8779201507568
2018-09-26 05:50:00,3576.74291992187,13.974559783935499
2018-09-26 06:00:00,3501.51489257812,14.246089935302699
2018-09-26 06:10:00,3601.919921875,14.099410057067802
2018-09-26 06:20:00,3496.81811523437,12.7461996078491
2018-09-26 06:30:00,3499.705078125,12.831859588622999
2018-09-26 06:40:00,3570.80200195312,14.2179298400878
2018-09-26 06:50:00,3576.07397460937,15.2707996368408
2018-09-26 07:00:00,3580.962890625,13.0191497802734
2018-09-26 07:10:00,3600.55200195312,15.0313701629638
2018-09-26 07:20:00,3592.75708007812,14.2392797470092
2018-09-26 07:30:00,3574.89501953125,13.0556201934814
2018-09-26 07:40:00,3597.07592773437,14.045700073242099
2018-09-26 07:50:00,3600.2509765625,14.8275995254516
2018-09-26 08:00:00,3595.291015625,14.7920198440551
2018-09-26 08:10:00,3600.83203125,14.5861301422119
2018-09-26 08:20:00,3601.68408203125,15.464889526367099
2018-09-26 08:30:00,3601.77392578125,15.5989303588867
2018-09-26 08:40:00,3601.53393554687,14.700739860534599
2018-09-26 08:50:00,3601.17700195312,12.999150276184
2018-09-26 09:00:00,3601.23706054687,13.7615804672241
2018-09-26 09:10:00,3601.90307617187,13.5569801330566
2018-09-26 09:20:00,3601.47900390625,13.8813104629516
2018-09-26 09:30:00,3598.97290039062,14.206049919128402
2018-09-26 09:40:00,3598.5849609375,13.6670398712158
2018-09-26 09:50:00,3599.28198242187,13.378569602966301
2018-09-26 10:00:00,3568.86791992187,12.615730285644501
2018-09-26 10:10:00,3568.0029296875,12.6041002273559
2018-09-26 10:20:00,3601.537109375,13.8977098464965
2018-09-26 10:30:00,3602.32690429687,13.8155603408813
2018-09-26 10:40:00,3602.44604492187,13.7672300338745
2018-09-26 10:50:00,3600.22802734375,13.221790313720698
2018-09-26 11:00:00,3600.69311523437,13.6016998291015
2018-09-26 11:10:00,3498.84301757812,12.0927400588989
2018-09-26 11:20:00,3476.69897460937,11.7284898757934
2018-09-26 11:30:00,3322.2548828125,11.262820243835401
2018-09-26 11:40:00,3346.6689453125,11.775650024414
2018-09-26 11:50:00,3588.63305664062,15.344550132751401
2018-09-26 12:00:00,3601.958984375,14.9490804672241
2018-09-26 12:10:00,3601.544921875,14.693320274353
2018-09-26 12:20:00,3594.27197265625,14.2427196502685
2018-09-26 12:30:00,3584.44409179687,13.420189857482901
2018-09-26 12:40:00,3601.46606445312,15.4435501098632
2018-09-26 12:50:00,3601.79907226562,14.818329811096099
2018-09-26 13:00:00,3601.60009765625,15.9593601226806
2018-09-26 13:10:00,3601.55590820312,15.7286596298217
2018-09-26 13:20:00,3601.419921875,15.494099617004302
2018-09-26 13:30:00,3601.28295898437,14.188779830932601
2018-09-26 13:40:00,3601.34912109375,15.053030014038
2018-09-26 13:50:00,3600.61499023437,14.578040122985803
2018-09-26 14:00:00,3601.35791015625,13.9129199981689
2018-09-26 14:10:00,3550.81103515625,13.5577402114868
2018-09-26 14:20:00,3529.73388671875,13.941749572753901
2018-09-26 14:30:00,3580.35107421875,13.802020072937
2018-09-26 14:40:00,3592.9208984375,17.3326301574707
2018-09-26 14:50:00,3599.6708984375,14.5416898727416
2018-09-26 15:00:00,3598.98999023437,15.244299888610803
2018-09-26 15:10:00,3600.76098632812,14.4795198440551
2018-09-26 15:20:00,3599.38989257812,15.106519699096598
2018-09-26 15:30:00,3601.22290039062,16.209110260009698
2018-09-26 15:40:00,3601.51489257812,15.877559661865199
2018-09-26 15:50:00,3549.88696289062,12.726380348205499
2018-09-26 16:00:00,3601.623046875,15.220620155334402
2018-09-26 16:10:00,3597.73608398437,13.508669853210401
2018-09-26 16:20:00,3508.21899414062,11.302269935607901
2018-09-26 16:30:00,3601.45190429687,14.069410324096598
2018-09-26 16:40:00,3571.48999023437,12.6445798873901
2018-09-26 16:50:00,3600.34790039062,13.808919906616199
2018-09-26 17:00:00,3589.24194335937,13.9568700790405
2018-09-26 17:10:00,3601.625,15.7906398773193
2018-09-26 17:20:00,3601.27099609375,15.2649698257446
2018-09-26 17:30:00,3601.416015625,15.1451396942138
2018-09-26 17:40:00,3600.93798828125,14.308719635009698
2018-09-26 17:50:00,3600.73193359375,16.667879104614197
2018-09-26 18:00:00,3600.96801757812,17.258470535278303
2018-09-26 18:10:00,3597.06396484375,14.6693096160888
2018-09-26 18:20:00,3600.837890625,13.3129701614379
2018-09-26 18:30:00,3593.65698242187,14.172229766845698
2018-09-26 18:40:00,3600.64794921875,14.3524503707885
2018-09-26 18:50:00,3600.23095703125,15.449170112609801
2018-09-26 19:00:00,3601.05590820312,17.8286399841308
2018-09-26 19:10:00,3601.3369140625,16.9365501403808
2018-09-26 19:20:00,3600.84594726562,16.9729690551757
2018-09-26 19:30:00,3600.25,17.1715297698974
2018-09-26 19:40:00,3600.63989257812,18.328889846801697
2018-09-26 19:50:00,3601.00903320312,18.5260906219482
2018-09-26 20:00:00,3601.19409179687,17.810110092163
2018-09-26 20:10:00,3600.92504882812,16.2267894744873
2018-09-26 20:20:00,3600.61401367187,15.959329605102502
2018-09-26 20:30:00,3600.77709960937,15.0086297988891
2018-09-26 20:40:00,3600.46704101562,14.3085298538208
2018-09-26 20:50:00,3600.3330078125,15.445630073547301
2018-09-26 21:00:00,3600.26611328125,17.2984104156494
2018-09-26 21:10:00,3600.56103515625,18.1168708801269
2018-09-26 21:20:00,3601.04711914062,17.1578197479248
2018-09-26 21:30:00,3601.01611328125,15.4611902236938
2018-09-26 21:40:00,3595.55200195312,14.4270000457763
2018-09-26 21:50:00,3600.57495117187,15.890230178833
2018-09-26 22:00:00,3569.125,13.593170166015598
2018-09-26 22:10:00,3540.39111328125,13.5100698471069
2018-09-26 22:20:00,3576.17700195312,13.8789596557617
2018-09-26 22:30:00,3594.03491210937,14.214409828186
2018-09-26 22:40:00,3597.4599609375,14.8502798080444
2018-09-26 22:50:00,3588.2109375,13.582969665527301
2018-09-26 23:00:00,3598.32690429687,13.1495304107666
2018-09-26 23:10:00,3600.34301757812,14.712149620056099
2018-09-26 23:20:00,3601.55493164062,13.6973800659179
2018-09-26 23:30:00,3594.53295898437,13.081250190734801
2018-09-26 23:40:00,3591.98706054687,13.6579399108886
2018-09-26 23:50:00,3599.47192382812,14.5646295547485
2018-09-27 00:00:00,3598.81201171875,13.3557701110839
2018-09-27 00:10:00,3599.64794921875,13.727640151977502
2018-09-27 00:20:00,3601.47290039062,13.805419921875
2018-09-27 00:30:00,3601.23999023437,14.585820198059
2018-09-27 00:40:00,3600.63793945312,13.395660400390598
2018-09-27 00:50:00,3599.2890625,13.497639656066802
2018-09-27 01:00:00,3601.68090820312,14.960940361022901
2018-09-27 01:10:00,3585.60595703125,13.6581697463989
2018-09-27 01:20:00,3597.51000976562,13.8771095275878
2018-09-27 01:30:00,3600.2451171875,13.637060165405199
2018-09-27 01:40:00,3601.2529296875,14.3910398483276
2018-09-27 01:50:00,3601.49096679687,14.2564601898193
2018-09-27 02:00:00,3598.169921875,14.2317304611206
2018-09-27 02:10:00,3599.15795898437,14.441280364990199
2018-09-27 02:20:00,3599.77001953125,14.731360435485803
2018-09-27 02:30:00,3600.70190429687,15.6113996505737
2018-09-27 02:40:00,3597.93701171875,14.7225704193115
2018-09-27 02:50:00,3600.68090820312,15.7125997543334
2018-09-27 03:00:00,3600.80810546875,13.963749885559
2018-09-27 03:10:00,3595.330078125,13.733499526977502
2018-09-27 03:20:00,3600.669921875,14.5667896270751
2018-09-27 03:30:00,3585.90600585937,14.7313804626464
2018-09-27 03:40:00,3599.06201171875,16.674470901489197
2018-09-27 03:50:00,3600.35791015625,15.590220451354899
2018-09-27 04:00:00,3600.5810546875,14.4170904159545
2018-09-27 04:10:00,3598.94409179687,15.022890090942301
2018-09-27 04:20:00,3600.18896484375,15.474570274353
2018-09-27 04:30:00,3599.794921875,15.147239685058501
2018-09-27 04:40:00,3570.87890625,12.6105804443359
2018-09-27 04:50:00,3541.44897460937,13.3598804473876
2018-09-27 05:00:00,3594.80688476562,15.004280090332001
2018-09-27 05:10:00,3601.18188476562,16.4132995605468
2018-09-27 05:20:00,3601.42407226562,15.7219495773315
2018-09-27 05:30:00,3601.7919921875,15.790740013122498
2018-09-27 05:40:00,3601.65209960937,15.475359916687
2018-09-27 05:50:00,3601.91796875,15.2383098602294
2018-09-27 06:00:00,3601.75,15.937379837036099
2018-09-27 06:10:00,3601.34204101562,15.198989868164
2018-09-27 06:20:00,3601.75390625,14.773360252380302
2018-09-27 06:30:00,3601.75708007812,15.1157999038696
2018-09-27 06:40:00,3602.1708984375,15.168820381164501
2018-09-27 06:50:00,3601.9560546875,15.020569801330499
2018-09-27 07:00:00,3598.27294921875,13.5752201080322
2018-09-27 07:10:00,3578.88891601562,12.349280357360803
2018-09-27 07:20:00,3502.6650390625,12.3735399246215
2018-09-27 07:30:00,3464.44799804687,12.6755199432373
2018-09-27 07:40:00,3564.7080078125,12.559809684753402
2018-09-27 07:50:00,3582.99291992187,13.4065904617309
2018-09-27 08:00:00,3596.50610351562,13.2853097915649
2018-09-27 08:10:00,3402.04809570312,12.5832901000976
2018-09-27 08:20:00,2364.79907226562,9.272273063659659
2018-09-27 08:30:00,2629.79296875,9.64068603515625
2018-09-27 08:40:00,2595.25903320312,9.79021644592285
2018-09-27 08:50:00,2362.85107421875,9.375642776489249
2018-09-27 09:00:00,1579.35302734375,7.757727146148679
2018-09-27 09:10:00,1922.8499755859302,8.68245410919189
2018-09-27 09:20:00,1687.36096191406,8.0910997390747
2018-09-27 09:30:00,1432.6600341796802,7.462224006652829
2018-09-27 09:40:00,1971.19299316406,8.5615758895874
2018-09-27 09:50:00,2170.05688476562,9.024632453918448
2018-09-27 10:00:00,2087.91088867187,8.945124626159659
2018-09-27 10:10:00,1962.79602050781,8.57709312438964
2018-09-27 10:20:00,1962.1350097656198,8.75885963439941
2018-09-27 10:30:00,1761.2879638671802,8.308590888977049
2018-09-27 10:40:00,1592.71398925781,7.97194385528564
2018-09-27 10:50:00,1603.9990234375,7.82412099838256
2018-09-27 11:00:00,1698.96105957031,8.14823818206787
2018-09-27 11:10:00,2301.39990234375,8.86680030822753
2018-09-27 11:20:00,2768.04711914062,10.6222801208496
2018-09-27 11:30:00,3293.51000976562,11.930899620056099
2018-09-27 11:40:00,2873.02197265625,10.2236700057983
2018-09-27 11:50:00,3257.50390625,11.3466701507568
2018-09-27 12:00:00,3482.19409179687,12.2608995437622
2018-09-27 12:10:00,3401.23291015625,12.4257297515869
2018-09-27 12:20:00,3308.16796875,11.6476402282714
2018-09-27 12:30:00,3352.78588867187,11.081939697265598
2018-09-27 12:40:00,3454.31103515625,12.6049900054931
2018-09-27 12:50:00,3223.67407226562,11.1479396820068
2018-09-27 13:00:00,3347.416015625,11.591819763183501
2018-09-27 13:10:00,3353.67211914062,11.3576602935791
2018-09-27 13:20:00,3221.17993164062,11.404939651489197
2018-09-27 13:30:00,3217.14794921875,11.148229598999
2018-09-27 13:40:00,3240.27392578125,11.612090110778801
2018-09-27 13:50:00,3263.375,11.3346300125122
2018-09-27 14:00:00,3132.02490234375,11.026720046997001
2018-09-27 14:10:00,3052.4580078125,11.1241703033447
2018-09-27 14:20:00,3059.91796875,10.7366304397583
2018-09-27 14:30:00,3407.86596679687,12.5671596527099
2018-09-27 14:40:00,3341.82202148437,11.670700073242099
2018-09-27 14:50:00,3511.01806640625,12.3433399200439
2018-09-27 15:00:00,3482.39501953125,12.672630310058501
2018-09-27 15:10:00,3527.75805664062,12.763660430908198
2018-09-27 15:20:00,3350.77001953125,11.883069992065401
2018-09-27 15:30:00,3425.00805664062,12.099840164184501
2018-09-27 15:40:00,3160.6240234375,11.326089859008698
2018-09-27 15:50:00,3128.39111328125,11.2981595993041
2018-09-27 16:00:00,3028.48803710937,11.2957401275634
2018-09-27 16:10:00,2729.64697265625,10.258090019226
2018-09-27 16:20:00,2945.38500976562,10.5014696121215
2018-09-27 16:30:00,3289.34692382812,11.5732202529907
2018-09-27 16:40:00,3582.09790039062,13.5720195770263
2018-09-27 16:50:00,3420.09399414062,12.3090200424194
2018-09-27 17:00:00,3322.06298828125,11.7057199478149
2018-09-27 17:10:00,3174.69702148437,11.8306102752685
2018-09-27 17:20:00,3359.70288085937,12.109250068664501
2018-09-27 17:30:00,3270.26611328125,11.6946601867675
2018-09-27 17:40:00,2765.76000976562,10.4807500839233
2018-09-27 17:50:00,2783.09301757812,10.636619567871
2018-09-27 18:00:00,2667.5859375,10.0611000061035
2018-09-27 18:10:00,2224.39306640625,9.53902721405029
2018-09-27 18:20:00,2251.50805664062,9.36426544189453
2018-09-27 18:30:00,2603.7060546875,10.226110458374
2018-09-27 18:40:00,3130.43896484375,11.6830501556396
2018-09-27 18:50:00,2823.88208007812,10.939149856567301
2018-09-27 19:00:00,3113.7900390625,11.5440301895141
2018-09-27 19:10:00,3126.82202148437,11.4498500823974
2018-09-27 19:20:00,2692.65307617187,10.4509801864624
2018-09-27 19:30:00,2710.84497070312,10.437990188598599
2018-09-27 19:40:00,3016.666015625,11.3381004333496
2018-09-27 19:50:00,2763.40991210937,10.7897300720214
2018-09-27 20:00:00,3177.47412109375,11.7224397659301
2018-09-27 20:10:00,2878.43090820312,10.7528600692749
2018-09-27 20:20:00,2659.7509765625,10.3695096969604
2018-09-27 20:30:00,2407.40991210937,9.684730529785151
2018-09-27 20:40:00,2800.18310546875,10.6362695693969
2018-09-27 20:50:00,3335.0048828125,11.8568401336669
2018-09-27 21:00:00,2890.36401367187,10.7303104400634
2018-09-27 21:10:00,3234.36791992187,11.684789657592699
2018-09-27 21:20:00,3113.97509765625,11.513970375061
2018-09-27 21:30:00,2634.17797851562,10.2035503387451
2018-09-27 21:40:00,2527.26196289062,10.135100364685
2018-09-27 21:50:00,2433.78491210937,9.79179000854492
2018-09-27 22:00:00,2517.791015625,10.0930404663085
2018-09-27 22:10:00,2551.92309570312,10.0322799682617
2018-09-27 22:20:00,1993.0970458984302,8.93654918670654
2018-09-27 22:30:00,1808.3089599609302,8.496644973754881
2018-09-27 22:40:00,1388.56201171875,7.769161224365231
2018-09-27 22:50:00,1347.34704589843,7.701842784881589
2018-09-27 23:00:00,2004.0329589843698,9.067625045776358
2018-09-27 23:10:00,2011.7869873046802,8.81289196014404
2018-09-27 23:20:00,1953.7640380859302,8.58060932159423
2018-09-27 23:30:00,2354.1650390625,9.48613834381103
2018-09-27 23:40:00,2644.61694335937,9.99677753448486
2018-09-27 23:50:00,2062.93090820312,8.86001682281494
2018-09-28 00:00:00,2250.16088867187,9.003119468688961
2018-09-28 00:10:00,2338.03295898437,9.365951538085929
2018-09-28 00:20:00,2505.96997070312,9.72324180603027
2018-09-28 00:30:00,2331.36401367187,9.421191215515131
2018-09-28 00:40:00,2209.06103515625,8.974935531616211
2018-09-28 00:50:00,2302.3701171875,9.01598167419433
2018-09-28 01:00:00,2691.80590820312,10.216890335082999
2018-09-28 01:10:00,2653.50708007812,9.9113130569458
2018-09-28 01:20:00,2741.14892578125,10.2892704010009
2018-09-28 01:30:00,3158.55590820312,11.045849800109801
2018-09-28 01:40:00,2793.67797851562,10.263919830322198
2018-09-28 01:50:00,3056.3701171875,11.043720245361301
2018-09-28 02:00:00,3027.48510742187,10.721010208129801
2018-09-28 02:10:00,2897.001953125,10.8611803054809
2018-09-28 02:20:00,3169.47900390625,11.5066404342651
2018-09-28 02:30:00,3073.68798828125,10.4917297363281
2018-09-28 02:40:00,3281.458984375,11.5446195602416
2018-09-28 02:50:00,3004.9609375,10.9159297943115
2018-09-28 03:00:00,2895.8349609375,10.7325601577758
2018-09-28 03:10:00,2967.48999023437,10.708550453186001
2018-09-28 03:20:00,2519.3759765625,9.92318725585937
2018-09-28 03:30:00,2568.56909179687,10.0611000061035
2018-09-28 03:40:00,2691.5458984375,10.453700065612699
2018-09-28 03:50:00,2857.59912109375,10.5769901275634
2018-09-28 04:00:00,2852.27490234375,10.6369104385375
2018-09-28 04:10:00,3132.2939453125,11.348730087280199
2018-09-28 04:20:00,2810.93994140625,10.555830001831
2018-09-28 04:30:00,2717.55810546875,10.6034297943115
2018-09-28 04:40:00,2883.1640625,10.832799911499
2018-09-28 04:50:00,2449.88305664062,9.91729736328125
2018-09-28 05:00:00,2794.1640625,10.671460151672301
2018-09-28 05:10:00,2560.14208984375,10.105210304260199
2018-09-28 05:20:00,2556.51611328125,10.0488500595092
2018-09-28 05:30:00,2652.4189453125,10.19052028656
2018-09-28 05:40:00,2731.44702148437,10.5550098419189
2018-09-28 05:50:00,2403.85009765625,9.71592807769775
2018-09-28 06:00:00,2477.412109375,9.88304615020751
2018-09-28 06:10:00,2652.5048828125,10.037010192871
2018-09-28 06:20:00,2963.04907226562,10.844759941101
2018-09-28 06:30:00,2744.72900390625,10.1571903228759
2018-09-28 06:40:00,3478.48510742187,12.550189971923801
2018-09-28 06:50:00,3273.458984375,11.3272399902343
2018-09-28 07:00:00,2905.57690429687,10.579719543457001
2018-09-28 07:10:00,3143.3349609375,11.303119659423801
2018-09-28 07:20:00,2902.34399414062,10.7867002487182
2018-09-28 07:30:00,3352.67504882812,11.685210227966301
2018-09-28 07:40:00,3476.498046875,12.165280342102001
2018-09-28 07:50:00,3437.47094726562,12.304780006408599
2018-09-28 08:00:00,3447.4951171875,12.0632801055908
2018-09-28 08:10:00,3441.544921875,11.785880088806099
2018-09-28 08:20:00,3589.36596679687,12.947919845581
2018-09-28 08:30:00,3489.21997070312,12.140040397644
2018-09-28 08:40:00,3581.13208007812,12.786379814147901
2018-09-28 08:50:00,3467.583984375,11.982609748840302
2018-09-28 09:00:00,3518.9560546875,12.434869766235302
2018-09-28 09:10:00,3557.8369140625,12.385419845581
2018-09-28 09:20:00,3545.65893554687,12.606360435485803
2018-09-28 09:30:00,3529.22705078125,12.0971498489379
2018-09-28 09:40:00,3471.68408203125,11.924539566039998
2018-09-28 09:50:00,3234.31494140625,11.4459400177001
2018-09-28 10:00:00,3166.27001953125,11.400159835815401
2018-09-28 10:10:00,3235.01806640625,11.573349952697699
2018-09-28 10:20:00,3441.9208984375,12.16695022583
2018-09-28 10:30:00,3153.19409179687,11.2798900604248
2018-09-28 10:40:00,3271.94995117187,11.8220701217651
2018-09-28 10:50:00,2750.5810546875,10.564769744873
2018-09-28 11:00:00,2376.61010742187,9.69077396392822
2018-09-28 11:10:00,2475.86010742187,9.887584686279288
2018-09-28 11:20:00,2665.69995117187,10.389789581298801
2018-09-28 11:30:00,643.448974609375,7.746005058288571
2018-09-28 11:40:00,1742.083984375,8.75460624694824
2018-09-28 11:50:00,2183.85888671875,9.421689987182608
2018-09-28 12:00:00,2046.50305175781,9.063403129577631
2018-09-28 12:10:00,2483.15600585937,9.98624610900878
2018-09-28 12:20:00,2265.13891601562,9.66420841217041
2018-09-28 12:30:00,2066.40209960937,9.181943893432608
2018-09-28 12:40:00,2264.9970703125,9.725549697875971
2018-09-28 12:50:00,2400.92895507812,9.87339115142822
2018-09-28 13:00:00,2576.75,10.4015302658081
2018-09-28 13:10:00,2565.3359375,10.3800897598266
2018-09-28 13:20:00,2699.32202148437,10.709569931030199
2018-09-28 13:30:00,2494.26391601562,10.4192695617675
2018-09-28 13:40:00,2125.17407226562,9.59266853332519
2018-09-28 13:50:00,2242.00610351562,9.79078674316406
2018-09-28 14:00:00,2272.69409179687,9.8684663772583
2018-09-28 14:10:00,2119.9208984375,9.584753990173331
2018-09-28 14:20:00,2295.8740234375,9.79952716827392
2018-09-28 14:30:00,1925.87805175781,9.13168239593505
2018-09-28 14:40:00,1831.97802734375,8.88643646240234
2018-09-28 14:50:00,1697.7189941406198,8.61420154571533
2018-09-28 15:00:00,1401.56005859375,8.03345394134521
2018-09-28 15:10:00,1925.93603515625,9.13071823120117
2018-09-28 15:20:00,2121.7041015625,9.56455898284912
2018-09-28 15:30:00,2294.25,10.05126953125
2018-09-28 15:40:00,2186.56005859375,9.69105434417724
2018-09-28 15:50:00,1692.64599609375,8.65838241577148
2018-09-28 16:00:00,1407.73095703125,8.131369590759268
2018-09-28 16:10:00,1312.59497070312,8.13393878936767
2018-09-28 16:20:00,1013.7579956054599,7.484598159790031
2018-09-28 16:30:00,977.772094726562,7.46478509902954
2018-09-28 16:40:00,1094.14794921875,7.63423299789428
2018-09-28 16:50:00,675.4498291015619,5.91002178192138
2018-09-28 17:00:00,560.418884277343,5.55730390548706
2018-09-28 17:10:00,263.13970947265597,4.122021198272701
2018-09-28 17:20:00,308.68560791015597,4.5071511268615705
2018-09-28 17:30:00,210.82710266113202,4.64935302734375
2018-09-28 17:40:00,276.068115234375,4.8427710533142
2018-09-28 17:50:00,336.27359008789,5.2460298538208
2018-09-28 18:00:00,465.71499633789,5.9043550491333
2018-09-28 18:10:00,460.842102050781,5.85021877288818
2018-09-28 18:20:00,380.53640747070295,5.528294086456291
2018-09-28 18:30:00,260.249298095703,5.005455017089839
2018-09-28 18:40:00,228.219696044921,4.951982975006099
2018-09-28 18:50:00,94.5777206420898,4.28297615051269
2018-09-28 19:00:00,49.978019714355405,3.9154889583587598
2018-09-28 19:10:00,91.6098480224609,4.11406517028808
2018-09-28 19:20:00,-0.160533502697945,3.04953098297119
2018-09-28 19:30:00,0.0,2.6780769824981605
2018-09-28 19:40:00,0.0,3.3744080066680895
2018-09-28 19:50:00,43.3290901184082,3.84631299972534
2018-09-28 20:00:00,66.2433319091796,3.99896597862243
2018-09-28 20:10:00,8.33578205108642,3.63093709945678
2018-09-28 20:20:00,26.4162006378173,3.55463409423828
2018-09-28 20:30:00,-0.17886610329151198,2.5484330654144203
2018-09-28 20:40:00,0.0,3.2068469524383505
2018-09-28 20:50:00,88.8506698608398,4.37191200256347
2018-09-28 21:00:00,101.788299560546,4.06792593002319
2018-09-28 21:10:00,5.012808799743651,3.0830049514770494
2018-09-28 21:20:00,0.0,3.5911080837249703
2018-09-28 21:30:00,1307.684332,7.557952
2018-09-28 21:40:00,1307.684332,7.557952
2018-09-28 21:50:00,1307.684332,7.557952
2018-09-28 22:00:00,1307.684332,7.557952
2018-09-28 22:10:00,1307.684332,7.557952
2018-09-28 22:20:00,1307.684332,7.557952
2018-09-28 22:30:00,1307.684332,7.557952
2018-09-28 22:40:00,1307.684332,7.557952
2018-09-28 22:50:00,1307.684332,7.557952
2018-09-28 23:00:00,1307.684332,7.557952
2018-09-28 23:10:00,1307.684332,7.557952
2018-09-28 23:20:00,1307.684332,7.557952
2018-09-28 23:30:00,1307.684332,7.557952
2018-09-28 23:40:00,1307.684332,7.557952
2018-09-28 23:50:00,1307.684332,7.557952
2018-09-29 00:00:00,1307.684332,7.557952
2018-09-29 00:10:00,1307.684332,7.557952
2018-09-29 00:20:00,1307.684332,7.557952
2018-09-29 00:30:00,1307.684332,7.557952
2018-09-29 00:40:00,1307.684332,7.557952
2018-09-29 00:50:00,1307.684332,7.557952
2018-09-29 01:00:00,1307.684332,7.557952
2018-09-29 01:10:00,1307.684332,7.557952
2018-09-29 01:20:00,1307.684332,7.557952
2018-09-29 01:30:00,1307.684332,7.557952
2018-09-29 01:40:00,1307.684332,7.557952
2018-09-29 01:50:00,1307.684332,7.557952
2018-09-29 02:00:00,1307.684332,7.557952
2018-09-29 02:10:00,1307.684332,7.557952
2018-09-29 02:20:00,1307.684332,7.557952
2018-09-29 02:30:00,1307.684332,7.557952
2018-09-29 02:40:00,1307.684332,7.557952
2018-09-29 02:50:00,1307.684332,7.557952
2018-09-29 03:00:00,1307.684332,7.557952
2018-09-29 03:10:00,1307.684332,7.557952
2018-09-29 03:20:00,1307.684332,7.557952
2018-09-29 03:30:00,1307.684332,7.557952
2018-09-29 03:40:00,1307.684332,7.557952
2018-09-29 03:50:00,1307.684332,7.557952
2018-09-29 04:00:00,1307.684332,7.557952
2018-09-29 04:10:00,1307.684332,7.557952
2018-09-29 04:20:00,1307.684332,7.557952
2018-09-29 04:30:00,1307.684332,7.557952
2018-09-29 04:40:00,1307.684332,7.557952
2018-09-29 04:50:00,1307.684332,7.557952
2018-09-29 05:00:00,1307.684332,7.557952
2018-09-29 05:10:00,1307.684332,7.557952
2018-09-29 05:20:00,1307.684332,7.557952
2018-09-29 05:30:00,1307.684332,7.557952
2018-09-29 05:40:00,1307.684332,7.557952
2018-09-29 05:50:00,1307.684332,7.557952
2018-09-29 06:00:00,1307.684332,7.557952
2018-09-29 06:10:00,1307.684332,7.557952
2018-09-29 06:20:00,1307.684332,7.557952
2018-09-29 06:30:00,1307.684332,7.557952
2018-09-29 06:40:00,1307.684332,7.557952
2018-09-29 06:50:00,1307.684332,7.557952
2018-09-29 07:00:00,1307.684332,7.557952
2018-09-29 07:10:00,1307.684332,7.557952
2018-09-29 07:20:00,1307.684332,7.557952
2018-09-29 07:30:00,1307.684332,7.557952
2018-09-29 07:40:00,1307.684332,7.557952
2018-09-29 07:50:00,1307.684332,7.557952
2018-09-29 08:00:00,1307.684332,7.557952
2018-09-29 08:10:00,1307.684332,7.557952
2018-09-29 08:20:00,1307.684332,7.557952
2018-09-29 08:30:00,1307.684332,7.557952
2018-09-29 08:40:00,1307.684332,7.557952
2018-09-29 08:50:00,1307.684332,7.557952
2018-09-29 09:00:00,1307.684332,7.557952
2018-09-29 09:10:00,1307.684332,7.557952
2018-09-29 09:20:00,1307.684332,7.557952
2018-09-29 09:30:00,1307.684332,7.557952
2018-09-29 09:40:00,1307.684332,7.557952
2018-09-29 09:50:00,1307.684332,7.557952
2018-09-29 10:00:00,1307.684332,7.557952
2018-09-29 10:10:00,1307.684332,7.557952
2018-09-29 10:20:00,1307.684332,7.557952
2018-09-29 10:30:00,1307.684332,7.557952
2018-09-29 10:40:00,1307.684332,7.557952
2018-09-29 10:50:00,1307.684332,7.557952
2018-09-29 11:00:00,1307.684332,7.557952
2018-09-29 11:10:00,1307.684332,7.557952
2018-09-29 11:20:00,1307.684332,7.557952
2018-09-29 11:30:00,1307.684332,7.557952
2018-09-29 11:40:00,1307.684332,7.557952
2018-09-29 11:50:00,1307.684332,7.557952
2018-09-29 12:00:00,1307.684332,7.557952
2018-09-29 12:10:00,1307.684332,7.557952
2018-09-29 12:20:00,1307.684332,7.557952
2018-09-29 12:30:00,1307.684332,7.557952
2018-09-29 12:40:00,1307.684332,7.557952
2018-09-29 12:50:00,1307.684332,7.557952
2018-09-29 13:00:00,1307.684332,7.557952
2018-09-29 13:10:00,1307.684332,7.557952
2018-09-29 13:20:00,1307.684332,7.557952
2018-09-29 13:30:00,1307.684332,7.557952
2018-09-29 13:40:00,1307.684332,7.557952
2018-09-29 13:50:00,1307.684332,7.557952
2018-09-29 14:00:00,1307.684332,7.557952
2018-09-29 14:10:00,1307.684332,7.557952
2018-09-29 14:20:00,1307.684332,7.557952
2018-09-29 14:30:00,1307.684332,7.557952
2018-09-29 14:40:00,1307.684332,7.557952
2018-09-29 14:50:00,1307.684332,7.557952
2018-09-29 15:00:00,1307.684332,7.557952
2018-09-29 15:10:00,1307.684332,7.557952
2018-09-29 15:20:00,1307.684332,7.557952
2018-09-29 15:30:00,1307.684332,7.557952
2018-09-29 15:40:00,1307.684332,7.557952
2018-09-29 15:50:00,1307.684332,7.557952
2018-09-29 16:00:00,1307.684332,7.557952
2018-09-29 16:10:00,1307.684332,7.557952
2018-09-29 16:20:00,1307.684332,7.557952
2018-09-29 16:30:00,1307.684332,7.557952
2018-09-29 16:40:00,1307.684332,7.557952
2018-09-29 16:50:00,1307.684332,7.557952
2018-09-29 17:00:00,1307.684332,7.557952
2018-09-29 17:10:00,1307.684332,7.557952
2018-09-29 17:20:00,1307.684332,7.557952
2018-09-29 17:30:00,1307.684332,7.557952
2018-09-29 17:40:00,1307.684332,7.557952
2018-09-29 17:50:00,1307.684332,7.557952
2018-09-29 18:00:00,1307.684332,7.557952
2018-09-29 18:10:00,1307.684332,7.557952
2018-09-29 18:20:00,1307.684332,7.557952
2018-09-29 18:30:00,1307.684332,7.557952
2018-09-29 18:40:00,1307.684332,7.557952
2018-09-29 18:50:00,1307.684332,7.557952
2018-09-29 19:00:00,1307.684332,7.557952
2018-09-29 19:10:00,1307.684332,7.557952
2018-09-29 19:20:00,1307.684332,7.557952
2018-09-29 19:30:00,1307.684332,7.557952
2018-09-29 19:40:00,1307.684332,7.557952
2018-09-29 19:50:00,1307.684332,7.557952
2018-09-29 20:00:00,1307.684332,7.557952
2018-09-29 20:10:00,1307.684332,7.557952
2018-09-29 20:20:00,1307.684332,7.557952
2018-09-29 20:30:00,1307.684332,7.557952
2018-09-29 20:40:00,1307.684332,7.557952
2018-09-29 20:50:00,1307.684332,7.557952
2018-09-29 21:00:00,1307.684332,7.557952
2018-09-29 21:10:00,1307.684332,7.557952
2018-09-29 21:20:00,1307.684332,7.557952
2018-09-29 21:30:00,1307.684332,7.557952
2018-09-29 21:40:00,1307.684332,7.557952
2018-09-29 21:50:00,1307.684332,7.557952
2018-09-29 22:00:00,1307.684332,7.557952
2018-09-29 22:10:00,1307.684332,7.557952
2018-09-29 22:20:00,1307.684332,7.557952
2018-09-29 22:30:00,1307.684332,7.557952
2018-09-29 22:40:00,1307.684332,7.557952
2018-09-29 22:50:00,1307.684332,7.557952
2018-09-29 23:00:00,1307.684332,7.557952
2018-09-29 23:10:00,1307.684332,7.557952
2018-09-29 23:20:00,1307.684332,7.557952
2018-09-29 23:30:00,1307.684332,7.557952
2018-09-29 23:40:00,1307.684332,7.557952
2018-09-29 23:50:00,1307.684332,7.557952
2018-09-30 00:00:00,1307.684332,7.557952
2018-09-30 00:10:00,1307.684332,7.557952
2018-09-30 00:20:00,1307.684332,7.557952
2018-09-30 00:30:00,1307.684332,7.557952
2018-09-30 00:40:00,1307.684332,7.557952
2018-09-30 00:50:00,1307.684332,7.557952
2018-09-30 01:00:00,1307.684332,7.557952
2018-09-30 01:10:00,1307.684332,7.557952
2018-09-30 01:20:00,1307.684332,7.557952
2018-09-30 01:30:00,1307.684332,7.557952
2018-09-30 01:40:00,1307.684332,7.557952
2018-09-30 01:50:00,1307.684332,7.557952
2018-09-30 02:00:00,1307.684332,7.557952
2018-09-30 02:10:00,1307.684332,7.557952
2018-09-30 02:20:00,1307.684332,7.557952
2018-09-30 02:30:00,1307.684332,7.557952
2018-09-30 02:40:00,1307.684332,7.557952
2018-09-30 02:50:00,1307.684332,7.557952
2018-09-30 03:00:00,1307.684332,7.557952
2018-09-30 03:10:00,1307.684332,7.557952
2018-09-30 03:20:00,1307.684332,7.557952
2018-09-30 03:30:00,1307.684332,7.557952
2018-09-30 03:40:00,1307.684332,7.557952
2018-09-30 03:50:00,1307.684332,7.557952
2018-09-30 04:00:00,1307.684332,7.557952
2018-09-30 04:10:00,1307.684332,7.557952
2018-09-30 04:20:00,1307.684332,7.557952
2018-09-30 04:30:00,1307.684332,7.557952
2018-09-30 04:40:00,1307.684332,7.557952
2018-09-30 04:50:00,1307.684332,7.557952
2018-09-30 05:00:00,1307.684332,7.557952
2018-09-30 05:10:00,1307.684332,7.557952
2018-09-30 05:20:00,1307.684332,7.557952
2018-09-30 05:30:00,1307.684332,7.557952
2018-09-30 05:40:00,1307.684332,7.557952
2018-09-30 05:50:00,1307.684332,7.557952
2018-09-30 06:00:00,1307.684332,7.557952
2018-09-30 06:10:00,1307.684332,7.557952
2018-09-30 06:20:00,1307.684332,7.557952
2018-09-30 06:30:00,1307.684332,7.557952
2018-09-30 06:40:00,1307.684332,7.557952
2018-09-30 06:50:00,1307.684332,7.557952
2018-09-30 07:00:00,1307.684332,7.557952
2018-09-30 07:10:00,1307.684332,7.557952
2018-09-30 07:20:00,1307.684332,7.557952
2018-09-30 07:30:00,1307.684332,7.557952
2018-09-30 07:40:00,1307.684332,7.557952
2018-09-30 07:50:00,1307.684332,7.557952
2018-09-30 08:00:00,1307.684332,7.557952
2018-09-30 08:10:00,1307.684332,7.557952
2018-09-30 08:20:00,1307.684332,7.557952
2018-09-30 08:30:00,1307.684332,7.557952
2018-09-30 08:40:00,1307.684332,7.557952
2018-09-30 08:50:00,1307.684332,7.557952
2018-09-30 09:00:00,1307.684332,7.557952
2018-09-30 09:10:00,1307.684332,7.557952
