,LV ActivePower (kW),Wind Speed (m/s)
2018-09-30 09:20:00,1307.684332,7.557952
2018-09-30 09:30:00,1307.684332,7.557952
2018-09-30 09:40:00,1307.684332,7.557952
2018-09-30 09:50:00,1307.684332,7.557952
2018-09-30 10:00:00,1307.684332,7.557952
2018-09-30 10:10:00,1307.684332,7.557952
2018-09-30 10:20:00,1307.684332,7.557952
2018-09-30 10:30:00,1307.684332,7.557952
2018-09-30 10:40:00,1307.684332,7.557952
2018-09-30 10:50:00,1307.684332,7.557952
2018-09-30 11:00:00,1307.684332,7.557952
2018-09-30 11:10:00,1307.684332,7.557952
2018-09-30 11:20:00,1307.684332,7.557952
2018-09-30 11:30:00,1307.684332,7.557952
2018-09-30 11:40:00,1307.684332,7.557952
2018-09-30 11:50:00,1307.684332,7.557952
2018-09-30 12:00:00,1307.684332,7.557952
2018-09-30 12:10:00,1307.684332,7.557952
2018-09-30 12:20:00,1307.684332,7.557952
2018-09-30 12:30:00,1307.684332,7.557952
2018-09-30 12:40:00,1307.684332,7.557952
2018-09-30 12:50:00,1307.684332,7.557952
2018-09-30 13:00:00,1307.684332,7.557952
2018-09-30 13:10:00,1307.684332,7.557952
2018-09-30 13:20:00,1307.684332,7.557952
2018-09-30 13:30:00,1307.684332,7.557952
2018-09-30 13:40:00,1307.684332,7.557952
2018-09-30 13:50:00,1307.684332,7.557952
2018-09-30 14:00:00,1307.684332,7.557952
2018-09-30 14:10:00,1307.684332,7.557952
2018-09-30 14:20:00,1307.684332,7.557952
2018-09-30 14:30:00,1307.684332,7.557952
2018-09-30 14:40:00,1307.684332,7.557952
2018-09-30 14:50:00,1307.684332,7.557952
2018-09-30 15:00:00,1307.684332,7.557952
2018-09-30 15:10:00,1307.684332,7.557952
2018-09-30 15:20:00,1307.684332,7.557952
2018-09-30 15:30:00,1307.684332,7.557952
2018-09-30 15:40:00,1307.684332,7.557952
2018-09-30 15:50:00,1307.684332,7.557952
2018-09-30 16:00:00,1307.684332,7.557952
2018-09-30 16:10:00,1307.684332,7.557952
2018-09-30 16:20:00,1307.684332,7.557952
2018-09-30 16:30:00,1307.684332,7.557952
2018-09-30 16:40:00,1307.684332,7.557952
2018-09-30 16:50:00,1307.684332,7.557952
2018-09-30 17:00:00,1307.684332,7.557952
2018-09-30 17:10:00,1307.684332,7.557952
2018-09-30 17:20:00,1307.684332,7.557952
2018-09-30 17:30:00,1307.684332,7.557952
2018-09-30 17:40:00,1307.684332,7.557952
2018-09-30 17:50:00,1307.684332,7.557952
2018-09-30 18:00:00,1307.684332,7.557952
2018-09-30 18:10:00,1307.684332,7.557952
2018-09-30 18:20:00,1307.684332,7.557952
2018-09-30 18:30:00,1307.684332,7.557952
2018-09-30 18:40:00,1307.684332,7.557952
2018-09-30 18:50:00,1307.684332,7.557952
2018-09-30 19:00:00,1307.684332,7.557952
2018-09-30 19:10:00,1307.684332,7.557952
2018-09-30 19:20:00,1307.684332,7.557952
2018-09-30 19:30:00,1307.684332,7.557952
2018-09-30 19:40:00,1307.684332,7.557952
2018-09-30 19:50:00,1307.684332,7.557952
2018-09-30 20:00:00,1307.684332,7.557952
2018-09-30 20:10:00,1307.684332,7.557952
2018-09-30 20:20:00,1307.684332,7.557952
2018-09-30 20:30:00,1307.684332,7.557952
2018-09-30 20:40:00,1307.684332,7.557952
2018-09-30 20:50:00,1307.684332,7.557952
2018-09-30 21:00:00,1307.684332,7.557952
2018-09-30 21:10:00,1307.684332,7.557952
2018-09-30 21:20:00,1307.684332,7.557952
2018-09-30 21:30:00,1307.684332,7.557952
2018-09-30 21:40:00,1307.684332,7.557952
2018-09-30 21:50:00,1307.684332,7.557952
2018-09-30 22:00:00,1307.684332,7.557952
2018-09-30 22:10:00,1307.684332,7.557952
2018-09-30 22:20:00,1307.684332,7.557952
2018-09-30 22:30:00,1307.684332,7.557952
2018-09-30 22:40:00,1307.684332,7.557952
2018-09-30 22:50:00,1307.684332,7.557952
2018-09-30 23:00:00,1307.684332,7.557952
2018-09-30 23:10:00,1307.684332,7.557952
2018-09-30 23:20:00,1307.684332,7.557952
2018-09-30 23:30:00,1307.684332,7.557952
2018-09-30 23:40:00,1307.684332,7.557952
2018-09-30 23:50:00,1307.684332,7.557952
2018-10-01 00:00:00,472.515991210937,5.5936369895935
2018-10-01 00:10:00,492.112487792968,5.95331716537475
2018-10-01 00:20:00,270.477386474609,4.74757289886474
2018-10-01 00:30:00,355.225006103515,5.2554268836975
2018-10-01 00:40:00,288.439788818359,4.87113380432128
2018-10-01 00:50:00,429.36538696289,5.43651390075683
2018-10-01 01:00:00,281.873809814453,4.71498584747314
2018-10-01 01:10:00,260.013397216796,4.946319103240961
2018-10-01 01:20:00,194.195693969726,4.522221088409419
2018-10-01 01:30:00,130.503997802734,4.21323490142822
2018-10-01 01:40:00,8.39417934417724,2.70459794998168
2018-10-01 01:50:00,0.0,2.4775500297546302
2018-10-01 02:00:00,0.0,1.4700700044631898
2018-10-01 02:10:00,0.0,3.0087680816650297
2018-10-01 02:20:00,210.169494628906,4.599510192871089
2018-10-01 02:30:00,10.6398401260375,2.57937407493591
2018-10-01 02:40:00,0.0,1.97391104698181
2018-10-01 02:50:00,0.0,2.7723300457000697
2018-10-01 03:00:00,0.0,3.27747297286987
2018-10-01 03:10:00,0.0,3.44130396842956
2018-10-01 03:20:00,0.0,2.61973595619201
2018-10-01 03:30:00,0.0,2.05504989624023
2018-10-01 03:40:00,0.0,1.6220599412918002
2018-10-01 03:50:00,0.0,2.3923490047454803
2018-10-01 04:00:00,0.0,1.6334760189056299
2018-10-01 04:10:00,0.0,1.30629003047943
2018-10-01 04:20:00,0.0,1.53735494613647
2018-10-01 04:30:00,0.0,1.9789630174636799
2018-10-01 04:40:00,0.0,1.1805139780044498
2018-10-01 04:50:00,0.0,1.38228297233581
2018-10-01 05:00:00,0.0,1.33716905117034
2018-10-01 05:10:00,0.0,1.22581303119659
2018-10-01 05:20:00,0.0,2.81997609138488
2018-10-01 05:30:00,0.0,2.52601408958435
2018-10-01 05:40:00,0.0,1.7610039710998502
2018-10-01 05:50:00,0.0,1.60128605365753
2018-10-01 06:00:00,0.0,1.281996011734
2018-10-01 06:10:00,0.0,2.6073839664459197
2018-10-01 06:20:00,0.0,2.07774806022644
2018-10-01 06:30:00,0.0,1.59336805343627
2018-10-01 06:40:00,0.0,1.26635205745697
2018-10-01 06:50:00,0.0,0.44799980521202104
2018-10-01 07:00:00,0.0,0.878756701946258
2018-10-01 07:10:00,0.0,0.47773310542106606
2018-10-01 07:20:00,0.0,0.40523791313171403
2018-10-01 07:30:00,0.0,0.63483989238739
2018-10-01 07:40:00,0.0,1.2626160383224398
2018-10-01 07:50:00,0.0,2.57288193702697
2018-10-01 08:00:00,0.0,2.36864805221557
2018-10-01 08:10:00,0.0,1.73882603645324
2018-10-01 08:20:00,0.0,1.4938240051269498
2018-10-01 08:30:00,0.0,2.19461607933044
2018-10-01 08:40:00,0.0,1.1569609642028797
2018-10-01 08:50:00,0.0,1.07189500331878
2018-10-01 09:00:00,0.0,1.24316394329071
2018-10-01 09:10:00,0.0,0.7839094996452328
2018-10-01 09:20:00,0.0,1.03108894824981
2018-10-01 09:30:00,0.0,1.6313259601593
2018-10-01 09:40:00,0.0,1.0837980508804301
2018-10-01 09:50:00,0.0,1.87584805488586
2018-10-01 10:00:00,0.0,1.5242099761962802
2018-10-01 10:10:00,0.0,1.34062194824218
2018-10-01 10:20:00,0.0,0.852388978004455
2018-10-01 10:30:00,0.0,2.05423688888549
2018-10-01 10:40:00,0.0,2.46719503402709
2018-10-01 10:50:00,0.0,1.8055820465087802
2018-10-01 11:00:00,0.0,1.79615902900695
2018-10-01 11:10:00,0.0,2.15035700798034
2018-10-01 11:20:00,0.0,2.29812288284301
2018-10-01 11:30:00,0.0,2.6235120296478196
2018-10-01 11:40:00,0.0,1.43571197986602
2018-10-01 11:50:00,0.0,1.02094101905822
2018-10-01 12:00:00,0.0,1.13106596469879
2018-10-01 12:10:00,0.0,1.02789294719696
2018-10-01 12:20:00,0.0,1.70541894435882
2018-10-01 12:30:00,0.0,1.01892101764678
2018-10-01 12:40:00,0.0,1.23629105091094
2018-10-01 12:50:00,0.0,1.0364769697189302
2018-10-01 13:00:00,0.0,1.78085803985595
2018-10-01 13:10:00,0.0,2.32819890975952
2018-10-01 13:20:00,0.0,1.7565699815750102
2018-10-01 13:30:00,0.0,1.92516005039215
2018-10-01 13:40:00,0.0,3.4390161037445
2018-10-01 13:50:00,0.0,3.0335929393768297
2018-10-01 14:00:00,0.0,3.52895188331604
2018-10-01 14:10:00,189.759201049804,4.86465692520141
2018-10-01 14:20:00,178.20680236816398,4.282464981079101
2018-10-01 14:30:00,31.886499404907198,2.9881699085235502
2018-10-01 14:40:00,0.0,1.7989330291748
2018-10-01 14:50:00,0.0,1.8404749631881698
2018-10-01 15:00:00,0.0,2.2125658988952597
2018-10-01 15:10:00,0.0,2.6923038959503103
2018-10-01 15:20:00,22.002149581909105,4.20941305160522
2018-10-01 15:30:00,49.2254104614257,3.05190896987915
2018-10-01 15:40:00,0.0,0.864522576332092
2018-10-01 15:50:00,0.0,0.7686055898666379
2018-10-01 16:00:00,49.847728729248,3.54001688957214
2018-10-01 16:10:00,569.648681640625,5.677199840545651
2018-10-01 16:20:00,812.088012695312,6.62667798995971
2018-10-01 16:30:00,1248.90197753906,7.88101577758789
2018-10-01 16:40:00,1001.0919799804599,7.3737277984619105
2018-10-01 16:50:00,870.8120727539059,6.93855094909667
2018-10-01 17:00:00,1065.64294433593,7.43503808975219
2018-10-01 17:10:00,999.538208007812,7.346372127532951
2018-10-01 17:20:00,1090.78295898437,7.326743125915519
2018-10-01 17:30:00,1114.88305664062,7.56822681427001
2018-10-01 17:40:00,977.609985351562,7.3757419586181605
2018-10-01 17:50:00,713.2998046875,6.6041131019592205
2018-10-01 18:00:00,940.627319335937,7.269858837127679
2018-10-01 18:10:00,1214.92102050781,7.65375423431396
2018-10-01 18:20:00,1114.91296386718,7.487399101257321
2018-10-01 18:30:00,1027.07995605468,7.312902927398679
2018-10-01 18:40:00,679.607116699218,6.41696310043334
2018-10-01 18:50:00,836.77197265625,6.85627079010009
2018-10-01 19:00:00,893.150024414062,7.139407157897941
2018-10-01 19:10:00,901.988220214843,7.1058049201965305
2018-10-01 19:20:00,1060.123046875,7.443419933319089
2018-10-01 19:30:00,779.286071777343,6.69892692565917
2018-10-01 19:40:00,703.469116210937,6.372520923614499
2018-10-01 19:50:00,269.256713867187,4.838714122772211
2018-10-01 20:00:00,25.315259933471605,3.0800828933715803
2018-10-01 20:10:00,137.582000732421,4.34718513488769
2018-10-01 20:20:00,102.877403259277,4.07582521438598
2018-10-01 20:30:00,0.0,2.50808811187744
2018-10-01 20:40:00,0.0,3.58742904663085
2018-10-01 20:50:00,34.6432914733886,2.9481530189514102
2018-10-01 21:00:00,9.35847759246826,3.33462595939636
2018-10-01 21:10:00,-0.0380667485296726,3.2486979961395197
2018-10-01 21:20:00,76.4114532470703,4.83735609054565
2018-10-01 21:30:00,165.33689880371,4.40930795669555
2018-10-01 21:40:00,6.219003200531,2.59731698036193
2018-10-01 21:50:00,0.0,1.8039159774780198
2018-10-01 22:00:00,0.0,3.20591402053833
2018-10-01 22:10:00,178.451507568359,4.49904203414916
2018-10-01 22:20:00,343.13931274414,5.28679418563842
2018-10-01 22:30:00,435.106811523437,5.78493499755859
2018-10-01 22:40:00,406.978485107421,5.553357124328611
2018-10-01 22:50:00,448.704498291015,5.73307991027832
2018-10-01 23:00:00,800.6533203125,6.9452428817749
2018-10-01 23:10:00,655.513488769531,6.20041704177856
2018-10-01 23:20:00,1025.27099609375,7.247819900512691
2018-10-01 23:30:00,1425.7449951171802,7.91792106628417
2018-10-01 23:40:00,1472.7889404296802,8.09868335723876
2018-10-01 23:50:00,909.208679199218,6.775595188140861
2018-10-02 00:00:00,84.8236923217773,3.96545791625976
2018-10-02 00:10:00,17.1220092773437,2.99792909622192
2018-10-02 00:20:00,2.0946021080017,2.66150593757629
2018-10-02 00:30:00,0.0,3.0785970687866198
2018-10-02 00:40:00,0.0,3.19804906845092
2018-10-02 00:50:00,58.474361419677706,4.48437595367431
2018-10-02 01:00:00,167.590499877929,4.515067100524901
2018-10-02 01:10:00,80.9952163696289,3.96284890174865
2018-10-02 01:20:00,211.66299438476503,4.97522497177124
2018-10-02 01:30:00,208.80389404296798,4.97671890258789
2018-10-02 01:40:00,235.165100097656,4.88671398162841
2018-10-02 01:50:00,440.931610107421,6.124529838562009
2018-10-02 02:00:00,497.21060180664,5.79283714294433
2018-10-02 02:10:00,425.42459106445295,4.55069398880004
2018-10-02 02:20:00,495.400787353515,4.66451501846313
2018-10-02 02:30:00,645.902770996093,6.084527015686031
2018-10-02 02:40:00,623.63037109375,6.277517795562741
2018-10-02 02:50:00,309.265991210937,4.31569004058837
2018-10-02 03:00:00,491.419494628906,5.30154705047607
2018-10-02 03:10:00,764.3120727539059,6.84836387634277
2018-10-02 03:20:00,826.350524902343,7.07342720031738
2018-10-02 03:30:00,784.467529296875,6.73122215270996
2018-10-02 03:40:00,1064.05505371093,7.6136569976806605
2018-10-02 03:50:00,1088.86901855468,7.7178797721862695
2018-10-02 04:00:00,1033.626953125,7.48035478591918
2018-10-02 04:10:00,1318.31298828125,8.21799182891845
2018-10-02 04:20:00,1681.7659912109302,8.92521381378173
2018-10-02 04:30:00,1993.21105957031,9.754318237304679
2018-10-02 04:40:00,1929.2850341796802,9.58038806915283
2018-10-02 04:50:00,1747.8270263671802,9.04233360290527
2018-10-02 05:00:00,1568.1149902343698,8.6418981552124
2018-10-02 05:10:00,1834.0329589843698,9.388646125793448
2018-10-02 05:20:00,1625.3869628906198,8.95177459716796
2018-10-02 05:30:00,1825.06799316406,8.92515468597412
2018-10-02 05:40:00,2168.40502929687,9.877633094787589
2018-10-02 05:50:00,2603.78393554687,10.900219917297301
2018-10-02 06:00:00,2424.03002929687,10.2573404312133
2018-10-02 06:10:00,2119.73388671875,9.4970359802246
2018-10-02 06:20:00,870.1245727539059,5.98617315292358
2018-10-02 06:30:00,825.771118164062,5.97701501846313
2018-10-02 06:40:00,495.268005371093,4.781761169433589
2018-10-02 06:50:00,375.254302978515,4.37671709060668
2018-10-02 07:00:00,433.326110839843,4.84378480911254
2018-10-02 07:10:00,414.625701904296,4.723204135894769
2018-10-02 07:20:00,471.207611083984,5.06299495697021
2018-10-02 07:30:00,507.04800415039,5.28813409805297
2018-10-02 07:40:00,461.980407714843,5.51540088653564
2018-10-02 07:50:00,223.395599365234,4.55017280578613
2018-10-02 08:00:00,360.410888671875,5.12346982955932
2018-10-02 08:10:00,258.316497802734,4.83879804611206
2018-10-02 08:20:00,136.532302856445,4.1707038879394505
2018-10-02 08:30:00,91.9598770141601,3.96918296813964
2018-10-02 08:40:00,12.6196603775024,2.7176699638366606
2018-10-02 08:50:00,0.0,1.8522709608078
2018-10-02 09:00:00,0.0,1.97261798381805
2018-10-02 09:10:00,0.0,1.8819299936294498
2018-10-02 09:20:00,0.0,1.89865803718566
2018-10-02 09:30:00,0.0,2.29258704185485
2018-10-02 09:40:00,28.90625,3.95158410072326
2018-10-02 09:50:00,66.0446319580078,3.85384488105773
2018-10-02 10:00:00,75.0044479370117,3.5373830795287997
2018-10-02 10:10:00,23.099830627441396,3.12242293357849
2018-10-02 10:20:00,60.6292915344238,3.47517991065979
2018-10-02 10:30:00,337.653289794921,4.9689188003539995
2018-10-02 10:40:00,236.82929992675702,4.633758068084711
2018-10-02 10:50:00,115.375297546386,3.9804658889770494
2018-10-02 11:00:00,69.750129699707,3.81407499313354
2018-10-02 11:10:00,-0.133333504199982,2.68883109092712
2018-10-02 11:20:00,0.0,1.7096949815750102
2018-10-02 11:30:00,0.0,1.9418439865112298
2018-10-02 11:40:00,0.0,3.44668698310852
2018-10-02 11:50:00,0.0,3.50400209426879
2018-10-02 12:00:00,26.3945999145507,3.75117111206054
2018-10-02 12:10:00,84.78309631347649,3.61733508110046
2018-10-02 12:20:00,141.850204467773,3.7865910530090297
2018-10-02 12:30:00,411.279998779296,5.100804805755611
2018-10-02 12:40:00,1012.47497558593,7.58705282211303
2018-10-02 12:50:00,1034.59704589843,7.31299686431884
2018-10-02 13:00:00,1522.27294921875,8.34624290466308
2018-10-02 13:10:00,1212.61596679687,7.56913423538208
2018-10-02 13:20:00,354.702514648437,4.65280818939208
2018-10-02 13:30:00,169.607498168945,3.9735538959503103
2018-10-02 13:40:00,67.6545486450195,3.06198811531066
2018-10-02 13:50:00,165.19079589843702,4.488372802734371
2018-10-02 14:00:00,837.426208496093,5.677248954772941
2018-10-02 14:10:00,685.614501953125,5.44909191131591
2018-10-02 14:20:00,738.4758911132809,5.38322114944458
2018-10-02 14:30:00,571.841369628906,4.87620210647583
2018-10-02 14:40:00,580.480224609375,5.009350776672361
2018-10-02 14:50:00,669.470397949218,5.647067070007321
2018-10-02 15:00:00,714.3984985351559,5.900230884551999
2018-10-02 15:10:00,645.576721191406,5.7036919593811
2018-10-02 15:20:00,445.95291137695295,5.37929677963256
2018-10-02 15:30:00,927.702880859375,6.54992198944091
2018-10-02 15:40:00,1365.1650390625,7.425357818603509
2018-10-02 15:50:00,1732.25,8.1640453338623
2018-10-02 16:00:00,1564.1970214843698,8.15283489227294
2018-10-02 16:10:00,1718.7900390625,8.731433868408201
2018-10-02 16:20:00,1642.81201171875,8.29999160766601
2018-10-02 16:30:00,1798.791015625,8.563449859619139
2018-10-02 16:40:00,1315.86401367187,7.3233299255371
2018-10-02 16:50:00,1796.2409667968698,8.19472217559814
2018-10-02 17:00:00,1052.72998046875,7.2342391014099094
2018-10-02 17:10:00,874.723876953125,6.97297477722167
2018-10-02 17:20:00,887.4561157226559,6.8092041015625
2018-10-02 17:30:00,655.342590332031,6.09429216384887
2018-10-02 17:40:00,833.701171875,6.86942720413208
2018-10-02 17:50:00,680.537414550781,6.54210615158081
2018-10-02 18:00:00,602.201721191406,6.18267393112182
2018-10-02 18:10:00,581.5587158203119,6.05157995223999
2018-10-02 18:20:00,531.9498291015619,5.75625991821289
2018-10-02 18:30:00,252.04640197753898,4.85707712173461
2018-10-02 18:40:00,176.501800537109,4.4839577674865705
2018-10-02 18:50:00,97.2951431274414,4.0433931350708
2018-10-02 19:00:00,185.96670532226503,4.402112007141111
2018-10-02 19:10:00,253.38890075683497,4.77726984024047
2018-10-02 19:20:00,334.48370361328097,5.27411079406738
2018-10-02 19:30:00,181.16209411621003,4.533380031585691
2018-10-02 19:40:00,279.72979736328097,4.73529195785522
2018-10-02 19:50:00,344.165405273437,5.14657306671142
2018-10-02 20:00:00,562.140075683593,6.018984794616691
2018-10-02 20:10:00,1163.88500976562,7.40647602081298
2018-10-02 20:20:00,887.3547973632809,6.79060888290405
2018-10-02 20:30:00,1254.11999511718,7.59482288360595
2018-10-02 20:40:00,964.939086914062,6.88408184051513
2018-10-02 20:50:00,1155.62097167968,7.57544088363647
2018-10-02 21:00:00,855.477722167968,6.536901950836179
2018-10-02 21:10:00,991.156494140625,7.42105484008789
2018-10-02 21:20:00,1255.40405273437,7.96847295761108
2018-10-02 21:30:00,1046.17199707031,6.94342708587646
2018-10-02 21:40:00,1868.1579589843698,8.69026660919189
2018-10-02 21:50:00,2042.7049560546802,9.05128479003906
2018-10-02 22:00:00,2267.23095703125,9.75627040863037
2018-10-02 22:10:00,1953.1689453125,9.422217369079581
2018-10-02 22:20:00,1961.6540527343698,9.38547134399414
2018-10-02 22:30:00,1726.4720458984302,8.55462265014648
2018-10-02 22:40:00,2030.6639404296802,8.76590824127197
2018-10-02 22:50:00,2116.45288085937,9.0970401763916
2018-10-02 23:00:00,2355.0009765625,9.41967678070068
2018-10-02 23:10:00,2235.7109375,9.2853946685791
2018-10-02 23:20:00,2151.68188476562,9.06050109863281
2018-10-02 23:30:00,2521.47802734375,10.1929101943969
2018-10-02 23:40:00,1361.876953125,8.1482286453247
2018-10-02 23:50:00,956.4431762695309,7.37069416046142
2018-10-03 00:00:00,84.5382080078125,4.04522609710693
2018-10-03 00:10:00,69.338623046875,3.9293999671936
2018-10-03 00:20:00,34.5982704162597,3.61071991920471
2018-10-03 00:30:00,6.23667097091674,3.1897130012512203
2018-10-03 00:40:00,0.0,2.97592592239379
2018-10-03 00:50:00,0.0,2.8604249954223597
2018-10-03 01:00:00,0.0,2.7942740917205797
2018-10-03 01:10:00,0.0,2.8506660461425697
2018-10-03 01:20:00,0.0,2.6851549148559504
2018-10-03 01:30:00,0.0,2.88460993766784
2018-10-03 01:40:00,0.0,2.8288919925689604
2018-10-03 01:50:00,0.0,2.9136190414428698
2018-10-03 02:00:00,0.0,3.25867891311645
2018-10-03 02:10:00,0.0,3.33108210563659
2018-10-03 02:20:00,0.0,3.4658830165862997
2018-10-03 02:30:00,0.0,3.70510601997375
2018-10-03 02:40:00,0.0,4.1850790977478
2018-10-03 02:50:00,0.0,4.19246816635131
2018-10-03 03:00:00,0.0,3.9529640674591
2018-10-03 03:10:00,0.0,3.685791015625
2018-10-03 03:20:00,0.0,3.62988400459289
2018-10-03 03:30:00,0.0,3.53396701812744
2018-10-03 03:40:00,0.0,3.30946898460388
2018-10-03 03:50:00,0.0,3.88989210128784
2018-10-03 04:00:00,0.0,3.43738102912902
2018-10-03 04:10:00,0.0,3.7510530948638903
2018-10-03 04:20:00,0.0,3.6783599853515603
2018-10-03 04:30:00,0.0,3.5128059387207
2018-10-03 04:40:00,0.0,3.14946293830871
2018-10-03 04:50:00,0.0,3.0840299129486
2018-10-03 05:00:00,0.0,3.29471397399902
2018-10-03 05:10:00,0.0,3.78141498565673
2018-10-03 05:20:00,0.0,3.2837960720062203
2018-10-03 05:30:00,0.0,3.22381591796875
2018-10-03 05:40:00,0.0,3.28321290016174
2018-10-03 05:50:00,0.0,3.2014410495758
2018-10-03 06:00:00,0.0,2.9842739105224596
2018-10-03 06:10:00,0.0,2.7895660400390603
2018-10-03 06:20:00,0.0,1.6199569702148402
2018-10-03 06:30:00,0.0,0.8986582756042479
2018-10-03 06:40:00,0.0,0.8624401092529291
2018-10-03 06:50:00,0.0,1.6182290315628
2018-10-03 07:00:00,0.0,2.35950493812561
2018-10-03 07:10:00,1307.684332,7.557952
2018-10-03 07:20:00,0.0,2.99103093147277
2018-10-03 07:30:00,0.0,3.05802989006042
2018-10-03 07:40:00,0.0,3.2309150695800697
2018-10-03 07:50:00,0.0,2.13206601142883
2018-10-03 08:00:00,0.0,2.4590170383453303
2018-10-03 08:10:00,0.0,3.2301719188690097
2018-10-03 08:20:00,0.0,3.17833399772644
2018-10-03 08:30:00,0.0,3.03180599212646
2018-10-03 08:40:00,0.0,2.83265089988708
2018-10-03 08:50:00,0.0,2.55343103408813
2018-10-03 09:00:00,0.0,2.7771120071411097
2018-10-03 09:10:00,0.0,2.9103929996490403
2018-10-03 09:20:00,0.0,2.03613305091857
2018-10-03 09:30:00,0.0,2.14957499504089
2018-10-03 09:40:00,0.0,2.08998298645019
2018-10-03 09:50:00,0.0,2.0811519622802703
2018-10-03 10:00:00,0.0,2.20927691459655
2018-10-03 10:10:00,0.0,2.25242710113525
2018-10-03 10:20:00,0.0,2.69405508041381
2018-10-03 10:30:00,0.0,1.8747309446334801
2018-10-03 10:40:00,0.0,2.04723906517028
2018-10-03 10:50:00,0.0,2.15133309364318
2018-10-03 11:00:00,0.0,2.20831394195556
2018-10-03 11:10:00,0.0,2.58833503723144
2018-10-03 11:20:00,0.0,2.2002770900726296
2018-10-03 11:30:00,0.0,2.2190079689025803
2018-10-03 11:40:00,0.0,1.54174494743347
2018-10-03 11:50:00,0.0,1.25809800624847
2018-10-03 12:00:00,0.0,1.81569194793701
2018-10-03 12:10:00,0.0,1.8723239898681598
2018-10-03 12:20:00,0.0,1.35114204883575
2018-10-03 12:30:00,0.0,2.1317110061645503
2018-10-03 12:40:00,0.0,1.84794497489929
2018-10-03 12:50:00,0.0,0.947931706905364
2018-10-03 13:00:00,0.0,1.0562340021133398
2018-10-03 13:10:00,0.0,1.9803869724273602
2018-10-03 13:20:00,0.0,1.83963501453399
2018-10-03 13:30:00,0.0,1.2854219675063998
2018-10-03 13:40:00,0.0,2.19802808761596
2018-10-03 13:50:00,0.0,2.2106740474700897
2018-10-03 14:00:00,0.0,1.1349469423293999
2018-10-03 14:10:00,0.0,2.01776003837585
2018-10-03 14:20:00,0.0,0.902770578861236
2018-10-03 14:30:00,0.0,2.20113205909729
2018-10-03 14:40:00,0.0,3.0838909149169904
2018-10-03 14:50:00,0.0,2.12526607513427
2018-10-03 15:00:00,0.0,2.8794639110565097
2018-10-03 15:10:00,0.0,2.62613010406494
2018-10-03 15:20:00,0.0,2.6616160869598304
2018-10-03 15:30:00,0.0,3.6027359962463303
2018-10-03 15:40:00,0.0,4.39177083969116
2018-10-03 15:50:00,143.88279724121,4.83906984329223
2018-10-03 16:00:00,271.983001708984,5.163750171661371
2018-10-03 16:10:00,277.314300537109,5.0420408248901305
2018-10-03 16:20:00,345.934692382812,5.4196839332580495
2018-10-03 16:30:00,344.422790527343,5.47837209701538
2018-10-03 16:40:00,305.590911865234,5.278404235839839
2018-10-03 16:50:00,323.02349853515597,5.30497980117797
2018-10-03 17:00:00,303.255889892578,5.121904850006099
2018-10-03 17:10:00,299.647399902343,5.15833902359008
2018-10-03 17:20:00,277.727508544921,5.037596225738519
2018-10-03 17:30:00,196.61050415038997,4.622214794158929
2018-10-03 17:40:00,329.39068603515597,5.36777400970458
2018-10-03 17:50:00,436.36441040039,5.85195302963256
2018-10-03 18:00:00,639.7379150390619,6.47447490692138
2018-10-03 18:10:00,758.195190429687,6.85452222824096
2018-10-03 18:20:00,754.1909790039059,6.76500415802001
2018-10-03 18:30:00,689.523071289062,6.571163177490231
2018-10-03 18:40:00,784.583374023437,6.87566184997558
2018-10-03 18:50:00,686.011413574218,6.6015281677246
2018-10-03 19:00:00,571.8848876953119,6.147360801696769
2018-10-03 19:10:00,459.502288818359,5.7031559944152805
2018-10-03 19:20:00,429.733093261718,5.62817287445068
2018-10-03 19:30:00,339.592010498046,5.1414189338684
2018-10-03 19:40:00,376.167694091796,5.41181087493896
2018-10-03 19:50:00,506.09878540039,5.91521501541137
2018-10-03 20:00:00,627.279296875,6.304385185241691
2018-10-03 20:10:00,775.637878417968,6.71376800537109
2018-10-03 20:20:00,1013.67602539062,7.418974876403801
2018-10-03 20:30:00,1148.61096191406,7.6699671745300195
2018-10-03 20:40:00,1378.1149902343698,8.21302986145019
2018-10-03 20:50:00,1639.3840332031198,8.76180362701416
2018-10-03 21:00:00,1672.1550292968698,8.78274154663085
2018-10-03 21:10:00,1524.0780029296802,8.47860145568847
2018-10-03 21:20:00,1498.4990234375,8.33401584625244
2018-10-03 21:30:00,1437.5720214843698,8.16119289398193
2018-10-03 21:40:00,1517.85205078125,8.37481975555419
2018-10-03 21:50:00,1636.5849609375,8.577631950378409
2018-10-03 22:00:00,1616.27600097656,8.68223762512207
2018-10-03 22:10:00,1749.52294921875,9.05829811096191
2018-10-03 22:20:00,1931.3060302734302,9.40336036682128
2018-10-03 22:30:00,1961.7099609375,9.46914672851562
2018-10-03 22:40:00,2238.5,9.98884487152099
2018-10-03 22:50:00,2337.8291015625,10.1153697967529
2018-10-03 23:00:00,2505.8330078125,10.620450019836401
2018-10-03 23:10:00,2613.833984375,10.7636098861694
2018-10-03 23:20:00,2892.4189453125,10.989399909973098
2018-10-03 23:30:00,2895.56689453125,11.068610191345199
2018-10-03 23:40:00,2461.35791015625,10.1915798187255
2018-10-03 23:50:00,2778.69506835937,10.7023601531982
2018-10-04 00:00:00,0.0,2.7781980037689196
2018-10-04 00:10:00,0.0,2.17019605636596
2018-10-04 00:20:00,0.0,1.7461450099945
2018-10-04 00:30:00,0.0,1.2757480144500701
2018-10-04 00:40:00,0.0,1.08739399909973
2018-10-04 00:50:00,0.0,0.76866328716278
2018-10-04 01:00:00,0.0,0.6591373085975639
2018-10-04 01:10:00,0.0,0.6684315800666801
2018-10-04 01:20:00,0.0,1.65478205680847
2018-10-04 01:30:00,0.0,2.44236993789672
2018-10-04 01:40:00,0.0,2.76840996742248
2018-10-04 01:50:00,0.0,2.22423505783081
2018-10-04 02:00:00,0.0,1.9882309436798
2018-10-04 02:10:00,0.0,1.39789402484893
2018-10-04 02:20:00,0.0,1.30129694938659
2018-10-04 02:30:00,0.0,0.9123510718345641
2018-10-04 02:40:00,0.0,0.605369091033935
2018-10-04 02:50:00,0.0,0.993208885192871
2018-10-04 03:00:00,0.0,1.2580139636993402
2018-10-04 03:10:00,0.0,1.30961799621582
2018-10-04 03:20:00,0.0,0.692676186561584
2018-10-04 03:30:00,0.0,1.0569280385970998
2018-10-04 03:40:00,0.0,1.63364899158477
2018-10-04 03:50:00,0.0,1.66834700107574
2018-10-04 04:00:00,0.0,1.2485250234603797
2018-10-04 04:10:00,0.0,1.02330696582794
2018-10-04 04:20:00,0.0,0.999716222286224
2018-10-04 04:30:00,0.0,0.558466076850891
2018-10-04 04:40:00,0.0,1.15897703170776
2018-10-04 04:50:00,0.0,0.9945831894874569
2018-10-04 05:00:00,0.0,1.47099697589874
2018-10-04 05:10:00,0.0,1.1000980138778602
2018-10-04 05:20:00,0.0,0.399783104658127
2018-10-04 05:30:00,0.0,0.46505731344223
2018-10-04 05:40:00,0.0,0.36525759100914
2018-10-04 05:50:00,0.0,0.45833331346511796
2018-10-04 06:00:00,0.0,0.431798905134201
2018-10-04 06:10:00,0.0,0.43198290467262296
2018-10-04 06:20:00,0.0,0.31616491079330394
2018-10-04 06:30:00,0.0,0.43209248781204207
2018-10-04 06:40:00,0.0,0.9607220888137809
2018-10-04 06:50:00,0.0,1.1031390428543
2018-10-04 07:00:00,0.0,1.07362294197082
2018-10-04 07:10:00,0.0,1.39046895503997
2018-10-04 07:20:00,0.0,1.86069405078887
2018-10-04 07:30:00,0.0,2.08349895477294
2018-10-04 07:40:00,0.0,1.78528904914855
2018-10-04 07:50:00,0.0,1.16750705242156
2018-10-04 08:00:00,0.0,2.12596797943115
2018-10-04 08:10:00,0.0,2.74971103668212
2018-10-04 08:20:00,0.0,2.83490204811096
2018-10-04 08:30:00,0.0,3.27692008018493
2018-10-04 08:40:00,0.0,2.78058290481567
2018-10-04 08:50:00,0.0,3.0908598899841295
2018-10-04 09:00:00,0.0,2.9056379795074396
2018-10-04 09:10:00,0.0,2.40053391456604
2018-10-04 09:20:00,0.0,2.14254808425903
2018-10-04 09:30:00,0.0,2.42488408088684
2018-10-04 09:40:00,0.0,3.30805110931396
2018-10-04 09:50:00,44.556301116943295,3.92838406562805
2018-10-04 10:00:00,69.8245086669921,3.9959690570831206
2018-10-04 10:10:00,84.8240280151367,4.00805807113647
2018-10-04 10:20:00,48.282310485839794,3.6884338855743395
2018-10-04 10:30:00,37.927520751953104,3.62350893020629
2018-10-04 10:40:00,44.685131072998,3.60191702842712
2018-10-04 10:50:00,58.8816299438476,3.8036971092224103
2018-10-04 11:00:00,46.597438812255795,3.7331080436706503
2018-10-04 11:10:00,1.63373005390167,3.544851064682
2018-10-04 11:20:00,59.77585983276361,3.7165319919586097
2018-10-04 11:30:00,112.135200500488,4.08909511566162
2018-10-04 11:40:00,93.9571533203125,4.1421480178833
2018-10-04 11:50:00,124.34089660644501,4.253421783447259
2018-10-04 12:00:00,96.2339706420898,4.04709100723266
2018-10-04 12:10:00,127.85489654541,4.2407069206237695
2018-10-04 12:20:00,129.259094238281,4.29137086868286
2018-10-04 12:30:00,114.812202453613,4.23296880722045
2018-10-04 12:40:00,125.850601196289,4.33418083190917
2018-10-04 12:50:00,183.01289367675702,4.70003604888916
2018-10-04 13:00:00,156.928894042968,4.4509158134460405
2018-10-04 13:10:00,105.851402282714,4.07192420959472
2018-10-04 13:20:00,123.02850341796801,4.29414319992065
2018-10-04 13:30:00,117.025802612304,4.2625069618225
2018-10-04 13:40:00,118.499198913574,4.222789764404291
2018-10-04 13:50:00,105.29750061035101,4.08309602737426
2018-10-04 14:00:00,164.27000427246,4.51500988006591
2018-10-04 14:10:00,204.98579406738202,4.804483890533441
2018-10-04 14:20:00,217.50459289550702,4.888407230377191
2018-10-04 14:30:00,218.11999511718702,4.96637105941772
2018-10-04 14:40:00,202.136199951171,4.91452980041503
2018-10-04 14:50:00,203.27729797363202,4.66460800170898
2018-10-04 15:00:00,111.991798400878,4.10081100463867
2018-10-04 15:10:00,87.5078964233398,4.04852485656738
2018-10-04 15:20:00,152.343505859375,4.44983720779418
2018-10-04 15:30:00,169.342498779296,4.46669006347656
2018-10-04 15:40:00,228.43049621582,4.9907069206237695
2018-10-04 15:50:00,131.59460449218702,4.2365751266479394
2018-10-04 16:00:00,186.19400024413997,4.59863519668579
2018-10-04 16:10:00,267.051300048828,5.07821083068847
2018-10-04 16:20:00,376.05398559570295,5.75446701049804
2018-10-04 16:30:00,391.5380859375,5.804840087890621
2018-10-04 16:40:00,352.644500732421,5.510022163391111
2018-10-04 16:50:00,344.87451171875,5.60741186141967
2018-10-04 17:00:00,367.749603271484,5.51186990737915
2018-10-04 17:10:00,461.606201171875,5.963273048400871
2018-10-04 17:20:00,445.659606933593,5.8411431312561
2018-10-04 17:30:00,363.27420043945295,5.692142009735099
2018-10-04 17:40:00,260.24771118164,5.010222911834711
2018-10-04 17:50:00,138.987503051757,4.43267917633056
2018-10-04 18:00:00,91.3859634399414,3.79715394973754
2018-10-04 18:10:00,40.9084281921386,3.45449900627136
2018-10-04 18:20:00,0.970737218856811,2.53858709335327
2018-10-04 18:30:00,0.0,3.28637599945068
2018-10-04 18:40:00,65.67872619628899,3.9537310600280695
2018-10-04 18:50:00,53.792858123779205,3.97835493087768
2018-10-04 19:00:00,36.812038421630795,3.59982991218566
2018-10-04 19:10:00,0.0,2.64720010757446
2018-10-04 19:20:00,0.0,3.33235096931457
2018-10-04 19:30:00,0.0,2.74872493743896
2018-10-04 19:40:00,0.0,1.43123996257781
2018-10-04 19:50:00,0.0,0.8821926712989799
2018-10-04 20:00:00,0.0,1.64298498630523
2018-10-04 20:10:00,0.0,2.30947709083557
2018-10-04 20:20:00,19.479749679565398,3.82691192626953
2018-10-04 20:30:00,55.7513809204101,3.62689900398254
2018-10-04 20:40:00,41.978401184081996,3.41386699676513
2018-10-04 20:50:00,0.5645992159843439,2.82674288749694
2018-10-04 21:00:00,0.0,2.31524395942687
2018-10-04 21:10:00,0.0,2.75000810623168
2018-10-04 21:20:00,0.0,1.9886579513549798
2018-10-04 21:30:00,0.0,1.28884196281433
2018-10-04 21:40:00,0.0,1.3676689863204898
2018-10-04 21:50:00,0.0,1.7911570072173997
2018-10-04 22:00:00,0.0,2.0935420989990203
2018-10-04 22:10:00,0.0,1.4390629529953
2018-10-04 22:20:00,0.0,0.815267324447631
2018-10-04 22:30:00,0.0,2.0826129913330003
2018-10-04 22:40:00,0.0,2.98827290534973
2018-10-04 22:50:00,0.0,2.69666290283203
2018-10-04 23:00:00,0.0,3.01737809181213
2018-10-04 23:10:00,0.0,2.3992359638214102
2018-10-04 23:20:00,0.0,2.29200196266174
2018-10-04 23:30:00,0.0,3.7797360420227
2018-10-04 23:40:00,23.837320327758697,3.30542993545532
2018-10-04 23:50:00,3.34740304946899,2.90696811676025
2018-10-05 00:00:00,123.51480102539,4.29031181335449
2018-10-05 00:10:00,86.9657897949218,3.8957049846649103
2018-10-05 00:20:00,332.59341430664,5.35321187973022
2018-10-05 00:30:00,487.1162109375,5.89068508148193
2018-10-05 00:40:00,302.945495605468,5.1218409538269
2018-10-05 00:50:00,344.244110107421,5.25355577468872
2018-10-05 01:00:00,351.35610961914,5.40894412994384
2018-10-05 01:10:00,319.808013916015,5.3118782043457005
2018-10-05 01:20:00,168.57800292968702,4.34320020675659
2018-10-05 01:30:00,164.598602294921,4.35822200775146
2018-10-05 01:40:00,119.971702575683,4.13492584228515
2018-10-05 01:50:00,170.322006225585,4.51937389373779
2018-10-05 02:00:00,132.201904296875,4.220287799835201
2018-10-05 02:10:00,121.26270294189399,4.20496320724487
2018-10-05 02:20:00,57.2287292480468,3.7121369838714506
2018-10-05 02:30:00,93.06749725341791,3.88994002342224
2018-10-05 02:40:00,140.383895874023,4.3175501823425195
2018-10-05 02:50:00,90.55811309814449,4.079071044921871
2018-10-05 03:00:00,29.4109096527099,3.69810605049133
2018-10-05 03:10:00,98.84808349609371,4.11372900009155
2018-10-05 03:20:00,120.69819641113199,4.2663550376892
2018-10-05 03:30:00,138.850997924804,4.30126905441284
2018-10-05 03:40:00,197.386093139648,4.475846767425531
2018-10-05 03:50:00,577.854797363281,6.10877323150634
2018-10-05 04:00:00,676.8411865234369,6.4651360511779705
2018-10-05 04:10:00,845.4453125,6.9598870277404705
2018-10-05 04:20:00,643.9091796875,6.0634160041809
2018-10-05 04:30:00,352.2001953125,5.19059085845947
2018-10-05 04:40:00,199.550598144531,4.37706518173217
2018-10-05 04:50:00,64.3210525512695,3.81387710571289
2018-10-05 05:00:00,145.59339904785102,4.28961086273193
2018-10-05 05:10:00,100.778198242187,4.0206170082092205
2018-10-05 05:20:00,9.8280611038208,3.39585995674133
2018-10-05 05:30:00,0.0,3.95631098747253
2018-10-05 05:40:00,0.0,4.17520904541015
2018-10-05 05:50:00,29.5192604064941,3.5717589855194
2018-10-05 06:00:00,172.94920349121003,4.56959915161132
2018-10-05 06:10:00,253.72720336913997,4.8874979019164995
2018-10-05 06:20:00,249.632400512695,4.901328086853019
2018-10-05 06:30:00,230.891204833984,4.72650623321533
2018-10-05 06:40:00,153.591903686523,4.15642404556274
2018-10-05 06:50:00,146.47590637207,4.14238500595092
2018-10-05 07:00:00,69.8601837158203,3.73366689682006
2018-10-05 07:10:00,74.65213775634759,3.7154109477996804
2018-10-05 07:20:00,14.915269851684501,3.2805199623107897
2018-10-05 07:30:00,6.06440019607543,2.94947290420532
2018-10-05 07:40:00,0.0,1.8413660526275601
2018-10-05 07:50:00,0.0,3.3806478977203303
2018-10-05 08:00:00,0.0,3.2141671180725004
2018-10-05 08:10:00,0.0,3.66834306716918
2018-10-05 08:20:00,0.0,3.09488296508789
2018-10-05 08:30:00,0.0,3.08711695671081
2018-10-05 08:40:00,0.0,2.3411729335784903
2018-10-05 08:50:00,0.0,2.7261919975280695
2018-10-05 09:00:00,0.0,2.28579401969909
2018-10-05 09:10:00,0.0,2.24220895767211
2018-10-05 09:20:00,0.0,1.59911799430847
2018-10-05 09:30:00,0.0,2.53201103210449
2018-10-05 09:40:00,0.0,2.7900838851928698
2018-10-05 09:50:00,0.0,2.9274899959564196
2018-10-05 10:00:00,0.0,2.6656498908996498
2018-10-05 10:10:00,0.0,3.26494193077087
2018-10-05 10:20:00,0.0,3.95873403549194
2018-10-05 10:30:00,0.0,3.24763107299804
2018-10-05 10:40:00,0.0,3.01409101486206
2018-10-05 10:50:00,0.0,2.1348021030426003
2018-10-05 11:00:00,0.0,1.65820002555847
2018-10-05 11:10:00,0.0,2.18227696418762
2018-10-05 11:20:00,0.0,1.88337194919586
2018-10-05 11:30:00,0.0,1.9251780509948702
2018-10-05 11:40:00,0.0,2.08285188674926
2018-10-05 11:50:00,0.0,1.95110499858856
2018-10-05 12:00:00,0.0,1.44122004508972
2018-10-05 12:10:00,0.0,1.95580101013183
2018-10-05 12:20:00,0.0,1.53893399238586
2018-10-05 12:30:00,0.0,1.78925001621246
2018-10-05 12:40:00,0.0,1.80173003673553
2018-10-05 12:50:00,0.0,1.3661149740219098
2018-10-05 13:00:00,0.0,2.0251669883728
2018-10-05 13:10:00,0.0,1.9826519489288301
2018-10-05 13:20:00,0.0,1.6833740472793501
2018-10-05 13:30:00,0.0,1.4687789678573602
2018-10-05 13:40:00,0.0,1.74741196632385
2018-10-05 13:50:00,0.0,2.05318808555603
2018-10-05 14:00:00,0.0,2.3398659229278502
2018-10-05 14:10:00,0.0,2.10721802711486
2018-10-05 14:20:00,0.0,2.4079129695892303
2018-10-05 14:30:00,0.0,1.93771600723266
2018-10-05 14:40:00,0.0,2.21718311309814
2018-10-05 14:50:00,0.0,2.35572004318237
2018-10-05 15:00:00,0.0,2.9079959392547594
2018-10-05 15:10:00,0.0,2.6336390972137402
2018-10-05 15:20:00,0.0,3.17810988426208
2018-10-05 15:30:00,0.0,3.53698110580444
2018-10-05 15:40:00,0.0,3.03491997718811
2018-10-05 15:50:00,0.0,2.83118605613708
2018-10-05 16:00:00,0.0,2.61730408668518
2018-10-05 16:10:00,0.0,3.0848159790038996
2018-10-05 16:20:00,0.0,2.9320740699768
2018-10-05 16:30:00,0.0,3.26623892784118
2018-10-05 16:40:00,0.0,3.3390519618987997
2018-10-05 16:50:00,35.441490173339794,4.150908946990961
2018-10-05 17:00:00,166.104705810546,4.598227977752679
2018-10-05 17:10:00,200.37840270996003,4.77739191055297
2018-10-05 17:20:00,112.866401672363,4.20065021514892
2018-10-05 17:30:00,141.376998901367,4.334677219390859
2018-10-05 17:40:00,80.03948974609371,3.9575929641723597
2018-10-05 17:50:00,29.0886096954345,3.52433490753173
2018-10-05 18:00:00,0.0,3.71613001823425
2018-10-05 18:10:00,0.0,2.85899305343627
2018-10-05 18:20:00,0.0,2.43852090835571
2018-10-05 18:30:00,0.0,1.6618150472640902
2018-10-05 18:40:00,0.0,2.39833903312683
2018-10-05 18:50:00,0.0,1.4087909460067702
2018-10-05 19:00:00,0.0,1.1453529596328702
2018-10-05 19:10:00,0.0,0.6055690050125121
2018-10-05 19:20:00,0.0,1.22097396850585
2018-10-05 19:30:00,0.0,1.44873297214508
2018-10-05 19:40:00,0.0,2.4270160198211603
2018-10-05 19:50:00,0.0,1.8230600357055602
2018-10-05 20:00:00,0.0,1.58413302898406
2018-10-05 20:10:00,0.0,0.6335403919219971
2018-10-05 20:20:00,0.0,0.8200014233589169
2018-10-05 20:30:00,0.0,0.880109310150146
2018-10-05 20:40:00,0.0,1.0323050022125202
2018-10-05 20:50:00,0.0,1.00486600399017
2018-10-05 21:00:00,0.0,1.13999199867248
2018-10-05 21:10:00,0.0,0.9010468125343319
2018-10-05 21:20:00,0.0,0.746228992938995
2018-10-05 21:30:00,0.0,1.50409305095672
2018-10-05 21:40:00,0.0,1.90342903137207
2018-10-05 21:50:00,0.0,2.25856900215148
2018-10-05 22:00:00,0.0,2.4300320148467995
2018-10-05 22:10:00,0.0,2.28438401222229
2018-10-05 22:20:00,0.0,2.71302199363708
2018-10-05 22:30:00,0.0,3.52110409736633
2018-10-05 22:40:00,0.0,3.0014910697937
2018-10-05 22:50:00,0.0,1.95668101310729
2018-10-05 23:00:00,0.0,1.96778798103332
2018-10-05 23:10:00,0.0,1.9004549980163499
2018-10-05 23:20:00,0.0,2.5833721160888596
2018-10-05 23:30:00,0.0,2.5238070487976
2018-10-05 23:40:00,0.0,2.7512240409851003
2018-10-05 23:50:00,0.0,2.9307179450988703
2018-10-06 00:00:00,0.0,3.49949502944946
2018-10-06 00:10:00,0.0,3.2331500053405695
2018-10-06 00:20:00,0.0,2.81003594398498
2018-10-06 00:30:00,0.0,2.39199590682983
2018-10-06 00:40:00,0.0,2.54101991653442
2018-10-06 00:50:00,0.0,2.37075304985046
2018-10-06 01:00:00,0.0,2.29322600364685
2018-10-06 01:10:00,0.0,1.78919398784637
2018-10-06 01:20:00,0.0,2.09892606735229
2018-10-06 01:30:00,0.0,1.92543399333953
2018-10-06 01:40:00,0.0,1.98266804218292
2018-10-06 01:50:00,0.0,2.13220000267028
2018-10-06 02:00:00,0.0,2.17176294326782
2018-10-06 02:10:00,0.0,1.81259799003601
2018-10-06 02:20:00,0.0,2.5260949134826602
2018-10-06 02:30:00,0.0,2.60847401618957
2018-10-06 02:40:00,0.0,2.70360207557678
2018-10-06 02:50:00,0.0,2.15592098236083
2018-10-06 03:00:00,0.0,2.2549700736999503
2018-10-06 03:10:00,0.0,2.57388806343078
2018-10-06 03:20:00,0.0,2.41939496994018
2018-10-06 03:30:00,0.0,1.73675096035003
2018-10-06 03:40:00,0.0,1.71854400634765
2018-10-06 03:50:00,0.0,1.3472100496292099
2018-10-06 04:00:00,0.0,1.8379479646682702
2018-10-06 04:10:00,0.0,2.50132703781127
2018-10-06 04:20:00,0.0,2.9620931148529
2018-10-06 04:30:00,0.0,2.03723502159118
2018-10-06 04:40:00,0.0,2.08598589897155
2018-10-06 04:50:00,0.0,2.41022491455078
2018-10-06 05:00:00,0.0,2.5388998985290496
2018-10-06 05:10:00,0.0,2.7933759689331
2018-10-06 05:20:00,0.0,4.25046014785766
2018-10-06 05:30:00,43.194278717040994,3.82279992103576
2018-10-06 05:40:00,-0.126066997647285,3.10706210136413
2018-10-06 05:50:00,0.0,2.8461461067199703
2018-10-06 06:00:00,0.0,2.41640591621398
2018-10-06 06:10:00,0.0,2.82128500938415
2018-10-06 06:20:00,0.0,3.3194260597229
2018-10-06 06:30:00,58.2065887451171,4.26084280014038
2018-10-06 06:40:00,137.032394409179,4.386206150054931
2018-10-06 06:50:00,216.892303466796,4.83471298217773
2018-10-06 07:00:00,367.705200195312,5.61014986038208
2018-10-06 07:10:00,487.974212646484,6.153116226196281
2018-10-06 07:20:00,422.947601318359,5.841399192810051
2018-10-06 07:30:00,414.937713623046,5.74433517456054
2018-10-06 07:40:00,424.70278930664,5.70609188079833
2018-10-06 07:50:00,371.853698730468,5.55825281143188
2018-10-06 08:00:00,279.619812011718,5.027396202087401
2018-10-06 08:10:00,186.748397827148,4.32178497314453
2018-10-06 08:20:00,120.8916015625,4.0114011764526305
2018-10-06 08:30:00,21.9269905090332,3.21487808227539
2018-10-06 08:40:00,14.571510314941401,3.1076068878173797
2018-10-06 08:50:00,53.582340240478494,3.38588404655456
2018-10-06 09:00:00,96.80682373046871,3.7749440670013397
2018-10-06 09:10:00,183.38980102538997,4.3442039489746
2018-10-06 09:20:00,184.069793701171,4.32239007949829
2018-10-06 09:30:00,274.848388671875,4.8060598373413
2018-10-06 09:40:00,471.641815185546,5.546884059906
2018-10-06 09:50:00,360.414001464843,5.14058399200439
2018-10-06 10:00:00,269.154998779296,4.735557079315179
2018-10-06 10:10:00,189.79469299316398,4.32055711746215
2018-10-06 10:20:00,397.654113769531,5.36680793762207
2018-10-06 10:30:00,512.222717285156,5.71746492385864
2018-10-06 10:40:00,518.105407714843,5.83943510055541
2018-10-06 10:50:00,624.067626953125,6.09280014038085
2018-10-06 11:00:00,807.367126464843,6.79804277420043
2018-10-06 11:10:00,1007.291015625,7.23848485946655
2018-10-06 11:20:00,855.831481933593,6.916757106781
2018-10-06 11:30:00,902.891784667968,7.00075101852416
2018-10-06 11:40:00,1177.041015625,7.790195941925041
2018-10-06 11:50:00,1214.13305664062,7.815981864929191
2018-10-06 12:00:00,1192.43994140625,7.68686723709106
2018-10-06 12:10:00,1542.4250488281198,8.50620365142822
2018-10-06 12:20:00,2324.32690429687,10.0904703140258
2018-10-06 12:30:00,2485.28002929687,10.755740165710401
2018-10-06 12:40:00,1970.56494140625,9.36455535888671
2018-10-06 12:50:00,2074.95703125,9.39400768280029
2018-10-06 13:00:00,2051.25390625,9.38191413879394
2018-10-06 13:10:00,1932.3649902343698,9.158055305480948
2018-10-06 13:20:00,2320.67797851562,10.112759590148901
2018-10-06 13:30:00,2361.86108398437,9.79970169067382
2018-10-06 13:40:00,2634.22607421875,10.6169004440307
2018-10-06 13:50:00,2576.7470703125,10.335670471191401
2018-10-06 14:00:00,2456.79907226562,10.1646404266357
2018-10-06 14:10:00,3038.27294921875,11.5863895416259
2018-10-06 14:20:00,2898.32006835937,11.030940055847099
2018-10-06 14:30:00,2968.97192382812,11.4687404632568
2018-10-06 14:40:00,2597.98510742187,10.262920379638599
2018-10-06 14:50:00,2617.21899414062,10.739800453186
2018-10-06 15:00:00,2499.748046875,10.2996797561645
2018-10-06 15:10:00,2134.71704101562,9.54264259338378
2018-10-06 15:20:00,2030.5179443359302,9.28317165374755
2018-10-06 15:30:00,2119.53588867187,9.48249053955078
2018-10-06 15:40:00,2162.31103515625,9.55398082733154
2018-10-06 15:50:00,2438.72412109375,10.078840255737301
2018-10-06 16:00:00,1981.6989746093698,9.147289276123038
2018-10-06 16:10:00,2471.7099609375,10.1380500793457
2018-10-06 16:20:00,2003.02404785156,9.14260196685791
2018-10-06 16:30:00,2509.35205078125,10.4330596923828
2018-10-06 16:40:00,2795.8330078125,11.191419601440401
2018-10-06 16:50:00,3426.2958984375,13.035829544067301
2018-10-06 17:00:00,3390.0458984375,13.187029838562
2018-10-06 17:10:00,2950.625,11.901370048522901
2018-10-06 17:20:00,2980.47607421875,11.602569580078098
2018-10-06 17:30:00,2994.05297851562,11.8802604675292
2018-10-06 17:40:00,3135.57397460937,11.9497604370117
2018-10-06 17:50:00,3438.85009765625,12.648699760437
2018-10-06 18:00:00,3556.98901367187,13.183460235595698
2018-10-06 18:10:00,3574.93408203125,13.5382299423217
2018-10-06 18:20:00,3586.5390625,13.654170036315902
2018-10-06 18:30:00,3573.96704101562,13.808289527892999
2018-10-06 18:40:00,3146.1240234375,11.7614297866821
2018-10-06 18:50:00,3143.35791015625,11.9398403167724
2018-10-06 19:00:00,2901.35888671875,11.5256700515747
2018-10-06 19:10:00,2936.29907226562,11.7507801055908
2018-10-06 19:20:00,2855.09399414062,11.5447301864624
2018-10-06 19:30:00,3072.61401367187,12.168250083923303
2018-10-06 19:40:00,3103.74291992187,12.0771903991699
2018-10-06 19:50:00,3333.17504882812,12.3856801986694
2018-10-06 20:00:00,3258.25708007812,12.1656904220581
2018-10-06 20:10:00,3349.36596679687,12.692130088806099
2018-10-06 20:20:00,2975.93188476562,11.652999877929599
2018-10-06 20:30:00,2742.68188476562,11.1823902130126
2018-10-06 20:40:00,2174.15307617187,9.80958461761474
2018-10-06 20:50:00,1790.71496582031,8.7555809020996
2018-10-06 21:00:00,3097.9970703125,12.4618196487426
2018-10-06 21:10:00,3201.5830078125,12.7117900848388
2018-10-06 21:20:00,3048.57788085937,11.8268604278564
2018-10-06 21:30:00,2976.65209960937,11.660169601440401
2018-10-06 21:40:00,2929.88403320312,11.489290237426697
2018-10-06 21:50:00,3128.13403320312,12.0406503677368
2018-10-06 22:00:00,2673.69799804687,10.9413995742797
2018-10-06 22:10:00,2520.97290039062,10.6594400405883
2018-10-06 22:20:00,2725.07202148437,10.915470123291
2018-10-06 22:30:00,2784.0390625,10.9537096023559
2018-10-06 22:40:00,2267.59008789062,9.89150619506835
2018-10-06 22:50:00,2318.89794921875,10.0416202545166
2018-10-06 23:00:00,2557.84204101562,10.5492000579833
2018-10-06 23:10:00,2801.30297851562,11.0530395507812
2018-10-06 23:20:00,2859.0830078125,11.299030303955
2018-10-06 23:30:00,3064.501953125,11.689290046691802
2018-10-06 23:40:00,3300.76000976562,12.431409835815401
2018-10-06 23:50:00,3561.71801757812,13.702509880065902
2018-10-07 00:00:00,0.0,2.1344130039215004
2018-10-07 00:10:00,0.0,2.34592604637145
2018-10-07 00:20:00,0.0,2.94295597076416
2018-10-07 00:30:00,0.0,3.61715698242187
2018-10-07 00:40:00,0.0,3.16286611557006
2018-10-07 00:50:00,0.0,3.01655006408691
2018-10-07 01:00:00,0.0,2.81409502029418
2018-10-07 01:10:00,0.0,1.99994099140167
2018-10-07 01:20:00,0.0,0.9541876912117
2018-10-07 01:30:00,0.0,1.11887001991271
2018-10-07 01:40:00,0.0,1.27750301361083
2018-10-07 01:50:00,0.0,1.7391129732131898
2018-10-07 02:00:00,0.0,1.625373005867
2018-10-07 02:10:00,0.0,1.8085709810256898
2018-10-07 02:20:00,0.0,2.06117391586303
2018-10-07 02:30:00,0.0,1.9764900207519498
2018-10-07 02:40:00,0.0,2.31628704071044
2018-10-07 02:50:00,0.0,2.4979839324951096
2018-10-07 03:00:00,0.0,2.51068806648254
2018-10-07 03:10:00,0.0,1.62872195243835
2018-10-07 03:20:00,0.0,1.68134796619415
2018-10-07 03:30:00,0.0,2.24933004379272
2018-10-07 03:40:00,0.0,2.3091549873352
2018-10-07 03:50:00,0.0,1.8093760013580302
2018-10-07 04:00:00,0.0,1.6173310279846103
2018-10-07 04:10:00,0.0,1.4332720041275
2018-10-07 04:20:00,0.0,1.40306103229522
2018-10-07 04:30:00,0.0,0.845446288585662
2018-10-07 04:40:00,0.0,1.1332579851150502
2018-10-07 04:50:00,0.0,1.38209605216979
2018-10-07 05:00:00,0.0,1.30972099304199
2018-10-07 05:10:00,0.0,1.48396801948547
2018-10-07 05:20:00,0.0,1.09274697303771
2018-10-07 05:30:00,0.0,1.5997669696807801
2018-10-07 05:40:00,0.0,1.53114402294158
2018-10-07 05:50:00,0.0,1.51270902156829
2018-10-07 06:00:00,0.0,1.18325698375701
2018-10-07 06:10:00,0.0,1.36944305896759
2018-10-07 06:20:00,0.0,1.3283469676971398
2018-10-07 06:30:00,0.0,1.7774900197982701
2018-10-07 06:40:00,0.0,1.9503990411758403
2018-10-07 06:50:00,0.0,2.1941690444946205
2018-10-07 07:00:00,0.0,2.1041510105133
2018-10-07 07:10:00,0.0,2.4074170589447
2018-10-07 07:20:00,0.0,2.05241107940673
2018-10-07 07:30:00,0.0,1.33807897567749
2018-10-07 07:40:00,0.0,2.03787302970886
2018-10-07 07:50:00,0.0,2.03897190093994
2018-10-07 08:00:00,0.0,2.6475920677185
2018-10-07 08:10:00,0.0,2.23877501487731
2018-10-07 08:20:00,0.0,2.21802902221679
2018-10-07 08:30:00,0.0,1.8578629493713301
2018-10-07 08:40:00,0.0,2.5569839477539
2018-10-07 08:50:00,0.0,2.52477002143859
2018-10-07 09:00:00,0.0,2.9930100440979
2018-10-07 09:10:00,0.0,2.3980309963226296
2018-10-07 09:20:00,0.0,2.7207429409027006
