,LV ActivePower (kW),Wind Speed (m/s)
2018-10-07 09:30:00,0.0,3.16616010665893
2018-10-07 09:40:00,0.0,2.8166310787200897
2018-10-07 09:50:00,0.0,3.4467699527740403
2018-10-07 10:00:00,0.0,3.10370898246765
2018-10-07 10:10:00,0.0,2.88360810279846
2018-10-07 10:20:00,0.0,2.47585201263427
2018-10-07 10:30:00,0.0,3.15056109428405
2018-10-07 10:40:00,0.0,2.9111990928649902
2018-10-07 10:50:00,0.0,3.12917208671569
2018-10-07 11:00:00,0.0,3.1458289623260405
2018-10-07 11:10:00,0.0,3.3199510574340803
2018-10-07 11:20:00,0.0,3.28430795669555
2018-10-07 11:30:00,0.0,3.0617139339447004
2018-10-07 11:40:00,0.0,3.14187407493591
2018-10-07 11:50:00,0.0,3.4548099040985094
2018-10-07 12:00:00,0.0,3.34219789505004
2018-10-07 12:10:00,0.0,3.72916388511657
2018-10-07 12:20:00,32.0821495056152,3.74204897880554
2018-10-07 12:30:00,62.392520904540994,3.72558808326721
2018-10-07 12:40:00,113.08599853515601,3.96047091484069
2018-10-07 12:50:00,102.530502319335,4.004049777984609
2018-10-07 13:00:00,112.592697143554,4.19559383392333
2018-10-07 13:10:00,42.1234893798828,3.66771507263183
2018-10-07 13:20:00,67.1954727172851,3.7255311012268
2018-10-07 13:30:00,44.2540893554687,3.39590096473693
2018-10-07 13:40:00,106.153099060058,3.9948129653930597
2018-10-07 13:50:00,161.12869262695298,4.35098505020141
2018-10-07 14:00:00,210.924697875976,4.70760202407836
2018-10-07 14:10:00,296.54638671875,5.0611572265625
2018-10-07 14:20:00,200.514007568359,4.643835067749019
2018-10-07 14:30:00,158.896102905273,4.418088912963861
2018-10-07 14:40:00,124.382202148437,4.12728404998779
2018-10-07 14:50:00,108.04750061035101,4.10420083999633
2018-10-07 15:00:00,132.319305419921,4.20271015167236
2018-10-07 15:10:00,69.8212127685546,3.91256093978881
2018-10-07 15:20:00,41.9076690673828,3.46177506446838
2018-10-07 15:30:00,28.209360122680604,3.57742190361022
2018-10-07 15:40:00,68.52301025390621,3.8942279815673797
2018-10-07 15:50:00,111.51519775390601,4.20590496063232
2018-10-07 16:00:00,207.791107177734,4.74862384796142
2018-10-07 16:10:00,222.432998657226,4.831504821777339
2018-10-07 16:20:00,261.68701171875,4.98254013061523
2018-10-07 16:30:00,228.940994262695,4.824227809906
2018-10-07 16:40:00,381.653900146484,5.64463186264038
2018-10-07 16:50:00,343.69189453125,5.5487060546875
2018-10-07 17:00:00,274.68438720703097,5.04627323150634
2018-10-07 17:10:00,418.07449340820295,5.77613687515258
2018-10-07 17:20:00,423.638305664062,5.7809929847717205
2018-10-07 17:30:00,563.55517578125,6.37039422988891
2018-10-07 17:40:00,566.3148193359369,6.48673915863037
2018-10-07 17:50:00,563.620178222656,6.41156578063964
2018-10-07 18:00:00,556.2216796875,6.32199811935424
2018-10-07 18:10:00,456.884185791015,6.068419933319089
2018-10-07 18:20:00,545.5604248046869,6.36249685287475
2018-10-07 18:30:00,553.1298828125,6.4417929649353
2018-10-07 18:40:00,358.912292480468,5.537487983703611
2018-10-07 18:50:00,431.54910278320295,5.951540946960441
2018-10-07 19:00:00,335.336303710937,5.61184883117675
2018-10-07 19:10:00,231.27139282226503,4.85325384140014
2018-10-07 19:20:00,122.080101013183,4.40651893615722
2018-10-07 19:30:00,112.67569732666,4.24544191360473
2018-10-07 19:40:00,180.08489990234298,4.67540502548217
2018-10-07 19:50:00,172.873703002929,4.57817697525024
2018-10-07 20:00:00,155.110702514648,4.59187698364257
2018-10-07 20:10:00,113.628196716308,4.29900503158569
2018-10-07 20:20:00,123.823501586914,4.252733230590819
2018-10-07 20:30:00,79.1555480957031,3.90670204162597
2018-10-07 20:40:00,82.742919921875,3.92172002792358
2018-10-07 20:50:00,76.7089920043945,3.91136002540588
2018-10-07 21:00:00,31.2328395843505,3.48435592651367
2018-10-07 21:10:00,52.3670310974121,3.8829960823058998
2018-10-07 21:20:00,20.730350494384698,3.6003820896148597
2018-10-07 21:30:00,26.3413791656494,3.72855901718139
2018-10-07 21:40:00,28.074979782104396,3.75649094581604
2018-10-07 21:50:00,16.5412902832031,3.49270105361938
2018-10-07 22:00:00,6.6620798110961905,3.34446907043457
2018-10-07 22:10:00,0.0,3.68613100051879
2018-10-07 22:20:00,5.58180093765258,3.37248110771179
2018-10-07 22:30:00,0.0,3.6418418884277304
2018-10-07 22:40:00,47.4420204162597,4.11780881881713
2018-10-07 22:50:00,67.4698333740234,3.97101497650146
2018-10-07 23:00:00,87.3236083984375,4.10771894454956
2018-10-07 23:10:00,108.466697692871,4.33435010910034
2018-10-07 23:20:00,88.92044067382808,4.32833576202392
2018-10-07 23:30:00,74.4019470214843,3.99168705940246
2018-10-07 23:40:00,77.0533370971679,3.9040470123291002
2018-10-07 23:50:00,32.243911743164,3.64370608329772
2018-10-08 00:00:00,3479.5859375,12.7011699676513
2018-10-08 00:10:00,3250.28198242187,11.8236303329467
2018-10-08 00:20:00,3386.86596679687,12.2538700103759
2018-10-08 00:30:00,3339.94189453125,12.1628799438476
2018-10-08 00:40:00,3537.32104492187,13.0959997177124
2018-10-08 00:50:00,3503.55908203125,12.8227596282958
2018-10-08 01:00:00,3468.67602539062,12.6962795257568
2018-10-08 01:10:00,3474.74389648437,12.9867000579833
2018-10-08 01:20:00,3555.88305664062,13.4077901840209
2018-10-08 01:30:00,3530.07788085937,13.4707202911376
2018-10-08 01:40:00,3530.3740234375,13.0074796676635
2018-10-08 01:50:00,3498.80297851562,12.9174003601074
2018-10-08 02:00:00,3587.00610351562,13.455240249633698
2018-10-08 02:10:00,3592.90209960937,13.4633102416992
2018-10-08 02:20:00,3500.94409179687,12.8656501770019
2018-10-08 02:30:00,3511.36499023437,12.7564001083374
2018-10-08 02:40:00,3521.51293945312,12.7411804199218
2018-10-08 02:50:00,3587.69702148437,13.641429901122999
2018-10-08 03:00:00,3521.97998046875,12.9496002197265
2018-10-08 03:10:00,3584.39794921875,13.4292001724243
2018-10-08 03:20:00,3557.04907226562,13.2407703399658
2018-10-08 03:30:00,3538.32202148437,13.315369606017999
2018-10-08 03:40:00,3593.4208984375,13.550270080566401
2018-10-08 03:50:00,3567.98999023437,13.5993204116821
2018-10-08 04:00:00,3601.86010742187,14.038570404052699
2018-10-08 04:10:00,3570.6279296875,13.842000007629302
2018-10-08 04:20:00,3584.94189453125,13.404930114746001
2018-10-08 04:30:00,3545.0419921875,13.541669845581
2018-10-08 04:40:00,3589.2060546875,13.6132097244262
2018-10-08 04:50:00,3589.09594726562,13.5715999603271
2018-10-08 05:00:00,3599.8701171875,13.824040412902802
2018-10-08 05:10:00,3603.416015625,14.7428197860717
2018-10-08 05:20:00,3603.48291015625,15.331480026245101
2018-10-08 05:30:00,3603.55200195312,15.170220375061
2018-10-08 05:40:00,3594.3798828125,14.2950000762939
2018-10-08 05:50:00,3553.23803710937,13.469490051269501
2018-10-08 06:00:00,3420.86010742187,12.4415597915649
2018-10-08 06:10:00,3395.61889648437,12.0940799713134
2018-10-08 06:20:00,3181.8798828125,11.727789878845199
2018-10-08 06:30:00,2991.61889648437,11.1305503845214
2018-10-08 06:40:00,2969.07397460937,11.1112403869628
2018-10-08 06:50:00,3180.77587890625,11.639960289001401
2018-10-08 07:00:00,2979.38696289062,11.0536603927612
2018-10-08 07:10:00,3122.09497070312,11.64684009552
2018-10-08 07:20:00,2463.05908203125,10.317689895629801
2018-10-08 07:30:00,2756.78100585937,10.606670379638599
2018-10-08 07:40:00,3061.59594726562,11.440110206603999
2018-10-08 07:50:00,3281.32299804687,11.9688901901245
2018-10-08 08:00:00,2535.2099609375,10.227149963378901
2018-10-08 08:10:00,2381.97607421875,10.1071596145629
2018-10-08 08:20:00,2629.76806640625,10.533419609069801
2018-10-08 08:30:00,2547.26806640625,10.254429817199698
2018-10-08 08:40:00,3181.98608398437,11.819009780883698
2018-10-08 08:50:00,2672.75708007812,10.6412601470947
2018-10-08 09:00:00,1372.15100097656,7.41964292526245
2018-10-08 09:10:00,2703.85400390625,10.5750904083251
2018-10-08 09:20:00,2655.85888671875,10.3423500061035
2018-10-08 09:30:00,2763.4169921875,10.666890144348098
2018-10-08 09:40:00,2907.5419921875,10.993459701538
2018-10-08 09:50:00,2908.6708984375,11.1312799453735
2018-10-08 10:00:00,2395.7470703125,9.627326011657711
2018-10-08 10:10:00,1776.3029785156198,8.113062858581541
2018-10-08 10:20:00,2318.88110351562,9.61243915557861
2018-10-08 10:30:00,2378.90698242187,9.55579853057861
2018-10-08 10:40:00,2087.36303710937,8.970653533935538
2018-10-08 10:50:00,2524.42797851562,10.260990142822198
2018-10-08 11:00:00,2770.93701171875,10.8209400177001
2018-10-08 11:10:00,2925.330078125,10.940930366516099
2018-10-08 11:20:00,3473.27197265625,12.7120103836059
2018-10-08 11:30:00,3253.59497070312,11.8643598556518
2018-10-08 11:40:00,3234.81591796875,12.2712898254394
2018-10-08 11:50:00,3290.64990234375,11.854260444641099
2018-10-08 12:00:00,3485.34594726562,12.384229660034098
2018-10-08 12:10:00,3229.48510742187,12.043120384216301
2018-10-08 12:20:00,3237.72412109375,11.5304803848266
2018-10-08 12:30:00,3063.3310546875,11.526149749755799
2018-10-08 12:40:00,3123.82690429687,11.426300048828098
2018-10-08 12:50:00,3169.22802734375,11.644829750061
2018-10-08 13:00:00,3257.17211914062,11.605839729309
2018-10-08 13:10:00,3369.88793945312,12.252880096435499
2018-10-08 13:20:00,3381.62890625,12.5445003509521
2018-10-08 13:30:00,3491.01904296875,12.6801300048828
2018-10-08 13:40:00,3379.85400390625,12.9484500885009
2018-10-08 13:50:00,3583.712890625,13.8858995437622
2018-10-08 14:00:00,3575.73803710937,13.1367397308349
2018-10-08 14:10:00,3541.5048828125,12.883899688720698
2018-10-08 14:20:00,3357.88110351562,12.1091003417968
2018-10-08 14:30:00,3470.56811523437,12.590849876403801
2018-10-08 14:40:00,3463.07202148437,13.1588296890258
2018-10-08 14:50:00,3569.11596679687,13.119709968566802
2018-10-08 15:00:00,3515.01293945312,12.7033901214599
2018-10-08 15:10:00,3467.4541015625,12.664959907531701
2018-10-08 15:20:00,3444.40087890625,12.9083404541015
2018-10-08 15:30:00,3595.05590820312,14.5072803497314
2018-10-08 15:40:00,3586.40087890625,13.9642696380615
2018-10-08 15:50:00,3603.31811523437,15.2666902542114
2018-10-08 16:00:00,3602.623046875,14.716420173645
2018-10-08 16:10:00,3586.95190429687,14.325929641723599
2018-10-08 16:20:00,3600.39306640625,13.2891998291015
2018-10-08 16:30:00,3511.44506835937,12.739259719848599
2018-10-08 16:40:00,3511.34301757812,12.526430130004801
2018-10-08 16:50:00,3483.95288085937,12.604049682617099
2018-10-08 17:00:00,3447.9189453125,12.3371801376342
2018-10-08 17:10:00,3410.61401367187,11.937390327453599
2018-10-08 17:20:00,3438.5,12.389459609985302
2018-10-08 17:30:00,3540.99609375,13.158100128173801
2018-10-08 17:40:00,3591.89990234375,13.6436700820922
2018-10-08 17:50:00,3556.75708007812,13.3461399078369
2018-10-08 18:00:00,3576.78002929687,13.365300178527802
2018-10-08 18:10:00,3581.57495117187,13.6033601760864
2018-10-08 18:20:00,3603.537109375,14.408650398254302
2018-10-08 18:30:00,3602.93188476562,15.0278301239013
2018-10-08 18:40:00,3602.84008789062,15.075719833374
2018-10-08 18:50:00,3603.90209960937,15.4979400634765
2018-10-08 19:00:00,3574.52392578125,14.791219711303699
2018-10-08 19:10:00,3600.47607421875,15.7913599014282
2018-10-08 19:20:00,3599.55004882812,15.2407703399658
2018-10-08 19:30:00,3603.63110351562,15.778360366821198
2018-10-08 19:40:00,3603.78491210937,16.188550949096598
2018-10-08 19:50:00,3603.6689453125,15.2715997695922
2018-10-08 20:00:00,3603.84399414062,14.797149658203098
2018-10-08 20:10:00,3603.68798828125,14.3268604278564
2018-10-08 20:20:00,3601.72094726562,14.6702003479003
2018-10-08 20:30:00,3603.84204101562,14.838020324707001
2018-10-08 20:40:00,3603.9150390625,14.817090034484801
2018-10-08 20:50:00,3603.77905273437,14.8520603179931
2018-10-08 21:00:00,3603.51293945312,15.473819732666
2018-10-08 21:10:00,3603.47192382812,16.024669647216697
2018-10-08 21:20:00,3603.23095703125,15.3683500289916
2018-10-08 21:30:00,3603.30493164062,16.1925296783447
2018-10-08 21:40:00,3603.51708984375,16.5231304168701
2018-10-08 21:50:00,3603.55200195312,16.0650100708007
2018-10-08 22:00:00,3603.49609375,15.8335599899291
2018-10-08 22:10:00,3603.47509765625,15.992340087890598
2018-10-08 22:20:00,3603.6279296875,15.327710151672301
2018-10-08 22:30:00,3601.27099609375,15.0953903198242
2018-10-08 22:40:00,3600.98095703125,14.764470100402802
2018-10-08 22:50:00,3603.04809570312,15.0493698120117
2018-10-08 23:00:00,3601.98291015625,14.7587604522705
2018-10-08 23:10:00,3597.38110351562,13.9659404754638
2018-10-08 23:20:00,3590.3310546875,14.101380348205499
2018-10-08 23:30:00,3595.99194335937,14.6061201095581
2018-10-08 23:40:00,3603.19189453125,15.275409698486301
2018-10-08 23:50:00,3602.98901367187,15.3579998016357
2018-10-09 00:00:00,2075.705078125,9.2641897201538
2018-10-09 00:10:00,1826.9079589843698,8.79329013824462
2018-10-09 00:20:00,1648.9300537109302,8.33729743957519
2018-10-09 00:30:00,713.299682617187,6.463274002075191
2018-10-09 00:40:00,775.109375,6.70904207229614
2018-10-09 00:50:00,772.8325805664059,6.72318220138549
2018-10-09 01:00:00,448.988189697265,5.93520498275756
2018-10-09 01:10:00,277.0078125,5.20386695861816
2018-10-09 01:20:00,211.26679992675702,4.826085090637201
2018-10-09 01:30:00,75.36100769042959,3.92291808128356
2018-10-09 01:40:00,2.10993099212646,2.4035680294036803
2018-10-09 01:50:00,0.0,1.97223794460296
2018-10-09 02:00:00,0.0,2.7460460662841704
2018-10-09 02:10:00,0.0,3.3668439388275098
2018-10-09 02:20:00,0.0,1.8124589920043899
2018-10-09 02:30:00,0.0,2.54242396354675
2018-10-09 02:40:00,0.0,3.2636969089508
2018-10-09 02:50:00,0.0,2.59166598320007
2018-10-09 03:00:00,0.0,2.4191510677337598
2018-10-09 03:10:00,0.0,2.80536103248596
2018-10-09 03:20:00,33.0791587829589,3.87020707130432
2018-10-09 03:30:00,72.41676330566399,4.013397216796871
2018-10-09 03:40:00,128.011398315429,4.33031702041625
2018-10-09 03:50:00,306.94488525390597,5.1062321662902805
2018-10-09 04:00:00,277.046600341796,5.08985710144042
2018-10-09 04:10:00,235.87690734863202,4.83142185211181
2018-10-09 04:20:00,150.08680725097602,4.31325578689575
2018-10-09 04:30:00,214.762298583984,4.74292087554931
2018-10-09 04:40:00,301.305603027343,5.251986980438231
2018-10-09 04:50:00,308.941589355468,5.19841194152832
2018-10-09 05:00:00,453.04959106445295,5.800365924835201
2018-10-09 05:10:00,589.812316894531,6.314848899841301
2018-10-09 05:20:00,595.969299316406,6.329960823059079
2018-10-09 05:30:00,423.439300537109,5.7722020149230895
2018-10-09 05:40:00,192.942901611328,4.4111638069152805
2018-10-09 05:50:00,81.14653015136709,3.85081505775451
2018-10-09 06:00:00,37.7446098327636,3.40174007415771
2018-10-09 06:10:00,101.276802062988,3.81834602355957
2018-10-09 06:20:00,236.906097412109,4.76627922058105
2018-10-09 06:30:00,176.156005859375,4.429423809051509
2018-10-09 06:40:00,156.758605957031,4.21248912811279
2018-10-09 06:50:00,200.552703857421,4.604118824005121
2018-10-09 07:00:00,317.76739501953097,5.116454124450679
2018-10-09 07:10:00,344.556091308593,5.32031393051147
2018-10-09 07:20:00,205.43550109863202,4.696990966796871
2018-10-09 07:30:00,231.13589477538997,4.7678370475769
2018-10-09 07:40:00,843.883483886718,6.852105140686031
2018-10-09 07:50:00,387.103485107421,5.3921208381652805
2018-10-09 08:00:00,453.318115234375,5.592327117919919
2018-10-09 08:10:00,428.359588623046,5.55323696136474
2018-10-09 08:20:00,445.127990722656,5.62304878234863
2018-10-09 08:30:00,287.23760986328097,5.042473793029781
2018-10-09 08:40:00,51.907241821289,3.32510089874267
2018-10-09 08:50:00,378.40090942382795,5.42088794708251
2018-10-09 09:00:00,617.9202880859369,6.27024221420288
2018-10-09 09:10:00,318.483489990234,5.16709184646606
2018-10-09 09:20:00,302.789306640625,5.0960030555725
2018-10-09 09:30:00,534.122314453125,5.92749214172363
2018-10-09 09:40:00,388.046203613281,5.58107423782348
2018-10-09 09:50:00,451.100006103515,5.7476868629455495
2018-10-09 10:00:00,562.61181640625,6.080833911895749
2018-10-09 10:10:00,339.785888671875,5.373332977294919
2018-10-09 10:20:00,451.465515136718,5.75036096572875
2018-10-09 10:30:00,258.690307617187,4.9300990104675195
2018-10-09 10:40:00,380.77749633789,5.4625740051269505
2018-10-09 10:50:00,382.380706787109,5.513589859008781
2018-10-09 11:00:00,463.33740234375,5.796816825866691
2018-10-09 11:10:00,368.910095214843,5.33531618118286
2018-10-09 11:20:00,366.716796875,5.43228483200073
2018-10-09 11:30:00,348.75100708007795,5.4056501388549805
2018-10-09 11:40:00,217.484893798828,4.70515298843383
2018-10-09 11:50:00,331.472198486328,5.228232860565179
2018-10-09 12:00:00,362.525604248046,5.41919183731079
2018-10-09 12:10:00,372.06689453125,5.479485988616941
2018-10-09 12:20:00,483.040985107421,5.8694109916687
2018-10-09 12:30:00,470.704193115234,5.810747146606441
2018-10-09 12:40:00,423.36929321289,5.68042707443237
2018-10-09 12:50:00,438.411712646484,5.679386138916009
2018-10-09 13:00:00,480.679107666015,5.88567781448364
2018-10-09 13:10:00,512.6146240234369,5.981204986572259
2018-10-09 13:20:00,525.931396484375,5.95356798171997
2018-10-09 13:30:00,680.234924316406,6.372818946838371
2018-10-09 13:40:00,790.192626953125,6.7266502380371
2018-10-09 13:50:00,931.639282226562,6.909244060516349
2018-10-09 14:00:00,910.707397460937,6.99607181549072
2018-10-09 14:10:00,959.582214355468,7.21527290344238
2018-10-09 14:20:00,1015.8170166015599,7.394413948059079
2018-10-09 14:30:00,1074.76794433593,7.4971489906311
2018-10-09 14:40:00,1101.09497070312,7.5012049674987695
2018-10-09 14:50:00,1078.49304199218,7.533399105072019
2018-10-09 15:00:00,901.6165161132809,7.07935380935668
2018-10-09 15:10:00,840.931579589843,6.85193395614624
2018-10-09 15:20:00,944.802429199218,7.037473201751701
2018-10-09 15:30:00,753.49560546875,6.6324920654296795
2018-10-09 15:40:00,848.96142578125,6.981022834777829
2018-10-09 15:50:00,920.127624511718,7.228247165679929
2018-10-09 16:00:00,950.6384887695309,7.191496849060051
2018-10-09 16:10:00,854.961669921875,6.973221778869621
2018-10-09 16:20:00,915.141723632812,7.07986402511596
2018-10-09 16:30:00,845.711791992187,6.9541540145874
2018-10-09 16:40:00,813.938720703125,6.838280200958249
2018-10-09 16:50:00,1065.35803222656,7.51829195022583
2018-10-09 17:00:00,1010.36999511718,7.27215099334716
2018-10-09 17:10:00,788.066528320312,6.8997898101806605
2018-10-09 17:20:00,798.835693359375,6.837170124053951
2018-10-09 17:30:00,759.013427734375,6.73249101638793
2018-10-09 17:40:00,867.819274902343,7.141057014465329
2018-10-09 17:50:00,997.921569824218,7.3355369567871
2018-10-09 18:00:00,906.9719848632809,7.26967000961303
2018-10-09 18:10:00,757.306579589843,6.80997800827026
2018-10-09 18:20:00,590.2186279296869,6.244891166687009
2018-10-09 18:30:00,521.783874511718,6.094512939453121
2018-10-09 18:40:00,442.304290771484,5.86474514007568
2018-10-09 18:50:00,391.74270629882795,5.5640101432800195
2018-10-09 19:00:00,349.372314453125,5.50459194183349
2018-10-09 19:10:00,290.102813720703,5.15869283676147
2018-10-09 19:20:00,282.3037109375,5.06236696243286
2018-10-09 19:30:00,391.304504394531,5.752799987792961
2018-10-09 19:40:00,277.13720703125,5.185215950012201
2018-10-09 19:50:00,189.471603393554,4.76037883758544
2018-10-09 20:00:00,127.86229705810499,4.32206201553344
2018-10-09 20:10:00,109.333702087402,4.115604877471919
2018-10-09 20:20:00,57.1249504089355,3.9156889915466295
2018-10-09 20:30:00,41.0041007995605,3.7956941127777006
2018-10-09 20:40:00,19.9532108306884,3.57486391067504
2018-10-09 20:50:00,34.989509582519496,3.6738588809967
2018-10-09 21:00:00,74.03955078125,4.08616399765014
2018-10-09 21:10:00,99.03204345703121,4.21809720993041
2018-10-09 21:20:00,96.30364990234371,4.2008090019226
2018-10-09 21:30:00,72.00299072265621,4.01004219055175
2018-10-09 21:40:00,77.8219909667968,3.95642590522766
2018-10-09 21:50:00,118.736000061035,4.32062005996704
2018-10-09 22:00:00,115.49819946289,4.24975204467773
2018-10-09 22:10:00,101.231101989746,4.15762376785278
2018-10-09 22:20:00,68.6660919189453,3.9925410747528
2018-10-09 22:30:00,15.287079811096099,3.3041970729827796
2018-10-09 22:40:00,0.0160000193864107,2.55717206001281
2018-10-09 22:50:00,0.0,3.22686004638671
2018-10-09 23:00:00,0.0,3.85169911384582
2018-10-09 23:10:00,192.283004760742,4.748405933380121
2018-10-09 23:20:00,199.33709716796798,4.8076667785644505
2018-10-09 23:30:00,239.812606811523,5.004820823669429
2018-10-09 23:40:00,135.723007202148,4.454833984375
2018-10-09 23:50:00,37.062961578369105,3.6333520412445
2018-10-10 00:00:00,3486.96899414062,11.957630157470698
2018-10-10 00:10:00,3554.05200195312,12.7318096160888
2018-10-10 00:20:00,3457.57592773437,12.176380157470698
2018-10-10 00:30:00,3463.666015625,12.1537799835205
2018-10-10 00:40:00,3572.52807617187,12.5382499694824
2018-10-10 00:50:00,3521.705078125,12.3169803619384
2018-10-10 01:00:00,3499.05395507812,12.320859909057601
2018-10-10 01:10:00,3564.47802734375,12.423290252685499
2018-10-10 01:20:00,3369.6220703125,11.989509582519501
2018-10-10 01:30:00,3305.69091796875,12.053139686584402
2018-10-10 01:40:00,3346.333984375,11.8643598556518
2018-10-10 01:50:00,3164.30493164062,11.647589683532699
2018-10-10 02:00:00,3049.80102539062,11.3189496994018
2018-10-10 02:10:00,2909.85693359375,10.9714403152465
2018-10-10 02:20:00,2684.76293945312,10.5447101593017
2018-10-10 02:30:00,2653.1640625,10.406990051269501
2018-10-10 02:40:00,2748.68505859375,10.487500190734801
2018-10-10 02:50:00,2759.21606445312,10.664369583129801
2018-10-10 03:00:00,2884.15087890625,10.8190298080444
2018-10-10 03:10:00,2445.28491210937,10.105870246887198
2018-10-10 03:20:00,2866.15991210937,11.3465499877929
2018-10-10 03:30:00,2742.27709960937,10.902680397033599
2018-10-10 03:40:00,2532.47192382812,10.100589752197198
2018-10-10 03:50:00,2600.06396484375,10.1612501144409
2018-10-10 04:00:00,2532.05590820312,10.2413301467895
2018-10-10 04:10:00,2359.22607421875,9.87693309783935
2018-10-10 04:20:00,2474.48608398437,10.083550453186001
2018-10-10 04:30:00,2011.0400390625,9.24479389190673
2018-10-10 04:40:00,2153.36596679687,9.38605213165283
2018-10-10 04:50:00,2560.36303710937,9.897241592407221
2018-10-10 05:00:00,2449.22192382812,9.94741439819335
2018-10-10 05:10:00,2355.34497070312,9.70074939727783
2018-10-10 05:20:00,2707.7041015625,10.285079956054599
2018-10-10 05:30:00,3049.52587890625,10.893179893493599
2018-10-10 05:40:00,3030.23510742187,10.818579673767
2018-10-10 05:50:00,2671.18505859375,9.8981819152832
2018-10-10 06:00:00,2926.93408203125,10.6693000793457
2018-10-10 06:10:00,2766.72094726562,10.453769683837802
2018-10-10 06:20:00,2741.5419921875,10.2592802047729
2018-10-10 06:30:00,2709.89501953125,10.3874197006225
2018-10-10 06:40:00,1764.0939941406198,8.34521484375
2018-10-10 06:50:00,1918.29895019531,8.57926654815673
2018-10-10 07:00:00,2356.22509765625,9.55337524414062
2018-10-10 07:10:00,2637.99609375,10.0704498291015
2018-10-10 07:20:00,2377.89794921875,9.697667121887198
2018-10-10 07:30:00,1707.4530029296802,8.43182659149169
2018-10-10 07:40:00,1602.3210449218698,8.15553283691406
2018-10-10 07:50:00,1719.98498535156,8.16942977905273
2018-10-10 08:00:00,2108.3798828125,9.12844371795654
2018-10-10 08:10:00,2369.77001953125,9.68889713287353
2018-10-10 08:20:00,2611.77709960937,10.377980232238698
2018-10-10 08:30:00,2944.3349609375,11.197520256042399
2018-10-10 08:40:00,2342.2451171875,9.619175910949698
2018-10-10 08:50:00,2605.51708984375,10.2771100997924
2018-10-10 09:00:00,2071.23510742187,9.13129138946533
2018-10-10 09:10:00,2207.501953125,9.289962768554679
2018-10-10 09:20:00,2272.01611328125,9.569347381591788
2018-10-10 09:30:00,2291.31689453125,9.81808757781982
2018-10-10 09:40:00,2182.54907226562,9.56925392150878
2018-10-10 09:50:00,2622.81396484375,10.192729949951099
2018-10-10 10:00:00,2288.251953125,9.50671100616455
2018-10-10 10:10:00,2212.84106445312,9.46752166748046
2018-10-10 10:20:00,2205.28588867187,9.44646263122558
2018-10-10 10:30:00,2696.40893554687,10.6404495239257
2018-10-10 10:40:00,2631.60498046875,10.1262998580932
2018-10-10 10:50:00,2734.36401367187,10.590430259704501
2018-10-10 11:00:00,3009.39697265625,11.3720703125
2018-10-10 11:10:00,2840.71411132812,10.909680366516099
2018-10-10 11:20:00,2793.35400390625,10.673740386962802
2018-10-10 11:30:00,2204.47509765625,9.47576522827148
2018-10-10 11:40:00,2648.044921875,10.378560066223098
2018-10-10 11:50:00,2632.93090820312,10.3372297286987
2018-10-10 12:00:00,2619.1669921875,10.3729200363159
2018-10-10 12:10:00,2402.625,9.51808261871337
2018-10-10 12:20:00,3137.748046875,11.323360443115199
2018-10-10 12:30:00,3070.42993164062,11.1676197052001
2018-10-10 12:40:00,3134.17993164062,11.4457998275756
2018-10-10 12:50:00,1221.041015625,10.875240325927699
2018-10-10 13:00:00,3459.96899414062,12.001460075378402
2018-10-10 13:10:00,3408.01904296875,12.015139579772901
2018-10-10 13:20:00,3403.61303710937,12.181759834289501
2018-10-10 13:30:00,2991.30810546875,10.7235097885131
2018-10-10 13:40:00,2715.375,10.300640106201099
2018-10-10 13:50:00,3176.11596679687,11.2943696975708
2018-10-10 14:00:00,3146.42797851562,11.0752601623535
2018-10-10 14:10:00,3370.99389648437,11.719989776611301
2018-10-10 14:20:00,3282.53588867187,11.6639099121093
2018-10-10 14:30:00,3158.1689453125,11.700449943542399
2018-10-10 14:40:00,3127.95092773437,11.674079895019501
2018-10-10 14:50:00,3009.94091796875,11.4573097229003
2018-10-10 15:00:00,2988.087890625,11.2201499938964
2018-10-10 15:10:00,3231.2880859375,12.024820327758698
2018-10-10 15:20:00,2951.5029296875,10.7332696914672
2018-10-10 15:30:00,2951.06298828125,10.999629974365199
2018-10-10 15:40:00,2851.66796875,10.8966703414916
2018-10-10 15:50:00,2775.93798828125,10.9001998901367
2018-10-10 16:00:00,2612.46411132812,10.3751697540283
2018-10-10 16:10:00,2011.85302734375,8.9555549621582
2018-10-10 16:20:00,2764.09106445312,10.7761802673339
2018-10-10 16:30:00,2354.3759765625,9.56997489929199
2018-10-10 16:40:00,2410.54296875,9.82454967498779
2018-10-10 16:50:00,2689.86401367187,10.312339782714801
2018-10-10 17:00:00,2582.94604492187,10.0044202804565
2018-10-10 17:10:00,2652.89697265625,10.5139102935791
2018-10-10 17:20:00,2538.09692382812,10.0442895889282
2018-10-10 17:30:00,2506.97900390625,9.859962463378901
2018-10-10 17:40:00,2297.79296875,9.53099536895751
2018-10-10 17:50:00,2357.61108398437,9.72307586669921
2018-10-10 18:00:00,3215.46606445312,11.762089729309
2018-10-10 18:10:00,3237.86499023437,11.628390312194801
2018-10-10 18:20:00,2527.38403320312,9.96426391601562
2018-10-10 18:30:00,2776.57495117187,10.6534404754638
2018-10-10 18:40:00,2896.3720703125,10.7511100769042
2018-10-10 18:50:00,2896.21606445312,10.8493700027465
2018-10-10 19:00:00,3115.18090820312,11.4859399795532
2018-10-10 19:10:00,2903.7490234375,10.838600158691401
2018-10-10 19:20:00,2870.55590820312,10.656700134277301
2018-10-10 19:30:00,3073.54711914062,11.1181898117065
2018-10-10 19:40:00,3201.19506835937,11.1881799697875
2018-10-10 19:50:00,3365.73095703125,12.324319839477502
2018-10-10 20:00:00,2572.1708984375,9.98165130615234
2018-10-10 20:10:00,2650.89404296875,10.3788204193115
2018-10-10 20:20:00,2656.06201171875,10.165439605712802
2018-10-10 20:30:00,2620.81201171875,10.055029869079501
2018-10-10 20:40:00,2676.10791015625,10.089559555053699
2018-10-10 20:50:00,2871.72509765625,10.894330024719201
2018-10-10 21:00:00,2738.84399414062,10.4814701080322
2018-10-10 21:10:00,2631.29809570312,10.4987001419067
2018-10-10 21:20:00,2881.27709960937,10.7293395996093
2018-10-10 21:30:00,3027.3740234375,11.320599555969201
2018-10-10 21:40:00,2890.86303710937,10.5201797485351
2018-10-10 21:50:00,2853.30004882812,10.6769399642944
2018-10-10 22:00:00,3310.55102539062,11.7281303405761
2018-10-10 22:10:00,3252.3349609375,11.9330997467041
2018-10-10 22:20:00,3235.72509765625,11.7840499877929
2018-10-10 22:30:00,3032.0029296875,10.9469203948974
2018-10-10 22:40:00,2895.80200195312,10.71236038208
2018-10-10 22:50:00,2632.06494140625,10.291330337524402
2018-10-10 23:00:00,2154.2548828125,9.466343879699698
2018-10-10 23:10:00,2365.61791992187,9.859131813049311
2018-10-10 23:20:00,2485.94702148437,10.0321598052978
2018-10-10 23:30:00,2058.74194335937,9.12257671356201
2018-10-10 23:40:00,2443.916015625,9.81409454345703
2018-10-10 23:50:00,2315.61499023437,9.678857803344721
2018-10-11 00:00:00,854.4588012695309,6.69437503814697
2018-10-11 00:10:00,950.629272460937,6.93591880798339
2018-10-11 00:20:00,779.41650390625,6.41129112243652
2018-10-11 00:30:00,585.1707763671869,5.92688989639282
2018-10-11 00:40:00,405.085693359375,5.0620360374450595
2018-10-11 00:50:00,443.108001708984,5.002087116241451
2018-10-11 01:00:00,372.070190429687,4.95691585540771
2018-10-11 01:10:00,713.7420043945309,6.40634107589721
2018-10-11 01:20:00,696.2756958007809,6.27643013000488
2018-10-11 01:30:00,731.059326171875,6.55741786956787
2018-10-11 01:40:00,532.583190917968,5.62418603897094
2018-10-11 01:50:00,943.7097778320309,7.187279224395749
2018-10-11 02:00:00,830.775329589843,6.987083911895749
2018-10-11 02:10:00,1239.0439453125,7.74523210525512
2018-10-11 02:20:00,1267.39099121093,7.939671993255611
2018-10-11 02:30:00,1420.21301269531,8.16847801208496
2018-10-11 02:40:00,1527.9339599609302,8.31561279296875
2018-10-11 02:50:00,1370.08898925781,8.18312263488769
2018-10-11 03:00:00,1066.05700683593,7.39122581481933
2018-10-11 03:10:00,1093.14794921875,7.477090835571281
2018-10-11 03:20:00,1008.57598876953,7.20270299911499
2018-10-11 03:30:00,941.7984008789059,7.0624880790710405
2018-10-11 03:40:00,885.5086059570309,6.974365234375
2018-10-11 03:50:00,1272.59899902343,7.8260989189147905
2018-10-11 04:00:00,1624.96594238281,8.45871257781982
2018-10-11 04:10:00,1261.69104003906,7.8225622177124
2018-10-11 04:20:00,1848.2399902343698,9.03714942932128
2018-10-11 04:30:00,1635.8709716796802,8.61108493804931
2018-10-11 04:40:00,1648.8349609375,8.5758056640625
2018-10-11 04:50:00,2016.7629394531198,9.29451179504394
2018-10-11 05:00:00,2101.34790039062,9.47652053833007
2018-10-11 05:10:00,1974.14904785156,9.18360900878906
2018-10-11 05:20:00,1897.791015625,9.09909152984619
2018-10-11 05:30:00,1783.123046875,8.82236957550048
2018-10-11 05:40:00,1223.14904785156,7.75512886047363
2018-10-11 05:50:00,1130.74194335937,7.47007322311401
2018-10-11 06:00:00,1058.87194824218,7.18112516403198
2018-10-11 06:10:00,1356.59497070312,7.8517050743103
2018-10-11 06:20:00,1321.14404296875,7.84707307815551
2018-10-11 06:30:00,1137.81896972656,7.481610774993889
2018-10-11 06:40:00,872.58642578125,6.834503173828121
2018-10-11 06:50:00,1321.24694824218,7.8931450843811
2018-10-11 07:00:00,1646.52294921875,8.63121128082275
2018-10-11 07:10:00,1208.29296875,7.641854763031
2018-10-11 07:20:00,1241.96997070312,7.61707115173339
2018-10-11 07:30:00,1218.69104003906,7.696649074554441
2018-10-11 07:40:00,1394.94396972656,8.05381965637207
2018-10-11 07:50:00,1132.57495117187,7.43108081817626
2018-10-11 08:00:00,814.536010742187,6.646337985992429
2018-10-11 08:10:00,994.6917114257809,7.2717127799987695
2018-10-11 08:20:00,898.242126464843,6.96433591842651
2018-10-11 08:30:00,1026.14599609375,7.31672000885009
2018-10-11 08:40:00,912.987487792968,6.9909381866455
2018-10-11 08:50:00,901.710327148437,6.97847890853881
2018-10-11 09:00:00,1006.7490234375,7.160945892333981
2018-10-11 09:10:00,712.438903808593,6.37318801879882
2018-10-11 09:20:00,534.7706298828119,5.97837114334106
2018-10-11 09:30:00,691.260986328125,6.3954319953918395
2018-10-11 09:40:00,700.744079589843,6.530316829681389
2018-10-11 09:50:00,460.202209472656,5.6628279685974094
2018-10-11 10:00:00,766.620788574218,6.65940189361572
2018-10-11 10:10:00,686.189392089843,6.394461154937741
2018-10-11 10:20:00,491.410888671875,5.744589805603019
2018-10-11 10:30:00,600.944274902343,6.1580672264099094
2018-10-11 10:40:00,892.6848754882809,7.03512096405029
2018-10-11 10:50:00,762.2149047851559,6.61764907836914
2018-10-11 11:00:00,810.924987792968,6.7547869682312
2018-10-11 11:10:00,632.6265869140619,6.33154487609863
2018-10-11 11:20:00,589.465515136718,6.14582109451293
2018-10-11 11:30:00,708.046997070312,6.54359579086303
2018-10-11 11:40:00,785.755981445312,6.71625614166259
2018-10-11 11:50:00,636.6533203125,6.36453390121459
2018-10-11 12:00:00,470.769409179687,5.570011138916009
2018-10-11 12:10:00,865.207214355468,6.909954071044919
2018-10-11 12:20:00,961.278686523437,7.11342906951904
2018-10-11 12:30:00,817.38720703125,6.84414815902709
2018-10-11 12:40:00,775.381774902343,6.71645021438598
2018-10-11 12:50:00,669.801025390625,6.32185697555541
2018-10-11 13:00:00,498.971588134765,5.760560035705559
2018-10-11 13:10:00,835.985778808593,6.88998794555664
2018-10-11 13:20:00,624.837219238281,6.16179704666137
2018-10-11 13:30:00,639.601318359375,6.170475006103509
2018-10-11 13:40:00,584.929626464843,6.01779317855834
2018-10-11 13:50:00,653.036315917968,6.29321718215942
2018-10-11 14:00:00,901.1055297851559,6.97766304016113
2018-10-11 14:10:00,1005.30200195312,7.30767488479614
2018-10-11 14:20:00,1077.19995117187,7.3318920135498
2018-10-11 14:30:00,954.7905883789059,7.095645904541009
2018-10-11 14:40:00,1167.01000976562,7.41506814956665
2018-10-11 14:50:00,1251.94104003906,7.64437103271484
2018-10-11 15:00:00,1307.28100585937,7.86736583709716
2018-10-11 15:10:00,933.261901855468,6.944580078125
2018-10-11 15:20:00,715.120483398437,6.31333208084106
2018-10-11 15:30:00,820.6279296875,6.777945041656491
2018-10-11 15:40:00,635.405212402343,6.19169187545776
2018-10-11 15:50:00,1044.97497558593,7.2453818321228
2018-10-11 16:00:00,1166.53894042968,7.5377550125122
2018-10-11 16:10:00,1281.61804199218,7.638510227203361
2018-10-11 16:20:00,1621.1650390625,8.378150939941401
2018-10-11 16:30:00,1289.47998046875,7.658896923065179
2018-10-11 16:40:00,1336.42004394531,7.81702423095703
2018-10-11 16:50:00,1351.82397460937,7.83549213409423
2018-10-11 17:00:00,1340.53601074218,7.818782806396481
2018-10-11 17:10:00,1291.11303710937,7.72190189361572
2018-10-11 17:20:00,810.699584960937,6.5856637954711905
2018-10-11 17:30:00,462.312896728515,5.316723823547361
2018-10-11 17:40:00,655.3572998046869,5.97619199752807
2018-10-11 17:50:00,887.5369262695309,6.92132806777954
2018-10-11 18:00:00,936.955993652343,7.162875175476071
2018-10-11 18:10:00,604.8375244140619,6.08965110778808
2018-10-11 18:20:00,509.529602050781,5.5364990234375
2018-10-11 18:30:00,497.167297363281,5.633708953857419
2018-10-11 18:40:00,553.575378417968,5.47049522399902
2018-10-11 18:50:00,497.140808105468,5.501666069030759
2018-10-11 19:00:00,525.767272949218,5.65822315216064
2018-10-11 19:10:00,230.727600097656,4.30931091308593
2018-10-11 19:20:00,207.02049255371003,4.22927522659301
2018-10-11 19:30:00,350.433197021484,4.897154808044429
2018-10-11 19:40:00,136.87939453125,3.9461069107055597
2018-10-11 19:50:00,318.325714111328,4.729753017425531
2018-10-11 20:00:00,137.03309631347602,3.75544500350952
2018-10-11 20:10:00,107.627296447753,3.27262711524963
2018-10-11 20:20:00,56.3883514404296,2.88503003120422
2018-10-11 20:30:00,23.8241806030273,2.63589096069335
2018-10-11 20:40:00,8.07100296020507,2.12148189544677
2018-10-11 20:50:00,0.0,1.7881280183792099
2018-10-11 21:00:00,0.0,1.2423189878463703
2018-10-11 21:10:00,0.0,0.953999996185302
2018-10-11 21:20:00,1307.684332,7.557952
2018-10-11 21:30:00,1307.684332,7.557952
2018-10-11 21:40:00,1307.684332,7.557952
2018-10-11 21:50:00,1307.684332,7.557952
2018-10-11 22:00:00,1307.684332,7.557952
2018-10-11 22:10:00,1307.684332,7.557952
2018-10-11 22:20:00,1307.684332,7.557952
2018-10-11 22:30:00,1307.684332,7.557952
2018-10-11 22:40:00,1307.684332,7.557952
2018-10-11 22:50:00,1307.684332,7.557952
2018-10-11 23:00:00,1307.684332,7.557952
2018-10-11 23:10:00,1307.684332,7.557952
2018-10-11 23:20:00,1307.684332,7.557952
2018-10-11 23:30:00,1307.684332,7.557952
2018-10-11 23:40:00,1307.684332,7.557952
2018-10-11 23:50:00,1307.684332,7.557952
2018-10-12 00:00:00,3242.90795898437,11.2611398696899
2018-10-12 00:10:00,2850.50610351562,10.498769760131802
2018-10-12 00:20:00,3406.23095703125,11.830129623413
2018-10-12 00:30:00,3255.419921875,11.646679878234801
2018-10-12 00:40:00,3355.03491210937,11.771430015563901
2018-10-12 00:50:00,2756.90405273437,10.363409996032699
2018-10-12 01:00:00,2577.80102539062,9.99925994873046
2018-10-12 01:10:00,2949.8359375,10.701849937438901
2018-10-12 01:20:00,2879.0869140625,10.681900024414
2018-10-12 01:30:00,2492.73803710937,9.690673828125
2018-10-12 01:40:00,2771.7041015625,10.5558500289916
2018-10-12 01:50:00,2923.81103515625,11.039059638977001
2018-10-12 02:00:00,2612.09008789062,10.2508497238159
2018-10-12 02:10:00,2693.56298828125,10.405929565429599
2018-10-12 02:20:00,2778.22192382812,10.4294996261596
2018-10-12 02:30:00,2982.31103515625,10.9129400253295
2018-10-12 02:40:00,3031.166015625,10.992110252380302
2018-10-12 02:50:00,3365.15991210937,11.8643798828125
2018-10-12 03:00:00,3193.01489257812,11.486209869384698
2018-10-12 03:10:00,3318.13305664062,11.8226499557495
2018-10-12 03:20:00,2976.68701171875,10.6304302215576
2018-10-12 03:30:00,2400.248046875,9.3437795639038
2018-10-12 03:40:00,2975.87890625,10.4939498901367
2018-10-12 03:50:00,2764.05688476562,10.7340497970581
2018-10-12 04:00:00,3195.13305664062,11.6448602676391
2018-10-12 04:10:00,2907.71997070312,11.4750900268554
2018-10-12 04:20:00,2656.0869140625,10.3766202926635
2018-10-12 04:30:00,2805.94189453125,10.3556995391845
2018-10-12 04:40:00,2834.99096679687,10.390230178832999
2018-10-12 04:50:00,3134.65991210937,11.5355396270751
2018-10-12 05:00:00,3546.705078125,12.3699398040771
2018-10-12 05:10:00,3430.46411132812,11.773859977722099
2018-10-12 05:20:00,3296.75708007812,11.6928701400756
2018-10-12 05:30:00,3258.001953125,11.2211303710937
2018-10-12 05:40:00,3097.38793945312,11.096039772033599
2018-10-12 05:50:00,2635.22192382812,10.4526300430297
2018-10-12 06:00:00,2659.43188476562,10.298760414123501
2018-10-12 06:10:00,3017.15087890625,10.9372100830078
2018-10-12 06:20:00,2880.52905273437,10.586449623107901
2018-10-12 06:30:00,3585.97290039062,12.5908203125
2018-10-12 06:40:00,3409.7490234375,11.401289939880302
2018-10-12 06:50:00,3470.75708007812,12.1251497268676
2018-10-12 07:00:00,3588.73095703125,12.607870101928699
2018-10-12 07:10:00,3312.21899414062,11.79248046875
2018-10-12 07:20:00,3297.85107421875,11.314579963684
2018-10-12 07:30:00,2261.22900390625,9.19926643371582
2018-10-12 07:40:00,1461.60998535156,7.6433420181274405
2018-10-12 07:50:00,2120.50903320312,9.07813835144042
2018-10-12 08:00:00,2885.68090820312,10.7551803588867
2018-10-12 08:10:00,3422.55297851562,11.810110092163
2018-10-12 08:20:00,3568.0419921875,12.4140901565551
2018-10-12 08:30:00,3577.92309570312,12.7188701629638
2018-10-12 08:40:00,3599.98291015625,12.819390296936
2018-10-12 08:50:00,3572.40698242187,12.404060363769501
2018-10-12 09:00:00,3503.42309570312,11.721449851989698
2018-10-12 09:10:00,3296.6640625,11.299799919128402
2018-10-12 09:20:00,3073.47290039062,10.92516040802
2018-10-12 09:30:00,3095.73608398437,11.011010169982901
2018-10-12 09:40:00,2647.32495117187,10.3638696670532
2018-10-12 09:50:00,2525.85205078125,9.80817699432373
2018-10-12 10:00:00,2212.69702148437,9.43060302734375
2018-10-12 10:10:00,1626.8280029296802,7.93660116195678
2018-10-12 10:20:00,1867.1180419921802,8.485475540161131
2018-10-12 10:30:00,1935.27795410156,8.84482765197753
2018-10-12 10:40:00,1766.2669677734302,8.49055004119873
2018-10-12 10:50:00,1244.00598144531,7.39463376998901
2018-10-12 11:00:00,1383.0,7.80982589721679
2018-10-12 11:10:00,1374.86096191406,7.6116619110107395
2018-10-12 11:20:00,1028.89099121093,6.90448188781738
2018-10-12 11:30:00,2135.06201171875,9.710859298706051
2018-10-12 11:40:00,2512.17700195312,10.0945301055908
2018-10-12 11:50:00,2837.28491210937,10.550370216369599
2018-10-12 12:00:00,2573.61694335937,10.1302795410156
2018-10-12 12:10:00,2569.09497070312,9.97422885894775
2018-10-12 12:20:00,2598.86108398437,9.80012226104736
2018-10-12 12:30:00,1838.65100097656,8.63319587707519
2018-10-12 12:40:00,1183.89404296875,7.4993391036987305
2018-10-12 12:50:00,1006.2880249023401,7.212210178375241
2018-10-12 13:00:00,699.927490234375,6.40538120269775
2018-10-12 13:10:00,251.223907470703,4.75588417053222
2018-10-12 13:20:00,9.36837673187255,3.0244979858398398
2018-10-12 13:30:00,40.8340415954589,3.42734909057617
2018-10-12 13:40:00,411.10110473632795,5.3384370803833
2018-10-12 13:50:00,345.725402832031,5.27086591720581
2018-10-12 14:00:00,334.682495117187,5.19543409347534
2018-10-12 14:10:00,174.161102294921,4.48814105987548
2018-10-12 14:20:00,43.1482009887695,3.46875
2018-10-12 14:30:00,150.943206787109,4.24310493469238
2018-10-12 14:40:00,86.36477661132808,3.9366610050201403
2018-10-12 14:50:00,188.02149963378898,4.45273685455322
2018-10-12 15:00:00,570.1483154296869,6.055253982543941
2018-10-12 15:10:00,480.995300292968,5.5590181350708
2018-10-12 15:20:00,82.5406036376953,3.74536395072937
2018-10-12 15:30:00,560.705383300781,5.54265403747558
2018-10-12 15:40:00,858.5913696289059,6.32543611526489
2018-10-12 15:50:00,789.678100585937,6.33082199096679
2018-10-12 16:00:00,456.217193603515,5.504961013793941
2018-10-12 16:10:00,576.656982421875,5.95249605178833
2018-10-12 16:20:00,304.26431274414,4.60040998458862
2018-10-12 16:30:00,107.995796203613,3.79298090934753
2018-10-12 16:40:00,331.259887695312,5.14006805419921
2018-10-12 16:50:00,193.05320739746003,4.44572591781616
2018-10-12 17:00:00,198.56739807128898,4.52765417098999
2018-10-12 17:10:00,111.625297546386,3.98499488830566
2018-10-12 17:20:00,193.21350097656202,4.60345983505249
2018-10-12 17:30:00,205.658203125,4.75964307785034
2018-10-12 17:40:00,165.47639465332,4.49627780914306
2018-10-12 17:50:00,237.90229797363202,4.71417713165283
2018-10-12 18:00:00,325.60919189453097,5.11915397644042
2018-10-12 18:10:00,390.638305664062,5.17323112487792
2018-10-12 18:20:00,639.117126464843,6.13330221176147
2018-10-12 18:30:00,1385.4709472656198,7.60156297683715
2018-10-12 18:40:00,1685.5080566406198,7.98969507217407
2018-10-12 18:50:00,922.214782714843,6.4011788368225
2018-10-12 19:00:00,759.2659301757809,6.15639877319335
2018-10-12 19:10:00,995.222595214843,6.62601709365844
2018-10-12 19:20:00,1337.43395996093,7.325277805328361
2018-10-12 19:30:00,1078.51000976562,6.816802978515621
2018-10-12 19:40:00,368.365814208984,5.12843084335327
2018-10-12 19:50:00,246.824798583984,4.60637521743774
2018-10-12 20:00:00,306.771209716796,4.773441791534419
2018-10-12 20:10:00,488.09671020507795,5.44484090805053
2018-10-12 20:20:00,977.183776855468,6.64537715911865
2018-10-12 20:30:00,1277.13903808593,7.265627861022941
2018-10-12 20:40:00,794.158630371093,6.38609218597412
2018-10-12 20:50:00,1577.43505859375,7.894566059112541
2018-10-12 21:00:00,2134.837890625,8.85715103149414
2018-10-12 21:10:00,2173.90600585937,8.98966312408447
2018-10-12 21:20:00,3251.03393554687,12.0178003311157
2018-10-12 21:30:00,2735.21704101562,9.87801837921142
2018-10-12 21:40:00,2474.73291015625,9.48651504516601
2018-10-12 21:50:00,2561.875,9.6455488204956
2018-10-12 22:00:00,2951.22802734375,10.697389602661099
2018-10-12 22:10:00,3514.2548828125,12.717559814453098
2018-10-12 22:20:00,3570.45190429687,12.727199554443299
2018-10-12 22:30:00,3501.65795898437,12.534489631652802
2018-10-12 22:40:00,3572.48803710937,12.802519798278801
2018-10-12 22:50:00,3591.8310546875,14.0781297683715
2018-10-12 23:00:00,3559.17700195312,12.7205801010131
2018-10-12 23:10:00,3116.54711914062,10.9579896926879
2018-10-12 23:20:00,3133.5419921875,11.329529762267999
2018-10-12 23:30:00,3539.3359375,12.743459701538
2018-10-12 23:40:00,2821.6259765625,10.6381397247314
2018-10-12 23:50:00,2825.97998046875,10.1983699798583
2018-10-13 00:00:00,2531.26904296875,9.502997398376461
2018-10-13 00:10:00,2696.90502929687,9.9628095626831
2018-10-13 00:20:00,1810.68896484375,8.62766742706298
2018-10-13 00:30:00,1967.4959716796802,8.54942226409912
2018-10-13 00:40:00,2279.73999023437,9.06590938568115
2018-10-13 00:50:00,2600.82397460937,10.176750183105401
2018-10-13 01:00:00,1877.0439453125,8.524703979492179
2018-10-13 01:10:00,2287.29711914062,9.34605121612548
2018-10-13 01:20:00,2264.72802734375,9.25707054138183
2018-10-13 01:30:00,2175.05590820312,9.20502471923828
2018-10-13 01:40:00,2640.32104492187,9.73113059997558
2018-10-13 01:50:00,3101.0048828125,10.6712303161621
2018-10-13 02:00:00,2996.7119140625,11.0014896392822
2018-10-13 02:10:00,2854.02709960937,10.709469795227
2018-10-13 02:20:00,2869.81298828125,9.60142707824707
2018-10-13 02:30:00,3324.05908203125,11.184410095214801
2018-10-13 02:40:00,3148.18090820312,11.1672201156616
2018-10-13 02:50:00,3201.88500976562,10.945420265197699
2018-10-13 03:00:00,3099.35107421875,11.1790599822998
2018-10-13 03:10:00,2814.92211914062,10.231969833374
2018-10-13 03:20:00,3266.48901367187,11.4318103790283
2018-10-13 03:30:00,2480.06494140625,9.87942123413085
2018-10-13 03:40:00,2502.81201171875,9.869589805603018
2018-10-13 03:50:00,2749.01489257812,10.1072196960449
2018-10-13 04:00:00,2823.44189453125,10.705470085144
2018-10-13 04:10:00,2457.53100585937,9.64969253540039
2018-10-13 04:20:00,3042.27807617187,10.8155002593994
2018-10-13 04:30:00,2696.84692382812,10.116399765014599
2018-10-13 04:40:00,3023.08203125,10.921139717102001
2018-10-13 04:50:00,2560.68505859375,10.090350151062
2018-10-13 05:00:00,2964.80590820312,10.692609786987301
2018-10-13 05:10:00,2944.97802734375,10.8734998703002
2018-10-13 05:20:00,2653.419921875,9.97702026367187
2018-10-13 05:30:00,2751.8779296875,10.346059799194302
2018-10-13 05:40:00,2057.81298828125,9.038768768310538
2018-10-13 05:50:00,2435.3759765625,9.64741802215576
2018-10-13 06:00:00,1960.67199707031,8.76934623718261
2018-10-13 06:10:00,2243.31103515625,9.46955966949462
2018-10-13 06:20:00,2411.11694335937,10.042670249938901
2018-10-13 06:30:00,1803.97900390625,8.55408287048339
2018-10-13 06:40:00,1125.10803222656,7.42504596710205
2018-10-13 06:50:00,2066.38696289062,9.1964693069458
2018-10-13 07:00:00,1907.92199707031,8.75575447082519
2018-10-13 07:10:00,2161.44799804687,9.177778244018551
2018-10-13 07:20:00,2129.419921875,9.16052627563476
2018-10-13 07:30:00,2431.20288085937,9.6170015335083
2018-10-13 07:40:00,2993.26806640625,11.025349617004302
2018-10-13 07:50:00,3000.09008789062,10.7129402160644
2018-10-13 08:00:00,3057.19995117187,11.2231798171997
2018-10-13 08:10:00,2161.55908203125,9.19818878173828
2018-10-13 08:20:00,1906.50598144531,8.51015853881835
2018-10-13 08:30:00,1405.6750488281198,7.715918064117429
2018-10-13 08:40:00,1932.7380371093698,8.77290630340576
2018-10-13 08:50:00,1119.96594238281,6.9338221549987695
2018-10-13 09:00:00,1623.50500488281,8.10231208801269
2018-10-13 09:10:00,1541.4479980468698,7.81680488586425
2018-10-13 09:20:00,2189.26196289062,9.173584938049311
2018-10-13 09:30:00,2505.2900390625,10.0296897888183
2018-10-13 09:40:00,2119.26806640625,8.83083438873291
2018-10-13 09:50:00,1511.7819824218698,7.831260204315179
2018-10-13 10:00:00,1445.85595703125,7.7975168228149405
2018-10-13 10:10:00,1488.06494140625,7.68744611740112
2018-10-13 10:20:00,1224.09204101562,7.14729690551757
2018-10-13 10:30:00,1477.77001953125,7.89445400238037
2018-10-13 10:40:00,1800.4699707031198,8.68580627441406
2018-10-13 10:50:00,1992.5319824218698,8.733688354492179
2018-10-13 11:00:00,2915.92895507812,10.5281200408935
2018-10-13 11:10:00,2156.81909179687,8.91279125213623
2018-10-13 11:20:00,2409.26489257812,9.506934165954581
2018-10-13 11:30:00,2983.5,11.0426502227783
2018-10-13 11:40:00,3031.51000976562,11.130829811096099
2018-10-13 11:50:00,3011.22607421875,11.079899787902802
2018-10-13 12:00:00,3034.28491210937,11.058320045471099
2018-10-13 12:10:00,3087.32495117187,11.4048700332641
2018-10-13 12:20:00,2478.3701171875,10.1618700027465
2018-10-13 12:30:00,1396.31799316406,7.58486604690551
2018-10-13 12:40:00,2005.626953125,9.14803886413574
2018-10-13 12:50:00,1478.60803222656,7.93174600601196
2018-10-13 13:00:00,1546.5570068359302,7.94942903518676
2018-10-13 13:10:00,2786.28588867187,10.4771699905395
2018-10-13 13:20:00,2822.40991210937,10.161029815673801
2018-10-13 13:30:00,2230.0439453125,9.01415252685546
2018-10-13 13:40:00,2169.28588867187,9.06758975982666
2018-10-13 13:50:00,2205.43701171875,9.30069541931152
2018-10-13 14:00:00,1658.69396972656,7.994948863983151
2018-10-13 14:10:00,2451.54296875,9.51642894744873
2018-10-13 14:20:00,1999.3299560546802,8.69296836853027
2018-10-13 14:30:00,2674.22412109375,10.4224700927734
