,LV ActivePower (kW),Wind Speed (m/s)
2018-10-13 14:40:00,2131.56811523437,9.08273696899414
2018-10-13 14:50:00,1909.6770019531198,8.567456245422362
2018-10-13 15:00:00,1850.7209472656198,8.46250438690185
2018-10-13 15:10:00,2214.84301757812,9.09826946258544
2018-10-13 15:20:00,2131.68603515625,9.35508823394775
2018-10-13 15:30:00,2374.15795898437,9.77818870544433
2018-10-13 15:40:00,1261.87805175781,7.37406778335571
2018-10-13 15:50:00,1180.56005859375,7.3246431350708
2018-10-13 16:00:00,1203.64794921875,7.45488500595092
2018-10-13 16:10:00,1630.85205078125,8.09432315826416
2018-10-13 16:20:00,2292.9541015625,9.75859260559082
2018-10-13 16:30:00,2289.81298828125,9.56802082061767
2018-10-13 16:40:00,2036.56896972656,8.96740341186523
2018-10-13 16:50:00,1752.72705078125,8.58518314361572
2018-10-13 17:00:00,2306.39306640625,9.712044715881339
2018-10-13 17:10:00,1989.1190185546802,8.83251094818115
2018-10-13 17:20:00,1624.2650146484302,8.137366294860831
2018-10-13 17:30:00,1203.67700195312,7.50594806671142
2018-10-13 17:40:00,1579.2419433593698,8.1441946029663
2018-10-13 17:50:00,1962.208984375,9.08974838256835
2018-10-13 18:00:00,1419.96301269531,8.04015159606933
2018-10-13 18:10:00,1034.09399414062,7.2407321929931605
2018-10-13 18:20:00,560.7744140625,6.02776384353637
2018-10-13 18:30:00,308.28140258789,4.9225349426269505
2018-10-13 18:40:00,285.569091796875,4.883079051971429
2018-10-13 18:50:00,490.83010864257795,5.74575996398925
2018-10-13 19:00:00,724.19287109375,6.527665138244621
2018-10-13 19:10:00,1277.44494628906,7.71008110046386
2018-10-13 19:20:00,808.431884765625,6.626365184783929
2018-10-13 19:30:00,1384.97705078125,7.73574590682983
2018-10-13 19:40:00,850.4470825195309,6.5706038475036594
2018-10-13 19:50:00,885.014282226562,6.885309219360349
2018-10-13 20:00:00,822.4534301757809,6.4400839805603
2018-10-13 20:10:00,728.883422851562,6.27129697799682
2018-10-13 20:20:00,878.57958984375,6.71799898147583
2018-10-13 20:30:00,670.901611328125,6.30813789367675
2018-10-13 20:40:00,731.955078125,6.33527421951293
2018-10-13 20:50:00,1431.7810058593698,7.70499515533447
2018-10-13 21:00:00,1967.76904296875,9.06961154937744
2018-10-13 21:10:00,1788.8089599609302,8.47537803649902
2018-10-13 21:20:00,1190.13403320312,7.378411769866941
2018-10-13 21:30:00,1406.4940185546802,7.80508089065551
2018-10-13 21:40:00,2215.92309570312,9.5518684387207
2018-10-13 21:50:00,1878.8289794921802,8.7760887145996
2018-10-13 22:00:00,1693.7819824218698,8.27822971343994
2018-10-13 22:10:00,1651.0080566406198,8.43886280059814
2018-10-13 22:20:00,1493.89501953125,7.9771180152892995
2018-10-13 22:30:00,1128.31994628906,7.2588138580322195
2018-10-13 22:40:00,997.476196289062,6.972476959228509
2018-10-13 22:50:00,1099.28796386718,7.3442230224609295
2018-10-13 23:00:00,1068.45300292968,7.29527997970581
2018-10-13 23:10:00,1032.13793945312,7.10095787048339
2018-10-13 23:20:00,1023.49597167968,7.164300918579099
2018-10-13 23:30:00,1068.88000488281,7.29501914978027
2018-10-13 23:40:00,880.919677734375,6.89524412155151
2018-10-13 23:50:00,1420.3280029296802,8.095932006835929
2018-10-14 00:00:00,1095.03405761718,7.42042779922485
2018-10-14 00:10:00,1106.30700683593,7.4672088623046795
2018-10-14 00:20:00,1090.49597167968,7.483782768249509
2018-10-14 00:30:00,916.109375,6.796634197235099
2018-10-14 00:40:00,859.2210083007809,6.778624057769769
2018-10-14 00:50:00,817.818115234375,6.57952404022216
2018-10-14 01:00:00,1342.88000488281,7.9014139175415
2018-10-14 01:10:00,843.852722167968,6.58091211318969
2018-10-14 01:20:00,469.364807128906,5.75492715835571
2018-10-14 01:30:00,394.819213867187,5.34662008285522
2018-10-14 01:40:00,674.2476806640619,6.35280418395996
2018-10-14 01:50:00,777.6375122070309,6.58453178405761
2018-10-14 02:00:00,688.754028320312,6.42280197143554
2018-10-14 02:10:00,714.4121704101559,6.520407199859611
2018-10-14 02:20:00,513.662170410156,5.68605899810791
2018-10-14 02:30:00,577.724609375,5.843567848205559
2018-10-14 02:40:00,470.517913818359,5.68571376800537
2018-10-14 02:50:00,839.5662231445309,6.720969200134269
2018-10-14 03:00:00,673.015686035156,6.23122787475585
2018-10-14 03:10:00,733.0479125976559,6.35338878631591
2018-10-14 03:20:00,501.221588134765,5.81280088424682
2018-10-14 03:30:00,511.657287597656,5.77929592132568
2018-10-14 03:40:00,477.813201904296,5.71898412704467
2018-10-14 03:50:00,511.483703613281,5.73502588272094
2018-10-14 04:00:00,630.102111816406,6.09162092208862
2018-10-14 04:10:00,1401.89599609375,8.06649494171142
2018-10-14 04:20:00,1109.70104980468,7.21307516098022
2018-10-14 04:30:00,681.772399902343,6.24406003952026
2018-10-14 04:40:00,1125.00402832031,7.32352590560913
2018-10-14 04:50:00,912.3582153320309,6.8381810188293395
2018-10-14 05:00:00,641.447814941406,6.042564868926999
2018-10-14 05:10:00,498.168792724609,5.77878189086914
2018-10-14 05:20:00,757.580078125,6.452330112457269
2018-10-14 05:30:00,882.146911621093,6.868908882141111
2018-10-14 05:40:00,656.3394775390619,6.11001300811767
2018-10-14 05:50:00,704.841003417968,6.334527015686031
2018-10-14 06:00:00,452.24148559570295,5.66698694229125
2018-10-14 06:10:00,787.718627929687,6.5729660987854
2018-10-14 06:20:00,648.842590332031,6.07361698150634
2018-10-14 06:30:00,384.435485839843,5.39442777633666
2018-10-14 06:40:00,618.853271484375,6.022412776947019
2018-10-14 06:50:00,780.519287109375,6.544925212860099
2018-10-14 07:00:00,964.9229125976559,6.90840291976928
2018-10-14 07:10:00,653.359313964843,6.09223413467407
2018-10-14 07:20:00,617.8599853515619,6.043702125549309
2018-10-14 07:30:00,909.281127929687,6.8778529167175195
2018-10-14 07:40:00,903.92138671875,6.97823619842529
2018-10-14 07:50:00,703.205993652343,6.386446952819821
2018-10-14 08:00:00,689.4151000976559,6.339385032653801
2018-10-14 08:10:00,575.585021972656,5.854575157165519
2018-10-14 08:20:00,510.687408447265,5.83315277099609
2018-10-14 08:30:00,131.991394042968,3.8603489398956206
2018-10-14 08:40:00,774.3173828125,6.392168998718259
2018-10-14 08:50:00,1382.85205078125,7.3658289909362695
2018-10-14 09:00:00,716.86572265625,6.15472078323364
2018-10-14 09:10:00,1414.9510498046802,7.828074932098381
2018-10-14 09:20:00,1067.27600097656,6.96041822433471
2018-10-14 09:30:00,1210.91394042968,7.480254173278801
2018-10-14 09:40:00,1312.67004394531,7.51788902282714
2018-10-14 09:50:00,1457.92199707031,7.792057037353509
2018-10-14 10:00:00,1018.9559936523401,7.10514211654663
2018-10-14 10:10:00,737.554626464843,6.37229299545288
2018-10-14 10:20:00,1000.8569946289,6.9103717803955
2018-10-14 10:30:00,1092.53100585937,7.18705320358276
2018-10-14 10:40:00,1121.625,7.43309307098388
2018-10-14 10:50:00,639.039123535156,6.09935188293457
2018-10-14 11:00:00,767.09912109375,6.46670198440551
2018-10-14 11:10:00,556.639221191406,5.536937236785881
2018-10-14 11:20:00,921.134399414062,6.85304117202758
2018-10-14 11:30:00,712.7529907226559,6.3956141471862695
2018-10-14 11:40:00,758.862487792968,6.3838791847229
2018-10-14 11:50:00,842.93408203125,6.59541320800781
2018-10-14 12:00:00,1579.0579833984302,7.890639781951901
2018-10-14 12:10:00,1298.40600585937,7.67650890350341
2018-10-14 12:20:00,573.101318359375,5.87515020370483
2018-10-14 12:30:00,1809.64904785156,8.56118583679199
2018-10-14 12:40:00,1312.88500976562,7.62083101272583
2018-10-14 12:50:00,1138.86499023437,6.98493003845214
2018-10-14 13:00:00,2966.03198242187,10.791720390319801
2018-10-14 13:10:00,2280.041015625,9.855085372924801
2018-10-14 13:20:00,2138.30908203125,9.02571392059326
2018-10-14 13:30:00,2925.39599609375,10.563659667968698
2018-10-14 13:40:00,3264.81396484375,11.4249000549316
2018-10-14 13:50:00,3268.212890625,11.8489303588867
2018-10-14 14:00:00,2457.14599609375,9.2663516998291
2018-10-14 14:10:00,2966.77197265625,10.4505596160888
2018-10-14 14:20:00,3285.73803710937,11.097370147705
2018-10-14 14:30:00,2787.48803710937,10.3405704498291
2018-10-14 14:40:00,2594.28002929687,9.87744426727294
2018-10-14 14:50:00,2529.32495117187,9.550697326660151
2018-10-14 15:00:00,2423.10009765625,9.631733894348141
2018-10-14 15:10:00,3081.85888671875,10.8187103271484
2018-10-14 15:20:00,2758.458984375,10.6401596069335
2018-10-14 15:30:00,2574.51391601562,9.66326904296875
2018-10-14 15:40:00,2738.61791992187,10.375459671020499
2018-10-14 15:50:00,2423.8349609375,9.66051578521728
2018-10-14 16:00:00,2498.46606445312,9.72354984283447
2018-10-14 16:10:00,2409.2451171875,9.69185638427734
2018-10-14 16:20:00,2580.84301757812,9.90485000610351
2018-10-14 16:30:00,2593.97290039062,10.0733804702758
2018-10-14 16:40:00,2208.5009765625,9.50055885314941
2018-10-14 16:50:00,2244.60498046875,9.09367847442626
2018-10-14 17:00:00,2019.6639404296802,8.83040142059326
2018-10-14 17:10:00,1822.2440185546802,8.45011806488037
2018-10-14 17:20:00,1580.7609863281198,8.21514987945556
2018-10-14 17:30:00,1503.8260498046802,8.02715015411376
2018-10-14 17:40:00,1716.38195800781,8.39104843139648
2018-10-14 17:50:00,1645.2049560546802,8.25981616973876
2018-10-14 18:00:00,1318.76098632812,7.6156358718872
2018-10-14 18:10:00,1714.7080078125,8.3988447189331
2018-10-14 18:20:00,1367.5849609375,7.91917514801025
2018-10-14 18:30:00,1548.1259765625,8.166109085082999
2018-10-14 18:40:00,725.431884765625,6.3964118957519505
2018-10-14 18:50:00,1026.76098632812,7.11155986785888
2018-10-14 19:00:00,1244.50305175781,7.5259461402892995
2018-10-14 19:10:00,1206.83703613281,7.496575832366941
2018-10-14 19:20:00,1007.7050170898401,7.13861608505249
2018-10-14 19:30:00,1081.88000488281,7.394474029541009
2018-10-14 19:40:00,983.0068969726559,7.139356136322019
2018-10-14 19:50:00,1464.0179443359302,8.11639785766601
2018-10-14 20:00:00,1013.70202636718,7.15827798843383
2018-10-14 20:10:00,1198.5810546875,7.616306781768791
2018-10-14 20:20:00,1457.98303222656,8.18630790710449
2018-10-14 20:30:00,1273.06005859375,7.76430797576904
2018-10-14 20:40:00,957.915283203125,7.15447902679443
2018-10-14 20:50:00,1192.1669921875,7.59192323684692
2018-10-14 21:00:00,1344.84802246093,7.8088960647583
2018-10-14 21:10:00,1138.375,7.445590019226071
2018-10-14 21:20:00,996.713317871093,7.166945934295651
2018-10-14 21:30:00,708.317626953125,6.548954010009759
2018-10-14 21:40:00,645.243225097656,6.38272809982299
2018-10-14 21:50:00,491.282196044921,5.87845611572265
2018-10-14 22:00:00,552.6317138671869,6.029551982879631
2018-10-14 22:10:00,409.570892333984,5.47849702835083
2018-10-14 22:20:00,369.283203125,5.35317277908325
2018-10-14 22:30:00,379.74868774414,5.41975402832031
2018-10-14 22:40:00,436.636291503906,5.78942584991455
2018-10-14 22:50:00,409.400604248046,5.59979915618896
2018-10-14 23:00:00,407.681213378906,5.6622018814086905
2018-10-14 23:10:00,427.17041015625,5.74399185180664
2018-10-14 23:20:00,443.331390380859,5.73497200012207
2018-10-14 23:30:00,486.443298339843,5.97996997833251
2018-10-14 23:40:00,551.486877441406,6.26599311828613
2018-10-14 23:50:00,842.0786743164059,7.06677484512329
2018-10-15 00:00:00,1209.46801757812,7.86410903930664
2018-10-15 00:10:00,1419.40295410156,8.21704864501953
2018-10-15 00:20:00,1361.86999511718,8.08313941955566
2018-10-15 00:30:00,1102.03100585937,7.623869895935051
2018-10-15 00:40:00,820.528076171875,6.71403312683105
2018-10-15 00:50:00,748.6973266601559,6.660096168518059
2018-10-15 01:00:00,898.097778320312,7.139470100402829
2018-10-15 01:10:00,1196.31005859375,7.73062276840209
2018-10-15 01:20:00,1201.41101074218,7.599912166595451
2018-10-15 01:30:00,1309.87902832031,7.8795638084411594
2018-10-15 01:40:00,1321.39196777343,7.89790916442871
2018-10-15 01:50:00,977.017211914062,7.20169782638549
2018-10-15 02:00:00,1004.93798828125,7.28560209274291
2018-10-15 02:10:00,1266.57495117187,7.8608860969543395
2018-10-15 02:20:00,1686.1750488281198,8.5894718170166
2018-10-15 02:30:00,1767.9739990234302,8.83256721496582
2018-10-15 02:40:00,1449.7390136718698,8.215035438537589
2018-10-15 02:50:00,1496.35205078125,8.25757884979248
2018-10-15 03:00:00,1704.9870605468698,8.6146650314331
2018-10-15 03:10:00,1797.44104003906,8.70944213867187
2018-10-15 03:20:00,2242.47607421875,9.6812629699707
2018-10-15 03:30:00,1929.583984375,9.01808357238769
2018-10-15 03:40:00,1535.97900390625,8.01611137390136
2018-10-15 03:50:00,1117.91101074218,7.21311616897583
2018-10-15 04:00:00,1550.19104003906,8.362195014953612
2018-10-15 04:10:00,1369.7060546875,7.761834144592281
2018-10-15 04:20:00,1471.90100097656,8.07738399505615
2018-10-15 04:30:00,1551.0830078125,8.23075580596923
2018-10-15 04:40:00,1914.6169433593698,8.94893264770507
2018-10-15 04:50:00,1541.93798828125,8.24956607818603
2018-10-15 05:00:00,1710.5150146484302,8.60304546356201
2018-10-15 05:10:00,1646.1259765625,8.536853790283201
2018-10-15 05:20:00,1641.3859863281198,8.394007682800291
2018-10-15 05:30:00,1391.7189941406198,7.823132991790769
2018-10-15 05:40:00,1666.9119873046802,8.50759887695312
2018-10-15 05:50:00,1823.44299316406,8.58660697937011
2018-10-15 06:00:00,1811.9880371093698,8.69345188140869
2018-10-15 06:10:00,2135.76098632812,9.29301071166992
2018-10-15 06:20:00,2404.15307617187,9.8345890045166
2018-10-15 06:30:00,2210.98901367187,9.40443134307861
2018-10-15 06:40:00,2679.78588867187,10.4905595779418
2018-10-15 06:50:00,1645.1199951171802,8.40565490722656
2018-10-15 07:00:00,1221.56396484375,7.43891382217407
2018-10-15 07:10:00,1267.40197753906,7.713572978973381
2018-10-15 07:20:00,1527.0749511718698,8.11536216735839
2018-10-15 07:30:00,1299.63696289062,7.7519998550415
2018-10-15 07:40:00,1243.00805664062,7.60531282424926
2018-10-15 07:50:00,849.1226196289059,6.73074913024902
2018-10-15 08:00:00,594.753173828125,6.0742650032043395
2018-10-15 08:10:00,1059.42102050781,7.20266485214233
2018-10-15 08:20:00,983.414428710937,7.06976985931396
2018-10-15 08:30:00,690.190185546875,6.282317161560051
2018-10-15 08:40:00,1073.39501953125,7.207817077636711
2018-10-15 08:50:00,603.243896484375,6.1366548538208
2018-10-15 09:00:00,723.5449829101559,6.43917608261108
2018-10-15 09:10:00,1005.41101074218,7.0761780738830495
2018-10-15 09:20:00,976.356872558593,6.991079807281491
2018-10-15 09:30:00,1377.4270019531198,7.8767552375793395
2018-10-15 09:40:00,1295.27697753906,7.737803936004631
2018-10-15 09:50:00,973.539672851562,6.959610939025871
2018-10-15 10:00:00,651.198913574218,6.10755777359008
2018-10-15 10:10:00,1170.63598632812,7.60495901107788
2018-10-15 10:20:00,955.93310546875,7.1228342056274405
2018-10-15 10:30:00,927.601501464843,6.979791164398191
2018-10-15 10:40:00,722.12939453125,6.41222190856933
2018-10-15 10:50:00,986.0637817382809,6.88569021224975
2018-10-15 11:00:00,895.9614868164059,6.7825608253479
2018-10-15 11:10:00,812.5620727539059,6.54450893402099
2018-10-15 11:20:00,981.315185546875,6.941587924957269
2018-10-15 11:30:00,792.905883789062,6.475603103637691
2018-10-15 11:40:00,735.7354125976559,6.385624885559079
2018-10-15 11:50:00,1114.57995605468,7.250585079193111
2018-10-15 12:00:00,1556.6560058593698,8.29901790618896
2018-10-15 12:10:00,1394.4510498046802,7.840434074401849
2018-10-15 12:20:00,1015.32800292968,7.12409019470214
2018-10-15 12:30:00,923.383972167968,6.878479957580559
2018-10-15 12:40:00,927.792724609375,6.91118383407592
2018-10-15 12:50:00,991.4365844726559,6.89741897583007
2018-10-15 13:00:00,852.90478515625,6.72110319137573
2018-10-15 13:10:00,1009.5599975585901,6.94792079925537
2018-10-15 13:20:00,1309.28198242187,7.58571195602416
2018-10-15 13:30:00,1279.10595703125,7.71145582199096
2018-10-15 13:40:00,1362.66003417968,7.7247838973999
2018-10-15 13:50:00,1431.8079833984302,7.92188310623168
2018-10-15 14:00:00,1638.71203613281,8.34756469726562
2018-10-15 14:10:00,1664.6120605468698,8.44217014312744
2018-10-15 14:20:00,1831.15002441406,8.663718223571768
2018-10-15 14:30:00,1933.0739746093698,8.94643497467041
2018-10-15 14:40:00,1937.4470214843698,8.89436244964599
2018-10-15 14:50:00,1444.5119628906198,7.947103977203361
2018-10-15 15:00:00,2074.64697265625,9.13128089904785
2018-10-15 15:10:00,1746.9069824218698,8.59493827819824
2018-10-15 15:20:00,1491.7060546875,8.02705001831054
2018-10-15 15:30:00,1691.95703125,8.524348258972159
2018-10-15 15:40:00,1316.40100097656,7.67115688323974
2018-10-15 15:50:00,901.0994262695309,6.8263931274414
2018-10-15 16:00:00,845.7783203125,6.68142890930175
2018-10-15 16:10:00,680.313415527343,6.175993919372551
2018-10-15 16:20:00,998.388610839843,7.06802606582641
2018-10-15 16:30:00,1248.38696289062,7.66042709350585
2018-10-15 16:40:00,853.0537719726559,6.7995920181274405
2018-10-15 16:50:00,751.0217895507809,6.448422908782951
2018-10-15 17:00:00,635.144470214843,6.15670013427734
2018-10-15 17:10:00,842.1834106445309,6.740684986114499
2018-10-15 17:20:00,855.550170898437,6.74462080001831
2018-10-15 17:30:00,888.748229980468,6.9157109260559
2018-10-15 17:40:00,771.650817871093,6.684258937835691
2018-10-15 17:50:00,603.935607910156,6.25539016723632
2018-10-15 18:00:00,618.358581542968,6.23896598815917
2018-10-15 18:10:00,660.500671386718,6.43809223175048
2018-10-15 18:20:00,876.398315429687,6.95198202133178
2018-10-15 18:30:00,924.5205078125,7.153831005096429
2018-10-15 18:40:00,818.553588867187,6.76488018035888
2018-10-15 18:50:00,590.7874755859369,6.171702861785881
2018-10-15 19:00:00,549.1456298828119,6.084465980529781
2018-10-15 19:10:00,630.3712158203119,6.30034303665161
2018-10-15 19:20:00,636.6348876953119,6.33026885986328
2018-10-15 19:30:00,689.207275390625,6.466874122619621
2018-10-15 19:40:00,663.6011962890619,6.40969085693359
2018-10-15 19:50:00,538.222229003906,6.00085115432739
2018-10-15 20:00:00,426.948608398437,5.6966648101806605
2018-10-15 20:10:00,585.147399902343,6.27764797210693
2018-10-15 20:20:00,588.257080078125,6.18644094467163
2018-10-15 20:30:00,491.943603515625,5.9221501350402805
2018-10-15 20:40:00,392.82058715820295,5.538822174072259
2018-10-15 20:50:00,440.474212646484,5.69932413101196
2018-10-15 21:00:00,484.915100097656,5.890007019042961
2018-10-15 21:10:00,441.041687011718,5.8075041770935
2018-10-15 21:20:00,284.688201904296,5.10923194885253
2018-10-15 21:30:00,257.504302978515,4.99194622039794
2018-10-15 21:40:00,196.91600036621003,4.64909601211547
2018-10-15 21:50:00,170.364196777343,4.490184783935541
2018-10-15 22:00:00,142.502395629882,4.32610082626342
2018-10-15 22:10:00,137.441101074218,4.31251096725463
2018-10-15 22:20:00,100.338500976562,4.03645181655883
2018-10-15 22:30:00,92.7967910766601,3.8533339500427206
2018-10-15 22:40:00,82.7743835449218,3.93717789649963
2018-10-15 22:50:00,92.3238525390625,3.9605510234832697
2018-10-15 23:00:00,179.64280700683497,4.539463996887201
2018-10-15 23:10:00,204.649002075195,4.656672000885
2018-10-15 23:20:00,145.56460571289,4.3044748306274405
2018-10-15 23:30:00,67.41583251953121,3.8832349777221604
2018-10-15 23:40:00,50.2831916809082,3.69333004951477
2018-10-15 23:50:00,22.291740417480398,3.0597219467162997
2018-10-16 00:00:00,156.033203125,4.46886777877807
2018-10-16 00:10:00,62.6949882507324,3.79953098297119
2018-10-16 00:20:00,35.2297210693359,3.3305211067199703
2018-10-16 00:30:00,45.7820816040039,3.5759038925170805
2018-10-16 00:40:00,43.7670593261718,3.60189604759216
2018-10-16 00:50:00,116.46720123291,4.15465688705444
2018-10-16 01:00:00,84.8585205078125,4.00219678878784
2018-10-16 01:10:00,162.113494873046,4.502129077911371
2018-10-16 01:20:00,102.24310302734301,3.98291802406311
2018-10-16 01:30:00,0.00239999894984066,2.91493201255798
2018-10-16 01:40:00,0.0,4.51570510864257
2018-10-16 01:50:00,77.0034713745117,4.7091531753539995
2018-10-16 02:00:00,211.429306030273,4.7662558555603
2018-10-16 02:10:00,286.94140625,5.08996820449829
2018-10-16 02:20:00,297.542694091796,5.152966022491451
2018-10-16 02:30:00,350.047088623046,5.3536081314086905
2018-10-16 02:40:00,377.220092773437,5.500156879425041
2018-10-16 02:50:00,350.236999511718,5.33385181427001
2018-10-16 03:00:00,405.28970336914,5.56373500823974
2018-10-16 03:10:00,367.011413574218,5.439630031585691
2018-10-16 03:20:00,379.651611328125,5.472324848175041
2018-10-16 03:30:00,415.670501708984,5.52335691452026
2018-10-16 03:40:00,356.818298339843,5.31394290924072
2018-10-16 03:50:00,402.776000976562,5.62589597702026
2018-10-16 04:00:00,421.236999511718,5.65950584411621
2018-10-16 04:10:00,324.849700927734,5.1876220703125
2018-10-16 04:20:00,575.98291015625,6.1504001617431605
2018-10-16 04:30:00,736.5562133789059,6.633028984069821
2018-10-16 04:40:00,437.14041137695295,5.621837139129631
2018-10-16 04:50:00,642.253479003906,6.46370315551757
2018-10-16 05:00:00,667.1826171875,6.3708758354187
2018-10-16 05:10:00,561.160583496093,6.05949687957763
2018-10-16 05:20:00,655.847229003906,6.3296799659729
2018-10-16 05:30:00,791.911071777343,6.66406393051147
2018-10-16 05:40:00,589.402099609375,6.13555479049682
2018-10-16 05:50:00,570.6832275390619,6.066381931304929
2018-10-16 06:00:00,517.490905761718,5.90540122985839
2018-10-16 06:10:00,460.13821411132795,5.7170991897583
2018-10-16 06:20:00,259.08740234375,4.842649936676019
2018-10-16 06:30:00,272.978485107421,4.975607872009269
2018-10-16 06:40:00,279.244506835937,4.924746990203849
2018-10-16 06:50:00,241.486297607421,4.752342224121089
2018-10-16 07:00:00,311.627807617187,5.18000698089599
2018-10-16 07:10:00,117.782501220703,4.01155376434326
2018-10-16 07:20:00,173.765304565429,4.3235421180725
2018-10-16 07:30:00,227.200607299804,4.604222774505611
2018-10-16 07:40:00,316.667510986328,5.0445408821105895
2018-10-16 07:50:00,330.88589477539,5.25744915008544
2018-10-16 08:00:00,208.014007568359,4.52314615249633
2018-10-16 08:10:00,421.483489990234,5.42928123474121
2018-10-16 08:20:00,444.700500488281,5.535973072051999
2018-10-16 08:30:00,468.832489013671,5.65712881088256
2018-10-16 08:40:00,582.96728515625,5.95591402053833
2018-10-16 08:50:00,633.73388671875,6.04265117645263
2018-10-16 09:00:00,581.577575683593,5.92199897766113
2018-10-16 09:10:00,712.0347290039059,6.29840517044067
2018-10-16 09:20:00,869.397216796875,6.8418431282043395
2018-10-16 09:30:00,795.013671875,6.598466873168941
2018-10-16 09:40:00,651.103820800781,6.243927001953121
2018-10-16 09:50:00,538.1868896484369,5.979893207550041
2018-10-16 10:00:00,645.059997558593,6.29275703430175
2018-10-16 10:10:00,654.490478515625,6.44936609268188
2018-10-16 10:20:00,736.9124145507809,6.522656917572019
2018-10-16 10:30:00,1155.35705566406,7.6385979652404705
2018-10-16 10:40:00,1188.69201660156,7.54304504394531
2018-10-16 10:50:00,1266.10705566406,7.76054096221923
2018-10-16 11:00:00,1314.07800292968,7.872982025146481
2018-10-16 11:10:00,1410.39404296875,8.17127609252929
2018-10-16 11:20:00,1379.8229980468698,8.16376781463623
2018-10-16 11:30:00,1503.38000488281,8.24736976623535
2018-10-16 11:40:00,1296.10205078125,7.76427698135375
2018-10-16 11:50:00,1490.56701660156,8.39661407470703
2018-10-16 12:00:00,1633.58203125,8.66390800476074
2018-10-16 12:10:00,1393.3850097656198,8.12660121917724
2018-10-16 12:20:00,1319.74694824218,7.92599010467529
2018-10-16 12:30:00,1986.7900390625,9.16828727722167
2018-10-16 12:40:00,2258.73193359375,9.68072986602783
2018-10-16 12:50:00,2185.93408203125,9.552266120910641
2018-10-16 13:00:00,1910.0939941406198,9.173128128051749
2018-10-16 13:10:00,1840.79504394531,8.93058204650878
2018-10-16 13:20:00,1678.2659912109302,8.66131591796875
2018-10-16 13:30:00,1290.14294433593,7.77115678787231
2018-10-16 13:40:00,966.715087890625,7.03966283798217
2018-10-16 13:50:00,905.6900024414059,6.8941497802734295
2018-10-16 14:00:00,1226.56701660156,7.80151605606079
2018-10-16 14:10:00,1386.5589599609302,8.0904197692871
2018-10-16 14:20:00,1451.4510498046802,8.27342414855957
2018-10-16 14:30:00,1803.0989990234302,8.96601390838623
2018-10-16 14:40:00,2053.30004882812,9.41534996032714
2018-10-16 14:50:00,2119.61791992187,9.523889541625971
2018-10-16 15:00:00,1914.6199951171802,9.04204273223876
2018-10-16 15:10:00,1618.21398925781,8.48902320861816
2018-10-16 15:20:00,1717.02099609375,8.70705986022949
2018-10-16 15:30:00,2075.68994140625,9.32532310485839
2018-10-16 15:40:00,2158.4189453125,9.47565937042236
2018-10-16 15:50:00,2405.65600585937,9.83925628662109
2018-10-16 16:00:00,2101.32788085937,9.225278854370108
2018-10-16 16:10:00,2070.69506835937,9.191351890563961
2018-10-16 16:20:00,2163.52709960937,9.325117111206051
2018-10-16 16:30:00,2056.07592773437,9.12400913238525
2018-10-16 16:40:00,2161.2919921875,9.413060188293448
2018-10-16 16:50:00,1547.89904785156,8.26882553100585
2018-10-16 17:00:00,2195.98999023437,9.30427455902099
2018-10-16 17:10:00,1874.1330566406198,8.695826530456541
2018-10-16 17:20:00,1951.68896484375,8.98526382446289
2018-10-16 17:30:00,1569.3699951171802,8.19648361206054
2018-10-16 17:40:00,1258.1650390625,7.55974912643432
2018-10-16 17:50:00,1339.92700195312,7.81030178070068
2018-10-16 18:00:00,1583.5119628906198,8.30647182464599
2018-10-16 18:10:00,1892.1590576171802,8.794662475585929
2018-10-16 18:20:00,2019.19494628906,9.12681674957275
2018-10-16 18:30:00,2228.52197265625,9.75927734375
2018-10-16 18:40:00,2277.36499023437,9.87806510925292
2018-10-16 18:50:00,2444.40893554687,10.137470245361301
2018-10-16 19:00:00,2510.59790039062,10.2411298751831
2018-10-16 19:10:00,3020.48291015625,11.5841703414916
2018-10-16 19:20:00,3159.89404296875,11.9296703338623
2018-10-16 19:30:00,3231.83203125,12.012559890747001
2018-10-16 19:40:00,3374.22290039062,12.425189971923801
2018-10-16 19:50:00,3262.39306640625,12.058799743652301
2018-10-16 20:00:00,2864.69604492187,10.912679672241199
2018-10-16 20:10:00,3015.68798828125,11.201680183410598
2018-10-16 20:20:00,2898.34912109375,11.1214399337768
2018-10-16 20:30:00,2976.63696289062,11.1571998596191
2018-10-16 20:40:00,2480.31689453125,10.215009689331
2018-10-16 20:50:00,2156.2470703125,9.58300685882568
2018-10-16 21:00:00,1946.0400390625,9.26481246948242
2018-10-16 21:10:00,2239.61401367187,9.7490758895874
2018-10-16 21:20:00,2165.34204101562,9.44436740875244
2018-10-16 21:30:00,2017.5129394531198,9.259163856506339
2018-10-16 21:40:00,1902.52197265625,9.05197715759277
2018-10-16 21:50:00,2338.34497070312,9.874194145202631
2018-10-16 22:00:00,2781.03588867187,10.675290107727
2018-10-16 22:10:00,2940.35205078125,11.1582202911376
2018-10-16 22:20:00,3305.88793945312,12.1857204437255
2018-10-16 22:30:00,3506.16088867187,12.5992097854614
2018-10-16 22:40:00,3308.43701171875,12.078289985656701
2018-10-16 22:50:00,3133.27587890625,11.6853599548339
2018-10-16 23:00:00,3011.35205078125,11.5537099838256
2018-10-16 23:10:00,2720.18603515625,10.8013496398925
2018-10-16 23:20:00,2138.84497070312,9.64821910858154
2018-10-16 23:30:00,1883.1629638671802,9.308480262756339
2018-10-16 23:40:00,1576.3459472656198,8.496481895446768
2018-10-16 23:50:00,1741.90197753906,9.03665256500244
2018-10-17 00:00:00,917.175170898437,7.33961391448974
2018-10-17 00:10:00,531.103088378906,6.230062961578361
2018-10-17 00:20:00,200.892395019531,4.238084793090819
2018-10-17 00:30:00,163.84890747070298,3.9539749622344904
2018-10-17 00:40:00,350.277709960937,5.05232000350952
2018-10-17 00:50:00,309.98858642578097,4.93808889389038
2018-10-17 01:00:00,151.310501098632,3.8675711154937704
2018-10-17 01:10:00,424.41470336914,5.541443824768059
2018-10-17 01:20:00,202.818405151367,4.72761583328247
2018-10-17 01:30:00,67.89871215820311,3.9850749969482404
2018-10-17 01:40:00,0.315601199865341,2.34667110443115
2018-10-17 01:50:00,0.0,2.4379029273986803
2018-10-17 02:00:00,0.0,3.21440601348876
2018-10-17 02:10:00,205.458602905273,4.987186908721919
2018-10-17 02:20:00,549.7529296875,6.16310596466064
2018-10-17 02:30:00,767.4160766601559,6.721196174621579
2018-10-17 02:40:00,1033.66003417968,7.40619611740112
2018-10-17 02:50:00,1203.27795410156,7.79591703414916
2018-10-17 03:00:00,1038.65905761718,7.39254522323608
2018-10-17 03:10:00,1331.58605957031,7.96835279464721
2018-10-17 03:20:00,1830.6639404296802,9.075263023376461
2018-10-17 03:30:00,1773.9040527343698,8.89681243896484
2018-10-17 03:40:00,1745.7469482421802,8.628474235534659
2018-10-17 03:50:00,2169.63208007812,9.637507438659659
2018-10-17 04:00:00,2104.01806640625,9.53816986083984
2018-10-17 04:10:00,1741.5810546875,8.8008337020874
2018-10-17 04:20:00,2189.82202148437,9.75929355621337
2018-10-17 04:30:00,2017.5510253906198,9.384116172790518
2018-10-17 04:40:00,1866.15295410156,8.885828018188471
2018-10-17 04:50:00,1964.0129394531198,9.141077041625971
2018-10-17 05:00:00,2307.55810546875,9.958870887756339
2018-10-17 05:10:00,2386.28002929687,9.99316692352294
2018-10-17 05:20:00,3035.23095703125,11.541569709777802
2018-10-17 05:30:00,3403.40209960937,12.367400169372498
2018-10-17 05:40:00,3194.94702148437,11.8257503509521
2018-10-17 05:50:00,2952.40991210937,11.461890220642
2018-10-17 06:00:00,2981.87890625,11.335700035095199
2018-10-17 06:10:00,2015.06799316406,9.686019897460929
2018-10-17 06:20:00,1488.166015625,8.373669624328612
2018-10-17 06:30:00,1608.72705078125,8.43772315979003
2018-10-17 06:40:00,1559.23596191406,8.37078666687011
2018-10-17 06:50:00,1293.87902832031,7.865470886230461
2018-10-17 07:00:00,1108.80895996093,7.42599201202392
2018-10-17 07:10:00,1549.8879394531198,8.23972702026367
2018-10-17 07:20:00,2025.13000488281,9.274189949035641
2018-10-17 07:30:00,1940.1760253906198,9.02309703826904
2018-10-17 07:40:00,2258.78100585937,9.639868736267081
2018-10-17 07:50:00,1856.42102050781,8.79218864440917
2018-10-17 08:00:00,1594.77197265625,8.396786689758299
2018-10-17 08:10:00,1594.7399902343698,8.393427848815909
2018-10-17 08:20:00,1748.2170410156198,8.68072319030761
2018-10-17 08:30:00,1656.56604003906,8.52946662902832
2018-10-17 08:40:00,1348.39404296875,7.91658496856689
2018-10-17 08:50:00,1410.9310302734302,7.9938449859619105
2018-10-17 09:00:00,1558.00500488281,8.205982208251951
2018-10-17 09:10:00,1337.2509765625,7.857312202453611
2018-10-17 09:20:00,1229.72998046875,7.6497039794921795
2018-10-17 09:30:00,1302.376953125,7.84065580368041
2018-10-17 09:40:00,1123.57800292968,7.430743217468259
2018-10-17 09:50:00,1071.00598144531,7.277225017547599
2018-10-17 10:00:00,856.3181762695309,6.7568941116333
2018-10-17 10:10:00,818.0632934570309,6.73851490020751
2018-10-17 10:20:00,545.44580078125,6.01330804824829
2018-10-17 10:30:00,573.650695800781,5.96065282821655
2018-10-17 10:40:00,579.144287109375,6.00164699554443
2018-10-17 10:50:00,709.017822265625,6.353654861450191
2018-10-17 11:00:00,1044.89099121093,7.128867149353019
2018-10-17 11:10:00,884.571716308593,6.837645053863519
2018-10-17 11:20:00,912.9744262695309,6.84824800491333
2018-10-17 11:30:00,831.587585449218,6.65691709518432
2018-10-17 11:40:00,782.017272949218,6.50977993011474
2018-10-17 11:50:00,907.138671875,7.02047109603881
2018-10-17 12:00:00,874.570190429687,6.82171201705932
2018-10-17 12:10:00,847.929626464843,6.75038385391235
2018-10-17 12:20:00,773.307373046875,6.569886207580559
2018-10-17 12:30:00,963.376403808593,7.02205801010131
2018-10-17 12:40:00,991.0371704101559,7.09723806381225
2018-10-17 12:50:00,1437.4560546875,8.12966537475585
2018-10-17 13:00:00,1251.65502929687,7.7247161865234295
2018-10-17 13:10:00,965.6035766601559,7.05994319915771
2018-10-17 13:20:00,966.578308105468,7.101941108703611
2018-10-17 13:30:00,894.652526855468,6.971466064453121
2018-10-17 13:40:00,1079.8330078125,7.37882184982299
2018-10-17 13:50:00,1229.42602539062,7.5367741584777805
2018-10-17 14:00:00,1356.6650390625,7.93787288665771
2018-10-17 14:10:00,1637.5970458984302,8.36516952514648
2018-10-17 14:20:00,1602.14794921875,8.30415534973144
2018-10-17 14:30:00,1686.8299560546802,8.40577888488769
2018-10-17 14:40:00,2136.07006835937,8.905427932739249
2018-10-17 14:50:00,2099.97802734375,9.00831890106201
2018-10-17 15:00:00,2029.59094238281,8.86159896850585
2018-10-17 15:10:00,1768.98498535156,8.43182182312011
2018-10-17 15:20:00,1935.1009521484302,8.40556907653808
2018-10-17 15:30:00,1976.86096191406,8.782472610473631
2018-10-17 15:40:00,1647.47900390625,8.1785545349121
2018-10-17 15:50:00,1728.38098144531,8.59944057464599
2018-10-17 16:00:00,1614.3740234375,8.31783008575439
2018-10-17 16:10:00,1033.09704589843,6.98994493484497
2018-10-17 16:20:00,1033.20104980468,7.030332088470451
2018-10-17 16:30:00,1459.38000488281,8.01448917388916
2018-10-17 16:40:00,1718.7099609375,8.65820217132568
2018-10-17 16:50:00,1534.94494628906,8.182858467102049
2018-10-17 17:00:00,952.682312011718,7.0560131072998
2018-10-17 17:10:00,1172.18896484375,7.485373020172111
2018-10-17 17:20:00,910.172119140625,6.92920780181884
2018-10-17 17:30:00,1312.87097167968,7.87277698516845
2018-10-17 17:40:00,1239.82702636718,7.7411789894104
2018-10-17 17:50:00,819.151611328125,6.71221113204956
2018-10-17 18:00:00,863.066528320312,6.83932876586914
2018-10-17 18:10:00,678.97021484375,6.392285823822019
2018-10-17 18:20:00,546.4979248046869,5.99337291717529
2018-10-17 18:30:00,503.510711669921,5.78920412063598
2018-10-17 18:40:00,556.119384765625,6.11998414993286
2018-10-17 18:50:00,683.896301269531,6.482382774353019
2018-10-17 19:00:00,543.217529296875,6.00717115402221
2018-10-17 19:10:00,569.786071777343,6.05318212509155
2018-10-17 19:20:00,1075.87902832031,7.32255983352661
2018-10-17 19:30:00,1025.82800292968,7.1803460121154705
2018-10-17 19:40:00,1071.92602539062,7.293710231781
2018-10-17 19:50:00,1013.1630249023401,7.21302604675292
2018-10-17 20:00:00,511.527404785156,5.8343181610107395
2018-10-17 20:10:00,409.02310180664,5.57557296752929
2018-10-17 20:20:00,423.105194091796,5.58705186843872
2018-10-17 20:30:00,622.548278808593,6.32764101028442
2018-10-17 20:40:00,598.124816894531,6.2274041175842205
2018-10-17 20:50:00,401.83450317382795,5.27984285354614
2018-10-17 21:00:00,356.909484863281,5.326916217803951
2018-10-17 21:10:00,469.893402099609,5.84231805801391
2018-10-17 21:20:00,546.207824707031,6.053851127624509
2018-10-17 21:30:00,396.883392333984,5.560708999633781
2018-10-17 21:40:00,771.278076171875,6.69500398635864
2018-10-17 21:50:00,663.880920410156,6.36053705215454
2018-10-17 22:00:00,703.058471679687,6.470419883728019
2018-10-17 22:10:00,949.978515625,7.05812215805053
2018-10-17 22:20:00,1169.10400390625,7.60046100616455
2018-10-17 22:30:00,1379.3620605468698,7.900473117828361
2018-10-17 22:40:00,1058.10595703125,7.30901288986206
2018-10-17 22:50:00,840.05517578125,6.793682098388669
2018-10-17 23:00:00,766.044677734375,6.656706809997551
2018-10-17 23:10:00,732.863525390625,6.51215314865112
2018-10-17 23:20:00,798.870971679687,6.815684795379631
2018-10-17 23:30:00,679.078125,6.45055198669433
2018-10-17 23:40:00,519.783386230468,6.10057878494262
2018-10-17 23:50:00,457.253112792968,5.742692947387691
2018-10-18 00:00:00,499.390502929687,5.89790916442871
2018-10-18 00:10:00,516.9586181640619,5.98892402648925
2018-10-18 00:20:00,530.4290771484369,6.07574701309204
2018-10-18 00:30:00,410.73098754882795,5.647634983062741
2018-10-18 00:40:00,563.84521484375,6.18630504608154
2018-10-18 00:50:00,473.76541137695295,5.80258417129516
2018-10-18 01:00:00,381.08450317382795,5.4397678375244105
2018-10-18 01:10:00,381.54080200195295,5.49264287948608
2018-10-18 01:20:00,506.298187255859,6.02230978012084
2018-10-18 01:30:00,400.653015136718,5.535665988922111
2018-10-18 01:40:00,245.76260375976503,4.68149423599243
2018-10-18 01:50:00,556.115905761718,6.20278787612915
2018-10-18 02:00:00,45.906558990478494,3.5292139053344704
2018-10-18 02:10:00,33.179210662841705,3.3463571071624703
2018-10-18 02:20:00,5.8088860511779705,2.81021904945373
2018-10-18 02:30:00,0.0,2.55870199203491
2018-10-18 02:40:00,0.0,3.1377100944519003
2018-10-18 02:50:00,204.904296875,4.909478187561031
2018-10-18 03:00:00,634.321105957031,6.52786397933959
2018-10-18 03:10:00,834.859313964843,6.948785781860349
2018-10-18 03:20:00,1184.32104492187,7.68257904052734
2018-10-18 03:30:00,941.16650390625,7.3176732063293395
2018-10-18 03:40:00,1769.68701171875,8.85042190551757
2018-10-18 03:50:00,1724.876953125,8.642444610595701
2018-10-18 04:00:00,809.414978027343,6.41788721084594
2018-10-18 04:10:00,145.136093139648,3.63845109939575
2018-10-18 04:20:00,100.18890380859301,3.49907493591308
2018-10-18 04:30:00,19.8650894165039,3.22079801559448
2018-10-18 04:40:00,62.898380279540994,3.52037096023559
2018-10-18 04:50:00,84.0696792602539,3.46000599861145
2018-10-18 05:00:00,41.3522491455078,3.11487102508544
2018-10-18 05:10:00,174.56069946288997,4.32262277603149
2018-10-18 05:20:00,60.40134811401361,3.4967210292816095
2018-10-18 05:30:00,141.41160583496,3.8317420482635405
2018-10-18 05:40:00,216.17039489746003,4.65600299835205
2018-10-18 05:50:00,10.4785203933715,2.76799702644348
2018-10-18 06:00:00,23.838830947875902,3.08509588241577
2018-10-18 06:10:00,126.34919738769501,4.09920787811279
2018-10-18 06:20:00,136.940597534179,4.090935230255121
2018-10-18 06:30:00,326.288787841796,5.29178476333618
2018-10-18 06:40:00,403.45901489257795,5.4301061630249
2018-10-18 06:50:00,373.312713623046,5.32254886627197
2018-10-18 07:00:00,328.662292480468,5.06248378753662
2018-10-18 07:10:00,256.98370361328097,4.75710916519165
2018-10-18 07:20:00,416.136688232421,5.4981141090392995
2018-10-18 07:30:00,491.598693847656,5.792082786560051
2018-10-18 07:40:00,805.2634887695309,6.74426507949829
2018-10-18 07:50:00,941.3823852539059,7.139090061187741
2018-10-18 08:00:00,998.225280761718,7.164206981658929
2018-10-18 08:10:00,1418.3220214843698,8.090126037597651
2018-10-18 08:20:00,1259.72900390625,7.69189119338989
2018-10-18 08:30:00,1041.43200683593,7.25028800964355
2018-10-18 08:40:00,704.311279296875,6.35880088806152
2018-10-18 08:50:00,775.7490234375,6.59839296340942
2018-10-18 09:00:00,683.098571777343,6.56759214401245
2018-10-18 09:10:00,502.444091796875,5.77806186676025
2018-10-18 09:20:00,590.216369628906,6.05591583251953
2018-10-18 09:30:00,659.6480712890619,6.41785478591918
2018-10-18 09:40:00,551.2022705078119,6.044995784759519
2018-10-18 09:50:00,342.83599853515597,4.98845481872558
2018-10-18 10:00:00,517.311096191406,5.82006406784057
2018-10-18 10:10:00,322.746185302734,4.9697761535644505
2018-10-18 10:20:00,259.047393798828,4.540953159332269
2018-10-18 10:30:00,468.183502197265,5.8003191947937
2018-10-18 10:40:00,381.945007324218,5.441164970397941
2018-10-18 10:50:00,285.595794677734,5.020041942596429
2018-10-18 11:00:00,83.94196319580071,3.69101691246032
2018-10-18 11:10:00,158.37600708007798,4.08622598648071
2018-10-18 11:20:00,215.41600036621003,4.62482500076293
2018-10-18 11:30:00,291.08511352539,5.07155704498291
2018-10-18 11:40:00,421.00439453125,5.71698999404907
2018-10-18 11:50:00,538.711120605468,6.01055717468261
2018-10-18 12:00:00,473.610198974609,5.799008846282951
2018-10-18 12:10:00,589.08349609375,6.276041030883781
2018-10-18 12:20:00,643.317687988281,6.3693242073059
2018-10-18 12:30:00,597.5634765625,6.228721141815179
2018-10-18 12:40:00,568.906311035156,6.21645593643188
2018-10-18 12:50:00,335.01080322265597,5.212066173553461
2018-10-18 13:00:00,469.335784912109,5.89464378356933
2018-10-18 13:10:00,392.198211669921,5.29102516174316
2018-10-18 13:20:00,365.332397460937,5.24516820907592
2018-10-18 13:30:00,641.656921386718,6.25325584411621
2018-10-18 13:40:00,287.700897216796,4.97643613815307
2018-10-18 13:50:00,346.772186279296,5.2262678146362305
2018-10-18 14:00:00,194.820907592773,4.57949495315551
2018-10-18 14:10:00,232.758895874023,4.611283779144281
2018-10-18 14:20:00,224.099197387695,4.624602794647211
2018-10-18 14:30:00,208.71809387207,4.595280170440669
2018-10-18 14:40:00,232.60760498046798,4.806245803833
2018-10-18 14:50:00,194.277404785156,4.59679794311523
2018-10-18 15:00:00,42.6582489013671,3.49659204483032
2018-10-18 15:10:00,164.039901733398,4.38446187973022
2018-10-18 15:20:00,96.5982513427734,3.8894090652465803
2018-10-18 15:30:00,154.254302978515,4.16631603240966
2018-10-18 15:40:00,286.947387695312,4.95307683944702
2018-10-18 15:50:00,414.86331176757795,5.53847789764404
2018-10-18 16:00:00,289.575897216796,4.96290493011474
2018-10-18 16:10:00,264.653991699218,4.84715986251831
2018-10-18 16:20:00,326.995697021484,5.2217111587524405
2018-10-18 16:30:00,185.65789794921798,4.455846786499019
2018-10-18 16:40:00,117.75849914550699,4.156494140625
2018-10-18 16:50:00,140.31069946289,4.19839000701904
2018-10-18 17:00:00,169.034606933593,4.38683319091796
2018-10-18 17:10:00,173.097503662109,4.36819076538085
2018-10-18 17:20:00,58.2235107421875,3.6289200782775803
2018-10-18 17:30:00,56.024169921875,3.68272590637207
2018-10-18 17:40:00,25.933740615844698,3.2417500019073398
2018-10-18 17:50:00,27.2689990997314,3.47285103797912
2018-10-18 18:00:00,0.439334094524384,3.3662419319152797
2018-10-18 18:10:00,31.746719360351502,3.42601704597473
2018-10-18 18:20:00,28.735670089721605,3.3705029487609797
2018-10-18 18:30:00,0.14206670224666598,2.70323610305786
2018-10-18 18:40:00,0.0,3.03693389892578
2018-10-18 18:50:00,0.0,2.7624499797821005
2018-10-18 19:00:00,0.0,2.93824505805969
2018-10-18 19:10:00,0.0,3.34471201896667
2018-10-18 19:20:00,45.421360015869105,3.9848740100860502
2018-10-18 19:30:00,31.954149246215803,3.68205189704895
2018-10-18 19:40:00,12.1223497390747,3.25577306747436
2018-10-18 19:50:00,37.4088706970214,3.6751530170440603
2018-10-18 20:00:00,44.6015396118164,3.81798410415649
2018-10-18 20:10:00,0.0740663483738899,2.7655460834503103
2018-10-18 20:20:00,0.0,2.4883999824523904
2018-10-18 20:30:00,0.0,2.32362008094787
2018-10-18 20:40:00,0.0,2.58285403251647
2018-10-18 20:50:00,0.0,2.8486869335174503
2018-10-18 21:00:00,0.0,2.41685509681701
2018-10-18 21:10:00,0.0,2.7019000053405695
2018-10-18 21:20:00,0.0,2.61888408660888
2018-10-18 21:30:00,0.0,2.20087909698486
2018-10-18 21:40:00,0.0,2.7371249198913503
2018-10-18 21:50:00,0.0,2.2836110591888397
2018-10-18 22:00:00,0.0,2.07129311561584
2018-10-18 22:10:00,0.0,1.8332099914550701
2018-10-18 22:20:00,0.0,1.89807105064392
2018-10-18 22:30:00,0.0,2.15408992767333
2018-10-18 22:40:00,0.0,2.28922009468078
2018-10-18 22:50:00,0.0,2.4589500427246
2018-10-18 23:00:00,0.0,2.4300038814544602
2018-10-18 23:10:00,0.0,2.38772296905517
2018-10-18 23:20:00,0.0,2.03893899917602
2018-10-18 23:30:00,0.0,2.2386920452117898
2018-10-18 23:40:00,0.0,2.60648798942565
2018-10-18 23:50:00,0.0,2.57040810585021
2018-10-19 00:00:00,0.0,2.1341710090637203
2018-10-19 00:10:00,0.0,1.1224329471588101
2018-10-19 00:20:00,0.0,1.3611340522766102
2018-10-19 00:30:00,0.0,1.68462800979614
2018-10-19 00:40:00,0.0,1.2948800325393601
2018-10-19 00:50:00,0.0,1.2856940031051598
2018-10-19 01:00:00,0.0,1.50349998474121
2018-10-19 01:10:00,0.0,1.3204430341720501
2018-10-19 01:20:00,0.0,1.55017602443695
2018-10-19 01:30:00,0.0,1.88103401660919
2018-10-19 01:40:00,0.0,1.7118860483169498
2018-10-19 01:50:00,0.0,1.5906909704208299
2018-10-19 02:00:00,0.0,1.3232409954071003
2018-10-19 02:10:00,0.0,1.3466219902038499
2018-10-19 02:20:00,0.0,1.27378594875335
2018-10-19 02:30:00,0.0,1.42423200607299
2018-10-19 02:40:00,0.0,2.01037406921386
2018-10-19 02:50:00,0.0,1.8134340047836297
2018-10-19 03:00:00,0.0,0.9898040294647209
2018-10-19 03:10:00,0.0,1.3148230314254699
2018-10-19 03:20:00,0.0,0.5553330183029169
2018-10-19 03:30:00,0.0,0.786244571208953
2018-10-19 03:40:00,0.0,1.2851649522781299
2018-10-19 03:50:00,0.0,0.931954324245452
2018-10-19 04:00:00,0.0,0.864215612411499
2018-10-19 04:10:00,0.0,1.25964903831481
2018-10-19 04:20:00,0.0,1.03123199939727
2018-10-19 04:30:00,0.0,1.33051395416259
2018-10-19 04:40:00,0.0,1.98807096481323
2018-10-19 04:50:00,0.0,1.8140469789504998
2018-10-19 05:00:00,0.0,1.72276496887207
2018-10-19 05:10:00,0.0,1.43460798263549
2018-10-19 05:20:00,0.0,1.31754899024963
2018-10-19 05:30:00,0.0,1.24296498298645
2018-10-19 05:40:00,0.0,1.01266396045684
2018-10-19 05:50:00,0.0,0.554919898509979
2018-10-19 06:00:00,0.0,0.8011052012443539
2018-10-19 06:10:00,0.0,0.442661285400391
2018-10-19 06:20:00,0.0,0.7464051246643059
2018-10-19 06:30:00,0.0,0.9456521272659301
2018-10-19 06:40:00,0.0,0.7100852131843559
2018-10-19 06:50:00,0.0,0.5193110108375539
2018-10-19 07:00:00,0.0,1.07659804821014
2018-10-19 07:10:00,0.0,0.563929080963134
2018-10-19 07:20:00,0.0,0.707524716854095
2018-10-19 07:30:00,0.0,0.7256743907928459
2018-10-19 07:40:00,0.0,0.51014631986618
2018-10-19 07:50:00,0.0,0.751008987426757
2018-10-19 08:00:00,0.0,0.44174540042877203
2018-10-19 08:10:00,0.0,0.68649399280548
2018-10-19 08:20:00,0.0,0.9123716950416559
2018-10-19 08:30:00,0.0,0.8395426273345942
2018-10-19 08:40:00,0.0,0.6141936779022211
2018-10-19 08:50:00,0.0,1.34657895565032
2018-10-19 09:00:00,0.0,1.6298220157623202
2018-10-19 09:10:00,0.0,1.55413401126861
2018-10-19 09:20:00,0.0,1.21008694171905
2018-10-19 09:30:00,0.0,1.1615630388259799
2018-10-19 09:40:00,0.0,1.47029304504394
2018-10-19 09:50:00,0.0,1.34642398357391
2018-10-19 10:00:00,0.0,1.62335002422332
2018-10-19 10:10:00,0.0,0.951508820056915
2018-10-19 10:20:00,0.0,1.13121700286865
2018-10-19 10:30:00,0.0,0.7943459153175351
2018-10-19 10:40:00,0.0,1.12451803684234
2018-10-19 10:50:00,0.0,1.6702259778976398
2018-10-19 11:00:00,0.0,1.3138610124588002
2018-10-19 11:10:00,0.0,1.28932797908782
2018-10-19 11:20:00,0.0,1.2462359666824299
2018-10-19 11:30:00,0.0,0.9983747005462641
2018-10-19 11:40:00,0.0,1.63177394866943
2018-10-19 11:50:00,0.0,1.7872029542922898
2018-10-19 12:00:00,0.0,1.9838080406188898
2018-10-19 12:10:00,0.0,1.94853603839874
2018-10-19 12:20:00,0.0,1.9750549793243402
2018-10-19 12:30:00,0.0,1.3203400373458798
2018-10-19 12:40:00,0.0,1.7249729633331201
2018-10-19 12:50:00,0.0,2.0021600723266597
2018-10-19 13:00:00,0.0,2.2237079143524103
2018-10-19 13:10:00,0.0,2.96251010894775
2018-10-19 13:20:00,0.0,2.8223319053649902
2018-10-19 13:30:00,0.0,3.37288188934326
2018-10-19 13:40:00,0.0,2.9092309474945
2018-10-19 13:50:00,17.6959590911865,3.6863369941711404
2018-10-19 14:00:00,83.49652099609371,4.04740905761718
2018-10-19 14:10:00,18.654670715332,3.3765370845794602
2018-10-19 14:20:00,1.72333598136901,3.43516492843627
2018-10-19 14:30:00,117.57209777831999,4.24750614166259
2018-10-19 14:40:00,251.86079406738202,4.92412900924682
2018-10-19 14:50:00,126.429801940917,4.17761278152465
2018-10-19 15:00:00,52.1706199645996,3.5371379852294904
2018-10-19 15:10:00,49.1456909179687,3.45140695571899
2018-10-19 15:20:00,111.946701049804,3.88469791412353
2018-10-19 15:30:00,355.165496826171,5.38227987289428
2018-10-19 15:40:00,219.98680114746003,4.43873405456542
2018-10-19 15:50:00,5.42254877090454,2.46011400222778
2018-10-19 16:00:00,0.0,1.4835669994354201
2018-10-19 16:10:00,0.0,3.1221549510955797
2018-10-19 16:20:00,6.255736827850339,3.19830703735351
2018-10-19 16:30:00,16.914590835571197,3.2076001167297297
2018-10-19 16:40:00,185.80470275878898,4.38972282409667
2018-10-19 16:50:00,87.53662872314449,3.7699999809265097
2018-10-19 17:00:00,7.117669105529781,2.91212701797485
2018-10-19 17:10:00,11.8265304565429,3.08249902725219
2018-10-19 17:20:00,1.10573804378509,2.5304799079894997
2018-10-19 17:30:00,0.0,2.59928798675537
2018-10-19 17:40:00,0.0,3.24387598037719
2018-10-19 17:50:00,0.0,3.3385400772094704
2018-10-19 18:00:00,23.753179550170803,3.7150650024413996
2018-10-19 18:10:00,8.015541076660151,2.94532108306884
2018-10-19 18:20:00,0.0,2.76530790328979
2018-10-19 18:30:00,0.0,3.24723696708679
2018-10-19 18:40:00,0.0,3.03603601455688
2018-10-19 18:50:00,0.0,2.9215629100799503
2018-10-19 19:00:00,0.0,3.1834700107574396
2018-10-19 19:10:00,0.0,3.0046980381011896
2018-10-19 19:20:00,0.0,2.8966219425201403
2018-10-19 19:30:00,0.0,2.99945998191833
2018-10-19 19:40:00,0.0,3.00466704368591
2018-10-19 19:50:00,0.0,3.09760189056396
2018-10-19 20:00:00,0.0,3.01178097724914
2018-10-19 20:10:00,25.621700286865202,4.02860498428344
2018-10-19 20:20:00,18.82666015625,3.4516050815582204
2018-10-19 20:30:00,1.4292659759521398,2.9214389324188197
2018-10-19 20:40:00,0.0,2.8249690532684304
2018-10-19 20:50:00,0.0,2.68988490104675
2018-10-19 21:00:00,0.0,2.22793698310852
2018-10-19 21:10:00,0.0,2.34015011787414
2018-10-19 21:20:00,0.0,1.6658630371093703
2018-10-19 21:30:00,0.0,2.0555839538574197
2018-10-19 21:40:00,0.0,1.13139295578002
2018-10-19 21:50:00,0.0,0.8721550107002249
2018-10-19 22:00:00,0.0,1.75493502616882
2018-10-19 22:10:00,0.0,1.68466401100158
2018-10-19 22:20:00,0.0,0.768185675144195
2018-10-19 22:30:00,0.0,1.05994200706481
