,LV ActivePower (kW),Wind Speed (m/s)
2018-10-19 22:40:00,0.0,2.14259791374206
2018-10-19 22:50:00,0.0,1.7523009777068999
2018-10-19 23:00:00,0.0,1.27485704421997
2018-10-19 23:10:00,0.0,1.8999329805374099
2018-10-19 23:20:00,0.0,1.6455160379409701
2018-10-19 23:30:00,0.0,1.5826369524002
2018-10-19 23:40:00,0.0,1.4940979480743402
2018-10-19 23:50:00,0.0,1.77960705757141
2018-10-20 00:00:00,0.0,2.18842601776123
2018-10-20 00:10:00,0.0,1.72710299491882
2018-10-20 00:20:00,0.0,1.48996603488922
2018-10-20 00:30:00,0.0,1.55771505832672
2018-10-20 00:40:00,0.0,1.50566101074218
2018-10-20 00:50:00,0.0,1.65608894824981
2018-10-20 01:00:00,0.0,1.84171903133392
2018-10-20 01:10:00,0.0,1.5274029970168999
2018-10-20 01:20:00,0.0,0.9915711283683771
2018-10-20 01:30:00,0.0,0.9033709764480591
2018-10-20 01:40:00,0.0,1.48387694358825
2018-10-20 01:50:00,0.0,1.77051699161529
2018-10-20 02:00:00,0.0,1.98092401027679
2018-10-20 02:10:00,0.0,2.1280930042266797
2018-10-20 02:20:00,0.0,2.05572295188903
2018-10-20 02:30:00,0.0,1.92149996757507
2018-10-20 02:40:00,0.0,1.9025629758834801
2018-10-20 02:50:00,0.0,2.8660080432891806
2018-10-20 03:00:00,0.0,2.44685101509094
2018-10-20 03:10:00,0.0,1.7962330579757602
2018-10-20 03:20:00,0.0,2.17103600502014
2018-10-20 03:30:00,0.0,2.4061419963836603
2018-10-20 03:40:00,0.0,2.8463320732116606
2018-10-20 03:50:00,0.0,2.88295698165893
2018-10-20 04:00:00,0.0,2.5150070190429603
2018-10-20 04:10:00,0.0,2.58621001243591
2018-10-20 04:20:00,0.0,2.52335405349731
2018-10-20 04:30:00,0.0,3.2129058837890603
2018-10-20 04:40:00,0.0,3.3829379081726003
2018-10-20 04:50:00,0.0,3.08047103881835
2018-10-20 05:00:00,0.0,2.4539389610290496
2018-10-20 05:10:00,0.0,2.39043307304382
2018-10-20 05:20:00,0.0,2.96777200698852
2018-10-20 05:30:00,0.0,2.98219490051269
2018-10-20 05:40:00,0.0,3.27627205848693
2018-10-20 05:50:00,160.952804565429,4.50976514816284
2018-10-20 06:00:00,188.38830566406202,4.6711301803588805
2018-10-20 06:10:00,186.550399780273,4.69635200500488
2018-10-20 06:20:00,182.76770019531202,4.56551599502563
2018-10-20 06:30:00,52.25059127807611,3.5918869972229
2018-10-20 06:40:00,44.160530090332,3.50701808929443
2018-10-20 06:50:00,0.0,2.49701809883117
2018-10-20 07:00:00,0.0,2.4695188999176003
2018-10-20 07:10:00,0.0,2.61137795448303
2018-10-20 07:20:00,0.0,2.40200591087341
2018-10-20 07:30:00,0.0,2.00700688362121
2018-10-20 07:40:00,0.0,2.95357298851013
2018-10-20 07:50:00,0.0,2.70624089241027
2018-10-20 08:00:00,0.0,2.9610750675201403
2018-10-20 08:10:00,0.0,2.93845796585083
2018-10-20 08:20:00,0.0,2.51443600654602
2018-10-20 08:30:00,0.0,2.6242830753326403
2018-10-20 08:40:00,0.0,2.9647090435028
2018-10-20 08:50:00,0.0,2.66398692131042
2018-10-20 09:00:00,0.0,2.7681639194488503
2018-10-20 09:10:00,0.0,2.79126095771789
2018-10-20 09:20:00,0.0,3.71826291084289
2018-10-20 09:30:00,18.2450294494628,3.14376211166381
2018-10-20 09:40:00,0.0,2.7964830398559504
2018-10-20 09:50:00,0.0,3.4381730556487997
2018-10-20 10:00:00,63.3121109008789,3.46835207939147
2018-10-20 10:10:00,83.59400939941399,3.82321691513061
2018-10-20 10:20:00,84.1340026855468,3.80752301216125
2018-10-20 10:30:00,71.89964294433591,3.77822303771972
2018-10-20 10:40:00,14.057689666747999,3.2679409980773904
2018-10-20 10:50:00,0.0,3.1798419952392503
2018-10-20 11:00:00,0.0,3.3094940185546804
2018-10-20 11:10:00,68.1697006225585,3.76042890548706
2018-10-20 11:20:00,63.910919189453104,3.62488508224487
2018-10-20 11:30:00,64.22119140625,3.64334893226623
2018-10-20 11:40:00,20.991930007934503,3.18720388412475
2018-10-20 11:50:00,10.4341297149658,2.91101789474487
2018-10-20 12:00:00,45.251060485839794,3.41321802139282
2018-10-20 12:10:00,16.0194396972656,3.17053294181823
2018-10-20 12:20:00,0.18793410062789898,2.87409901618957
2018-10-20 12:30:00,0.0,2.12664890289306
2018-10-20 12:40:00,0.0,3.0033860206604
2018-10-20 12:50:00,0.0,2.8090150356292702
2018-10-20 13:00:00,0.0,2.6915080547332697
2018-10-20 13:10:00,0.0,3.2461979389190603
2018-10-20 13:20:00,0.0,3.0596680641174303
2018-10-20 13:30:00,0.0,3.30160188674926
2018-10-20 13:40:00,20.353919982910103,3.7482268810272203
2018-10-20 13:50:00,163.81849670410102,4.3914098739624
2018-10-20 14:00:00,137.05409240722602,4.12906408309936
2018-10-20 14:10:00,205.316696166992,4.6666350364685
2018-10-20 14:20:00,186.45230102538997,4.5281429290771396
2018-10-20 14:30:00,177.78729248046798,4.4307198524475
2018-10-20 14:40:00,142.97659301757798,4.18440723419189
2018-10-20 14:50:00,232.21279907226503,4.713377952575679
2018-10-20 15:00:00,193.101593017578,4.63694477081298
2018-10-20 15:10:00,196.222900390625,4.58084392547607
2018-10-20 15:20:00,82.4464035034179,3.85533690452575
2018-10-20 15:30:00,192.71919250488202,4.482181072235099
2018-10-20 15:40:00,162.339401245117,4.20576000213623
2018-10-20 15:50:00,156.37710571289,4.30793809890747
2018-10-20 16:00:00,112.630302429199,3.9403259754180895
2018-10-20 16:10:00,272.12969970703097,4.91378498077392
2018-10-20 16:20:00,436.505706787109,5.6810917854309
2018-10-20 16:30:00,364.84451293945295,5.32412910461425
2018-10-20 16:40:00,435.75390625,5.64994716644287
2018-10-20 16:50:00,433.426605224609,5.49613809585571
2018-10-20 17:00:00,598.2008056640619,6.2703628540039
2018-10-20 17:10:00,391.18069458007795,5.371644020080559
2018-10-20 17:20:00,446.898498535156,5.723889827728269
2018-10-20 17:30:00,679.6710205078119,6.2776870727539
2018-10-20 17:40:00,976.527587890625,7.01751518249511
2018-10-20 17:50:00,1024.31799316406,7.36979579925537
2018-10-20 18:00:00,967.910888671875,7.1265320777892995
2018-10-20 18:10:00,999.098327636718,7.24136018753051
2018-10-20 18:20:00,1101.63903808593,7.42562389373779
2018-10-20 18:30:00,1360.36096191406,7.927978038787839
2018-10-20 18:40:00,1150.51599121093,7.41994619369506
2018-10-20 18:50:00,1102.31005859375,7.3615927696228
2018-10-20 19:00:00,1003.958984375,7.07706594467163
2018-10-20 19:10:00,1035.416015625,7.19220876693725
2018-10-20 19:20:00,1550.94494628906,8.31237888336181
2018-10-20 19:30:00,1213.2080078125,7.64254999160766
2018-10-20 19:40:00,1165.66003417968,7.6689338684082005
2018-10-20 19:50:00,1233.78100585937,7.8284001350402805
2018-10-20 20:00:00,1210.248046875,7.76881980895996
2018-10-20 20:10:00,1241.4599609375,7.70984077453613
2018-10-20 20:20:00,1081.23706054687,7.23994779586791
2018-10-20 20:30:00,570.2681884765619,6.12874317169189
2018-10-20 20:40:00,777.80322265625,6.670361042022701
2018-10-20 20:50:00,1136.43994140625,7.52718591690063
2018-10-20 21:00:00,1135.60205078125,7.39446592330932
2018-10-20 21:10:00,1493.43994140625,8.19112396240234
2018-10-20 21:20:00,1061.57202148437,7.39379787445068
2018-10-20 21:30:00,443.914611816406,5.455412864685051
2018-10-20 21:40:00,516.877014160156,5.6684818267822195
2018-10-20 21:50:00,207.454406738281,4.442965984344481
2018-10-20 22:00:00,370.999206542968,5.1596360206604
2018-10-20 22:10:00,403.568206787109,5.382244110107419
2018-10-20 22:20:00,689.806823730468,6.1808738708496
2018-10-20 22:30:00,1163.13403320312,7.33628320693969
2018-10-20 22:40:00,1332.52197265625,7.745451927185051
2018-10-20 22:50:00,1157.96496582031,6.9998550415039
2018-10-20 23:00:00,884.107421875,6.41051006317138
2018-10-20 23:10:00,878.544799804687,6.84384298324584
2018-10-20 23:20:00,898.5847778320309,6.8002181053161594
2018-10-20 23:30:00,982.788696289062,7.187027931213371
2018-10-20 23:40:00,722.407470703125,6.52053785324096
2018-10-20 23:50:00,1087.19201660156,7.37530422210693
2018-10-21 00:00:00,1018.50299072265,7.224216938018791
2018-10-21 00:10:00,1412.3210449218698,8.047397613525389
2018-10-21 00:20:00,1338.64794921875,8.07019519805908
2018-10-21 00:30:00,1203.11499023437,7.710769176483151
2018-10-21 00:40:00,1363.26000976562,8.023385047912589
2018-10-21 00:50:00,1273.68103027343,7.95447301864624
2018-10-21 01:00:00,793.2432250976559,6.81611108779907
2018-10-21 01:10:00,680.7772216796869,6.4969730377197195
2018-10-21 01:20:00,752.005981445312,6.6454348564147905
2018-10-21 01:30:00,886.329284667968,7.06511211395263
2018-10-21 01:40:00,810.4417114257809,6.82638692855834
2018-10-21 01:50:00,827.56982421875,6.76452684402465
2018-10-21 02:00:00,1102.15795898437,7.46609878540039
2018-10-21 02:10:00,911.860595703125,7.034152030944821
2018-10-21 02:20:00,883.847106933593,6.9470667839050195
2018-10-21 02:30:00,1280.70300292968,7.857310771942131
2018-10-21 02:40:00,1515.25695800781,8.27816581726074
2018-10-21 02:50:00,1479.4329833984302,8.30531597137451
2018-10-21 03:00:00,1013.5599975585901,7.213736057281491
2018-10-21 03:10:00,1148.37097167968,7.520134925842281
2018-10-21 03:20:00,853.215576171875,6.730725765228269
2018-10-21 03:30:00,891.9854125976559,6.90358209609985
2018-10-21 03:40:00,747.921325683593,6.59284782409667
2018-10-21 03:50:00,907.464477539062,6.91792821884155
2018-10-21 04:00:00,1374.21801757812,7.97760009765625
2018-10-21 04:10:00,1290.89404296875,7.808677196502679
2018-10-21 04:20:00,1128.30102539062,7.441775798797599
2018-10-21 04:30:00,1299.14404296875,7.99171304702758
2018-10-21 04:40:00,810.212280273437,6.72075080871582
2018-10-21 04:50:00,990.8643188476559,7.23808002471923
2018-10-21 05:00:00,960.717529296875,7.316953182220451
2018-10-21 05:10:00,734.043701171875,6.695630073547361
2018-10-21 05:20:00,659.747985839843,6.4422378540039
2018-10-21 05:30:00,667.963623046875,6.42579984664916
2018-10-21 05:40:00,785.3259887695309,6.58772706985473
2018-10-21 05:50:00,589.189514160156,6.0660891532897905
2018-10-21 06:00:00,716.256469726562,6.56270313262939
2018-10-21 06:10:00,382.077209472656,5.0281639099121
2018-10-21 06:20:00,544.27099609375,5.9364118576049805
2018-10-21 06:30:00,648.557189941406,6.4876708984375
2018-10-21 06:40:00,820.548095703125,6.63560199737548
2018-10-21 06:50:00,437.943298339843,5.5897798538208
2018-10-21 07:00:00,438.296295166015,5.704996109008781
2018-10-21 07:10:00,379.09719848632795,5.513510227203361
2018-10-21 07:20:00,290.589294433593,5.124810218811031
2018-10-21 07:30:00,229.283996582031,4.67404985427856
2018-10-21 07:40:00,671.717712402343,6.355285167694089
2018-10-21 07:50:00,569.07568359375,6.02996110916137
2018-10-21 08:00:00,601.855712890625,6.24303483963012
2018-10-21 08:10:00,457.31570434570295,5.76355695724487
2018-10-21 08:20:00,495.919403076171,5.895163059234611
2018-10-21 08:30:00,403.733612060546,5.464776992797849
2018-10-21 08:40:00,550.543273925781,6.02971410751342
2018-10-21 08:50:00,209.52369689941398,4.57703495025634
2018-10-21 09:00:00,592.3031005859369,6.0284128189086905
2018-10-21 09:10:00,617.38232421875,6.38155698776245
2018-10-21 09:20:00,339.778503417968,5.355059146881099
2018-10-21 09:30:00,115.755302429199,3.7862169742584197
2018-10-21 09:40:00,349.347106933593,4.8856658935546795
2018-10-21 09:50:00,750.393188476562,6.52821779251098
2018-10-21 10:00:00,473.858612060546,5.84144401550292
2018-10-21 10:10:00,417.116088867187,5.63069009780883
2018-10-21 10:20:00,421.06790161132795,5.81726217269897
2018-10-21 10:30:00,381.893188476562,5.61072587966918
2018-10-21 10:40:00,320.899291992187,5.27366399765014
2018-10-21 10:50:00,180.222793579101,4.46616888046264
2018-10-21 11:00:00,174.456405639648,4.33684301376342
2018-10-21 11:10:00,387.90869140625,5.35414409637451
2018-10-21 11:20:00,682.5709228515619,6.349884033203121
2018-10-21 11:30:00,505.74609375,5.89308595657348
2018-10-21 11:40:00,414.746490478515,5.56116294860839
2018-10-21 11:50:00,548.4149169921869,6.08852195739746
2018-10-21 12:00:00,474.717895507812,5.7952761650085405
2018-10-21 12:10:00,360.053314208984,5.446169853210441
2018-10-21 12:20:00,390.4375,5.550796031951901
2018-10-21 12:30:00,236.80250549316398,4.88943719863891
2018-10-21 12:40:00,44.918018341064396,3.53420400619506
2018-10-21 12:50:00,194.155197143554,4.25914001464843
2018-10-21 13:00:00,199.224502563476,4.54896306991577
2018-10-21 13:10:00,604.782287597656,5.99844121932983
2018-10-21 13:20:00,482.323791503906,5.75967597961425
2018-10-21 13:30:00,161.858306884765,4.32892084121704
2018-10-21 13:40:00,228.520797729492,4.72537612915039
2018-10-21 13:50:00,355.043792724609,5.3907952308654705
2018-10-21 14:00:00,460.29458618164,5.90205383300781
2018-10-21 14:10:00,352.223114013671,5.48984479904174
2018-10-21 14:20:00,407.960388183593,5.58062314987182
2018-10-21 14:30:00,452.157806396484,5.71209192276
2018-10-21 14:40:00,406.488586425781,5.783304214477531
2018-10-21 14:50:00,376.269409179687,5.512993812561031
2018-10-21 15:00:00,259.243103027343,5.00486898422241
2018-10-21 15:10:00,337.448211669921,5.284628868103019
2018-10-21 15:20:00,263.160400390625,4.89344596862792
2018-10-21 15:30:00,364.325286865234,5.3727869987487695
2018-10-21 15:40:00,385.622314453125,5.478171825408929
2018-10-21 15:50:00,568.156799316406,6.04519891738891
2018-10-21 16:00:00,903.893920898437,7.05158805847167
2018-10-21 16:10:00,470.546295166015,5.665104866027829
2018-10-21 16:20:00,1111.94995117187,7.41410017013549
2018-10-21 16:30:00,965.3796997070309,7.09033393859863
2018-10-21 16:40:00,826.82861328125,6.8679780960083
2018-10-21 16:50:00,815.813903808593,6.6678562164306605
2018-10-21 17:00:00,867.495727539062,7.061728954315179
2018-10-21 17:10:00,826.2551879882809,6.857822895050041
2018-10-21 17:20:00,755.104187011718,6.79381084442138
2018-10-21 17:30:00,940.166870117187,7.234232902526849
2018-10-21 17:40:00,842.0269165039059,6.85583209991455
2018-10-21 17:50:00,717.107421875,6.6580491065979
2018-10-21 18:00:00,769.579711914062,6.624829769134519
2018-10-21 18:10:00,792.1179809570309,6.708133220672599
2018-10-21 18:20:00,714.0078125,6.5535750389099094
2018-10-21 18:30:00,561.367614746093,6.06596088409423
2018-10-21 18:40:00,603.721923828125,6.21748208999633
2018-10-21 18:50:00,682.059814453125,6.477006912231441
2018-10-21 19:00:00,687.393310546875,6.60010290145874
2018-10-21 19:10:00,867.031372070312,7.02663803100585
2018-10-21 19:20:00,1036.44299316406,7.339170932769769
2018-10-21 19:30:00,737.501586914062,6.6016907691955495
2018-10-21 19:40:00,654.6868896484369,6.22879886627197
2018-10-21 19:50:00,745.815124511718,6.65795421600341
2018-10-21 20:00:00,842.126220703125,6.896121025085441
2018-10-21 20:10:00,618.761901855468,6.31446123123168
2018-10-21 20:20:00,620.859619140625,6.35823488235473
2018-10-21 20:30:00,687.500915527343,6.414835929870599
2018-10-21 20:40:00,813.135925292968,6.81235599517822
2018-10-21 20:50:00,728.177673339843,6.54164695739746
2018-10-21 21:00:00,698.416687011718,6.61201286315917
2018-10-21 21:10:00,866.138122558593,6.89485311508178
2018-10-21 21:20:00,932.229370117187,7.02337217330932
2018-10-21 21:30:00,921.93212890625,6.9720458984375
2018-10-21 21:40:00,844.466186523437,6.85085821151733
2018-10-21 21:50:00,829.691772460937,6.896782875061031
2018-10-21 22:00:00,880.933227539062,6.984937191009519
2018-10-21 22:10:00,739.0952758789059,6.61071920394897
2018-10-21 22:20:00,917.041015625,7.14424896240234
2018-10-21 22:30:00,1068.01403808593,7.496830940246579
2018-10-21 22:40:00,1277.76599121093,7.853264808654781
2018-10-21 22:50:00,1317.76196289062,7.78463697433471
2018-10-21 23:00:00,1391.125,8.06715202331542
2018-10-21 23:10:00,1259.12805175781,7.75482320785522
2018-10-21 23:20:00,1054.4150390625,7.49033403396606
2018-10-21 23:30:00,778.593017578125,6.7091851234436
2018-10-21 23:40:00,823.819213867187,6.78180694580078
2018-10-21 23:50:00,728.4182739257809,6.625257015228269
2018-10-22 00:00:00,895.453979492187,6.94527006149291
2018-10-22 00:10:00,806.61279296875,6.74872016906738
2018-10-22 00:20:00,873.8464965820309,6.91751813888549
2018-10-22 00:30:00,986.940185546875,7.28820705413818
2018-10-22 00:40:00,978.242614746093,7.31623983383178
2018-10-22 00:50:00,996.419677734375,7.3255109786987305
2018-10-22 01:00:00,1103.72497558593,7.6304931640625
2018-10-22 01:10:00,1245.25598144531,7.8307089805603
2018-10-22 01:20:00,925.575073242187,7.06561279296875
2018-10-22 01:30:00,948.0637817382809,7.0790081024169895
2018-10-22 01:40:00,1096.85498046875,7.643860816955559
2018-10-22 01:50:00,1010.15802001953,7.21998405456542
2018-10-22 02:00:00,1111.14099121093,7.536386013031
2018-10-22 02:10:00,1301.73999023437,8.05983352661132
2018-10-22 02:20:00,1187.76403808593,7.82994794845581
2018-10-22 02:30:00,1265.0810546875,7.96863794326782
2018-10-22 02:40:00,1383.0550537109302,8.05820178985595
2018-10-22 02:50:00,1348.59301757812,7.92914581298828
2018-10-22 03:00:00,1106.27197265625,7.35223293304443
2018-10-22 03:10:00,1159.60095214843,7.47866201400756
2018-10-22 03:20:00,1468.64697265625,8.276206016540518
2018-10-22 03:30:00,1393.8439941406198,8.12189102172851
2018-10-22 03:40:00,1130.21105957031,7.47705316543579
2018-10-22 03:50:00,1411.04797363281,8.0579137802124
2018-10-22 04:00:00,1297.55895996093,7.932639122009269
2018-10-22 04:10:00,1466.3000488281198,8.21980571746826
2018-10-22 04:20:00,1325.36901855468,7.944108963012691
2018-10-22 04:30:00,1454.88000488281,8.25609493255615
2018-10-22 04:40:00,1443.33996582031,8.091968536376951
2018-10-22 04:50:00,1428.73095703125,8.17313480377197
2018-10-22 05:00:00,1497.23095703125,8.23891639709472
2018-10-22 05:10:00,1737.52001953125,8.75419902801513
2018-10-22 05:20:00,1938.2049560546802,9.18995380401611
2018-10-22 05:30:00,2159.041015625,9.61601829528808
2018-10-22 05:40:00,2065.2890625,9.47787189483642
2018-10-22 05:50:00,1804.8260498046802,8.88652420043945
2018-10-22 06:00:00,2112.84594726562,9.54743957519531
2018-10-22 06:10:00,2293.06396484375,9.93692970275878
2018-10-22 06:20:00,2085.80908203125,9.5137300491333
2018-10-22 06:30:00,1740.68798828125,8.779465675354
2018-10-22 06:40:00,1670.7259521484302,8.58606719970703
2018-10-22 06:50:00,1694.54296875,8.69193744659423
2018-10-22 07:00:00,1516.02697753906,8.30446338653564
2018-10-22 07:10:00,1650.08898925781,8.647373199462889
2018-10-22 07:20:00,1719.6600341796802,8.7571210861206
2018-10-22 07:30:00,1815.6970214843698,8.971691131591788
2018-10-22 07:40:00,1412.6610107421802,7.9839448928833
2018-10-22 07:50:00,1540.2659912109302,8.3140115737915
2018-10-22 08:00:00,1910.89404296875,9.10217857360839
2018-10-22 08:10:00,1761.71496582031,8.817200660705561
2018-10-22 08:20:00,1974.69494628906,9.2645559310913
2018-10-22 08:30:00,1732.1390380859302,8.76604652404785
2018-10-22 08:40:00,1540.2840576171802,8.342578887939451
2018-10-22 08:50:00,1205.06494140625,7.64830493927001
2018-10-22 09:00:00,1090.76000976562,7.34390401840209
2018-10-22 09:10:00,1397.4060058593698,8.02952480316162
2018-10-22 09:20:00,1337.251953125,7.862809181213371
2018-10-22 09:30:00,1441.3499755859302,8.05769252777099
2018-10-22 09:40:00,1675.5009765625,8.64072513580322
2018-10-22 09:50:00,1423.94494628906,8.065354347229
2018-10-22 10:00:00,1198.7099609375,7.66899681091308
2018-10-22 10:10:00,1049.77905273437,7.27837705612182
2018-10-22 10:20:00,1353.43005371093,7.8842258453369105
2018-10-22 10:30:00,863.827026367187,6.65453910827636
2018-10-22 10:40:00,817.329528808593,6.26613616943359
2018-10-22 10:50:00,853.431030273437,6.61166095733642
2018-10-22 11:00:00,734.144470214843,6.41254377365112
2018-10-22 11:10:00,727.640075683593,6.515891075134269
2018-10-22 11:20:00,910.039001464843,6.9721508026123
2018-10-22 11:30:00,745.4453125,6.384533882141111
2018-10-22 11:40:00,849.5181274414059,6.63867616653442
2018-10-22 11:50:00,907.0322875976559,6.878765106201169
2018-10-22 12:00:00,950.7034301757809,7.11202383041381
2018-10-22 12:10:00,1219.29797363281,7.910575866699211
2018-10-22 12:20:00,1135.38500976562,7.52498722076416
2018-10-22 12:30:00,814.882019042968,6.65592813491821
2018-10-22 12:40:00,970.896179199218,7.1696138381958
2018-10-22 12:50:00,958.8972778320309,7.1526370048522905
2018-10-22 13:00:00,987.410278320312,7.16035795211791
2018-10-22 13:10:00,1012.9550170898401,7.2804741859436
2018-10-22 13:20:00,1247.14501953125,7.69143915176391
2018-10-22 13:30:00,1220.95495605468,7.724010944366451
2018-10-22 13:40:00,1187.74096679687,7.491964817047111
2018-10-22 13:50:00,1420.9580078125,8.0713939666748
2018-10-22 14:00:00,1392.71398925781,8.09545707702636
2018-10-22 14:10:00,1153.90698242187,7.4541730880737305
2018-10-22 14:20:00,1176.0849609375,7.41956901550292
2018-10-22 14:30:00,1596.94201660156,8.32200145721435
2018-10-22 14:40:00,1671.1159667968698,8.47114467620849
2018-10-22 14:50:00,1715.39697265625,8.64975833892822
2018-10-22 15:00:00,1285.2060546875,7.67757081985473
2018-10-22 15:10:00,1768.64501953125,8.59268188476562
2018-10-22 15:20:00,1894.85803222656,8.93451976776123
2018-10-22 15:30:00,1619.27600097656,8.28039646148681
2018-10-22 15:40:00,1332.59497070312,7.62400388717651
2018-10-22 15:50:00,1518.41796875,8.150440216064451
2018-10-22 16:00:00,1496.97705078125,8.09603595733642
2018-10-22 16:10:00,1331.09802246093,7.62972784042358
2018-10-22 16:20:00,1327.65295410156,7.84072208404541
2018-10-22 16:30:00,1724.35900878906,8.54507064819335
2018-10-22 16:40:00,2652.7939453125,10.19810962677
2018-10-22 16:50:00,2611.28002929687,10.3789596557617
2018-10-22 17:00:00,2652.5009765625,10.613579750061001
2018-10-22 17:10:00,2031.9129638671802,9.31844329833984
2018-10-22 17:20:00,1863.4090576171802,8.80047225952148
2018-10-22 17:30:00,1647.7600097656198,8.44669723510742
2018-10-22 17:40:00,1651.9119873046802,8.56206321716308
2018-10-22 17:50:00,1575.97705078125,8.50900840759277
2018-10-22 18:00:00,1304.94201660156,7.8350510597229
2018-10-22 18:10:00,1643.0009765625,8.5826711654663
2018-10-22 18:20:00,1589.89404296875,8.71066188812255
2018-10-22 18:30:00,1552.44299316406,8.61693954467773
2018-10-22 18:40:00,2073.17211914062,9.594763755798331
2018-10-22 18:50:00,1681.59094238281,8.69061565399169
2018-10-22 19:00:00,1632.001953125,8.49423789978027
2018-10-22 19:10:00,1400.72802734375,8.119508743286131
2018-10-22 19:20:00,1370.92700195312,8.06926727294921
2018-10-22 19:30:00,1544.22705078125,8.44855403900146
2018-10-22 19:40:00,1439.96398925781,8.12829494476318
2018-10-22 19:50:00,1569.4959716796802,8.46218872070312
2018-10-22 20:00:00,1746.37805175781,8.81031227111816
2018-10-22 20:10:00,1645.9329833984302,8.58247852325439
2018-10-22 20:20:00,1665.7900390625,8.65087127685546
2018-10-22 20:30:00,1889.10705566406,9.137305259704581
2018-10-22 20:40:00,2306.69702148437,10.1632604598999
2018-10-22 20:50:00,2184.77587890625,9.920918464660641
2018-10-22 21:00:00,2293.52001953125,10.0860395431518
2018-10-22 21:10:00,2286.08911132812,10.1071596145629
2018-10-22 21:20:00,2013.3630371093698,9.28414154052734
2018-10-22 21:30:00,1984.9560546875,9.303560256957999
2018-10-22 21:40:00,1740.5830078125,8.879152297973631
2018-10-22 21:50:00,1954.75695800781,9.230122566223141
2018-10-22 22:00:00,2042.9279785156198,9.41444396972656
2018-10-22 22:10:00,2255.11694335937,9.982043266296381
2018-10-22 22:20:00,2065.23706054687,9.41575241088867
2018-10-22 22:30:00,2104.76708984375,9.74330425262451
2018-10-22 22:40:00,2193.875,9.89123916625976
2018-10-22 22:50:00,2289.15893554687,10.151100158691401
2018-10-22 23:00:00,1999.8489990234302,9.30412673950195
2018-10-22 23:10:00,2102.9140625,9.65923690795898
2018-10-22 23:20:00,2257.99609375,9.94317245483398
2018-10-22 23:30:00,2317.3779296875,10.065400123596099
2018-10-22 23:40:00,2410.50390625,10.241189956665
2018-10-22 23:50:00,2487.6689453125,10.3523502349853
2018-10-23 00:00:00,2712.1279296875,10.947890281677198
2018-10-23 00:10:00,2389.2060546875,10.2756996154785
2018-10-23 00:20:00,2557.72290039062,10.678030014038
2018-10-23 00:30:00,2559.18994140625,10.605199813842699
2018-10-23 00:40:00,2381.41088867187,10.1851501464843
2018-10-23 00:50:00,2392.06298828125,10.303030014038
2018-10-23 01:00:00,2195.47192382812,9.722371101379391
2018-10-23 01:10:00,2328.05590820312,10.1072196960449
2018-10-23 01:20:00,2467.61010742187,10.3761100769042
2018-10-23 01:30:00,2431.03393554687,10.253939628601
2018-10-23 01:40:00,2196.28588867187,9.65516567230224
2018-10-23 01:50:00,1848.02600097656,8.878039360046381
2018-10-23 02:00:00,2200.8330078125,9.649420738220211
2018-10-23 02:10:00,2153.03393554687,9.604317665100089
2018-10-23 02:20:00,2022.3879394531198,9.29229640960693
2018-10-23 02:30:00,2471.02294921875,10.433199882507301
2018-10-23 02:40:00,2642.14404296875,10.7804803848266
2018-10-23 02:50:00,2679.43310546875,10.85498046875
2018-10-23 03:00:00,2618.32690429687,10.6361598968505
2018-10-23 03:10:00,2956.52905273437,11.388790130615199
2018-10-23 03:20:00,3068.38598632812,11.6425199508666
2018-10-23 03:30:00,2999.23095703125,11.557239532470698
2018-10-23 03:40:00,3005.93603515625,11.6772003173828
2018-10-23 03:50:00,2676.90795898437,10.730990409851
2018-10-23 04:00:00,2805.10400390625,11.1225795745849
2018-10-23 04:10:00,2807.43408203125,11.058250427246001
2018-10-23 04:20:00,3014.94702148437,11.381290435791
2018-10-23 04:30:00,2915.42602539062,11.253490447997999
2018-10-23 04:40:00,2442.70190429687,10.1645603179931
2018-10-23 04:50:00,2476.32690429687,10.108280181884698
2018-10-23 05:00:00,2181.71704101562,9.60316181182861
2018-10-23 05:10:00,2372.88305664062,10.0055999755859
2018-10-23 05:20:00,2501.0,10.1698598861694
2018-10-23 05:30:00,2914.52709960937,11.1605701446533
2018-10-23 05:40:00,2979.54907226562,11.0855798721313
2018-10-23 05:50:00,2740.376953125,10.6525697708129
2018-10-23 06:00:00,3156.47509765625,11.695409774780199
2018-10-23 06:10:00,3138.28198242187,11.7238397598266
2018-10-23 06:20:00,2770.36499023437,10.805190086364698
2018-10-23 06:30:00,2772.67993164062,10.958069801330499
2018-10-23 06:40:00,2825.03393554687,11.3157796859741
2018-10-23 06:50:00,2762.50610351562,11.059760093688901
2018-10-23 07:00:00,2570.18798828125,10.6260299682617
2018-10-23 07:10:00,2649.14599609375,10.6664400100708
2018-10-23 07:20:00,2392.7470703125,10.1862001419067
2018-10-23 07:30:00,2231.34692382812,9.84550380706787
2018-10-23 07:40:00,1659.18505859375,8.473994255065909
2018-10-23 07:50:00,1511.93505859375,8.10547637939453
2018-10-23 08:00:00,1694.04296875,8.65147018432617
2018-10-23 08:10:00,1698.93798828125,8.54264545440673
2018-10-23 08:20:00,1781.10400390625,8.73004436492919
2018-10-23 08:30:00,1518.6400146484302,8.237350463867179
2018-10-23 08:40:00,1693.8330078125,8.705664634704581
2018-10-23 08:50:00,1660.8430175781198,8.61771965026855
2018-10-23 09:00:00,1107.03100585937,7.3655710220336905
2018-10-23 09:10:00,1717.36096191406,8.76803588867187
2018-10-23 09:20:00,1161.46801757812,7.47431802749633
2018-10-23 09:30:00,1166.43395996093,7.505589008331291
2018-10-23 09:40:00,1190.44104003906,7.5588250160217205
2018-10-23 09:50:00,1308.85998535156,7.84968709945678
2018-10-23 10:00:00,1290.51098632812,7.70123100280761
2018-10-23 10:10:00,1028.53894042968,7.20841312408447
2018-10-23 10:20:00,1067.28002929687,7.34309291839599
2018-10-23 10:30:00,1013.21997070312,7.1858491897583
2018-10-23 10:40:00,1236.41394042968,7.65274906158447
2018-10-23 10:50:00,1125.96301269531,7.408267021179191
2018-10-23 11:00:00,1636.27502441406,8.49699020385742
2018-10-23 11:10:00,1411.9680175781198,8.12058353424072
2018-10-23 11:20:00,913.871520996093,6.93490123748779
2018-10-23 11:30:00,1245.6240234375,7.79574918746948
2018-10-23 11:40:00,1330.19604492187,7.94119119644165
2018-10-23 11:50:00,1448.4709472656198,8.176108360290518
2018-10-23 12:00:00,1215.25,7.665305137634269
2018-10-23 12:10:00,1412.31396484375,8.143515586853018
2018-10-23 12:20:00,1130.83996582031,7.5551438331604
2018-10-23 12:30:00,900.6380004882809,7.012625217437741
2018-10-23 12:40:00,784.716186523437,6.67121696472167
2018-10-23 12:50:00,1047.65600585937,7.33192491531372
2018-10-23 13:00:00,490.475494384765,5.6316838264465305
2018-10-23 13:10:00,348.900299072265,5.16797018051147
2018-10-23 13:20:00,229.384002685546,4.612308979034419
2018-10-23 13:30:00,529.152587890625,6.187238216400139
2018-10-23 13:40:00,510.494201660156,5.93839216232299
2018-10-23 13:50:00,379.686614990234,5.48969316482543
2018-10-23 14:00:00,456.664306640625,5.880555152893059
2018-10-23 14:10:00,677.692321777343,6.499594211578361
2018-10-23 14:20:00,709.713073730468,6.60768699645996
2018-10-23 14:30:00,388.252502441406,5.45562410354614
2018-10-23 14:40:00,416.211791992187,5.60999107360839
2018-10-23 14:50:00,403.809814453125,5.571086883544919
2018-10-23 15:00:00,384.055786132812,5.497581958770749
2018-10-23 15:10:00,337.192291259765,5.32245016098022
2018-10-23 15:20:00,344.73831176757795,5.446965217590329
2018-10-23 15:30:00,446.628295898437,5.8274989128112695
2018-10-23 15:40:00,337.093200683593,5.3027958869934
2018-10-23 15:50:00,415.66531372070295,5.669760227203361
2018-10-23 16:00:00,275.82110595703097,4.9946131706237695
2018-10-23 16:10:00,291.797393798828,5.15570211410522
2018-10-23 16:20:00,235.998092651367,4.8437271118164
2018-10-23 16:30:00,163.398605346679,4.38332319259643
2018-10-23 16:40:00,234.90249633788997,4.86115598678588
2018-10-23 16:50:00,219.705703735351,4.89819812774658
2018-10-23 17:00:00,69.41412353515621,3.7939400672912504
2018-10-23 17:10:00,29.5702095031738,3.3558540344238197
2018-10-23 17:20:00,0.0,2.82448101043701
2018-10-23 17:30:00,0.0,2.22859811782836
2018-10-23 17:40:00,0.0,2.19212102890014
2018-10-23 17:50:00,0.0,1.68110799789428
2018-10-23 18:00:00,0.0,2.10753607749938
2018-10-23 18:10:00,0.0,1.82997500896453
2018-10-23 18:20:00,0.0,1.6930580139160099
2018-10-23 18:30:00,0.0,1.9332339763641297
2018-10-23 18:40:00,0.0,3.00284504890441
2018-10-23 18:50:00,0.0,2.92568397521972
2018-10-23 19:00:00,0.0,2.95800590515136
2018-10-23 19:10:00,0.0,3.64713811874389
2018-10-23 19:20:00,0.0,2.83439493179321
2018-10-23 19:30:00,0.0,2.57770800590515
2018-10-23 19:40:00,0.0,1.7330989837646398
2018-10-23 19:50:00,0.0,1.5672099590301498
2018-10-23 20:00:00,0.0,2.19509005546569
2018-10-23 20:10:00,0.0,1.7667109966278
2018-10-23 20:20:00,0.0,2.43008089065551
2018-10-23 20:30:00,0.0,3.3264350891113197
2018-10-23 20:40:00,0.0,3.00159001350402
2018-10-23 20:50:00,0.0,2.7482879161834703
2018-10-23 21:00:00,0.0,2.51772403717041
2018-10-23 21:10:00,0.0,3.0243809223175
2018-10-23 21:20:00,0.0,3.6578369140625
2018-10-23 21:30:00,114.434898376464,4.26208209991455
2018-10-23 21:40:00,162.14109802246,4.58528995513916
2018-10-23 21:50:00,153.684097290039,4.58824586868286
2018-10-23 22:00:00,128.302703857421,4.23477697372436
2018-10-23 22:10:00,60.3326797485351,3.678062915802
2018-10-23 22:20:00,41.3227081298828,3.44850707054138
2018-10-23 22:30:00,111.754600524902,4.0465350151062
2018-10-23 22:40:00,86.0117568969726,3.98087692260742
2018-10-23 22:50:00,143.796295166015,4.40766286849975
2018-10-23 23:00:00,181.218399047851,4.70148992538452
2018-10-23 23:10:00,273.75689697265597,5.249637126922599
2018-10-23 23:20:00,459.39419555664,5.892289161682121
2018-10-23 23:30:00,439.953704833984,5.84126710891723
2018-10-23 23:40:00,394.030487060546,5.464632987976071
2018-10-23 23:50:00,352.16519165039,5.32659006118774
2018-10-24 00:00:00,461.205810546875,5.867814064025871
2018-10-24 00:10:00,838.5239868164059,7.18309497833251
2018-10-24 00:20:00,1570.47900390625,8.6499376296997
2018-10-24 00:30:00,1099.06799316406,7.47107791900634
2018-10-24 00:40:00,710.780029296875,6.5202479362487695
2018-10-24 00:50:00,858.672973632812,6.9112401008605895
2018-10-24 01:00:00,741.183776855468,6.636974811553951
2018-10-24 01:10:00,572.330627441406,6.1207480430603
2018-10-24 01:20:00,606.577819824218,6.27632904052734
2018-10-24 01:30:00,1298.78002929687,7.981181144714349
2018-10-24 01:40:00,1957.5140380859302,9.26574993133544
2018-10-24 01:50:00,2561.15795898437,10.516770362854
2018-10-24 02:00:00,2316.98193359375,9.79604721069335
2018-10-24 02:10:00,1566.3270263671802,8.40621852874755
2018-10-24 02:20:00,1528.9189453125,8.392769813537589
2018-10-24 02:30:00,1646.31994628906,8.90873432159423
2018-10-24 02:40:00,1458.39697265625,8.53474807739257
2018-10-24 02:50:00,1266.7509765625,7.91896200180053
2018-10-24 03:00:00,1394.65295410156,8.46820068359375
2018-10-24 03:10:00,1130.21704101562,7.5595359802246
2018-10-24 03:20:00,792.505798339843,6.760455131530759
2018-10-24 03:30:00,405.148986816406,5.496354103088371
2018-10-24 03:40:00,252.38000488281202,4.803475856781
2018-10-24 03:50:00,300.412689208984,5.09945487976074
2018-10-24 04:00:00,96.6653823852539,3.82509398460388
2018-10-24 04:10:00,201.27729797363202,4.5919651985168395
2018-10-24 04:20:00,444.542907714843,5.71644592285156
2018-10-24 04:30:00,178.490798950195,4.407744884490961
2018-10-24 04:40:00,166.289505004882,4.44770193099975
2018-10-24 04:50:00,255.393905639648,4.84416103363037
2018-10-24 05:00:00,493.398406982421,5.83858489990234
2018-10-24 05:10:00,696.477416992187,6.27705717086791
2018-10-24 05:20:00,600.6168212890619,5.87172698974609
2018-10-24 05:30:00,1067.63696289062,7.481162071228019
2018-10-24 05:40:00,1015.58697509765,7.360349178314201
2018-10-24 05:50:00,1137.43603515625,7.7042951583862305
2018-10-24 06:00:00,1064.19995117187,7.34985494613647
2018-10-24 06:10:00,1370.49694824218,7.825193881988519
2018-10-24 06:20:00,1266.7080078125,7.74178600311279
2018-10-24 06:30:00,1030.63305664062,7.071530818939201
2018-10-24 06:40:00,466.425689697265,5.74509477615356
2018-10-24 06:50:00,589.487487792968,6.2078628540039
2018-10-24 07:00:00,776.158813476562,6.64197301864624
2018-10-24 07:10:00,775.718872070312,6.5691981315612695
2018-10-24 07:20:00,1225.30603027343,7.778508186340329
2018-10-24 07:30:00,983.709716796875,7.085967063903801
2018-10-24 07:40:00,679.354919433593,6.29416894912719
2018-10-24 07:50:00,889.193786621093,6.996148109436031
2018-10-24 08:00:00,901.2293090820309,6.999351978301999
2018-10-24 08:10:00,1429.1330566406198,8.18974113464355
2018-10-24 08:20:00,1327.05798339843,7.99690723419189
2018-10-24 08:30:00,638.113220214843,6.055192947387691
2018-10-24 08:40:00,961.5615844726559,7.09784507751464
2018-10-24 08:50:00,935.213623046875,7.02963209152221
2018-10-24 09:00:00,833.56201171875,6.6986608505249
2018-10-24 09:10:00,948.429321289062,6.908965110778801
2018-10-24 09:20:00,2035.48498535156,9.38443088531494
2018-10-24 09:30:00,1591.89904785156,8.355148315429679
2018-10-24 09:40:00,1312.07104492187,7.6250581741333
2018-10-24 09:50:00,1441.9890136718698,7.85534191131591
2018-10-24 10:00:00,1785.8330078125,8.59068393707275
2018-10-24 10:10:00,1894.81103515625,8.749622344970701
2018-10-24 10:20:00,1375.79699707031,7.7688889503479
2018-10-24 10:30:00,1978.8740234375,9.044795036315909
2018-10-24 10:40:00,2048.75,9.23257541656494
2018-10-24 10:50:00,1481.91796875,7.8779559135437
2018-10-24 11:00:00,1864.5090332031198,8.90145683288574
2018-10-24 11:10:00,2126.93310546875,9.40669631958007
2018-10-24 11:20:00,2436.93603515625,10.1726903915405
2018-10-24 11:30:00,3152.92700195312,11.643759727478
2018-10-24 11:40:00,2783.05590820312,10.7966403961181
2018-10-24 11:50:00,2345.39892578125,9.87246322631835
2018-10-24 12:00:00,1216.71704101562,7.325315952301019
2018-10-24 12:10:00,837.9063110351559,6.509765148162839
2018-10-24 12:20:00,1926.2259521484302,9.15925979614257
2018-10-24 12:30:00,1483.68701171875,8.19612884521484
2018-10-24 12:40:00,1090.36499023437,7.2435131072998
2018-10-24 12:50:00,1436.8210449218698,7.97693681716918
2018-10-24 13:00:00,1193.83203125,7.64699983596801
2018-10-24 13:10:00,1576.8879394531198,8.24645805358886
2018-10-24 13:20:00,2077.6669921875,9.466357231140131
2018-10-24 13:30:00,1841.4739990234302,8.65499210357666
2018-10-24 13:40:00,1179.2490234375,7.365569114685051
2018-10-24 13:50:00,1288.36596679687,7.66707706451416
2018-10-24 14:00:00,1364.11206054687,7.9804558753967205
2018-10-24 14:10:00,2324.5869140625,10.1495504379272
2018-10-24 14:20:00,1829.8879394531198,8.68668937683105
2018-10-24 14:30:00,1966.2810058593698,9.07650661468505
2018-10-24 14:40:00,2835.11791992187,11.188300132751401
2018-10-24 14:50:00,3213.9580078125,11.752820014953599
2018-10-24 15:00:00,2889.66088867187,11.0037002563476
2018-10-24 15:10:00,2350.52807617187,9.75557136535644
2018-10-24 15:20:00,2186.5380859375,9.649226188659659
2018-10-24 15:30:00,1929.9040527343698,8.89777374267578
2018-10-24 15:40:00,2153.38891601562,9.23295021057128
2018-10-24 15:50:00,2065.01611328125,9.20173072814941
2018-10-24 16:00:00,2089.84790039062,9.192726135253901
2018-10-24 16:10:00,2330.82299804687,9.68494033813476
2018-10-24 16:20:00,2196.11694335937,9.44211673736572
2018-10-24 16:30:00,2444.09497070312,9.806452751159659
2018-10-24 16:40:00,2369.86010742187,9.76700973510742
2018-10-24 16:50:00,2504.61108398437,10.2172803878784
2018-10-24 17:00:00,2565.03393554687,10.3273296356201
2018-10-24 17:10:00,2774.587890625,10.997739791870101
2018-10-24 17:20:00,3255.47900390625,11.8208904266357
2018-10-24 17:30:00,3245.2041015625,11.6721601486206
2018-10-24 17:40:00,2930.68896484375,11.1335096359252
2018-10-24 17:50:00,3168.76806640625,12.150349617004302
2018-10-24 18:00:00,3408.95288085937,12.702699661254801
2018-10-24 18:10:00,3594.97705078125,13.7833499908447
2018-10-24 18:20:00,3601.26904296875,13.8627395629882
2018-10-24 18:30:00,3585.43701171875,13.6124095916748
2018-10-24 18:40:00,3589.7939453125,13.6363801956176
2018-10-24 18:50:00,3581.77587890625,13.026109695434501
2018-10-24 19:00:00,3570.82592773437,12.640150070190401
2018-10-24 19:10:00,3599.64208984375,13.636819839477502
2018-10-24 19:20:00,3520.40087890625,13.0257196426391
2018-10-24 19:30:00,3589.17700195312,13.454620361328098
2018-10-24 19:40:00,3482.35302734375,12.8841104507446
2018-10-24 19:50:00,3061.29296875,11.463109970092699
2018-10-24 20:00:00,2989.75390625,11.016519546508698
2018-10-24 20:10:00,2350.4560546875,10.119359970092699
2018-10-24 20:20:00,1942.1409912109302,8.84268188476562
2018-10-24 20:30:00,2101.07299804687,9.07142829895019
2018-10-24 20:40:00,1853.5810546875,8.5719347000122
2018-10-24 20:50:00,1718.46594238281,8.62924289703369
2018-10-24 21:00:00,2289.05493164062,9.63263988494873
2018-10-24 21:10:00,1783.02600097656,8.82127094268798
2018-10-24 21:20:00,2590.47412109375,10.4025697708129
2018-10-24 21:30:00,2765.23999023437,10.0623598098754
2018-10-24 21:40:00,3512.4150390625,13.3281297683715
2018-10-24 21:50:00,3598.9208984375,14.282839775085401
2018-10-24 22:00:00,3544.68798828125,14.651060104370101
2018-10-24 22:10:00,3602.05493164062,15.624329566955499
2018-10-24 22:20:00,3599.6708984375,16.160720825195302
2018-10-24 22:30:00,3601.65405273437,17.032190322875902
2018-10-24 22:40:00,3601.56005859375,14.8151903152465
2018-10-24 22:50:00,3513.11791992187,14.096570014953599
2018-10-24 23:00:00,3600.49291992187,14.5528097152709
2018-10-24 23:10:00,3601.06811523437,14.8126201629638
2018-10-24 23:20:00,3565.03491210937,14.8166303634643
2018-10-24 23:30:00,3531.24194335937,13.3818798065185
2018-10-24 23:40:00,3542.43798828125,12.816029548645
2018-10-24 23:50:00,3590.77709960937,13.0381298065185
2018-10-25 00:00:00,3601.708984375,14.2933197021484
2018-10-25 00:10:00,3540.36303710937,12.407850265502901
2018-10-25 00:20:00,3546.3310546875,12.7876195907592
2018-10-25 00:30:00,3585.11596679687,13.0604400634765
2018-10-25 00:40:00,3600.32690429687,14.2378101348876
2018-10-25 00:50:00,3534.67895507812,12.6644697189331
2018-10-25 01:00:00,3366.90087890625,11.4826498031616
2018-10-25 01:10:00,3233.544921875,11.213020324707001
2018-10-25 01:20:00,3429.76708984375,12.0308504104614
2018-10-25 01:30:00,3479.68896484375,12.021479606628402
2018-10-25 01:40:00,3562.56811523437,15.071189880371001
2018-10-25 01:50:00,3331.0390625,11.5919198989868
2018-10-25 02:00:00,2653.1279296875,9.47307586669921
2018-10-25 02:10:00,3345.0791015625,11.281800270080499
2018-10-25 02:20:00,3372.9130859375,11.713649749755799
2018-10-25 02:30:00,2600.84399414062,9.92187786102294
2018-10-25 02:40:00,3334.84106445312,11.8237104415893
2018-10-25 02:50:00,3373.24096679687,11.993769645690902
2018-10-25 03:00:00,2551.23095703125,9.8336763381958
2018-10-25 03:10:00,2142.02905273437,8.74057102203369
2018-10-25 03:20:00,2109.55395507812,9.26472473144531
2018-10-25 03:30:00,832.004516601562,6.03139877319335
2018-10-25 03:40:00,277.26870727539,4.74374198913574
2018-10-25 03:50:00,381.031585693359,5.164628982543941
2018-10-25 04:00:00,1367.88098144531,7.72114992141723
2018-10-25 04:10:00,2254.96899414062,9.10889053344726
2018-10-25 04:20:00,2472.373046875,9.888875007629391
2018-10-25 04:30:00,2781.80297851562,10.029239654541
2018-10-25 04:40:00,2793.99291992187,10.2501401901245
2018-10-25 04:50:00,3492.47705078125,13.28547000885
2018-10-25 05:00:00,3563.94995117187,13.7349596023559
2018-10-25 05:10:00,2712.40698242187,9.65289211273193
2018-10-25 05:20:00,2695.4580078125,10.1925897598266
2018-10-25 05:30:00,3052.73193359375,10.9234104156494
2018-10-25 05:40:00,3193.55200195312,11.145259857177699
2018-10-25 05:50:00,3430.10888671875,12.2729701995849
2018-10-25 06:00:00,3359.07202148437,11.8466100692749
2018-10-25 06:10:00,2847.123046875,10.4270296096801
2018-10-25 06:20:00,3588.48388671875,12.822529792785598
2018-10-25 06:30:00,3429.60107421875,12.6293296813964
2018-10-25 06:40:00,3406.01000976562,12.215579986572198
2018-10-25 06:50:00,3235.19995117187,11.304690361022901
2018-10-25 07:00:00,3179.42504882812,11.2452297210693
2018-10-25 07:10:00,3350.76489257812,11.443940162658599
2018-10-25 07:20:00,3569.26708984375,12.799519538879302
2018-10-25 07:30:00,3539.95288085937,14.5631599426269
2018-10-25 07:40:00,3598.962890625,14.189450263977001
2018-10-25 07:50:00,3602.26611328125,14.8656101226806
2018-10-25 08:00:00,3430.38891601562,12.347060203552198
2018-10-25 08:10:00,3374.65087890625,11.0397500991821
2018-10-25 08:20:00,2788.70703125,10.3938198089599
2018-10-25 08:30:00,3152.35302734375,11.492329597473098
2018-10-25 08:40:00,2510.35107421875,10.077460289001401
2018-10-25 08:50:00,2327.2041015625,9.327070236206051
2018-10-25 09:00:00,2949.11791992187,10.937390327453599
2018-10-25 09:10:00,3371.01489257812,11.0092697143554
2018-10-25 09:20:00,3302.72290039062,11.6864900588989
2018-10-25 09:30:00,3267.40893554687,11.233949661254801
2018-10-25 09:40:00,3279.7490234375,11.3583698272705
2018-10-25 09:50:00,3290.25805664062,11.2475404739379
2018-10-25 10:00:00,3082.90307617187,10.3967695236206
2018-10-25 10:10:00,3174.20092773437,11.141150474548303
2018-10-25 10:20:00,3353.087890625,11.60498046875
2018-10-25 10:30:00,3526.17700195312,12.443610191345199
2018-10-25 10:40:00,3179.92211914062,10.5602397918701
2018-10-25 10:50:00,3221.7880859375,10.8732004165649
2018-10-25 11:00:00,3391.23291015625,11.4262599945068
2018-10-25 11:10:00,2909.97607421875,10.3015899658203
2018-10-25 11:20:00,2707.830078125,9.932496070861811
2018-10-25 11:30:00,3194.166015625,11.0082101821899
2018-10-25 11:40:00,3364.830078125,11.7325201034545
2018-10-25 11:50:00,2273.626953125,9.28807163238525
2018-10-25 12:00:00,2813.375,10.2107400894165
2018-10-25 12:10:00,2354.52099609375,9.463782310485831
2018-10-25 12:20:00,2598.3779296875,9.797426223754881
2018-10-25 12:30:00,1728.5109863281198,8.31914901733398
2018-10-25 12:40:00,1896.7609863281198,8.78813076019287
2018-10-25 12:50:00,2342.39208984375,9.724935531616211
2018-10-25 13:00:00,2109.98510742187,9.016525268554679
2018-10-25 13:10:00,1901.2619628906198,8.76257705688476
2018-10-25 13:20:00,1387.0789794921802,7.9571380615234295
2018-10-25 13:30:00,1406.7440185546802,7.85821104049682
2018-10-25 13:40:00,1418.8699951171802,7.79963588714599
2018-10-25 13:50:00,1886.6960449218698,8.77974510192871
2018-10-25 14:00:00,1084.65600585937,7.334343910217281
2018-10-25 14:10:00,1012.9550170898401,7.00008916854858
2018-10-25 14:20:00,1245.53100585937,7.5469608306884695
2018-10-25 14:30:00,1903.56103515625,9.03938579559326
2018-10-25 14:40:00,1507.68896484375,8.16850852966308
2018-10-25 14:50:00,1187.50598144531,7.462628841400139
2018-10-25 15:00:00,1401.11096191406,8.00507736206054
2018-10-25 15:10:00,1331.9560546875,7.864152908325191
2018-10-25 15:20:00,1498.375,8.0002794265747
2018-10-25 15:30:00,1434.3070068359302,8.03020858764648
2018-10-25 15:40:00,1546.6560058593698,8.263246536254881
2018-10-25 15:50:00,890.1065063476559,6.938476085662839
2018-10-25 16:00:00,826.228271484375,6.82098293304443
2018-10-25 16:10:00,1012.92602539062,7.300126075744621
2018-10-25 16:20:00,1050.2919921875,7.2579870223999
2018-10-25 16:30:00,1183.00305175781,7.48637676239013
2018-10-25 16:40:00,851.584899902343,6.79241514205932
2018-10-25 16:50:00,704.637390136718,6.5251750946044895
2018-10-25 17:00:00,806.765380859375,6.818388938903801
2018-10-25 17:10:00,681.6571044921869,6.42678785324096
2018-10-25 17:20:00,239.68640136718702,4.8228440284729
2018-10-25 17:30:00,440.473999023437,5.7232117652892995
2018-10-25 17:40:00,392.10171508789,5.498057842254631
2018-10-25 17:50:00,168.192199707031,4.38439989089965
2018-10-25 18:00:00,246.87829589843702,4.89834785461425
2018-10-25 18:10:00,287.510192871093,5.03261184692382
2018-10-25 18:20:00,291.865692138671,5.13486099243164
2018-10-25 18:30:00,405.72769165039,5.56457710266113
2018-10-25 18:40:00,210.765197753906,4.68678903579711
2018-10-25 18:50:00,135.401901245117,4.20176601409912
2018-10-25 19:00:00,71.66031646728509,3.85078406333923
2018-10-25 19:10:00,96.29620361328121,4.07106494903564
2018-10-25 19:20:00,68.26740264892571,3.8349618911743097
2018-10-25 19:30:00,48.63825988769529,3.5965759754180895
2018-10-25 19:40:00,-0.0188667196780443,2.729336977005
2018-10-25 19:50:00,78.1492919921875,4.09272480010986
2018-10-25 20:00:00,151.40370178222602,4.31822204589843
2018-10-25 20:10:00,203.51609802246003,4.60490894317626
2018-10-25 20:20:00,302.569793701171,5.0696268081664995
2018-10-25 20:30:00,382.629699707031,5.40689802169799
2018-10-25 20:40:00,456.39990234375,5.70690584182739
2018-10-25 20:50:00,327.17169189453097,5.1414451599121
2018-10-25 21:00:00,262.696411132812,4.86709403991699
2018-10-25 21:10:00,359.324584960937,5.2955780029296795
2018-10-25 21:20:00,443.798889160156,5.561954021453849
2018-10-25 21:30:00,568.487976074218,6.05014896392822
2018-10-25 21:40:00,722.811401367187,6.55261421203613
2018-10-25 21:50:00,770.425170898437,6.73020076751708
2018-10-25 22:00:00,623.784606933593,6.2301478385925195
2018-10-25 22:10:00,714.7451171875,6.4705810546875
2018-10-25 22:20:00,1137.90600585937,7.37763881683349
2018-10-25 22:30:00,1240.2919921875,7.42568206787109
2018-10-25 22:40:00,1212.63000488281,7.27009582519531
2018-10-25 22:50:00,1241.31701660156,7.60027122497558
2018-10-25 23:00:00,1413.6120605468698,8.06037330627441
2018-10-25 23:10:00,1551.08703613281,7.94879913330078
2018-10-25 23:20:00,2080.31494140625,9.3820161819458
2018-10-25 23:30:00,2329.29907226562,9.48748683929443
2018-10-25 23:40:00,2374.8291015625,9.61554241180419
2018-10-25 23:50:00,2697.76904296875,10.6981201171875
2018-10-26 00:00:00,2894.623046875,11.2076702117919
2018-10-26 00:10:00,3090.89306640625,11.5394697189331
2018-10-26 00:20:00,3168.4208984375,11.2107696533203
2018-10-26 00:30:00,2714.78491210937,10.225179672241199
2018-10-26 00:40:00,2304.81396484375,9.477620124816891
2018-10-26 00:50:00,2163.11303710937,9.12732315063476
2018-10-26 01:00:00,2383.0048828125,9.55197143554687
2018-10-26 01:10:00,2527.82788085937,10.1790103912353
2018-10-26 01:20:00,2574.94799804687,10.063209533691401
2018-10-26 01:30:00,2796.21801757812,10.7575798034667
2018-10-26 01:40:00,2965.93603515625,10.5395402908325
2018-10-26 01:50:00,2756.33203125,10.241299629211401
2018-10-26 02:00:00,2337.58911132812,9.23051643371582
2018-10-26 02:10:00,2025.7209472656198,8.80225658416748
2018-10-26 02:20:00,1679.7390136718698,8.0947732925415
2018-10-26 02:30:00,1864.3759765625,8.40922355651855
2018-10-26 02:40:00,1947.06896972656,8.62359905242919
2018-10-26 02:50:00,1926.8669433593698,8.531592369079581
2018-10-26 03:00:00,1578.83996582031,8.08833789825439
2018-10-26 03:10:00,2013.0579833984302,8.75715446472167
2018-10-26 03:20:00,2337.90600585937,9.23834991455078
2018-10-26 03:30:00,2433.19897460937,9.69297504425048
2018-10-26 03:40:00,2237.412109375,9.29060077667236
2018-10-26 03:50:00,2394.55395507812,9.43855285644531
2018-10-26 04:00:00,2706.662109375,9.99745082855224
2018-10-26 04:10:00,2637.998046875,9.93121719360351
2018-10-26 04:20:00,2324.78002929687,9.30853652954101
2018-10-26 04:30:00,2206.53100585937,8.889866828918448
2018-10-26 04:40:00,1828.8830566406198,8.3318920135498
2018-10-26 04:50:00,1963.2409667968698,8.49323081970214
2018-10-26 05:00:00,2095.5029296875,9.028562545776358
2018-10-26 05:10:00,2467.47900390625,9.606294631957999
2018-10-26 05:20:00,2758.42407226562,10.016329765319801
