,LV ActivePower (kW),Wind Speed (m/s)
2018-10-26 05:30:00,2940.833984375,10.6110000610351
2018-10-26 05:40:00,2814.88500976562,10.7958297729492
2018-10-26 05:50:00,3028.81909179687,11.289839744567802
2018-10-26 06:00:00,3175.55102539062,11.656140327453599
2018-10-26 06:10:00,3073.662109375,11.283820152282699
2018-10-26 06:20:00,2839.14111328125,10.5099897384643
2018-10-26 06:30:00,2857.44897460937,10.489450454711902
2018-10-26 06:40:00,2573.04907226562,10.229299545288
2018-10-26 06:50:00,2654.77099609375,10.1907901763916
2018-10-26 07:00:00,3052.40991210937,11.1600399017333
2018-10-26 07:10:00,2902.47705078125,10.8277997970581
2018-10-26 07:20:00,2672.47900390625,10.2189903259277
2018-10-26 07:30:00,2477.8720703125,10.0757398605346
2018-10-26 07:40:00,2755.22607421875,10.4424104690551
2018-10-26 07:50:00,2860.3359375,10.5927095413208
2018-10-26 08:00:00,2549.97900390625,10.0791797637939
2018-10-26 08:10:00,2323.96411132812,9.47028064727783
2018-10-26 08:20:00,1968.58801269531,8.9060935974121
2018-10-26 08:30:00,1502.6550292968698,7.86173486709594
2018-10-26 08:40:00,1624.8070068359302,8.10590362548828
2018-10-26 08:50:00,1360.43005371093,7.51454591751098
2018-10-26 09:00:00,1252.77404785156,7.34780502319335
2018-10-26 09:10:00,1273.29895019531,7.55998706817626
2018-10-26 09:20:00,1234.3330078125,7.42734098434448
2018-10-26 09:30:00,1029.93505859375,6.983926773071281
2018-10-26 09:40:00,1263.45703125,7.5310549736022905
2018-10-26 09:50:00,1179.28503417968,7.268126964569089
2018-10-26 10:00:00,1536.0100097656198,8.04683399200439
2018-10-26 10:10:00,1309.82897949218,7.65504312515258
2018-10-26 10:20:00,1070.85595703125,7.083011150360099
2018-10-26 10:30:00,1081.90698242187,7.19692707061767
2018-10-26 10:40:00,1069.46105957031,7.180739879608151
2018-10-26 10:50:00,1045.39001464843,7.1055359840392995
2018-10-26 11:00:00,896.69091796875,6.71175384521484
2018-10-26 11:10:00,850.718017578125,6.709503173828121
2018-10-26 11:20:00,903.958374023437,6.8975191116333
2018-10-26 11:30:00,864.287292480468,6.59533214569091
2018-10-26 11:40:00,869.558715820312,6.63407707214355
2018-10-26 11:50:00,809.433776855468,6.58885622024536
2018-10-26 12:00:00,646.355285644531,6.09056806564331
2018-10-26 12:10:00,659.2728271484369,6.28449821472167
2018-10-26 12:20:00,635.622497558593,6.1043472290039
2018-10-26 12:30:00,603.4774169921869,6.09149408340454
2018-10-26 12:40:00,559.3568115234369,5.859893798828121
2018-10-26 12:50:00,622.1710205078119,6.124935150146481
2018-10-26 13:00:00,802.74609375,6.64384889602661
2018-10-26 13:10:00,812.901794433593,6.772656917572019
2018-10-26 13:20:00,639.503112792968,6.21886110305786
2018-10-26 13:30:00,815.6287231445309,6.7565178871154705
2018-10-26 13:40:00,890.4815063476559,6.92292785644531
2018-10-26 13:50:00,925.904724121093,7.140738010406491
2018-10-26 14:00:00,693.046569824218,6.37165880203247
2018-10-26 14:10:00,683.530822753906,6.476270198822019
2018-10-26 14:20:00,782.473327636718,6.691693782806389
2018-10-26 14:30:00,1125.01000976562,7.64101219177246
2018-10-26 14:40:00,1499.0939941406198,8.39380359649658
2018-10-26 14:50:00,1293.17199707031,7.956307888031
2018-10-26 15:00:00,1244.73303222656,7.83481693267822
2018-10-26 15:10:00,1284.39099121093,7.983245849609371
2018-10-26 15:20:00,1158.77502441406,7.755801200866691
2018-10-26 15:30:00,1138.26599121093,7.768578052520749
2018-10-26 15:40:00,1275.0,7.922171115875241
2018-10-26 15:50:00,1336.87805175781,8.03476428985595
2018-10-26 16:00:00,1303.22900390625,8.00700569152832
2018-10-26 16:10:00,1322.4990234375,8.06844902038574
2018-10-26 16:20:00,1209.22705078125,7.75920820236206
2018-10-26 16:30:00,1170.3330078125,7.82406997680664
2018-10-26 16:40:00,1107.83703613281,7.56489706039428
2018-10-26 16:50:00,1297.5830078125,7.94955921173095
2018-10-26 17:00:00,1365.46496582031,8.23643684387207
2018-10-26 17:10:00,1605.7659912109302,8.68599128723144
2018-10-26 17:20:00,1623.8229980468698,8.6604356765747
2018-10-26 17:30:00,1903.5729980468698,9.108887672424311
2018-10-26 17:40:00,2043.7919921875,9.343907356262198
2018-10-26 17:50:00,2121.27490234375,9.49603176116943
2018-10-26 18:00:00,2041.83203125,9.29623508453369
2018-10-26 18:10:00,2047.5100097656198,9.39258575439453
2018-10-26 18:20:00,2008.9580078125,9.288022994995108
2018-10-26 18:30:00,2316.5869140625,9.89519596099853
2018-10-26 18:40:00,2393.34692382812,9.990717887878409
2018-10-26 18:50:00,2459.7490234375,10.2733297348022
2018-10-26 19:00:00,2304.29711914062,9.93684101104736
2018-10-26 19:10:00,2186.80200195312,9.6964693069458
2018-10-26 19:20:00,2249.13208007812,9.876851081848141
2018-10-26 19:30:00,2639.38989257812,10.5281400680541
2018-10-26 19:40:00,2796.19897460937,10.692199707031198
2018-10-26 19:50:00,2991.72607421875,11.0179500579833
2018-10-26 20:00:00,2971.001953125,11.034979820251401
2018-10-26 20:10:00,2912.88598632812,10.9454002380371
2018-10-26 20:20:00,2954.56396484375,10.9686803817749
2018-10-26 20:30:00,2926.74389648437,10.8349103927612
2018-10-26 20:40:00,2931.02197265625,10.851050376892
2018-10-26 20:50:00,2799.00805664062,10.6007499694824
2018-10-26 21:00:00,2701.04711914062,10.4045896530151
2018-10-26 21:10:00,2894.25708007812,10.959759712219201
2018-10-26 21:20:00,3022.51098632812,11.3047399520874
2018-10-26 21:30:00,3037.97412109375,11.2854795455932
2018-10-26 21:40:00,2967.53295898437,11.175909996032699
2018-10-26 21:50:00,3124.75,11.536069869995101
2018-10-26 22:00:00,3471.2890625,12.186829566955499
2018-10-26 22:10:00,3501.75390625,12.0925998687744
2018-10-26 22:20:00,3476.7490234375,12.1488199234008
2018-10-26 22:30:00,3116.95092773437,11.4025001525878
2018-10-26 22:40:00,2969.75610351562,10.993929862976
2018-10-26 22:50:00,3032.30395507812,11.2551002502441
2018-10-26 23:00:00,3088.80297851562,11.4053802490234
2018-10-26 23:10:00,3073.77490234375,11.2335996627807
2018-10-26 23:20:00,2916.43603515625,10.892660140991199
2018-10-26 23:30:00,2554.30908203125,10.176750183105401
2018-10-26 23:40:00,2188.59912109375,9.49265670776367
2018-10-26 23:50:00,1945.5710449218698,9.002462387084961
2018-10-27 00:00:00,2295.96899414062,9.68854522705078
2018-10-27 00:10:00,2161.01904296875,9.42268085479736
2018-10-27 00:20:00,2288.72705078125,9.67472457885742
2018-10-27 00:30:00,2379.39794921875,9.84308242797851
2018-10-27 00:40:00,2329.56201171875,9.68965244293212
2018-10-27 00:50:00,2360.21411132812,9.778418540954581
2018-10-27 01:00:00,2411.1279296875,9.9642276763916
2018-10-27 01:10:00,2557.81494140625,10.421819686889599
2018-10-27 01:20:00,2576.89306640625,10.603850364685
2018-10-27 01:30:00,2680.69506835937,10.622360229492099
2018-10-27 01:40:00,2660.06811523437,10.8094997406005
2018-10-27 01:50:00,2620.59399414062,10.5498895645141
2018-10-27 02:00:00,2369.15893554687,9.971117973327631
2018-10-27 02:10:00,2290.26611328125,9.81005191802978
2018-10-27 02:20:00,2478.43896484375,10.1494302749633
2018-10-27 02:30:00,2624.76098632812,10.524169921875
2018-10-27 02:40:00,2633.74389648437,10.5572500228881
2018-10-27 02:50:00,2713.93798828125,10.636070251464801
2018-10-27 03:00:00,2616.43798828125,10.664230346679599
2018-10-27 03:10:00,2540.68090820312,10.543629646301198
2018-10-27 03:20:00,2453.169921875,10.2126398086547
2018-10-27 03:30:00,2331.65209960937,9.78803825378417
2018-10-27 03:40:00,2441.93505859375,10.1039400100708
2018-10-27 03:50:00,2521.44189453125,10.198579788207999
2018-10-27 04:00:00,2734.28100585937,10.6503896713256
2018-10-27 04:10:00,2454.14794921875,10.126930236816401
2018-10-27 04:20:00,2227.03100585937,9.775106430053711
2018-10-27 04:30:00,2178.63598632812,9.7151756286621
2018-10-27 04:40:00,2055.64892578125,9.49153327941894
2018-10-27 04:50:00,1977.0,9.26714515686035
2018-10-27 05:00:00,1908.3919677734302,9.15531826019287
2018-10-27 05:10:00,1871.2259521484302,9.03036499023437
2018-10-27 05:20:00,1806.48596191406,8.91145038604736
2018-10-27 05:30:00,1750.3060302734302,8.834492683410641
2018-10-27 05:40:00,1785.3630371093698,8.87101173400878
2018-10-27 05:50:00,1522.81701660156,8.33579063415527
2018-10-27 06:00:00,1455.92395019531,8.189509391784659
2018-10-27 06:10:00,1493.94396972656,8.27561473846435
2018-10-27 06:20:00,1309.78894042968,7.8618268966674805
2018-10-27 06:30:00,1189.4599609375,7.567905902862541
2018-10-27 06:40:00,1226.96398925781,7.56066799163818
2018-10-27 06:50:00,1038.98706054687,7.14726781845092
2018-10-27 07:00:00,1108.40100097656,7.27212905883789
2018-10-27 07:10:00,1452.8699951171802,8.098690986633299
2018-10-27 07:20:00,1529.4470214843698,8.12715053558349
2018-10-27 07:30:00,1197.97998046875,7.4522991180419895
2018-10-27 07:40:00,1235.70104980468,7.5329852104187
2018-10-27 07:50:00,1351.9189453125,7.70675802230834
2018-10-27 08:00:00,1016.29302978515,6.832480907440179
2018-10-27 08:10:00,1307.98596191406,7.708865165710441
2018-10-27 08:20:00,1531.81005859375,7.89212608337402
2018-10-27 08:30:00,1190.42700195312,7.29177093505859
2018-10-27 08:40:00,1124.57299804687,7.103898048400871
2018-10-27 08:50:00,1112.73706054687,7.37123012542724
2018-10-27 09:00:00,1278.57800292968,7.67475700378417
2018-10-27 09:10:00,1771.3260498046802,8.65723323822021
2018-10-27 09:20:00,1682.4870605468698,8.481055259704581
2018-10-27 09:30:00,2393.50390625,9.87960052490234
2018-10-27 09:40:00,2027.64501953125,9.22488689422607
2018-10-27 09:50:00,1704.7879638671802,8.44236946105957
2018-10-27 10:00:00,2357.22607421875,9.996139526367179
2018-10-27 10:10:00,2215.13403320312,9.77850818634033
2018-10-27 10:20:00,2025.14697265625,8.97875881195068
2018-10-27 10:30:00,2268.26708984375,9.556306838989249
2018-10-27 10:40:00,1902.0579833984302,8.91079425811767
2018-10-27 10:50:00,2056.96997070312,9.267894744873038
2018-10-27 11:00:00,2436.9541015625,10.132189750671301
2018-10-27 11:10:00,1785.92004394531,8.67319011688232
2018-10-27 11:20:00,1377.46398925781,7.74251699447631
2018-10-27 11:30:00,1117.07897949218,7.416943073272701
2018-10-27 11:40:00,1427.09094238281,7.977560997009269
2018-10-27 11:50:00,1401.2259521484302,8.05738353729248
2018-10-27 12:00:00,1249.87194824218,7.69684505462646
2018-10-27 12:10:00,1211.49194335937,7.58833694458007
2018-10-27 12:20:00,1867.58898925781,8.76385116577148
2018-10-27 12:30:00,1794.83801269531,8.69997882843017
2018-10-27 12:40:00,1703.9499511718698,8.46288108825683
2018-10-27 12:50:00,1431.6540527343698,8.03551197052001
2018-10-27 13:00:00,1236.43896484375,7.53958320617675
2018-10-27 13:10:00,1460.2819824218698,8.03510665893554
2018-10-27 13:20:00,1701.79699707031,8.347328186035151
2018-10-27 13:30:00,1833.31494140625,8.87787818908691
2018-10-27 13:40:00,1953.9279785156198,8.91723346710205
2018-10-27 13:50:00,2125.13793945312,9.41972732543945
2018-10-27 14:00:00,2512.21704101562,10.3210697174072
2018-10-27 14:10:00,3068.76293945312,11.9048500061035
2018-10-27 14:20:00,2995.5009765625,11.7512998580932
2018-10-27 14:30:00,3134.21801757812,12.0988302230834
2018-10-27 14:40:00,3556.06689453125,13.167869567871001
2018-10-27 14:50:00,3603.79296875,13.747289657592699
2018-10-27 15:00:00,3604.12109375,13.848939895629801
2018-10-27 15:10:00,3604.28393554687,13.8420896530151
2018-10-27 15:20:00,3604.22998046875,14.1080904006958
2018-10-27 15:30:00,3604.333984375,14.061519622802699
2018-10-27 15:40:00,3604.20703125,14.111889839172301
2018-10-27 15:50:00,3604.291015625,14.348549842834402
2018-10-27 16:00:00,3604.2119140625,13.8712797164916
2018-10-27 16:10:00,3604.43701171875,14.2837600708007
2018-10-27 16:20:00,3604.26098632812,14.9079303741455
2018-10-27 16:30:00,3604.36694335937,15.133749961853
2018-10-27 16:40:00,3604.1708984375,14.7203302383422
2018-10-27 16:50:00,3604.23803710937,14.568209648132301
2018-10-27 17:00:00,3604.0439453125,14.203029632568299
2018-10-27 17:10:00,3604.18408203125,14.5315103530883
2018-10-27 17:20:00,3604.47998046875,14.9920196533203
2018-10-27 17:30:00,3604.32299804687,15.003499984741199
2018-10-27 17:40:00,3604.14892578125,16.284509658813402
2018-10-27 17:50:00,3603.96801757812,17.361490249633697
2018-10-27 18:00:00,3603.8310546875,17.787000656127898
2018-10-27 18:10:00,3603.96411132812,18.0008106231689
2018-10-27 18:20:00,3603.56811523437,18.5307598114013
2018-10-27 18:30:00,3603.60595703125,18.551549911499
2018-10-27 18:40:00,3603.50903320312,18.25705909729
2018-10-27 18:50:00,3603.42211914062,18.3181896209716
2018-10-27 19:00:00,3603.72607421875,18.4775009155273
2018-10-27 19:10:00,3603.76806640625,17.8532695770263
2018-10-27 19:20:00,3603.94995117187,18.119279861450103
2018-10-27 19:30:00,3603.89599609375,18.2779102325439
2018-10-27 19:40:00,3603.73803710937,18.2096996307373
2018-10-27 19:50:00,3603.5009765625,18.229539871215803
2018-10-27 20:00:00,3603.51098632812,18.1084594726562
2018-10-27 20:10:00,3603.57495117187,17.9270801544189
2018-10-27 20:20:00,3603.60400390625,18.3817405700683
2018-10-27 20:30:00,3603.1689453125,18.774940490722603
2018-10-27 20:40:00,3602.7509765625,18.957279205322198
2018-10-27 20:50:00,3602.80102539062,19.197650909423803
2018-10-27 21:00:00,3603.0791015625,19.0968704223632
2018-10-27 21:10:00,3603.2119140625,19.598720550537102
2018-10-27 21:20:00,3602.955078125,19.2822608947753
2018-10-27 21:30:00,3603.31396484375,18.8626098632812
2018-10-27 21:40:00,3603.05004882812,19.283609390258697
2018-10-27 21:50:00,3603.07299804687,18.497280120849602
2018-10-27 22:00:00,3603.08911132812,18.8793296813964
2018-10-27 22:10:00,3602.97705078125,18.387279510498
2018-10-27 22:20:00,3603.14599609375,18.2221298217773
2018-10-27 22:30:00,3603.00708007812,17.8225593566894
2018-10-27 22:40:00,3603.18701171875,17.6240196228027
2018-10-27 22:50:00,3603.01904296875,18.2425498962402
2018-10-27 23:00:00,3602.88598632812,18.098720550537102
2018-10-27 23:10:00,3603.27905273437,17.7440204620361
2018-10-27 23:20:00,3603.26293945312,17.708759307861303
2018-10-27 23:30:00,3603.39990234375,17.7446193695068
2018-10-27 23:40:00,3603.21801757812,17.5202198028564
2018-10-27 23:50:00,3602.9130859375,16.7700290679931
2018-10-28 00:00:00,3602.98510742187,16.1623191833496
2018-10-28 00:10:00,3602.9208984375,15.9236602783203
2018-10-28 00:20:00,3603.125,16.3103294372558
2018-10-28 00:30:00,3603.06909179687,16.3342990875244
2018-10-28 00:40:00,3602.87890625,16.1136493682861
2018-10-28 00:50:00,3602.96508789062,15.6492900848388
2018-10-28 01:00:00,3603.19604492187,15.3486003875732
2018-10-28 01:10:00,3603.04296875,15.538869857788
2018-10-28 01:20:00,3602.88696289062,15.880519866943299
2018-10-28 01:30:00,3602.7119140625,15.3596096038818
2018-10-28 01:40:00,3603.162109375,14.796290397644
2018-10-28 01:50:00,3603.15698242187,14.5722198486328
2018-10-28 02:00:00,3602.95703125,14.344490051269501
2018-10-28 02:10:00,3603.17602539062,14.269869804382301
2018-10-28 02:20:00,3603.09594726562,14.2027997970581
2018-10-28 02:30:00,3602.8779296875,14.7241296768188
2018-10-28 02:40:00,3603.14599609375,14.774479866027802
2018-10-28 02:50:00,3603.01098632812,14.8800897598266
2018-10-28 03:00:00,3603.01611328125,14.516110420227001
2018-10-28 03:10:00,3602.92797851562,14.446370124816802
2018-10-28 03:20:00,3603.01293945312,14.464070320129302
2018-10-28 03:30:00,3603.06298828125,15.165309906005799
2018-10-28 03:40:00,3603.06591796875,14.9920101165771
2018-10-28 03:50:00,3603.22802734375,15.126379966735803
2018-10-28 04:00:00,3603.25903320312,15.0635995864868
2018-10-28 04:10:00,3603.041015625,15.0912199020385
2018-10-28 04:20:00,3602.85302734375,14.657429695129302
2018-10-28 04:30:00,3602.09399414062,13.965060234069801
2018-10-28 04:40:00,3596.35693359375,13.952489852905199
2018-10-28 04:50:00,3601.78002929687,13.8550596237182
2018-10-28 05:00:00,3601.10400390625,13.5201597213745
2018-10-28 05:10:00,3602.3359375,13.8581600189208
2018-10-28 05:20:00,3603.07397460937,14.455650329589801
2018-10-28 05:30:00,3603.2880859375,14.9418201446533
2018-10-28 05:40:00,3603.35498046875,15.0272998809814
2018-10-28 05:50:00,3603.19189453125,14.3656902313232
2018-10-28 06:00:00,3603.39794921875,15.0523996353149
2018-10-28 06:10:00,3603.48803710937,15.554479598999
2018-10-28 06:20:00,3603.47509765625,15.5693702697753
2018-10-28 06:30:00,3603.38891601562,15.466859817504801
2018-10-28 06:40:00,3603.3759765625,14.5820398330688
2018-10-28 06:50:00,3601.79907226562,13.9132995605468
2018-10-28 07:00:00,3603.3291015625,14.099619865417399
2018-10-28 07:10:00,3603.462890625,13.7323999404907
2018-10-28 07:20:00,3602.8759765625,13.794679641723599
2018-10-28 07:30:00,3601.59790039062,14.0449600219726
2018-10-28 07:40:00,3592.09912109375,13.515159606933501
2018-10-28 07:50:00,2975.39306640625,11.1650104522705
2018-10-28 08:00:00,3317.01806640625,12.123140335083
2018-10-28 08:10:00,3559.52099609375,12.8408203125
2018-10-28 08:20:00,3443.89404296875,12.7139902114868
2018-10-28 08:30:00,2759.3310546875,10.7372303009033
2018-10-28 08:40:00,3326.23803710937,11.7657299041748
2018-10-28 08:50:00,3407.15795898437,12.1590995788574
2018-10-28 09:00:00,3242.23510742187,11.889189720153801
2018-10-28 09:10:00,2525.96508789062,10.1387996673583
2018-10-28 09:20:00,2190.19189453125,9.29750919342041
2018-10-28 09:30:00,2176.95288085937,9.41910171508789
2018-10-28 09:40:00,1631.3649902343698,8.317079544067381
2018-10-28 09:50:00,920.349975585937,6.6732058525085405
2018-10-28 10:00:00,635.012390136718,6.24408483505249
2018-10-28 10:10:00,458.127990722656,5.51913022994995
2018-10-28 10:20:00,620.681884765625,6.0609378814697195
2018-10-28 10:30:00,980.4221801757809,7.13192319869995
2018-10-28 10:40:00,830.403686523437,6.643332004547111
2018-10-28 10:50:00,849.559692382812,6.7128300666809
2018-10-28 11:00:00,622.150817871093,5.977941036224361
2018-10-28 11:10:00,835.880493164062,6.831011772155759
2018-10-28 11:20:00,381.025299072265,5.15757989883422
2018-10-28 11:30:00,361.408111572265,5.20969009399414
2018-10-28 11:40:00,270.757995605468,4.834301948547361
2018-10-28 11:50:00,327.83349609375,5.23865222930908
2018-10-28 12:00:00,360.89208984375,5.33343696594238
2018-10-28 12:10:00,302.450592041015,4.99363899230957
2018-10-28 12:20:00,258.571685791015,4.64169120788574
2018-10-28 12:30:00,346.483306884765,5.032383918762201
2018-10-28 12:40:00,506.805114746093,5.76714611053466
2018-10-28 12:50:00,210.53729248046798,4.5944538116455
2018-10-28 13:00:00,139.49429321289,4.1469001770019505
2018-10-28 13:10:00,144.061706542968,3.88812208175659
2018-10-28 13:20:00,99.2911529541015,3.63309097290039
2018-10-28 13:30:00,232.460205078125,4.77969789505004
2018-10-28 13:40:00,139.31590270996,4.20592594146728
2018-10-28 13:50:00,268.309600830078,4.917338848114009
2018-10-28 14:00:00,384.27639770507795,5.42917585372924
2018-10-28 14:10:00,433.680603027343,5.652092933654781
2018-10-28 14:20:00,222.543304443359,4.67209100723266
2018-10-28 14:30:00,363.537902832031,5.44696807861328
2018-10-28 14:40:00,990.2236938476559,7.25941514968872
2018-10-28 14:50:00,1989.2800292968698,9.24083805084228
2018-10-28 15:00:00,2469.48193359375,10.3688898086547
2018-10-28 15:10:00,2324.88598632812,9.87910366058349
2018-10-28 15:20:00,2090.93798828125,9.49422454833984
2018-10-28 15:30:00,2033.123046875,9.16892910003662
2018-10-28 15:40:00,2162.26489257812,9.53979206085205
2018-10-28 15:50:00,2170.70288085937,9.57710647583007
2018-10-28 16:00:00,2397.64599609375,10.051730155944801
2018-10-28 16:10:00,2546.876953125,10.3366003036499
2018-10-28 16:20:00,2446.30493164062,10.0964803695678
2018-10-28 16:30:00,2257.3359375,9.73219013214111
2018-10-28 16:40:00,2314.67407226562,9.87321186065673
2018-10-28 16:50:00,1912.8449707031198,8.93871402740478
2018-10-28 17:00:00,1850.6760253906198,8.9414939880371
2018-10-28 17:10:00,1458.0510253906198,8.24166679382324
2018-10-28 17:20:00,1304.50695800781,7.946486949920651
2018-10-28 17:30:00,1246.79699707031,7.96255683898925
2018-10-28 17:40:00,1224.36401367187,7.90804719924926
2018-10-28 17:50:00,1069.55297851562,7.51902484893798
2018-10-28 18:00:00,1102.75402832031,7.633553981781
2018-10-28 18:10:00,1215.57104492187,7.938907146453849
2018-10-28 18:20:00,1486.3070068359302,8.49475002288818
2018-10-28 18:30:00,1602.248046875,8.721046447753901
2018-10-28 18:40:00,1977.958984375,9.35223007202148
2018-10-28 18:50:00,1845.85205078125,9.1028413772583
2018-10-28 19:00:00,1879.0729980468698,9.21874141693115
2018-10-28 19:10:00,1740.4150390625,8.94315528869628
2018-10-28 19:20:00,1547.85302734375,8.49948692321777
2018-10-28 19:30:00,1711.4599609375,8.707772254943839
2018-10-28 19:40:00,1515.02502441406,8.40168190002441
2018-10-28 19:50:00,1406.4580078125,8.10959911346435
2018-10-28 20:00:00,1439.04797363281,8.289694786071768
2018-10-28 20:10:00,1390.10998535156,8.10786819458007
2018-10-28 20:20:00,1282.083984375,7.82491016387939
2018-10-28 20:30:00,1063.01794433593,7.41343784332275
2018-10-28 20:40:00,1134.53796386718,7.5734100341796795
2018-10-28 20:50:00,1439.3310546875,8.21580600738525
2018-10-28 21:00:00,1410.02404785156,8.08517265319824
2018-10-28 21:10:00,992.742614746093,7.2321262359619105
2018-10-28 21:20:00,1245.96398925781,7.96803617477416
2018-10-28 21:30:00,1683.60302734375,9.06044864654541
2018-10-28 21:40:00,1879.7580566406198,9.31884098052978
2018-10-28 21:50:00,1854.9510498046802,9.185571670532221
2018-10-28 22:00:00,1722.3919677734302,8.932435989379881
2018-10-28 22:10:00,1306.18005371093,7.702823162078849
2018-10-28 22:20:00,1226.4990234375,7.64164113998413
2018-10-28 22:30:00,1239.73095703125,7.63429689407348
2018-10-28 22:40:00,1632.3649902343698,8.4179515838623
2018-10-28 22:50:00,2059.9541015625,9.400476455688471
2018-10-28 23:00:00,1523.67199707031,8.32302093505859
2018-10-28 23:10:00,1412.48303222656,8.01185226440429
2018-10-28 23:20:00,1481.1820068359302,8.20042991638183
2018-10-28 23:30:00,1860.3349609375,8.97185707092285
2018-10-28 23:40:00,2121.80200195312,9.55994892120361
2018-10-28 23:50:00,2078.25,9.41907978057861
2018-10-29 00:00:00,1902.1579589843698,9.20060062408447
2018-10-29 00:10:00,1951.3079833984302,9.45770168304443
2018-10-29 00:20:00,1810.2889404296802,9.25075054168701
2018-10-29 00:30:00,1528.29602050781,8.56029415130615
2018-10-29 00:40:00,1439.7889404296802,8.3939619064331
2018-10-29 00:50:00,1279.75402832031,8.09530639648437
2018-10-29 01:00:00,1123.98999023437,7.635104179382321
2018-10-29 01:10:00,1037.95104980468,7.3575530052185
2018-10-29 01:20:00,1168.17297363281,7.947142124176019
2018-10-29 01:30:00,1074.98400878906,7.745872020721429
2018-10-29 01:40:00,1354.13098144531,8.3141222000122
2018-10-29 01:50:00,2313.38793945312,10.278730392456
2018-10-29 02:00:00,2320.27001953125,10.4499998092651
2018-10-29 02:10:00,1429.89904785156,8.35795211791992
2018-10-29 02:20:00,995.505615234375,7.44808721542358
2018-10-29 02:30:00,1411.8499755859302,8.42011928558349
2018-10-29 02:40:00,950.393981933593,7.37776517868041
2018-10-29 02:50:00,673.1002197265619,6.61780595779418
2018-10-29 03:00:00,866.283630371093,7.11080503463745
2018-10-29 03:10:00,856.098876953125,6.96928691864013
2018-10-29 03:20:00,1054.07604980468,7.47797203063964
2018-10-29 03:30:00,1128.38696289062,7.68604087829589
2018-10-29 03:40:00,912.960083007812,7.190812110900871
2018-10-29 03:50:00,484.88198852539,5.9489631652832005
2018-10-29 04:00:00,349.8291015625,5.52179098129272
2018-10-29 04:10:00,426.182708740234,5.90661191940307
2018-10-29 04:20:00,610.010681152343,6.455718040466301
2018-10-29 04:30:00,319.226013183593,5.38502407073974
2018-10-29 04:40:00,376.37319946289,5.59059381484985
2018-10-29 04:50:00,321.887786865234,5.31504011154174
2018-10-29 05:00:00,425.642395019531,5.6662459373474094
2018-10-29 05:10:00,736.293884277343,6.69927978515625
2018-10-29 05:20:00,820.990478515625,6.91190910339355
2018-10-29 05:30:00,991.47412109375,7.34503078460693
2018-10-29 05:40:00,1244.16296386718,7.878726959228509
2018-10-29 05:50:00,1346.23400878906,8.06280899047851
2018-10-29 06:00:00,1057.36596679687,7.56919002532958
2018-10-29 06:10:00,873.9116821289059,6.932977199554441
2018-10-29 06:20:00,539.9365234375,5.91181278228759
2018-10-29 06:30:00,80.11106872558591,3.55742406845092
2018-10-29 06:40:00,0.0,1.2315989732742298
2018-10-29 06:50:00,0.0,1.16986894607543
2018-10-29 07:00:00,0.0,2.3119900226592995
2018-10-29 07:10:00,10.123740196228,3.7403979301452597
2018-10-29 07:20:00,106.180297851562,3.8710319995880096
2018-10-29 07:30:00,57.544090270996,3.46027588844299
2018-10-29 07:40:00,0.781596899032592,2.71492290496826
2018-10-29 07:50:00,0.0,1.85157597064971
2018-10-29 08:00:00,0.0,2.3047239780426003
2018-10-29 08:10:00,0.0,1.9629110097885099
2018-10-29 08:20:00,0.0,2.72913789749145
2018-10-29 08:30:00,0.0,1.82876801490783
2018-10-29 08:40:00,0.0,1.3824470043182298
2018-10-29 08:50:00,0.0,1.8523240089416497
2018-10-29 09:00:00,0.0,2.56786298751831
2018-10-29 09:10:00,36.8447113037109,3.42734098434448
2018-10-29 09:20:00,10.652999877929599,2.8054358959197905
2018-10-29 09:30:00,8.843427658081051,2.78932690620422
2018-10-29 09:40:00,0.0,2.0559010505676203
2018-10-29 09:50:00,0.0,2.3245799541473304
2018-10-29 10:00:00,45.025840759277294,3.57550501823425
2018-10-29 10:10:00,88.20690155029291,3.77519989013671
2018-10-29 10:20:00,105.798202514648,4.01402282714843
2018-10-29 10:30:00,43.0795593261718,3.3627769947052
2018-10-29 10:40:00,2.18919706344604,2.7573289871215803
2018-10-29 10:50:00,6.378258228301999,2.81071090698242
2018-10-29 11:00:00,107.99690246581999,3.48381900787353
2018-10-29 11:10:00,155.365402221679,4.2255730628967205
2018-10-29 11:20:00,254.825897216796,4.760918140411371
2018-10-29 11:30:00,146.671096801757,4.28069305419921
2018-10-29 11:40:00,250.763397216796,4.7252140045166
2018-10-29 11:50:00,376.048889160156,5.3325300216674805
2018-10-29 12:00:00,168.98890686035102,4.226644992828359
2018-10-29 12:10:00,84.2427978515625,3.79305505752563
2018-10-29 12:20:00,221.616302490234,4.561131954193111
2018-10-29 12:30:00,435.66360473632795,5.4349470138549805
2018-10-29 12:40:00,558.189025878906,5.899009227752679
2018-10-29 12:50:00,209.979598999023,4.46020984649658
2018-10-29 13:00:00,311.122802734375,5.15114402770996
2018-10-29 13:10:00,344.60330200195295,5.38593196868896
2018-10-29 13:20:00,199.95509338378898,4.465734004974361
2018-10-29 13:30:00,174.124801635742,4.25980997085571
2018-10-29 13:40:00,316.926696777343,5.123490810394281
2018-10-29 13:50:00,440.788696289062,5.79836416244506
2018-10-29 14:00:00,532.834777832031,6.06464481353759
2018-10-29 14:10:00,906.543212890625,7.018404006958
2018-10-29 14:20:00,1246.54504394531,7.72414112091064
2018-10-29 14:30:00,1296.14294433593,7.976026058197019
2018-10-29 14:40:00,1121.37097167968,7.545691013336179
2018-10-29 14:50:00,1290.36596679687,8.182910919189451
2018-10-29 15:00:00,1348.81005859375,8.33344078063964
2018-10-29 15:10:00,1512.4289550781198,8.731910705566401
2018-10-29 15:20:00,1346.76196289062,8.35468864440917
2018-10-29 15:30:00,1117.2509765625,7.78440523147583
2018-10-29 15:40:00,1157.1669921875,8.02200603485107
2018-10-29 15:50:00,1152.75305175781,7.8365478515625
2018-10-29 16:00:00,1035.07397460937,7.394597053527829
2018-10-29 16:10:00,1028.22399902343,7.45024299621582
2018-10-29 16:20:00,1091.41101074218,7.665709018707269
2018-10-29 16:30:00,1234.83605957031,8.025867462158201
2018-10-29 16:40:00,1357.02502441406,8.28445434570312
2018-10-29 16:50:00,1492.9260253906198,8.53913116455078
2018-10-29 17:00:00,1311.22998046875,8.192208290100089
2018-10-29 17:10:00,1270.126953125,8.104768753051749
2018-10-29 17:20:00,1169.93505859375,7.79112815856933
2018-10-29 17:30:00,1137.7939453125,7.82194805145263
2018-10-29 17:40:00,1090.20397949218,7.7656922340392995
2018-10-29 17:50:00,1067.73095703125,7.88836479187011
2018-10-29 18:00:00,858.945190429687,7.35754299163818
2018-10-29 18:10:00,951.976013183593,7.45314407348632
2018-10-29 18:20:00,801.7402954101559,6.97602081298828
2018-10-29 18:30:00,619.353576660156,6.51796197891235
2018-10-29 18:40:00,617.7628173828119,6.489359855651849
2018-10-29 18:50:00,539.5081787109369,6.24434995651245
2018-10-29 19:00:00,572.294982910156,6.345715999603269
2018-10-29 19:10:00,571.1641845703119,6.447135925292961
2018-10-29 19:20:00,507.522186279296,6.267168998718259
2018-10-29 19:30:00,422.356811523437,5.893017768859861
2018-10-29 19:40:00,323.229187011718,5.3690447807312
2018-10-29 19:50:00,299.859313964843,5.26000595092773
2018-10-29 20:00:00,249.475692749023,4.97210979461669
2018-10-29 20:10:00,225.427001953125,4.90685510635375
2018-10-29 20:20:00,259.801696777343,5.3039379119873
2018-10-29 20:30:00,258.515899658203,5.201108932495111
2018-10-29 20:40:00,314.213500976562,5.60212707519531
2018-10-29 20:50:00,317.493194580078,5.66691398620605
2018-10-29 21:00:00,360.924896240234,5.91417503356933
2018-10-29 21:10:00,348.856994628906,5.64480209350585
2018-10-29 21:20:00,282.877410888671,5.3034548759460405
2018-10-29 21:30:00,255.56900024413997,5.315775871276849
2018-10-29 21:40:00,225.539596557617,5.2017478942871
2018-10-29 21:50:00,211.759201049804,5.12052011489868
2018-10-29 22:00:00,292.92169189453097,5.433098793029781
2018-10-29 22:10:00,372.281799316406,5.72470998764038
2018-10-29 22:20:00,328.839294433593,5.4527459144592205
2018-10-29 22:30:00,233.42649841308497,5.16911792755126
2018-10-29 22:40:00,82.4803771972656,4.21324682235717
2018-10-29 22:50:00,16.0840797424316,3.47064900398254
2018-10-29 23:00:00,108.102897644042,4.37964677810668
2018-10-29 23:10:00,237.46650695800702,4.95288181304931
2018-10-29 23:20:00,196.523406982421,4.79204320907592
2018-10-29 23:30:00,186.754501342773,4.60387706756591
2018-10-29 23:40:00,187.287002563476,4.5949912071228
2018-10-29 23:50:00,105.213302612304,4.17096996307373
2018-10-30 00:00:00,9.7469892501831,3.1571240425109797
2018-10-30 00:10:00,0.0,3.00987100601196
2018-10-30 00:20:00,0.0,3.3764100074768
2018-10-30 00:30:00,0.0,3.2631618976593
2018-10-30 00:40:00,0.0,2.63445091247558
2018-10-30 00:50:00,0.0,3.4755480289459197
2018-10-30 01:00:00,166.283401489257,4.43583583831787
2018-10-30 01:10:00,237.94689941406202,4.91257905960083
2018-10-30 01:20:00,139.125396728515,4.39417123794555
2018-10-30 01:30:00,198.38909912109298,4.73016595840454
2018-10-30 01:40:00,143.691604614257,4.6336760520935
2018-10-30 01:50:00,214.49499511718702,4.89266300201416
2018-10-30 02:00:00,497.695190429687,6.01449298858642
2018-10-30 02:10:00,576.752990722656,6.340555191040031
2018-10-30 02:20:00,574.1812744140619,6.22151613235473
2018-10-30 02:30:00,460.729614257812,5.7230930328369105
2018-10-30 02:40:00,38.958671569824205,2.85283303260803
2018-10-30 02:50:00,0.0,1.85289299488067
2018-10-30 03:00:00,124.830200195312,4.72275400161743
2018-10-30 03:10:00,434.900512695312,5.802134990692131
2018-10-30 03:20:00,313.533599853515,5.18839120864868
2018-10-30 03:30:00,178.86810302734298,4.54847717285156
2018-10-30 03:40:00,155.513595581054,4.428174018859861
2018-10-30 03:50:00,377.958587646484,5.55047798156738
2018-10-30 04:00:00,582.250671386718,6.21593713760375
2018-10-30 04:10:00,647.894592285156,6.4716072082519505
2018-10-30 04:20:00,727.531494140625,6.80155277252197
2018-10-30 04:30:00,1050.04797363281,7.95827913284301
2018-10-30 04:40:00,949.809997558593,7.47713184356689
2018-10-30 04:50:00,1184.84204101562,8.195185661315909
2018-10-30 05:00:00,951.5791015625,7.454973220825191
2018-10-30 05:10:00,933.447021484375,7.4095549583435
2018-10-30 05:20:00,781.4287719726559,7.01189994812011
2018-10-30 05:30:00,845.9954223632809,7.22504091262817
2018-10-30 05:40:00,906.898315429687,7.46537017822265
2018-10-30 05:50:00,888.352416992187,7.41651201248168
2018-10-30 06:00:00,720.168090820312,6.98880386352539
2018-10-30 06:10:00,709.990905761718,7.04926300048828
2018-10-30 06:20:00,781.515319824218,6.96364593505859
2018-10-30 06:30:00,668.680480957031,6.74090480804443
2018-10-30 06:40:00,375.510498046875,5.692668914794919
2018-10-30 06:50:00,331.230712890625,5.28557395935058
2018-10-30 07:00:00,337.920593261718,5.29007720947265
2018-10-30 07:10:00,354.700012207031,5.38410091400146
2018-10-30 07:20:00,295.401092529296,5.1631760597229
2018-10-30 07:30:00,314.03399658203097,5.21830177307128
2018-10-30 07:40:00,388.19729614257795,5.3306732177734295
2018-10-30 07:50:00,430.376586914062,5.589734077453611
2018-10-30 08:00:00,503.377685546875,5.6761360168457005
2018-10-30 08:10:00,209.140304565429,4.252462863922109
2018-10-30 08:20:00,363.545501708984,5.20313215255737
2018-10-30 08:30:00,126.737098693847,3.49581694602966
2018-10-30 08:40:00,119.911796569824,4.00434923171997
2018-10-30 08:50:00,130.917495727539,4.2201209068298295
2018-10-30 09:00:00,198.013000488281,4.40809488296508
2018-10-30 09:10:00,103.21029663085899,3.90834498405456
2018-10-30 09:20:00,275.70098876953097,4.8704938888549805
2018-10-30 09:30:00,336.813903808593,5.085343837738031
2018-10-30 09:40:00,419.455291748046,5.61210823059082
2018-10-30 09:50:00,451.183410644531,5.842907905578611
2018-10-30 10:00:00,448.058898925781,5.84798002243041
2018-10-30 10:10:00,393.01858520507795,5.52515220642089
2018-10-30 10:20:00,379.080505371093,5.51834487915039
2018-10-30 10:30:00,440.651306152343,5.6371321678161594
2018-10-30 10:40:00,415.69189453125,5.522716999053951
2018-10-30 10:50:00,141.004104614257,5.0379309654235795
2018-10-30 11:00:00,0.0,6.53500080108642
2018-10-30 11:10:00,1307.684332,7.557952
2018-10-30 11:20:00,1307.684332,7.557952
2018-10-30 11:30:00,1307.684332,7.557952
2018-10-30 11:40:00,1307.684332,7.557952
2018-10-30 11:50:00,1307.684332,7.557952
2018-10-30 12:00:00,1307.684332,7.557952
2018-10-30 12:10:00,1307.684332,7.557952
2018-10-30 12:20:00,1307.684332,7.557952
2018-10-30 12:30:00,1307.684332,7.557952
2018-10-30 12:40:00,1307.684332,7.557952
2018-10-30 12:50:00,1307.684332,7.557952
2018-10-30 13:00:00,1307.684332,7.557952
2018-10-30 13:10:00,1307.684332,7.557952
2018-10-30 13:20:00,1307.684332,7.557952
2018-10-30 13:30:00,1307.684332,7.557952
2018-10-30 13:40:00,1307.684332,7.557952
2018-10-30 13:50:00,1307.684332,7.557952
2018-10-30 14:00:00,1307.684332,7.557952
2018-10-30 14:10:00,1307.684332,7.557952
2018-10-30 14:20:00,1307.684332,7.557952
2018-10-30 14:30:00,0.0,7.63732194900512
2018-10-30 14:40:00,0.0,8.953553199768061
2018-10-30 14:50:00,102.02619934081999,8.86304473876953
2018-10-30 15:00:00,1937.3349609375,9.70132541656494
2018-10-30 15:10:00,2379.53002929687,10.3776597976684
2018-10-30 15:20:00,2473.77490234375,10.7081403732299
2018-10-30 15:30:00,2699.9970703125,11.561440467834402
2018-10-30 15:40:00,2788.88110351562,11.661390304565401
2018-10-30 15:50:00,3006.67700195312,11.654089927673303
2018-10-30 16:00:00,2939.3349609375,11.8846597671508
2018-10-30 16:10:00,2794.962890625,11.4853601455688
2018-10-30 16:20:00,2800.01708984375,11.345620155334402
2018-10-30 16:30:00,2947.09790039062,11.7526903152465
2018-10-30 16:40:00,3214.30810546875,12.346170425415002
2018-10-30 16:50:00,3248.28100585937,12.445870399475
2018-10-30 17:00:00,3282.8798828125,12.5401601791381
2018-10-30 17:10:00,3293.4169921875,12.6176595687866
2018-10-30 17:20:00,3402.26904296875,12.8879899978637
2018-10-30 17:30:00,3498.712890625,13.0472402572631
2018-10-30 17:40:00,3591.84106445312,13.3658504486083
2018-10-30 17:50:00,3505.18798828125,12.890879631042399
2018-10-30 18:00:00,3488.2490234375,12.899559974670401
2018-10-30 18:10:00,3387.93408203125,12.7407503128051
2018-10-30 18:20:00,3279.82495117187,12.5128002166748
2018-10-30 18:30:00,3258.12890625,12.1986598968505
2018-10-30 18:40:00,3212.087890625,12.2201499938964
2018-10-30 18:50:00,3369.3330078125,12.656220436096099
2018-10-30 19:00:00,3193.580078125,12.1077995300292
2018-10-30 19:10:00,3061.06494140625,11.8539104461669
2018-10-30 19:20:00,3025.01196289062,11.8615398406982
2018-10-30 19:30:00,3021.47094726562,11.4358596801757
2018-10-30 19:40:00,3085.99194335937,11.604169845581
2018-10-30 19:50:00,3088.462890625,11.4884700775146
2018-10-30 20:00:00,3156.044921875,11.7255697250366
2018-10-30 20:10:00,3085.455078125,11.7707996368408
2018-10-30 20:20:00,2923.662109375,11.113659858703599
2018-10-30 20:30:00,2847.037109375,10.986300468444801
2018-10-30 20:40:00,2629.26489257812,11.081259727478
2018-10-30 20:50:00,2675.40087890625,11.0020303726196
2018-10-30 21:00:00,2837.60595703125,11.1728296279907
2018-10-30 21:10:00,2958.94091796875,11.6713495254516
2018-10-30 21:20:00,3008.10400390625,11.6634902954101
2018-10-30 21:30:00,3141.30200195312,11.8787899017333
2018-10-30 21:40:00,2865.47705078125,11.3690299987792
2018-10-30 21:50:00,2873.99609375,11.604399681091301
2018-10-30 22:00:00,2652.76000976562,11.264730453491199
2018-10-30 22:10:00,2765.31201171875,11.4511804580688
2018-10-30 22:20:00,2938.17993164062,11.524800300598098
2018-10-30 22:30:00,2969.498046875,11.618769645690902
2018-10-30 22:40:00,2916.3720703125,11.5149202346801
2018-10-30 22:50:00,3067.00610351562,11.878840446472099
2018-10-30 23:00:00,3043.05200195312,12.0886402130126
2018-10-30 23:10:00,3219.17309570312,12.0260000228881
2018-10-30 23:20:00,3113.14990234375,11.6075601577758
2018-10-30 23:30:00,2808.98388671875,11.247179985046301
2018-10-30 23:40:00,2713.34204101562,10.811309814453098
2018-10-30 23:50:00,2876.13403320312,11.572480201721099
2018-10-31 00:00:00,2527.5458984375,10.8558597564697
2018-10-31 00:10:00,2095.0859375,9.67623138427734
2018-10-31 00:20:00,1845.0529785156198,9.27589702606201
2018-10-31 00:30:00,1751.5,9.16217994689941
2018-10-31 00:40:00,1691.666015625,8.922407150268551
2018-10-31 00:50:00,1880.373046875,9.26389598846435
2018-10-31 01:00:00,1992.0129394531198,9.520190238952631
2018-10-31 01:10:00,2240.89892578125,10.153759956359801
2018-10-31 01:20:00,2131.9560546875,10.0649003982543
2018-10-31 01:30:00,2067.31909179687,9.80326271057128
2018-10-31 01:40:00,2188.5029296875,9.93832111358642
2018-10-31 01:50:00,1960.22802734375,9.456488609313961
2018-10-31 02:00:00,1382.7220458984302,8.27823162078857
2018-10-31 02:10:00,1115.59204101562,7.72558498382568
2018-10-31 02:20:00,837.402770996093,7.00518083572387
2018-10-31 02:30:00,728.05029296875,6.752697944641111
2018-10-31 02:40:00,663.2020263671869,6.35896205902099
2018-10-31 02:50:00,1058.97998046875,7.674675941467281
2018-10-31 03:00:00,1646.58801269531,9.08384799957275
2018-10-31 03:10:00,1631.31701660156,9.3813133239746
2018-10-31 03:20:00,1110.41394042968,7.714293003082269
2018-10-31 03:30:00,707.048828125,6.56259107589721
2018-10-31 03:40:00,668.999328613281,6.559449195861809
2018-10-31 03:50:00,432.697509765625,5.842497825622551
2018-10-31 04:00:00,661.583190917968,6.52390098571777
2018-10-31 04:10:00,887.813171386718,6.94900178909301
2018-10-31 04:20:00,945.849792480468,7.2436227798461905
2018-10-31 04:30:00,1044.166015625,7.43390083312988
2018-10-31 04:40:00,1060.48303222656,7.402444839477531
2018-10-31 04:50:00,1222.84594726562,7.9608941078186
2018-10-31 05:00:00,1074.48999023437,7.64639520645141
2018-10-31 05:10:00,1051.31298828125,7.5952000617980895
2018-10-31 05:20:00,1185.708984375,7.79068708419799
2018-10-31 05:30:00,1046.26599121093,7.41541099548339
2018-10-31 05:40:00,724.559814453125,6.747467041015621
2018-10-31 05:50:00,515.360778808593,5.9543919563293395
2018-10-31 06:00:00,698.387329101562,6.832664012908929
2018-10-31 06:10:00,702.654418945312,6.84655809402465
2018-10-31 06:20:00,597.668395996093,6.31060600280761
2018-10-31 06:30:00,374.502410888671,5.59790277481079
2018-10-31 06:40:00,522.778503417968,6.28658580780029
2018-10-31 06:50:00,501.519104003906,6.116374969482419
2018-10-31 07:00:00,292.672088623046,5.15981101989746
2018-10-31 07:10:00,119.255897521972,4.21396398544311
2018-10-31 07:20:00,3.89259099960327,2.8595180511474596
2018-10-31 07:30:00,0.0,2.60492992401123
2018-10-31 07:40:00,0.0,2.05386400222778
2018-10-31 07:50:00,0.0,2.29444289207458
2018-10-31 08:00:00,0.0,2.18389511108398
2018-10-31 08:10:00,0.0,2.46749997138977
2018-10-31 08:20:00,0.0,2.0328319072723304
2018-10-31 08:30:00,0.0,1.52680301666259
2018-10-31 08:40:00,0.0,1.82902896404266
2018-10-31 08:50:00,0.0,1.4975049495697002
2018-10-31 09:00:00,0.0,1.76021599769592
2018-10-31 09:10:00,0.0,1.54236805438995
2018-10-31 09:20:00,0.0,1.66172099113464
2018-10-31 09:30:00,0.0,1.43692398071289
2018-10-31 09:40:00,0.0,1.15605497360229
2018-10-31 09:50:00,0.0,1.6793839931488002
2018-10-31 10:00:00,0.0,1.04512095451354
2018-10-31 10:10:00,0.0,0.762840270996093
2018-10-31 10:20:00,0.0,1.4927040338516202
2018-10-31 10:30:00,0.0,1.92429101467132
2018-10-31 10:40:00,0.0,1.7576110363006499
2018-10-31 10:50:00,0.0,1.20136797428131
2018-10-31 11:00:00,0.0,1.5848530530929499
2018-10-31 11:10:00,0.0,1.3654530048370301
2018-10-31 11:20:00,0.0,1.3062310218811002
2018-10-31 11:30:00,0.0,0.7996491193771359
2018-10-31 11:40:00,0.0,0.8245338201522819
2018-10-31 11:50:00,0.0,1.1886520385742099
2018-10-31 12:00:00,0.0,0.6768779158592221
2018-10-31 12:10:00,0.0,1.08737802505493
2018-10-31 12:20:00,0.0,1.7235649824142398
2018-10-31 12:30:00,0.0,1.39975702762603
2018-10-31 12:40:00,0.0,1.1774189472198402
2018-10-31 12:50:00,0.0,0.6795030832290639
2018-10-31 13:00:00,0.0,0.704075396060943
2018-10-31 13:10:00,0.0,1.16581201553344
2018-10-31 13:20:00,0.0,1.56310200691223
2018-10-31 13:30:00,0.0,2.4661819934844904
2018-10-31 13:40:00,0.0,2.3139040470123198
2018-10-31 13:50:00,0.0,1.82772004604339
2018-10-31 14:00:00,0.0,1.6344029903411799
2018-10-31 14:10:00,0.0,2.2103099822998
2018-10-31 14:20:00,0.0,2.2488560676574703
2018-10-31 14:30:00,0.0,1.9934309720993
2018-10-31 14:40:00,0.0,1.62006294727325
2018-10-31 14:50:00,0.0,1.47150099277496
2018-10-31 15:00:00,0.0,0.9970800876617428
2018-10-31 15:10:00,0.0,0.908211886882781
2018-10-31 15:20:00,0.0,0.875833570957183
2018-10-31 15:30:00,0.0,1.07537305355072
2018-10-31 15:40:00,1307.684332,7.557952
2018-10-31 15:50:00,0.0,1.65773296356201
2018-10-31 16:00:00,0.0,1.9948320388793899
2018-10-31 16:10:00,0.0,1.61060297489166
2018-10-31 16:20:00,0.0,1.72799003124237
2018-10-31 16:30:00,0.0,2.0805239677429097
2018-10-31 16:40:00,0.0,1.6549860239028897
2018-10-31 16:50:00,0.0,1.5050259828567498
2018-10-31 17:00:00,0.0,2.2737588882446205
2018-10-31 17:10:00,0.0,2.67474508285522
2018-10-31 17:20:00,0.0,3.11628293991088
2018-10-31 17:30:00,0.0,2.2197101116180398
2018-10-31 17:40:00,0.0,2.51898598670959
2018-10-31 17:50:00,0.0,2.6944890022277797
2018-10-31 18:00:00,0.0,2.9610190391540496
2018-10-31 18:10:00,0.0,3.46765089035034
2018-10-31 18:20:00,0.0,3.0470418930053698
2018-10-31 18:30:00,0.0,2.3141610622406
2018-10-31 18:40:00,0.0,2.00916290283203
2018-10-31 18:50:00,0.0,1.6957210302352899
2018-10-31 19:00:00,0.0,2.19573807716369
2018-10-31 19:10:00,0.0,3.26266002655029
2018-10-31 19:20:00,0.0,2.7460739612579306
2018-10-31 19:30:00,0.0,2.8047420978546103
2018-10-31 19:40:00,0.0,2.7586390972137402
2018-10-31 19:50:00,0.0,2.58765292167663
2018-10-31 20:00:00,0.0,2.26598191261291
2018-10-31 20:10:00,0.0,2.45423293113708
2018-10-31 20:20:00,0.0,2.18134188652038
2018-10-31 20:30:00,0.0,1.98146998882293
2018-10-31 20:40:00,0.0,1.93771505355834
2018-10-31 20:50:00,0.0,1.7688709497451698
2018-10-31 21:00:00,0.0,1.7658120393753
2018-10-31 21:10:00,0.0,2.097580909729
2018-10-31 21:20:00,0.0,1.9434939622879
2018-10-31 21:30:00,0.0,2.06519508361816
2018-10-31 21:40:00,0.0,2.4810318946838303
2018-10-31 21:50:00,0.0,3.1281700134277304
2018-10-31 22:00:00,0.0,2.6728880405426003
2018-10-31 22:10:00,0.0,2.3554708957672097
2018-10-31 22:20:00,0.0,2.4772291183471604
2018-10-31 22:30:00,0.0,2.8726971149444505
2018-10-31 22:40:00,0.0,2.96116995811462
2018-10-31 22:50:00,0.0,2.8438229560852
2018-10-31 23:00:00,0.0,3.19086194038391
2018-10-31 23:10:00,0.0,3.2373719215393
2018-10-31 23:20:00,0.0,2.36492395401
2018-10-31 23:30:00,0.0,2.1474759578704803
2018-10-31 23:40:00,0.0,2.4538609981536803
2018-10-31 23:50:00,0.0,3.3193790912628103
2018-11-01 00:00:00,968.4990844726559,6.9711799621582005
2018-11-01 00:10:00,1085.18200683593,7.3430790901184
2018-11-01 00:20:00,1240.9580078125,7.60901880264282
2018-11-01 00:30:00,1101.72900390625,7.301737785339349
2018-11-01 00:40:00,874.7224731445309,6.96435213088989
2018-11-01 00:50:00,842.2092895507809,7.1957502365112305
2018-11-01 01:00:00,917.738525390625,7.4378490447998
2018-11-01 01:10:00,849.1314086914059,7.320701122283929
2018-11-01 01:20:00,654.7645263671869,6.82889699935913
2018-11-01 01:30:00,847.435913085937,7.1579360961914
2018-11-01 01:40:00,1219.27404785156,7.90469503402709
2018-11-01 01:50:00,1043.30297851562,7.44039297103881
2018-11-01 02:00:00,751.5518188476559,6.53924798965454
2018-11-01 02:10:00,622.877685546875,6.2859411239624
2018-11-01 02:20:00,662.146911621093,6.39175987243652
2018-11-01 02:30:00,571.394470214843,6.09719991683959
2018-11-01 02:40:00,370.34878540039,5.50198507308959
2018-11-01 02:50:00,338.713897705078,5.35798692703247
2018-11-01 03:00:00,254.66090393066398,4.81135988235473
2018-11-01 03:10:00,372.598114013671,5.34762001037597
2018-11-01 03:20:00,504.13040161132795,5.97882223129272
2018-11-01 03:30:00,494.73660278320295,6.02246284484863
2018-11-01 03:40:00,536.32421875,6.191648960113519
2018-11-01 03:50:00,681.230773925781,6.35750722885131
2018-11-01 04:00:00,664.981628417968,6.33150100708007
2018-11-01 04:10:00,891.14111328125,6.833683967590329
2018-11-01 04:20:00,1319.98303222656,7.96214389801025
2018-11-01 04:30:00,1471.79895019531,8.22151374816894
2018-11-01 04:40:00,1247.6240234375,7.81374788284301
2018-11-01 04:50:00,694.7996215820309,6.60129117965698
2018-11-01 05:00:00,1068.9599609375,7.376666069030759
2018-11-01 05:10:00,627.758117675781,6.39158487319946
2018-11-01 05:20:00,454.778686523437,5.89723777770996
2018-11-01 05:30:00,446.851013183593,5.8635869026184
2018-11-01 05:40:00,981.527770996093,7.182207107543941
2018-11-01 05:50:00,596.686218261718,6.12885284423828
2018-11-01 06:00:00,100.29840087890601,4.05725002288818
2018-11-01 06:10:00,140.33070373535102,4.17902278900146
2018-11-01 06:20:00,233.25489807128898,4.79319477081298
2018-11-01 06:30:00,137.006393432617,4.39067697525024
2018-11-01 06:40:00,114.78800201416,4.22818517684936
2018-11-01 06:50:00,121.485702514648,4.258862018585201
2018-11-01 07:00:00,230.16969299316398,4.9006199836730895
2018-11-01 07:10:00,248.442901611328,5.14648580551147
2018-11-01 07:20:00,159.753601074218,4.556169986724849
2018-11-01 07:30:00,299.624603271484,5.31911277770996
2018-11-01 07:40:00,290.563110351562,5.17838478088378
2018-11-01 07:50:00,234.22459411621003,4.7883157730102495
2018-11-01 08:00:00,276.63018798828097,4.9144868850708
2018-11-01 08:10:00,420.52249145507795,5.57296895980834
2018-11-01 08:20:00,430.627899169921,5.78237295150756
2018-11-01 08:30:00,1131.89501953125,7.909526824951169
2018-11-01 08:40:00,1633.58898925781,8.60309219360351
2018-11-01 08:50:00,2047.96203613281,9.226339340209961
2018-11-01 09:00:00,2396.17504882812,10.3004903793334
2018-11-01 09:10:00,558.426513671875,10.8799400329589
2018-11-01 09:20:00,0.0,10.971559524536099
2018-11-01 09:30:00,0.0,10.5264902114868
2018-11-01 09:40:00,0.0,10.4321403503417
2018-11-01 09:50:00,0.0,0.0
2018-11-01 10:00:00,0.0,9.113118171691891
2018-11-01 10:10:00,0.0,8.87664127349853
2018-11-01 10:20:00,0.0,8.36803340911865
2018-11-01 10:30:00,0.0,8.77905845642089
2018-11-01 10:40:00,0.0,8.29993629455566
2018-11-01 10:50:00,524.581481933593,8.14762687683105
2018-11-01 11:00:00,1536.4739990234302,8.09755706787109
2018-11-01 11:10:00,1421.6340332031198,7.7667708396911594
2018-11-01 11:20:00,1869.27001953125,8.60310745239257
2018-11-01 11:30:00,2189.73095703125,9.23679828643798
2018-11-01 11:40:00,2280.7890625,9.101119995117179
2018-11-01 11:50:00,2427.85791015625,9.37278938293457
2018-11-01 12:00:00,2178.0849609375,8.834570884704581
2018-11-01 12:10:00,2496.60888671875,9.40302276611328
2018-11-01 12:20:00,3012.13793945312,10.5426502227783
2018-11-01 12:30:00,3042.05493164062,10.6497602462768
2018-11-01 12:40:00,2529.96997070312,9.8414249420166
2018-11-01 12:50:00,1848.623046875,8.907418251037589
2018-11-01 13:00:00,1939.5849609375,9.060670852661131
2018-11-01 13:10:00,1850.52502441406,8.69494533538818
2018-11-01 13:20:00,1630.3270263671802,8.4521951675415
2018-11-01 13:30:00,1564.6359863281198,8.372102737426749
2018-11-01 13:40:00,1495.4479980468698,8.43420219421386
2018-11-01 13:50:00,1564.93701171875,8.30130958557128
2018-11-01 14:00:00,1826.54296875,8.44380092620849
2018-11-01 14:10:00,1634.2810058593698,7.997996807098381
2018-11-01 14:20:00,1096.19897460937,7.044293880462639
2018-11-01 14:30:00,668.4063720703119,6.1027488708496
