,LV ActivePower (kW),Wind Speed (m/s)
2018-11-01 14:40:00,1015.63598632812,7.12514495849609
2018-11-01 14:50:00,1208.7080078125,7.5139408111572195
2018-11-01 15:00:00,1104.77795410156,7.25914287567138
2018-11-01 15:10:00,522.3870849609369,6.12108516693115
2018-11-01 15:20:00,536.397521972656,5.8477668762207005
2018-11-01 15:30:00,403.032196044921,5.48578310012817
2018-11-01 15:40:00,640.296203613281,6.15969991683959
2018-11-01 15:50:00,856.325622558593,6.5489749908447195
2018-11-01 16:00:00,932.484985351562,6.68968105316162
2018-11-01 16:10:00,1376.7509765625,7.47580194473266
2018-11-01 16:20:00,1003.03002929687,6.92699098587036
2018-11-01 16:30:00,1134.96704101562,7.11413478851318
2018-11-01 16:40:00,1507.25598144531,7.811076164245599
2018-11-01 16:50:00,1651.0550537109302,8.14904403686523
2018-11-01 17:00:00,2031.52001953125,8.96765041351318
2018-11-01 17:10:00,1308.48803710937,7.53473091125488
2018-11-01 17:20:00,1793.6789550781198,8.68885707855224
2018-11-01 17:30:00,2084.77392578125,9.22004795074462
2018-11-01 17:40:00,1890.52404785156,8.85881233215332
2018-11-01 17:50:00,1741.10998535156,8.64085292816162
2018-11-01 18:00:00,1914.2679443359302,8.72071075439453
2018-11-01 18:10:00,1854.5729980468698,8.37994861602783
2018-11-01 18:20:00,2271.25903320312,9.236817359924311
2018-11-01 18:30:00,2043.2650146484302,8.85128021240234
2018-11-01 18:40:00,1447.2669677734302,7.7755007743835405
2018-11-01 18:50:00,1580.00598144531,7.915802001953121
2018-11-01 19:00:00,1791.38000488281,8.26546192169189
2018-11-01 19:10:00,1653.02600097656,7.958837032318111
2018-11-01 19:20:00,1328.93005371093,7.493228912353509
2018-11-01 19:30:00,1725.3850097656198,8.25936889648437
2018-11-01 19:40:00,1846.19299316406,8.24819946289062
2018-11-01 19:50:00,2199.10595703125,9.195905685424801
2018-11-01 20:00:00,2437.36596679687,9.70918083190917
2018-11-01 20:10:00,2277.19311523437,9.503987312316891
2018-11-01 20:20:00,2043.8260498046802,9.01052093505859
2018-11-01 20:30:00,1720.4759521484302,8.23066520690917
2018-11-01 20:40:00,1338.25,7.76088094711303
2018-11-01 20:50:00,1169.99304199218,7.305148124694821
2018-11-01 21:00:00,1002.46002197265,6.916697978973381
2018-11-01 21:10:00,1104.2900390625,7.24009084701538
2018-11-01 21:20:00,1476.498046875,7.97139978408813
2018-11-01 21:30:00,1741.93603515625,8.47560501098632
2018-11-01 21:40:00,2146.9619140625,9.2123327255249
2018-11-01 21:50:00,2310.98803710937,9.4746561050415
2018-11-01 22:00:00,2091.77490234375,9.04473304748535
2018-11-01 22:10:00,1835.9909667968698,8.47824668884277
2018-11-01 22:20:00,1466.79797363281,7.75869512557983
2018-11-01 22:30:00,922.7778930664059,6.84911108016967
2018-11-01 22:40:00,1008.1069946289,7.11750793457031
2018-11-01 22:50:00,943.110778808593,6.91611289978027
2018-11-01 23:00:00,1140.55798339843,7.234817028045651
2018-11-01 23:10:00,827.205200195312,6.50369596481323
2018-11-01 23:20:00,801.123718261718,6.478253841400139
2018-11-01 23:30:00,679.820983886718,6.17081594467163
2018-11-01 23:40:00,697.159423828125,6.31134891510009
2018-11-01 23:50:00,801.969116210937,6.5392370223999
2018-11-02 00:00:00,756.28662109375,6.79430294036865
2018-11-02 00:10:00,736.639282226562,6.52855396270751
2018-11-02 00:20:00,987.5720825195309,7.19041919708251
2018-11-02 00:30:00,616.749572753906,6.146111965179441
2018-11-02 00:40:00,441.64761352539,5.53588390350341
2018-11-02 00:50:00,820.47412109375,6.58548307418823
2018-11-02 01:00:00,484.888793945312,5.543314933776849
2018-11-02 01:10:00,1513.0939941406198,8.166098594665518
2018-11-02 01:20:00,1991.6550292968698,8.74661254882812
2018-11-02 01:30:00,2387.54711914062,9.54123210906982
2018-11-02 01:40:00,3207.15209960937,11.339710235595698
2018-11-02 01:50:00,3575.59008789062,12.8628597259521
2018-11-02 02:00:00,3517.85107421875,12.3022203445434
2018-11-02 02:10:00,3594.72094726562,12.6701602935791
2018-11-02 02:20:00,3410.31103515625,11.776339530944801
2018-11-02 02:30:00,3309.337890625,11.2166404724121
2018-11-02 02:40:00,3125.17797851562,10.6179895401
2018-11-02 02:50:00,2981.59008789062,10.5740003585815
2018-11-02 03:00:00,3275.57788085937,11.1116504669189
2018-11-02 03:10:00,2898.90795898437,10.6534900665283
2018-11-02 03:20:00,2777.70288085937,10.626669883728
2018-11-02 03:30:00,3498.92211914062,12.624070167541499
2018-11-02 03:40:00,3332.666015625,11.936739921569801
2018-11-02 03:50:00,2983.830078125,11.1064701080322
2018-11-02 04:00:00,3356.56005859375,11.7405004501342
2018-11-02 04:10:00,3485.30102539062,11.8920698165893
2018-11-02 04:20:00,3470.39111328125,12.1302604675292
2018-11-02 04:30:00,3489.625,12.4963302612304
2018-11-02 04:40:00,3484.5859375,12.4915599822998
2018-11-02 04:50:00,3244.00708007812,11.586359977722099
2018-11-02 05:00:00,3257.48388671875,11.476710319519
2018-11-02 05:10:00,3140.94702148437,11.329959869384698
2018-11-02 05:20:00,3422.94409179687,12.0035400390625
2018-11-02 05:30:00,3391.875,11.750040054321198
2018-11-02 05:40:00,3570.69311523437,13.0398797988891
2018-11-02 05:50:00,3445.79296875,13.126649856567301
2018-11-02 06:00:00,3461.60009765625,14.224109649658198
2018-11-02 06:10:00,3461.36303710937,14.433150291442802
2018-11-02 06:20:00,3461.7060546875,15.3461103439331
2018-11-02 06:30:00,3462.794921875,15.079560279846099
2018-11-02 06:40:00,3462.67407226562,15.5259199142456
2018-11-02 06:50:00,3465.2509765625,15.194959640502901
2018-11-02 07:00:00,3460.46801757812,13.397629737853999
2018-11-02 07:10:00,3456.35205078125,13.925189971923801
2018-11-02 07:20:00,3462.52099609375,15.1921100616455
2018-11-02 07:30:00,3462.33203125,16.6178607940673
2018-11-02 07:40:00,3462.705078125,14.882269859313901
2018-11-02 07:50:00,3465.59790039062,14.8009796142578
2018-11-02 08:00:00,3449.59008789062,13.2963600158691
2018-11-02 08:10:00,3459.46508789062,12.7278499603271
2018-11-02 08:20:00,3503.23193359375,13.375539779663
2018-11-02 08:30:00,3530.25610351562,13.3653202056884
2018-11-02 08:40:00,3580.02587890625,12.9667797088623
2018-11-02 08:50:00,3395.0439453125,12.343640327453599
2018-11-02 09:00:00,3502.751953125,12.262060165405199
2018-11-02 09:10:00,3223.81201171875,11.724140167236301
2018-11-02 09:20:00,3290.37109375,11.842149734497001
2018-11-02 09:30:00,3225.21606445312,11.4781398773193
2018-11-02 09:40:00,3425.79711914062,11.877140045166
2018-11-02 09:50:00,3588.955078125,13.680190086364698
2018-11-02 10:00:00,3566.89404296875,14.2841100692749
2018-11-02 10:10:00,3564.26489257812,14.875920295715302
2018-11-02 10:20:00,3520.11303710937,15.8691301345825
2018-11-02 10:30:00,3532.1630859375,15.3545904159545
2018-11-02 10:40:00,3553.18310546875,14.0036296844482
2018-11-02 10:50:00,3569.26293945312,13.133259773254302
2018-11-02 11:00:00,3426.8701171875,12.3764200210571
2018-11-02 11:10:00,2381.73095703125,9.60242080688476
2018-11-02 11:20:00,431.82449340820295,5.123497009277339
2018-11-02 11:30:00,391.377899169921,4.52559280395507
2018-11-02 11:40:00,210.367599487304,4.34405708312988
2018-11-02 11:50:00,1233.72595214843,7.10275506973266
2018-11-02 12:00:00,1195.08203125,7.12396812438964
2018-11-02 12:10:00,3440.80395507812,12.1216201782226
2018-11-02 12:20:00,2973.68188476562,10.629030227661099
2018-11-02 12:30:00,2838.53393554687,10.388819694519
2018-11-02 12:40:00,3523.59301757812,13.1598596572875
2018-11-02 12:50:00,3591.53295898437,14.0078296661376
2018-11-02 13:00:00,3201.97192382812,12.0156297683715
2018-11-02 13:10:00,2490.39306640625,9.61951732635498
2018-11-02 13:20:00,2295.14306640625,9.290138244628901
2018-11-02 13:30:00,2581.5830078125,10.159549713134698
2018-11-02 13:40:00,3401.6298828125,14.0158901214599
2018-11-02 13:50:00,3415.2958984375,12.7553796768188
2018-11-02 14:00:00,3308.34790039062,13.4329299926757
2018-11-02 14:10:00,3583.84692382812,15.2804203033447
2018-11-02 14:20:00,3576.86303710937,15.555109977722099
2018-11-02 14:30:00,3548.46411132812,15.872639656066802
2018-11-02 14:40:00,3353.17211914062,13.410420417785598
2018-11-02 14:50:00,2325.35693359375,10.2697496414184
2018-11-02 15:00:00,1426.666015625,7.34720516204833
2018-11-02 15:10:00,2791.38696289062,10.6812095642089
2018-11-02 15:20:00,2893.19091796875,11.384810447692802
2018-11-02 15:30:00,2677.38110351562,10.4714298248291
2018-11-02 15:40:00,186.675506591796,4.26448202133178
2018-11-02 15:50:00,522.572998046875,5.495730876922599
2018-11-02 16:00:00,1943.6600341796802,8.82120990753173
2018-11-02 16:10:00,51.7951011657714,4.25869798660278
2018-11-02 16:20:00,1052.03503417968,8.02068042755126
2018-11-02 16:30:00,3267.75610351562,11.5731296539306
2018-11-02 16:40:00,1893.33996582031,8.556154251098631
2018-11-02 16:50:00,1912.1190185546802,8.80963706970214
2018-11-02 17:00:00,1544.4479980468698,7.91257810592651
2018-11-02 17:10:00,1795.92199707031,8.49812316894531
2018-11-02 17:20:00,1950.208984375,8.54341316223144
2018-11-02 17:30:00,2621.14599609375,9.86004924774169
2018-11-02 17:40:00,2034.1619873046802,8.75044631958007
2018-11-02 17:50:00,1652.6810302734302,8.27878665924072
2018-11-02 18:00:00,1519.1789550781198,8.1099042892456
2018-11-02 18:10:00,1905.5749511718698,8.726254463195799
2018-11-02 18:20:00,1925.833984375,8.71653366088867
2018-11-02 18:30:00,700.887329101562,6.1000690460205
2018-11-02 18:40:00,40.9452896118164,3.37065410614013
2018-11-02 18:50:00,44.757930755615206,3.3192050457000697
2018-11-02 19:00:00,2.18580102920532,2.93583297729492
2018-11-02 19:10:00,87.4918212890625,3.93591594696044
2018-11-02 19:20:00,39.6104888916015,3.40050411224365
2018-11-02 19:30:00,3.29132890701293,2.8871788978576602
2018-11-02 19:40:00,0.0,2.07466197013854
2018-11-02 19:50:00,0.0,1.60558104515075
2018-11-02 20:00:00,0.0,1.6681300401687602
2018-11-02 20:10:00,0.0,1.99477696418762
2018-11-02 20:20:00,0.0,1.58861100673675
2018-11-02 20:30:00,0.0,1.71024298667907
2018-11-02 20:40:00,0.0,1.7173409461975
2018-11-02 20:50:00,3.74093198776245,3.93368291854858
2018-11-02 21:00:00,10.535599708557099,3.26664209365844
2018-11-02 21:10:00,6.18509578704833,3.1097860336303698
2018-11-02 21:20:00,0.0,1.97933304309844
2018-11-02 21:30:00,0.0,1.9672110080718899
2018-11-02 21:40:00,0.0,2.8857870101928698
2018-11-02 21:50:00,9.18466567993164,3.0705139636993395
2018-11-02 22:00:00,31.9192905426025,3.4803659915924
2018-11-02 22:10:00,112.60800170898399,4.296696186065669
2018-11-02 22:20:00,2.6555330753326403,3.2304470539093
2018-11-02 22:30:00,6.731719017028801,2.68356204032897
2018-11-02 22:40:00,41.4912109375,3.87407302856445
2018-11-02 22:50:00,0.0,2.70091605186462
2018-11-02 23:00:00,0.0,1.5325059890747
2018-11-02 23:10:00,0.0,2.77680397033691
2018-11-02 23:20:00,0.0,2.43482398986816
2018-11-02 23:30:00,0.0,2.03259992599487
2018-11-02 23:40:00,0.0,1.55434596538543
2018-11-02 23:50:00,0.0,2.1702079772949197
2018-11-03 00:00:00,3072.59204101562,11.2058897018432
2018-11-03 00:10:00,2738.9580078125,10.6010799407958
2018-11-03 00:20:00,2472.51611328125,10.073989868164
2018-11-03 00:30:00,2575.29809570312,10.3128595352172
2018-11-03 00:40:00,2655.80297851562,10.548390388488698
2018-11-03 00:50:00,2778.09399414062,10.7244501113891
2018-11-03 01:00:00,2940.1220703125,11.125040054321198
2018-11-03 01:10:00,3056.751953125,11.4214897155761
2018-11-03 01:20:00,3268.99096679687,11.9817600250244
2018-11-03 01:30:00,3461.23803710937,12.373860359191802
2018-11-03 01:40:00,3555.98999023437,12.745340347289998
2018-11-03 01:50:00,3576.125,12.7720003128051
2018-11-03 02:00:00,3434.11010742187,12.4451704025268
2018-11-03 02:10:00,3362.54296875,12.3579702377319
2018-11-03 02:20:00,3243.92797851562,11.8178701400756
2018-11-03 02:30:00,3378.52490234375,12.1117897033691
2018-11-03 02:40:00,3393.3798828125,12.0699300765991
2018-11-03 02:50:00,3204.19311523437,11.6096897125244
2018-11-03 03:00:00,3112.61596679687,11.615369796752901
2018-11-03 03:10:00,3269.81396484375,11.912489891052198
2018-11-03 03:20:00,3118.97705078125,11.8873100280761
2018-11-03 03:30:00,2979.2451171875,11.5412502288818
2018-11-03 03:40:00,3045.5791015625,11.670220375061
2018-11-03 03:50:00,3021.01000976562,11.874480247497498
2018-11-03 04:00:00,2941.13696289062,11.683369636535598
2018-11-03 04:10:00,3166.537109375,11.8946199417114
2018-11-03 04:20:00,3033.03588867187,11.568630218505799
2018-11-03 04:30:00,3108.78588867187,11.5436496734619
2018-11-03 04:40:00,3112.93896484375,11.4912004470825
2018-11-03 04:50:00,3115.41088867187,11.6624698638916
2018-11-03 05:00:00,3003.22412109375,11.4664001464843
2018-11-03 05:10:00,3216.67309570312,11.619910240173303
2018-11-03 05:20:00,3197.10009765625,11.2971801757812
2018-11-03 05:30:00,3076.57299804687,11.004389762878402
2018-11-03 05:40:00,2784.70703125,10.658670425415
2018-11-03 05:50:00,2588.666015625,10.521080017089801
2018-11-03 06:00:00,2830.22412109375,11.083930015563901
2018-11-03 06:10:00,2994.962890625,11.649080276489197
2018-11-03 06:20:00,2564.59399414062,10.943160057067802
2018-11-03 06:30:00,1883.3859863281198,8.96591758728027
2018-11-03 06:40:00,1883.83605957031,8.94017696380615
2018-11-03 06:50:00,1870.0119628906198,8.94550895690917
2018-11-03 07:00:00,1748.31494140625,8.77802562713623
2018-11-03 07:10:00,1447.83605957031,8.14367961883544
2018-11-03 07:20:00,1486.14404296875,8.235739707946768
2018-11-03 07:30:00,1249.21801757812,7.5146188735961905
2018-11-03 07:40:00,1400.2939453125,7.83185005187988
2018-11-03 07:50:00,1206.63500976562,7.58448410034179
2018-11-03 08:00:00,1131.16003417968,7.5445051193237305
2018-11-03 08:10:00,1041.42102050781,7.3488621711730895
2018-11-03 08:20:00,697.970397949218,6.39798879623413
2018-11-03 08:30:00,401.029388427734,5.09879493713378
2018-11-03 08:40:00,435.386688232421,5.50620889663696
2018-11-03 08:50:00,499.114501953125,5.68452310562133
2018-11-03 09:00:00,331.68701171875,4.86673593521118
2018-11-03 09:10:00,400.692291259765,5.36258888244628
2018-11-03 09:20:00,417.586486816406,5.323203086853019
2018-11-03 09:30:00,522.419616699218,5.978966236114499
2018-11-03 09:40:00,733.145629882812,6.55652523040771
2018-11-03 09:50:00,649.304626464843,6.14191579818725
2018-11-03 10:00:00,660.998779296875,6.12370109558105
2018-11-03 10:10:00,648.5072021484369,6.0804100036621
2018-11-03 10:20:00,488.35171508789,5.767449855804441
2018-11-03 10:30:00,427.168701171875,5.36280822753906
2018-11-03 10:40:00,427.563903808593,5.48318195343017
2018-11-03 10:50:00,419.145812988281,5.41290712356567
2018-11-03 11:00:00,376.490295410156,5.23096513748168
2018-11-03 11:10:00,581.702880859375,5.98010683059692
2018-11-03 11:20:00,323.272796630859,5.08661413192749
2018-11-03 11:30:00,388.325988769531,5.23666620254516
2018-11-03 11:40:00,454.659790039062,5.6783127784729
2018-11-03 11:50:00,427.986206054687,5.42042922973632
2018-11-03 12:00:00,464.292602539062,5.834433078765861
2018-11-03 12:10:00,476.391693115234,5.880568981170651
2018-11-03 12:20:00,707.548095703125,6.46172618865966
2018-11-03 12:30:00,833.7276000976559,6.81601810455322
2018-11-03 12:40:00,849.773315429687,6.857312202453611
2018-11-03 12:50:00,581.472229003906,5.96043920516967
2018-11-03 13:00:00,604.5399169921869,5.98939895629882
2018-11-03 13:10:00,437.098114013671,5.47350978851318
2018-11-03 13:20:00,466.237609863281,5.66872882843017
2018-11-03 13:30:00,516.75732421875,5.922193050384519
2018-11-03 13:40:00,456.023498535156,5.75934600830078
2018-11-03 13:50:00,329.886810302734,5.20461893081665
2018-11-03 14:00:00,63.486721038818295,3.0385119915008505
2018-11-03 14:10:00,101.56150054931601,3.79780507087707
2018-11-03 14:20:00,48.214488983154205,3.4368419647216704
2018-11-03 14:30:00,0.7887992858886709,1.9290330410003602
2018-11-03 14:40:00,53.3011817932128,3.5679330825805597
2018-11-03 14:50:00,55.2477416992187,3.63381695747375
2018-11-03 15:00:00,37.9848289489746,3.4816870689392
2018-11-03 15:10:00,7.15381622314453,2.7333810329437203
2018-11-03 15:20:00,155.578201293945,4.01448392868041
2018-11-03 15:30:00,265.15850830078097,4.971470832824701
2018-11-03 15:40:00,247.46809387207,4.90752077102661
2018-11-03 15:50:00,344.621185302734,5.35741806030273
2018-11-03 16:00:00,346.040710449218,5.343292236328121
2018-11-03 16:10:00,383.006713867187,5.30424308776855
2018-11-03 16:20:00,531.205322265625,6.07518196105957
2018-11-03 16:30:00,282.022399902343,5.23951005935668
2018-11-03 16:40:00,314.350708007812,5.1620488166809
2018-11-03 16:50:00,290.06329345703097,5.09915399551391
2018-11-03 17:00:00,333.440185546875,5.34381294250488
2018-11-03 17:10:00,515.775329589843,6.099829196929929
2018-11-03 17:20:00,456.285888671875,5.92644786834716
2018-11-03 17:30:00,533.428771972656,6.21576690673828
2018-11-03 17:40:00,259.342407226562,5.06455278396606
2018-11-03 17:50:00,201.819396972656,4.964330196380611
2018-11-03 18:00:00,268.30499267578097,5.25897693634033
2018-11-03 18:10:00,435.820892333984,5.9186840057373
2018-11-03 18:20:00,386.790588378906,5.59683418273925
2018-11-03 18:30:00,99.99365997314449,3.9769229888916002
2018-11-03 18:40:00,34.5451889038085,3.67255997657775
2018-11-03 18:50:00,12.6421403884887,3.2587060928344704
2018-11-03 19:00:00,0.0,2.9827640056610094
2018-11-03 19:10:00,0.0,2.9149720668792702
2018-11-03 19:20:00,0.0,3.14850306510925
2018-11-03 19:30:00,0.0,2.5919589996337797
2018-11-03 19:40:00,0.0,2.59379601478576
2018-11-03 19:50:00,0.0,2.52590990066528
2018-11-03 20:00:00,0.0,2.4765629768371498
2018-11-03 20:10:00,0.0,3.43928503990173
2018-11-03 20:20:00,43.3767700195312,4.18930912017822
2018-11-03 20:30:00,87.9892196655273,4.178967952728271
2018-11-03 20:40:00,389.466003417968,5.79091787338256
2018-11-03 20:50:00,364.336608886718,5.463596820831291
2018-11-03 21:00:00,105.29489898681601,4.08551502227783
2018-11-03 21:10:00,66.0887298583984,3.95348000526428
2018-11-03 21:20:00,35.30204010009761,3.6726930141448904
2018-11-03 21:30:00,-0.221866592764854,2.07879090309143
2018-11-03 21:40:00,0.0,2.0992588996887203
2018-11-03 21:50:00,0.0,3.31631302833557
2018-11-03 22:00:00,0.0,2.72993302345275
2018-11-03 22:10:00,0.0,2.3601579666137598
2018-11-03 22:20:00,0.0,1.8592050075531
2018-11-03 22:30:00,0.0,2.85150408744812
2018-11-03 22:40:00,0.0,2.2759349346160804
2018-11-03 22:50:00,0.0,3.3185670375823904
2018-11-03 23:00:00,6.80520105361938,4.10793399810791
2018-11-03 23:10:00,184.14739990234298,4.73894500732421
2018-11-03 23:20:00,300.321807861328,5.262627124786371
2018-11-03 23:30:00,387.136901855468,5.6714339256286594
2018-11-03 23:40:00,391.233795166015,5.63845777511596
2018-11-03 23:50:00,456.219696044921,5.892024993896481
2018-11-04 00:00:00,0.0,2.78364300727844
2018-11-04 00:10:00,0.0,3.4234778881072905
2018-11-04 00:20:00,0.0,3.0463891029357897
2018-11-04 00:30:00,0.0,2.88882303237915
2018-11-04 00:40:00,0.0,1.8762639760971
2018-11-04 00:50:00,0.0,2.22297310829162
2018-11-04 01:00:00,0.0,1.84605205059051
2018-11-04 01:10:00,0.0,1.55698299407958
2018-11-04 01:20:00,0.0,3.0183269977569505
2018-11-04 01:30:00,0.0,2.07658410072326
2018-11-04 01:40:00,0.0,1.81007099151611
2018-11-04 01:50:00,0.0,2.6638650894165
2018-11-04 02:00:00,0.0,2.09017300605773
2018-11-04 02:10:00,0.0,2.28600406646728
2018-11-04 02:20:00,0.0,2.3582119941711404
2018-11-04 02:30:00,0.0,2.71376490592956
2018-11-04 02:40:00,0.0,0.954689621925354
2018-11-04 02:50:00,0.0,0.9555408954620358
2018-11-04 03:00:00,0.0,0.818418025970458
2018-11-04 03:10:00,0.0,1.28453600406646
2018-11-04 03:20:00,0.0,1.6522710323333702
2018-11-04 03:30:00,0.0,1.39568996429443
2018-11-04 03:40:00,0.0,1.16506195068359
2018-11-04 03:50:00,0.0,2.22870206832885
2018-11-04 04:00:00,0.0,2.2893829345703103
2018-11-04 04:10:00,0.0,2.0615210533142
2018-11-04 04:20:00,0.0,2.22081089019775
2018-11-04 04:30:00,0.0,2.7069840431213303
2018-11-04 04:40:00,0.0,2.6190760135650604
2018-11-04 04:50:00,0.0,2.54848599433898
2018-11-04 05:00:00,0.0,3.1063649654388397
2018-11-04 05:10:00,0.0,3.6488440036773597
2018-11-04 05:20:00,0.0,4.12670803070068
2018-11-04 05:30:00,0.0,4.8373517990112305
2018-11-04 05:40:00,0.0,2.54068899154663
2018-11-04 05:50:00,0.0,1.8856730461120599
2018-11-04 06:00:00,0.0,2.84245896339416
2018-11-04 06:10:00,0.0,2.5635540485382005
2018-11-04 06:20:00,0.0,2.86181592941284
2018-11-04 06:30:00,0.0,3.0934069156646697
2018-11-04 06:40:00,0.0,2.79903292655944
2018-11-04 06:50:00,0.0,1.98233604431152
2018-11-04 07:00:00,0.0,2.34525299072265
2018-11-04 07:10:00,0.0,2.7029891014099103
2018-11-04 07:20:00,0.0,1.8980929851531898
2018-11-04 07:30:00,0.0,3.24717688560485
2018-11-04 07:40:00,0.0,1.81205999851226
2018-11-04 07:50:00,0.0,2.7780919075012203
2018-11-04 08:00:00,0.0,3.19006991386413
2018-11-04 08:10:00,0.0,1.81685602664947
2018-11-04 08:20:00,0.0,1.05457997322082
2018-11-04 08:30:00,0.0,1.73805296421051
2018-11-04 08:40:00,0.0,2.40421295166015
2018-11-04 08:50:00,0.0,2.8173279762268
2018-11-04 09:00:00,0.0,2.41744494438171
2018-11-04 09:10:00,0.0,1.87050795555114
2018-11-04 09:20:00,0.0,1.50449395179748
2018-11-04 09:30:00,0.0,1.25117695331573
2018-11-04 09:40:00,0.0,1.8776409626007
2018-11-04 09:50:00,0.0,0.986114501953125
2018-11-04 10:00:00,0.0,0.8903843760490409
2018-11-04 10:10:00,0.0,1.94213998317718
2018-11-04 10:20:00,0.0,2.12303304672241
2018-11-04 10:30:00,0.0,1.39347398281097
2018-11-04 10:40:00,0.0,2.05816602706909
2018-11-04 10:50:00,0.0,2.14807295799255
2018-11-04 11:00:00,0.0,2.5079920291900604
2018-11-04 11:10:00,0.0,2.74897003173828
2018-11-04 11:20:00,0.0,2.47594308853149
2018-11-04 11:30:00,0.0,1.98904800415039
2018-11-04 11:40:00,0.0,1.25006198883056
2018-11-04 11:50:00,0.0,2.45351505279541
2018-11-04 12:00:00,15.297410011291499,3.13794302940368
2018-11-04 12:10:00,58.003410339355405,3.5665841102599996
2018-11-04 12:20:00,130.456298828125,4.30157995223999
2018-11-04 12:30:00,80.1503677368164,3.8033559322357102
2018-11-04 12:40:00,89.9111328125,3.8992240428924503
2018-11-04 12:50:00,114.841499328613,4.0063772201538
2018-11-04 13:00:00,160.54800415039,4.316246032714839
2018-11-04 13:10:00,127.29930114746,4.09218406677246
2018-11-04 13:20:00,157.637298583984,4.41219806671142
2018-11-04 13:30:00,192.361404418945,4.6397547721862695
2018-11-04 13:40:00,102.19049835205,3.9987170696258505
2018-11-04 13:50:00,32.6786308288574,3.2633109092712402
2018-11-04 14:00:00,53.0774307250976,3.5744879245758
2018-11-04 14:10:00,119.254501342773,4.1591191291809
2018-11-04 14:20:00,31.759159088134698,3.80552196502685
2018-11-04 14:30:00,0.0,3.02120304107666
2018-11-04 14:40:00,0.0,1.1540750265121398
2018-11-04 14:50:00,0.0,1.8624700307846
2018-11-04 15:00:00,0.0,2.43520498275756
2018-11-04 15:10:00,0.0,2.14555597305297
2018-11-04 15:20:00,0.0,2.32894897460937
2018-11-04 15:30:00,0.0,2.9978868961334197
2018-11-04 15:40:00,0.0,3.0331161022186204
2018-11-04 15:50:00,0.0,2.9678080081939604
2018-11-04 16:00:00,0.0,2.8660840988159104
2018-11-04 16:10:00,0.0,2.19365000724792
2018-11-04 16:20:00,0.0,1.9497909545898402
2018-11-04 16:30:00,0.0,1.1110949516296298
2018-11-04 16:40:00,0.0,1.1035189628601
2018-11-04 16:50:00,0.0,1.188560962677
2018-11-04 17:00:00,0.0,1.2596869468688898
2018-11-04 17:10:00,0.0,1.59394896030426
2018-11-04 17:20:00,0.0,1.0291429758071802
2018-11-04 17:30:00,0.0,0.9937803745269771
2018-11-04 17:40:00,0.0,1.12593495845794
2018-11-04 17:50:00,0.0,1.75982797145843
2018-11-04 18:00:00,0.0,1.43110799789428
2018-11-04 18:10:00,0.0,0.9458782076835629
2018-11-04 18:20:00,0.0,1.49882805347442
2018-11-04 18:30:00,0.0,1.4832170009613002
2018-11-04 18:40:00,0.0,2.065603017807
2018-11-04 18:50:00,0.0,2.62839102745056
2018-11-04 19:00:00,0.0,3.05823802947998
2018-11-04 19:10:00,0.0,3.27700400352478
2018-11-04 19:20:00,0.0,3.00431489944458
2018-11-04 19:30:00,0.0,1.876757979393
2018-11-04 19:40:00,0.0,3.25054311752319
2018-11-04 19:50:00,0.0,3.1054260730743395
2018-11-04 20:00:00,67.8382263183593,4.21773290634155
2018-11-04 20:10:00,83.37608337402341,4.09979820251464
2018-11-04 20:20:00,50.896141052246,3.85371494293212
2018-11-04 20:30:00,0.8889986276626579,3.13934588432312
2018-11-04 20:40:00,14.394140243530199,3.7582631111145
2018-11-04 20:50:00,75.35719299316399,4.12278509140014
2018-11-04 21:00:00,11.123889923095698,2.81930303573608
2018-11-04 21:10:00,0.0,2.19537997245788
2018-11-04 21:20:00,0.0,3.05709505081176
2018-11-04 21:30:00,25.7334194183349,4.16338777542114
2018-11-04 21:40:00,86.2825469970703,4.01126384735107
2018-11-04 21:50:00,59.7684097290039,3.7796080112457204
2018-11-04 22:00:00,18.0358200073242,3.2742919921875
2018-11-04 22:10:00,54.334381103515604,3.8686299324035605
2018-11-04 22:20:00,58.7348518371582,3.91664409637451
2018-11-04 22:30:00,0.7501984238624569,3.4071118831634504
2018-11-04 22:40:00,48.5448417663574,3.69027709960937
2018-11-04 22:50:00,96.5506362915039,4.08163499832153
2018-11-04 23:00:00,78.88609313964841,4.08429479598999
2018-11-04 23:10:00,11.332480430603,3.3463459014892503
2018-11-04 23:20:00,0.0,2.52829504013061
2018-11-04 23:30:00,0.0,2.39978694915771
2018-11-04 23:40:00,0.0,1.78144204616546
2018-11-04 23:50:00,0.0,1.6314469575881898
2018-11-05 00:00:00,0.0,2.9619309902191095
2018-11-05 00:10:00,0.0,2.48860096931457
2018-11-05 00:20:00,0.0,3.36611104011535
2018-11-05 00:30:00,0.0,2.6403529644012402
2018-11-05 00:40:00,0.0,2.36371803283691
2018-11-05 00:50:00,0.0,2.33732795715332
2018-11-05 01:00:00,0.0,2.29524397850036
2018-11-05 01:10:00,0.0,2.7821669578552206
2018-11-05 01:20:00,0.0,2.95515894889831
2018-11-05 01:30:00,0.0,2.7931139469146697
2018-11-05 01:40:00,0.0,3.25240206718444
2018-11-05 01:50:00,0.0,3.382572889328
2018-11-05 02:00:00,0.0,2.5800139904022203
2018-11-05 02:10:00,0.0,2.92800688743591
2018-11-05 02:20:00,0.0,2.58190107345581
2018-11-05 02:30:00,0.0,3.18041491508483
2018-11-05 02:40:00,0.0,3.33893489837646
2018-11-05 02:50:00,0.0,2.52297902107238
2018-11-05 03:00:00,0.0,2.46198511123657
2018-11-05 03:10:00,0.0,3.08091592788696
2018-11-05 03:20:00,0.0,2.9945819377899103
2018-11-05 03:30:00,0.0,3.94561004638671
2018-11-05 03:40:00,0.0,3.1925408840179403
2018-11-05 03:50:00,0.0,3.16065001487731
2018-11-05 04:00:00,0.0,3.8263130187988197
2018-11-05 04:10:00,0.0,3.2285170555114706
2018-11-05 04:20:00,47.7207412719726,4.17964220046997
2018-11-05 04:30:00,210.97239685058497,4.7765560150146396
2018-11-05 04:40:00,226.784698486328,4.92528915405273
2018-11-05 04:50:00,91.1527099609375,3.8457250595092702
2018-11-05 05:00:00,53.08945846557611,3.6726698875427206
2018-11-05 05:10:00,154.28869628906202,4.391197204589839
2018-11-05 05:20:00,193.21890258788997,4.795403003692621
2018-11-05 05:30:00,93.5588607788085,4.1228699684143
2018-11-05 05:40:00,212.18190002441398,4.69841480255126
2018-11-05 05:50:00,250.97950744628898,4.96784114837646
2018-11-05 06:00:00,278.805297851562,5.10618209838867
2018-11-05 06:10:00,357.416687011718,5.24619388580322
2018-11-05 06:20:00,265.105102539062,4.95085000991821
2018-11-05 06:30:00,227.118194580078,4.645054817199701
2018-11-05 06:40:00,117.41439819335899,4.17775297164916
2018-11-05 06:50:00,57.918659210205,3.7260301113128595
2018-11-05 07:00:00,107.11830139160101,4.0551462173461905
2018-11-05 07:10:00,132.552093505859,4.2322068214416495
2018-11-05 07:20:00,262.388397216796,4.92830514907836
2018-11-05 07:30:00,121.16809844970699,3.89486789703369
2018-11-05 07:40:00,250.242004394531,4.695615768432611
2018-11-05 07:50:00,404.354309082031,5.393404006958
2018-11-05 08:00:00,740.504821777343,6.430544853210441
2018-11-05 08:10:00,747.334228515625,6.47312593460083
2018-11-05 08:20:00,1019.40899658203,6.91457176208496
2018-11-05 08:30:00,1546.0849609375,8.34076690673828
2018-11-05 08:40:00,1063.10900878906,7.38191699981689
2018-11-05 08:50:00,818.921081542968,6.69016504287719
2018-11-05 09:00:00,1008.9849853515599,7.157104015350339
2018-11-05 09:10:00,853.191772460937,6.75362682342529
2018-11-05 09:20:00,959.688720703125,7.0168318748474094
2018-11-05 09:30:00,722.271484375,6.25674104690551
2018-11-05 09:40:00,970.9744262695309,6.97095298767089
2018-11-05 09:50:00,846.971374511718,6.846977233886711
2018-11-05 10:00:00,718.2651977539059,6.3838448524475
2018-11-05 10:10:00,1227.02502441406,7.52824211120605
2018-11-05 10:20:00,1209.95397949218,7.56504487991333
2018-11-05 10:30:00,875.4517211914059,6.74675989151
2018-11-05 10:40:00,565.2291259765619,6.036005020141599
2018-11-05 10:50:00,695.417907714843,6.54690408706665
2018-11-05 11:00:00,652.406921386718,6.101700782775871
2018-11-05 11:10:00,803.657592773437,6.814976215362541
2018-11-05 11:20:00,367.819396972656,5.25189304351806
2018-11-05 11:30:00,385.488006591796,5.3487648963928205
2018-11-05 11:40:00,384.615814208984,5.3818669319152805
2018-11-05 11:50:00,545.560729980468,5.88130521774291
2018-11-05 12:00:00,336.037200927734,5.27600193023681
2018-11-05 12:10:00,0.0,4.874613761901849
2018-11-05 12:20:00,10.717129707336401,5.045832157135
2018-11-05 12:30:00,533.8707275390619,6.0250949859619105
2018-11-05 12:40:00,592.690185546875,6.13409423828125
2018-11-05 12:50:00,829.204711914062,6.71577978134155
2018-11-05 13:00:00,541.655212402343,6.00830316543579
2018-11-05 13:10:00,400.428588867187,5.20419597625732
2018-11-05 13:20:00,387.612487792968,5.47101020812988
2018-11-05 13:30:00,673.232116699218,6.4057970046997
2018-11-05 13:40:00,428.906707763671,5.595755100250241
2018-11-05 13:50:00,237.327499389648,4.772478103637691
2018-11-05 14:00:00,322.067291259765,5.184226989746089
2018-11-05 14:10:00,306.82290649414,5.24084091186523
2018-11-05 14:20:00,288.008697509765,5.13445806503295
2018-11-05 14:30:00,593.843994140625,6.021444797515861
2018-11-05 14:40:00,563.144287109375,6.02986192703247
2018-11-05 14:50:00,589.3541259765619,6.26233482360839
2018-11-05 15:00:00,391.864105224609,5.48789691925048
2018-11-05 15:10:00,340.925903320312,5.35468006134033
2018-11-05 15:20:00,326.647399902343,5.20440292358398
2018-11-05 15:30:00,236.63960266113202,4.9316282272338805
2018-11-05 15:40:00,189.39300537109298,4.53825807571411
2018-11-05 15:50:00,289.621490478515,5.030938148498531
2018-11-05 16:00:00,240.8291015625,4.82852983474731
2018-11-05 16:10:00,348.583801269531,5.2731328010559
2018-11-05 16:20:00,475.649810791015,5.82224702835083
2018-11-05 16:30:00,391.90591430664,5.5156512260437
2018-11-05 16:40:00,595.0679931640619,6.212985038757321
2018-11-05 16:50:00,588.43701171875,6.21780776977539
2018-11-05 17:00:00,359.02590942382795,5.572319030761711
2018-11-05 17:10:00,403.01089477539,5.594329833984371
2018-11-05 17:20:00,518.385070800781,6.10760688781738
2018-11-05 17:30:00,481.68179321289,5.81068992614746
2018-11-05 17:40:00,350.763305664062,5.1898860931396396
2018-11-05 17:50:00,249.36180114746003,4.89038610458374
2018-11-05 18:00:00,147.405502319335,4.37126016616821
2018-11-05 18:10:00,114.826698303222,4.18508195877075
2018-11-05 18:20:00,204.12939453125,4.532156944274901
2018-11-05 18:30:00,291.224212646484,4.95873022079467
2018-11-05 18:40:00,255.244598388671,4.89811515808105
2018-11-05 18:50:00,259.422393798828,4.96894788742065
2018-11-05 19:00:00,380.849487304687,5.54615592956542
2018-11-05 19:10:00,485.618286132812,5.9115462303161594
2018-11-05 19:20:00,332.816314697265,5.24845600128173
2018-11-05 19:30:00,455.944702148437,5.52536392211914
2018-11-05 19:40:00,1211.41003417968,7.33785390853881
2018-11-05 19:50:00,1223.79797363281,7.42281484603881
2018-11-05 20:00:00,907.423095703125,6.62285423278808
2018-11-05 20:10:00,1224.21594238281,7.6609501838684
2018-11-05 20:20:00,1398.2380371093698,8.090913772582999
2018-11-05 20:30:00,1028.4580078125,7.21728181838989
2018-11-05 20:40:00,786.781616210937,6.692827224731441
2018-11-05 20:50:00,640.383117675781,6.29186296463012
2018-11-05 21:00:00,719.314086914062,6.43042707443237
2018-11-05 21:10:00,850.891784667968,6.549532890319821
2018-11-05 21:20:00,1604.37805175781,8.24460411071777
2018-11-05 21:30:00,2112.2900390625,9.45534992218017
2018-11-05 21:40:00,2484.248046875,10.115699768066401
2018-11-05 21:50:00,1971.29602050781,9.16762542724609
2018-11-05 22:00:00,1847.0129394531198,8.573237419128409
2018-11-05 22:10:00,2532.7060546875,9.7224645614624
2018-11-05 22:20:00,2189.85009765625,9.301816940307608
2018-11-05 22:30:00,1560.373046875,8.07656955718994
2018-11-05 22:40:00,2198.74389648437,9.35873126983642
2018-11-05 22:50:00,2581.9208984375,9.99436855316162
2018-11-05 23:00:00,2301.97290039062,9.43761920928955
2018-11-05 23:10:00,2279.2529296875,9.179038047790518
2018-11-05 23:20:00,2651.7890625,10.0730400085449
2018-11-05 23:30:00,2619.68408203125,10.1127395629882
2018-11-05 23:40:00,2525.60888671875,9.82881546020507
2018-11-05 23:50:00,2588.98608398437,9.895007133483881
2018-11-06 00:00:00,3222.45190429687,12.088109970092699
2018-11-06 00:10:00,3369.17895507812,12.700929641723599
2018-11-06 00:20:00,3424.05493164062,12.759810447692802
2018-11-06 00:30:00,3438.85595703125,12.8114099502563
2018-11-06 00:40:00,3476.11401367187,13.1223402023315
2018-11-06 00:50:00,3228.791015625,12.256549835205
2018-11-06 01:00:00,3128.17407226562,12.0256700515747
2018-11-06 01:10:00,3121.26196289062,11.9786901473999
2018-11-06 01:20:00,3352.2060546875,12.682270050048801
2018-11-06 01:30:00,3217.26806640625,11.9050998687744
2018-11-06 01:40:00,3416.55102539062,12.6263599395751
2018-11-06 01:50:00,3394.0830078125,12.646280288696198
2018-11-06 02:00:00,3227.69409179687,12.218150138854899
2018-11-06 02:10:00,2987.28588867187,11.6613302230834
2018-11-06 02:20:00,3192.14306640625,11.590089797973599
2018-11-06 02:30:00,3370.30200195312,12.173029899597099
2018-11-06 02:40:00,3422.5009765625,12.4179697036743
2018-11-06 02:50:00,3421.0830078125,12.2441902160644
2018-11-06 03:00:00,3321.81005859375,12.0007896423339
2018-11-06 03:10:00,3417.41088867187,12.5302896499633
2018-11-06 03:20:00,3558.23901367187,13.074649810791
2018-11-06 03:30:00,3554.43408203125,12.8773403167724
2018-11-06 03:40:00,3599.49389648437,13.753430366516099
2018-11-06 03:50:00,3570.01611328125,14.0384197235107
2018-11-06 04:00:00,3562.11206054687,13.159190177917399
2018-11-06 04:10:00,3542.10009765625,12.7079401016235
2018-11-06 04:20:00,3507.80810546875,12.8757600784301
2018-11-06 04:30:00,3551.10595703125,13.4366302490234
2018-11-06 04:40:00,3577.80297851562,13.815460205078098
2018-11-06 04:50:00,3546.26293945312,13.299579620361301
2018-11-06 05:00:00,3393.49291992187,12.2392396926879
2018-11-06 05:10:00,3454.59106445312,12.7108497619628
2018-11-06 05:20:00,3517.94995117187,13.177940368652301
2018-11-06 05:30:00,3555.13403320312,13.7823095321655
2018-11-06 05:40:00,3358.11694335937,12.6181697845458
2018-11-06 05:50:00,3496.30297851562,13.141429901122999
2018-11-06 06:00:00,3554.623046875,13.295169830322198
2018-11-06 06:10:00,3600.51708984375,14.336310386657699
2018-11-06 06:20:00,3553.2109375,13.5325202941894
2018-11-06 06:30:00,3238.75805664062,11.9293498992919
2018-11-06 06:40:00,3131.5419921875,11.6757202148437
2018-11-06 06:50:00,2729.07592773437,10.5322399139404
2018-11-06 07:00:00,2413.89208984375,9.866683959960929
2018-11-06 07:10:00,2306.89697265625,9.81202983856201
2018-11-06 07:20:00,2478.9560546875,9.90268516540527
2018-11-06 07:30:00,2838.27197265625,10.8283901214599
2018-11-06 07:40:00,2697.99194335937,10.9993696212768
2018-11-06 07:50:00,2612.00708007812,10.555100440979
2018-11-06 08:00:00,2614.01000976562,10.5580596923828
2018-11-06 08:10:00,2458.39599609375,10.1780700683593
2018-11-06 08:20:00,2057.19604492187,9.13802909851074
2018-11-06 08:30:00,2101.76391601562,9.45592975616455
2018-11-06 08:40:00,2038.31994628906,9.1484842300415
2018-11-06 08:50:00,1813.5770263671802,8.515938758850089
2018-11-06 09:00:00,2289.10205078125,9.52136993408203
2018-11-06 09:10:00,2255.7900390625,9.43542385101318
2018-11-06 09:20:00,2751.85009765625,10.519619941711401
2018-11-06 09:30:00,2319.291015625,9.824352264404288
2018-11-06 09:40:00,2265.6708984375,9.406928062438961
2018-11-06 09:50:00,3034.64599609375,11.526160240173303
2018-11-06 10:00:00,2694.9580078125,10.586660385131802
2018-11-06 10:10:00,2941.42407226562,11.369620323181099
2018-11-06 10:20:00,3185.43798828125,11.7580099105834
2018-11-06 10:30:00,3228.17504882812,11.9859600067138
2018-11-06 10:40:00,2775.15698242187,10.5819196701049
2018-11-06 10:50:00,2585.01293945312,10.3813695907592
2018-11-06 11:00:00,2593.90307617187,10.0646200180053
2018-11-06 11:10:00,2789.36889648437,10.6781902313232
2018-11-06 11:20:00,2476.97290039062,10.0325098037719
2018-11-06 11:30:00,2733.5,10.4449300765991
2018-11-06 11:40:00,2822.52294921875,10.749409675598098
2018-11-06 11:50:00,3043.2529296875,11.6124000549316
2018-11-06 12:00:00,3064.38696289062,11.4727001190185
2018-11-06 12:10:00,3166.91796875,12.1147098541259
2018-11-06 12:20:00,3304.833984375,12.6310300827026
2018-11-06 12:30:00,2595.3291015625,10.1221599578857
2018-11-06 12:40:00,2929.9541015625,10.6219301223754
2018-11-06 12:50:00,3172.76708984375,11.705280303955
2018-11-06 13:00:00,2993.10791015625,10.959329605102502
2018-11-06 13:10:00,3437.71508789062,12.460089683532699
2018-11-06 13:20:00,3403.60693359375,12.7191495895385
2018-11-06 13:30:00,3181.96704101562,11.631580352783198
2018-11-06 13:40:00,3430.05590820312,12.1723203659057
2018-11-06 13:50:00,3507.11499023437,13.5761804580688
2018-11-06 14:00:00,3293.6640625,12.206100463867099
2018-11-06 14:10:00,3148.27392578125,11.635580062866199
2018-11-06 14:20:00,3303.5048828125,11.5929498672485
2018-11-06 14:30:00,3311.39990234375,12.322360038757301
2018-11-06 14:40:00,3197.912109375,11.5321998596191
2018-11-06 14:50:00,3169.51391601562,11.6876401901245
2018-11-06 15:00:00,3371.50805664062,12.3283700942993
2018-11-06 15:10:00,3420.85888671875,12.759650230407699
2018-11-06 15:20:00,3417.13696289062,12.6876201629638
2018-11-06 15:30:00,3463.61108398437,12.6780996322631
2018-11-06 15:40:00,3535.23706054687,13.3434200286865
2018-11-06 15:50:00,3573.42895507812,13.4759197235107
2018-11-06 16:00:00,3589.26611328125,13.5647802352905
2018-11-06 16:10:00,3579.06005859375,14.6213197708129
2018-11-06 16:20:00,3602.71997070312,15.150549888610803
2018-11-06 16:30:00,3603.962890625,15.2640695571899
2018-11-06 16:40:00,3603.89599609375,14.929499626159599
2018-11-06 16:50:00,3601.19091796875,14.1813497543334
2018-11-06 17:00:00,3603.97802734375,14.4184398651123
2018-11-06 17:10:00,3603.794921875,14.3185300827026
2018-11-06 17:20:00,3603.873046875,14.2723503112792
2018-11-06 17:30:00,3590.67993164062,14.0610399246215
2018-11-06 17:40:00,3597.01000976562,13.9750099182128
2018-11-06 17:50:00,3595.82592773437,13.9741897583007
2018-11-06 18:00:00,3590.67407226562,13.9133100509643
2018-11-06 18:10:00,3545.26098632812,13.562259674072198
2018-11-06 18:20:00,3580.89892578125,13.670069694519
2018-11-06 18:30:00,3572.0400390625,13.6628799438476
2018-11-06 18:40:00,3365.78002929687,12.3470001220703
2018-11-06 18:50:00,3485.6201171875,12.660690307617099
2018-11-06 19:00:00,3579.77587890625,13.300479888916
2018-11-06 19:10:00,3600.087890625,13.794429779052699
2018-11-06 19:20:00,3603.70190429687,14.348090171813901
2018-11-06 19:30:00,3595.61889648437,14.1010904312133
2018-11-06 19:40:00,3603.55688476562,14.796250343322699
2018-11-06 19:50:00,3599.69897460937,13.8868398666381
2018-11-06 20:00:00,3555.32006835937,12.856349945068299
2018-11-06 20:10:00,3598.64599609375,13.5732803344726
2018-11-06 20:20:00,3604.06591796875,14.590100288391099
2018-11-06 20:30:00,3603.93090820312,14.4148998260498
2018-11-06 20:40:00,3603.76098632812,14.16100025177
2018-11-06 20:50:00,3604.06811523437,15.4211597442626
2018-11-06 21:00:00,3603.9599609375,14.829090118408198
2018-11-06 21:10:00,3603.65405273437,14.647330284118599
2018-11-06 21:20:00,3603.56689453125,14.504870414733801
2018-11-06 21:30:00,3603.74291992187,16.0714492797851
2018-11-06 21:40:00,3603.65991210937,17.003150939941403
2018-11-06 21:50:00,3603.4599609375,16.6008396148681
2018-11-06 22:00:00,3602.97705078125,15.146200180053699
2018-11-06 22:10:00,3603.16796875,15.539620399475
2018-11-06 22:20:00,3603.037109375,16.230760574340803
2018-11-06 22:30:00,3603.05493164062,15.408949851989698
2018-11-06 22:40:00,3603.21997070312,16.5667705535888
2018-11-06 22:50:00,3603.10693359375,16.4742107391357
2018-11-06 23:00:00,3603.16796875,16.4400196075439
2018-11-06 23:10:00,3602.93798828125,15.6961603164672
2018-11-06 23:20:00,3599.51489257812,15.113539695739698
2018-11-06 23:30:00,3602.90795898437,15.9966297149658
2018-11-06 23:40:00,3599.48388671875,15.427169799804599
2018-11-06 23:50:00,3602.61401367187,16.0184707641601
2018-11-07 00:00:00,57.3692512512207,3.9119019508361803
2018-11-07 00:10:00,65.054443359375,3.90563106536865
2018-11-07 00:20:00,81.2166519165039,3.95207095146179
2018-11-07 00:30:00,80.3695831298828,4.02520608901977
2018-11-07 00:40:00,92.2825622558593,4.06949090957641
2018-11-07 00:50:00,114.675796508789,4.3512749671936
2018-11-07 01:00:00,170.900695800781,4.563836097717281
2018-11-07 01:10:00,299.61050415039,5.32684612274169
2018-11-07 01:20:00,249.380905151367,4.99155807495117
2018-11-07 01:30:00,216.36779785156202,4.769468784332269
2018-11-07 01:40:00,222.31959533691398,4.8186650276184
2018-11-07 01:50:00,303.53399658203097,5.41455221176147
2018-11-07 02:00:00,264.201690673828,5.086510181427
2018-11-07 02:10:00,375.246795654296,5.65750503540039
2018-11-07 02:20:00,371.919189453125,5.57422590255737
2018-11-07 02:30:00,379.660614013671,5.71169090270996
2018-11-07 02:40:00,306.901489257812,5.36911392211914
2018-11-07 02:50:00,292.955200195312,5.33209514617919
2018-11-07 03:00:00,276.37939453125,5.11920118331909
2018-11-07 03:10:00,294.096405029296,5.20965576171875
2018-11-07 03:20:00,211.610900878906,4.6304612159729
2018-11-07 03:30:00,376.667907714843,5.58330202102661
2018-11-07 03:40:00,336.15728759765597,5.371891975402829
2018-11-07 03:50:00,445.994201660156,5.744439125061031
2018-11-07 04:00:00,739.052978515625,6.78880500793457
2018-11-07 04:10:00,732.52978515625,6.751101970672599
2018-11-07 04:20:00,735.70947265625,6.79042100906372
2018-11-07 04:30:00,821.577026367187,7.04933500289916
2018-11-07 04:40:00,1103.85095214843,7.7300329208374
2018-11-07 04:50:00,1063.46899414062,7.646801948547361
2018-11-07 05:00:00,952.1943969726559,7.27792596817016
2018-11-07 05:10:00,1172.86499023437,7.752562999725339
2018-11-07 05:20:00,860.515380859375,6.91917276382446
2018-11-07 05:30:00,991.071716308593,7.34653282165527
2018-11-07 05:40:00,979.62548828125,7.310787200927731
2018-11-07 05:50:00,1031.83801269531,7.25240087509155
2018-11-07 06:00:00,1235.54797363281,7.821425914764401
2018-11-07 06:10:00,1357.75903320312,8.13670921325683
2018-11-07 06:20:00,1019.30700683593,7.3181858062744105
2018-11-07 06:30:00,1036.22094726562,7.377415180206291
2018-11-07 06:40:00,1106.625,7.53587198257446
2018-11-07 06:50:00,899.9575805664059,6.93155717849731
2018-11-07 07:00:00,987.556030273437,7.1344919204711905
2018-11-07 07:10:00,677.300720214843,6.21853590011596
2018-11-07 07:20:00,537.5579833984369,5.789972782135
2018-11-07 07:30:00,466.530700683593,5.33601999282836
2018-11-07 07:40:00,527.971374511718,5.870882987976071
2018-11-07 07:50:00,501.413208007812,5.70696210861206
2018-11-07 08:00:00,473.547607421875,5.5012788772583
2018-11-07 08:10:00,514.427917480468,5.66645812988281
2018-11-07 08:20:00,385.137908935546,5.35216379165649
2018-11-07 08:30:00,348.38931274414,5.08667612075805
2018-11-07 08:40:00,458.539611816406,5.40018606185913
2018-11-07 08:50:00,485.835906982421,5.70948076248168
2018-11-07 09:00:00,682.6702880859369,6.28286600112915
2018-11-07 09:10:00,770.446411132812,6.41859579086303
2018-11-07 09:20:00,837.232788085937,6.72975921630859
2018-11-07 09:30:00,819.5654296875,6.741082191467281
2018-11-07 09:40:00,1110.46301269531,7.42443990707397
2018-11-07 09:50:00,1095.97900390625,7.3987288475036594
2018-11-07 10:00:00,1046.14001464843,7.3730340003967205
2018-11-07 10:10:00,952.2310180664059,6.99476099014282
2018-11-07 10:20:00,1031.27600097656,7.31371593475341
2018-11-07 10:30:00,943.862670898437,6.93125200271606
2018-11-07 10:40:00,807.6887817382809,6.708593845367429
2018-11-07 10:50:00,685.72021484375,6.44342613220214
2018-11-07 11:00:00,632.0814208984369,6.246683120727531
2018-11-07 11:10:00,656.372985839843,6.3267059326171795
2018-11-07 11:20:00,682.5579833984369,6.46864318847656
2018-11-07 11:30:00,651.749816894531,6.35571193695068
2018-11-07 11:40:00,558.118103027343,6.16850805282592
2018-11-07 11:50:00,674.0216064453119,6.37217378616333
2018-11-07 12:00:00,936.871520996093,7.11188602447509
2018-11-07 12:10:00,1014.0009765625,7.24925899505615
2018-11-07 12:20:00,1117.18603515625,7.5698738098144505
2018-11-07 12:30:00,1196.42102050781,7.714110851287839
2018-11-07 12:40:00,991.44287109375,7.0654559135437
2018-11-07 12:50:00,957.1362915039059,7.10547304153442
2018-11-07 13:00:00,1041.4189453125,7.35486507415771
2018-11-07 13:10:00,1094.71203613281,7.516808032989499
2018-11-07 13:20:00,1147.65002441406,7.46017217636108
2018-11-07 13:30:00,1392.6350097656198,8.17042922973632
2018-11-07 13:40:00,2056.3369140625,9.50428581237792
2018-11-07 13:50:00,1828.27795410156,9.029908180236811
2018-11-07 14:00:00,1700.10205078125,8.61686038970947
2018-11-07 14:10:00,2098.95190429687,9.53610515594482
2018-11-07 14:20:00,2417.55200195312,10.4183597564697
2018-11-07 14:30:00,2536.93090820312,10.660630226135199
2018-11-07 14:40:00,2773.21606445312,11.246689796447699
2018-11-07 14:50:00,2612.90087890625,10.8367595672607
2018-11-07 15:00:00,2737.94799804687,10.7771501541137
2018-11-07 15:10:00,2972.52587890625,11.8416595458984
2018-11-07 15:20:00,2453.67602539062,10.2344503402709
2018-11-07 15:30:00,2535.60107421875,10.690999984741199
2018-11-07 15:40:00,2345.26611328125,10.031689643859801
2018-11-07 15:50:00,2458.02197265625,10.2046899795532
2018-11-07 16:00:00,2486.79809570312,10.3653497695922
2018-11-07 16:10:00,2747.3369140625,11.2280101776123
2018-11-07 16:20:00,2129.92602539062,9.358871459960929
2018-11-07 16:30:00,2708.54907226562,10.5960798263549
2018-11-07 16:40:00,2443.86499023437,10.1374902725219
2018-11-07 16:50:00,2470.916015625,10.0734701156616
2018-11-07 17:00:00,2255.72607421875,9.60119342803955
2018-11-07 17:10:00,2262.02197265625,9.6716833114624
2018-11-07 17:20:00,1896.125,9.10887908935546
2018-11-07 17:30:00,2108.64892578125,9.24180507659912
2018-11-07 17:40:00,1860.6199951171802,9.053162574768061
2018-11-07 17:50:00,1924.0970458984302,9.21520233154296
2018-11-07 18:00:00,1884.3919677734302,8.94928455352783
2018-11-07 18:10:00,1907.56494140625,8.76934146881103
2018-11-07 18:20:00,2125.38403320312,9.54268646240234
2018-11-07 18:30:00,2108.89111328125,9.39922142028808
2018-11-07 18:40:00,2364.19897460937,10.121270179748501
2018-11-07 18:50:00,2819.00708007812,11.4087295532226
2018-11-07 19:00:00,2654.96997070312,10.959739685058501
2018-11-07 19:10:00,2559.89990234375,10.813380241394
2018-11-07 19:20:00,2337.67700195312,10.135100364685
2018-11-07 19:30:00,2133.83911132812,9.71078014373779
2018-11-07 19:40:00,2343.001953125,10.2035503387451
2018-11-07 19:50:00,2633.248046875,10.8251600265502
2018-11-07 20:00:00,2774.14306640625,11.2311296463012
2018-11-07 20:10:00,2747.02392578125,11.161069869995101
2018-11-07 20:20:00,2580.037109375,10.563300132751401
2018-11-07 20:30:00,2554.44702148437,10.6453104019165
2018-11-07 20:40:00,2447.27709960937,10.4078102111816
2018-11-07 20:50:00,2530.66796875,10.6526899337768
2018-11-07 21:00:00,2614.98193359375,10.8980798721313
2018-11-07 21:10:00,2627.55810546875,11.1065502166748
2018-11-07 21:20:00,2579.71704101562,10.982529640197699
2018-11-07 21:30:00,2726.74096679687,11.698889732360803
2018-11-07 21:40:00,2810.80810546875,11.4616003036499
2018-11-07 21:50:00,2558.03393554687,11.1799697875976
2018-11-07 22:00:00,2336.96997070312,10.5145397186279
2018-11-07 22:10:00,2514.94799804687,10.9536895751953
2018-11-07 22:20:00,2641.11010742187,10.9485502243041
2018-11-07 22:30:00,2597.29296875,11.0915699005126
2018-11-07 22:40:00,2653.15795898437,11.261190414428699
2018-11-07 22:50:00,2591.25,11.2711601257324
2018-11-07 23:00:00,2667.34692382812,11.0964097976684
2018-11-07 23:10:00,2584.32495117187,11.1002798080444
2018-11-07 23:20:00,2292.287109375,10.437910079956
2018-11-07 23:30:00,2018.7170410156198,9.975214958190909
2018-11-07 23:40:00,2033.5109863281198,9.83420753479003
2018-11-07 23:50:00,2074.59692382812,10.2448196411132
2018-11-08 00:00:00,3593.97802734375,14.6992197036743
2018-11-08 00:10:00,3602.72509765625,15.2197103500366
2018-11-08 00:20:00,3598.52905273437,14.595129966735803
2018-11-08 00:30:00,3596.60107421875,13.8888702392578
