,LV ActivePower (kW),Wind Speed (m/s)
2018-11-08 00:40:00,3577.02099609375,13.7707796096801
2018-11-08 00:50:00,3275.52490234375,11.8962297439575
2018-11-08 01:00:00,3600.82104492187,14.656470298767
2018-11-08 01:10:00,3585.0380859375,14.495149612426697
2018-11-08 01:20:00,3588.01098632812,13.975330352783198
2018-11-08 01:30:00,3603.40209960937,14.4830598831176
2018-11-08 01:40:00,3597.36010742187,14.3784103393554
2018-11-08 01:50:00,3596.65600585937,14.7095603942871
2018-11-08 02:00:00,3603.26489257812,14.93879032135
2018-11-08 02:10:00,3597.46508789062,14.4513101577758
2018-11-08 02:20:00,3594.98291015625,14.2736196517944
2018-11-08 02:30:00,3601.7109375,14.227950096130302
2018-11-08 02:40:00,3599.90307617187,14.314760208129801
2018-11-08 02:50:00,3602.46606445312,14.8751001358032
2018-11-08 03:00:00,3601.84497070312,15.067649841308501
2018-11-08 03:10:00,3603.10400390625,14.657879829406701
2018-11-08 03:20:00,3601.57006835937,14.649800300598098
2018-11-08 03:30:00,3602.51611328125,14.193030357360803
2018-11-08 03:40:00,3595.90698242187,14.0191497802734
2018-11-08 03:50:00,3595.82397460937,14.617859840392999
2018-11-08 04:00:00,3584.68188476562,14.4448499679565
2018-11-08 04:10:00,3593.14697265625,14.026220321655199
2018-11-08 04:20:00,3601.912109375,14.394570350646902
2018-11-08 04:30:00,3600.11206054687,13.6017198562622
2018-11-08 04:40:00,3599.71899414062,14.218029975891099
2018-11-08 04:50:00,3587.2529296875,14.4170799255371
2018-11-08 05:00:00,3602.53100585937,14.9809198379516
2018-11-08 05:10:00,3602.60302734375,14.6228799819946
2018-11-08 05:20:00,3602.96899414062,14.2643003463745
2018-11-08 05:30:00,3597.9609375,15.2460403442382
2018-11-08 05:40:00,3603.25903320312,15.602069854736301
2018-11-08 05:50:00,3603.29296875,15.3164596557617
2018-11-08 06:00:00,3603.63500976562,15.7812404632568
2018-11-08 06:10:00,3602.07299804687,15.079420089721598
2018-11-08 06:20:00,3573.06494140625,13.803730010986301
2018-11-08 06:30:00,3599.57202148437,14.373390197753901
2018-11-08 06:40:00,3588.62109375,14.0061902999877
2018-11-08 06:50:00,3584.0439453125,13.8864803314208
2018-11-08 07:00:00,3602.55297851562,14.8583803176879
2018-11-08 07:10:00,3402.7470703125,13.22350025177
2018-11-08 07:20:00,1226.71203613281,13.195929527282699
2018-11-08 07:30:00,3604.0390625,15.342450141906701
2018-11-08 07:40:00,3599.64404296875,14.877820014953599
2018-11-08 07:50:00,3594.76293945312,14.1989097595214
2018-11-08 08:00:00,3603.78002929687,15.0341701507568
2018-11-08 08:10:00,3597.91796875,14.6134901046752
2018-11-08 08:20:00,3603.6669921875,14.959939956665002
2018-11-08 08:30:00,3604.1259765625,15.704719543457001
2018-11-08 08:40:00,3603.90087890625,15.813329696655199
2018-11-08 08:50:00,3604.15087890625,15.895310401916499
2018-11-08 09:00:00,3603.48388671875,15.084639549255302
2018-11-08 09:10:00,3580.54711914062,14.450469970703098
2018-11-08 09:20:00,3603.21411132812,14.738069534301697
2018-11-08 09:30:00,3598.41088867187,14.169480323791499
2018-11-08 09:40:00,3597.38891601562,13.3767299652099
2018-11-08 09:50:00,3597.71606445312,14.7228803634643
2018-11-08 10:00:00,3592.03491210937,13.1850900650024
2018-11-08 10:10:00,3577.25903320312,13.905039787292399
2018-11-08 10:20:00,3148.69189453125,11.195949554443299
2018-11-08 10:30:00,3402.6640625,12.322360038757301
2018-11-08 10:40:00,2217.36401367187,9.12184238433837
2018-11-08 10:50:00,2401.01611328125,9.70233535766601
2018-11-08 11:00:00,3160.97094726562,11.6433000564575
2018-11-08 11:10:00,3153.05200195312,11.6128101348876
2018-11-08 11:20:00,3254.88305664062,11.6164598464965
2018-11-08 11:30:00,3416.044921875,12.431139945983801
2018-11-08 11:40:00,3217.02294921875,11.643090248107901
2018-11-08 11:50:00,3150.7080078125,11.437179565429599
2018-11-08 12:00:00,3576.2470703125,13.2227001190185
2018-11-08 12:10:00,3541.333984375,13.3465795516967
2018-11-08 12:20:00,3330.78100585937,12.525679588317802
2018-11-08 12:30:00,3066.5048828125,11.4415798187255
2018-11-08 12:40:00,3210.041015625,11.8252801895141
2018-11-08 12:50:00,3158.76806640625,11.61861038208
2018-11-08 13:00:00,3428.712890625,12.502169609069801
2018-11-08 13:10:00,3458.63696289062,12.0390195846557
2018-11-08 13:20:00,3479.8330078125,12.7190999984741
2018-11-08 13:30:00,3531.52392578125,12.8216495513916
2018-11-08 13:40:00,3544.59497070312,13.6029300689697
2018-11-08 13:50:00,3578.412109375,13.388580322265598
2018-11-08 14:00:00,3587.73095703125,13.5928802490234
2018-11-08 14:10:00,3587.58203125,13.231630325317301
2018-11-08 14:20:00,3498.87109375,12.8469495773315
2018-11-08 14:30:00,3541.38598632812,13.054169654846099
2018-11-08 14:40:00,3482.55395507812,12.502940177917399
2018-11-08 14:50:00,3511.39990234375,12.9532804489135
2018-11-08 15:00:00,3508.51000976562,12.7356996536254
2018-11-08 15:10:00,3498.9208984375,12.8346700668334
2018-11-08 15:20:00,3537.82202148437,13.334030151367099
2018-11-08 15:30:00,3470.14111328125,12.415949821472099
2018-11-08 15:40:00,3490.88891601562,12.8558502197265
2018-11-08 15:50:00,3577.4560546875,13.4116201400756
2018-11-08 16:00:00,3520.9990234375,13.095379829406701
2018-11-08 16:10:00,3441.34912109375,13.068929672241199
2018-11-08 16:20:00,3562.43701171875,13.029370307922301
2018-11-08 16:30:00,3544.01806640625,12.5967302322387
2018-11-08 16:40:00,3600.4970703125,13.4111604690551
2018-11-08 16:50:00,3582.80810546875,13.4825096130371
2018-11-08 17:00:00,3562.95092773437,13.37629032135
2018-11-08 17:10:00,3470.63891601562,12.3595504760742
2018-11-08 17:20:00,3566.21508789062,12.856189727783198
2018-11-08 17:30:00,3573.35595703125,13.308569908142
2018-11-08 17:40:00,3573.92700195312,12.7261800765991
2018-11-08 17:50:00,3587.52001953125,13.713890075683501
2018-11-08 18:00:00,3593.90991210937,13.4885301589965
2018-11-08 18:10:00,3442.1201171875,12.1267299652099
2018-11-08 18:20:00,3558.95190429687,12.9324302673339
2018-11-08 18:30:00,3543.17993164062,13.317560195922802
2018-11-08 18:40:00,3558.90991210937,13.176759719848599
2018-11-08 18:50:00,3592.72607421875,13.3375396728515
2018-11-08 19:00:00,3575.80688476562,12.7335195541381
2018-11-08 19:10:00,3600.34399414062,14.088540077209402
2018-11-08 19:20:00,3568.64306640625,12.9105796813964
2018-11-08 19:30:00,3540.65600585937,12.790120124816802
2018-11-08 19:40:00,3336.22900390625,12.2448301315307
2018-11-08 19:50:00,3567.5791015625,12.5398702621459
2018-11-08 20:00:00,3497.875,12.428469657897901
2018-11-08 20:10:00,3485.43896484375,12.651249885559
2018-11-08 20:20:00,3588.54809570312,12.8103599548339
2018-11-08 20:30:00,3600.13696289062,13.1862697601318
2018-11-08 20:40:00,3579.9580078125,12.9454498291015
2018-11-08 20:50:00,3602.7880859375,13.4942302703857
2018-11-08 21:00:00,3593.53588867187,13.9507799148559
2018-11-08 21:10:00,3604.28100585937,13.790289878845199
2018-11-08 21:20:00,3604.2099609375,14.291910171508698
2018-11-08 21:30:00,3604.40405273437,13.4587202072143
2018-11-08 21:40:00,3604.3330078125,13.221010208129801
2018-11-08 21:50:00,3604.18603515625,13.2842397689819
2018-11-08 22:00:00,3604.19995117187,13.655249595642
2018-11-08 22:10:00,3604.125,13.485030174255302
2018-11-08 22:20:00,3604.19189453125,13.2127799987792
2018-11-08 22:30:00,3601.25390625,13.1576995849609
2018-11-08 22:40:00,3604.208984375,13.4717998504638
2018-11-08 22:50:00,3602.85888671875,13.510760307312
2018-11-08 23:00:00,3603.39208984375,13.5736303329467
2018-11-08 23:10:00,3567.96606445312,13.1765899658203
2018-11-08 23:20:00,3577.05590820312,12.586779594421301
2018-11-08 23:30:00,3603.23901367187,12.7187995910644
2018-11-08 23:40:00,3604.18090820312,13.179579734802198
2018-11-08 23:50:00,3604.12890625,13.1262102127075
2018-11-09 00:00:00,0.498331099748611,2.4408500194549503
2018-11-09 00:10:00,0.0,2.33293294906616
2018-11-09 00:20:00,0.0,2.55405902862548
2018-11-09 00:30:00,0.0,2.1231939792633
2018-11-09 00:40:00,0.0,2.2879180908203103
2018-11-09 00:50:00,0.0,2.32832288742065
2018-11-09 01:00:00,0.0,1.0326470136642398
2018-11-09 01:10:00,0.0,1.25767397880554
2018-11-09 01:20:00,0.0,1.5891720056533798
2018-11-09 01:30:00,0.0,1.12173104286193
2018-11-09 01:40:00,0.0,1.2795610427856399
2018-11-09 01:50:00,0.0,1.4933359622955302
2018-11-09 02:00:00,0.0,1.4452079534530602
2018-11-09 02:10:00,0.0,2.55306601524353
2018-11-09 02:20:00,0.0,2.2287819385528502
2018-11-09 02:30:00,0.0,1.85098397731781
2018-11-09 02:40:00,0.0,2.3583059310913
2018-11-09 02:50:00,0.0,1.62967205047607
2018-11-09 03:00:00,0.0,1.82375597953796
2018-11-09 03:10:00,0.0,1.29636096954345
2018-11-09 03:20:00,0.0,1.62475800514221
2018-11-09 03:30:00,0.0,2.0111858844757
2018-11-09 03:40:00,0.0,2.23303604125976
2018-11-09 03:50:00,0.0,1.67582499980926
2018-11-09 04:00:00,0.0,1.6969300508499099
2018-11-09 04:10:00,0.0,2.9130918979644704
2018-11-09 04:20:00,0.0,2.4658989906311004
2018-11-09 04:30:00,0.0,1.63736701011657
2018-11-09 04:40:00,0.0,3.21042299270629
2018-11-09 04:50:00,4.67013216018676,3.7603929042816095
2018-11-09 05:00:00,45.3510093688964,3.78174400329589
2018-11-09 05:10:00,23.9977703094482,3.47434210777282
2018-11-09 05:20:00,0.542731821537017,2.8142859935760405
2018-11-09 05:30:00,0.0,2.55121302604675
2018-11-09 05:40:00,0.0,1.50045299530029
2018-11-09 05:50:00,0.0,1.94929301738739
2018-11-09 06:00:00,0.0,2.3154730796813903
2018-11-09 06:10:00,0.0,1.59249401092529
2018-11-09 06:20:00,0.0,1.0441089868545501
2018-11-09 06:30:00,0.0,1.96836495399475
2018-11-09 06:40:00,0.0,1.87908005714416
2018-11-09 06:50:00,0.0,2.12529110908508
2018-11-09 07:00:00,0.0,1.8893790245056101
2018-11-09 07:10:00,0.0,1.74646294116973
2018-11-09 07:20:00,0.0,1.5479580163955602
2018-11-09 07:30:00,0.0,1.66812598705291
2018-11-09 07:40:00,0.0,1.65574896335601
2018-11-09 07:50:00,0.0,1.50540399551391
2018-11-09 08:00:00,0.0,1.92614102363586
2018-11-09 08:10:00,0.0,1.842090010643
2018-11-09 08:20:00,0.0,2.38784909248352
2018-11-09 08:30:00,0.0,2.50209689140319
2018-11-09 08:40:00,0.0,2.2505829334259
2018-11-09 08:50:00,0.0,1.8467600345611497
2018-11-09 09:00:00,0.0,1.68882501125335
2018-11-09 09:10:00,0.0,1.5906209945678702
2018-11-09 09:20:00,0.0,2.13428211212158
2018-11-09 09:30:00,0.0,2.59234499931335
2018-11-09 09:40:00,0.0,3.3120779991149902
2018-11-09 09:50:00,5.78439712524414,3.01453304290771
2018-11-09 10:00:00,12.1876802444458,3.24416208267211
2018-11-09 10:10:00,1.9679980278015101,2.34430909156799
2018-11-09 10:20:00,0.0,2.8965420722961404
2018-11-09 10:30:00,14.2360401153564,3.7178130149841295
2018-11-09 10:40:00,119.731002807617,4.15079021453857
2018-11-09 10:50:00,29.6497802734375,3.29959988594055
2018-11-09 11:00:00,7.11479616165161,2.7919490337371804
2018-11-09 11:10:00,0.0,1.8185520172119098
2018-11-09 11:20:00,0.0,3.13698506355285
2018-11-09 11:30:00,0.0,4.0876669883728
2018-11-09 11:40:00,418.823486328125,5.554563045501701
2018-11-09 11:50:00,196.537902832031,4.55204916000366
2018-11-09 12:00:00,85.39362335205071,2.60587811470031
2018-11-09 12:10:00,543.1851806640619,6.1828498840332005
2018-11-09 12:20:00,637.117126464843,6.340373992919919
2018-11-09 12:30:00,514.959228515625,6.000579833984371
2018-11-09 12:40:00,431.56640625,5.55043077468872
2018-11-09 12:50:00,747.926879882812,6.21228599548339
2018-11-09 13:00:00,1013.1859741210901,7.1417441368103
2018-11-09 13:10:00,823.5274047851559,6.7021942138671795
2018-11-09 13:20:00,944.044311523437,7.2190408706665
2018-11-09 13:30:00,595.8616943359369,6.164145946502679
2018-11-09 13:40:00,200.525802612304,4.66295623779296
2018-11-09 13:50:00,0.0175999905914068,1.53446805477142
2018-11-09 14:00:00,0.0,2.61232209205627
2018-11-09 14:10:00,0.0,3.0590219497680597
2018-11-09 14:20:00,122.748100280761,5.270712852478019
2018-11-09 14:30:00,452.337585449218,5.722177028656
2018-11-09 14:40:00,547.9813232421869,6.1289920806884695
2018-11-09 14:50:00,426.234191894531,5.68674182891845
2018-11-09 15:00:00,183.596405029296,4.50889492034912
2018-11-09 15:10:00,98.7895889282226,3.96852397918701
2018-11-09 15:20:00,77.12513732910149,4.05608510971069
2018-11-09 15:30:00,10.1792802810668,2.94513893127441
2018-11-09 15:40:00,0.0,3.1411550045013397
2018-11-09 15:50:00,109.39320373535101,4.45175981521606
2018-11-09 16:00:00,241.348205566406,4.81160593032836
2018-11-09 16:10:00,437.794311523437,5.83493185043334
2018-11-09 16:20:00,471.880493164062,5.86823081970214
2018-11-09 16:30:00,540.116882324218,6.0758152008056605
2018-11-09 16:40:00,377.114196777343,5.5079021453857395
2018-11-09 16:50:00,438.71841430664,5.87198877334594
2018-11-09 17:00:00,425.175689697265,5.74963617324829
2018-11-09 17:10:00,437.916687011718,5.896914958953849
2018-11-09 17:20:00,368.267913818359,5.45103883743286
2018-11-09 17:30:00,350.771087646484,5.345458984375
2018-11-09 17:40:00,449.606201171875,5.89047384262084
2018-11-09 17:50:00,690.2349243164059,6.63867902755737
2018-11-09 18:00:00,1089.18701171875,7.742566108703611
2018-11-09 18:10:00,991.467224121093,7.31955289840698
2018-11-09 18:20:00,764.235473632812,6.684299945831291
2018-11-09 18:30:00,502.61819458007795,5.916497230529781
2018-11-09 18:40:00,454.06689453125,5.82719612121582
2018-11-09 18:50:00,655.4910888671869,6.40230798721313
2018-11-09 19:00:00,762.929870605468,6.620158195495599
2018-11-09 19:10:00,629.7747802734369,6.32185411453247
2018-11-09 19:20:00,606.993713378906,6.34329986572265
2018-11-09 19:30:00,495.454010009765,5.86183595657348
2018-11-09 19:40:00,463.13330078125,5.78729677200317
2018-11-09 19:50:00,376.515686035156,5.49275588989257
2018-11-09 20:00:00,414.497985839843,5.72028493881225
2018-11-09 20:10:00,431.369506835937,5.76693487167358
2018-11-09 20:20:00,432.829406738281,5.74356794357299
2018-11-09 20:30:00,424.11209106445295,5.56164979934692
2018-11-09 20:40:00,439.35281372070295,5.66706323623657
2018-11-09 20:50:00,398.650085449218,5.58575677871704
2018-11-09 21:00:00,458.725402832031,5.77298307418823
2018-11-09 21:10:00,501.729888916015,5.9133129119873
2018-11-09 21:20:00,433.889892578125,5.666605949401849
2018-11-09 21:30:00,546.206604003906,6.07729721069335
2018-11-09 21:40:00,722.3538208007809,6.69119501113891
2018-11-09 21:50:00,707.006286621093,6.5652961730957005
2018-11-09 22:00:00,631.619201660156,6.278436183929441
2018-11-09 22:10:00,612.837585449218,6.21156883239746
2018-11-09 22:20:00,662.763916015625,6.46088409423828
2018-11-09 22:30:00,716.0051879882809,6.594480037689201
2018-11-09 22:40:00,786.3759765625,6.69753503799438
2018-11-09 22:50:00,637.1793212890619,6.22521877288818
2018-11-09 23:00:00,447.03530883789,5.77693605422973
2018-11-09 23:10:00,403.428894042968,5.600811004638669
2018-11-09 23:20:00,462.705200195312,5.867609024047849
2018-11-09 23:30:00,609.872375488281,6.30955219268798
2018-11-09 23:40:00,449.417785644531,5.789995193481441
2018-11-09 23:50:00,391.370910644531,5.672282218933099
2018-11-10 00:00:00,2063.84497070312,9.00452136993408
2018-11-10 00:10:00,2517.13793945312,10.0862998962402
2018-11-10 00:20:00,2582.916015625,10.290510177612301
2018-11-10 00:30:00,2803.7880859375,11.0830001831054
2018-11-10 00:40:00,2710.123046875,10.8703899383544
2018-11-10 00:50:00,2543.70288085937,10.5725402832031
2018-11-10 01:00:00,2666.47900390625,10.5313997268676
2018-11-10 01:10:00,2476.57788085937,10.2174100875854
2018-11-10 01:20:00,2603.29907226562,10.4644804000854
2018-11-10 01:30:00,2460.97607421875,10.2009401321411
2018-11-10 01:40:00,2207.82202148437,9.693354606628409
2018-11-10 01:50:00,2098.67309570312,9.41308212280273
2018-11-10 02:00:00,2122.1650390625,9.49338054656982
2018-11-10 02:10:00,1917.19201660156,8.98819541931152
2018-11-10 02:20:00,1900.6839599609302,8.68899154663085
2018-11-10 02:30:00,1794.56994628906,8.71151447296142
2018-11-10 02:40:00,1591.083984375,8.36358737945556
2018-11-10 02:50:00,1365.69702148437,7.962964057922361
2018-11-10 03:00:00,2035.52099609375,9.41372203826904
2018-11-10 03:10:00,1324.9150390625,7.722574234008781
2018-11-10 03:20:00,1228.9580078125,7.56776905059814
2018-11-10 03:30:00,1417.4520263671802,7.987834930419919
2018-11-10 03:40:00,1409.9300537109302,7.97831392288208
2018-11-10 03:50:00,1707.6130371093698,8.63656520843505
2018-11-10 04:00:00,1746.2490234375,8.76838588714599
2018-11-10 04:10:00,1641.98596191406,8.49114322662353
2018-11-10 04:20:00,1699.48400878906,8.61724281311035
2018-11-10 04:30:00,1589.3719482421802,8.35011768341064
2018-11-10 04:40:00,1667.7020263671802,8.508033752441401
2018-11-10 04:50:00,1847.4069824218698,8.86739826202392
2018-11-10 05:00:00,1752.291015625,8.70240688323974
2018-11-10 05:10:00,1545.1369628906198,8.296859741210929
2018-11-10 05:20:00,1652.1800537109302,8.59457492828369
2018-11-10 05:30:00,1425.15100097656,8.05877971649169
2018-11-10 05:40:00,2009.3630371093698,9.32639789581298
2018-11-10 05:50:00,1339.74694824218,7.72174787521362
2018-11-10 06:00:00,1230.48803710937,7.55826377868652
2018-11-10 06:10:00,1395.0570068359302,7.78414583206176
2018-11-10 06:20:00,1229.90002441406,7.636741161346429
2018-11-10 06:30:00,1190.39404296875,7.58180284500122
2018-11-10 06:40:00,964.022216796875,7.171865940093991
2018-11-10 06:50:00,735.050476074218,6.52326011657714
2018-11-10 07:00:00,626.272277832031,6.16728115081787
2018-11-10 07:10:00,710.746826171875,6.48369312286376
2018-11-10 07:20:00,600.1492919921869,6.20506000518798
2018-11-10 07:30:00,861.348388671875,6.82634401321411
2018-11-10 07:40:00,867.288818359375,6.76534986495971
2018-11-10 07:50:00,674.1431884765619,6.19965314865112
2018-11-10 08:00:00,960.44140625,6.84168815612792
2018-11-10 08:10:00,669.671691894531,6.09181022644042
2018-11-10 08:20:00,720.127624511718,6.20450019836425
2018-11-10 08:30:00,1364.36694335937,7.769280910491941
2018-11-10 08:40:00,1509.46594238281,8.12662887573242
2018-11-10 08:50:00,1288.49694824218,7.663159847259519
2018-11-10 09:00:00,1603.83203125,8.341968536376951
2018-11-10 09:10:00,2187.80688476562,9.53747272491455
2018-11-10 09:20:00,2059.875,9.2204532623291
2018-11-10 09:30:00,2154.51098632812,9.35148811340332
2018-11-10 09:40:00,2062.97705078125,9.22093105316162
2018-11-10 09:50:00,2392.34008789062,9.90013027191162
2018-11-10 10:00:00,1989.9720458984302,9.03624629974365
2018-11-10 10:10:00,1687.4489746093698,8.65480613708496
2018-11-10 10:20:00,1070.43603515625,7.302789211273191
2018-11-10 10:30:00,1110.27404785156,7.4253177642822195
2018-11-10 10:40:00,753.667175292968,6.47635078430175
2018-11-10 10:50:00,1293.09204101562,7.3784489631652805
2018-11-10 11:00:00,1937.81298828125,8.59043312072753
2018-11-10 11:10:00,1138.95300292968,7.256465911865231
2018-11-10 11:20:00,1152.64294433593,7.37666320800781
2018-11-10 11:30:00,918.243774414062,6.84332180023193
2018-11-10 11:40:00,1630.1820068359302,8.64708805084228
2018-11-10 11:50:00,1813.4870605468698,8.8826265335083
2018-11-10 12:00:00,1907.9110107421802,8.964815139770499
2018-11-10 12:10:00,954.887390136718,7.0422000885009695
2018-11-10 12:20:00,1185.04602050781,7.56571817398071
2018-11-10 12:30:00,1457.0589599609302,8.098776817321768
2018-11-10 12:40:00,1038.08898925781,7.09886693954467
2018-11-10 12:50:00,2016.56298828125,9.39570617675781
2018-11-10 13:00:00,1067.73706054687,7.18769693374633
2018-11-10 13:10:00,870.283081054687,6.62824010848999
2018-11-10 13:20:00,813.036315917968,6.66880702972412
2018-11-10 13:30:00,893.473815917968,6.95008897781372
2018-11-10 13:40:00,584.597473144531,6.167088985443111
2018-11-10 13:50:00,326.549896240234,5.25624418258666
2018-11-10 14:00:00,283.03839111328097,4.80056381225585
2018-11-10 14:10:00,570.576904296875,6.057269096374509
2018-11-10 14:20:00,384.09719848632795,5.49218988418579
2018-11-10 14:30:00,215.902801513671,4.70766019821166
2018-11-10 14:40:00,112.77970123291,4.10293197631835
2018-11-10 14:50:00,185.162002563476,4.46925115585327
2018-11-10 15:00:00,714.0986938476559,6.456070899963371
2018-11-10 15:10:00,1200.80603027343,7.037773132324211
2018-11-10 15:20:00,1912.81994628906,8.5765676498413
2018-11-10 15:30:00,1352.64404296875,7.712213039398191
2018-11-10 15:40:00,753.366821289062,6.53949785232543
2018-11-10 15:50:00,492.364501953125,5.6678671836853
2018-11-10 16:00:00,550.622314453125,6.112491130828849
2018-11-10 16:10:00,435.289794921875,5.77735185623168
2018-11-10 16:20:00,598.06298828125,6.282999992370599
2018-11-10 16:30:00,670.327819824218,6.56075620651245
2018-11-10 16:40:00,700.951782226562,6.62286806106567
2018-11-10 16:50:00,390.815887451171,5.47339582443237
2018-11-10 17:00:00,440.43508911132795,5.823760032653801
2018-11-10 17:10:00,272.27490234375,5.020501136779781
2018-11-10 17:20:00,188.127197265625,4.67550086975097
2018-11-10 17:30:00,93.8025970458984,4.079813003540029
2018-11-10 17:40:00,53.442901611328104,3.72510910034179
2018-11-10 17:50:00,4.7063980102539,3.02623009681701
2018-11-10 18:00:00,0.0,2.41809511184692
2018-11-10 18:10:00,0.0,2.77556204795837
2018-11-10 18:20:00,0.0,2.34357595443725
2018-11-10 18:30:00,0.0,2.6529688835144
2018-11-10 18:40:00,0.0,2.50384998321533
2018-11-10 18:50:00,0.0,2.06130099296569
2018-11-10 19:00:00,0.0,1.55311203002929
2018-11-10 19:10:00,0.0,0.9885656237602231
2018-11-10 19:20:00,0.0,0.773231089115142
2018-11-10 19:30:00,0.0,0.799672603607177
2018-11-10 19:40:00,0.0,1.5126450061798
2018-11-10 19:50:00,0.0,2.30431699752807
2018-11-10 20:00:00,0.0,0.9569467902183529
2018-11-10 20:10:00,0.0,0.750108182430267
2018-11-10 20:20:00,0.0,0.6525864005088801
2018-11-10 20:30:00,0.0,2.30822610855102
2018-11-10 20:40:00,0.0,2.70088911056518
2018-11-10 20:50:00,0.0,3.2232670783996498
2018-11-10 21:00:00,0.0,3.2712810039520197
2018-11-10 21:10:00,0.0,2.7660050392150803
2018-11-10 21:20:00,0.0,3.45243597030639
2018-11-10 21:30:00,0.0,2.98649811744689
2018-11-10 21:40:00,0.0,3.7355151176452597
2018-11-10 21:50:00,79.78302001953121,4.05309295654296
2018-11-10 22:00:00,74.83856964111321,3.98883509635925
2018-11-10 22:10:00,0.0244666505604982,2.00130295753479
2018-11-10 22:20:00,0.0,2.06747198104858
2018-11-10 22:30:00,12.727339744567802,3.59553003311157
2018-11-10 22:40:00,1.1861350536346398,2.8402419090270903
2018-11-10 22:50:00,0.0,2.10136699676513
2018-11-10 23:00:00,0.0,1.98275899887084
2018-11-10 23:10:00,0.0,2.4740140438079803
2018-11-10 23:20:00,49.330070495605405,3.89219999313354
2018-11-10 23:30:00,216.94180297851503,4.737603187561031
2018-11-10 23:40:00,283.290496826171,5.15397500991821
2018-11-10 23:50:00,364.771209716796,5.53253889083862
2018-11-11 00:00:00,1307.684332,7.557952
2018-11-11 00:10:00,1307.684332,7.557952
2018-11-11 00:20:00,1307.684332,7.557952
2018-11-11 00:30:00,1307.684332,7.557952
2018-11-11 00:40:00,1307.684332,7.557952
2018-11-11 00:50:00,1307.684332,7.557952
2018-11-11 01:00:00,1307.684332,7.557952
2018-11-11 01:10:00,1307.684332,7.557952
2018-11-11 01:20:00,1307.684332,7.557952
2018-11-11 01:30:00,1307.684332,7.557952
2018-11-11 01:40:00,1307.684332,7.557952
2018-11-11 01:50:00,1307.684332,7.557952
2018-11-11 02:00:00,1307.684332,7.557952
2018-11-11 02:10:00,1307.684332,7.557952
2018-11-11 02:20:00,1307.684332,7.557952
2018-11-11 02:30:00,1307.684332,7.557952
2018-11-11 02:40:00,1307.684332,7.557952
2018-11-11 02:50:00,1307.684332,7.557952
2018-11-11 03:00:00,1307.684332,7.557952
2018-11-11 03:10:00,1307.684332,7.557952
2018-11-11 03:20:00,1307.684332,7.557952
2018-11-11 03:30:00,1307.684332,7.557952
2018-11-11 03:40:00,1307.684332,7.557952
2018-11-11 03:50:00,1307.684332,7.557952
2018-11-11 04:00:00,1307.684332,7.557952
2018-11-11 04:10:00,1307.684332,7.557952
2018-11-11 04:20:00,1307.684332,7.557952
2018-11-11 04:30:00,1307.684332,7.557952
2018-11-11 04:40:00,1307.684332,7.557952
2018-11-11 04:50:00,1307.684332,7.557952
2018-11-11 05:00:00,1307.684332,7.557952
2018-11-11 05:10:00,1307.684332,7.557952
2018-11-11 05:20:00,1307.684332,7.557952
2018-11-11 05:30:00,1307.684332,7.557952
2018-11-11 05:40:00,1307.684332,7.557952
2018-11-11 05:50:00,1307.684332,7.557952
2018-11-11 06:00:00,1307.684332,7.557952
2018-11-11 06:10:00,1307.684332,7.557952
2018-11-11 06:20:00,1307.684332,7.557952
2018-11-11 06:30:00,1307.684332,7.557952
2018-11-11 06:40:00,1307.684332,7.557952
2018-11-11 06:50:00,1307.684332,7.557952
2018-11-11 07:00:00,1307.684332,7.557952
2018-11-11 07:10:00,1307.684332,7.557952
2018-11-11 07:20:00,1307.684332,7.557952
2018-11-11 07:30:00,1307.684332,7.557952
2018-11-11 07:40:00,1307.684332,7.557952
2018-11-11 07:50:00,1307.684332,7.557952
2018-11-11 08:00:00,1307.684332,7.557952
2018-11-11 08:10:00,1307.684332,7.557952
2018-11-11 08:20:00,1307.684332,7.557952
2018-11-11 08:30:00,1307.684332,7.557952
2018-11-11 08:40:00,1307.684332,7.557952
2018-11-11 08:50:00,1307.684332,7.557952
2018-11-11 09:00:00,1307.684332,7.557952
2018-11-11 09:10:00,1307.684332,7.557952
2018-11-11 09:20:00,1307.684332,7.557952
2018-11-11 09:30:00,1307.684332,7.557952
2018-11-11 09:40:00,1307.684332,7.557952
2018-11-11 09:50:00,1307.684332,7.557952
2018-11-11 10:00:00,1307.684332,7.557952
2018-11-11 10:10:00,1307.684332,7.557952
2018-11-11 10:20:00,1307.684332,7.557952
2018-11-11 10:30:00,1307.684332,7.557952
2018-11-11 10:40:00,1307.684332,7.557952
2018-11-11 10:50:00,1307.684332,7.557952
2018-11-11 11:00:00,1307.684332,7.557952
2018-11-11 11:10:00,1307.684332,7.557952
2018-11-11 11:20:00,1307.684332,7.557952
2018-11-11 11:30:00,1307.684332,7.557952
2018-11-11 11:40:00,1307.684332,7.557952
2018-11-11 11:50:00,1307.684332,7.557952
2018-11-11 12:00:00,1307.684332,7.557952
2018-11-11 12:10:00,1307.684332,7.557952
2018-11-11 12:20:00,1307.684332,7.557952
2018-11-11 12:30:00,1307.684332,7.557952
2018-11-11 12:40:00,1307.684332,7.557952
2018-11-11 12:50:00,1307.684332,7.557952
2018-11-11 13:00:00,1307.684332,7.557952
2018-11-11 13:10:00,1307.684332,7.557952
2018-11-11 13:20:00,1307.684332,7.557952
2018-11-11 13:30:00,1307.684332,7.557952
2018-11-11 13:40:00,1307.684332,7.557952
2018-11-11 13:50:00,1307.684332,7.557952
2018-11-11 14:00:00,1307.684332,7.557952
2018-11-11 14:10:00,1307.684332,7.557952
2018-11-11 14:20:00,1307.684332,7.557952
2018-11-11 14:30:00,1307.684332,7.557952
2018-11-11 14:40:00,1307.684332,7.557952
2018-11-11 14:50:00,1307.684332,7.557952
2018-11-11 15:00:00,1307.684332,7.557952
2018-11-11 15:10:00,1307.684332,7.557952
2018-11-11 15:20:00,1307.684332,7.557952
2018-11-11 15:30:00,1307.684332,7.557952
2018-11-11 15:40:00,1307.684332,7.557952
2018-11-11 15:50:00,1307.684332,7.557952
2018-11-11 16:00:00,1307.684332,7.557952
2018-11-11 16:10:00,1307.684332,7.557952
2018-11-11 16:20:00,1307.684332,7.557952
2018-11-11 16:30:00,1307.684332,7.557952
2018-11-11 16:40:00,1307.684332,7.557952
2018-11-11 16:50:00,1307.684332,7.557952
2018-11-11 17:00:00,1307.684332,7.557952
2018-11-11 17:10:00,1307.684332,7.557952
2018-11-11 17:20:00,1307.684332,7.557952
2018-11-11 17:30:00,1307.684332,7.557952
2018-11-11 17:40:00,1307.684332,7.557952
2018-11-11 17:50:00,1307.684332,7.557952
2018-11-11 18:00:00,1307.684332,7.557952
2018-11-11 18:10:00,1307.684332,7.557952
2018-11-11 18:20:00,1307.684332,7.557952
2018-11-11 18:30:00,1307.684332,7.557952
2018-11-11 18:40:00,1307.684332,7.557952
2018-11-11 18:50:00,1307.684332,7.557952
2018-11-11 19:00:00,1307.684332,7.557952
2018-11-11 19:10:00,1307.684332,7.557952
2018-11-11 19:20:00,1307.684332,7.557952
2018-11-11 19:30:00,1307.684332,7.557952
2018-11-11 19:40:00,1307.684332,7.557952
2018-11-11 19:50:00,1307.684332,7.557952
2018-11-11 20:00:00,1307.684332,7.557952
2018-11-11 20:10:00,1307.684332,7.557952
2018-11-11 20:20:00,1307.684332,7.557952
2018-11-11 20:30:00,1307.684332,7.557952
2018-11-11 20:40:00,1307.684332,7.557952
2018-11-11 20:50:00,1307.684332,7.557952
2018-11-11 21:00:00,1307.684332,7.557952
2018-11-11 21:10:00,1307.684332,7.557952
2018-11-11 21:20:00,1307.684332,7.557952
2018-11-11 21:30:00,1307.684332,7.557952
2018-11-11 21:40:00,1307.684332,7.557952
2018-11-11 21:50:00,1307.684332,7.557952
2018-11-11 22:00:00,1307.684332,7.557952
2018-11-11 22:10:00,1307.684332,7.557952
2018-11-11 22:20:00,1307.684332,7.557952
2018-11-11 22:30:00,1307.684332,7.557952
2018-11-11 22:40:00,1307.684332,7.557952
2018-11-11 22:50:00,1307.684332,7.557952
2018-11-11 23:00:00,1307.684332,7.557952
2018-11-11 23:10:00,1307.684332,7.557952
2018-11-11 23:20:00,1307.684332,7.557952
2018-11-11 23:30:00,1307.684332,7.557952
2018-11-11 23:40:00,1307.684332,7.557952
2018-11-11 23:50:00,1307.684332,7.557952
2018-11-12 00:00:00,2776.30004882812,10.5186901092529
2018-11-12 00:10:00,2594.75610351562,10.156789779663
2018-11-12 00:20:00,2449.92895507812,9.99940013885498
2018-11-12 00:30:00,1928.4680175781198,8.25765800476074
2018-11-12 00:40:00,1810.63000488281,8.25942993164062
2018-11-12 00:50:00,2164.78588867187,9.17088890075683
2018-11-12 01:00:00,1703.94201660156,8.39649868011474
2018-11-12 01:10:00,2213.17602539062,9.434799194335929
2018-11-12 01:20:00,2288.26098632812,9.163672447204581
2018-11-12 01:30:00,2481.30395507812,10.109860420227
2018-11-12 01:40:00,2447.49096679687,9.42877578735351
2018-11-12 01:50:00,2623.82592773437,10.8017997741699
2018-11-12 02:00:00,2467.74291992187,9.735787391662589
2018-11-12 02:10:00,2148.59594726562,9.345043182373038
2018-11-12 02:20:00,2125.3330078125,8.89391994476318
2018-11-12 02:30:00,2545.416015625,10.5172300338745
2018-11-12 02:40:00,2217.03393554687,9.847188949584961
2018-11-12 02:50:00,2140.30395507812,9.35041236877441
2018-11-12 03:00:00,1893.8220214843698,8.78065013885498
2018-11-12 03:10:00,1688.9990234375,7.880980014801019
2018-11-12 03:20:00,1844.9930419921802,8.67760276794433
2018-11-12 03:30:00,1968.1610107421802,9.12667369842529
2018-11-12 03:40:00,2177.18408203125,10.0503396987915
2018-11-12 03:50:00,2308.38989257812,10.370840072631802
2018-11-12 04:00:00,1590.2060546875,7.85833883285522
2018-11-12 04:10:00,1768.27404785156,8.60603904724121
2018-11-12 04:20:00,2196.83203125,9.97019290924072
2018-11-12 04:30:00,1892.98095703125,9.105198860168448
2018-11-12 04:40:00,1957.06896972656,8.82748222351074
2018-11-12 04:50:00,2196.7119140625,10.197529792785598
2018-11-12 05:00:00,2352.90502929687,10.047719955444302
2018-11-12 05:10:00,2450.86889648437,10.1110496520996
2018-11-12 05:20:00,2508.98706054687,10.4935598373413
2018-11-12 05:30:00,2303.78588867187,9.43862247467041
2018-11-12 05:40:00,2464.36791992187,10.1810102462768
2018-11-12 05:50:00,2502.88110351562,10.1970500946044
2018-11-12 06:00:00,2456.75610351562,10.352970123291
2018-11-12 06:10:00,2165.70703125,9.450448036193839
2018-11-12 06:20:00,1575.9339599609302,7.92328786849975
2018-11-12 06:30:00,1528.41796875,7.60587406158447
2018-11-12 06:40:00,1439.8299560546802,7.66312980651855
2018-11-12 06:50:00,1099.21203613281,6.9220871925354
2018-11-12 07:00:00,1208.13500976562,7.339025974273679
2018-11-12 07:10:00,1136.68395996093,6.9019341468811
2018-11-12 07:20:00,883.9052734375,6.603192806243889
2018-11-12 07:30:00,756.193969726562,6.15456199645996
2018-11-12 07:40:00,877.1594848632809,6.32291412353515
2018-11-12 07:50:00,954.3259887695309,6.44822883605957
2018-11-12 08:00:00,879.716918945312,6.0991082191467205
2018-11-12 08:10:00,684.333923339843,5.79159784317016
2018-11-12 08:20:00,526.705871582031,5.4605388641357395
2018-11-12 08:30:00,694.017517089843,5.949717998504631
2018-11-12 08:40:00,734.3142700195309,6.21721696853637
2018-11-12 08:50:00,564.403015136718,5.396560192108151
2018-11-12 09:00:00,696.926025390625,6.00578880310058
2018-11-12 09:10:00,843.3574829101559,6.2209677696228
2018-11-12 09:20:00,996.313171386718,6.43806505203247
2018-11-12 09:30:00,1170.91394042968,6.5775852203369105
2018-11-12 09:40:00,898.8054809570309,6.20274019241333
2018-11-12 09:50:00,1082.18896484375,6.5541558265686
2018-11-12 10:00:00,1020.86602783203,6.6002721786499
2018-11-12 10:10:00,922.382995605468,6.4291081428527805
2018-11-12 10:20:00,804.156982421875,5.9966068267822195
2018-11-12 10:30:00,700.5662231445309,5.8793249130249
2018-11-12 10:40:00,711.567810058593,6.0395278930664
2018-11-12 10:50:00,701.3316040039059,6.0277361869812
2018-11-12 11:00:00,833.0593872070309,6.24226713180541
2018-11-12 11:10:00,568.7445068359369,5.72493886947631
2018-11-12 11:20:00,539.364196777343,5.40897798538208
2018-11-12 11:30:00,292.872406005859,4.73660898208618
2018-11-12 11:40:00,200.02229309082,4.20448303222656
2018-11-12 11:50:00,127.44819641113199,3.9719810485839804
2018-11-12 12:00:00,29.2016105651855,2.74547505378723
2018-11-12 12:10:00,0.0,3.16538000106811
2018-11-12 12:20:00,28.305679321289002,3.1372048854827796
2018-11-12 12:30:00,0.45866578817367604,2.07334399223327
2018-11-12 12:40:00,0.0,3.0523390769958403
2018-11-12 12:50:00,4.36420392990112,3.15439200401306
2018-11-12 13:00:00,21.9722900390625,3.2511730194091704
2018-11-12 13:10:00,8.7412633895874,2.8945689201354905
2018-11-12 13:20:00,40.967979431152294,3.31635093688964
2018-11-12 13:30:00,2.7275331020355202,2.42041492462158
2018-11-12 13:40:00,0.0,2.65009498596191
2018-11-12 13:50:00,0.0,2.8525109291076602
2018-11-12 14:00:00,0.0,2.7256119251251203
2018-11-12 14:10:00,0.0,2.66199207305908
2018-11-12 14:20:00,0.0,2.4008769989013596
2018-11-12 14:30:00,0.0,2.7183380126953103
2018-11-12 14:40:00,0.0,2.2464530467987003
2018-11-12 14:50:00,0.0,1.58191502094268
2018-11-12 15:00:00,0.0,1.0162570476531898
2018-11-12 15:10:00,0.0,0.9247763752937309
2018-11-12 15:20:00,0.0,1.22948098182678
2018-11-12 15:30:00,0.0,1.15325200557708
2018-11-12 15:40:00,0.0,0.631837904453277
2018-11-12 15:50:00,0.0,1.7035379409790001
2018-11-12 16:00:00,0.0,1.5167659521102899
2018-11-12 16:10:00,0.0,2.4723250865936204
2018-11-12 16:20:00,0.0,2.5332820415496804
2018-11-12 16:30:00,0.0,3.2294321060180597
2018-11-12 16:40:00,0.0,2.38568592071533
2018-11-12 16:50:00,0.0,2.49255204200744
2018-11-12 17:00:00,0.0,1.7712810039520201
2018-11-12 17:10:00,0.0,1.37238895893096
2018-11-12 17:20:00,0.0,1.1281880140304499
2018-11-12 17:30:00,0.0,1.6920039653778
2018-11-12 17:40:00,0.0,2.1251370906829803
2018-11-12 17:50:00,0.0,1.9430429935455302
2018-11-12 18:00:00,0.0,1.5475339889526298
2018-11-12 18:10:00,0.0,1.57816100120544
2018-11-12 18:20:00,0.0,1.61525702476501
2018-11-12 18:30:00,0.0,2.32907009124755
2018-11-12 18:40:00,0.0,2.53703689575195
2018-11-12 18:50:00,0.0,2.96988701820373
2018-11-12 19:00:00,0.0,2.85563898086547
2018-11-12 19:10:00,0.0,2.9619588851928698
2018-11-12 19:20:00,31.778989791870103,3.67892098426818
2018-11-12 19:30:00,129.084396362304,3.9564409255981405
2018-11-12 19:40:00,16.6749992370605,3.52696394920349
2018-11-12 19:50:00,36.4835700988769,3.56824898719787
2018-11-12 20:00:00,13.7058801651,3.2367739677429106
2018-11-12 20:10:00,0.0,2.6339650154113703
2018-11-12 20:20:00,10.098449707031198,3.4305589199066095
2018-11-12 20:30:00,66.25827789306639,3.89509201049804
2018-11-12 20:40:00,72.8486328125,3.67772889137268
2018-11-12 20:50:00,15.146730422973599,2.4840929508209197
2018-11-12 21:00:00,0.0,1.60727202892303
2018-11-12 21:10:00,0.0,1.6733859777450502
2018-11-12 21:20:00,0.0,3.09436392784118
2018-11-12 21:30:00,113.117401123046,3.71544504165649
2018-11-12 21:40:00,80.86334991455071,3.37512588500976
2018-11-12 21:50:00,90.392723083496,3.67558598518371
2018-11-12 22:00:00,62.5638885498046,3.9087259769439604
2018-11-12 22:10:00,34.9309616088867,3.22974205017089
2018-11-12 22:20:00,217.33540344238202,4.57955598831176
2018-11-12 22:30:00,361.12109375,5.20991516113281
2018-11-12 22:40:00,454.248107910156,5.50271081924438
2018-11-12 22:50:00,608.3922119140619,5.87417078018188
2018-11-12 23:00:00,638.839111328125,6.02143001556396
2018-11-12 23:10:00,619.665771484375,5.99114179611206
2018-11-12 23:20:00,615.135986328125,5.97193384170532
2018-11-12 23:30:00,720.439880371093,6.25733280181884
2018-11-12 23:40:00,695.2437133789059,6.13186597824096
2018-11-12 23:50:00,692.997009277343,6.17079305648803
2018-11-13 00:00:00,1307.684332,7.557952
2018-11-13 00:10:00,1307.684332,7.557952
2018-11-13 00:20:00,1307.684332,7.557952
2018-11-13 00:30:00,1307.684332,7.557952
2018-11-13 00:40:00,1307.684332,7.557952
2018-11-13 00:50:00,1307.684332,7.557952
2018-11-13 01:00:00,1307.684332,7.557952
2018-11-13 01:10:00,1307.684332,7.557952
2018-11-13 01:20:00,1307.684332,7.557952
2018-11-13 01:30:00,1307.684332,7.557952
2018-11-13 01:40:00,1307.684332,7.557952
2018-11-13 01:50:00,1307.684332,7.557952
2018-11-13 02:00:00,1307.684332,7.557952
2018-11-13 02:10:00,1307.684332,7.557952
2018-11-13 02:20:00,1307.684332,7.557952
2018-11-13 02:30:00,1307.684332,7.557952
2018-11-13 02:40:00,1307.684332,7.557952
2018-11-13 02:50:00,1307.684332,7.557952
2018-11-13 03:00:00,1307.684332,7.557952
2018-11-13 03:10:00,1307.684332,7.557952
2018-11-13 03:20:00,1307.684332,7.557952
2018-11-13 03:30:00,1307.684332,7.557952
2018-11-13 03:40:00,1307.684332,7.557952
2018-11-13 03:50:00,1307.684332,7.557952
2018-11-13 04:00:00,1307.684332,7.557952
2018-11-13 04:10:00,1307.684332,7.557952
2018-11-13 04:20:00,1307.684332,7.557952
2018-11-13 04:30:00,1307.684332,7.557952
2018-11-13 04:40:00,1307.684332,7.557952
2018-11-13 04:50:00,1307.684332,7.557952
2018-11-13 05:00:00,1307.684332,7.557952
2018-11-13 05:10:00,1307.684332,7.557952
2018-11-13 05:20:00,1307.684332,7.557952
2018-11-13 05:30:00,1307.684332,7.557952
2018-11-13 05:40:00,1307.684332,7.557952
2018-11-13 05:50:00,1307.684332,7.557952
2018-11-13 06:00:00,1307.684332,7.557952
2018-11-13 06:10:00,1307.684332,7.557952
2018-11-13 06:20:00,1307.684332,7.557952
2018-11-13 06:30:00,1307.684332,7.557952
2018-11-13 06:40:00,1307.684332,7.557952
2018-11-13 06:50:00,1307.684332,7.557952
2018-11-13 07:00:00,1307.684332,7.557952
2018-11-13 07:10:00,1307.684332,7.557952
2018-11-13 07:20:00,1307.684332,7.557952
2018-11-13 07:30:00,1307.684332,7.557952
2018-11-13 07:40:00,1307.684332,7.557952
2018-11-13 07:50:00,1307.684332,7.557952
2018-11-13 08:00:00,1307.684332,7.557952
2018-11-13 08:10:00,1307.684332,7.557952
2018-11-13 08:20:00,1307.684332,7.557952
2018-11-13 08:30:00,1307.684332,7.557952
2018-11-13 08:40:00,1307.684332,7.557952
2018-11-13 08:50:00,1307.684332,7.557952
2018-11-13 09:00:00,1307.684332,7.557952
2018-11-13 09:10:00,1307.684332,7.557952
2018-11-13 09:20:00,1307.684332,7.557952
2018-11-13 09:30:00,1307.684332,7.557952
2018-11-13 09:40:00,1307.684332,7.557952
2018-11-13 09:50:00,1307.684332,7.557952
2018-11-13 10:00:00,1307.684332,7.557952
2018-11-13 10:10:00,1307.684332,7.557952
2018-11-13 10:20:00,1307.684332,7.557952
2018-11-13 10:30:00,1307.684332,7.557952
2018-11-13 10:40:00,1307.684332,7.557952
2018-11-13 10:50:00,1307.684332,7.557952
2018-11-13 11:00:00,1307.684332,7.557952
2018-11-13 11:10:00,1307.684332,7.557952
2018-11-13 11:20:00,1307.684332,7.557952
2018-11-13 11:30:00,1307.684332,7.557952
2018-11-13 11:40:00,1307.684332,7.557952
2018-11-13 11:50:00,1307.684332,7.557952
2018-11-13 12:00:00,1307.684332,7.557952
2018-11-13 12:10:00,1307.684332,7.557952
2018-11-13 12:20:00,1307.684332,7.557952
2018-11-13 12:30:00,1307.684332,7.557952
2018-11-13 12:40:00,1307.684332,7.557952
2018-11-13 12:50:00,1307.684332,7.557952
2018-11-13 13:00:00,1307.684332,7.557952
2018-11-13 13:10:00,1307.684332,7.557952
2018-11-13 13:20:00,1307.684332,7.557952
2018-11-13 13:30:00,1307.684332,7.557952
2018-11-13 13:40:00,1307.684332,7.557952
2018-11-13 13:50:00,1307.684332,7.557952
2018-11-13 14:00:00,1307.684332,7.557952
2018-11-13 14:10:00,1307.684332,7.557952
2018-11-13 14:20:00,1307.684332,7.557952
2018-11-13 14:30:00,1307.684332,7.557952
2018-11-13 14:40:00,1307.684332,7.557952
2018-11-13 14:50:00,1307.684332,7.557952
2018-11-13 15:00:00,1307.684332,7.557952
2018-11-13 15:10:00,1307.684332,7.557952
2018-11-13 15:20:00,1307.684332,7.557952
2018-11-13 15:30:00,1307.684332,7.557952
2018-11-13 15:40:00,1307.684332,7.557952
2018-11-13 15:50:00,1307.684332,7.557952
2018-11-13 16:00:00,1307.684332,7.557952
2018-11-13 16:10:00,1307.684332,7.557952
2018-11-13 16:20:00,1307.684332,7.557952
2018-11-13 16:30:00,1307.684332,7.557952
2018-11-13 16:40:00,1307.684332,7.557952
2018-11-13 16:50:00,1307.684332,7.557952
2018-11-13 17:00:00,1307.684332,7.557952
2018-11-13 17:10:00,1307.684332,7.557952
2018-11-13 17:20:00,1307.684332,7.557952
2018-11-13 17:30:00,1307.684332,7.557952
2018-11-13 17:40:00,1307.684332,7.557952
2018-11-13 17:50:00,1307.684332,7.557952
2018-11-13 18:00:00,1307.684332,7.557952
2018-11-13 18:10:00,1307.684332,7.557952
2018-11-13 18:20:00,1307.684332,7.557952
2018-11-13 18:30:00,1307.684332,7.557952
2018-11-13 18:40:00,1307.684332,7.557952
2018-11-13 18:50:00,1307.684332,7.557952
2018-11-13 19:00:00,1307.684332,7.557952
2018-11-13 19:10:00,1307.684332,7.557952
2018-11-13 19:20:00,1307.684332,7.557952
2018-11-13 19:30:00,1307.684332,7.557952
2018-11-13 19:40:00,1307.684332,7.557952
2018-11-13 19:50:00,1307.684332,7.557952
2018-11-13 20:00:00,1307.684332,7.557952
2018-11-13 20:10:00,1307.684332,7.557952
2018-11-13 20:20:00,1307.684332,7.557952
2018-11-13 20:30:00,1307.684332,7.557952
2018-11-13 20:40:00,1307.684332,7.557952
2018-11-13 20:50:00,1307.684332,7.557952
2018-11-13 21:00:00,1307.684332,7.557952
2018-11-13 21:10:00,1307.684332,7.557952
2018-11-13 21:20:00,1307.684332,7.557952
2018-11-13 21:30:00,1307.684332,7.557952
2018-11-13 21:40:00,1307.684332,7.557952
2018-11-13 21:50:00,1307.684332,7.557952
2018-11-13 22:00:00,1307.684332,7.557952
2018-11-13 22:10:00,1307.684332,7.557952
2018-11-13 22:20:00,1307.684332,7.557952
2018-11-13 22:30:00,1307.684332,7.557952
2018-11-13 22:40:00,1307.684332,7.557952
2018-11-13 22:50:00,1307.684332,7.557952
2018-11-13 23:00:00,1307.684332,7.557952
2018-11-13 23:10:00,1307.684332,7.557952
2018-11-13 23:20:00,1307.684332,7.557952
2018-11-13 23:30:00,1307.684332,7.557952
2018-11-13 23:40:00,1307.684332,7.557952
2018-11-13 23:50:00,1307.684332,7.557952
2018-11-14 00:00:00,1307.684332,7.557952
2018-11-14 00:10:00,1307.684332,7.557952
2018-11-14 00:20:00,1307.684332,7.557952
2018-11-14 00:30:00,1307.684332,7.557952
2018-11-14 00:40:00,1307.684332,7.557952
2018-11-14 00:50:00,1307.684332,7.557952
2018-11-14 01:00:00,1307.684332,7.557952
2018-11-14 01:10:00,1307.684332,7.557952
2018-11-14 01:20:00,1307.684332,7.557952
2018-11-14 01:30:00,1307.684332,7.557952
2018-11-14 01:40:00,1307.684332,7.557952
2018-11-14 01:50:00,1307.684332,7.557952
2018-11-14 02:00:00,1307.684332,7.557952
2018-11-14 02:10:00,1307.684332,7.557952
2018-11-14 02:20:00,1307.684332,7.557952
2018-11-14 02:30:00,1307.684332,7.557952
2018-11-14 02:40:00,1307.684332,7.557952
2018-11-14 02:50:00,1307.684332,7.557952
2018-11-14 03:00:00,1307.684332,7.557952
2018-11-14 03:10:00,1307.684332,7.557952
2018-11-14 03:20:00,1307.684332,7.557952
2018-11-14 03:30:00,1307.684332,7.557952
2018-11-14 03:40:00,1307.684332,7.557952
2018-11-14 03:50:00,1307.684332,7.557952
2018-11-14 04:00:00,1307.684332,7.557952
2018-11-14 04:10:00,1307.684332,7.557952
2018-11-14 04:20:00,1307.684332,7.557952
2018-11-14 04:30:00,1307.684332,7.557952
2018-11-14 04:40:00,1307.684332,7.557952
2018-11-14 04:50:00,1307.684332,7.557952
2018-11-14 05:00:00,1307.684332,7.557952
2018-11-14 05:10:00,1307.684332,7.557952
2018-11-14 05:20:00,1307.684332,7.557952
2018-11-14 05:30:00,1307.684332,7.557952
2018-11-14 05:40:00,1307.684332,7.557952
2018-11-14 05:50:00,1307.684332,7.557952
2018-11-14 06:00:00,1307.684332,7.557952
2018-11-14 06:10:00,1307.684332,7.557952
2018-11-14 06:20:00,1307.684332,7.557952
2018-11-14 06:30:00,1307.684332,7.557952
2018-11-14 06:40:00,1307.684332,7.557952
2018-11-14 06:50:00,1307.684332,7.557952
2018-11-14 07:00:00,1307.684332,7.557952
2018-11-14 07:10:00,1307.684332,7.557952
2018-11-14 07:20:00,1307.684332,7.557952
2018-11-14 07:30:00,1307.684332,7.557952
2018-11-14 07:40:00,1307.684332,7.557952
2018-11-14 07:50:00,1307.684332,7.557952
2018-11-14 08:00:00,1307.684332,7.557952
2018-11-14 08:10:00,1307.684332,7.557952
2018-11-14 08:20:00,1307.684332,7.557952
2018-11-14 08:30:00,1307.684332,7.557952
2018-11-14 08:40:00,1307.684332,7.557952
2018-11-14 08:50:00,1307.684332,7.557952
2018-11-14 09:00:00,1307.684332,7.557952
2018-11-14 09:10:00,1307.684332,7.557952
2018-11-14 09:20:00,1307.684332,7.557952
2018-11-14 09:30:00,1307.684332,7.557952
2018-11-14 09:40:00,1307.684332,7.557952
2018-11-14 09:50:00,1307.684332,7.557952
2018-11-14 10:00:00,1307.684332,7.557952
2018-11-14 10:10:00,1307.684332,7.557952
2018-11-14 10:20:00,1307.684332,7.557952
2018-11-14 10:30:00,1307.684332,7.557952
2018-11-14 10:40:00,1307.684332,7.557952
2018-11-14 10:50:00,1307.684332,7.557952
2018-11-14 11:00:00,1307.684332,7.557952
2018-11-14 11:10:00,1307.684332,7.557952
2018-11-14 11:20:00,1307.684332,7.557952
2018-11-14 11:30:00,1307.684332,7.557952
2018-11-14 11:40:00,1307.684332,7.557952
2018-11-14 11:50:00,1307.684332,7.557952
2018-11-14 12:00:00,0.0,7.48844814300537
2018-11-14 12:10:00,0.0,8.258516311645499
2018-11-14 12:20:00,0.0,9.46410465240478
2018-11-14 12:30:00,0.0,11.610719680786099
2018-11-14 12:40:00,0.0,11.765959739684998
2018-11-14 12:50:00,0.0,10.8236303329467
2018-11-14 13:00:00,0.0,11.4255895614624
2018-11-14 13:10:00,0.0,11.270299911499
2018-11-14 13:20:00,0.0,11.363570213317802
2018-11-14 13:30:00,0.0,9.396669387817381
2018-11-14 13:40:00,0.0,6.58197879791259
2018-11-14 13:50:00,0.0,6.522029876708981
2018-11-14 14:00:00,0.0,7.223227977752679
2018-11-14 14:10:00,0.0,6.27794981002807
2018-11-14 14:20:00,0.0,6.15562009811401
2018-11-14 14:30:00,0.0,6.66487884521484
2018-11-14 14:40:00,0.0,5.9588279724121
2018-11-14 14:50:00,0.0,6.4213361740112305
2018-11-14 15:00:00,0.0,7.20979785919189
2018-11-14 15:10:00,0.0,6.346927165985099
2018-11-14 15:20:00,0.0,6.4664011001586905
2018-11-14 15:30:00,0.0,6.641270160675041
2018-11-14 15:40:00,0.0,7.444169998168941
2018-11-14 15:50:00,0.0,6.353375911712639
2018-11-14 16:00:00,0.0,6.44962978363037
2018-11-14 16:10:00,0.0,5.386382102966301
2018-11-14 16:20:00,0.0,5.936800956726071
2018-11-14 16:30:00,0.0,5.9592599868774405
2018-11-14 16:40:00,0.0,5.89126300811767
2018-11-14 16:50:00,0.0,7.16624879837036
2018-11-14 17:00:00,814.444091796875,7.531210899353019
2018-11-14 17:10:00,1239.80895996093,7.54930686950683
2018-11-14 17:20:00,1718.4520263671802,8.61040210723876
2018-11-14 17:30:00,1764.375,8.77293968200683
2018-11-14 17:40:00,1607.208984375,8.18965435028076
2018-11-14 17:50:00,1607.3000488281198,8.224061965942381
2018-11-14 18:00:00,1597.7220458984302,8.156653404235831
2018-11-14 18:10:00,1662.7679443359302,8.44289875030517
2018-11-14 18:20:00,1571.52404785156,8.07861709594726
2018-11-14 18:30:00,826.201293945312,6.52311515808105
2018-11-14 18:40:00,679.006774902343,6.29114198684692
2018-11-14 18:50:00,752.64501953125,6.47302389144897
2018-11-14 19:00:00,761.385925292968,6.47976207733154
2018-11-14 19:10:00,653.0831298828119,6.24362516403198
2018-11-14 19:20:00,897.659118652343,6.82128810882568
2018-11-14 19:30:00,802.1533813476559,6.6135869026184
2018-11-14 19:40:00,674.1668701171869,6.346457958221429
2018-11-14 19:50:00,820.5405883789059,6.762455940246579
2018-11-14 20:00:00,794.5595703125,6.73188114166259
2018-11-14 20:10:00,691.1948852539059,6.421124935150139
2018-11-14 20:20:00,847.618286132812,6.8648381233215305
2018-11-14 20:30:00,932.927124023437,7.02141284942626
2018-11-14 20:40:00,991.129821777343,7.17143678665161
2018-11-14 20:50:00,938.889282226562,7.12962198257446
2018-11-14 21:00:00,933.18701171875,6.97720718383789
2018-11-14 21:10:00,801.114013671875,6.701456069946281
2018-11-14 21:20:00,807.6773071289059,6.78970909118652
2018-11-14 21:30:00,734.1536254882809,6.619741916656491
2018-11-14 21:40:00,975.62109375,7.106291770935051
2018-11-14 21:50:00,1037.09301757812,7.238156795501701
2018-11-14 22:00:00,920.979675292968,7.054132938385
2018-11-14 22:10:00,884.166015625,6.969354152679441
2018-11-14 22:20:00,791.4719848632809,6.63545799255371
2018-11-14 22:30:00,652.362487792968,6.31469392776489
2018-11-14 22:40:00,510.090301513671,5.92879104614257
2018-11-14 22:50:00,430.889587402343,5.653594017028801
2018-11-14 23:00:00,416.476989746093,5.60410213470458
2018-11-14 23:10:00,319.569213867187,5.1931037902832005
2018-11-14 23:20:00,358.972106933593,5.45277404785156
2018-11-14 23:30:00,322.442413330078,5.20273685455322
2018-11-14 23:40:00,240.17059326171798,4.754547119140621
2018-11-14 23:50:00,247.701202392578,4.79835510253906
2018-11-15 00:00:00,189.187301635742,4.540996074676509
2018-11-15 00:10:00,271.934112548828,4.9803748130798295
2018-11-15 00:20:00,266.476104736328,4.93039178848266
2018-11-15 00:30:00,428.073089599609,5.70169878005981
