,LV ActivePower (kW),Wind Speed (m/s)
2018-11-15 00:40:00,366.638793945312,5.50132083892822
2018-11-15 00:50:00,330.929901123046,5.22805404663085
2018-11-15 01:00:00,476.494201660156,5.68729305267333
2018-11-15 01:10:00,477.164489746093,5.735221862792961
2018-11-15 01:20:00,430.81350708007795,5.6929779052734295
2018-11-15 01:30:00,333.029205322265,5.29896402359008
2018-11-15 01:40:00,355.555786132812,5.36198091506958
2018-11-15 01:50:00,343.70999145507795,5.31603479385375
2018-11-15 02:00:00,176.43640136718702,4.53198385238647
2018-11-15 02:10:00,10.994429588317802,3.24838089942932
2018-11-15 02:20:00,110.064598083496,4.26529693603515
2018-11-15 02:30:00,187.28799438476503,4.8026270866394
2018-11-15 02:40:00,255.83349609375,5.06691598892211
2018-11-15 02:50:00,138.19299316406202,4.2402172088623
2018-11-15 03:00:00,2.7012689113616903,2.53170704841613
2018-11-15 03:10:00,110.427001953125,3.7732241153717
2018-11-15 03:20:00,74.0221862792968,3.84495902061462
2018-11-15 03:30:00,40.873619079589794,3.4930388927459703
2018-11-15 03:40:00,14.6547298431396,3.1367180347442596
2018-11-15 03:50:00,22.9226093292236,3.2954819202423002
2018-11-15 04:00:00,141.63000488281202,4.23502922058105
2018-11-15 04:10:00,252.858001708984,4.99336004257202
2018-11-15 04:20:00,199.09930419921798,4.668210983276361
2018-11-15 04:30:00,26.8965492248535,3.3422830104827796
2018-11-15 04:40:00,3.1441268920898398,3.10456299781799
2018-11-15 04:50:00,0.0,2.5949850082397403
2018-11-15 05:00:00,0.0,2.5954430103302
2018-11-15 05:10:00,0.0,3.03499698638916
2018-11-15 05:20:00,0.0,3.1113541126251203
2018-11-15 05:30:00,0.0,2.72193694114685
2018-11-15 05:40:00,0.0,2.73014903068542
2018-11-15 05:50:00,0.0,3.1067190170287997
2018-11-15 06:00:00,0.0,2.81169509887695
2018-11-15 06:10:00,0.0,3.14088201522827
2018-11-15 06:20:00,0.0,2.78833889961242
2018-11-15 06:30:00,0.0,3.2035629749298002
2018-11-15 06:40:00,7.318676948547361,3.46651792526245
2018-11-15 06:50:00,0.0,3.1444230079650803
2018-11-15 07:00:00,0.0,3.0279600620269704
2018-11-15 07:10:00,109.291603088378,4.5999999046325595
2018-11-15 07:20:00,66.1610031127929,4.08215999603271
2018-11-15 07:30:00,0.414201110601425,2.13396406173706
2018-11-15 07:40:00,0.0,1.36361300945281
2018-11-15 07:50:00,0.0,1.4529340267181299
2018-11-15 08:00:00,0.0,0.818999826908111
2018-11-15 08:10:00,0.0,0.366717010736465
2018-11-15 08:20:00,0.0,0.564119815826416
2018-11-15 08:30:00,0.0,0.6932247877120971
2018-11-15 08:40:00,0.0,0.877715408802032
2018-11-15 08:50:00,0.0,0.8418666124343871
2018-11-15 09:00:00,0.0,1.8319489955901997
2018-11-15 09:10:00,0.0,2.5431129932403502
2018-11-15 09:20:00,3.76799607276916,3.4976329803466704
2018-11-15 09:30:00,2.5759329795837402,3.71948599815368
2018-11-15 09:40:00,57.9794311523437,3.8674120903015097
2018-11-15 09:50:00,116.98169708251899,4.3535470962524405
2018-11-15 10:00:00,67.37664794921871,3.9782919883727996
2018-11-15 10:10:00,35.0314598083496,3.5453460216522203
2018-11-15 10:20:00,6.36886978149414,3.02883005142211
2018-11-15 10:30:00,0.0,3.1717059612274103
2018-11-15 10:40:00,0.0,2.5848979949951096
2018-11-15 10:50:00,0.0,2.6164948940277
2018-11-15 11:00:00,0.0,1.99611496925354
2018-11-15 11:10:00,0.0,1.9881169795989901
2018-11-15 11:20:00,0.0,1.60843002796173
2018-11-15 11:30:00,0.0,0.9423696994781491
2018-11-15 11:40:00,0.0,1.64992499351501
2018-11-15 11:50:00,0.0,2.01998209953308
2018-11-15 12:00:00,0.0,1.3961260318756101
2018-11-15 12:10:00,0.0,1.02832901477813
2018-11-15 12:20:00,0.0,1.48107600212097
2018-11-15 12:30:00,0.0,2.77486610412597
2018-11-15 12:40:00,0.0,2.62912106513977
2018-11-15 12:50:00,0.0,2.57934808731079
2018-11-15 13:00:00,0.0,3.11540293693542
2018-11-15 13:10:00,0.0,4.3399329185485795
2018-11-15 13:20:00,265.99810791015597,4.919628143310541
2018-11-15 13:30:00,396.480407714843,5.29986810684204
2018-11-15 13:40:00,204.249801635742,4.5268440246582005
2018-11-15 13:50:00,100.12979888916,4.022500991821279
2018-11-15 14:00:00,131.586395263671,4.266394138336181
2018-11-15 14:10:00,113.96499633789,3.9532630443572905
2018-11-15 14:20:00,387.09719848632795,5.1239480972289995
2018-11-15 14:30:00,279.345611572265,4.80561399459838
2018-11-15 14:40:00,553.904479980468,5.19627285003662
2018-11-15 14:50:00,885.019714355468,6.4870171546936
2018-11-15 15:00:00,837.5784301757809,6.479259014129631
2018-11-15 15:10:00,378.24429321289,5.23925304412841
2018-11-15 15:20:00,643.5758056640619,6.05726099014282
2018-11-15 15:30:00,809.319580078125,6.485873222351071
2018-11-15 15:40:00,755.1267700195309,6.35180377960205
2018-11-15 15:50:00,440.832611083984,5.5080242156982395
2018-11-15 16:00:00,678.5159912109369,6.09565877914428
2018-11-15 16:10:00,1234.53198242187,7.2628421783447195
2018-11-15 16:20:00,1040.18200683593,6.865678787231441
2018-11-15 16:30:00,2351.60009765625,9.39263153076171
2018-11-15 16:40:00,2164.02197265625,8.90927505493164
2018-11-15 16:50:00,3226.26708984375,11.073840141296301
2018-11-15 17:00:00,2379.30688476562,9.20825576782226
2018-11-15 17:10:00,2975.751953125,10.6200199127197
2018-11-15 17:20:00,2941.00903320312,10.1064701080322
2018-11-15 17:30:00,3467.5791015625,11.898229598999
2018-11-15 17:40:00,3454.05395507812,11.1463899612426
2018-11-15 17:50:00,2449.19702148437,9.44335556030273
2018-11-15 18:00:00,3022.13305664062,10.1382904052734
2018-11-15 18:10:00,2175.90991210937,9.02112579345703
2018-11-15 18:20:00,2498.19897460937,9.610630989074698
2018-11-15 18:30:00,2366.89794921875,9.15588092803955
2018-11-15 18:40:00,3296.52709960937,11.2593297958374
2018-11-15 18:50:00,3523.67700195312,12.0230998992919
2018-11-15 19:00:00,2844.3291015625,10.2220096588134
2018-11-15 19:10:00,2328.8701171875,9.41357994079589
2018-11-15 19:20:00,2244.05908203125,9.43420982360839
2018-11-15 19:30:00,1832.46203613281,8.33113384246826
2018-11-15 19:40:00,2023.0290527343698,8.788545608520499
2018-11-15 19:50:00,2221.52587890625,9.14423656463623
2018-11-15 20:00:00,2607.48510742187,9.802797317504881
2018-11-15 20:10:00,2738.67602539062,10.2571296691894
2018-11-15 20:20:00,2303.90405273437,8.658333778381339
2018-11-15 20:30:00,2555.19311523437,9.188424110412589
2018-11-15 20:40:00,2519.99096679687,9.85048770904541
2018-11-15 20:50:00,1352.54699707031,7.41383409500122
2018-11-15 21:00:00,2356.56494140625,9.23556327819824
2018-11-15 21:10:00,2566.85400390625,9.48641777038574
2018-11-15 21:20:00,2258.212890625,9.285909652709961
2018-11-15 21:30:00,1900.0789794921802,8.45714664459228
2018-11-15 21:40:00,1961.6390380859302,8.90029144287109
2018-11-15 21:50:00,2715.4609375,10.3081502914428
2018-11-15 22:00:00,2964.30297851562,10.639760017395
2018-11-15 22:10:00,3185.11206054687,10.928669929504302
2018-11-15 22:20:00,2912.03295898437,10.6703996658325
2018-11-15 22:30:00,3140.90600585937,10.9442300796508
2018-11-15 22:40:00,2499.72705078125,9.60525035858154
2018-11-15 22:50:00,2399.85791015625,9.17827701568603
2018-11-15 23:00:00,2302.53100585937,8.76049041748046
2018-11-15 23:10:00,2241.05395507812,8.99467945098876
2018-11-15 23:20:00,2060.65893554687,8.805611610412589
2018-11-15 23:30:00,1544.4909667968698,8.19362258911132
2018-11-15 23:40:00,1129.95495605468,7.30252885818481
2018-11-15 23:50:00,1346.48095703125,7.696514129638669
2018-11-16 00:00:00,1817.6960449218698,8.628480911254881
2018-11-16 00:10:00,2499.78491210937,9.58075237274169
2018-11-16 00:20:00,2826.52587890625,10.0009698867797
2018-11-16 00:30:00,2671.07690429687,9.79909610748291
2018-11-16 00:40:00,1454.12902832031,7.77960205078125
2018-11-16 00:50:00,3083.07788085937,11.030400276184
2018-11-16 01:00:00,3578.9541015625,12.7743301391601
2018-11-16 01:10:00,3590.71801757812,13.5534496307373
2018-11-16 01:20:00,3495.69189453125,12.139539718627901
2018-11-16 01:30:00,3346.44311523437,11.7263298034667
2018-11-16 01:40:00,3535.6669921875,12.0676002502441
2018-11-16 01:50:00,2949.05908203125,9.653881072998038
2018-11-16 02:00:00,3462.82104492187,12.0005102157592
2018-11-16 02:10:00,2228.74291992187,8.65204429626464
2018-11-16 02:20:00,3449.92211914062,12.5120401382446
2018-11-16 02:30:00,3506.49291992187,13.0883102416992
2018-11-16 02:40:00,3589.22509765625,13.607410430908198
2018-11-16 02:50:00,3594.06103515625,12.769630432128901
2018-11-16 03:00:00,3503.43090820312,12.6176595687866
2018-11-16 03:10:00,2982.70703125,10.8384704589843
2018-11-16 03:20:00,2857.78393554687,10.353830337524402
2018-11-16 03:30:00,3162.86791992187,10.963190078735302
2018-11-16 03:40:00,3259.3349609375,11.1099300384521
2018-11-16 03:50:00,3223.72802734375,11.3746500015258
2018-11-16 04:00:00,2197.54296875,9.37466239929199
2018-11-16 04:10:00,1825.7790527343698,8.16682815551757
2018-11-16 04:20:00,2739.09399414062,10.596529960632301
2018-11-16 04:30:00,3296.55908203125,11.469470024108801
2018-11-16 04:40:00,3121.462890625,11.0129899978637
2018-11-16 04:50:00,2439.0791015625,9.51579856872558
2018-11-16 05:00:00,2254.00708007812,9.16012382507324
2018-11-16 05:10:00,2613.36499023437,9.81320476531982
2018-11-16 05:20:00,1929.5830078125,8.330202102661131
2018-11-16 05:30:00,3302.71997070312,11.195619583129801
2018-11-16 05:40:00,2790.09912109375,9.949216842651358
2018-11-16 05:50:00,2808.69091796875,10.5275402069091
2018-11-16 06:00:00,2556.56909179687,9.46178245544433
2018-11-16 06:10:00,2086.93090820312,8.6011905670166
2018-11-16 06:20:00,2267.7109375,8.98367404937744
2018-11-16 06:30:00,3212.18798828125,11.0331296920776
2018-11-16 06:40:00,3172.22412109375,11.2145900726318
2018-11-16 06:50:00,2218.67700195312,8.72170352935791
2018-11-16 07:00:00,2747.25805664062,10.2621002197265
2018-11-16 07:10:00,2841.5009765625,10.437339782714801
2018-11-16 07:20:00,3347.38793945312,11.4712800979614
2018-11-16 07:30:00,3508.31591796875,11.8711996078491
2018-11-16 07:40:00,3465.462890625,12.050230026245101
2018-11-16 07:50:00,3253.44799804687,11.719670295715302
2018-11-16 08:00:00,3016.51611328125,10.524450302124
2018-11-16 08:10:00,2220.85400390625,8.7505292892456
2018-11-16 08:20:00,2737.90307617187,10.0097398757934
2018-11-16 08:30:00,3121.53295898437,10.813570022583
2018-11-16 08:40:00,2487.82690429687,9.8704137802124
2018-11-16 08:50:00,1872.7600097656198,8.42960739135742
2018-11-16 09:00:00,2887.52099609375,10.852199554443299
2018-11-16 09:10:00,2258.0859375,9.42299079895019
2018-11-16 09:20:00,2042.2030029296802,8.79948806762695
2018-11-16 09:30:00,1796.33703613281,8.55395317077636
2018-11-16 09:40:00,2116.98706054687,9.02286911010742
2018-11-16 09:50:00,2574.18408203125,9.89750862121582
2018-11-16 10:00:00,1989.3740234375,8.79186630249023
2018-11-16 10:10:00,1773.1130371093698,8.55305385589599
2018-11-16 10:20:00,1744.8039550781198,8.29995822906494
2018-11-16 10:30:00,2142.75805664062,8.97964000701904
2018-11-16 10:40:00,2854.35009765625,10.0892496109008
2018-11-16 10:50:00,2881.82690429687,10.2094898223876
2018-11-16 11:00:00,2992.71801757812,10.882459640502901
2018-11-16 11:10:00,1965.00598144531,8.55464172363281
2018-11-16 11:20:00,2484.2080078125,9.57457542419433
2018-11-16 11:30:00,2446.0810546875,9.464584350585929
2018-11-16 11:40:00,2609.67504882812,9.96915054321289
2018-11-16 11:50:00,2476.18798828125,9.83179664611816
2018-11-16 12:00:00,1946.0439453125,8.4277753829956
2018-11-16 12:10:00,2637.43090820312,9.656611442565909
2018-11-16 12:20:00,2858.26196289062,10.424659729003901
2018-11-16 12:30:00,2435.8798828125,9.86421108245849
2018-11-16 12:40:00,2834.07690429687,10.4109296798706
2018-11-16 12:50:00,3048.88891601562,10.6182403564453
2018-11-16 13:00:00,3391.31591796875,11.1861200332641
2018-11-16 13:10:00,3404.32495117187,11.3559503555297
2018-11-16 13:20:00,3039.7099609375,10.6269102096557
2018-11-16 13:30:00,2617.24291992187,9.879389762878409
2018-11-16 13:40:00,3190.06298828125,10.6710596084594
2018-11-16 13:50:00,3272.56689453125,11.259779930114698
2018-11-16 14:00:00,3502.38696289062,11.809809684753402
2018-11-16 14:10:00,3018.14892578125,10.423910140991199
2018-11-16 14:20:00,3162.54296875,11.070969581603999
2018-11-16 14:30:00,3561.13891601562,12.3393297195434
2018-11-16 14:40:00,3564.97509765625,11.962300300598098
2018-11-16 14:50:00,3473.44311523437,12.219470024108801
2018-11-16 15:00:00,3191.03393554687,10.7088098526
2018-11-16 15:10:00,2790.7080078125,10.3990297317504
2018-11-16 15:20:00,2819.669921875,10.1094303131103
2018-11-16 15:30:00,2748.333984375,9.988703727722159
2018-11-16 15:40:00,2922.98095703125,10.533020019531198
2018-11-16 15:50:00,2812.64306640625,10.3051300048828
2018-11-16 16:00:00,2518.39599609375,9.33444213867187
2018-11-16 16:10:00,2356.97802734375,9.3744306564331
2018-11-16 16:20:00,1943.4479980468698,8.59467029571533
2018-11-16 16:30:00,2036.4169921875,8.37298393249511
2018-11-16 16:40:00,1802.1540527343698,8.14586639404296
2018-11-16 16:50:00,2396.05102539062,9.65258026123046
2018-11-16 17:00:00,2290.64697265625,9.20863628387451
2018-11-16 17:10:00,2141.90893554687,8.763368606567381
2018-11-16 17:20:00,2070.04711914062,8.292746543884268
2018-11-16 17:30:00,1607.67102050781,7.73396778106689
2018-11-16 17:40:00,1622.3859863281198,8.039705276489249
2018-11-16 17:50:00,1432.0140380859302,7.606265068054191
2018-11-16 18:00:00,1495.7509765625,7.73609399795532
2018-11-16 18:10:00,1631.35705566406,8.05906772613525
2018-11-16 18:20:00,1621.458984375,7.69564485549926
2018-11-16 18:30:00,943.576782226562,6.631585121154781
2018-11-16 18:40:00,1167.21105957031,7.12320184707641
2018-11-16 18:50:00,1235.52600097656,7.42127799987792
2018-11-16 19:00:00,1295.51794433593,7.69630289077758
2018-11-16 19:10:00,1422.9599609375,7.74151277542114
2018-11-16 19:20:00,1275.33996582031,7.4598879814147905
2018-11-16 19:30:00,1167.47998046875,7.4664402008056605
2018-11-16 19:40:00,861.906005859375,6.65757322311401
2018-11-16 19:50:00,461.315887451171,5.61154985427856
2018-11-16 20:00:00,1018.81298828125,6.781528949737541
2018-11-16 20:10:00,750.506286621093,6.26192903518676
2018-11-16 20:20:00,562.0753173828119,5.816386222839349
2018-11-16 20:30:00,590.745910644531,6.0375747680664
2018-11-16 20:40:00,619.605285644531,5.95288515090942
2018-11-16 20:50:00,531.41357421875,5.80236721038818
2018-11-16 21:00:00,890.4675903320309,6.722446918487541
2018-11-16 21:10:00,758.3828125,6.4648928642272905
2018-11-16 21:20:00,657.81640625,6.239819049835201
2018-11-16 21:30:00,903.910095214843,6.76845788955688
2018-11-16 21:40:00,843.867614746093,6.51899576187133
2018-11-16 21:50:00,695.968505859375,6.27911281585693
2018-11-16 22:00:00,784.784301757812,6.450554847717281
2018-11-16 22:10:00,581.55712890625,6.087279796600339
2018-11-16 22:20:00,575.040222167968,5.92349910736083
2018-11-16 22:30:00,975.5977172851559,6.9281620979309
2018-11-16 22:40:00,1186.76403808593,7.41772508621215
2018-11-16 22:50:00,914.364624023437,6.70582914352416
2018-11-16 23:00:00,1065.64196777343,7.07241582870483
2018-11-16 23:10:00,863.939697265625,6.748794078826901
2018-11-16 23:20:00,1183.23803710937,7.3254032135009695
2018-11-16 23:30:00,1240.73095703125,7.46480894088745
2018-11-16 23:40:00,1278.67199707031,7.243612766265861
2018-11-16 23:50:00,813.419311523437,6.550104141235349
2018-11-17 00:00:00,1073.18200683593,6.934099197387691
2018-11-17 00:10:00,1942.8680419921802,8.62749195098876
2018-11-17 00:20:00,2109.78393554687,9.039854049682608
2018-11-17 00:30:00,2010.83898925781,9.01103687286376
2018-11-17 00:40:00,1708.5729980468698,8.3317699432373
2018-11-17 00:50:00,1794.3079833984302,8.504101753234862
2018-11-17 01:00:00,1215.27197265625,7.24612283706665
2018-11-17 01:10:00,1119.97595214843,7.37394189834594
2018-11-17 01:20:00,843.452880859375,6.47351312637329
2018-11-17 01:30:00,1170.2060546875,7.233825206756589
2018-11-17 01:40:00,1566.18505859375,8.005531311035151
2018-11-17 01:50:00,1227.11901855468,7.308260917663571
2018-11-17 02:00:00,1702.8759765625,8.354199409484862
2018-11-17 02:10:00,1782.2580566406198,8.508126258850089
2018-11-17 02:20:00,2180.52709960937,9.286080360412589
2018-11-17 02:30:00,1924.9520263671802,8.79453945159912
2018-11-17 02:40:00,2316.68188476562,9.37769031524658
2018-11-17 02:50:00,2160.09594726562,9.17344856262207
2018-11-17 03:00:00,2135.94702148437,9.29613494873046
2018-11-17 03:10:00,2094.07006835937,9.24350833892822
2018-11-17 03:20:00,2169.11206054687,9.21717643737792
2018-11-17 03:30:00,2467.09204101562,9.67454719543457
2018-11-17 03:40:00,2328.93603515625,9.53715991973876
2018-11-17 03:50:00,2021.3070068359302,9.03879165649414
2018-11-17 04:00:00,2779.40600585937,10.564809799194302
2018-11-17 04:10:00,2791.09692382812,10.5149497985839
2018-11-17 04:20:00,2822.1669921875,10.3618698120117
2018-11-17 04:30:00,2866.34399414062,10.498829841613698
2018-11-17 04:40:00,2960.72998046875,10.899920463562
2018-11-17 04:50:00,2659.669921875,10.2674102783203
2018-11-17 05:00:00,2817.26391601562,10.5580396652221
2018-11-17 05:10:00,3197.36303710937,11.3825397491455
2018-11-17 05:20:00,3085.3291015625,11.128680229187
2018-11-17 05:30:00,2715.67700195312,10.2743301391601
2018-11-17 05:40:00,2804.64111328125,10.452980041503901
2018-11-17 05:50:00,2606.28491210937,10.1991300582885
2018-11-17 06:00:00,2130.93701171875,9.2655611038208
2018-11-17 06:10:00,2210.73999023437,9.42236900329589
2018-11-17 06:20:00,1983.06701660156,8.853925704956051
2018-11-17 06:30:00,1985.48498535156,8.882631301879881
2018-11-17 06:40:00,1898.1839599609302,8.854272842407221
2018-11-17 06:50:00,2343.22802734375,9.70015716552734
2018-11-17 07:00:00,2309.4169921875,9.52481365203857
2018-11-17 07:10:00,2492.09692382812,9.891976356506339
2018-11-17 07:20:00,2702.6220703125,10.1419801712036
2018-11-17 07:30:00,2506.93090820312,9.85145282745361
2018-11-17 07:40:00,2474.162109375,9.80475425720214
2018-11-17 07:50:00,2513.98291015625,9.84299564361572
2018-11-17 08:00:00,2087.30200195312,9.183698654174801
2018-11-17 08:10:00,2139.02099609375,9.2048749923706
2018-11-17 08:20:00,1829.35900878906,8.61179447174072
2018-11-17 08:30:00,1457.8630371093698,7.95157194137573
2018-11-17 08:40:00,1557.4270019531198,8.11035728454589
2018-11-17 08:50:00,1549.0080566406198,8.09037685394287
2018-11-17 09:00:00,1295.72399902343,7.70987319946289
2018-11-17 09:10:00,1010.6339721679599,7.018633842468259
2018-11-17 09:20:00,939.115478515625,6.837462902069089
2018-11-17 09:30:00,1316.24304199218,7.55830001831054
2018-11-17 09:40:00,1512.93798828125,8.04470443725585
2018-11-17 09:50:00,932.338012695312,6.816998958587639
2018-11-17 10:00:00,761.760375976562,6.32997894287109
2018-11-17 10:10:00,1020.20300292968,7.01112413406372
2018-11-17 10:20:00,1174.72802734375,7.514616966247551
2018-11-17 10:30:00,1133.46704101562,7.5037407875061
2018-11-17 10:40:00,793.974487304687,6.42153406143188
2018-11-17 10:50:00,649.500671386718,5.9767370223999
2018-11-17 11:00:00,730.236328125,6.341876029968259
2018-11-17 11:10:00,707.4619750976559,6.186158180236809
2018-11-17 11:20:00,800.1785278320309,6.7214818000793395
2018-11-17 11:30:00,966.9827270507809,7.0097141265869105
2018-11-17 11:40:00,819.396179199218,6.5865950584411594
2018-11-17 11:50:00,781.611999511718,6.67776823043823
2018-11-17 12:00:00,884.4675903320309,6.85913801193237
2018-11-17 12:10:00,1029.89099121093,7.33004283905029
2018-11-17 12:20:00,1095.39404296875,7.295170783996579
2018-11-17 12:30:00,926.351684570312,6.922823905944821
2018-11-17 12:40:00,1007.6669921875,7.093517780303951
2018-11-17 12:50:00,1293.10095214843,7.66160297393798
2018-11-17 13:00:00,1298.17895507812,7.6641731262207005
2018-11-17 13:10:00,1301.79602050781,7.67606401443481
2018-11-17 13:20:00,1370.55004882812,7.85976123809814
2018-11-17 13:30:00,1074.29895019531,7.14534378051757
2018-11-17 13:40:00,894.5313110351559,6.78620195388793
2018-11-17 13:50:00,933.039672851562,6.87061119079589
2018-11-17 14:00:00,669.577819824218,6.30335807800292
2018-11-17 14:10:00,796.7122192382809,6.65442895889282
2018-11-17 14:20:00,1105.07604980468,7.28338098526
2018-11-17 14:30:00,902.278991699218,6.83751201629638
2018-11-17 14:40:00,1349.60400390625,7.71057987213134
2018-11-17 14:50:00,1380.6829833984302,7.83280611038208
2018-11-17 15:00:00,1803.583984375,8.69472599029541
2018-11-17 15:10:00,2024.541015625,9.30438995361328
2018-11-17 15:20:00,2030.5159912109302,9.29738616943359
2018-11-17 15:30:00,1594.9520263671802,8.38086605072021
2018-11-17 15:40:00,1430.9279785156198,8.09688758850097
2018-11-17 15:50:00,1258.49499511718,7.61112880706787
2018-11-17 16:00:00,1119.95703125,7.10043001174926
2018-11-17 16:10:00,1288.42602539062,7.729485988616941
2018-11-17 16:20:00,1131.84094238281,7.49603509902954
2018-11-17 16:30:00,892.0808715820309,6.702245235443111
2018-11-17 16:40:00,547.377380371093,5.142741203308099
2018-11-17 16:50:00,1263.92504882812,7.3906078338623
2018-11-17 17:00:00,2230.78491210937,9.6532859802246
2018-11-17 17:10:00,2715.25,10.6425199508666
2018-11-17 17:20:00,2383.27001953125,10.081029891967699
2018-11-17 17:30:00,2199.26391601562,8.91241836547851
2018-11-17 17:40:00,2294.19091796875,8.99018287658691
2018-11-17 17:50:00,2633.29809570312,9.77391815185546
2018-11-17 18:00:00,2128.873046875,8.833375930786131
2018-11-17 18:10:00,1873.56896972656,7.74786281585693
2018-11-17 18:20:00,2201.66088867187,8.817097663879391
2018-11-17 18:30:00,2302.14990234375,8.915589332580561
2018-11-17 18:40:00,1788.9129638671802,7.98797798156738
2018-11-17 18:50:00,1598.33898925781,7.5644998550415
2018-11-17 19:00:00,1734.33203125,7.772539138793941
2018-11-17 19:10:00,1003.25299072265,6.20006608963012
2018-11-17 19:20:00,1149.63903808593,6.48945999145507
2018-11-17 19:30:00,1108.04895019531,6.73644495010375
2018-11-17 19:40:00,965.9556274414059,6.501967906951901
2018-11-17 19:50:00,995.7905883789059,6.558012962341301
2018-11-17 20:00:00,1198.83996582031,6.774633884429929
2018-11-17 20:10:00,1318.03002929687,7.09591817855834
2018-11-17 20:20:00,1050.78601074218,6.30484390258789
2018-11-17 20:30:00,1008.93701171875,6.34200286865234
2018-11-17 20:40:00,979.365417480468,6.49287891387939
2018-11-17 20:50:00,910.111572265625,6.044182777404781
2018-11-17 21:00:00,527.630310058593,5.1102781295776305
2018-11-17 21:10:00,934.947204589843,6.38153600692749
2018-11-17 21:20:00,729.081726074218,5.54583311080932
2018-11-17 21:30:00,610.6337890625,5.428750991821281
2018-11-17 21:40:00,1070.89697265625,6.55749177932739
2018-11-17 21:50:00,1167.34301757812,6.71274185180664
2018-11-17 22:00:00,1357.71899414062,7.5643401145935
2018-11-17 22:10:00,1182.02600097656,7.178671836853019
2018-11-17 22:20:00,689.4072265625,6.146909236907951
2018-11-17 22:30:00,601.870178222656,5.850903987884519
2018-11-17 22:40:00,553.818420410156,5.90280294418334
2018-11-17 22:50:00,949.8997192382809,7.07770299911499
2018-11-17 23:00:00,818.273315429687,6.243099212646481
2018-11-17 23:10:00,242.130996704101,4.08900308609008
2018-11-17 23:20:00,269.557800292968,4.27114009857177
2018-11-17 23:30:00,469.31741333007795,5.023440837860099
2018-11-17 23:40:00,297.8623046875,4.28201818466186
2018-11-17 23:50:00,198.728897094726,3.9485189914703303
2018-11-18 00:00:00,123.27880096435499,3.90327596664428
2018-11-18 00:10:00,198.055999755859,3.8409810066223105
2018-11-18 00:20:00,318.278503417968,4.26178884506225
2018-11-18 00:30:00,441.792694091796,4.94413995742797
2018-11-18 00:40:00,1163.80200195312,7.50026416778564
2018-11-18 00:50:00,1694.0360107421802,9.19184112548828
2018-11-18 01:00:00,1362.59704589843,7.64581298828125
2018-11-18 01:10:00,1158.47595214843,7.118411064147941
2018-11-18 01:20:00,593.885070800781,5.594565868377679
2018-11-18 01:30:00,715.914672851562,5.838147163391111
2018-11-18 01:40:00,444.496887207031,4.729312896728509
2018-11-18 01:50:00,421.410491943359,4.790836811065669
2018-11-18 02:00:00,357.510314941406,4.583630084991451
2018-11-18 02:10:00,785.4671020507809,6.4921550750732395
2018-11-18 02:20:00,1211.11901855468,7.537347793579099
2018-11-18 02:30:00,1274.94201660156,7.59549713134765
2018-11-18 02:40:00,1015.7349853515599,6.67409992218017
2018-11-18 02:50:00,1203.31896972656,7.12972497940063
2018-11-18 03:00:00,786.1414184570309,5.59978818893432
2018-11-18 03:10:00,909.782470703125,6.03403377532958
2018-11-18 03:20:00,1074.55505371093,6.62396907806396
2018-11-18 03:30:00,1447.77001953125,7.89649581909179
2018-11-18 03:40:00,1258.623046875,7.37506008148193
2018-11-18 03:50:00,1025.21704101562,6.2839059829711905
2018-11-18 04:00:00,1245.65795898437,6.85433292388916
2018-11-18 04:10:00,1378.0770263671802,7.42511177062988
2018-11-18 04:20:00,1712.8039550781198,8.44799423217773
2018-11-18 04:30:00,2249.99389648437,9.93359279632568
2018-11-18 04:40:00,2060.07690429687,9.46310997009277
2018-11-18 04:50:00,1624.23400878906,8.615500450134268
2018-11-18 05:00:00,1734.27197265625,8.62013435363769
2018-11-18 05:10:00,2302.88110351562,9.83600616455078
2018-11-18 05:20:00,2189.86791992187,9.76968479156494
2018-11-18 05:30:00,1992.3649902343698,9.55974197387695
2018-11-18 05:40:00,2445.31298828125,10.5812196731567
2018-11-18 05:50:00,1979.1429443359302,9.44938278198242
2018-11-18 06:00:00,1762.1369628906198,8.8236961364746
2018-11-18 06:10:00,2091.94506835937,9.58108520507812
2018-11-18 06:20:00,2171.23095703125,9.8238525390625
2018-11-18 06:30:00,2101.2548828125,9.305977821350089
2018-11-18 06:40:00,2191.71997070312,9.511849403381339
2018-11-18 06:50:00,2363.78393554687,9.63221263885498
2018-11-18 07:00:00,1761.4919433593698,7.670651912689201
2018-11-18 07:10:00,1615.7840576171802,7.20553922653198
2018-11-18 07:20:00,1299.73803710937,6.63444423675537
2018-11-18 07:30:00,1108.75903320312,6.52987384796142
2018-11-18 07:40:00,1714.9539794921802,8.03893947601318
2018-11-18 07:50:00,2056.34912109375,9.48378181457519
2018-11-18 08:00:00,1291.52099609375,7.368144035339349
2018-11-18 08:10:00,855.571472167968,5.614719867706291
2018-11-18 08:20:00,878.455078125,5.79127311706542
2018-11-18 08:30:00,1093.59997558593,6.134290218353269
2018-11-18 08:40:00,904.838012695312,5.87232017517089
2018-11-18 08:50:00,457.414611816406,4.6934051513671795
2018-11-18 09:00:00,260.93179321289,4.1794261932373
2018-11-18 09:10:00,448.79690551757795,5.126129150390621
2018-11-18 09:20:00,481.710388183593,5.01581907272338
2018-11-18 09:30:00,364.841003417968,4.57389688491821
2018-11-18 09:40:00,381.568206787109,4.680453777313231
2018-11-18 09:50:00,220.524093627929,3.88831210136413
2018-11-18 10:00:00,189.695602416992,3.9028339385986297
2018-11-18 10:10:00,235.59289550781202,3.88235902786254
2018-11-18 10:20:00,316.9130859375,4.4793581962585405
2018-11-18 10:30:00,324.352905273437,4.2935881614685
2018-11-18 10:40:00,262.187713623046,4.19327020645141
2018-11-18 10:50:00,230.769607543945,4.235984802246089
2018-11-18 11:00:00,689.355895996093,6.15870714187622
2018-11-18 11:10:00,1117.67199707031,7.4539899826049805
2018-11-18 11:20:00,1212.72802734375,7.765201091766349
2018-11-18 11:30:00,733.4119262695309,5.97092485427856
2018-11-18 11:40:00,292.647888183593,4.24331998825073
2018-11-18 11:50:00,609.180603027343,5.55206203460693
2018-11-18 12:00:00,380.045288085937,4.62068700790405
2018-11-18 12:10:00,320.505798339843,4.22901916503906
2018-11-18 12:20:00,212.160507202148,3.9499619007110502
2018-11-18 12:30:00,88.2342071533203,3.47678899765014
2018-11-18 12:40:00,299.796112060546,5.01980781555175
2018-11-18 12:50:00,267.968200683593,4.92482995986938
2018-11-18 13:00:00,344.184814453125,5.084617137908929
2018-11-18 13:10:00,375.728698730468,5.30429697036743
2018-11-18 13:20:00,517.876281738281,5.8549289703369105
2018-11-18 13:30:00,400.31130981445295,5.57631397247314
2018-11-18 13:40:00,314.437286376953,5.08408784866333
2018-11-18 13:50:00,535.3671875,5.847466945648191
2018-11-18 14:00:00,820.600280761718,6.67840480804443
2018-11-18 14:10:00,1105.60705566406,7.247928142547599
2018-11-18 14:20:00,1200.6669921875,7.42152786254882
2018-11-18 14:30:00,1204.65197753906,7.43977880477905
2018-11-18 14:40:00,1101.70397949218,7.306786060333249
2018-11-18 14:50:00,1058.81701660156,7.11235523223876
2018-11-18 15:00:00,1078.13500976562,7.12581300735473
2018-11-18 15:10:00,1174.73706054687,7.372336864471429
2018-11-18 15:20:00,1232.34802246093,7.55066585540771
2018-11-18 15:30:00,1037.60595703125,7.03945589065551
2018-11-18 15:40:00,784.853515625,6.48970890045166
2018-11-18 15:50:00,788.456726074218,6.725833892822259
2018-11-18 16:00:00,461.171295166015,5.726599216461179
2018-11-18 16:10:00,286.80621337890597,5.03319215774536
2018-11-18 16:20:00,164.52439880371,4.41464614868164
2018-11-18 16:30:00,209.693695068359,4.82184076309204
2018-11-18 16:40:00,251.59150695800702,5.096537113189691
2018-11-18 16:50:00,140.267395019531,4.52675676345825
2018-11-18 17:00:00,110.92209625244101,4.30917501449584
2018-11-18 17:10:00,101.44080352783199,4.17589998245239
2018-11-18 17:20:00,227.027893066406,4.932182788848871
2018-11-18 17:30:00,178.835296630859,4.73976182937622
2018-11-18 17:40:00,77.13426208496091,4.09650182723999
2018-11-18 17:50:00,36.644718170166,3.51702690124511
2018-11-18 18:00:00,22.344459533691396,3.52760910987854
2018-11-18 18:10:00,343.570892333984,5.418883800506589
2018-11-18 18:20:00,512.099304199218,5.903037071228019
2018-11-18 18:30:00,1196.68896484375,7.72226619720458
2018-11-18 18:40:00,1226.98400878906,7.5864748954772905
2018-11-18 18:50:00,1485.4489746093698,8.266176223754881
2018-11-18 19:00:00,1763.2800292968698,8.33559513092041
2018-11-18 19:10:00,1776.5570068359302,8.448145866394041
2018-11-18 19:20:00,1825.44104003906,8.54488945007324
2018-11-18 19:30:00,2824.71508789062,10.6076002120971
2018-11-18 19:40:00,2972.27490234375,11.073499679565401
2018-11-18 19:50:00,3257.47802734375,11.5272598266601
2018-11-18 20:00:00,3602.73999023437,13.0165395736694
2018-11-18 20:10:00,3599.64892578125,12.6422700881958
2018-11-18 20:20:00,3590.97192382812,12.505479812622001
2018-11-18 20:30:00,3549.90087890625,12.3744897842407
2018-11-18 20:40:00,3405.52490234375,11.6912603378295
2018-11-18 20:50:00,3591.84594726562,13.018879890441802
2018-11-18 21:00:00,3569.31201171875,13.3055000305175
2018-11-18 21:10:00,3521.26806640625,14.241920471191401
2018-11-18 21:20:00,3488.39404296875,15.3989896774291
2018-11-18 21:30:00,3460.76000976562,15.573049545288
2018-11-18 21:40:00,3463.94995117187,15.811389923095698
2018-11-18 21:50:00,3461.42504882812,15.8231801986694
2018-11-18 22:00:00,3461.94995117187,15.809359550476
2018-11-18 22:10:00,3462.51904296875,16.331750869750902
2018-11-18 22:20:00,3461.63110351562,16.708869934082
2018-11-18 22:30:00,3461.43310546875,16.176919937133697
2018-11-18 22:40:00,3462.42407226562,16.179719924926697
2018-11-18 22:50:00,3462.52709960937,16.242620468139602
2018-11-18 23:00:00,3461.56811523437,15.685339927673303
2018-11-18 23:10:00,3461.6669921875,15.6454401016235
2018-11-18 23:20:00,3461.68188476562,16.2506408691406
2018-11-18 23:30:00,3461.14990234375,16.6420803070068
2018-11-18 23:40:00,3461.4541015625,16.1800804138183
2018-11-18 23:50:00,3461.99291992187,16.472900390625
2018-11-19 00:00:00,3461.5390625,16.9487209320068
2018-11-19 00:10:00,3461.39892578125,17.190559387207
2018-11-19 00:20:00,3460.85205078125,17.545730590820302
2018-11-19 00:30:00,3460.90991210937,17.8406505584716
2018-11-19 00:40:00,3461.31811523437,17.435199737548803
2018-11-19 00:50:00,3461.77099609375,17.631399154663
2018-11-19 01:00:00,3460.79809570312,17.596389770507802
2018-11-19 01:10:00,3461.40991210937,17.8469009399414
2018-11-19 01:20:00,3461.63305664062,19.098720550537102
2018-11-19 01:30:00,3461.00805664062,19.8908901214599
2018-11-19 01:40:00,3461.1708984375,20.4633407592773
2018-11-19 01:50:00,3461.42700195312,19.6909408569335
2018-11-19 02:00:00,3461.40600585937,18.6787891387939
2018-11-19 02:10:00,3461.64404296875,19.177700042724602
2018-11-19 02:20:00,3461.4990234375,19.196359634399396
2018-11-19 02:30:00,3461.7470703125,18.660680770874
2018-11-19 02:40:00,3461.14990234375,18.8808307647705
2018-11-19 02:50:00,3461.82202148437,18.680719375610302
2018-11-19 03:00:00,3462.67407226562,18.3542499542236
2018-11-19 03:10:00,3462.46606445312,19.0355491638183
2018-11-19 03:20:00,3463.0048828125,18.8996505737304
2018-11-19 03:30:00,3463.02294921875,19.6962890625
2018-11-19 03:40:00,3462.48388671875,19.1822490692138
2018-11-19 03:50:00,3463.99389648437,17.914569854736303
2018-11-19 04:00:00,3463.81103515625,18.0744895935058
2018-11-19 04:10:00,3463.32690429687,17.1158695220947
2018-11-19 04:20:00,3463.25903320312,17.330640792846598
2018-11-19 04:30:00,3463.48388671875,17.758670806884698
2018-11-19 04:40:00,3464.13598632812,16.0602092742919
2018-11-19 04:50:00,3462.72509765625,17.1833992004394
2018-11-19 05:00:00,3463.0029296875,17.999769210815398
2018-11-19 05:10:00,3464.51611328125,18.154739379882802
2018-11-19 05:20:00,3463.25390625,18.1772193908691
2018-11-19 05:30:00,3461.60400390625,18.135179519653303
2018-11-19 05:40:00,3461.78295898437,18.508319854736303
2018-11-19 05:50:00,3461.09008789062,18.6758594512939
2018-11-19 06:00:00,3461.94897460937,17.173669815063402
2018-11-19 06:10:00,3462.13989257812,19.165630340576104
2018-11-19 06:20:00,3461.76196289062,18.8329792022705
2018-11-19 06:30:00,3461.71411132812,18.860689163208
2018-11-19 06:40:00,3461.625,17.2096290588378
2018-11-19 06:50:00,3461.71899414062,16.7671699523925
2018-11-19 07:00:00,3461.458984375,16.6739292144775
2018-11-19 07:10:00,3461.55102539062,17.556770324707
2018-11-19 07:20:00,3462.44506835937,16.8096599578857
2018-11-19 07:30:00,3463.06909179687,17.4443798065185
2018-11-19 07:40:00,3462.85693359375,17.2982597351074
2018-11-19 07:50:00,3462.63110351562,17.1845207214355
2018-11-19 08:00:00,3462.02587890625,18.167890548706
2018-11-19 08:10:00,3462.55102539062,17.4878807067871
2018-11-19 08:20:00,3463.05908203125,16.900699615478498
2018-11-19 08:30:00,3462.18798828125,16.5629196166992
2018-11-19 08:40:00,3463.06494140625,16.8176898956298
2018-11-19 08:50:00,3462.87109375,17.0117397308349
2018-11-19 09:00:00,3599.34399414062,17.1695404052734
2018-11-19 09:10:00,3602.4951171875,17.5567893981933
2018-11-19 09:20:00,3602.60107421875,15.9708404541015
2018-11-19 09:30:00,3602.64111328125,15.395870208740199
2018-11-19 09:40:00,3602.30590820312,14.6036796569824
2018-11-19 09:50:00,3581.52905273437,14.969200134277301
2018-11-19 10:00:00,3562.95092773437,12.963890075683501
2018-11-19 10:10:00,3495.76293945312,12.843370437622001
2018-11-19 10:20:00,3593.0400390625,13.3558702468872
2018-11-19 10:30:00,3597.72509765625,14.3483200073242
2018-11-19 10:40:00,3603.2548828125,15.239459991455
2018-11-19 10:50:00,3602.80297851562,14.6410598754882
2018-11-19 11:00:00,3599.93701171875,14.2924900054931
2018-11-19 11:10:00,3601.31591796875,14.2182703018188
2018-11-19 11:20:00,3327.40502929687,11.8744497299194
2018-11-19 11:30:00,3079.16088867187,11.235670089721598
2018-11-19 11:40:00,3524.47509765625,12.0523996353149
2018-11-19 11:50:00,3203.03491210937,11.1358699798583
2018-11-19 12:00:00,2268.89404296875,9.12882900238037
2018-11-19 12:10:00,2331.77001953125,9.31523036956787
2018-11-19 12:20:00,2044.2889404296802,9.53671646118164
2018-11-19 12:30:00,1572.1999511718698,8.28261947631835
2018-11-19 12:40:00,1758.8089599609302,8.544662475585929
2018-11-19 12:50:00,1524.83801269531,7.75938320159912
2018-11-19 13:00:00,2622.34106445312,9.67389869689941
2018-11-19 13:10:00,2573.59301757812,9.76091575622558
2018-11-19 13:20:00,2318.29907226562,9.56771564483642
2018-11-19 13:30:00,720.585571289062,6.20812702178955
2018-11-19 13:40:00,1643.79602050781,8.01017475128173
2018-11-19 13:50:00,2812.31201171875,10.1723899841308
2018-11-19 14:00:00,2959.2470703125,10.5205602645874
2018-11-19 14:10:00,2583.11010742187,10.2256298065185
2018-11-19 14:20:00,1883.10705566406,8.969154357910151
2018-11-19 14:30:00,1299.86694335937,7.5441532135009695
2018-11-19 14:40:00,416.563812255859,5.364078998565669
2018-11-19 14:50:00,1224.64001464843,7.20814418792724
2018-11-19 15:00:00,2221.98510742187,9.20702743530273
2018-11-19 15:10:00,2175.77392578125,9.08219814300537
2018-11-19 15:20:00,1509.8840332031198,7.7871298789978
2018-11-19 15:30:00,1977.6140136718698,8.66412925720214
2018-11-19 15:40:00,1715.2590332031198,8.25588035583496
2018-11-19 15:50:00,1109.125,7.1378631591796795
2018-11-19 16:00:00,470.969787597656,5.726211071014401
2018-11-19 16:10:00,305.74639892578097,4.929813861846919
2018-11-19 16:20:00,254.04119873046798,4.8939299583435
2018-11-19 16:30:00,666.552307128906,5.70477294921875
2018-11-19 16:40:00,1401.02502441406,7.84889984130859
2018-11-19 16:50:00,1972.46398925781,8.67199039459228
2018-11-19 17:00:00,2052.76098632812,8.94619846343994
2018-11-19 17:10:00,1886.79699707031,8.51202964782714
2018-11-19 17:20:00,2622.5419921875,9.95425796508789
2018-11-19 17:30:00,2133.1220703125,8.86193084716796
2018-11-19 17:40:00,2030.31005859375,8.766237258911131
2018-11-19 17:50:00,2493.13696289062,9.7700662612915
2018-11-19 18:00:00,1704.68896484375,8.385360717773429
2018-11-19 18:10:00,2879.50903320312,10.8303699493408
2018-11-19 18:20:00,3552.03002929687,15.2275104522705
2018-11-19 18:30:00,3600.51708984375,16.9433803558349
2018-11-19 18:40:00,3593.72412109375,14.784420013427699
2018-11-19 18:50:00,3497.43090820312,13.1129999160766
2018-11-19 19:00:00,3279.72509765625,11.6714897155761
2018-11-19 19:10:00,3013.69799804687,10.8455295562744
2018-11-19 19:20:00,3079.6640625,11.367870330810499
2018-11-19 19:30:00,1654.2669677734302,8.31207180023193
2018-11-19 19:40:00,2253.2939453125,9.419967651367179
2018-11-19 19:50:00,1726.0539550781198,8.29615879058837
2018-11-19 20:00:00,2282.06591796875,9.3008337020874
2018-11-19 20:10:00,987.1934204101559,6.926360130310051
2018-11-19 20:20:00,784.09228515625,6.4435520172119105
2018-11-19 20:30:00,195.84910583496003,4.49831819534301
2018-11-19 20:40:00,336.38800048828097,5.179747104644769
2018-11-19 20:50:00,279.904205322265,4.825980186462401
2018-11-19 21:00:00,149.832199096679,4.12859296798706
2018-11-19 21:10:00,429.679504394531,5.5236520767211905
2018-11-19 21:20:00,874.2586059570309,6.63931417465209
2018-11-19 21:30:00,1039.3349609375,7.049460887908929
2018-11-19 21:40:00,805.94482421875,6.53544807434082
2018-11-19 21:50:00,670.761901855468,6.444835186004631
2018-11-19 22:00:00,1004.6849975585901,7.05689477920532
2018-11-19 22:10:00,628.064270019531,6.08409404754638
2018-11-19 22:20:00,480.951385498046,5.638672828674309
2018-11-19 22:30:00,412.245300292968,5.377800941467281
2018-11-19 22:40:00,510.497009277343,5.87198781967163
2018-11-19 22:50:00,639.5875244140619,6.10377311706542
2018-11-19 23:00:00,1267.06799316406,7.7324528694152805
2018-11-19 23:10:00,1304.61901855468,7.81219387054443
2018-11-19 23:20:00,1206.35705566406,7.37486791610717
2018-11-19 23:30:00,1042.93005371093,7.319531917572019
2018-11-19 23:40:00,960.67626953125,6.90814876556396
2018-11-19 23:50:00,560.3572998046869,5.940727233886711
2018-11-20 00:00:00,485.892913818359,5.827532768249509
2018-11-20 00:10:00,515.49658203125,5.73038578033447
2018-11-20 00:20:00,653.0789794921869,6.20726680755615
2018-11-20 00:30:00,544.417907714843,6.1008000373840305
2018-11-20 00:40:00,610.299987792968,6.33921289443969
2018-11-20 00:50:00,809.116882324218,6.66138696670532
2018-11-20 01:00:00,502.790710449218,5.76728820800781
2018-11-20 01:10:00,339.361511230468,5.398966789245599
2018-11-20 01:20:00,299.603912353515,5.1244478225708
2018-11-20 01:30:00,356.417785644531,5.22179698944091
2018-11-20 01:40:00,422.846588134765,5.429212093353269
2018-11-20 01:50:00,107.638397216796,3.8532440662383998
2018-11-20 02:00:00,400.037811279296,5.45460319519042
2018-11-20 02:10:00,684.807189941406,6.48108911514282
2018-11-20 02:20:00,578.659912109375,6.065993785858151
2018-11-20 02:30:00,468.815490722656,5.653747081756589
2018-11-20 02:40:00,320.015991210937,5.23658323287963
2018-11-20 02:50:00,269.377685546875,4.9363842010498
2018-11-20 03:00:00,365.947692871093,5.19942188262939
2018-11-20 03:10:00,39.8988189697265,3.2584640979766806
2018-11-20 03:20:00,171.14309692382798,4.215446949005121
2018-11-20 03:30:00,379.456787109375,5.472752094268791
2018-11-20 03:40:00,389.60791015625,5.492819786071769
2018-11-20 03:50:00,314.792114257812,5.11253595352172
2018-11-20 04:00:00,350.289794921875,5.2176218032836905
2018-11-20 04:10:00,393.11648559570295,5.4178729057312
2018-11-20 04:20:00,449.902313232421,5.73808813095092
2018-11-20 04:30:00,369.138397216796,5.45621109008789
2018-11-20 04:40:00,532.58447265625,5.93152523040771
2018-11-20 04:50:00,237.72509765625,4.80029010772705
2018-11-20 05:00:00,405.63980102539,5.68602418899536
2018-11-20 05:10:00,397.387908935546,5.5594730377197195
2018-11-20 05:20:00,564.37841796875,6.189935207366941
2018-11-20 05:30:00,635.815612792968,6.371420860290519
2018-11-20 05:40:00,681.45849609375,6.406497955322259
2018-11-20 05:50:00,748.8115844726559,6.43253898620605
2018-11-20 06:00:00,1023.125,7.277245044708249
2018-11-20 06:10:00,754.916870117187,6.555560111999509
2018-11-20 06:20:00,810.304382324218,6.78517723083496
2018-11-20 06:30:00,995.108581542968,7.08910417556762
2018-11-20 06:40:00,964.655517578125,7.028324127197259
2018-11-20 06:50:00,854.401489257812,6.8947639465332005
2018-11-20 07:00:00,996.8364868164059,7.13859987258911
2018-11-20 07:10:00,1103.40405273437,7.299437046051019
2018-11-20 07:20:00,1209.375,7.40615177154541
2018-11-20 07:30:00,1448.00598144531,7.750584125518791
2018-11-20 07:40:00,1068.35498046875,6.89773082733154
2018-11-20 07:50:00,1160.26501464843,7.25007009506225
2018-11-20 08:00:00,1143.52294921875,7.3044538497924805
2018-11-20 08:10:00,1179.998046875,7.29558515548706
2018-11-20 08:20:00,991.919616699218,6.86469411849975
2018-11-20 08:30:00,853.3427734375,6.52966022491455
2018-11-20 08:40:00,1116.74194335937,7.2811150550842205
2018-11-20 08:50:00,841.896423339843,6.39775609970092
2018-11-20 09:00:00,1028.21398925781,7.0155930519104
2018-11-20 09:10:00,868.96728515625,6.44016599655151
2018-11-20 09:20:00,619.6162109375,5.980218887329099
2018-11-20 09:30:00,409.422607421875,5.06364917755126
2018-11-20 09:40:00,657.170227050781,6.179315090179441
2018-11-20 09:50:00,832.9041137695309,6.689586162567131
2018-11-20 10:00:00,693.490173339843,6.0502061843872
2018-11-20 10:10:00,882.6887817382809,6.797313213348381
2018-11-20 10:20:00,817.228881835937,6.683165073394769
2018-11-20 10:30:00,989.4827270507809,7.315503120422361
2018-11-20 10:40:00,852.004028320312,6.7281150817871
2018-11-20 10:50:00,945.174987792968,6.876508235931389
2018-11-20 11:00:00,710.475219726562,6.338748931884759
2018-11-20 11:10:00,853.4561157226559,6.63855123519897
2018-11-20 11:20:00,1131.23498535156,7.19747686386108
2018-11-20 11:30:00,911.855590820312,6.72094297409057
2018-11-20 11:40:00,557.1456298828119,5.83308982849121
2018-11-20 11:50:00,868.5286254882809,6.86588716506958
2018-11-20 12:00:00,748.410583496093,6.4338059425354
2018-11-20 12:10:00,934.1270141601559,6.87449216842651
2018-11-20 12:20:00,1034.03698730468,6.95316410064697
2018-11-20 12:30:00,1417.04504394531,7.78200101852416
2018-11-20 12:40:00,1123.14794921875,7.212578773498531
2018-11-20 12:50:00,1246.75402832031,7.75197410583496
2018-11-20 13:00:00,1004.82702636718,7.0703220367431605
2018-11-20 13:10:00,983.9622192382809,6.825870037078849
2018-11-20 13:20:00,1077.09594726562,7.15588903427124
2018-11-20 13:30:00,1043.98205566406,7.139398097991941
2018-11-20 13:40:00,2071.04711914062,9.576727867126461
2018-11-20 13:50:00,3042.1240234375,11.5966796875
2018-11-20 14:00:00,2968.24609375,11.2423095703125
2018-11-20 14:10:00,2926.19702148437,11.280170440673801
2018-11-20 14:20:00,3319.26708984375,12.273500442504801
2018-11-20 14:30:00,3268.83203125,11.7957496643066
2018-11-20 14:40:00,3050.67993164062,11.310400009155199
2018-11-20 14:50:00,2893.60400390625,11.112090110778801
2018-11-20 15:00:00,2982.09301757812,11.3232803344726
2018-11-20 15:10:00,2797.95190429687,10.9774103164672
2018-11-20 15:20:00,2531.2470703125,10.614800453186001
2018-11-20 15:30:00,2911.916015625,11.319080352783198
2018-11-20 15:40:00,2834.65209960937,11.3198499679565
2018-11-20 15:50:00,2636.97412109375,10.831000328063901
2018-11-20 16:00:00,2298.22705078125,10.010459899902301
2018-11-20 16:10:00,2318.23291015625,10.1821603775024
2018-11-20 16:20:00,2345.43994140625,10.183639526367099
2018-11-20 16:30:00,2145.73706054687,9.82437229156494
2018-11-20 16:40:00,2287.68505859375,10.0460901260375
2018-11-20 16:50:00,2374.57788085937,10.153770446777301
2018-11-20 17:00:00,2162.34912109375,9.75646591186523
2018-11-20 17:10:00,1954.46594238281,9.40710353851318
2018-11-20 17:20:00,1839.16796875,9.13351821899414
2018-11-20 17:30:00,1875.9260253906198,9.21700382232666
2018-11-20 17:40:00,2307.13500976562,10.0950002670288
2018-11-20 17:50:00,2641.3779296875,10.672590255737301
2018-11-20 18:00:00,2703.39501953125,10.845640182495101
2018-11-20 18:10:00,2585.76904296875,10.6393404006958
2018-11-20 18:20:00,2587.40307617187,10.6097803115844
2018-11-20 18:30:00,2593.77197265625,10.693300247192301
2018-11-20 18:40:00,2246.56298828125,10.219140052795401
2018-11-20 18:50:00,2009.8020019531198,9.49374675750732
2018-11-20 19:00:00,2239.35205078125,9.99622631072998
2018-11-20 19:10:00,2446.06591796875,10.3594303131103
2018-11-20 19:20:00,2734.35693359375,10.937990188598599
2018-11-20 19:30:00,2477.01293945312,10.5293397903442
2018-11-20 19:40:00,2543.51391601562,10.737190246582001
2018-11-20 19:50:00,2589.73095703125,10.621569633483801
2018-11-20 20:00:00,2739.76708984375,10.9826498031616
2018-11-20 20:10:00,2871.64404296875,11.1917104721069
2018-11-20 20:20:00,2708.39404296875,10.9583301544189
2018-11-20 20:30:00,2460.67700195312,10.440710067749
2018-11-20 20:40:00,2229.01708984375,9.975984573364249
2018-11-20 20:50:00,2135.80908203125,9.56504154205322
2018-11-20 21:00:00,2343.86596679687,10.2911596298217
2018-11-20 21:10:00,2421.65893554687,10.5682401657104
2018-11-20 21:20:00,2099.8798828125,10.024459838867099
2018-11-20 21:30:00,2148.65307617187,9.77876663208007
2018-11-20 21:40:00,2158.67993164062,9.659639358520499
2018-11-20 21:50:00,2490.2880859375,10.253979682922301
2018-11-20 22:00:00,2236.08911132812,9.543261528015131
2018-11-20 22:10:00,2479.30908203125,10.330470085144
2018-11-20 22:20:00,2425.31005859375,10.282250404357901
2018-11-20 22:30:00,2561.82299804687,10.534170150756802
2018-11-20 22:40:00,2555.455078125,10.432600021362301
2018-11-20 22:50:00,2742.78002929687,10.9850902557373
2018-11-20 23:00:00,2859.90698242187,11.2884798049926
2018-11-20 23:10:00,2831.23193359375,11.321209907531701
2018-11-20 23:20:00,2613.98095703125,11.047550201416
2018-11-20 23:30:00,2491.80810546875,10.553560256957999
2018-11-20 23:40:00,2707.58203125,10.8682603836059
2018-11-20 23:50:00,2592.54907226562,10.6192798614501
2018-11-21 00:00:00,2396.06298828125,10.240870475769
2018-11-21 00:10:00,2341.92309570312,10.077730178832999
2018-11-21 00:20:00,1971.89794921875,9.39988803863525
2018-11-21 00:30:00,1675.81604003906,8.763917922973631
2018-11-21 00:40:00,1815.63000488281,9.0858154296875
2018-11-21 00:50:00,1610.8620605468698,8.69365501403808
2018-11-21 01:00:00,1665.3680419921802,8.73171710968017
2018-11-21 01:10:00,1796.8740234375,9.08515644073486
2018-11-21 01:20:00,1737.75695800781,9.10525226593017
2018-11-21 01:30:00,2072.37890625,9.73756694793701
2018-11-21 01:40:00,1607.9699707031198,8.85703754425048
2018-11-21 01:50:00,1290.458984375,8.224299430847159
2018-11-21 02:00:00,1078.13598632812,7.613485813140861
2018-11-21 02:10:00,876.014526367187,7.16347980499267
2018-11-21 02:20:00,1263.00598144531,8.284761428832999
2018-11-21 02:30:00,1907.71203613281,9.65947818756103
2018-11-21 02:40:00,1652.666015625,9.161069869995108
2018-11-21 02:50:00,1282.61206054687,8.26099967956542
2018-11-21 03:00:00,1167.11694335937,7.875237941741941
2018-11-21 03:10:00,1112.80895996093,7.77208614349365
2018-11-21 03:20:00,1027.17797851562,7.49246406555175
2018-11-21 03:30:00,1005.3330078125,7.4556159973144505
2018-11-21 03:40:00,834.348876953125,7.024356842041009
2018-11-21 03:50:00,567.790222167968,6.280967235565179
2018-11-21 04:00:00,412.817504882812,5.691226959228509
2018-11-21 04:10:00,460.58450317382795,5.94541120529174
2018-11-21 04:20:00,413.62890625,5.831342220306389
2018-11-21 04:30:00,428.818115234375,5.903210163116451
2018-11-21 04:40:00,542.419982910156,6.186132907867429
2018-11-21 04:50:00,766.6953125,6.915287017822259
2018-11-21 05:00:00,719.0288696289059,6.778016090393059
