,LV ActivePower (kW),Wind Speed (m/s)
2018-11-21 05:10:00,832.275024414062,7.048707008361809
2018-11-21 05:20:00,1025.59399414062,7.30649709701538
2018-11-21 05:30:00,918.7556762695309,7.2095789909362695
2018-11-21 05:40:00,1056.78503417968,7.54377794265747
2018-11-21 05:50:00,1417.33996582031,8.234448432922362
2018-11-21 06:00:00,1195.42602539062,7.74635314941406
2018-11-21 06:10:00,955.652099609375,7.2546968460083
2018-11-21 06:20:00,1108.0439453125,7.7408299446105895
2018-11-21 06:30:00,1138.19995117187,7.786455154418941
2018-11-21 06:40:00,861.408874511718,7.1186089515686
2018-11-21 06:50:00,832.777526855468,6.92296314239501
2018-11-21 07:00:00,867.737976074218,6.764935970306389
2018-11-21 07:10:00,639.97509765625,6.27158498764038
2018-11-21 07:20:00,451.688201904296,5.87362623214721
2018-11-21 07:30:00,493.967895507812,5.9488878250122
2018-11-21 07:40:00,477.814392089843,6.0128378868103
2018-11-21 07:50:00,327.321685791015,5.434329986572259
2018-11-21 08:00:00,268.362701416015,5.12741994857788
2018-11-21 08:10:00,149.208404541015,4.48913097381591
2018-11-21 08:20:00,45.9748992919921,3.51866698265075
2018-11-21 08:30:00,26.2872295379638,3.05935096740722
2018-11-21 08:40:00,0.5739997029304499,2.8778851032257005
2018-11-21 08:50:00,0.0,2.58800292015075
2018-11-21 09:00:00,25.376550674438402,3.79932594299316
2018-11-21 09:10:00,23.399480819702102,3.2540090084075897
2018-11-21 09:20:00,348.281311035156,5.29955005645751
2018-11-21 09:30:00,532.206970214843,5.90559911727905
2018-11-21 09:40:00,413.237487792968,5.48099994659423
2018-11-21 09:50:00,206.74060058593702,4.59621620178222
2018-11-21 10:00:00,291.33349609375,5.05603313446044
2018-11-21 10:10:00,0.9343342781066891,2.41345500946044
2018-11-21 10:20:00,170.994598388671,4.2700657844543395
2018-11-21 10:30:00,35.284568786621,4.19551992416381
2018-11-21 10:40:00,0.0,6.81527090072631
2018-11-21 10:50:00,0.0,5.4919929504394505
2018-11-21 11:00:00,75.43406677246091,4.07049322128295
2018-11-21 11:10:00,332.810302734375,5.04326820373535
2018-11-21 11:20:00,850.272399902343,6.47170400619506
2018-11-21 11:30:00,1172.52001953125,7.90467119216918
2018-11-21 11:40:00,743.7586059570309,6.80185079574584
2018-11-21 11:50:00,706.136108398437,6.694968223571769
2018-11-21 12:00:00,535.111389160156,6.05713081359863
2018-11-21 12:10:00,521.496520996093,5.96746301651
2018-11-21 12:20:00,407.730804443359,5.65784215927124
2018-11-21 12:30:00,656.3250732421869,6.376810073852531
2018-11-21 12:40:00,661.5872802734369,6.4516429901123
2018-11-21 12:50:00,720.445922851562,6.85887002944946
2018-11-21 13:00:00,657.329284667968,6.825862884521481
2018-11-21 13:10:00,303.172302246093,5.33379697799682
2018-11-21 13:20:00,361.333801269531,5.26610422134399
2018-11-21 13:30:00,434.533386230468,5.651119232177731
2018-11-21 13:40:00,772.7288208007809,7.03916501998901
2018-11-21 13:50:00,946.792419433593,7.33220195770263
2018-11-21 14:00:00,923.390991210937,6.7906060218811
2018-11-21 14:10:00,891.419616699218,6.968010902404781
2018-11-21 14:20:00,849.11669921875,6.9566712379455495
2018-11-21 14:30:00,611.714782714843,6.11728811264038
2018-11-21 14:40:00,645.44921875,6.37586879730224
2018-11-21 14:50:00,1118.70300292968,7.44890022277832
2018-11-21 15:00:00,1073.76000976562,7.0179147720336905
2018-11-21 15:10:00,813.8474731445309,6.6138758659362695
2018-11-21 15:20:00,721.554870605468,6.491826057434079
2018-11-21 15:30:00,1231.998046875,7.6211857795715305
2018-11-21 15:40:00,1660.56994628906,8.48224353790283
2018-11-21 15:50:00,1686.42004394531,8.52986335754394
2018-11-21 16:00:00,1464.708984375,8.1999864578247
2018-11-21 16:10:00,1266.26599121093,7.83832216262817
2018-11-21 16:20:00,1176.2080078125,7.81421613693237
2018-11-21 16:30:00,964.4052734375,7.462798118591301
2018-11-21 16:40:00,836.904174804687,6.997635841369621
2018-11-21 16:50:00,680.344421386718,6.30607795715332
2018-11-21 17:00:00,528.708312988281,5.998654842376701
2018-11-21 17:10:00,532.081481933593,6.06775617599487
2018-11-21 17:20:00,668.317199707031,6.5626220703125
2018-11-21 17:30:00,494.298187255859,6.10771894454956
2018-11-21 17:40:00,715.873229980468,6.691795825958249
2018-11-21 17:50:00,783.876586914062,6.92876195907592
2018-11-21 18:00:00,523.128601074218,6.137270927429191
2018-11-21 18:10:00,430.36669921875,5.765215873718259
2018-11-21 18:20:00,421.645385742187,5.76211404800415
2018-11-21 18:30:00,469.69729614257795,6.01317405700683
2018-11-21 18:40:00,468.161987304687,6.122319221496579
2018-11-21 18:50:00,420.863403320312,5.942131996154781
2018-11-21 19:00:00,339.158386230468,5.51969814300537
2018-11-21 19:10:00,398.394592285156,5.747581005096429
2018-11-21 19:20:00,386.023193359375,5.58465099334716
2018-11-21 19:30:00,598.125915527343,6.28904104232788
2018-11-21 19:40:00,681.548400878906,6.51912307739257
2018-11-21 19:50:00,605.2880859375,6.30050802230834
2018-11-21 20:00:00,680.748229980468,6.3432469367980895
2018-11-21 20:10:00,866.579772949218,6.92841577529907
2018-11-21 20:20:00,915.000183105468,7.1896038055419895
2018-11-21 20:30:00,941.858093261718,7.177562236785881
2018-11-21 20:40:00,832.05029296875,6.981458187103269
2018-11-21 20:50:00,789.828796386718,6.91941499710083
2018-11-21 21:00:00,843.767517089843,7.02778100967407
2018-11-21 21:10:00,791.9014282226559,6.89710998535156
2018-11-21 21:20:00,673.726623535156,6.44320011138916
2018-11-21 21:30:00,486.066589355468,5.89547204971313
2018-11-21 21:40:00,515.463317871093,5.87749004364013
2018-11-21 21:50:00,594.71240234375,6.35572814941406
2018-11-21 22:00:00,561.3167724609369,6.256724834442131
2018-11-21 22:10:00,616.820495605468,6.4246101379394505
2018-11-21 22:20:00,639.531921386718,6.48726797103881
2018-11-21 22:30:00,688.52001953125,6.49238204956054
2018-11-21 22:40:00,778.8508911132809,6.6019129753112695
2018-11-21 22:50:00,783.769897460937,6.5907769203186
2018-11-21 23:00:00,709.18212890625,6.4676609039306605
2018-11-21 23:10:00,615.43701171875,6.36449193954467
2018-11-21 23:20:00,551.779479980468,5.99462890625
2018-11-21 23:30:00,597.145324707031,6.15022087097167
2018-11-21 23:40:00,557.687927246093,6.05479717254638
2018-11-21 23:50:00,489.209289550781,5.78461599349975
2018-11-22 00:00:00,560.3206787109369,6.084271907806389
2018-11-22 00:10:00,524.778381347656,5.9599671363830495
2018-11-22 00:20:00,390.986511230468,5.5817141532897905
2018-11-22 00:30:00,442.581512451171,5.68639802932739
2018-11-22 00:40:00,464.867797851562,5.78502988815307
2018-11-22 00:50:00,499.52151489257795,5.9775881767272905
2018-11-22 01:00:00,435.065307617187,5.67618799209594
2018-11-22 01:10:00,369.261291503906,5.5009422302246
2018-11-22 01:20:00,159.01789855957,4.424633979797361
2018-11-22 01:30:00,134.127899169921,4.33419513702392
2018-11-22 01:40:00,113.87460327148399,4.24297285079956
2018-11-22 01:50:00,92.3272399902343,4.030755996704101
2018-11-22 02:00:00,87.48944854736321,3.9530260562896697
2018-11-22 02:10:00,70.8936462402343,3.84495210647583
2018-11-22 02:20:00,0.986532986164093,2.6378190517425497
2018-11-22 02:30:00,150.42019653320298,4.414341926574701
2018-11-22 02:40:00,84.0603332519531,3.97660708427429
2018-11-22 02:50:00,18.2829303741455,3.1988699436187704
2018-11-22 03:00:00,0.0,1.61837303638458
2018-11-22 03:10:00,0.0,1.2306619882583603
2018-11-22 03:20:00,0.0,1.7136310338973897
2018-11-22 03:30:00,0.0,1.33808696269989
2018-11-22 03:40:00,0.0,0.944585800170898
2018-11-22 03:50:00,0.0,0.890170693397521
2018-11-22 04:00:00,0.0,0.6294118762016291
2018-11-22 04:10:00,0.0,1.10292100906372
2018-11-22 04:20:00,0.0,0.6846851706504821
2018-11-22 04:30:00,0.0,0.749843418598175
2018-11-22 04:40:00,0.0,0.548685014247894
2018-11-22 04:50:00,0.0,0.9745333790779109
2018-11-22 05:00:00,0.0,1.42699599266052
2018-11-22 05:10:00,0.0,1.2782889604568402
2018-11-22 05:20:00,0.0,0.6393682956695551
2018-11-22 05:30:00,0.0,0.5185167789459221
2018-11-22 05:40:00,0.0,0.334617406129837
2018-11-22 05:50:00,0.0,1.74369895458221
2018-11-22 06:00:00,0.0,1.38281798362731
2018-11-22 06:10:00,0.0,1.61139202117919
2018-11-22 06:20:00,0.0,1.52549803256988
2018-11-22 06:30:00,0.0,1.8165349960327102
2018-11-22 06:40:00,0.0,1.4853149652481001
2018-11-22 06:50:00,0.0,1.6683759689331001
2018-11-22 07:00:00,0.0,1.74677002429962
2018-11-22 07:10:00,0.0,1.01073205471038
2018-11-22 07:20:00,0.0,1.07849204540252
2018-11-22 07:30:00,0.0,0.6939857006072989
2018-11-22 07:40:00,0.0,0.8607109189033499
2018-11-22 07:50:00,0.0,1.6330469846725402
2018-11-22 08:00:00,0.0,2.71768307685852
2018-11-22 08:10:00,0.0,3.0906829833984304
2018-11-22 08:20:00,0.0,3.87588596343994
2018-11-22 08:30:00,0.0,4.933024883270259
2018-11-22 08:40:00,0.0,4.726016998291009
2018-11-22 08:50:00,15.3534603118896,3.8488581180572496
2018-11-22 09:00:00,56.9491691589355,3.73785400390625
2018-11-22 09:10:00,167.042205810546,4.36702299118041
2018-11-22 09:20:00,490.35598754882795,5.60456991195678
2018-11-22 09:30:00,791.292907714843,6.333438873291009
2018-11-22 09:40:00,815.4099731445309,6.548336029052731
2018-11-22 09:50:00,639.477111816406,6.1555628776550195
2018-11-22 10:00:00,616.084777832031,5.97771406173706
2018-11-22 10:10:00,621.344970703125,5.99306583404541
2018-11-22 10:20:00,435.976196289062,5.57637500762939
2018-11-22 10:30:00,464.05081176757795,5.544487953186031
2018-11-22 10:40:00,563.6627197265619,5.96246004104614
2018-11-22 10:50:00,877.992126464843,6.4714708328247
2018-11-22 11:00:00,700.170593261718,6.11936807632446
2018-11-22 11:10:00,1064.82202148437,6.94843101501464
2018-11-22 11:20:00,1294.26794433593,7.31033992767333
2018-11-22 11:30:00,1899.8499755859302,8.3737096786499
2018-11-22 11:40:00,2247.63696289062,8.96242809295654
2018-11-22 11:50:00,2603.84692382812,9.69587612152099
2018-11-22 12:00:00,2653.85791015625,10.0496196746826
2018-11-22 12:10:00,3024.05810546875,10.5853004455566
2018-11-22 12:20:00,2990.38989257812,10.8910799026489
2018-11-22 12:30:00,3047.7890625,10.676259994506802
2018-11-22 12:40:00,2593.07397460937,9.37709808349609
2018-11-22 12:50:00,3245.5419921875,10.8782596588134
2018-11-22 13:00:00,3258.29711914062,11.318590164184501
2018-11-22 13:10:00,3456.04711914062,12.0409603118896
2018-11-22 13:20:00,3457.9189453125,11.9418201446533
2018-11-22 13:30:00,2999.85791015625,10.5958995819091
2018-11-22 13:40:00,2892.89404296875,10.210780143737699
2018-11-22 13:50:00,2968.78002929687,10.636969566345199
2018-11-22 14:00:00,3051.61499023437,10.9948301315307
2018-11-22 14:10:00,3146.89697265625,10.8455295562744
2018-11-22 14:20:00,3371.39697265625,12.0326595306396
2018-11-22 14:30:00,3420.57397460937,12.021499633789
2018-11-22 14:40:00,2887.337890625,10.475440025329501
2018-11-22 14:50:00,2895.5859375,10.3571195602416
2018-11-22 15:00:00,2566.4189453125,9.48572540283203
2018-11-22 15:10:00,2608.99291992187,9.57491588592529
2018-11-22 15:20:00,3302.48193359375,11.702099800109801
2018-11-22 15:30:00,3188.99096679687,11.767729759216301
2018-11-22 15:40:00,3581.3779296875,13.1138896942138
2018-11-22 15:50:00,3400.07397460937,12.190739631652802
2018-11-22 16:00:00,3519.2900390625,12.8224401473999
2018-11-22 16:10:00,3572.919921875,13.1516199111938
2018-11-22 16:20:00,3531.77807617187,12.407050132751401
2018-11-22 16:30:00,3221.24194335937,10.974550247192301
2018-11-22 16:40:00,3261.61499023437,10.9982995986938
2018-11-22 16:50:00,3198.3369140625,11.051079750061
2018-11-22 17:00:00,3099.77197265625,10.7992000579833
2018-11-22 17:10:00,3110.16088867187,11.0733995437622
2018-11-22 17:20:00,2359.044921875,9.30939769744873
2018-11-22 17:30:00,2853.60888671875,10.4654903411865
2018-11-22 17:40:00,3038.64892578125,10.7457103729248
2018-11-22 17:50:00,3138.51196289062,10.8010196685791
2018-11-22 18:00:00,3295.5830078125,11.448570251464801
2018-11-22 18:10:00,3414.38500976562,12.0071401596069
2018-11-22 18:20:00,3457.42700195312,12.130889892578098
2018-11-22 18:30:00,3337.44799804687,11.5527696609497
2018-11-22 18:40:00,3296.75,11.5350399017333
2018-11-22 18:50:00,3436.9609375,11.6458902359008
2018-11-22 19:00:00,3574.35693359375,13.102620124816802
2018-11-22 19:10:00,2555.95190429687,9.55445575714111
2018-11-22 19:20:00,2486.70288085937,9.69424533843994
2018-11-22 19:30:00,2535.05200195312,9.304465293884268
2018-11-22 19:40:00,2355.9951171875,9.33652591705322
2018-11-22 19:50:00,2545.78588867187,9.667456626892081
2018-11-22 20:00:00,2752.96704101562,9.928748130798331
2018-11-22 20:10:00,3169.294921875,10.7920198440551
2018-11-22 20:20:00,3346.84399414062,11.7468795776367
2018-11-22 20:30:00,3383.92504882812,11.759169578552198
2018-11-22 20:40:00,3260.97705078125,11.0551500320434
2018-11-22 20:50:00,2899.55688476562,10.3585195541381
2018-11-22 21:00:00,2893.32592773437,10.324959754943801
2018-11-22 21:10:00,2978.27197265625,10.707929611206
2018-11-22 21:20:00,3339.22412109375,10.9146003723144
2018-11-22 21:30:00,3527.16088867187,12.618840217590302
2018-11-22 21:40:00,3373.86694335937,11.708620071411099
2018-11-22 21:50:00,3418.05200195312,11.958510398864698
2018-11-22 22:00:00,3033.00390625,10.7990198135375
2018-11-22 22:10:00,2830.69506835937,10.2229099273681
2018-11-22 22:20:00,3233.8330078125,11.3410301208496
2018-11-22 22:30:00,3332.82397460937,11.349459648132301
2018-11-22 22:40:00,3321.00805664062,11.7972898483276
2018-11-22 22:50:00,3244.45190429687,11.6441001892089
2018-11-22 23:00:00,3245.02392578125,11.605270385742099
2018-11-22 23:10:00,3285.10693359375,11.528089523315401
2018-11-22 23:20:00,3521.45288085937,12.403260231017999
2018-11-22 23:30:00,3261.39990234375,11.308289527892999
2018-11-22 23:40:00,3326.27587890625,11.663570404052699
2018-11-22 23:50:00,3418.7099609375,11.822810173034599
2018-11-23 00:00:00,3427.21899414062,11.9669504165649
2018-11-23 00:10:00,3370.5849609375,11.6205596923828
2018-11-23 00:20:00,3107.15307617187,10.858900070190401
2018-11-23 00:30:00,2720.38598632812,10.053449630737301
2018-11-23 00:40:00,3257.35791015625,11.5463695526123
2018-11-23 00:50:00,2886.69799804687,10.4624004364013
2018-11-23 01:00:00,3036.73095703125,10.3187198638916
2018-11-23 01:10:00,2431.74389648437,9.75099277496337
2018-11-23 01:20:00,2175.73901367187,9.16248130798339
2018-11-23 01:30:00,2231.84008789062,9.11296653747558
2018-11-23 01:40:00,2613.89404296875,10.1424198150634
2018-11-23 01:50:00,2275.75,9.30323791503906
2018-11-23 02:00:00,3068.63208007812,10.3756799697875
2018-11-23 02:10:00,2790.16796875,10.155579566955499
2018-11-23 02:20:00,2699.68505859375,9.83712482452392
2018-11-23 02:30:00,2659.56689453125,10.0035400390625
2018-11-23 02:40:00,2542.10400390625,9.93571662902832
2018-11-23 02:50:00,2434.66088867187,9.60917854309082
2018-11-23 03:00:00,2214.55493164062,9.246983528137198
2018-11-23 03:10:00,1892.7080078125,8.459266662597651
2018-11-23 03:20:00,2657.7939453125,10.183810234069801
2018-11-23 03:30:00,2595.27197265625,10.5034704208374
2018-11-23 03:40:00,2660.28393554687,10.2000904083251
2018-11-23 03:50:00,2530.90991210937,9.87711715698242
2018-11-23 04:00:00,2366.2880859375,9.697145462036131
2018-11-23 04:10:00,1875.93701171875,8.8518009185791
2018-11-23 04:20:00,2080.52001953125,9.3260908126831
2018-11-23 04:30:00,2369.80102539062,9.43629741668701
2018-11-23 04:40:00,2410.830078125,9.66863346099853
2018-11-23 04:50:00,2371.59106445312,9.586535453796381
2018-11-23 05:00:00,1971.39697265625,8.92377471923828
2018-11-23 05:10:00,1745.68701171875,8.446192741394041
2018-11-23 05:20:00,2049.89306640625,8.877644538879391
2018-11-23 05:30:00,1703.06896972656,8.415622711181639
2018-11-23 05:40:00,1473.8840332031198,7.91149711608886
2018-11-23 05:50:00,1208.62194824218,7.559017181396481
2018-11-23 06:00:00,1651.2590332031198,8.31349372863769
2018-11-23 06:10:00,1513.458984375,8.10168075561523
2018-11-23 06:20:00,1390.1650390625,7.85027885437011
2018-11-23 06:30:00,1584.31396484375,8.18668174743652
2018-11-23 06:40:00,1394.29797363281,7.786661148071281
2018-11-23 06:50:00,1705.1970214843698,8.37458324432373
2018-11-23 07:00:00,1959.5009765625,8.71207904815673
2018-11-23 07:10:00,1834.98205566406,8.45435333251953
2018-11-23 07:20:00,1743.69299316406,8.41953754425048
2018-11-23 07:30:00,1345.54895019531,7.59657716751098
2018-11-23 07:40:00,1473.33898925781,7.75477218627929
2018-11-23 07:50:00,1343.47497558593,7.541014194488519
2018-11-23 08:00:00,1247.78698730468,7.47199010848999
2018-11-23 08:10:00,1020.02099609375,6.91209983825683
2018-11-23 08:20:00,687.780029296875,6.24199199676513
2018-11-23 08:30:00,587.819580078125,6.06091499328613
2018-11-23 08:40:00,449.23291015625,5.42529201507568
2018-11-23 08:50:00,464.527893066406,5.57226085662841
2018-11-23 09:00:00,499.797485351562,5.72219991683959
2018-11-23 09:10:00,484.446197509765,5.663464069366451
2018-11-23 09:20:00,473.441986083984,5.534855842590329
2018-11-23 09:30:00,455.53369140625,5.544061183929441
2018-11-23 09:40:00,510.729888916015,5.716207981109611
2018-11-23 09:50:00,440.492309570312,5.5749192237854
2018-11-23 10:00:00,349.921813964843,5.2533860206604
2018-11-23 10:10:00,631.934326171875,6.11358880996704
2018-11-23 10:20:00,871.8569946289059,6.56246900558471
2018-11-23 10:30:00,1092.62194824218,7.15840196609497
2018-11-23 10:40:00,970.231079101562,6.77096509933471
2018-11-23 10:50:00,1555.52404785156,7.8268070220947195
2018-11-23 11:00:00,1690.50695800781,8.22564506530761
2018-11-23 11:10:00,1621.4110107421802,7.98730897903442
2018-11-23 11:20:00,1910.5179443359302,8.717993736267081
2018-11-23 11:30:00,1905.2399902343698,8.75787925720214
2018-11-23 11:40:00,1948.25695800781,8.67134380340576
2018-11-23 11:50:00,1614.9919433593698,8.01647853851318
2018-11-23 12:00:00,2011.19201660156,9.09188079833984
2018-11-23 12:10:00,1779.63098144531,8.39147186279296
2018-11-23 12:20:00,1581.6180419921802,8.15416526794433
2018-11-23 12:30:00,1518.8719482421802,8.07681846618652
2018-11-23 12:40:00,1440.93505859375,8.05950260162353
2018-11-23 12:50:00,1003.65802001953,6.922489166259759
2018-11-23 13:00:00,1045.82897949218,7.0860657691955495
2018-11-23 13:10:00,1020.9550170898401,7.05238580703735
2018-11-23 13:20:00,817.205078125,6.48297691345214
2018-11-23 13:30:00,743.112487792968,6.19610500335693
2018-11-23 13:40:00,910.3272094726559,6.71760416030883
2018-11-23 13:50:00,875.3671875,6.68951416015625
2018-11-23 14:00:00,942.924987792968,6.62868595123291
2018-11-23 14:10:00,1074.07604980468,7.045667171478269
2018-11-23 14:20:00,1056.61901855468,6.95604515075683
2018-11-23 14:30:00,1283.82202148437,7.575250148773191
2018-11-23 14:40:00,1208.65002441406,7.339193820953361
2018-11-23 14:50:00,1513.42199707031,7.97166299819946
2018-11-23 15:00:00,1335.51098632812,7.466691017150871
2018-11-23 15:10:00,1393.3699951171802,7.685173034667961
2018-11-23 15:20:00,1485.00500488281,7.78735399246215
2018-11-23 15:30:00,1574.416015625,8.12073516845703
2018-11-23 15:40:00,1336.64404296875,7.55237483978271
2018-11-23 15:50:00,1220.95202636718,7.44523477554321
2018-11-23 16:00:00,2096.64404296875,8.965333938598631
2018-11-23 16:10:00,1276.19299316406,7.3813571929931605
2018-11-23 16:20:00,1289.2919921875,7.46994876861572
2018-11-23 16:30:00,1622.7170410156198,8.107687950134268
2018-11-23 16:40:00,1408.9599609375,7.68013381958007
2018-11-23 16:50:00,1202.48596191406,7.172362804412839
2018-11-23 17:00:00,1825.81396484375,8.23881721496582
2018-11-23 17:10:00,1483.7430419921802,7.7007122039794895
2018-11-23 17:20:00,2298.5439453125,9.25711345672607
2018-11-23 17:30:00,1768.17395019531,8.19801235198974
2018-11-23 17:40:00,1776.7060546875,8.23663425445556
2018-11-23 17:50:00,1946.08203125,8.58089065551757
2018-11-23 18:00:00,3000.48803710937,10.7347297668457
2018-11-23 18:10:00,2865.48608398437,10.142689704895
2018-11-23 18:20:00,2653.99389648437,9.91307258605957
2018-11-23 18:30:00,2053.34594726562,8.85938453674316
2018-11-23 18:40:00,2654.65307617187,9.751293182373038
2018-11-23 18:50:00,2702.6201171875,10.015199661254801
2018-11-23 19:00:00,2635.70703125,10.0323801040649
2018-11-23 19:10:00,2718.42309570312,9.64847946166992
2018-11-23 19:20:00,1876.98596191406,8.30354499816894
2018-11-23 19:30:00,2522.54809570312,9.46839141845703
2018-11-23 19:40:00,1983.27600097656,8.61842346191406
2018-11-23 19:50:00,2053.51611328125,8.68639755249023
2018-11-23 20:00:00,2386.85400390625,9.36559772491455
2018-11-23 20:10:00,2865.94409179687,9.51291847229003
2018-11-23 20:20:00,2940.037109375,10.393779754638599
2018-11-23 20:30:00,3057.01806640625,11.0391998291015
2018-11-23 20:40:00,2606.95703125,9.96971607208251
2018-11-23 20:50:00,3150.7041015625,10.999659538269
2018-11-23 21:00:00,3158.93310546875,10.5989999771118
2018-11-23 21:10:00,2833.81909179687,10.3918504714965
2018-11-23 21:20:00,2315.0830078125,9.44447422027587
2018-11-23 21:30:00,2549.17602539062,9.93663597106933
2018-11-23 21:40:00,3317.78002929687,11.4783000946044
2018-11-23 21:50:00,2399.12890625,9.37251186370849
2018-11-23 22:00:00,3011.51098632812,10.663700103759698
2018-11-23 22:10:00,3319.05908203125,11.560170173645
2018-11-23 22:20:00,3281.71606445312,11.6524496078491
2018-11-23 22:30:00,3248.16088867187,11.7084598541259
2018-11-23 22:40:00,2868.43408203125,10.6013402938842
2018-11-23 22:50:00,2663.86303710937,9.913206100463858
2018-11-23 23:00:00,2843.955078125,10.571660041809
2018-11-23 23:10:00,3556.51000976562,13.1178503036499
2018-11-23 23:20:00,3575.97900390625,12.992549896240199
2018-11-23 23:30:00,3257.93798828125,11.175419807434
2018-11-23 23:40:00,2982.50903320312,10.5303897857666
2018-11-23 23:50:00,3282.04296875,11.438590049743599
2018-11-24 00:00:00,3402.294921875,11.625840187072699
2018-11-24 00:10:00,2391.90502929687,9.514631271362301
2018-11-24 00:20:00,2172.14404296875,9.12984752655029
2018-11-24 00:30:00,2382.39208984375,9.64952182769775
2018-11-24 00:40:00,2702.44995117187,10.4404697418212
2018-11-24 00:50:00,2976.95092773437,10.652999877929599
2018-11-24 01:00:00,2836.6669921875,10.7040996551513
2018-11-24 01:10:00,2896.29907226562,10.7043895721435
2018-11-24 01:20:00,2280.23608398437,9.45752429962158
2018-11-24 01:30:00,2285.33203125,9.45541191101074
2018-11-24 01:40:00,2184.82397460937,9.08547306060791
2018-11-24 01:50:00,2040.3089599609302,8.83721923828125
2018-11-24 02:00:00,2032.8430175781198,8.93951988220214
2018-11-24 02:10:00,2357.76904296875,9.72710609436035
2018-11-24 02:20:00,1907.10400390625,8.83456134796142
2018-11-24 02:30:00,1795.79296875,8.60762882232666
2018-11-24 02:40:00,1916.1639404296802,8.78889369964599
2018-11-24 02:50:00,1977.6779785156198,8.85627746582031
2018-11-24 03:00:00,1926.04699707031,8.85361099243164
2018-11-24 03:10:00,2318.85595703125,9.5815315246582
2018-11-24 03:20:00,2357.36791992187,9.59283447265625
2018-11-24 03:30:00,3064.97509765625,11.025679588317802
2018-11-24 03:40:00,2133.52807617187,9.14772319793701
2018-11-24 03:50:00,1749.97900390625,8.5517406463623
2018-11-24 04:00:00,1223.21398925781,7.23328495025634
2018-11-24 04:10:00,1747.0949707031198,8.316652297973631
2018-11-24 04:20:00,1704.501953125,8.28493499755859
2018-11-24 04:30:00,1751.48205566406,8.33677005767822
2018-11-24 04:40:00,1413.5749511718698,7.866083145141599
2018-11-24 04:50:00,1731.3439941406198,8.405177116394041
2018-11-24 05:00:00,2125.13793945312,9.2645673751831
2018-11-24 05:10:00,1785.5159912109302,8.523938179016112
2018-11-24 05:20:00,2121.57592773437,9.20688724517822
2018-11-24 05:30:00,2364.10888671875,9.63077926635742
2018-11-24 05:40:00,2727.85693359375,10.3265495300292
2018-11-24 05:50:00,1867.4060058593698,8.59506702423095
2018-11-24 06:00:00,1847.70703125,8.58278369903564
2018-11-24 06:10:00,2016.2829589843698,9.01733779907226
2018-11-24 06:20:00,1813.0419921875,8.517490386962889
2018-11-24 06:30:00,1342.55004882812,7.623242855072019
2018-11-24 06:40:00,1447.2840576171802,7.872941970825191
2018-11-24 06:50:00,1789.5400390625,8.40943527221679
2018-11-24 07:00:00,1430.96105957031,7.774558067321769
2018-11-24 07:10:00,1388.2189941406198,7.7700481414794895
2018-11-24 07:20:00,1112.55395507812,7.197226047515861
2018-11-24 07:30:00,912.027282714843,6.859354019165031
2018-11-24 07:40:00,718.2078247070309,6.39022397994995
2018-11-24 07:50:00,804.1353149414059,6.5926218032836905
2018-11-24 08:00:00,896.927185058593,6.77476978302001
2018-11-24 08:10:00,981.829284667968,6.989788055419919
2018-11-24 08:20:00,1044.31799316406,7.170567035675041
2018-11-24 08:30:00,1187.10498046875,7.39429378509521
2018-11-24 08:40:00,1027.47399902343,7.089944839477531
2018-11-24 08:50:00,853.602416992187,6.673931121826169
2018-11-24 09:00:00,667.0596923828119,6.20628213882446
2018-11-24 09:10:00,932.5562133789059,6.93338823318481
2018-11-24 09:20:00,1104.81701660156,7.25583982467651
2018-11-24 09:30:00,978.146179199218,6.99281311035156
2018-11-24 09:40:00,871.960815429687,6.76355504989624
2018-11-24 09:50:00,1095.74194335937,7.219847202301019
2018-11-24 10:00:00,1444.416015625,7.975375175476071
2018-11-24 10:10:00,1309.45703125,7.684907913208
2018-11-24 10:20:00,1283.07397460937,7.66784191131591
2018-11-24 10:30:00,982.112426757812,6.9463357925415
2018-11-24 10:40:00,969.305419921875,6.90296220779418
2018-11-24 10:50:00,946.894287109375,6.944616794586179
2018-11-24 11:00:00,917.565612792968,6.87219381332397
2018-11-24 11:10:00,720.039428710937,6.33768892288208
2018-11-24 11:20:00,694.028503417968,6.25990104675292
2018-11-24 11:30:00,776.242370605468,6.57680082321166
2018-11-24 11:40:00,751.8530883789059,6.480706214904781
2018-11-24 11:50:00,621.82421875,6.043268203735349
2018-11-24 12:00:00,492.137390136718,5.66941022872924
2018-11-24 12:10:00,385.275512695312,5.16229915618896
2018-11-24 12:20:00,545.785705566406,5.832150936126701
2018-11-24 12:30:00,641.5955810546869,6.15985012054443
2018-11-24 12:40:00,649.869689941406,6.22470998764038
2018-11-24 12:50:00,866.629089355468,6.83096504211425
2018-11-24 13:00:00,700.419921875,6.382843017578121
2018-11-24 13:10:00,394.665893554687,5.30897283554077
2018-11-24 13:20:00,408.096099853515,5.50612020492553
2018-11-24 13:30:00,379.428314208984,5.35671710968017
2018-11-24 13:40:00,290.653106689453,4.96333217620849
2018-11-24 13:50:00,371.272705078125,5.439757823944089
2018-11-24 14:00:00,295.813385009765,5.0743989944458
2018-11-24 14:10:00,319.780487060546,5.2571849822998
2018-11-24 14:20:00,381.551208496093,5.575836181640621
2018-11-24 14:30:00,301.007293701171,5.1953978538513095
2018-11-24 14:40:00,140.939300537109,4.33739423751831
2018-11-24 14:50:00,190.774307250976,4.66756010055541
2018-11-24 15:00:00,236.30110168457,4.871673107147211
2018-11-24 15:10:00,134.939300537109,4.24548912048339
2018-11-24 15:20:00,176.38160705566398,4.5765061378479
2018-11-24 15:30:00,79.17115783691399,3.9828889369964506
2018-11-24 15:40:00,77.50773620605459,3.9200029373168905
2018-11-24 15:50:00,77.3479766845703,3.90139198303222
2018-11-24 16:00:00,92.46520233154291,3.97472310066223
2018-11-24 16:10:00,204.719802856445,4.679621219635
2018-11-24 16:20:00,272.379913330078,5.0856208801269505
2018-11-24 16:30:00,294.380096435546,5.16829013824462
2018-11-24 16:40:00,314.22119140625,5.46817684173583
2018-11-24 16:50:00,277.885192871093,5.087303161621089
2018-11-24 17:00:00,243.201095581054,4.91922807693481
2018-11-24 17:10:00,225.131698608398,4.96006679534912
2018-11-24 17:20:00,31.9690895080566,3.07511711120605
2018-11-24 17:30:00,0.0,2.0958399772644
2018-11-24 17:40:00,0.0,1.51426398754119
2018-11-24 17:50:00,0.0,1.8151539564132602
2018-11-24 18:00:00,0.0,2.00350093841552
2018-11-24 18:10:00,0.0,2.43964004516601
2018-11-24 18:20:00,0.0,2.7294149398803698
2018-11-24 18:30:00,0.0,3.0452640056610094
2018-11-24 18:40:00,0.0,2.39465999603271
2018-11-24 18:50:00,0.0,2.03313899040222
2018-11-24 19:00:00,0.0,1.5235229730606001
2018-11-24 19:10:00,0.0,1.66851603984832
2018-11-24 19:20:00,0.0,2.04387402534484
2018-11-24 19:30:00,0.0,2.40829205513
2018-11-24 19:40:00,0.0,2.34221005439758
2018-11-24 19:50:00,0.0,2.87070488929748
2018-11-24 20:00:00,0.0,2.83871293067932
2018-11-24 20:10:00,0.0,3.05038094520568
2018-11-24 20:20:00,0.0,2.5185511112213104
2018-11-24 20:30:00,0.0,1.73616397380828
2018-11-24 20:40:00,0.0,1.48213100433349
2018-11-24 20:50:00,0.0,1.5002269744873
2018-11-24 21:00:00,0.0,1.2426209449768
2018-11-24 21:10:00,0.0,1.9647250175475999
2018-11-24 21:20:00,0.0,2.5725769996643
2018-11-24 21:30:00,0.0,2.1789870262145903
2018-11-24 21:40:00,0.0,1.9105939865112298
2018-11-24 21:50:00,0.0,2.07632994651794
2018-11-24 22:00:00,0.0,2.01408791542053
2018-11-24 22:10:00,0.0,1.97730505466461
2018-11-24 22:20:00,0.0,1.4725840091705302
2018-11-24 22:30:00,0.0,1.53676903247833
2018-11-24 22:40:00,0.0,1.2742600440979
2018-11-24 22:50:00,0.0,1.82566702365875
2018-11-24 23:00:00,0.0,1.62454104423522
2018-11-24 23:10:00,0.0,0.79426771402359
2018-11-24 23:20:00,0.0,1.06286895275115
2018-11-24 23:30:00,0.0,1.22583103179931
2018-11-24 23:40:00,0.0,1.53026294708251
2018-11-24 23:50:00,0.0,1.82096695899963
2018-11-25 00:00:00,0.0,1.87978398799896
2018-11-25 00:10:00,0.0,2.09212398529052
2018-11-25 00:20:00,0.0,1.84164905548095
2018-11-25 00:30:00,0.0,0.999789416790008
2018-11-25 00:40:00,0.0,2.34104895591735
2018-11-25 00:50:00,0.0,2.5373899936676003
2018-11-25 01:00:00,0.0,2.74393701553344
2018-11-25 01:10:00,0.0,1.93182897567749
2018-11-25 01:20:00,0.0,1.41942501068115
2018-11-25 01:30:00,0.0,1.45797896385192
2018-11-25 01:40:00,0.0,1.8315900564193701
2018-11-25 01:50:00,0.0,1.78985404968261
2018-11-25 02:00:00,0.0,1.5992259979248
2018-11-25 02:10:00,0.0,2.0188410282135
2018-11-25 02:20:00,0.0,2.38869309425354
2018-11-25 02:30:00,0.0,2.2897889614105202
2018-11-25 02:40:00,0.0,2.1757988929748504
2018-11-25 02:50:00,0.0,2.11600399017333
2018-11-25 03:00:00,0.0,1.8756949901580802
2018-11-25 03:10:00,0.0,2.16467094421386
2018-11-25 03:20:00,0.0,2.7182040214538503
2018-11-25 03:30:00,0.0,1.75576198101043
2018-11-25 03:40:00,0.0,0.720349371433258
2018-11-25 03:50:00,0.0,1.13202500343322
2018-11-25 04:00:00,0.0,1.5201489925384502
2018-11-25 04:10:00,0.0,1.3543210029602
2018-11-25 04:20:00,0.0,1.14376294612884
2018-11-25 04:30:00,0.0,1.79398298263549
2018-11-25 04:40:00,0.0,1.8718080520629798
2018-11-25 04:50:00,0.0,1.77960801124572
2018-11-25 05:00:00,0.0,1.68077003955841
2018-11-25 05:10:00,0.0,1.3400330543518
2018-11-25 05:20:00,0.0,0.8240821957588191
2018-11-25 05:30:00,0.0,0.9436780214309691
2018-11-25 05:40:00,0.0,0.7771958708763119
2018-11-25 05:50:00,0.0,1.19288301467895
2018-11-25 06:00:00,0.0,1.77429497241973
2018-11-25 06:10:00,0.0,1.8893580436706499
2018-11-25 06:20:00,0.0,1.4210970401763898
2018-11-25 06:30:00,0.0,1.7519119977951003
2018-11-25 06:40:00,0.0,1.4450010061264
2018-11-25 06:50:00,0.0,1.2899529933929401
2018-11-25 07:00:00,0.0,1.29113101959228
2018-11-25 07:10:00,0.0,1.81730699539184
2018-11-25 07:20:00,0.0,2.1577920913696205
2018-11-25 07:30:00,0.0,1.90402102470397
2018-11-25 07:40:00,0.0,1.5592650175094598
2018-11-25 07:50:00,0.0,1.08462297916412
2018-11-25 08:00:00,0.0,1.65347898006439
2018-11-25 08:10:00,0.0,2.3452920913696205
2018-11-25 08:20:00,0.0,2.40458488464355
2018-11-25 08:30:00,0.0,2.24704909324645
2018-11-25 08:40:00,0.0,2.3405539989471404
2018-11-25 08:50:00,0.0,2.4257469177246
2018-11-25 09:00:00,0.0,2.01402807235717
2018-11-25 09:10:00,0.0,2.52844095230102
2018-11-25 09:20:00,0.0,2.65025901794433
2018-11-25 09:30:00,0.0,2.25681090354919
2018-11-25 09:40:00,0.0,1.5803780555725
2018-11-25 09:50:00,0.0,2.0730528831481903
2018-11-25 10:00:00,0.0,2.4861741065979
2018-11-25 10:10:00,0.0,2.4427299499511697
2018-11-25 10:20:00,0.0,2.4644091129302903
2018-11-25 10:30:00,0.0,3.28392195701599
2018-11-25 10:40:00,11.6487302780151,3.26415395736694
2018-11-25 10:50:00,52.9264602661132,3.60885000228881
2018-11-25 11:00:00,120.164100646972,4.10668897628784
2018-11-25 11:10:00,25.630119323730398,3.13727688789367
2018-11-25 11:20:00,51.039821624755795,3.5014429092407204
2018-11-25 11:30:00,60.7268409729003,3.4945869445800697
2018-11-25 11:40:00,233.72619628906202,4.679362773895259
2018-11-25 11:50:00,303.71929931640597,5.06734800338745
2018-11-25 12:00:00,488.463989257812,5.75881195068359
2018-11-25 12:10:00,473.351196289062,5.62238979339599
2018-11-25 12:20:00,237.55470275878898,4.39211177825927
2018-11-25 12:30:00,261.304412841796,4.41087102890014
2018-11-25 12:40:00,341.301300048828,4.93252992630004
2018-11-25 12:50:00,210.162902832031,4.511844158172599
2018-11-25 13:00:00,80.20404815673821,3.7022480964660605
2018-11-25 13:10:00,141.85159301757798,4.17206478118896
2018-11-25 13:20:00,115.887802124023,4.07868099212646
2018-11-25 13:30:00,85.35941314697259,3.7417569160461404
2018-11-25 13:40:00,75.9218826293945,3.50859308242797
2018-11-25 13:50:00,283.8837890625,5.09526586532592
2018-11-25 14:00:00,619.6317138671869,6.38360595703125
2018-11-25 14:10:00,562.404479980468,6.21529483795166
2018-11-25 14:20:00,450.56509399414,5.82177305221557
2018-11-25 14:30:00,605.613708496093,6.17138385772705
2018-11-25 14:40:00,1155.96105957031,7.385678768157951
2018-11-25 14:50:00,1457.02697753906,7.80601978302001
2018-11-25 15:00:00,1743.62805175781,8.43785572052001
2018-11-25 15:10:00,1804.9100341796802,8.62661457061767
2018-11-25 15:20:00,2018.85705566406,9.2074384689331
2018-11-25 15:30:00,2832.23901367187,10.863400459289501
2018-11-25 15:40:00,3156.7548828125,11.551099777221598
2018-11-25 15:50:00,3076.94897460937,11.4878702163696
2018-11-25 16:00:00,3023.7900390625,10.9128799438476
2018-11-25 16:10:00,2693.56201171875,10.2988500595092
2018-11-25 16:20:00,2291.087890625,9.68846797943115
2018-11-25 16:30:00,3004.60693359375,11.1580200195312
2018-11-25 16:40:00,3341.51391601562,12.224720001220698
2018-11-25 16:50:00,3153.48803710937,11.7264404296875
2018-11-25 17:00:00,3082.3798828125,11.096019744872999
2018-11-25 17:10:00,2616.51611328125,10.153539657592699
2018-11-25 17:20:00,2434.52392578125,10.2928800582885
2018-11-25 17:30:00,2703.13891601562,10.8785896301269
2018-11-25 17:40:00,2915.68701171875,11.460670471191401
2018-11-25 17:50:00,3112.05297851562,11.981630325317301
2018-11-25 18:00:00,3292.9580078125,12.0026502609252
2018-11-25 18:10:00,3489.1689453125,12.341679573059
2018-11-25 18:20:00,3549.82299804687,12.2032299041748
2018-11-25 18:30:00,3530.35205078125,12.4001903533935
2018-11-25 18:40:00,3583.7509765625,12.4162397384643
2018-11-25 18:50:00,3597.89794921875,12.5622196197509
2018-11-25 19:00:00,3569.89501953125,12.0665102005004
2018-11-25 19:10:00,3569.44409179687,12.194430351257301
2018-11-25 19:20:00,3602.43310546875,12.3698396682739
2018-11-25 19:30:00,3594.044921875,12.516719818115199
2018-11-25 19:40:00,3602.05688476562,12.787730216979899
2018-11-25 19:50:00,3602.31494140625,12.5840196609497
2018-11-25 20:00:00,3602.96997070312,12.5829496383666
2018-11-25 20:10:00,3591.875,12.9053401947021
2018-11-25 20:20:00,3397.17309570312,12.294480323791499
2018-11-25 20:30:00,3207.958984375,11.6476697921752
2018-11-25 20:40:00,3434.33203125,12.313480377197198
2018-11-25 20:50:00,3600.73901367187,12.761949539184501
2018-11-25 21:00:00,3416.35888671875,12.315239906311
2018-11-25 21:10:00,3561.96411132812,13.0047702789306
2018-11-25 21:20:00,3602.90991210937,13.6160202026367
2018-11-25 21:30:00,3602.90991210937,14.0697898864746
2018-11-25 21:40:00,3602.794921875,13.109000205993599
2018-11-25 21:50:00,3602.30200195312,12.899049758911099
2018-11-25 22:00:00,3602.81005859375,13.1471996307373
2018-11-25 22:10:00,3602.84008789062,13.074460029602001
2018-11-25 22:20:00,3603.05102539062,13.212650299072198
2018-11-25 22:30:00,3602.97802734375,13.1678304672241
2018-11-25 22:40:00,3602.88110351562,13.518079757690401
2018-11-25 22:50:00,3603.10302734375,13.746500015258698
2018-11-25 23:00:00,3602.99291992187,13.656359672546301
2018-11-25 23:10:00,3602.87109375,14.271369934082001
2018-11-25 23:20:00,3602.96801757812,13.948749542236301
2018-11-25 23:30:00,3594.50390625,13.2896003723144
2018-11-25 23:40:00,3602.74389648437,14.372090339660598
2018-11-25 23:50:00,3602.67700195312,15.3794803619384
2018-11-26 00:00:00,3602.47705078125,15.139180183410598
2018-11-26 00:10:00,3602.4541015625,15.4398698806762
2018-11-26 00:20:00,3602.56811523437,16.2427005767822
2018-11-26 00:30:00,3602.48706054687,16.3172492980957
2018-11-26 00:40:00,3602.5400390625,16.3927497863769
2018-11-26 00:50:00,3602.32006835937,16.3336906433105
2018-11-26 01:00:00,3602.36889648437,16.476390838623
2018-11-26 01:10:00,3602.74096679687,16.178470611572198
2018-11-26 01:20:00,3602.2529296875,17.0795593261718
2018-11-26 01:30:00,3602.6630859375,18.037790298461896
2018-11-26 01:40:00,3602.65600585937,18.7177200317382
2018-11-26 01:50:00,3602.65087890625,19.560100555419897
2018-11-26 02:00:00,3602.47900390625,19.1991500854492
2018-11-26 02:10:00,3602.20092773437,18.7591495513916
2018-11-26 02:20:00,3602.63891601562,18.4229297637939
2018-11-26 02:30:00,3602.48388671875,18.647480010986303
2018-11-26 02:40:00,3602.09692382812,18.7208309173583
2018-11-26 02:50:00,3602.30688476562,18.2430191040039
2018-11-26 03:00:00,3602.44995117187,17.9503898620605
2018-11-26 03:10:00,3602.54296875,17.5879707336425
2018-11-26 03:20:00,3602.61206054687,17.5792694091796
2018-11-26 03:30:00,3602.6650390625,17.2631301879882
2018-11-26 03:40:00,3602.51391601562,17.507600784301697
2018-11-26 03:50:00,3602.708984375,17.8697204589843
2018-11-26 04:00:00,3602.23803710937,18.4401493072509
2018-11-26 04:10:00,3602.037109375,19.0251808166503
2018-11-26 04:20:00,3602.31396484375,18.9533004760742
2018-11-26 04:30:00,3602.18408203125,19.2667007446289
2018-11-26 04:40:00,3602.22998046875,19.4061298370361
2018-11-26 04:50:00,3602.17895507812,19.3943500518798
2018-11-26 05:00:00,3602.34594726562,18.194959640502898
2018-11-26 05:10:00,3602.41796875,18.436819076538
2018-11-26 05:20:00,3602.30810546875,17.9496097564697
2018-11-26 05:30:00,3602.14501953125,17.1449604034423
2018-11-26 05:40:00,3602.31298828125,18.048099517822198
2018-11-26 05:50:00,3601.73999023437,18.5165996551513
2018-11-26 06:00:00,3601.9130859375,19.1780395507812
2018-11-26 06:10:00,3602.0869140625,18.3268108367919
2018-11-26 06:20:00,3601.7470703125,18.0867290496826
2018-11-26 06:30:00,3602.251953125,19.002529144287102
2018-11-26 06:40:00,3601.8779296875,18.5396099090576
2018-11-26 06:50:00,3601.72607421875,17.242620468139602
2018-11-26 07:00:00,3601.60400390625,16.418289184570302
2018-11-26 07:10:00,3601.65893554687,18.146259307861303
2018-11-26 07:20:00,3601.67504882812,19.3502502441406
2018-11-26 07:30:00,3602.50903320312,16.9725704193115
2018-11-26 07:40:00,3582.44409179687,13.5205297470092
2018-11-26 07:50:00,3599.22607421875,14.1048698425292
2018-11-26 08:00:00,3602.65600585937,16.277530670165998
2018-11-26 08:10:00,3602.6630859375,16.0045795440673
2018-11-26 08:20:00,3602.69799804687,15.7400903701782
2018-11-26 08:30:00,3602.8720703125,15.299500465392999
2018-11-26 08:40:00,3603.0029296875,16.246820449829098
2018-11-26 08:50:00,3602.82397460937,16.227350234985302
2018-11-26 09:00:00,3602.44897460937,16.2813606262207
2018-11-26 09:10:00,3602.39404296875,16.2656497955322
2018-11-26 09:20:00,3602.4970703125,16.233890533447198
2018-11-26 09:30:00,3602.61303710937,17.0033493041992
2018-11-26 09:40:00,3602.52490234375,16.4458599090576
2018-11-26 09:50:00,3602.02807617187,17.6065692901611
2018-11-26 10:00:00,3601.89501953125,17.243570327758697
2018-11-26 10:10:00,3601.2939453125,17.6318092346191
2018-11-26 10:20:00,3601.24609375,17.9102191925048
2018-11-26 10:30:00,3601.39697265625,17.954629898071197
2018-11-26 10:40:00,3601.61499023437,18.3042907714843
2018-11-26 10:50:00,3601.62890625,17.687120437622003
2018-11-26 11:00:00,3601.9140625,18.7214603424072
2018-11-26 11:10:00,3601.69897460937,19.5228996276855
2018-11-26 11:20:00,3601.64404296875,19.618129730224602
2018-11-26 11:30:00,3602.0380859375,18.496530532836896
2018-11-26 11:40:00,3601.6240234375,19.2316799163818
2018-11-26 11:50:00,3601.31494140625,18.9773998260498
2018-11-26 12:00:00,3601.44604492187,18.6192302703857
2018-11-26 12:10:00,3601.63305664062,18.6619091033935
2018-11-26 12:20:00,3601.2900390625,18.729139328002898
2018-11-26 12:30:00,3601.544921875,19.5968608856201
2018-11-26 12:40:00,3601.85009765625,17.3038597106933
2018-11-26 12:50:00,3601.17797851562,18.043590545654197
2018-11-26 13:00:00,3602.01391601562,17.2107200622558
2018-11-26 13:10:00,3601.89599609375,17.632640838623
2018-11-26 13:20:00,3601.998046875,17.477029800415
2018-11-26 13:30:00,3602.03100585937,17.3798294067382
2018-11-26 13:40:00,3601.90698242187,17.8206996917724
2018-11-26 13:50:00,3602.09594726562,17.3087291717529
2018-11-26 14:00:00,3602.02490234375,16.666820526123
2018-11-26 14:10:00,3601.92700195312,16.8589706420898
2018-11-26 14:20:00,3602.02392578125,15.977210044860803
2018-11-26 14:30:00,3601.92602539062,17.170579910278303
2018-11-26 14:40:00,3602.0048828125,17.8592891693115
2018-11-26 14:50:00,3601.77099609375,17.9512500762939
2018-11-26 15:00:00,3601.68994140625,18.7532691955566
2018-11-26 15:10:00,3601.70703125,18.1384296417236
2018-11-26 15:20:00,3601.85400390625,18.03125
2018-11-26 15:30:00,3601.56909179687,18.4113502502441
2018-11-26 15:40:00,3601.36401367187,19.4736900329589
2018-11-26 15:50:00,3601.44091796875,19.3620300292968
2018-11-26 16:00:00,3601.48706054687,19.0976295471191
2018-11-26 16:10:00,3601.72802734375,18.558259963989197
2018-11-26 16:20:00,3601.47290039062,19.0033798217773
2018-11-26 16:30:00,3601.3291015625,18.895399093627898
2018-11-26 16:40:00,3600.98706054687,19.1254291534423
2018-11-26 16:50:00,3600.76293945312,19.5690593719482
2018-11-26 17:00:00,3601.2080078125,20.3974609375
2018-11-26 17:10:00,3600.876953125,19.3951206207275
2018-11-26 17:20:00,3601.01391601562,19.3954391479492
2018-11-26 17:30:00,3600.94506835937,20.1010494232177
2018-11-26 17:40:00,3600.68994140625,19.329849243164002
2018-11-26 17:50:00,3600.90600585937,19.739360809326104
2018-11-26 18:00:00,3601.28198242187,20.4085998535156
2018-11-26 18:10:00,3601.2109375,19.449539184570302
2018-11-26 18:20:00,3601.3310546875,20.247209548950103
2018-11-26 18:30:00,3601.82299804687,19.9235801696777
2018-11-26 18:40:00,3601.9599609375,19.5216598510742
2018-11-26 18:50:00,3601.45288085937,19.5509605407714
2018-11-26 19:00:00,3601.30688476562,19.4744091033935
2018-11-26 19:10:00,3601.5869140625,19.182390213012603
2018-11-26 19:20:00,3601.74194335937,18.1435604095458
2018-11-26 19:30:00,3601.6201171875,17.7832298278808
2018-11-26 19:40:00,3601.68798828125,16.7510890960693
2018-11-26 19:50:00,3601.9609375,17.0032005310058
2018-11-26 20:00:00,3601.84106445312,17.694969177246
2018-11-26 20:10:00,3602.0400390625,17.4715995788574
2018-11-26 20:20:00,3602.18505859375,17.4441699981689
2018-11-26 20:30:00,3601.787109375,17.0175704956054
2018-11-26 20:40:00,3601.85888671875,18.171100616455
2018-11-26 20:50:00,3601.56396484375,17.566400527954098
2018-11-26 21:00:00,3601.875,17.8326091766357
2018-11-26 21:10:00,3601.85205078125,17.3177700042724
2018-11-26 21:20:00,3602.15502929687,17.0037803649902
2018-11-26 21:30:00,3601.68505859375,18.0321292877197
2018-11-26 21:40:00,3601.541015625,18.10080909729
2018-11-26 21:50:00,3601.29809570312,18.0824508666992
2018-11-26 22:00:00,3601.44311523437,19.3754291534423
2018-11-26 22:10:00,3601.3330078125,18.7443904876708
2018-11-26 22:20:00,3601.68090820312,18.640150070190398
2018-11-26 22:30:00,3601.30297851562,18.768220901489197
2018-11-26 22:40:00,3600.77197265625,17.5903396606445
2018-11-26 22:50:00,3600.91796875,17.5927505493164
2018-11-26 23:00:00,3601.22290039062,18.004459381103498
2018-11-26 23:10:00,3601.51391601562,17.883190155029197
2018-11-26 23:20:00,3601.22192382812,18.3307704925537
2018-11-26 23:30:00,3600.98193359375,19.129470825195302
2018-11-26 23:40:00,3600.86401367187,19.0511207580566
2018-11-26 23:50:00,3600.67797851562,19.652780532836896
2018-11-27 00:00:00,3600.9169921875,18.9585800170898
2018-11-27 00:10:00,3600.96997070312,18.3792095184326
2018-11-27 00:20:00,3601.7451171875,17.638849258422802
2018-11-27 00:30:00,3600.55493164062,17.0086803436279
2018-11-27 00:40:00,3600.72705078125,17.5782203674316
2018-11-27 00:50:00,3600.80493164062,19.2029399871826
2018-11-27 01:00:00,3600.79809570312,18.641399383544897
2018-11-27 01:10:00,3600.958984375,19.2553005218505
2018-11-27 01:20:00,3601.06591796875,18.419780731201104
2018-11-27 01:30:00,3601.037109375,18.0198497772216
2018-11-27 01:40:00,3601.125,17.601879119873
2018-11-27 01:50:00,3601.19189453125,17.4109096527099
2018-11-27 02:00:00,3600.93603515625,18.0897006988525
2018-11-27 02:10:00,3600.71899414062,19.1864795684814
2018-11-27 02:20:00,3600.81396484375,18.635829925537102
2018-11-27 02:30:00,3601.13500976562,18.3129901885986
2018-11-27 02:40:00,3601.0029296875,17.4686298370361
2018-11-27 02:50:00,3601.1650390625,17.7301292419433
2018-11-27 03:00:00,3601.0830078125,18.2450008392333
2018-11-27 03:10:00,3600.837890625,18.8585891723632
2018-11-27 03:20:00,3601.10400390625,18.3144493103027
2018-11-27 03:30:00,3600.98706054687,18.9162502288818
2018-11-27 03:40:00,3600.35302734375,19.736009597778303
2018-11-27 03:50:00,3599.97802734375,19.585170745849602
2018-11-27 04:00:00,3600.48193359375,19.5133304595947
2018-11-27 04:10:00,3600.96508789062,18.969619750976502
2018-11-27 04:20:00,3600.89111328125,19.5314407348632
2018-11-27 04:30:00,3600.90502929687,19.550699234008697
2018-11-27 04:40:00,3601.31005859375,19.0379905700683
2018-11-27 04:50:00,3601.03393554687,19.9146308898925
2018-11-27 05:00:00,3601.31689453125,19.038629531860302
2018-11-27 05:10:00,3601.58911132812,18.4850597381591
2018-11-27 05:20:00,3601.669921875,18.8489894866943
2018-11-27 05:30:00,3601.80810546875,18.316509246826104
2018-11-27 05:40:00,3602.29711914062,18.391450881958
2018-11-27 05:50:00,3601.955078125,17.3508205413818
2018-11-27 06:00:00,3601.53002929687,17.3118495941162
2018-11-27 06:10:00,3601.89599609375,19.0731105804443
2018-11-27 06:20:00,3601.96997070312,18.8406600952148
2018-11-27 06:30:00,3601.90209960937,18.573989868164002
2018-11-27 06:40:00,3602.2529296875,16.5361404418945
2018-11-27 06:50:00,3602.5849609375,16.119920730590803
2018-11-27 07:00:00,3597.27099609375,15.126250267028801
2018-11-27 07:10:00,3602.5439453125,16.9867992401123
2018-11-27 07:20:00,3602.2109375,18.6793098449707
2018-11-27 07:30:00,3602.294921875,17.6006698608398
2018-11-27 07:40:00,3602.69604492187,17.8405609130859
2018-11-27 07:50:00,3602.93896484375,17.8761596679687
2018-11-27 08:00:00,3603.10888671875,17.286180496215803
2018-11-27 08:10:00,3587.0830078125,14.511460304260199
2018-11-27 08:20:00,3603.11889648437,15.6397800445556
2018-11-27 08:30:00,3603.26806640625,15.956350326538
2018-11-27 08:40:00,3603.34912109375,14.6603698730468
2018-11-27 08:50:00,3599.2509765625,14.505949974060002
2018-11-27 09:00:00,3475.69506835937,12.775349617004302
2018-11-27 09:10:00,3597.5,14.9860401153564
2018-11-27 09:20:00,3580.77099609375,14.3166599273681
2018-11-27 09:30:00,3573.55493164062,13.797019958496001
2018-11-27 09:40:00,3603.09106445312,15.3239097595214
2018-11-27 09:50:00,3601.1279296875,13.8959102630615
2018-11-27 10:00:00,3550.78491210937,13.239830017089801
2018-11-27 10:10:00,3087.34790039062,11.198080062866199
2018-11-27 10:20:00,3468.59497070312,13.141389846801697
2018-11-27 10:30:00,3563.55297851562,13.117939949035598
2018-11-27 10:40:00,3554.30590820312,12.979660034179599
2018-11-27 10:50:00,3600.60595703125,13.4633102416992
2018-11-27 11:00:00,3597.53100585937,14.128979682922301
2018-11-27 11:10:00,3581.50610351562,14.0890398025512
2018-11-27 11:20:00,3596.84008789062,14.3251895904541
2018-11-27 11:30:00,3602.48999023437,14.6947898864746
2018-11-27 11:40:00,3599.38598632812,14.361929893493599
2018-11-27 11:50:00,3581.69091796875,14.254690170288
2018-11-27 12:00:00,3426.10693359375,12.1649503707885
2018-11-27 12:10:00,3205.85107421875,11.3867502212524
2018-11-27 12:20:00,3502.14208984375,12.353590011596598
2018-11-27 12:30:00,3193.72900390625,11.9882001876831
2018-11-27 12:40:00,3390.20288085937,12.677009582519501
2018-11-27 12:50:00,3364.99609375,12.2438097000122
2018-11-27 13:00:00,3505.79809570312,13.387080192565902
2018-11-27 13:10:00,3412.18603515625,12.3687896728515
2018-11-27 13:20:00,3292.96411132812,11.863240242004302
2018-11-27 13:30:00,2541.38208007812,9.93124675750732
2018-11-27 13:40:00,3196.49291992187,11.387490272521902
2018-11-27 13:50:00,2717.90209960937,10.272680282592699
2018-11-27 14:00:00,2002.6350097656198,9.04320335388183
