,LV ActivePower (kW),Wind Speed (m/s)
2018-11-27 14:10:00,1383.50695800781,7.59896421432495
2018-11-27 14:20:00,1453.5389404296802,7.794282913208
2018-11-27 14:30:00,1272.90795898437,7.313945770263669
2018-11-27 14:40:00,1822.0520019531198,8.40304374694824
2018-11-27 14:50:00,3026.64404296875,10.9817104339599
2018-11-27 15:00:00,3478.44995117187,12.100230216979899
2018-11-27 15:10:00,3600.47607421875,13.5292701721191
2018-11-27 15:20:00,3557.82397460937,12.804289817810002
2018-11-27 15:30:00,3352.43408203125,11.735870361328098
2018-11-27 15:40:00,2690.0810546875,10.1312398910522
2018-11-27 15:50:00,3093.56811523437,10.886670112609801
2018-11-27 16:00:00,3541.67602539062,12.0040702819824
2018-11-27 16:10:00,3592.23095703125,13.0740699768066
2018-11-27 16:20:00,3602.97509765625,14.1941204071044
2018-11-27 16:30:00,3603.14599609375,14.4233303070068
2018-11-27 16:40:00,3602.75,14.054080009460401
2018-11-27 16:50:00,3590.88989257812,14.182970046997001
2018-11-27 17:00:00,3603.25708007812,14.141900062561
2018-11-27 17:10:00,3545.57788085937,12.5801496505737
2018-11-27 17:20:00,3596.17309570312,13.576140403747498
2018-11-27 17:30:00,3573.56909179687,12.905039787292399
2018-11-27 17:40:00,3578.07495117187,12.723819732666
2018-11-27 17:50:00,2908.65405273437,10.6554098129272
2018-11-27 18:00:00,3215.98999023437,11.177860260009698
2018-11-27 18:10:00,3566.7900390625,13.0935497283935
2018-11-27 18:20:00,3598.46704101562,13.409199714660598
2018-11-27 18:30:00,3603.46606445312,15.036250114440902
2018-11-27 18:40:00,3603.52709960937,14.4539098739624
2018-11-27 18:50:00,3603.3779296875,16.1784591674804
2018-11-27 19:00:00,3603.583984375,14.4159297943115
2018-11-27 19:10:00,3604.02905273437,14.249620437622001
2018-11-27 19:20:00,3603.64697265625,14.1330299377441
2018-11-27 19:30:00,3553.25390625,12.290659904479899
2018-11-27 19:40:00,3595.69604492187,13.7288599014282
2018-11-27 19:50:00,3602.22509765625,13.332799911499
2018-11-27 20:00:00,3597.90502929687,13.3794298171997
2018-11-27 20:10:00,3603.06909179687,14.3234500885009
2018-11-27 20:20:00,3603.06298828125,14.9885902404785
2018-11-27 20:30:00,3603.21411132812,16.2311706542968
2018-11-27 20:40:00,3603.11206054687,16.6558208465576
2018-11-27 20:50:00,3602.9580078125,17.534069061279197
2018-11-27 21:00:00,3603.27905273437,15.9498300552368
2018-11-27 21:10:00,3603.14208984375,15.3758897781372
2018-11-27 21:20:00,3602.85302734375,15.058919906616199
2018-11-27 21:30:00,3602.94799804687,16.10032081604
2018-11-27 21:40:00,3602.90698242187,16.9743995666503
2018-11-27 21:50:00,3602.92895507812,15.949859619140598
2018-11-27 22:00:00,3603.22900390625,15.425470352172802
2018-11-27 22:10:00,3602.77490234375,16.0882301330566
2018-11-27 22:20:00,3602.80688476562,16.8037395477294
2018-11-27 22:30:00,3602.40698242187,16.9679908752441
2018-11-27 22:40:00,3602.31201171875,18.8146095275878
2018-11-27 22:50:00,3602.52001953125,19.084369659423803
2018-11-27 23:00:00,3602.71606445312,18.612619400024396
2018-11-27 23:10:00,3602.90991210937,20.0652599334716
2018-11-27 23:20:00,3602.86694335937,19.0570697784423
2018-11-27 23:30:00,3602.9560546875,19.2032394409179
2018-11-27 23:40:00,3602.68896484375,18.0047206878662
2018-11-27 23:50:00,3601.71606445312,18.3704299926757
2018-11-28 00:00:00,3602.69604492187,16.8472499847412
2018-11-28 00:10:00,3602.56396484375,16.8340301513671
2018-11-28 00:20:00,3602.5791015625,16.536869049072198
2018-11-28 00:30:00,3602.65795898437,14.9015502929687
2018-11-28 00:40:00,3602.71411132812,15.135999679565401
2018-11-28 00:50:00,3602.30493164062,15.859419822692802
2018-11-28 01:00:00,3602.30200195312,16.478380203247003
2018-11-28 01:10:00,3602.51196289062,16.3622798919677
2018-11-28 01:20:00,3602.1689453125,16.0099906921386
2018-11-28 01:30:00,3597.99609375,14.6373901367187
2018-11-28 01:40:00,3597.18188476562,13.781200408935499
2018-11-28 01:50:00,3602.40405273437,14.4720802307128
2018-11-28 02:00:00,3602.72705078125,14.670849800109801
2018-11-28 02:10:00,3602.22705078125,14.4849500656127
2018-11-28 02:20:00,3602.875,14.3131704330444
2018-11-28 02:30:00,3602.71997070312,14.2401103973388
2018-11-28 02:40:00,3602.53491210937,13.4785404205322
2018-11-28 02:50:00,3579.0791015625,12.5179796218872
2018-11-28 03:00:00,3595.13696289062,13.2815904617309
2018-11-28 03:10:00,3602.91796875,13.6051902770996
2018-11-28 03:20:00,3601.82397460937,13.134779930114698
2018-11-28 03:30:00,3579.68798828125,12.7786397933959
2018-11-28 03:40:00,3591.84204101562,13.2967195510864
2018-11-28 03:50:00,3594.94311523437,13.5962495803833
2018-11-28 04:00:00,3473.32788085937,12.5010995864868
2018-11-28 04:10:00,3292.0830078125,11.513580322265598
2018-11-28 04:20:00,3074.169921875,10.953749656677198
2018-11-28 04:30:00,3139.56494140625,11.0196199417114
2018-11-28 04:40:00,2802.05102539062,10.4379997253417
2018-11-28 04:50:00,3022.46411132812,11.2128095626831
2018-11-28 05:00:00,3283.01293945312,11.4772596359252
2018-11-28 05:10:00,3479.3369140625,12.0824499130249
2018-11-28 05:20:00,2665.80102539062,10.1595001220703
2018-11-28 05:30:00,2059.62890625,9.03609085083007
2018-11-28 05:40:00,1346.958984375,7.6688518524169895
2018-11-28 05:50:00,1439.7409667968698,7.68760585784912
2018-11-28 06:00:00,1824.34094238281,8.23529624938964
2018-11-28 06:10:00,2796.99096679687,10.670700073242099
2018-11-28 06:20:00,3602.06201171875,14.0968103408813
2018-11-28 06:30:00,3601.10888671875,15.285880088806099
2018-11-28 06:40:00,1823.5770263671802,15.666549682617099
2018-11-28 06:50:00,3602.56396484375,14.985369682312
2018-11-28 07:00:00,3602.65893554687,13.8716602325439
2018-11-28 07:10:00,3602.9951171875,14.121649742126401
2018-11-28 07:20:00,3602.77294921875,13.479660034179599
2018-11-28 07:30:00,3599.9189453125,13.336560249328599
2018-11-28 07:40:00,3602.86889648437,14.055330276489197
2018-11-28 07:50:00,3602.93408203125,14.260510444641099
2018-11-28 08:00:00,3603.03295898437,14.3567304611206
2018-11-28 08:10:00,3603.2060546875,14.6530504226684
2018-11-28 08:20:00,3603.01806640625,15.4200201034545
2018-11-28 08:30:00,3602.76196289062,16.3282299041748
2018-11-28 08:40:00,3602.7099609375,15.522870063781701
2018-11-28 08:50:00,3602.68994140625,14.6899499893188
2018-11-28 09:00:00,3602.61401367187,14.3139295578002
2018-11-28 09:10:00,3602.39990234375,14.766280174255302
2018-11-28 09:20:00,3601.22900390625,13.493490219116199
2018-11-28 09:30:00,3595.7470703125,12.7758798599243
2018-11-28 09:40:00,3577.1298828125,13.2023601531982
2018-11-28 09:50:00,3549.53002929687,13.769900321960401
2018-11-28 10:00:00,3602.66088867187,14.5534496307373
2018-11-28 10:10:00,3602.72705078125,15.0116901397705
2018-11-28 10:20:00,3602.76391601562,14.711030006408599
2018-11-28 10:30:00,3603.06201171875,15.2062301635742
2018-11-28 10:40:00,3602.93798828125,16.14986038208
2018-11-28 10:50:00,3602.85302734375,15.529319763183501
2018-11-28 11:00:00,3602.69897460937,15.771260261535598
2018-11-28 11:10:00,3602.89892578125,14.8056697845458
2018-11-28 11:20:00,3602.97290039062,13.880279541015598
2018-11-28 11:30:00,3603.05688476562,14.689700126647901
2018-11-28 11:40:00,3603.32006835937,14.0956497192382
2018-11-28 11:50:00,3603.14599609375,13.3788003921508
2018-11-28 12:00:00,3582.52709960937,13.0640001296997
2018-11-28 12:10:00,3175.31103515625,11.412690162658599
2018-11-28 12:20:00,1231.44299316406,7.145318031311031
2018-11-28 12:30:00,62.8267402648925,3.03551197052001
2018-11-28 12:40:00,0.0,3.71069192886352
2018-11-28 12:50:00,146.078201293945,4.1004729270935
2018-11-28 13:00:00,266.872802734375,4.58889198303222
2018-11-28 13:10:00,304.788696289062,4.75722885131835
2018-11-28 13:20:00,915.6218872070309,6.4298992156982395
2018-11-28 13:30:00,671.659423828125,5.69824981689453
2018-11-28 13:40:00,1322.75805664062,7.36179590225219
2018-11-28 13:50:00,399.84500122070295,5.00795984268188
2018-11-28 14:00:00,543.510009765625,5.757205009460441
2018-11-28 14:10:00,1046.96203613281,7.0016961097717205
2018-11-28 14:20:00,1129.94104003906,7.03082799911499
2018-11-28 14:30:00,1064.36901855468,6.62501001358032
2018-11-28 14:40:00,1219.52404785156,7.31473779678344
2018-11-28 14:50:00,1495.90002441406,7.729077816009519
2018-11-28 15:00:00,1223.04699707031,7.256998062133781
2018-11-28 15:10:00,1983.623046875,8.51039600372314
2018-11-28 15:20:00,2438.28588867187,9.48212432861328
2018-11-28 15:30:00,2000.7430419921802,8.71412658691406
2018-11-28 15:40:00,3117.52490234375,10.9975900650024
2018-11-28 15:50:00,2677.59594726562,10.1412496566772
2018-11-28 16:00:00,2148.55395507812,9.035176277160641
2018-11-28 16:10:00,2346.4140625,9.24716281890869
2018-11-28 16:20:00,2945.31201171875,10.120869636535598
2018-11-28 16:30:00,2876.95092773437,10.3623600006103
2018-11-28 16:40:00,2410.31494140625,9.3461799621582
2018-11-28 16:50:00,2652.13110351562,10.046569824218698
2018-11-28 17:00:00,2516.18798828125,9.620119094848631
2018-11-28 17:10:00,2042.4670410156198,8.66615581512451
2018-11-28 17:20:00,3092.38208007812,10.9764099121093
2018-11-28 17:30:00,3256.498046875,11.7788400650024
2018-11-28 17:40:00,3158.77807617187,11.5184001922607
2018-11-28 17:50:00,3572.26611328125,12.394680023193299
2018-11-28 18:00:00,3377.06103515625,11.5559797286987
2018-11-28 18:10:00,3549.43505859375,12.3716697692871
2018-11-28 18:20:00,3335.57788085937,11.4207601547241
2018-11-28 18:30:00,3226.7919921875,11.130200386047301
2018-11-28 18:40:00,3331.77905273437,11.9754400253295
2018-11-28 18:50:00,3349.6640625,11.3071002960205
2018-11-28 19:00:00,3484.53295898437,12.2083301544189
2018-11-28 19:10:00,3587.19799804687,12.9640302658081
2018-11-28 19:20:00,3568.52807617187,12.084130287170401
2018-11-28 19:30:00,3400.82495117187,11.5060100555419
2018-11-28 19:40:00,3566.4970703125,12.0354604721069
2018-11-28 19:50:00,3602.21606445312,13.3603000640869
2018-11-28 20:00:00,3577.56396484375,12.213009834289501
2018-11-28 20:10:00,3485.1689453125,12.6869401931762
2018-11-28 20:20:00,3544.36694335937,12.1393404006958
2018-11-28 20:30:00,3553.06591796875,12.6725702285766
2018-11-28 20:40:00,3509.81689453125,12.0883998870849
2018-11-28 20:50:00,3586.13891601562,12.242190361022901
2018-11-28 21:00:00,3463.38403320312,11.4729099273681
2018-11-28 21:10:00,3592.96606445312,13.929659843444801
2018-11-28 21:20:00,3576.76293945312,12.717820167541499
2018-11-28 21:30:00,3540.59301757812,13.410880088806099
2018-11-28 21:40:00,3573.9150390625,12.3274202346801
2018-11-28 21:50:00,3589.02709960937,12.9563102722167
2018-11-28 22:00:00,3599.8701171875,13.5460700988769
2018-11-28 22:10:00,3589.88403320312,13.477809906005799
2018-11-28 22:20:00,3602.09399414062,14.198579788208
2018-11-28 22:30:00,3601.7958984375,14.1989002227783
2018-11-28 22:40:00,3513.28588867187,12.2908096313476
2018-11-28 22:50:00,3549.373046875,13.4669198989868
2018-11-28 23:00:00,3365.79809570312,11.3780698776245
2018-11-28 23:10:00,3568.98388671875,12.8852796554565
2018-11-28 23:20:00,3600.80200195312,15.0712900161743
2018-11-28 23:30:00,3505.8359375,13.368109703063901
2018-11-28 23:40:00,3462.42700195312,12.0507802963256
2018-11-28 23:50:00,3590.67895507812,13.1898097991943
2018-11-29 00:00:00,3596.30493164062,13.685400009155199
2018-11-29 00:10:00,3444.78198242187,12.2243995666503
2018-11-29 00:20:00,3458.80200195312,12.719949722289998
2018-11-29 00:30:00,3407.21606445312,12.3505401611328
2018-11-29 00:40:00,3565.6279296875,13.092670440673801
2018-11-29 00:50:00,3463.98510742187,11.9899797439575
2018-11-29 01:00:00,3376.23291015625,11.7604398727416
2018-11-29 01:10:00,3485.60400390625,12.169819831848098
2018-11-29 01:20:00,3427.93701171875,11.450389862060499
2018-11-29 01:30:00,3347.06909179687,11.793760299682601
2018-11-29 01:40:00,3353.64697265625,11.7692604064941
2018-11-29 01:50:00,3590.15698242187,12.6143102645874
2018-11-29 02:00:00,3577.53393554687,12.685170173645
2018-11-29 02:10:00,3593.73803710937,12.8901300430297
2018-11-29 02:20:00,3541.61108398437,13.3372297286987
2018-11-29 02:30:00,3583.92309570312,12.913359642028801
2018-11-29 02:40:00,3598.92993164062,14.030779838562
2018-11-29 02:50:00,3598.62890625,13.6188097000122
2018-11-29 03:00:00,3569.3740234375,13.088020324707001
2018-11-29 03:10:00,3599.32104492187,13.636010169982901
2018-11-29 03:20:00,3573.85107421875,13.352009773254302
2018-11-29 03:30:00,3596.458984375,13.229479789733801
2018-11-29 03:40:00,3601.18408203125,13.7225704193115
2018-11-29 03:50:00,3600.80810546875,13.970080375671301
2018-11-29 04:00:00,3556.69604492187,12.9431495666503
2018-11-29 04:10:00,3366.0,11.525989532470698
2018-11-29 04:20:00,3583.36596679687,12.6615200042724
2018-11-29 04:30:00,3469.61889648437,13.6148500442504
2018-11-29 04:40:00,3585.36010742187,14.5951995849609
2018-11-29 04:50:00,3557.92309570312,13.4685401916503
2018-11-29 05:00:00,3593.92407226562,13.8084001541137
2018-11-29 05:10:00,3584.59399414062,14.4638299942016
2018-11-29 05:20:00,3591.24389648437,14.6353302001953
2018-11-29 05:30:00,3582.57299804687,13.8286895751953
2018-11-29 05:40:00,3584.74194335937,14.609149932861301
2018-11-29 05:50:00,3592.73706054687,14.3777503967285
2018-11-29 06:00:00,3601.2939453125,15.9137601852416
2018-11-29 06:10:00,3599.9970703125,14.0525398254394
2018-11-29 06:20:00,3564.42993164062,14.4643602371215
2018-11-29 06:30:00,3588.48510742187,14.5558795928955
2018-11-29 06:40:00,3582.65698242187,13.406479835510199
2018-11-29 06:50:00,3571.56201171875,13.6942501068115
2018-11-29 07:00:00,3594.96899414062,14.6070804595947
2018-11-29 07:10:00,3590.80908203125,15.581219673156701
2018-11-29 07:20:00,3596.41796875,14.8843898773193
2018-11-29 07:30:00,3597.30810546875,16.003250122070302
2018-11-29 07:40:00,3595.92504882812,16.1317100524902
2018-11-29 07:50:00,3597.06103515625,15.5807800292968
2018-11-29 08:00:00,3601.01489257812,16.740289688110302
2018-11-29 08:10:00,3598.83911132812,15.7203702926635
2018-11-29 08:20:00,3597.34692382812,15.5060300827026
2018-11-29 08:30:00,3594.56591796875,15.122699737548801
2018-11-29 08:40:00,3600.73999023437,15.3380403518676
2018-11-29 08:50:00,3594.42895507812,15.479749679565401
2018-11-29 09:00:00,3600.68505859375,15.6203603744506
2018-11-29 09:10:00,3600.67993164062,16.2927303314208
2018-11-29 09:20:00,3600.5,15.9137296676635
2018-11-29 09:30:00,3599.44189453125,16.5988998413085
2018-11-29 09:40:00,3600.23803710937,16.2376194000244
2018-11-29 09:50:00,3600.7890625,16.676769256591697
2018-11-29 10:00:00,3599.56298828125,15.7470397949218
2018-11-29 10:10:00,3592.73999023437,16.5188808441162
2018-11-29 10:20:00,3600.59790039062,16.812210083007802
2018-11-29 10:30:00,3597.96704101562,16.655040740966697
2018-11-29 10:40:00,3596.06298828125,14.5712900161743
2018-11-29 10:50:00,3600.27099609375,15.691530227661099
2018-11-29 11:00:00,3600.60595703125,16.607120513915998
2018-11-29 11:10:00,3599.59106445312,16.7613792419433
2018-11-29 11:20:00,3598.7548828125,14.975939750671301
2018-11-29 11:30:00,3589.14892578125,14.9481801986694
2018-11-29 11:40:00,3600.89306640625,15.176380157470698
2018-11-29 11:50:00,3600.57202148437,16.9885501861572
2018-11-29 12:00:00,3600.69189453125,15.1393203735351
2018-11-29 12:10:00,3600.31909179687,16.051019668579098
2018-11-29 12:20:00,3599.93188476562,16.3056602478027
2018-11-29 12:30:00,3599.84912109375,15.7367000579833
2018-11-29 12:40:00,3599.78100585937,15.6998701095581
2018-11-29 12:50:00,3600.84692382812,15.4581899642944
2018-11-29 13:00:00,3599.36499023437,14.5364303588867
2018-11-29 13:10:00,3600.7529296875,15.6421699523925
2018-11-29 13:20:00,3600.32299804687,15.3554401397705
2018-11-29 13:30:00,3600.77197265625,16.9184799194335
2018-11-29 13:40:00,3597.94702148437,16.2984504699707
2018-11-29 13:50:00,3600.3740234375,16.834720611572198
2018-11-29 14:00:00,3579.06201171875,15.239569664001401
2018-11-29 14:10:00,3597.69897460937,14.7842502593994
2018-11-29 14:20:00,3597.69897460937,14.798179626464801
2018-11-29 14:30:00,3600.5859375,15.3650903701782
2018-11-29 14:40:00,3600.1640625,15.997110366821198
2018-11-29 14:50:00,3600.412109375,15.867549896240199
2018-11-29 15:00:00,3596.89501953125,15.5833301544189
2018-11-29 15:10:00,3594.89404296875,15.4018602371215
2018-11-29 15:20:00,3600.47607421875,15.5693998336791
2018-11-29 15:30:00,3600.68408203125,14.5731201171875
2018-11-29 15:40:00,3560.38305664062,14.337470054626401
2018-11-29 15:50:00,3591.61206054687,14.950960159301697
2018-11-29 16:00:00,3599.65698242187,14.8977899551391
2018-11-29 16:10:00,3582.13110351562,15.0230197906494
2018-11-29 16:20:00,3600.05688476562,15.492879867553699
2018-11-29 16:30:00,3600.7099609375,15.0836000442504
2018-11-29 16:40:00,3600.31005859375,16.4220790863037
2018-11-29 16:50:00,3600.60693359375,16.4914894104003
2018-11-29 17:00:00,3595.0458984375,15.0839900970458
2018-11-29 17:10:00,3598.95288085937,15.4690198898315
2018-11-29 17:20:00,3597.20190429687,14.9711904525756
2018-11-29 17:30:00,3599.76708984375,16.3533000946044
2018-11-29 17:40:00,3601.05493164062,17.0146198272705
2018-11-29 17:50:00,3594.22509765625,16.012079238891598
2018-11-29 18:00:00,3600.82690429687,17.4471492767333
2018-11-29 18:10:00,3600.46606445312,17.9458808898925
2018-11-29 18:20:00,3600.22412109375,17.607099533081
2018-11-29 18:30:00,3600.70190429687,15.915949821472099
2018-11-29 18:40:00,3599.92211914062,17.1544799804687
2018-11-29 18:50:00,3599.67700195312,15.7502002716064
2018-11-29 19:00:00,3594.7060546875,16.8373908996582
2018-11-29 19:10:00,3600.2548828125,16.7987194061279
2018-11-29 19:20:00,3600.70190429687,16.8571395874023
2018-11-29 19:30:00,3600.39892578125,16.1839408874511
2018-11-29 19:40:00,3600.35888671875,16.901710510253903
2018-11-29 19:50:00,3599.19799804687,16.2036399841308
2018-11-29 20:00:00,3600.9169921875,17.6556701660156
2018-11-29 20:10:00,3597.80688476562,16.7533302307128
2018-11-29 20:20:00,3600.34204101562,16.2215995788574
2018-11-29 20:30:00,3597.1630859375,15.637000083923303
2018-11-29 20:40:00,3597.84204101562,14.8423099517822
2018-11-29 20:50:00,3600.162109375,15.425470352172802
2018-11-29 21:00:00,3600.18896484375,15.0244998931884
2018-11-29 21:10:00,3599.18701171875,16.0278491973876
2018-11-29 21:20:00,3599.9541015625,16.8644104003906
2018-11-29 21:30:00,3599.82202148437,16.256240844726502
2018-11-29 21:40:00,3600.23706054687,15.9518299102783
2018-11-29 21:50:00,3600.19604492187,16.822399139404197
2018-11-29 22:00:00,3600.09008789062,16.16575050354
2018-11-29 22:10:00,3599.10498046875,15.8545904159545
2018-11-29 22:20:00,3600.44091796875,15.8348197937011
2018-11-29 22:30:00,3600.31909179687,17.402009963989197
2018-11-29 22:40:00,3600.412109375,16.696329116821197
2018-11-29 22:50:00,3568.32299804687,16.0853099822998
2018-11-29 23:00:00,3600.44091796875,16.0383605957031
2018-11-29 23:10:00,3599.96411132812,17.1462097167968
2018-11-29 23:20:00,3600.34301757812,15.625450134277301
2018-11-29 23:30:00,3600.43408203125,15.7300300598144
2018-11-29 23:40:00,3600.54296875,15.0727100372314
2018-11-29 23:50:00,3600.3740234375,16.3636302947998
2018-11-30 00:00:00,3600.15209960937,16.6528491973876
2018-11-30 00:10:00,3600.05297851562,16.394290924072198
2018-11-30 00:20:00,3600.169921875,17.786409378051697
2018-11-30 00:30:00,3599.97607421875,17.4423103332519
2018-11-30 00:40:00,3597.3330078125,16.0046596527099
2018-11-30 00:50:00,3600.61303710937,15.548780441284098
2018-11-30 01:00:00,3600.0400390625,17.595790863037102
2018-11-30 01:10:00,3600.251953125,16.976749420165998
2018-11-30 01:20:00,3599.85107421875,19.0803794860839
2018-11-30 01:30:00,3599.77001953125,18.402620315551697
2018-11-30 01:40:00,3598.97900390625,15.9718799591064
2018-11-30 01:50:00,3599.9951171875,17.6997509002685
2018-11-30 02:00:00,3600.39208984375,18.030340194702102
2018-11-30 02:10:00,3600.43310546875,16.8500995635986
2018-11-30 02:20:00,3600.376953125,17.9210891723632
2018-11-30 02:30:00,3600.38696289062,15.736129760742099
2018-11-30 02:40:00,3600.32397460937,15.148380279541
2018-11-30 02:50:00,3600.50708007812,15.9882001876831
2018-11-30 03:00:00,3600.21411132812,17.2050704956054
2018-11-30 03:10:00,3600.03198242187,16.5185298919677
2018-11-30 03:20:00,3597.92309570312,16.4914798736572
2018-11-30 03:30:00,3600.1240234375,15.0306301116943
2018-11-30 03:40:00,3597.32495117187,15.936659812927198
2018-11-30 03:50:00,3586.72607421875,15.357339859008698
2018-11-30 04:00:00,3600.34399414062,15.9241199493408
2018-11-30 04:10:00,3600.24389648437,16.840469360351502
2018-11-30 04:20:00,3600.49194335937,18.3205204010009
2018-11-30 04:30:00,3600.26293945312,18.418489456176697
2018-11-30 04:40:00,3600.47900390625,18.590829849243104
2018-11-30 04:50:00,3600.26708984375,16.6614799499511
2018-11-30 05:00:00,3599.875,16.8549098968505
2018-11-30 05:10:00,3599.31396484375,17.151529312133697
2018-11-30 05:20:00,3597.07299804687,16.7276306152343
2018-11-30 05:30:00,3600.14794921875,17.1032009124755
2018-11-30 05:40:00,3600.44799804687,16.980260848999
2018-11-30 05:50:00,3600.40600585937,16.024469375610302
2018-11-30 06:00:00,3600.2041015625,16.724969863891598
2018-11-30 06:10:00,3600.51391601562,16.5887508392333
2018-11-30 06:20:00,3599.98388671875,14.913740158081
2018-11-30 06:30:00,3599.65502929687,13.642569541931099
2018-11-30 06:40:00,3593.34008789062,16.466690063476502
2018-11-30 06:50:00,3586.55395507812,14.568090438842699
2018-11-30 07:00:00,3600.27294921875,16.047479629516598
2018-11-30 07:10:00,3579.06811523437,14.5898599624633
2018-11-30 07:20:00,3596.97412109375,14.1996002197265
2018-11-30 07:30:00,3600.8759765625,16.1986999511718
2018-11-30 07:40:00,3592.96801757812,14.4919004440307
2018-11-30 07:50:00,3600.64306640625,16.5241508483886
2018-11-30 08:00:00,3592.63208007812,16.3628902435302
2018-11-30 08:10:00,3585.95190429687,16.0235691070556
2018-11-30 08:20:00,3556.35791015625,15.671330451965302
2018-11-30 08:30:00,3585.09204101562,14.056770324707001
2018-11-30 08:40:00,3591.169921875,14.9095296859741
2018-11-30 08:50:00,3485.61791992187,14.177330017089801
2018-11-30 09:00:00,3441.837890625,11.9279499053955
2018-11-30 09:10:00,3510.89306640625,13.400629997253402
2018-11-30 09:20:00,3538.26391601562,13.809189796447699
2018-11-30 09:30:00,3166.3720703125,11.707420349121001
2018-11-30 09:40:00,3175.18505859375,13.783709526062
2018-11-30 09:50:00,2577.68310546875,12.2058801651
2018-11-30 10:00:00,2477.76611328125,12.817930221557601
2018-11-30 10:10:00,2407.1298828125,11.085889816284098
2018-11-30 10:20:00,2492.78491210937,13.132880210876401
2018-11-30 10:30:00,2457.01196289062,14.1782398223876
2018-11-30 10:40:00,2438.2880859375,13.5653295516967
2018-11-30 10:50:00,2350.82690429687,12.3191404342651
2018-11-30 11:00:00,2406.830078125,11.316169738769501
2018-11-30 11:10:00,2220.86694335937,10.4603700637817
2018-11-30 11:20:00,2403.84497070312,10.763179779052699
2018-11-30 11:30:00,2458.60009765625,11.6315298080444
2018-11-30 11:40:00,2303.96997070312,11.749150276184
2018-11-30 11:50:00,2339.09790039062,12.3225698471069
2018-11-30 12:00:00,2189.07104492187,10.946530342102001
2018-11-30 12:10:00,2107.625,10.760890007019
2018-11-30 12:20:00,2039.81298828125,9.8333625793457
2018-11-30 12:30:00,2057.76489257812,10.6076498031616
2018-11-30 12:40:00,2195.6708984375,12.0912199020385
2018-11-30 12:50:00,2083.50805664062,11.6334896087646
2018-11-30 13:00:00,1954.1419677734302,11.491470336914
2018-11-30 13:10:00,1948.68896484375,11.9350004196166
2018-11-30 13:20:00,1848.60705566406,10.927249908447198
2018-11-30 13:30:00,1785.69299316406,10.4042997360229
2018-11-30 13:40:00,1777.98400878906,10.011099815368599
2018-11-30 13:50:00,1832.458984375,11.0636596679687
2018-11-30 14:00:00,1798.1569824218698,11.027819633483801
2018-11-30 14:10:00,1749.93603515625,10.938489913940401
2018-11-30 14:20:00,1468.31701660156,9.65851116180419
2018-11-30 14:30:00,1513.3289794921802,9.76500797271728
2018-11-30 14:40:00,1446.19396972656,9.32396507263183
2018-11-30 14:50:00,1504.3070068359302,10.0250396728515
2018-11-30 15:00:00,1344.67797851562,9.68089008331298
2018-11-30 15:10:00,749.607421875,8.92198944091796
2018-11-30 15:20:00,598.038391113281,10.3335399627685
2018-11-30 15:30:00,404.058807373046,10.1307401657104
2018-11-30 15:40:00,411.830688476562,9.59560871124267
2018-11-30 15:50:00,403.290496826171,9.02546405792236
2018-11-30 16:00:00,405.26089477539,10.0158901214599
2018-11-30 16:10:00,403.87258911132795,8.52320766448974
2018-11-30 16:20:00,385.766296386718,9.74802494049072
2018-11-30 16:30:00,397.753509521484,9.95904827117919
2018-11-30 16:40:00,394.876190185546,11.0628204345703
2018-11-30 16:50:00,391.395690917968,9.989550590515131
2018-11-30 17:00:00,397.21890258789,9.78850746154785
2018-11-30 17:10:00,389.462005615234,9.037229537963858
2018-11-30 17:20:00,455.058013916015,9.69847011566162
2018-11-30 17:30:00,453.531585693359,9.48385524749755
2018-11-30 17:40:00,373.340087890625,7.406017780303951
2018-11-30 17:50:00,409.187805175781,7.398129940032951
2018-11-30 18:00:00,407.69351196289,8.79545879364013
2018-11-30 18:10:00,369.494384765625,7.564910888671871
2018-11-30 18:20:00,376.979888916015,7.42179679870605
2018-11-30 18:30:00,380.635314941406,7.43867301940917
2018-11-30 18:40:00,397.684814453125,7.85315799713134
2018-11-30 18:50:00,401.662811279296,7.50760889053344
2018-11-30 19:00:00,354.016815185546,7.184704780578611
2018-11-30 19:10:00,418.11599731445295,8.33454513549804
2018-11-30 19:20:00,362.123504638671,7.45588302612304
2018-11-30 19:30:00,239.576507568359,5.599429130554191
2018-11-30 19:40:00,312.737213134765,6.55935382843017
2018-11-30 19:50:00,263.52490234375,5.98401117324829
2018-11-30 20:00:00,347.524108886718,7.59996318817138
2018-11-30 20:10:00,385.307189941406,8.331885337829581
2018-11-30 20:20:00,340.43701171875,7.492770195007321
2018-11-30 20:30:00,291.817993164062,6.70157718658447
2018-11-30 20:40:00,272.343597412109,6.18000078201293
2018-11-30 20:50:00,263.755096435546,6.26993179321289
2018-11-30 21:00:00,219.256195068359,5.742369174957269
2018-11-30 21:10:00,263.30239868164,6.59301996231079
2018-11-30 21:20:00,322.990509033203,7.43604516983032
2018-11-30 21:30:00,325.996612548828,7.43885421752929
2018-11-30 21:40:00,277.76129150390597,6.82700681686401
2018-11-30 21:50:00,237.72869873046798,6.24570703506469
2018-11-30 22:00:00,243.37080383300702,6.3268280029296795
2018-11-30 22:10:00,230.50210571288997,5.95447492599487
2018-11-30 22:20:00,265.53741455078097,6.81599903106689
2018-11-30 22:30:00,213.364501953125,6.462600231170651
2018-11-30 22:40:00,218.89590454101503,6.537243843078611
2018-11-30 22:50:00,219.10890197753898,6.82620620727539
2018-11-30 23:00:00,146.775802612304,5.96023893356323
2018-11-30 23:10:00,97.44586944580071,5.511712074279781
2018-11-30 23:20:00,110.980400085449,5.992637157440179
2018-11-30 23:30:00,46.4226112365722,5.29561281204223
2018-11-30 23:40:00,87.7135009765625,5.95336580276489
2018-11-30 23:50:00,34.5562705993652,5.1483869552612305
2018-12-01 00:00:00,728.572021484375,6.3922610282897905
2018-12-01 00:10:00,346.68569946289,5.14936399459838
2018-12-01 00:20:00,197.96060180663997,4.34602499008178
2018-12-01 00:30:00,244.25939941406202,4.5669560432434
2018-12-01 00:40:00,140.93690490722602,3.9916329383850004
2018-12-01 00:50:00,22.849599838256804,2.9866030216217
2018-12-01 01:00:00,0.0,3.29580307006835
2018-12-01 01:10:00,35.4624595642089,3.73747706413269
2018-12-01 01:20:00,27.055900573730398,3.18816900253295
2018-12-01 01:30:00,1.0063339471817,2.30500292778015
2018-12-01 01:40:00,0.0,2.5375120639801003
2018-12-01 01:50:00,0.0,3.17241096496582
2018-12-01 02:00:00,0.0,3.75615096092224
2018-12-01 02:10:00,0.0,3.4186720848083403
2018-12-01 02:20:00,1307.684332,7.557952
2018-12-01 02:30:00,0.0,2.75033998489379
2018-12-01 02:40:00,0.0,3.2363901138305597
2018-12-01 02:50:00,0.0,2.9126160144805895
2018-12-01 03:00:00,40.172538757324205,4.09630489349365
2018-12-01 03:10:00,82.4178085327148,4.05324077606201
2018-12-01 03:20:00,61.11729049682611,3.83012008666992
2018-12-01 03:30:00,33.361759185791,3.37875294685363
2018-12-01 03:40:00,-0.33146670460701,2.5740919113159104
2018-12-01 03:50:00,0.0,2.76197290420532
2018-12-01 04:00:00,0.0,3.2717740535736
2018-12-01 04:10:00,0.0,2.5955739021301203
2018-12-01 04:20:00,7.744999885559079,3.41699790954589
2018-12-01 04:30:00,-0.958999574184417,3.3339478969573904
2018-12-01 04:40:00,45.110729217529205,3.69210410118103
2018-12-01 04:50:00,96.536277770996,4.30362701416015
2018-12-01 05:00:00,15.847860336303699,3.0674300193786603
2018-12-01 05:10:00,2.5563330650329505,2.88232707977294
2018-12-01 05:20:00,0.0,2.50823307037353
2018-12-01 05:30:00,0.0,2.25817489624023
2018-12-01 05:40:00,0.0,3.0591969490051203
2018-12-01 05:50:00,0.0,3.70300698280334
2018-12-01 06:00:00,51.47705078125,3.67260694503784
2018-12-01 06:10:00,41.8886489868164,3.7544019222259504
2018-12-01 06:20:00,0.0,3.30655002593994
2018-12-01 06:30:00,0.0,1.8529620170593202
2018-12-01 06:40:00,0.0,1.27931404113769
2018-12-01 06:50:00,0.0,1.0692100524902302
2018-12-01 07:00:00,0.0,2.5293331146240203
2018-12-01 07:10:00,0.0,3.25120496749877
2018-12-01 07:20:00,0.0,3.6170809268951403
2018-12-01 07:30:00,0.0,1.86914205551147
2018-12-01 07:40:00,0.0,2.03959798812866
2018-12-01 07:50:00,0.0,2.11811208724975
2018-12-01 08:00:00,0.0,1.5807210206985398
2018-12-01 08:10:00,0.0,2.06159305572509
2018-12-01 08:20:00,0.0,2.2603380680084197
2018-12-01 08:30:00,0.0,2.03364300727844
2018-12-01 08:40:00,0.0,1.85281503200531
2018-12-01 08:50:00,0.0,1.1504820585250801
2018-12-01 09:00:00,0.0,0.728607714176177
2018-12-01 09:10:00,0.0,0.86683440208435
2018-12-01 09:20:00,0.0,1.23559296131134
2018-12-01 09:30:00,0.0,1.64543199539184
2018-12-01 09:40:00,0.0,2.4707779884338303
2018-12-01 09:50:00,0.0,2.46365904808044
2018-12-01 10:00:00,0.0,3.72176909446716
2018-12-01 10:10:00,0.0,2.80646109580993
2018-12-01 10:20:00,0.0,2.30135893821716
2018-12-01 10:30:00,0.0,1.36655104160308
2018-12-01 10:40:00,0.0,0.894633829593658
2018-12-01 10:50:00,0.0,1.6070059537887498
2018-12-01 11:00:00,0.0,1.66373002529144
2018-12-01 11:10:00,0.0,2.18953299522399
2018-12-01 11:20:00,0.0,1.66972196102142
2018-12-01 11:30:00,0.0,3.0741710662841704
2018-12-01 11:40:00,0.0,3.4575970172882005
2018-12-01 11:50:00,3.1678659915924,3.22683310508728
2018-12-01 12:00:00,0.0,2.25904393196105
2018-12-01 12:10:00,0.0,1.12804698944091
2018-12-01 12:20:00,0.0,2.06515502929687
2018-12-01 12:30:00,0.0,1.73189604282379
2018-12-01 12:40:00,0.0,1.5476109981536799
2018-12-01 12:50:00,0.0,1.36952996253967
2018-12-01 13:00:00,0.0,1.2808129787445
2018-12-01 13:10:00,0.0,1.7015609741210902
2018-12-01 13:20:00,0.0,1.77029001712799
2018-12-01 13:30:00,0.0,1.51328098773956
2018-12-01 13:40:00,0.0,1.76697695255279
2018-12-01 13:50:00,0.0,1.6534110307693402
2018-12-01 14:00:00,0.0,1.95483899116516
2018-12-01 14:10:00,0.0,1.83784699440002
2018-12-01 14:20:00,0.0,1.9276419878005902
2018-12-01 14:30:00,0.0,1.7322729825973502
2018-12-01 14:40:00,0.0,1.8318519592285099
2018-12-01 14:50:00,0.0,1.95850205421447
2018-12-01 15:00:00,0.0,1.9378869533538798
2018-12-01 15:10:00,0.0,1.57825005054473
2018-12-01 15:20:00,0.0,1.89872097969055
2018-12-01 15:30:00,0.0,2.00941491127014
2018-12-01 15:40:00,0.0,1.75704002380371
2018-12-01 15:50:00,0.0,2.04632902145385
2018-12-01 16:00:00,0.0,2.63306307792663
2018-12-01 16:10:00,0.0,2.01445388793945
2018-12-01 16:20:00,0.0,1.68360698223114
2018-12-01 16:30:00,0.0,1.86590504646301
2018-12-01 16:40:00,0.0,2.3359510898590004
2018-12-01 16:50:00,0.0,2.8283710479736297
2018-12-01 17:00:00,0.0,2.38140201568603
2018-12-01 17:10:00,0.0,2.43521499633789
2018-12-01 17:20:00,0.0,2.47469806671142
2018-12-01 17:30:00,0.0,2.9028029441833403
2018-12-01 17:40:00,0.0,3.81868696212768
2018-12-01 17:50:00,37.318199157714794,3.8139181137084903
2018-12-01 18:00:00,39.227989196777294,3.5397689342498704
2018-12-01 18:10:00,83.36720275878899,3.68402099609375
2018-12-01 18:20:00,372.353912353515,5.196488857269281
2018-12-01 18:30:00,370.779602050781,5.08709907531738
2018-12-01 18:40:00,193.84519958496003,4.3173189163208
2018-12-01 18:50:00,164.55130004882798,4.265349864959711
2018-12-01 19:00:00,411.608306884765,5.2684178352355895
2018-12-01 19:10:00,781.204772949218,6.36568117141723
2018-12-01 19:20:00,663.655822753906,6.016026020050041
2018-12-01 19:30:00,397.940795898437,5.33886909484863
2018-12-01 19:40:00,225.579193115234,4.49795198440551
2018-12-01 19:50:00,255.903701782226,4.65145587921142
2018-12-01 20:00:00,217.44630432128898,4.56740379333496
2018-12-01 20:10:00,207.231506347656,4.50733995437622
2018-12-01 20:20:00,183.18260192871003,4.35807085037231
2018-12-01 20:30:00,250.005294799804,4.7629542350769
2018-12-01 20:40:00,299.9541015625,4.97218084335327
2018-12-01 20:50:00,282.983306884765,4.86629581451416
2018-12-01 21:00:00,258.70849609375,4.75466012954711
2018-12-01 21:10:00,310.690887451171,4.91358804702758
2018-12-01 21:20:00,364.064392089843,5.1719331741333
2018-12-01 21:30:00,327.438690185546,5.0724802017211905
2018-12-01 21:40:00,284.590515136718,4.86372900009155
2018-12-01 21:50:00,291.30239868164,4.93148517608642
2018-12-01 22:00:00,301.55450439453097,4.9889631271362305
2018-12-01 22:10:00,366.112487792968,5.16111898422241
2018-12-01 22:20:00,452.836395263671,5.438509941101071
2018-12-01 22:30:00,555.049621582031,5.73555898666381
2018-12-01 22:40:00,700.644775390625,6.106021881103509
2018-12-01 22:50:00,739.369079589843,6.1227869987487695
2018-12-01 23:00:00,670.2421875,5.9705171585083
2018-12-01 23:10:00,639.032470703125,5.901831150054929
2018-12-01 23:20:00,832.4177856445309,6.314788818359371
2018-12-01 23:30:00,752.190612792968,6.21230316162109
2018-12-01 23:40:00,552.472900390625,5.646367073059079
2018-12-01 23:50:00,678.559875488281,6.02451801300048
2018-12-02 00:00:00,0.0,3.3228480815887402
2018-12-02 00:10:00,8.717872619628901,3.7142689228057795
2018-12-02 00:20:00,14.1717700958251,3.3561010360717702
2018-12-02 00:30:00,0.0,2.89311599731445
2018-12-02 00:40:00,0.0,3.74663496017456
2018-12-02 00:50:00,4.4952688217163,3.59698891639709
2018-12-02 01:00:00,2.8668029308319,3.23521304130554
2018-12-02 01:10:00,8.941523551940909,3.54498696327209
2018-12-02 01:20:00,45.428409576415994,3.87859606742858
2018-12-02 01:30:00,-0.0771334022283554,2.74963498115539
2018-12-02 01:40:00,0.0,1.8058279752731299
2018-12-02 01:50:00,0.0,1.7874979972839298
2018-12-02 02:00:00,0.0,2.30896997451782
2018-12-02 02:10:00,0.0,1.69177794456481
2018-12-02 02:20:00,0.0,1.98884296417236
2018-12-02 02:30:00,0.0,2.3249490261077796
2018-12-02 02:40:00,0.0,2.83122706413269
2018-12-02 02:50:00,0.0,3.2812008857727
2018-12-02 03:00:00,0.0,3.3926949501037504
2018-12-02 03:10:00,0.0,2.27706408500671
2018-12-02 03:20:00,0.0,1.3825260400772
2018-12-02 03:30:00,0.0,2.5328359603881805
2018-12-02 03:40:00,0.0,1.56580901145935
2018-12-02 03:50:00,0.0,1.84104895591735
2018-12-02 04:00:00,0.0,2.2389240264892503
2018-12-02 04:10:00,0.0,2.55838108062744
2018-12-02 04:20:00,0.0,3.07160711288452
2018-12-02 04:30:00,0.0,3.1440019607543905
2018-12-02 04:40:00,0.0,1.8441699743270799
2018-12-02 04:50:00,0.0,1.80755901336669
2018-12-02 05:00:00,0.0,1.71049797534942
2018-12-02 05:10:00,0.0,1.7467119693756101
2018-12-02 05:20:00,0.0,1.4509190320968601
2018-12-02 05:30:00,0.0,1.49984395503997
2018-12-02 05:40:00,0.0,2.16040301322937
2018-12-02 05:50:00,0.0,2.2002570629119798
2018-12-02 06:00:00,0.0,2.4569339752197203
2018-12-02 06:10:00,0.0,2.50496792793273
2018-12-02 06:20:00,0.0,3.03609108924865
2018-12-02 06:30:00,0.0,2.40646505355834
2018-12-02 06:40:00,0.0,2.36910104751586
2018-12-02 06:50:00,0.0,2.10566902160644
2018-12-02 07:00:00,0.0,1.84594202041625
2018-12-02 07:10:00,0.0,2.3634450435638397
2018-12-02 07:20:00,0.0,1.36587405204772
2018-12-02 07:30:00,0.0,1.33363103866577
2018-12-02 07:40:00,0.0,1.11274695396423
2018-12-02 07:50:00,0.0,1.04064798355102
2018-12-02 08:00:00,0.0,1.43062603473663
2018-12-02 08:10:00,0.0,1.08993196487426
2018-12-02 08:20:00,0.0,0.8672686815261841
2018-12-02 08:30:00,0.0,1.75216495990753
2018-12-02 08:40:00,0.0,0.8145112991333
2018-12-02 08:50:00,0.0,0.941823482513427
2018-12-02 09:00:00,0.0,1.16902005672454
2018-12-02 09:10:00,0.0,1.5049430131912198
2018-12-02 09:20:00,0.0,1.36127305030822
2018-12-02 09:30:00,0.0,2.9412460327148398
2018-12-02 09:40:00,0.0,2.55548810958862
2018-12-02 09:50:00,0.0,1.8056709766387902
2018-12-02 10:00:00,0.0,1.7769750356674099
2018-12-02 10:10:00,0.0,1.4557290077209397
2018-12-02 10:20:00,0.0,0.8132255077362059
2018-12-02 10:30:00,0.0,1.09338700771331
2018-12-02 10:40:00,0.0,0.95478731393814
2018-12-02 10:50:00,0.0,1.2826329469680702
2018-12-02 11:00:00,0.0,1.0390080213546702
2018-12-02 11:10:00,0.0,0.5870680212974541
2018-12-02 11:20:00,0.0,1.06472694873809
2018-12-02 11:30:00,0.0,2.5640649795532204
2018-12-02 11:40:00,0.0,2.13550400733947
2018-12-02 11:50:00,0.0,2.72833609580993
2018-12-02 12:00:00,0.0,2.0399498939514102
2018-12-02 12:10:00,0.0,1.80785799026489
2018-12-02 12:20:00,0.0,1.00085699558258
2018-12-02 12:30:00,0.0,0.9986901283264159
2018-12-02 12:40:00,0.0,0.632662296295166
2018-12-02 12:50:00,0.0,1.06616103649139
2018-12-02 13:00:00,0.0,1.4839370250701898
2018-12-02 13:10:00,0.0,1.24565601348876
2018-12-02 13:20:00,0.0,1.01243603229522
2018-12-02 13:30:00,0.0,1.04821300506591
2018-12-02 13:40:00,0.0,0.802478790283203
2018-12-02 13:50:00,0.0,1.00126302242279
2018-12-02 14:00:00,0.0,1.06363403797149
2018-12-02 14:10:00,0.0,1.26613998413085
2018-12-02 14:20:00,0.0,0.7633470892906179
2018-12-02 14:30:00,0.0,0.604696214199066
2018-12-02 14:40:00,0.0,1.50330400466918
2018-12-02 14:50:00,0.0,1.4857339859008702
2018-12-02 15:00:00,0.0,0.933843612670898
2018-12-02 15:10:00,0.0,0.362532287836075
2018-12-02 15:20:00,0.0,0.338692307472229
2018-12-02 15:30:00,0.0,0.37798830866813704
2018-12-02 15:40:00,0.0,0.6772295236587521
2018-12-02 15:50:00,0.0,1.06213295459747
2018-12-02 16:00:00,0.0,1.38085496425628
2018-12-02 16:10:00,0.0,1.65987002849578
2018-12-02 16:20:00,0.0,2.10539388656616
2018-12-02 16:30:00,0.0,3.19353890419006
2018-12-02 16:40:00,0.0,3.33672094345092
2018-12-02 16:50:00,0.0,3.3776609897613503
2018-12-02 17:00:00,77.462646484375,3.8731999397277797
2018-12-02 17:10:00,43.4500198364257,3.5683479309082
2018-12-02 17:20:00,7.3811349868774405,2.90191602706909
2018-12-02 17:30:00,0.0,2.33261895179748
2018-12-02 17:40:00,0.0,2.8716080188751203
2018-12-02 17:50:00,0.0,3.4001269340515097
2018-12-02 18:00:00,0.0,2.36075496673583
2018-12-02 18:10:00,0.0,1.4314359426498402
2018-12-02 18:20:00,0.0,0.801590800285339
2018-12-02 18:30:00,0.0,0.49728739261627203
2018-12-02 18:40:00,0.0,1.08533203601837
2018-12-02 18:50:00,0.0,0.458208799362183
2018-12-02 19:00:00,0.0,0.44495838880538896
2018-12-02 19:10:00,0.0,0.6523177027702329
2018-12-02 19:20:00,0.0,1.10643804073333
2018-12-02 19:30:00,0.0,1.60449504852294
2018-12-02 19:40:00,0.0,2.2272939682006805
2018-12-02 19:50:00,0.0,1.9286760091781598
2018-12-02 20:00:00,0.0,1.1348409652709899
2018-12-02 20:10:00,0.0,1.86523902416229
2018-12-02 20:20:00,0.0,1.2295000553131101
2018-12-02 20:30:00,0.0,0.28341749310493497
2018-12-02 20:40:00,0.0,0.477555185556412
2018-12-02 20:50:00,0.0,0.664441883563995
2018-12-02 21:00:00,0.0,0.710571825504302
2018-12-02 21:10:00,0.0,0.8293820023536679
2018-12-02 21:20:00,0.0,1.18232798576354
2018-12-02 21:30:00,0.0,1.2405070066452
2018-12-02 21:40:00,0.0,1.2539750337600701
2018-12-02 21:50:00,0.0,2.13648509979248
2018-12-02 22:00:00,0.0,3.51828789710998
2018-12-02 22:10:00,0.0,2.3098759651183998
2018-12-02 22:20:00,0.0,1.83672094345092
2018-12-02 22:30:00,0.0,1.24333202838897
2018-12-02 22:40:00,0.0,1.34810698032379
2018-12-02 22:50:00,0.0,1.7637139558792099
2018-12-02 23:00:00,0.0,1.96426796913146
2018-12-02 23:10:00,0.0,2.2581779956817596
2018-12-02 23:20:00,0.0,2.13022804260253
2018-12-02 23:30:00,0.0,1.8653010129928502
2018-12-02 23:40:00,0.0,1.5401910543441697
2018-12-02 23:50:00,0.0,1.62192499637603
2018-12-03 00:00:00,593.698913574218,6.311492919921871
2018-12-03 00:10:00,628.044616699218,6.43918085098266
2018-12-03 00:20:00,671.547180175781,6.50838279724121
2018-12-03 00:30:00,725.600219726562,6.6094608306884695
2018-12-03 00:40:00,644.4921875,6.26693677902221
2018-12-03 00:50:00,670.109619140625,6.3446660041809
2018-12-03 01:00:00,699.881469726562,6.44483995437622
2018-12-03 01:10:00,786.633972167968,6.66243886947631
2018-12-03 01:20:00,835.269470214843,6.71549320220947
2018-12-03 01:30:00,972.237487792968,7.088175773620599
2018-12-03 01:40:00,1108.0419921875,7.494639873504631
2018-12-03 01:50:00,1327.15405273437,8.10803794860839
2018-12-03 02:00:00,1601.7829589843698,8.70968914031982
2018-12-03 02:10:00,1670.18505859375,8.926522254943839
2018-12-03 02:20:00,1536.1970214843698,8.5642499923706
2018-12-03 02:30:00,1718.7939453125,8.936219215393061
2018-12-03 02:40:00,1558.4460449218698,8.68586826324462
2018-12-03 02:50:00,1319.66296386718,8.07204914093017
2018-12-03 03:00:00,1293.79699707031,7.942752838134759
2018-12-03 03:10:00,1313.84899902343,7.990052223205559
2018-12-03 03:20:00,1317.11206054687,7.99861717224121
2018-12-03 03:30:00,1256.5009765625,8.12287998199462
2018-12-03 03:40:00,1254.13793945312,8.08642673492431
2018-12-03 03:50:00,1418.5400390625,8.44099521636962
2018-12-03 04:00:00,1596.8859863281198,8.76701259613037
2018-12-03 04:10:00,1814.4329833984302,9.06193923950195
2018-12-03 04:20:00,1854.0789794921802,9.25174522399902
2018-12-03 04:30:00,1799.5930175781198,9.18427753448486
2018-12-03 04:40:00,1763.71203613281,9.10682678222656
2018-12-03 04:50:00,1659.17102050781,8.63125896453857
2018-12-03 05:00:00,1851.5150146484302,9.15307235717773
2018-12-03 05:10:00,1975.4599609375,9.5542516708374
2018-12-03 05:20:00,1889.6219482421802,9.3129825592041
2018-12-03 05:30:00,2104.73608398437,10.100489616394
2018-12-03 05:40:00,2151.10498046875,9.95194053649902
2018-12-03 05:50:00,2063.24194335937,9.94590091705322
2018-12-03 06:00:00,2006.0510253906198,9.66641807556152
2018-12-03 06:10:00,1612.64697265625,8.53645515441894
2018-12-03 06:20:00,1184.28698730468,7.52540588378906
2018-12-03 06:30:00,1140.55395507812,7.08630609512329
2018-12-03 06:40:00,1652.0140380859302,8.35828781127929
2018-12-03 06:50:00,1237.06604003906,7.40969085693359
2018-12-03 07:00:00,1166.1259765625,7.354672908782951
2018-12-03 07:10:00,1564.10302734375,8.40495109558105
2018-12-03 07:20:00,1043.10900878906,6.9722599983215305
2018-12-03 07:30:00,1488.3509521484302,8.047877311706541
2018-12-03 07:40:00,1565.08203125,8.044137001037589
2018-12-03 07:50:00,724.6909790039059,6.08060598373413
2018-12-03 08:00:00,682.293518066406,6.081748008728019
2018-12-03 08:10:00,1003.958984375,7.10087299346923
2018-12-03 08:20:00,928.654296875,6.9902868270874
2018-12-03 08:30:00,1078.85205078125,7.26145219802856
2018-12-03 08:40:00,996.115478515625,6.894481182098381
2018-12-03 08:50:00,1341.875,7.88712787628173
2018-12-03 09:00:00,1305.44897460937,7.68234205245971
2018-12-03 09:10:00,1058.251953125,7.25923585891723
2018-12-03 09:20:00,1105.92102050781,7.34647512435913
2018-12-03 09:30:00,403.15640258789,5.19685792922973
2018-12-03 09:40:00,376.69558715820295,5.1750750541687
2018-12-03 09:50:00,146.099792480468,3.87642908096313
2018-12-03 10:00:00,661.601623535156,6.27825212478637
2018-12-03 10:10:00,805.0488891601559,6.40271806716918
2018-12-03 10:20:00,298.853485107421,4.48419904708862
2018-12-03 10:30:00,180.733993530273,4.14716482162475
2018-12-03 10:40:00,164.522705078125,4.28148317337036
2018-12-03 10:50:00,286.247894287109,4.52448797225952
2018-12-03 11:00:00,794.180603027343,6.482016086578361
2018-12-03 11:10:00,749.309020996093,6.2738518714904705
2018-12-03 11:20:00,406.751708984375,5.427311897277829
2018-12-03 11:30:00,313.97320556640597,4.69182777404785
2018-12-03 11:40:00,576.757995605468,5.9821629524230895
2018-12-03 11:50:00,218.71650695800702,4.432437896728509
2018-12-03 12:00:00,646.119873046875,6.303462982177731
2018-12-03 12:10:00,497.084594726562,5.707274913787839
2018-12-03 12:20:00,819.508728027343,6.64065885543823
2018-12-03 12:30:00,826.552612304687,6.847434043884269
2018-12-03 12:40:00,557.255187988281,6.07095718383789
2018-12-03 12:50:00,213.56829833984298,4.37523412704467
2018-12-03 13:00:00,177.856201171875,4.42628479003906
2018-12-03 13:10:00,408.97659301757795,5.31721878051757
2018-12-03 13:20:00,654.1920166015619,6.167294979095451
2018-12-03 13:30:00,524.8826904296869,5.7019510269165
2018-12-03 13:40:00,599.0250244140619,6.0913181304931605
2018-12-03 13:50:00,531.1533203125,5.89078521728515
2018-12-03 14:00:00,1261.50402832031,7.78013277053833
2018-12-03 14:10:00,1306.40295410156,7.7314739227294895
2018-12-03 14:20:00,685.4857177734369,6.28479719161987
2018-12-03 14:30:00,611.579406738281,6.14141988754272
2018-12-03 14:40:00,1326.46704101562,7.85005521774291
2018-12-03 14:50:00,1575.3850097656198,8.323646545410151
2018-12-03 15:00:00,1803.88000488281,8.9154348373413
2018-12-03 15:10:00,1834.1619873046802,8.69619464874267
2018-12-03 15:20:00,1748.3869628906198,8.56406116485595
2018-12-03 15:30:00,1689.6650390625,8.56441688537597
2018-12-03 15:40:00,1694.0090332031198,8.49026203155517
2018-12-03 15:50:00,2403.794921875,9.94865989685058
2018-12-03 16:00:00,2757.9169921875,10.898480415344201
2018-12-03 16:10:00,2574.69702148437,10.3856897354125
2018-12-03 16:20:00,2596.68090820312,10.3684196472167
2018-12-03 16:30:00,2590.22290039062,10.3817100524902
2018-12-03 16:40:00,2395.06298828125,9.903279304504391
2018-12-03 16:50:00,2189.35791015625,9.60772705078125
2018-12-03 17:00:00,2420.330078125,10.11861038208
2018-12-03 17:10:00,2742.92993164062,10.9705200195312
2018-12-03 17:20:00,2686.416015625,10.6865501403808
2018-12-03 17:30:00,3003.85693359375,11.3964195251464
2018-12-03 17:40:00,3504.39697265625,12.4968795776367
2018-12-03 17:50:00,3496.21899414062,12.8309898376464
2018-12-03 18:00:00,3314.04809570312,12.4194002151489
2018-12-03 18:10:00,3432.30102539062,12.528770446777301
2018-12-03 18:20:00,3570.14208984375,13.325810432434
2018-12-03 18:30:00,3430.2080078125,12.2638702392578
2018-12-03 18:40:00,3503.6640625,12.4710903167724
2018-12-03 18:50:00,3527.97998046875,12.627880096435499
2018-12-03 19:00:00,3124.02001953125,11.9363403320312
2018-12-03 19:10:00,2701.38500976562,11.2053604125976
2018-12-03 19:20:00,2854.4140625,11.3513603210449
2018-12-03 19:30:00,3111.56396484375,11.906160354614197
2018-12-03 19:40:00,3260.17504882812,12.260020256042399
2018-12-03 19:50:00,3410.38989257812,12.630350112915002
2018-12-03 20:00:00,3491.37890625,12.738719940185499
2018-12-03 20:10:00,3598.21801757812,13.8028202056884
2018-12-03 20:20:00,3323.20703125,12.227069854736301
2018-12-03 20:30:00,2797.94409179687,11.076009750366199
2018-12-03 20:40:00,3535.81689453125,13.042260169982901
2018-12-03 20:50:00,3597.80102539062,13.171059608459402
2018-12-03 21:00:00,3550.05493164062,13.0015497207641
2018-12-03 21:10:00,3588.42211914062,13.0721101760864
2018-12-03 21:20:00,3603.9208984375,14.042240142822198
2018-12-03 21:30:00,3319.205078125,12.3941097259521
2018-12-03 21:40:00,3388.60498046875,12.6105699539184
2018-12-03 21:50:00,3446.96899414062,12.416830062866199
2018-12-03 22:00:00,3511.25390625,12.649060249328599
2018-12-03 22:10:00,3499.62109375,13.715229988098098
2018-12-03 22:20:00,3474.44506835937,14.1857204437255
2018-12-03 22:30:00,3466.35595703125,15.850190162658599
2018-12-03 22:40:00,3462.31201171875,16.503639221191403
2018-12-03 22:50:00,3461.94702148437,17.4140892028808
2018-12-03 23:00:00,3461.15991210937,17.8072795867919
2018-12-03 23:10:00,3461.03393554687,18.6352005004882
2018-12-03 23:20:00,3461.26391601562,17.3690490722656
2018-12-03 23:30:00,3491.44189453125,16.5406303405761
2018-12-03 23:40:00,3491.69995117187,16.782510757446197
2018-12-03 23:50:00,3507.78100585937,16.304239273071197
2018-12-04 00:00:00,0.0,1.5832719802856399
2018-12-04 00:10:00,0.0,2.3181970119476296
2018-12-04 00:20:00,0.0,2.37878799438476
2018-12-04 00:30:00,0.0,2.2054579257965004
2018-12-04 00:40:00,0.0,2.14527010917663
2018-12-04 00:50:00,0.0,2.31606793403625
2018-12-04 01:00:00,0.0,2.50606703758239
2018-12-04 01:10:00,0.0,2.57652306556701
2018-12-04 01:20:00,0.0,2.36412000656127
2018-12-04 01:30:00,0.0,2.72382497787475
2018-12-04 01:40:00,0.0,2.7298629283905
2018-12-04 01:50:00,0.0,2.25508308410644
2018-12-04 02:00:00,0.0,2.38483810424804
2018-12-04 02:10:00,0.0,1.97793304920196
