,LV ActivePower (kW),Wind Speed (m/s)
2018-12-04 02:20:00,0.0,1.55396902561187
2018-12-04 02:30:00,0.0,1.48339104652404
2018-12-04 02:40:00,0.0,1.1099879741668701
2018-12-04 02:50:00,0.0,0.9375777840614309
2018-12-04 03:00:00,0.0,0.48960098624229403
2018-12-04 03:10:00,0.0,0.7565506100654599
2018-12-04 03:20:00,0.0,0.911589503288269
2018-12-04 03:30:00,0.0,0.6088917851448051
2018-12-04 03:40:00,0.0,0.5050141215324401
2018-12-04 03:50:00,0.0,0.8858547210693349
2018-12-04 04:00:00,0.0,0.5641589164733879
2018-12-04 04:10:00,0.0,0.6342331171035761
2018-12-04 04:20:00,0.0,1.7918289899826003
2018-12-04 04:30:00,0.0,1.57818400859832
2018-12-04 04:40:00,0.0,1.11239504814147
2018-12-04 04:50:00,0.0,1.16113197803497
2018-12-04 05:00:00,0.0,1.0224690437316801
2018-12-04 05:10:00,0.0,1.0237100124359102
2018-12-04 05:20:00,0.0,0.5887898802757261
2018-12-04 05:30:00,0.0,0.579375326633453
2018-12-04 05:40:00,0.0,0.5883108973503111
2018-12-04 05:50:00,0.0,0.39766129851341203
2018-12-04 06:00:00,0.0,0.6941403150558471
2018-12-04 06:10:00,0.0,0.688438892364501
2018-12-04 06:20:00,0.0,0.7415981292724599
2018-12-04 06:30:00,0.0,0.6821908950805661
2018-12-04 06:40:00,0.0,0.7654926776885981
2018-12-04 06:50:00,0.0,1.11882495880126
2018-12-04 07:00:00,0.0,0.9521995186805721
2018-12-04 07:10:00,0.0,1.40228998661041
2018-12-04 07:20:00,0.0,1.4842720031738201
2018-12-04 07:30:00,0.0,1.76929700374603
2018-12-04 07:40:00,0.0,2.11956000328063
2018-12-04 07:50:00,0.0,2.35628199577331
2018-12-04 08:00:00,0.0,2.25435805320739
2018-12-04 08:10:00,0.0,2.2411730289459197
2018-12-04 08:20:00,0.0,1.82515096664428
2018-12-04 08:30:00,0.0,1.8969800472259502
2018-12-04 08:40:00,0.0,1.7653839588165199
2018-12-04 08:50:00,0.0,2.31230592727661
2018-12-04 09:00:00,0.0,1.71878397464752
2018-12-04 09:10:00,0.0,1.92355704307556
2018-12-04 09:20:00,0.0,1.69749498367309
2018-12-04 09:30:00,0.0,1.7737619876861497
2018-12-04 09:40:00,0.0,1.65670096874237
2018-12-04 09:50:00,0.0,1.7592990398406898
2018-12-04 10:00:00,0.0,2.30452394485473
2018-12-04 10:10:00,0.0,1.98627197742462
2018-12-04 10:20:00,0.0,1.99816799163818
2018-12-04 10:30:00,0.0,1.94687294960021
2018-12-04 10:40:00,0.0,2.2188949584960898
2018-12-04 10:50:00,0.0,2.44755792617797
2018-12-04 11:00:00,0.0,2.00121092796325
2018-12-04 11:10:00,0.0,2.69766211509704
2018-12-04 11:20:00,0.0,1.7302390336990299
2018-12-04 11:30:00,0.0,2.0119040012359597
2018-12-04 11:40:00,0.0,2.1123239994048997
2018-12-04 11:50:00,0.0,2.2761950492858802
2018-12-04 12:00:00,0.0,2.43286800384521
2018-12-04 12:10:00,0.0,2.84078001976013
2018-12-04 12:20:00,0.0,2.98049688339233
2018-12-04 12:30:00,0.0,2.58246803283691
2018-12-04 12:40:00,0.0,2.45854711532592
2018-12-04 12:50:00,0.0,2.4026460647583
2018-12-04 13:00:00,0.0,2.6315031051635698
2018-12-04 13:10:00,0.0,2.5916080474853502
2018-12-04 13:20:00,0.0,2.69649100303649
2018-12-04 13:30:00,0.0,2.92337393760681
2018-12-04 13:40:00,0.0,2.65508103370666
2018-12-04 13:50:00,0.0,2.52025294303894
2018-12-04 14:00:00,0.0,2.6887779235839804
2018-12-04 14:10:00,0.0,2.81521892547607
2018-12-04 14:20:00,0.0,3.04965496063232
2018-12-04 14:30:00,0.0,3.5840299129486
2018-12-04 14:40:00,0.0,3.3691821098327597
2018-12-04 14:50:00,0.0,3.1296420097351003
2018-12-04 15:00:00,0.0,3.35500192642211
2018-12-04 15:10:00,0.0,3.2025129795074396
2018-12-04 15:20:00,0.0,2.98647093772888
2018-12-04 15:30:00,0.0,2.93131709098815
2018-12-04 15:40:00,0.0,3.19832897186279
2018-12-04 15:50:00,0.0,3.7767620086669904
2018-12-04 16:00:00,49.86640930175779,3.9498260021209703
2018-12-04 16:10:00,80.3810119628906,4.03796482086181
2018-12-04 16:20:00,11.2038497924804,3.4144859313964804
2018-12-04 16:30:00,0.0,3.3039131164550697
2018-12-04 16:40:00,55.48957824707029,4.05182600021362
2018-12-04 16:50:00,111.86630249023399,4.14181900024414
2018-12-04 17:00:00,248.87249755859298,4.886853218078611
2018-12-04 17:10:00,267.880401611328,5.058352947235099
2018-12-04 17:20:00,233.45140075683497,4.95684814453125
2018-12-04 17:30:00,231.54849243163997,4.79610919952392
2018-12-04 17:40:00,148.44299316406202,4.4874978065490705
2018-12-04 17:50:00,7.610589027404781,3.0882759094238197
2018-12-04 18:00:00,0.0,2.28571009635925
2018-12-04 18:10:00,0.0,2.64349699020385
2018-12-04 18:20:00,0.0,1.52927601337432
2018-12-04 18:30:00,0.0,1.79880702495574
2018-12-04 18:40:00,0.0,1.45406901836395
2018-12-04 18:50:00,0.0,1.0473959445953298
2018-12-04 19:00:00,0.0,1.4754650592803897
2018-12-04 19:10:00,0.0,1.69130599498748
2018-12-04 19:20:00,0.0,1.08689904212951
2018-12-04 19:30:00,0.0,2.1740050315856903
2018-12-04 19:40:00,0.0,2.0733790397644
2018-12-04 19:50:00,0.0,1.56679797172546
2018-12-04 20:00:00,0.0,1.39016199111938
2018-12-04 20:10:00,0.0,1.90505301952362
2018-12-04 20:20:00,0.0,1.8735209703445401
2018-12-04 20:30:00,0.0,2.11695289611816
2018-12-04 20:40:00,0.0,2.1221580505371
2018-12-04 20:50:00,0.0,2.1348989009857102
2018-12-04 21:00:00,0.0,1.90436804294586
2018-12-04 21:10:00,0.0,2.03034400939941
2018-12-04 21:20:00,0.0,1.25573599338531
2018-12-04 21:30:00,0.0,1.1844630241394
2018-12-04 21:40:00,0.0,1.1589239835739098
2018-12-04 21:50:00,0.0,0.614051282405853
2018-12-04 22:00:00,0.0,0.8135554790496821
2018-12-04 22:10:00,0.0,0.745739102363586
2018-12-04 22:20:00,0.0,0.5603312849998471
2018-12-04 22:30:00,0.0,1.01210498809814
2018-12-04 22:40:00,0.0,1.5197039842605502
2018-12-04 22:50:00,0.0,1.40172898769378
2018-12-04 23:00:00,0.0,0.7449004054069509
2018-12-04 23:10:00,0.0,0.953419983386993
2018-12-04 23:20:00,0.0,1.1367700099945
2018-12-04 23:30:00,0.0,1.4391009807586599
2018-12-04 23:40:00,0.0,1.27670097351074
2018-12-04 23:50:00,0.0,1.11970603466033
2018-12-05 00:00:00,2701.51098632812,10.1812095642089
2018-12-05 00:10:00,2166.80200195312,8.93398380279541
2018-12-05 00:20:00,2164.51391601562,9.10402011871337
2018-12-05 00:30:00,1974.1540527343698,8.73543071746826
2018-12-05 00:40:00,2618.04907226562,9.884157180786131
2018-12-05 00:50:00,1734.44494628906,8.479587554931639
2018-12-05 01:00:00,2127.67602539062,9.030624389648429
2018-12-05 01:10:00,1815.5360107421802,8.38665390014648
2018-12-05 01:20:00,2330.36889648437,9.358773231506339
2018-12-05 01:30:00,2032.6639404296802,8.99966430664062
2018-12-05 01:40:00,2475.837890625,9.672547340393061
2018-12-05 01:50:00,2656.42993164062,10.2658901214599
2018-12-05 02:00:00,2734.61499023437,10.4066801071166
2018-12-05 02:10:00,3277.72607421875,11.7630796432495
2018-12-05 02:20:00,2690.35595703125,10.1315898895263
2018-12-05 02:30:00,3002.80297851562,10.7287998199462
2018-12-05 02:40:00,3197.501953125,11.1875095367431
2018-12-05 02:50:00,3591.4951171875,13.2841796875
2018-12-05 03:00:00,3361.23608398437,12.4524202346801
2018-12-05 03:10:00,2965.92407226562,10.8641195297241
2018-12-05 03:20:00,3283.96508789062,11.4340095520019
2018-12-05 03:30:00,3328.34204101562,11.8126401901245
2018-12-05 03:40:00,2915.35205078125,10.808320045471099
2018-12-05 03:50:00,2892.22802734375,10.3367004394531
2018-12-05 04:00:00,3225.80297851562,11.319809913635199
2018-12-05 04:10:00,3319.74291992187,11.6553602218627
2018-12-05 04:20:00,3123.4951171875,11.1501998901367
2018-12-05 04:30:00,3089.49389648437,10.937990188598599
2018-12-05 04:40:00,3404.90502929687,11.97945022583
2018-12-05 04:50:00,3329.330078125,11.7420902252197
2018-12-05 05:00:00,3260.51904296875,11.724559783935499
2018-12-05 05:10:00,3242.06103515625,11.6999597549438
2018-12-05 05:20:00,2513.82006835937,9.78216171264648
2018-12-05 05:30:00,3019.59790039062,10.4623203277587
2018-12-05 05:40:00,3483.7060546875,12.232600212097099
2018-12-05 05:50:00,3387.25,11.7672700881958
2018-12-05 06:00:00,3335.01806640625,11.359259605407699
2018-12-05 06:10:00,3346.8310546875,11.5307703018188
2018-12-05 06:20:00,3326.42895507812,11.3057403564453
2018-12-05 06:30:00,2955.55004882812,10.6585798263549
2018-12-05 06:40:00,2267.09399414062,9.39560890197753
2018-12-05 06:50:00,2142.54711914062,9.38082218170166
2018-12-05 07:00:00,1832.9040527343698,8.66425991058349
2018-12-05 07:10:00,2369.92895507812,9.457897186279288
2018-12-05 07:20:00,1572.9940185546802,7.88977098464965
2018-12-05 07:30:00,1897.0290527343698,8.93258571624755
2018-12-05 07:40:00,2216.31005859375,9.383039474487301
2018-12-05 07:50:00,3268.74291992187,11.438139915466301
2018-12-05 08:00:00,2744.64990234375,10.2303600311279
2018-12-05 08:10:00,2508.42797851562,9.626100540161131
2018-12-05 08:20:00,2681.25708007812,10.019889831542901
2018-12-05 08:30:00,2608.53491210937,10.0854701995849
2018-12-05 08:40:00,2605.77001953125,9.94402027130126
2018-12-05 08:50:00,2894.68505859375,10.384209632873501
2018-12-05 09:00:00,2844.6669921875,10.2621698379516
2018-12-05 09:10:00,2684.62890625,9.92312622070312
2018-12-05 09:20:00,2569.35693359375,9.63636016845703
2018-12-05 09:30:00,2559.501953125,9.68386173248291
2018-12-05 09:40:00,2261.23901367187,9.3374433517456
2018-12-05 09:50:00,2342.06689453125,9.427071571350089
2018-12-05 10:00:00,2278.77099609375,9.50696754455566
2018-12-05 10:10:00,2236.05200195312,9.52450275421142
2018-12-05 10:20:00,2257.29907226562,9.5975284576416
2018-12-05 10:30:00,2344.74096679687,9.57890033721923
2018-12-05 10:40:00,2240.25390625,9.58740139007568
2018-12-05 10:50:00,2050.083984375,9.18335247039794
2018-12-05 11:00:00,1696.3489990234302,8.42934608459472
2018-12-05 11:10:00,1840.56701660156,8.66652870178222
2018-12-05 11:20:00,1540.43505859375,8.199227333068839
2018-12-05 11:30:00,1495.4320068359302,8.09938335418701
2018-12-05 11:40:00,1164.57397460937,7.2273430824279705
2018-12-05 11:50:00,1476.79797363281,8.00885295867919
2018-12-05 12:00:00,1576.4520263671802,8.36869430541992
2018-12-05 12:10:00,1628.60400390625,8.39779376983642
2018-12-05 12:20:00,1314.89099121093,7.63491487503051
2018-12-05 12:30:00,1375.4260253906198,7.740806102752679
2018-12-05 12:40:00,1680.6610107421802,8.39214706420898
2018-12-05 12:50:00,1827.3039550781198,8.77510643005371
2018-12-05 13:00:00,1946.91796875,9.10757446289062
2018-12-05 13:10:00,1917.7459716796802,9.04813003540039
2018-12-05 13:20:00,2009.9069824218698,8.83653354644775
2018-12-05 13:30:00,2868.837890625,10.7749795913696
2018-12-05 13:40:00,2736.88110351562,10.572580337524402
2018-12-05 13:50:00,3011.26611328125,10.998390197753901
2018-12-05 14:00:00,2829.88891601562,10.822010040283198
2018-12-05 14:10:00,3039.07397460937,11.355890274047802
2018-12-05 14:20:00,2482.27099609375,9.87142181396484
2018-12-05 14:30:00,2403.80102539062,9.39173698425292
2018-12-05 14:40:00,2517.7890625,9.87612628936767
2018-12-05 14:50:00,2038.2640380859302,8.85683536529541
2018-12-05 15:00:00,2308.27001953125,9.55618667602539
2018-12-05 15:10:00,2176.2919921875,9.127264976501461
2018-12-05 15:20:00,2525.4169921875,9.89266300201416
2018-12-05 15:30:00,2369.625,9.736517906188961
2018-12-05 15:40:00,2253.10107421875,9.492015838623038
2018-12-05 15:50:00,2284.22998046875,9.36974334716796
2018-12-05 16:00:00,2437.55908203125,9.99403762817382
2018-12-05 16:10:00,1889.3830566406198,8.69271945953369
2018-12-05 16:20:00,1652.1779785156198,8.411716461181639
2018-12-05 16:30:00,1722.31799316406,8.361140251159659
2018-12-05 16:40:00,2593.11499023437,10.2615299224853
2018-12-05 16:50:00,1803.13000488281,8.560633659362791
2018-12-05 17:00:00,1254.54504394531,7.509428977966301
2018-12-05 17:10:00,1326.04699707031,7.557813167572019
2018-12-05 17:20:00,1456.14794921875,7.944655895233151
2018-12-05 17:30:00,1282.33898925781,7.77072381973266
2018-12-05 17:40:00,1361.78894042968,7.87361288070678
2018-12-05 17:50:00,1356.81005859375,7.767783164978019
2018-12-05 18:00:00,1729.8289794921802,8.6776065826416
2018-12-05 18:10:00,1885.4670410156198,9.09580516815185
2018-12-05 18:20:00,1902.0830078125,9.00272846221923
2018-12-05 18:30:00,2117.80200195312,9.53829193115234
2018-12-05 18:40:00,2148.93994140625,9.617844581604
2018-12-05 18:50:00,2161.05688476562,9.4616355895996
2018-12-05 19:00:00,2026.92199707031,9.193318367004391
2018-12-05 19:10:00,2407.64892578125,9.92727661132812
2018-12-05 19:20:00,2331.32006835937,9.95217704772949
2018-12-05 19:30:00,2320.64404296875,9.85092258453369
2018-12-05 19:40:00,2674.07299804687,10.7388896942138
2018-12-05 19:50:00,2600.27709960937,10.743149757385199
2018-12-05 20:00:00,2663.583984375,10.7636699676513
2018-12-05 20:10:00,2639.9951171875,10.724049568176198
2018-12-05 20:20:00,2632.9619140625,10.7238798141479
2018-12-05 20:30:00,2431.86791992187,10.3156604766845
2018-12-05 20:40:00,2223.7548828125,9.78646945953369
2018-12-05 20:50:00,2069.96899414062,9.537595748901358
2018-12-05 21:00:00,2111.64599609375,9.60663127899169
2018-12-05 21:10:00,2241.23901367187,9.93955612182617
2018-12-05 21:20:00,2224.37109375,9.736371994018551
2018-12-05 21:30:00,2447.43798828125,10.1878499984741
2018-12-05 21:40:00,2495.48608398437,10.283519744873
2018-12-05 21:50:00,2449.83203125,10.2247600555419
2018-12-05 22:00:00,2269.76391601562,9.805749893188471
2018-12-05 22:10:00,2583.45288085937,10.3399600982666
2018-12-05 22:20:00,2381.91088867187,9.900741577148429
2018-12-05 22:30:00,2124.44506835937,9.45764064788818
2018-12-05 22:40:00,2029.91796875,9.321032524108881
2018-12-05 22:50:00,2362.84301757812,9.931930541992179
2018-12-05 23:00:00,2624.14990234375,10.4794902801513
2018-12-05 23:10:00,2667.64697265625,10.5529899597167
2018-12-05 23:20:00,2548.63403320312,10.1798496246337
2018-12-05 23:30:00,2827.68505859375,10.934599876403801
2018-12-05 23:40:00,2662.4189453125,10.6111898422241
2018-12-05 23:50:00,2651.51000976562,10.5865001678466
2018-12-06 00:00:00,3602.99194335937,15.5754995346069
2018-12-06 00:10:00,3603.26904296875,16.2862205505371
2018-12-06 00:20:00,3602.84301757812,16.5095195770263
2018-12-06 00:30:00,3602.955078125,16.05126953125
2018-12-06 00:40:00,3603.02490234375,16.502840042114197
2018-12-06 00:50:00,3603.03295898437,15.828949928283599
2018-12-06 01:00:00,3603.05590820312,15.673720359802198
2018-12-06 01:10:00,3603.22705078125,15.1834001541137
2018-12-06 01:20:00,3602.99389648437,16.3004493713378
2018-12-06 01:30:00,3603.22705078125,15.8405303955078
2018-12-06 01:40:00,3602.873046875,16.1757106781005
2018-12-06 01:50:00,3602.90698242187,15.4592599868774
2018-12-06 02:00:00,3602.94799804687,15.5262699127197
2018-12-06 02:10:00,3602.79809570312,15.2185001373291
2018-12-06 02:20:00,3602.70703125,15.9014701843261
2018-12-06 02:30:00,3602.876953125,16.892589569091697
2018-12-06 02:40:00,3602.7060546875,16.772850036621
2018-12-06 02:50:00,3600.76904296875,15.8427000045776
2018-12-06 03:00:00,3602.2919921875,15.1170301437377
2018-12-06 03:10:00,3602.64111328125,15.388030052184998
2018-12-06 03:20:00,3602.61499023437,15.5722599029541
2018-12-06 03:30:00,3602.8779296875,16.1943607330322
2018-12-06 03:40:00,3602.68408203125,15.4501800537109
2018-12-06 03:50:00,3603.1259765625,15.5096101760864
2018-12-06 04:00:00,3602.77197265625,15.2183399200439
2018-12-06 04:10:00,3585.52294921875,14.405400276184
2018-12-06 04:20:00,3572.26391601562,13.722840309142999
2018-12-06 04:30:00,3557.69189453125,13.2378597259521
2018-12-06 04:40:00,3481.88989257812,12.6451597213745
2018-12-06 04:50:00,3406.1630859375,12.345620155334402
2018-12-06 05:00:00,3210.98388671875,11.9159097671508
2018-12-06 05:10:00,2217.09301757812,9.69868183135986
2018-12-06 05:20:00,1693.92297363281,8.51362419128417
2018-12-06 05:30:00,1739.6130371093698,8.7082347869873
2018-12-06 05:40:00,2264.72998046875,9.89903926849365
2018-12-06 05:50:00,2621.15405273437,10.4407796859741
2018-12-06 06:00:00,2478.4560546875,10.253669738769501
2018-12-06 06:10:00,2760.8701171875,10.915419578552198
2018-12-06 06:20:00,2692.18188476562,10.847200393676697
2018-12-06 06:30:00,2917.75610351562,11.3811702728271
2018-12-06 06:40:00,2439.43408203125,10.070380210876401
2018-12-06 06:50:00,2581.85302734375,10.3343200683593
2018-12-06 07:00:00,2344.98803710937,9.94586181640625
2018-12-06 07:10:00,2649.39501953125,10.4540195465087
2018-12-06 07:20:00,2855.07006835937,11.035090446472099
2018-12-06 07:30:00,2707.00903320312,10.695150375366199
2018-12-06 07:40:00,3042.5791015625,11.630780220031701
2018-12-06 07:50:00,860.103271484375,9.62588787078857
2018-12-06 08:00:00,2640.15087890625,10.520239830017001
2018-12-06 08:10:00,2820.5029296875,10.7853097915649
2018-12-06 08:20:00,2718.34790039062,10.6714401245117
2018-12-06 08:30:00,1974.0849609375,8.984277725219721
2018-12-06 08:40:00,2673.8330078125,10.585069656372
2018-12-06 08:50:00,2288.080078125,9.67524719238281
2018-12-06 09:00:00,1933.77294921875,8.915015220642081
2018-12-06 09:10:00,1743.9759521484302,8.40610027313232
2018-12-06 09:20:00,1929.7900390625,8.86509895324707
2018-12-06 09:30:00,1724.4129638671802,8.3234691619873
2018-12-06 09:40:00,1998.35900878906,9.095972061157221
2018-12-06 09:50:00,2043.3089599609302,9.14851379394531
2018-12-06 10:00:00,1695.39404296875,8.354480743408201
2018-12-06 10:10:00,1614.3289794921802,8.125666618347159
2018-12-06 10:20:00,1654.7259521484302,8.17163753509521
2018-12-06 10:30:00,1404.9489746093698,7.78321313858032
2018-12-06 10:40:00,1804.39404296875,8.519700050354
2018-12-06 10:50:00,1602.9699707031198,8.26552295684814
2018-12-06 11:00:00,1519.4530029296802,8.10481262207031
2018-12-06 11:10:00,1422.7640380859302,7.93098306655883
2018-12-06 11:20:00,1202.06896972656,7.349908828735349
2018-12-06 11:30:00,964.1978149414059,6.90949487686157
2018-12-06 11:40:00,1048.26196289062,7.12919187545776
2018-12-06 11:50:00,1090.73596191406,7.23968315124511
2018-12-06 12:00:00,1098.25500488281,7.21091604232788
2018-12-06 12:10:00,1113.67504882812,7.17604494094848
2018-12-06 12:20:00,1241.99499511718,7.514585018157951
2018-12-06 12:30:00,1620.0729980468698,8.236960411071768
2018-12-06 12:40:00,1577.6149902343698,8.21884155273437
2018-12-06 12:50:00,1895.50695800781,8.831605911254881
2018-12-06 13:00:00,1581.33703613281,8.17993831634521
2018-12-06 13:10:00,1763.00598144531,8.64693546295166
2018-12-06 13:20:00,1503.83605957031,7.985137939453121
2018-12-06 13:30:00,1927.06103515625,8.96067142486572
2018-12-06 13:40:00,2116.30004882812,9.34662628173828
2018-12-06 13:50:00,2353.36694335937,10.022069931030199
2018-12-06 14:00:00,2547.24194335937,10.3656597137451
2018-12-06 14:10:00,2146.50708007812,9.3051414489746
2018-12-06 14:20:00,1861.3000488281198,8.62438011169433
2018-12-06 14:30:00,1882.52404785156,8.641749382019041
2018-12-06 14:40:00,1750.83703613281,8.54618263244628
2018-12-06 14:50:00,1820.77001953125,8.86893939971923
2018-12-06 15:00:00,1914.17199707031,8.9597578048706
2018-12-06 15:10:00,2199.64306640625,9.66117191314697
2018-12-06 15:20:00,1822.4580078125,8.78642177581787
2018-12-06 15:30:00,1601.4320068359302,8.29456520080566
2018-12-06 15:40:00,1981.52795410156,9.19831085205078
2018-12-06 15:50:00,2195.23901367187,9.88594913482666
2018-12-06 16:00:00,2480.93896484375,10.366430282592699
2018-12-06 16:10:00,2497.56494140625,10.5251197814941
2018-12-06 16:20:00,2756.67407226562,11.429149627685499
2018-12-06 16:30:00,2825.01000976562,11.572420120239197
2018-12-06 16:40:00,2908.69311523437,11.604299545288
2018-12-06 16:50:00,2978.98901367187,11.5988597869873
2018-12-06 17:00:00,2941.92700195312,11.5977201461791
2018-12-06 17:10:00,2620.92797851562,11.072750091552699
2018-12-06 17:20:00,2423.72705078125,10.4600095748901
2018-12-06 17:30:00,2496.3701171875,10.8350296020507
2018-12-06 17:40:00,2312.93896484375,10.2977600097656
2018-12-06 17:50:00,2107.79809570312,9.83701992034912
2018-12-06 18:00:00,2058.0810546875,9.69671630859375
2018-12-06 18:10:00,2128.9970703125,9.78594207763671
2018-12-06 18:20:00,2057.74389648437,9.52698326110839
2018-12-06 18:30:00,1813.5419921875,9.17875862121582
2018-12-06 18:40:00,1327.32495117187,7.8979778289794895
2018-12-06 18:50:00,1460.19104003906,6.639013767242429
2018-12-06 19:00:00,1089.95703125,6.06025600433349
2018-12-06 19:10:00,1455.44201660156,7.668413162231441
2018-12-06 19:20:00,1672.3630371093698,9.20549488067626
2018-12-06 19:30:00,1463.3740234375,8.73304271697998
2018-12-06 19:40:00,1610.9169921875,9.081915855407711
2018-12-06 19:50:00,1582.81298828125,8.945137977600089
2018-12-06 20:00:00,1473.81103515625,8.62880897521972
2018-12-06 20:10:00,1417.56005859375,8.33623313903808
2018-12-06 20:20:00,1063.68005371093,7.5996618270874
2018-12-06 20:30:00,835.1533203125,6.95999479293823
2018-12-06 20:40:00,1000.4760131835901,7.287824153900139
2018-12-06 20:50:00,984.3704223632809,7.24004697799682
2018-12-06 21:00:00,790.747924804687,6.902398109436031
2018-12-06 21:10:00,842.418579101562,6.97157192230224
2018-12-06 21:20:00,1126.39294433593,7.769895076751701
2018-12-06 21:30:00,1383.7609863281198,8.332798004150389
2018-12-06 21:40:00,1345.40905761718,8.35848808288574
2018-12-06 21:50:00,1639.2860107421802,8.91238403320312
2018-12-06 22:00:00,1666.2419433593698,8.847189903259268
2018-12-06 22:10:00,1460.9940185546802,8.65015792846679
2018-12-06 22:20:00,1233.96398925781,8.01116275787353
2018-12-06 22:30:00,1096.23706054687,7.64103603363037
2018-12-06 22:40:00,896.315307617187,7.33814620971679
2018-12-06 22:50:00,974.60009765625,7.45487213134765
2018-12-06 23:00:00,952.679077148437,7.576828956604
2018-12-06 23:10:00,945.448913574218,7.292694091796871
2018-12-06 23:20:00,776.999877929687,6.71790695190429
2018-12-06 23:30:00,742.442810058593,6.70545291900634
2018-12-06 23:40:00,628.115173339843,6.47306203842163
2018-12-06 23:50:00,594.9495849609369,6.491024017333981
2018-12-07 00:00:00,2148.57788085937,10.0647201538085
2018-12-07 00:10:00,1878.3509521484302,9.28307819366455
2018-12-07 00:20:00,2094.22607421875,9.6998233795166
2018-12-07 00:30:00,2540.24609375,11.257100105285598
2018-12-07 00:40:00,2521.11303710937,11.199440002441401
2018-12-07 00:50:00,2401.28002929687,10.71529006958
2018-12-07 01:00:00,2537.34692382812,10.9805297851562
2018-12-07 01:10:00,2722.23901367187,11.4655704498291
2018-12-07 01:20:00,2852.46704101562,11.6959896087646
2018-12-07 01:30:00,2714.87890625,11.526570320129302
2018-12-07 01:40:00,2439.27294921875,10.500690460205
2018-12-07 01:50:00,2172.27294921875,9.9452486038208
2018-12-07 02:00:00,2095.19995117187,9.71379280090332
2018-12-07 02:10:00,2076.67797851562,9.465327262878409
2018-12-07 02:20:00,2101.32495117187,9.57527446746826
2018-12-07 02:30:00,1361.32397460937,7.9246687889099094
2018-12-07 02:40:00,1613.77294921875,8.51793766021728
2018-12-07 02:50:00,1983.58898925781,9.19714069366455
2018-12-07 03:00:00,1744.4670410156198,8.851112365722651
2018-12-07 03:10:00,1784.00500488281,8.8423261642456
2018-12-07 03:20:00,2043.22900390625,9.50964260101318
2018-12-07 03:30:00,1983.89404296875,9.138940811157221
2018-12-07 03:40:00,2040.6419677734302,9.63050842285156
2018-12-07 03:50:00,2047.6009521484302,9.35250091552734
2018-12-07 04:00:00,2385.35693359375,10.0788602828979
2018-12-07 04:10:00,1989.65100097656,9.071846961975089
2018-12-07 04:20:00,2094.35009765625,9.21276092529296
2018-12-07 04:30:00,1918.5959472656198,9.05369758605957
2018-12-07 04:40:00,2083.25805664062,9.17066192626953
2018-12-07 04:50:00,1730.9949951171802,8.56857585906982
2018-12-07 05:00:00,2327.294921875,9.7647008895874
2018-12-07 05:10:00,2195.5849609375,9.50132274627685
2018-12-07 05:20:00,2530.876953125,10.4745302200317
2018-12-07 05:30:00,1847.8029785156198,8.81186199188232
2018-12-07 05:40:00,1987.2039794921802,9.1442756652832
2018-12-07 05:50:00,1935.3680419921802,9.018945693969721
2018-12-07 06:00:00,1773.6130371093698,8.678000450134268
2018-12-07 06:10:00,1940.4539794921802,8.94005966186523
2018-12-07 06:20:00,1642.8620605468698,8.49400520324707
2018-12-07 06:30:00,1562.1689453125,8.20536994934082
2018-12-07 06:40:00,1340.35400390625,7.73477315902709
2018-12-07 06:50:00,1711.0159912109302,8.44801712036132
2018-12-07 07:00:00,1901.7449951171802,9.10593795776367
2018-12-07 07:10:00,1906.4060058593698,8.960577964782711
2018-12-07 07:20:00,2002.5100097656198,9.33625698089599
2018-12-07 07:30:00,1645.2819824218698,8.56446456909179
2018-12-07 07:40:00,1499.9880371093698,8.34495258331298
2018-12-07 07:50:00,1341.52294921875,7.76987600326538
2018-12-07 08:00:00,1498.3669433593698,8.38651466369628
2018-12-07 08:10:00,1383.42199707031,8.00875186920166
2018-12-07 08:20:00,1570.4300537109302,8.41405582427978
2018-12-07 08:30:00,1474.98205566406,8.25254726409912
2018-12-07 08:40:00,1392.7939453125,8.01382446289062
2018-12-07 08:50:00,1492.97900390625,8.31567955017089
2018-12-07 09:00:00,1600.89904785156,8.53676700592041
2018-12-07 09:10:00,1709.9119873046802,8.76301193237304
2018-12-07 09:20:00,1715.9899902343698,8.800474166870108
2018-12-07 09:30:00,1878.5830078125,9.16976928710937
2018-12-07 09:40:00,1905.1560058593698,9.31359100341796
2018-12-07 09:50:00,1562.8449707031198,8.40840244293212
2018-12-07 10:00:00,1599.94494628906,8.70902824401855
2018-12-07 10:10:00,1316.3330078125,7.89912414550781
2018-12-07 10:20:00,1203.42395019531,7.659467220306389
2018-12-07 10:30:00,1441.1989746093698,8.203650474548331
2018-12-07 10:40:00,1575.2020263671802,8.47515869140625
2018-12-07 10:50:00,1547.5510253906198,8.48974418640136
2018-12-07 11:00:00,1559.98498535156,8.46673393249511
2018-12-07 11:10:00,1344.04797363281,7.881604194641111
2018-12-07 11:20:00,1440.94201660156,8.137412071228018
2018-12-07 11:30:00,1292.07702636718,7.862548828125
2018-12-07 11:40:00,1216.27795410156,7.65309000015258
2018-12-07 11:50:00,1495.46594238281,8.37842369079589
2018-12-07 12:00:00,1576.79797363281,8.49025344848632
2018-12-07 12:10:00,1225.0419921875,7.791436195373531
2018-12-07 12:20:00,1310.37902832031,7.81226587295532
2018-12-07 12:30:00,1359.21398925781,7.93192911148071
2018-12-07 12:40:00,1032.79699707031,7.32408618927001
2018-12-07 12:50:00,1178.89794921875,7.67997598648071
2018-12-07 13:00:00,826.1550903320309,6.82105016708374
2018-12-07 13:10:00,1124.06701660156,7.531291007995599
2018-12-07 13:20:00,844.702819824218,6.857477188110349
2018-12-07 13:30:00,810.477416992187,6.7325320243835405
2018-12-07 13:40:00,1090.36401367187,7.512523174285881
2018-12-07 13:50:00,1143.46801757812,7.62094688415527
2018-12-07 14:00:00,1140.47802734375,7.57451581954956
2018-12-07 14:10:00,1347.48901367187,7.995518207550041
2018-12-07 14:20:00,1527.1669921875,8.32417392730712
2018-12-07 14:30:00,1459.10400390625,8.19950771331787
2018-12-07 14:40:00,1498.88000488281,8.2857961654663
2018-12-07 14:50:00,1895.1409912109302,9.02806186676025
2018-12-07 15:00:00,1828.08203125,9.07083702087402
2018-12-07 15:10:00,1818.0310058593698,8.98824405670166
2018-12-07 15:20:00,2082.43505859375,9.464767456054679
2018-12-07 15:30:00,2198.69995117187,9.88397121429443
2018-12-07 15:40:00,1644.83801269531,8.46828079223632
2018-12-07 15:50:00,1659.8029785156198,8.65302562713623
2018-12-07 16:00:00,1613.7180175781198,8.65314483642578
2018-12-07 16:10:00,1772.04296875,8.97577667236328
2018-12-07 16:20:00,1621.5980224609302,8.633357048034659
2018-12-07 16:30:00,1586.5179443359302,8.56208992004394
2018-12-07 16:40:00,1347.19494628906,8.01088047027587
2018-12-07 16:50:00,1147.2060546875,7.56489610671997
2018-12-07 17:00:00,914.6328125,7.205203056335441
2018-12-07 17:10:00,972.024169921875,7.257276058197019
2018-12-07 17:20:00,1242.06799316406,7.812636852264401
2018-12-07 17:30:00,1524.8890380859302,8.530641555786131
2018-12-07 17:40:00,1573.27099609375,8.73179054260253
2018-12-07 17:50:00,1673.6369628906198,8.98732852935791
2018-12-07 18:00:00,1729.5520019531198,9.08183193206787
2018-12-07 18:10:00,1920.25402832031,9.488226890563961
2018-12-07 18:20:00,1941.7170410156198,9.60937404632568
2018-12-07 18:30:00,1986.4680175781198,9.873384475707999
2018-12-07 18:40:00,1905.60803222656,9.45925903320312
2018-12-07 18:50:00,1846.6820068359302,9.31341171264648
2018-12-07 19:00:00,1740.001953125,9.11769199371337
2018-12-07 19:10:00,1582.1569824218698,8.90932083129882
2018-12-07 19:20:00,1408.1590576171802,8.31321430206298
2018-12-07 19:30:00,1359.11401367187,8.19239616394042
2018-12-07 19:40:00,1461.2889404296802,8.40227890014648
2018-12-07 19:50:00,1313.82104492187,8.063400268554679
2018-12-07 20:00:00,1194.21997070312,7.8498630523681605
2018-12-07 20:10:00,1246.57702636718,7.92700004577636
2018-12-07 20:20:00,1221.10498046875,7.811528205871579
2018-12-07 20:30:00,1393.6190185546802,8.13695240020751
2018-12-07 20:40:00,1375.56201171875,8.18098926544189
2018-12-07 20:50:00,1517.52197265625,8.56273365020751
2018-12-07 21:00:00,1589.4759521484302,8.67958641052246
2018-12-07 21:10:00,1614.1960449218698,8.89186286926269
2018-12-07 21:20:00,1345.58605957031,8.21506977081298
2018-12-07 21:30:00,1113.9560546875,7.70106983184814
2018-12-07 21:40:00,709.643188476562,6.77086591720581
2018-12-07 21:50:00,554.8148193359369,6.39101886749267
2018-12-07 22:00:00,487.372802734375,6.03014278411865
2018-12-07 22:10:00,291.862701416015,4.6666350364685
2018-12-07 22:20:00,399.266998291015,6.019690036773679
2018-12-07 22:30:00,493.339111328125,6.31699705123901
2018-12-07 22:40:00,490.04638671875,6.13849020004272
2018-12-07 22:50:00,484.881591796875,6.03089714050292
2018-12-07 23:00:00,587.690612792968,6.414328098297111
2018-12-07 23:10:00,701.203308105468,6.72801399230957
2018-12-07 23:20:00,777.488220214843,6.896050930023191
2018-12-07 23:30:00,1008.49401855468,7.69181299209594
2018-12-07 23:40:00,1067.96105957031,7.781495094299309
2018-12-07 23:50:00,993.571472167968,7.48084497451782
2018-12-08 00:00:00,3603.90087890625,13.121399879455499
2018-12-08 00:10:00,3588.5419921875,13.0775499343872
2018-12-08 00:20:00,3521.18408203125,13.0060100555419
2018-12-08 00:30:00,3585.4189453125,13.226679801940902
2018-12-08 00:40:00,3385.34399414062,12.5636100769042
2018-12-08 00:50:00,3556.19799804687,12.6743803024291
2018-12-08 01:00:00,3586.29711914062,12.822460174560499
2018-12-08 01:10:00,3587.84399414062,13.5866003036499
2018-12-08 01:20:00,3569.31494140625,13.4523496627807
2018-12-08 01:30:00,3528.55395507812,13.034029960632301
2018-12-08 01:40:00,3546.33911132812,13.313819885253901
2018-12-08 01:50:00,3592.59497070312,13.330840110778801
2018-12-08 02:00:00,3591.23095703125,13.269590377807601
2018-12-08 02:10:00,3576.61694335937,13.1803197860717
2018-12-08 02:20:00,3548.78002929687,12.9305200576782
2018-12-08 02:30:00,3533.23608398437,12.575269699096598
2018-12-08 02:40:00,3602.6708984375,13.3096504211425
2018-12-08 02:50:00,3577.38989257812,13.057559967041
2018-12-08 03:00:00,3591.36791992187,13.265139579772901
2018-12-08 03:10:00,3569.84912109375,13.338930130004801
2018-12-08 03:20:00,3595.57690429687,13.304149627685499
2018-12-08 03:30:00,3595.52490234375,13.743149757385199
2018-12-08 03:40:00,3603.330078125,14.2298898696899
2018-12-08 03:50:00,3585.8349609375,13.6442499160766
2018-12-08 04:00:00,3521.03100585937,12.634169578552198
2018-12-08 04:10:00,3588.91088867187,13.3970298767089
2018-12-08 04:20:00,3563.18603515625,13.201899528503402
2018-12-08 04:30:00,3369.15991210937,12.6741600036621
2018-12-08 04:40:00,3306.96997070312,12.5629701614379
2018-12-08 04:50:00,3363.19702148437,12.5780897140502
2018-12-08 05:00:00,3243.48193359375,12.093640327453599
2018-12-08 05:10:00,3144.98999023437,11.8815898895263
2018-12-08 05:20:00,2649.27807617187,10.6745195388793
2018-12-08 05:30:00,2610.126953125,10.7069301605224
2018-12-08 05:40:00,2762.86108398437,10.9521903991699
2018-12-08 05:50:00,2722.25390625,10.9087896347045
2018-12-08 06:00:00,2661.99291992187,10.7565202713012
2018-12-08 06:10:00,1991.8020019531198,9.294160842895499
2018-12-08 06:20:00,1851.7459716796802,9.0413761138916
2018-12-08 06:30:00,2309.28295898437,9.799824714660641
2018-12-08 06:40:00,2168.4951171875,9.593038558959961
2018-12-08 06:50:00,2562.73291015625,10.599479675292901
2018-12-08 07:00:00,2937.72412109375,11.217490196228
2018-12-08 07:10:00,2796.09008789062,10.530010223388599
2018-12-08 07:20:00,2075.96508789062,9.239625930786131
2018-12-08 07:30:00,2703.89208984375,10.3522796630859
2018-12-08 07:40:00,2746.333984375,10.8010196685791
2018-12-08 07:50:00,2748.32690429687,10.554479598999
2018-12-08 08:00:00,2603.37109375,10.489330291748
2018-12-08 08:10:00,2946.49096679687,11.2726497650146
2018-12-08 08:20:00,2583.04711914062,10.3800601959228
2018-12-08 08:30:00,2670.5869140625,10.484869956970199
2018-12-08 08:40:00,2302.0009765625,9.69225978851318
2018-12-08 08:50:00,2914.12109375,11.073349952697699
2018-12-08 09:00:00,2159.59399414062,9.3754243850708
2018-12-08 09:10:00,1970.02001953125,8.94011306762695
2018-12-08 09:20:00,1673.64697265625,8.24866485595703
2018-12-08 09:30:00,1941.98205566406,8.922069549560538
2018-12-08 09:40:00,1628.60998535156,7.93209409713745
2018-12-08 09:50:00,1893.1350097656198,8.87711143493652
2018-12-08 10:00:00,2034.5760498046802,9.22603130340576
2018-12-08 10:10:00,2128.54907226562,9.28657245635986
2018-12-08 10:20:00,2515.35498046875,10.256890296936001
2018-12-08 10:30:00,2650.63208007812,10.6405200958251
2018-12-08 10:40:00,2933.35205078125,11.303030014038
2018-12-08 10:50:00,2748.958984375,10.846710205078098
2018-12-08 11:00:00,2477.0830078125,10.0229701995849
2018-12-08 11:10:00,2684.76000976562,10.8615198135375
2018-12-08 11:20:00,2299.09204101562,9.71525478363037
2018-12-08 11:30:00,2122.77099609375,9.565292358398429
2018-12-08 11:40:00,1811.0959472656198,8.87147426605224
2018-12-08 11:50:00,1705.10705566406,8.59829521179199
2018-12-08 12:00:00,1878.56604003906,8.92854595184326
2018-12-08 12:10:00,1835.56701660156,8.82849025726318
2018-12-08 12:20:00,1456.2419433593698,7.99913311004638
2018-12-08 12:30:00,1806.1779785156198,8.904504776000971
2018-12-08 12:40:00,2040.6259765625,9.22529029846191
2018-12-08 12:50:00,2014.3719482421802,9.264720916748038
2018-12-08 13:00:00,2069.65600585937,9.403489112854
2018-12-08 13:10:00,1828.60595703125,8.984702110290518
2018-12-08 13:20:00,1984.0169677734302,9.308958053588858
2018-12-08 13:30:00,1752.31799316406,8.7750186920166
2018-12-08 13:40:00,1862.2580566406198,9.07618713378906
2018-12-08 13:50:00,2369.40698242187,10.0341100692749
2018-12-08 14:00:00,2120.65600585937,9.27623844146728
2018-12-08 14:10:00,2506.287109375,10.107170104980401
2018-12-08 14:20:00,2530.79907226562,10.1759300231933
2018-12-08 14:30:00,2632.06909179687,10.4209098815917
2018-12-08 14:40:00,2599.82397460937,10.2994203567504
2018-12-08 14:50:00,3196.7470703125,11.9241104125976
2018-12-08 15:00:00,2893.63891601562,10.966830253601
2018-12-08 15:10:00,2647.09497070312,10.2836103439331
2018-12-08 15:20:00,2865.38891601562,10.9472503662109
2018-12-08 15:30:00,2483.77392578125,9.87378692626953
2018-12-08 15:40:00,2982.64306640625,11.0000801086425
2018-12-08 15:50:00,2760.59301757812,10.596750259399402
2018-12-08 16:00:00,3036.2509765625,11.3857898712158
2018-12-08 16:10:00,2894.30493164062,10.992879867553699
2018-12-08 16:20:00,2724.416015625,10.7153701782226
2018-12-08 16:30:00,2808.99291992187,10.6842203140258
2018-12-08 16:40:00,2950.166015625,10.9753904342651
2018-12-08 16:50:00,3279.87890625,11.7058897018432
2018-12-08 17:00:00,3262.43310546875,11.935310363769501
2018-12-08 17:10:00,3042.49291992187,11.236220359802198
2018-12-08 17:20:00,2906.89111328125,11.095339775085401
2018-12-08 17:30:00,2599.70703125,10.321949958801198
2018-12-08 17:40:00,2569.17700195312,10.259010314941401
2018-12-08 17:50:00,2891.69897460937,11.103670120239197
2018-12-08 18:00:00,2624.04809570312,10.5302696228027
2018-12-08 18:10:00,2866.88110351562,11.0336198806762
2018-12-08 18:20:00,2999.13208007812,11.1598596572875
2018-12-08 18:30:00,3112.375,11.7285404205322
2018-12-08 18:40:00,3060.5048828125,11.531470298767
2018-12-08 18:50:00,3269.86108398437,11.8285799026489
2018-12-08 19:00:00,3460.88208007812,12.436229705810499
2018-12-08 19:10:00,3475.98999023437,12.550629615783599
2018-12-08 19:20:00,3540.38500976562,13.0256004333496
2018-12-08 19:30:00,3554.90795898437,13.0497598648071
2018-12-08 19:40:00,3491.791015625,13.088150024414
2018-12-08 19:50:00,3416.96704101562,12.8370895385742
2018-12-08 20:00:00,3570.33203125,13.3492603302001
2018-12-08 20:10:00,3502.35205078125,12.991640090942301
2018-12-08 20:20:00,3526.04296875,12.6901302337646
2018-12-08 20:30:00,3230.25,11.4260501861572
2018-12-08 20:40:00,3433.79907226562,12.335120201110803
2018-12-08 20:50:00,3532.51806640625,12.961549758911099
2018-12-08 21:00:00,3423.15698242187,12.5582799911499
2018-12-08 21:10:00,3553.81103515625,12.6156501770019
2018-12-08 21:20:00,3594.31689453125,13.3045902252197
2018-12-08 21:30:00,3545.55688476562,12.6482601165771
2018-12-08 21:40:00,3502.4541015625,12.6197500228881
2018-12-08 21:50:00,3525.39697265625,12.8399496078491
2018-12-08 22:00:00,3423.4130859375,12.480739593505799
2018-12-08 22:10:00,3456.28588867187,12.517330169677699
2018-12-08 22:20:00,3565.55395507812,13.155520439147901
2018-12-08 22:30:00,3562.89501953125,13.410530090332001
2018-12-08 22:40:00,3541.82397460937,12.998060226440401
2018-12-08 22:50:00,3525.68603515625,12.6467504501342
2018-12-08 23:00:00,3441.68603515625,12.4147300720214
2018-12-08 23:10:00,3509.3740234375,12.418589591979899
2018-12-08 23:20:00,3509.32690429687,12.8778295516967
2018-12-08 23:30:00,3545.92211914062,12.8536596298217
2018-12-08 23:40:00,3602.5029296875,13.4594402313232
2018-12-08 23:50:00,3577.5439453125,13.324099540710401
2018-12-09 00:00:00,380.715087890625,5.63441514968872
2018-12-09 00:10:00,338.51040649414,5.449312210083
2018-12-09 00:20:00,232.939102172851,4.90283203125
2018-12-09 00:30:00,159.88710021972602,4.4665207862854
2018-12-09 00:40:00,162.332595825195,4.40495491027832
2018-12-09 00:50:00,169.364593505859,4.51978302001953
2018-12-09 01:00:00,114.74680328369101,4.08749198913574
2018-12-09 01:10:00,35.94166946411129,3.4189269542694
2018-12-09 01:20:00,0.0100666703656316,2.4111919403076096
2018-12-09 01:30:00,0.0,2.3264389038085898
2018-12-09 01:40:00,0.0,2.32432603836059
2018-12-09 01:50:00,0.0,2.64487600326538
2018-12-09 02:00:00,0.0,2.74371409416198
2018-12-09 02:10:00,0.0,2.75677490234375
2018-12-09 02:20:00,0.0,2.82817292213439
2018-12-09 02:30:00,0.0,3.08250403404235
2018-12-09 02:40:00,0.0,2.3809640407562203
2018-12-09 02:50:00,0.0,2.50889801979064
2018-12-09 03:00:00,0.0,2.73196196556091
2018-12-09 03:10:00,0.0,2.83515095710754
2018-12-09 03:20:00,0.0,2.62310910224914
2018-12-09 03:30:00,0.0,2.52581000328063
2018-12-09 03:40:00,0.0,2.2287709712982102
2018-12-09 03:50:00,0.0,2.6283500194549503
2018-12-09 04:00:00,0.0,2.73390793800354
2018-12-09 04:10:00,0.0,2.62233901023864
2018-12-09 04:20:00,0.0,2.72325801849365
2018-12-09 04:30:00,0.0,2.4422390460967995
2018-12-09 04:40:00,0.0,2.2856159210205003
2018-12-09 04:50:00,0.0,2.0990970134735103
2018-12-09 05:00:00,0.0,2.0080099105834903
2018-12-09 05:10:00,0.0,2.02130794525146
2018-12-09 05:20:00,0.0,1.9275449514389
2018-12-09 05:30:00,0.0,1.8655500411987298
2018-12-09 05:40:00,0.0,2.65893292427062
2018-12-09 05:50:00,11.6655197143554,3.55644989013671
2018-12-09 06:00:00,100.84079742431601,3.9299190044403
2018-12-09 06:10:00,202.36860656738202,4.54010677337646
2018-12-09 06:20:00,275.262603759765,4.95609188079833
2018-12-09 06:30:00,19.0612297058105,3.07105994224548
2018-12-09 06:40:00,0.0,2.35789608955383
2018-12-09 06:50:00,0.0,2.0243639945983802
2018-12-09 07:00:00,0.0,2.86074900627136
2018-12-09 07:10:00,0.0,3.46264100074768
2018-12-09 07:20:00,155.081802368164,4.35327196121215
2018-12-09 07:30:00,99.946548461914,3.83756494522094
2018-12-09 07:40:00,0.46720048785209706,2.55274105072021
2018-12-09 07:50:00,0.0,2.4130001068115203
2018-12-09 08:00:00,0.0,2.65491890907287
2018-12-09 08:10:00,0.0,2.5085680484771697
2018-12-09 08:20:00,0.0,2.45720505714416
2018-12-09 08:30:00,0.0,2.92052102088928
2018-12-09 08:40:00,0.0,2.62926697731018
2018-12-09 08:50:00,0.0,2.45598196983337
2018-12-09 09:00:00,0.0,2.78348994255065
2018-12-09 09:10:00,0.0,2.08059811592102
2018-12-09 09:20:00,0.0,2.45704197883605
2018-12-09 09:30:00,0.0,2.25515699386596
2018-12-09 09:40:00,0.0,2.7650229930877597
2018-12-09 09:50:00,0.0,3.07750105857849
2018-12-09 10:00:00,0.0,2.74040603637695
2018-12-09 10:10:00,12.482540130615199,4.033042907714839
2018-12-09 10:20:00,104.74510192871,3.92190194129943
2018-12-09 10:30:00,112.57659912109301,4.02744102478027
2018-12-09 10:40:00,64.7390899658203,3.71304202079772
2018-12-09 10:50:00,178.53269958496003,4.254973888397211
2018-12-09 11:00:00,171.12390136718702,4.406164169311519
2018-12-09 11:10:00,124.08149719238199,4.0576729774475
2018-12-09 11:20:00,238.96339416503898,4.76412010192871
2018-12-09 11:30:00,182.683807373046,4.37795305252075
2018-12-09 11:40:00,208.07029724121003,4.59933900833129
2018-12-09 11:50:00,210.129196166992,4.6822209358215305
2018-12-09 12:00:00,211.356292724609,4.58667182922363
2018-12-09 12:10:00,278.132110595703,4.806815147399901
2018-12-09 12:20:00,259.417907714843,4.86150312423706
2018-12-09 12:30:00,166.337493896484,4.35389184951782
2018-12-09 12:40:00,147.766906738281,4.19286489486694
2018-12-09 12:50:00,120.023803710937,4.06759119033813
2018-12-09 13:00:00,107.757202148437,3.9961268901824902
2018-12-09 13:10:00,126.650596618652,4.15104389190673
2018-12-09 13:20:00,165.703903198242,4.3427882194519
2018-12-09 13:30:00,135.607604980468,4.18026399612426
2018-12-09 13:40:00,121.457199096679,4.088818073272701
2018-12-09 13:50:00,199.16009521484298,4.47897005081176
2018-12-09 14:00:00,200.326904296875,4.587158203125
2018-12-09 14:10:00,216.495895385742,4.46111106872558
2018-12-09 14:20:00,208.280303955078,4.5342111587524405
2018-12-09 14:30:00,307.679107666015,5.079906940460201
2018-12-09 14:40:00,339.65899658203097,5.30415201187133
2018-12-09 14:50:00,334.859588623046,5.215470790863031
2018-12-09 15:00:00,399.136413574218,5.62523078918457
2018-12-09 15:10:00,380.952514648437,5.51865100860595
2018-12-09 15:20:00,425.785705566406,5.64335918426513
2018-12-09 15:30:00,426.90640258789,5.62660598754882
2018-12-09 15:40:00,324.515594482421,5.18297290802001
2018-12-09 15:50:00,851.0977172851559,6.887248992919919
2018-12-09 16:00:00,951.503112792968,7.134636878967281
2018-12-09 16:10:00,898.46728515625,6.815155029296871
2018-12-09 16:20:00,1117.17602539062,7.4891238212585405
2018-12-09 16:30:00,1075.63793945312,7.322339057922361
2018-12-09 16:40:00,1055.43798828125,7.20183086395263
2018-12-09 16:50:00,1166.09704589843,7.54352807998657
2018-12-09 17:00:00,1370.73999023437,8.00607013702392
2018-12-09 17:10:00,1236.77099609375,7.761935234069821
2018-12-09 17:20:00,1179.95202636718,7.567090034484861
2018-12-09 17:30:00,1632.9460449218698,8.728073120117179
2018-12-09 17:40:00,1636.0570068359302,8.53694725036621
2018-12-09 17:50:00,1636.9689941406198,8.72619533538818
2018-12-09 18:00:00,1769.92004394531,8.910956382751461
2018-12-09 18:10:00,1837.02294921875,8.95987796783447
2018-12-09 18:20:00,1740.0989990234302,8.80125617980957
2018-12-09 18:30:00,1422.1569824218698,8.01704597473144
2018-12-09 18:40:00,2166.248046875,9.87251281738281
2018-12-09 18:50:00,2012.6789550781198,9.514485359191891
2018-12-09 19:00:00,1975.65197753906,9.33269596099853
2018-12-09 19:10:00,2568.61499023437,10.713239669799801
2018-12-09 19:20:00,2769.837890625,11.3330497741699
2018-12-09 19:30:00,2580.35693359375,10.997360229492099
2018-12-09 19:40:00,2649.64599609375,11.101019859313901
2018-12-09 19:50:00,2817.22705078125,11.615380287170401
2018-12-09 20:00:00,2815.30810546875,11.5489501953125
2018-12-09 20:10:00,2959.71899414062,11.6596498489379
2018-12-09 20:20:00,3033.12890625,11.811380386352502
2018-12-09 20:30:00,2710.82592773437,10.854330062866199
2018-12-09 20:40:00,2627.69409179687,10.616669654846099
2018-12-09 20:50:00,3243.13891601562,12.0121898651123
2018-12-09 21:00:00,3171.27197265625,11.850529670715302
2018-12-09 21:10:00,3039.41088867187,11.6427602767944
2018-12-09 21:20:00,3068.73388671875,11.645299911499
2018-12-09 21:30:00,3408.66796875,12.400050163269
2018-12-09 21:40:00,3374.98608398437,12.260530471801697
2018-12-09 21:50:00,3468.09497070312,12.605050086975
2018-12-09 22:00:00,3536.97900390625,12.878379821777301
2018-12-09 22:10:00,3492.15795898437,12.699029922485302
2018-12-09 22:20:00,3602.91088867187,13.935890197753901
2018-12-09 22:30:00,3600.92700195312,13.579999923706
2018-12-09 22:40:00,3603.2080078125,13.6504402160644
2018-12-09 22:50:00,3603.39306640625,14.188500404357901
2018-12-09 23:00:00,3603.57690429687,14.7037000656127
2018-12-09 23:10:00,3603.50903320312,15.015009880065902
2018-12-09 23:20:00,3603.36206054687,14.1607503890991
2018-12-09 23:30:00,3600.80590820312,14.653100013732901
2018-12-09 23:40:00,3576.80297851562,13.7450103759765
2018-12-09 23:50:00,3581.55493164062,13.170599937438901
2018-12-10 00:00:00,521.08642578125,6.0882267951965305
2018-12-10 00:10:00,635.971618652343,6.68735218048095
2018-12-10 00:20:00,877.3162231445309,7.22292423248291
2018-12-10 00:30:00,979.800415039062,7.21241807937622
2018-12-10 00:40:00,1392.6760253906198,8.19953346252441
2018-12-10 00:50:00,1406.7490234375,8.34822559356689
2018-12-10 01:00:00,962.198425292968,7.29660701751708
2018-12-10 01:10:00,1321.3330078125,8.2200117111206
2018-12-10 01:20:00,1740.06896972656,8.82252788543701
2018-12-10 01:30:00,1999.04895019531,9.32569789886474
2018-12-10 01:40:00,1788.52697753906,8.90162563323974
2018-12-10 01:50:00,1709.1800537109302,8.87151145935058
2018-12-10 02:00:00,1582.44396972656,8.52583789825439
2018-12-10 02:10:00,1413.10900878906,8.27525424957275
2018-12-10 02:20:00,1440.626953125,8.21079063415527
2018-12-10 02:30:00,1584.3420410156198,8.60739707946777
2018-12-10 02:40:00,1834.71398925781,9.1485538482666
2018-12-10 02:50:00,1982.29602050781,9.32619953155517
2018-12-10 03:00:00,2009.4969482421802,9.3038330078125
2018-12-10 03:10:00,2037.4890136718698,9.49235916137695
2018-12-10 03:20:00,2051.34692382812,9.474702835082999
2018-12-10 03:30:00,1726.6999511718698,8.80895137786865
2018-12-10 03:40:00,1877.9689941406198,9.09789180755615
2018-12-10 03:50:00,2105.31396484375,9.62096214294433
2018-12-10 04:00:00,2078.248046875,9.595714569091788
2018-12-10 04:10:00,2003.72705078125,9.12660598754882
2018-12-10 04:20:00,2108.412109375,9.375276565551749
2018-12-10 04:30:00,2230.09692382812,9.61192226409912
2018-12-10 04:40:00,2390.0791015625,9.84668922424316
2018-12-10 04:50:00,2407.93798828125,9.9647626876831
2018-12-10 05:00:00,2399.48999023437,9.855811119079581
2018-12-10 05:10:00,2446.75390625,9.83688640594482
2018-12-10 05:20:00,2761.61010742187,10.804820060729899
2018-12-10 05:30:00,3038.07788085937,11.3505601882934
2018-12-10 05:40:00,2521.93310546875,10.2454099655151
2018-12-10 05:50:00,1705.71203613281,8.69327735900878
2018-12-10 06:00:00,1655.83605957031,8.45469760894775
2018-12-10 06:10:00,2028.48596191406,9.212648391723631
2018-12-10 06:20:00,2115.04296875,9.35819053649902
2018-12-10 06:30:00,3086.00610351562,11.6979103088378
2018-12-10 06:40:00,3098.61791992187,11.556699752807601
2018-12-10 06:50:00,2822.71801757812,11.1034898757934
2018-12-10 07:00:00,3007.26293945312,11.280440330505302
2018-12-10 07:10:00,2885.03002929687,10.912050247192301
2018-12-10 07:20:00,2904.9140625,10.9647502899169
2018-12-10 07:30:00,2749.24096679687,10.5715198516845
2018-12-10 07:40:00,3160.9150390625,11.482979774475
2018-12-10 07:50:00,2526.6650390625,10.0406799316406
2018-12-10 08:00:00,2198.09497070312,9.41676235198974
2018-12-10 08:10:00,3014.82397460937,11.3690900802612
2018-12-10 08:20:00,3478.28198242187,12.609239578247001
2018-12-10 08:30:00,3454.57495117187,12.136670112609801
2018-12-10 08:40:00,3370.97607421875,11.909090042114197
2018-12-10 08:50:00,3240.537109375,11.9359703063964
2018-12-10 09:00:00,3314.55688476562,11.852069854736301
2018-12-10 09:10:00,3334.55102539062,12.1129999160766
2018-12-10 09:20:00,3393.65307617187,12.036769866943299
2018-12-10 09:30:00,3455.20092773437,12.3896799087524
2018-12-10 09:40:00,3207.50390625,11.660169601440401
2018-12-10 09:50:00,3407.6240234375,12.255769729614197
2018-12-10 10:00:00,2990.5400390625,11.112770080566401
2018-12-10 10:10:00,2458.39306640625,9.92506504058837
2018-12-10 10:20:00,2784.22802734375,10.9218997955322
2018-12-10 10:30:00,1981.2509765625,9.011886596679679
2018-12-10 10:40:00,1672.1199951171802,8.47330570220947
2018-12-10 10:50:00,1332.501953125,7.538395881652829
2018-12-10 11:00:00,1586.7619628906198,8.29577732086181
2018-12-10 11:10:00,2246.9189453125,9.41433525085449
2018-12-10 11:20:00,2558.06201171875,10.2688302993774
2018-12-10 11:30:00,2212.84301757812,9.48090839385986
