,LV ActivePower (kW),Wind Speed (m/s)
2018-12-10 11:40:00,2288.94091796875,9.54769611358642
2018-12-10 11:50:00,2134.916015625,9.20485115051269
2018-12-10 12:00:00,2406.34008789062,9.88064575195312
2018-12-10 12:10:00,2383.51611328125,9.56755924224853
2018-12-10 12:20:00,2309.0,9.38797283172607
2018-12-10 12:30:00,2717.95288085937,10.0234003067016
2018-12-10 12:40:00,2831.29809570312,10.4976797103881
2018-12-10 12:50:00,2910.7509765625,10.5841197967529
2018-12-10 13:00:00,2715.19897460937,10.157930374145499
2018-12-10 13:10:00,2901.45092773437,10.717470169067301
2018-12-10 13:20:00,2773.5439453125,10.322039604187
2018-12-10 13:30:00,3112.50708007812,11.6533298492431
2018-12-10 13:40:00,3213.74096679687,11.4582300186157
2018-12-10 13:50:00,2901.044921875,10.892919540405199
2018-12-10 14:00:00,2339.69604492187,9.53273200988769
2018-12-10 14:10:00,3320.34008789062,11.713669776916499
2018-12-10 14:20:00,3339.32397460937,12.2602100372314
2018-12-10 14:30:00,3430.38403320312,11.836170196533198
2018-12-10 14:40:00,3363.11791992187,11.9944601058959
2018-12-10 14:50:00,3194.27099609375,11.640749931335401
2018-12-10 15:00:00,3011.94799804687,10.864210128784098
2018-12-10 15:10:00,2980.22290039062,10.7607202529907
2018-12-10 15:20:00,3039.26098632812,10.7485599517822
2018-12-10 15:30:00,2608.42211914062,10.0803203582763
2018-12-10 15:40:00,2337.81396484375,9.50021171569824
2018-12-10 15:50:00,2682.90893554687,10.001680374145499
2018-12-10 16:00:00,2143.16796875,9.181612014770499
2018-12-10 16:10:00,2622.98193359375,10.0109796524047
2018-12-10 16:20:00,2498.85693359375,10.005189895629801
2018-12-10 16:30:00,2597.78491210937,10.062279701232901
2018-12-10 16:40:00,2351.06811523437,9.18249893188476
2018-12-10 16:50:00,2277.67700195312,9.371358871459961
2018-12-10 17:00:00,2602.92700195312,9.891416549682608
2018-12-10 17:10:00,2200.20703125,9.17854404449462
2018-12-10 17:20:00,2210.40698242187,9.45017433166503
2018-12-10 17:30:00,2126.0810546875,8.80791282653808
2018-12-10 17:40:00,2449.52099609375,9.70410728454589
2018-12-10 17:50:00,2480.02905273437,9.71610736846923
2018-12-10 18:00:00,2466.07202148437,9.583642959594721
2018-12-10 18:10:00,2813.08203125,10.481389999389599
2018-12-10 18:20:00,2488.08203125,9.41057777404785
2018-12-10 18:30:00,2856.80297851562,10.0354795455932
2018-12-10 18:40:00,3109.67993164062,10.7215099334716
2018-12-10 18:50:00,2633.60400390625,9.67882919311523
2018-12-10 19:00:00,2640.51611328125,9.86784934997558
2018-12-10 19:10:00,2454.18310546875,9.77037239074707
2018-12-10 19:20:00,3199.20703125,11.405320167541499
2018-12-10 19:30:00,2546.71899414062,9.94054126739501
2018-12-10 19:40:00,3080.64599609375,10.9806699752807
2018-12-10 19:50:00,2587.63598632812,9.75880718231201
2018-12-10 20:00:00,2067.39208984375,8.85953617095947
2018-12-10 20:10:00,2569.63696289062,9.81964397430419
2018-12-10 20:20:00,3406.27905273437,12.068209648132301
2018-12-10 20:30:00,2534.2919921875,9.91796779632568
2018-12-10 20:40:00,2518.7451171875,9.72677421569824
2018-12-10 20:50:00,1611.2580566406198,8.04371452331542
2018-12-10 21:00:00,1630.248046875,8.16242504119873
2018-12-10 21:10:00,1753.3029785156198,8.48086643218994
2018-12-10 21:20:00,1892.9539794921802,8.61026859283447
2018-12-10 21:30:00,1986.5119628906198,8.83282375335693
2018-12-10 21:40:00,1809.541015625,8.51382732391357
2018-12-10 21:50:00,2814.162109375,10.540860176086401
2018-12-10 22:00:00,2168.72192382812,9.223776817321768
2018-12-10 22:10:00,2183.39599609375,9.32416725158691
2018-12-10 22:20:00,2021.7239990234302,8.9241304397583
2018-12-10 22:30:00,2343.34399414062,9.120423316955561
2018-12-10 22:40:00,2646.02490234375,9.949116706848141
2018-12-10 22:50:00,2351.59008789062,9.42994213104248
2018-12-10 23:00:00,2079.27490234375,9.05359363555908
2018-12-10 23:10:00,2292.51904296875,9.38138961791992
2018-12-10 23:20:00,2214.51806640625,9.20976734161376
2018-12-10 23:30:00,2169.25390625,9.22965621948242
2018-12-10 23:40:00,2261.22094726562,9.246126174926749
2018-12-10 23:50:00,2279.87890625,9.45024013519287
2018-12-11 00:00:00,1307.684332,7.557952
2018-12-11 00:10:00,1307.684332,7.557952
2018-12-11 00:20:00,1307.684332,7.557952
2018-12-11 00:30:00,1307.684332,7.557952
2018-12-11 00:40:00,1307.684332,7.557952
2018-12-11 00:50:00,1307.684332,7.557952
2018-12-11 01:00:00,1307.684332,7.557952
2018-12-11 01:10:00,1307.684332,7.557952
2018-12-11 01:20:00,1307.684332,7.557952
2018-12-11 01:30:00,1307.684332,7.557952
2018-12-11 01:40:00,1307.684332,7.557952
2018-12-11 01:50:00,1307.684332,7.557952
2018-12-11 02:00:00,1307.684332,7.557952
2018-12-11 02:10:00,1307.684332,7.557952
2018-12-11 02:20:00,1307.684332,7.557952
2018-12-11 02:30:00,1307.684332,7.557952
2018-12-11 02:40:00,1307.684332,7.557952
2018-12-11 02:50:00,1307.684332,7.557952
2018-12-11 03:00:00,1307.684332,7.557952
2018-12-11 03:10:00,1307.684332,7.557952
2018-12-11 03:20:00,1307.684332,7.557952
2018-12-11 03:30:00,1307.684332,7.557952
2018-12-11 03:40:00,1307.684332,7.557952
2018-12-11 03:50:00,1307.684332,7.557952
2018-12-11 04:00:00,1307.684332,7.557952
2018-12-11 04:10:00,1307.684332,7.557952
2018-12-11 04:20:00,1307.684332,7.557952
2018-12-11 04:30:00,1307.684332,7.557952
2018-12-11 04:40:00,1307.684332,7.557952
2018-12-11 04:50:00,1307.684332,7.557952
2018-12-11 05:00:00,1307.684332,7.557952
2018-12-11 05:10:00,1307.684332,7.557952
2018-12-11 05:20:00,1307.684332,7.557952
2018-12-11 05:30:00,1307.684332,7.557952
2018-12-11 05:40:00,1307.684332,7.557952
2018-12-11 05:50:00,1307.684332,7.557952
2018-12-11 06:00:00,1307.684332,7.557952
2018-12-11 06:10:00,1307.684332,7.557952
2018-12-11 06:20:00,1307.684332,7.557952
2018-12-11 06:30:00,1307.684332,7.557952
2018-12-11 06:40:00,1307.684332,7.557952
2018-12-11 06:50:00,1307.684332,7.557952
2018-12-11 07:00:00,1307.684332,7.557952
2018-12-11 07:10:00,1307.684332,7.557952
2018-12-11 07:20:00,1307.684332,7.557952
2018-12-11 07:30:00,1307.684332,7.557952
2018-12-11 07:40:00,1307.684332,7.557952
2018-12-11 07:50:00,1307.684332,7.557952
2018-12-11 08:00:00,1307.684332,7.557952
2018-12-11 08:10:00,1307.684332,7.557952
2018-12-11 08:20:00,1307.684332,7.557952
2018-12-11 08:30:00,1307.684332,7.557952
2018-12-11 08:40:00,1307.684332,7.557952
2018-12-11 08:50:00,1307.684332,7.557952
2018-12-11 09:00:00,1307.684332,7.557952
2018-12-11 09:10:00,1307.684332,7.557952
2018-12-11 09:20:00,1307.684332,7.557952
2018-12-11 09:30:00,1307.684332,7.557952
2018-12-11 09:40:00,1307.684332,7.557952
2018-12-11 09:50:00,1307.684332,7.557952
2018-12-11 10:00:00,1307.684332,7.557952
2018-12-11 10:10:00,1307.684332,7.557952
2018-12-11 10:20:00,1307.684332,7.557952
2018-12-11 10:30:00,1307.684332,7.557952
2018-12-11 10:40:00,1307.684332,7.557952
2018-12-11 10:50:00,1307.684332,7.557952
2018-12-11 11:00:00,1307.684332,7.557952
2018-12-11 11:10:00,1307.684332,7.557952
2018-12-11 11:20:00,1307.684332,7.557952
2018-12-11 11:30:00,1307.684332,7.557952
2018-12-11 11:40:00,1307.684332,7.557952
2018-12-11 11:50:00,1307.684332,7.557952
2018-12-11 12:00:00,1307.684332,7.557952
2018-12-11 12:10:00,1307.684332,7.557952
2018-12-11 12:20:00,1307.684332,7.557952
2018-12-11 12:30:00,1307.684332,7.557952
2018-12-11 12:40:00,1307.684332,7.557952
2018-12-11 12:50:00,1307.684332,7.557952
2018-12-11 13:00:00,1307.684332,7.557952
2018-12-11 13:10:00,1307.684332,7.557952
2018-12-11 13:20:00,1307.684332,7.557952
2018-12-11 13:30:00,1307.684332,7.557952
2018-12-11 13:40:00,1307.684332,7.557952
2018-12-11 13:50:00,1307.684332,7.557952
2018-12-11 14:00:00,1307.684332,7.557952
2018-12-11 14:10:00,1307.684332,7.557952
2018-12-11 14:20:00,1307.684332,7.557952
2018-12-11 14:30:00,1307.684332,7.557952
2018-12-11 14:40:00,1307.684332,7.557952
2018-12-11 14:50:00,1307.684332,7.557952
2018-12-11 15:00:00,1307.684332,7.557952
2018-12-11 15:10:00,1307.684332,7.557952
2018-12-11 15:20:00,1307.684332,7.557952
2018-12-11 15:30:00,1307.684332,7.557952
2018-12-11 15:40:00,1307.684332,7.557952
2018-12-11 15:50:00,1307.684332,7.557952
2018-12-11 16:00:00,1307.684332,7.557952
2018-12-11 16:10:00,1307.684332,7.557952
2018-12-11 16:20:00,1307.684332,7.557952
2018-12-11 16:30:00,1307.684332,7.557952
2018-12-11 16:40:00,1307.684332,7.557952
2018-12-11 16:50:00,1307.684332,7.557952
2018-12-11 17:00:00,1307.684332,7.557952
2018-12-11 17:10:00,1307.684332,7.557952
2018-12-11 17:20:00,1307.684332,7.557952
2018-12-11 17:30:00,1307.684332,7.557952
2018-12-11 17:40:00,1307.684332,7.557952
2018-12-11 17:50:00,1307.684332,7.557952
2018-12-11 18:00:00,1307.684332,7.557952
2018-12-11 18:10:00,1307.684332,7.557952
2018-12-11 18:20:00,1307.684332,7.557952
2018-12-11 18:30:00,1307.684332,7.557952
2018-12-11 18:40:00,1307.684332,7.557952
2018-12-11 18:50:00,1307.684332,7.557952
2018-12-11 19:00:00,1307.684332,7.557952
2018-12-11 19:10:00,1307.684332,7.557952
2018-12-11 19:20:00,1307.684332,7.557952
2018-12-11 19:30:00,1307.684332,7.557952
2018-12-11 19:40:00,1307.684332,7.557952
2018-12-11 19:50:00,1307.684332,7.557952
2018-12-11 20:00:00,1307.684332,7.557952
2018-12-11 20:10:00,1307.684332,7.557952
2018-12-11 20:20:00,1307.684332,7.557952
2018-12-11 20:30:00,1307.684332,7.557952
2018-12-11 20:40:00,1307.684332,7.557952
2018-12-11 20:50:00,1307.684332,7.557952
2018-12-11 21:00:00,1307.684332,7.557952
2018-12-11 21:10:00,1307.684332,7.557952
2018-12-11 21:20:00,1307.684332,7.557952
2018-12-11 21:30:00,1307.684332,7.557952
2018-12-11 21:40:00,1307.684332,7.557952
2018-12-11 21:50:00,1307.684332,7.557952
2018-12-11 22:00:00,1307.684332,7.557952
2018-12-11 22:10:00,1307.684332,7.557952
2018-12-11 22:20:00,1307.684332,7.557952
2018-12-11 22:30:00,1307.684332,7.557952
2018-12-11 22:40:00,1307.684332,7.557952
2018-12-11 22:50:00,1307.684332,7.557952
2018-12-11 23:00:00,1307.684332,7.557952
2018-12-11 23:10:00,1307.684332,7.557952
2018-12-11 23:20:00,1307.684332,7.557952
2018-12-11 23:30:00,1307.684332,7.557952
2018-12-11 23:40:00,1307.684332,7.557952
2018-12-11 23:50:00,1307.684332,7.557952
2018-12-12 00:00:00,770.875,6.432302951812741
2018-12-12 00:10:00,960.394714355468,6.759703159332269
2018-12-12 00:20:00,952.825622558593,6.71396112442016
2018-12-12 00:30:00,919.281921386718,6.64032411575317
2018-12-12 00:40:00,938.133728027343,6.30788803100585
2018-12-12 00:50:00,653.108703613281,5.81052207946777
2018-12-12 01:00:00,666.6978759765619,6.06059789657592
2018-12-12 01:10:00,478.730590820312,5.4572410583496
2018-12-12 01:20:00,605.889587402343,5.91664981842041
2018-12-12 01:30:00,832.29248046875,6.26772117614746
2018-12-12 01:40:00,778.1389770507809,6.22921895980834
2018-12-12 01:50:00,854.809814453125,6.55727005004882
2018-12-12 02:00:00,812.357788085937,6.457006931304929
2018-12-12 02:10:00,782.348083496093,6.165733814239499
2018-12-12 02:20:00,745.5994262695309,6.074353218078611
2018-12-12 02:30:00,713.1533203125,6.02377700805664
2018-12-12 02:40:00,638.877380371093,5.60259914398193
2018-12-12 02:50:00,511.954010009765,5.17767477035522
2018-12-12 03:00:00,643.480285644531,5.8514251708984295
2018-12-12 03:10:00,539.4354248046869,5.826315879821769
2018-12-12 03:20:00,214.282806396484,4.2044358253478995
2018-12-12 03:30:00,237.251998901367,4.5141701698303205
2018-12-12 03:40:00,238.821502685546,4.70130777359008
2018-12-12 03:50:00,312.600494384765,4.86948585510253
2018-12-12 04:00:00,261.521697998046,4.851190090179441
2018-12-12 04:10:00,258.630004882812,4.971048831939691
2018-12-12 04:20:00,322.530303955078,5.54276084899902
2018-12-12 04:30:00,274.009887695312,4.8426828384399405
2018-12-12 04:40:00,287.909301757812,5.39391088485717
2018-12-12 04:50:00,286.661499023437,5.51025390625
2018-12-12 05:00:00,94.2640075683593,3.81111693382263
2018-12-12 05:10:00,76.4936065673828,3.7047960758209197
2018-12-12 05:20:00,185.64270019531202,4.772307872772211
2018-12-12 05:30:00,373.78030395507795,6.484271049499509
2018-12-12 05:40:00,381.391296386718,6.86436891555786
2018-12-12 05:50:00,390.3623046875,7.1716661453247
2018-12-12 06:00:00,391.97329711914,7.09059619903564
2018-12-12 06:10:00,224.15789794921798,5.148223876953121
2018-12-12 06:20:00,346.814392089843,5.960698127746579
2018-12-12 06:30:00,359.073608398437,6.29833984375
2018-12-12 06:40:00,382.698486328125,7.164468765258781
2018-12-12 06:50:00,304.253814697265,5.6068568229675195
2018-12-12 07:00:00,137.147399902343,4.14260292053222
2018-12-12 07:10:00,177.721893310546,4.5502781867980895
2018-12-12 07:20:00,354.931488037109,6.787152767181389
2018-12-12 07:30:00,383.710693359375,6.8916940689086905
2018-12-12 07:40:00,397.126190185546,7.19417905807495
2018-12-12 07:50:00,386.404510498046,7.191703796386711
2018-12-12 08:00:00,378.876190185546,6.84999990463256
2018-12-12 08:10:00,371.931488037109,7.35149192810058
2018-12-12 08:20:00,380.942810058593,7.439587116241451
2018-12-12 08:30:00,409.659301757812,7.35683012008666
2018-12-12 08:40:00,387.271606445312,7.78646421432495
2018-12-12 08:50:00,359.861785888671,7.44747877120971
2018-12-12 09:00:00,342.482391357421,7.33079385757446
2018-12-12 09:10:00,349.40969848632795,7.353021144866941
2018-12-12 09:20:00,324.881713867187,7.6171970367431605
2018-12-12 09:30:00,286.881103515625,6.3954319953918395
2018-12-12 09:40:00,267.58648681640597,6.698134899139401
2018-12-12 09:50:00,236.350692749023,6.5157299041748
2018-12-12 10:00:00,167.70849609375,5.622491836547849
2018-12-12 10:10:00,144.76919555664,5.450133800506589
2018-12-12 10:20:00,152.044296264648,5.26063394546508
2018-12-12 10:30:00,151.858200073242,5.467350006103509
2018-12-12 10:40:00,134.31689453125,5.83595705032348
2018-12-12 10:50:00,81.89698791503899,5.658337116241451
2018-12-12 11:00:00,73.350486755371,5.45385789871215
2018-12-12 11:10:00,47.395709991455,4.98394298553466
2018-12-12 11:20:00,40.7320518493652,4.76536417007446
2018-12-12 11:30:00,106.755096435546,5.79533290863037
2018-12-12 11:40:00,96.67328643798821,5.484476089477531
2018-12-12 11:50:00,19.056049346923803,4.57648611068725
2018-12-12 12:00:00,85.9291534423828,5.37799310684204
2018-12-12 12:10:00,98.5075302124023,5.50122880935668
2018-12-12 12:20:00,101.869400024414,5.54954385757446
2018-12-12 12:30:00,0.0,4.34644985198974
2018-12-12 12:40:00,57.1620216369628,5.24281311035156
2018-12-12 12:50:00,123.546699523925,5.6981987953186
2018-12-12 13:00:00,65.1493301391601,5.060752868652339
2018-12-12 13:10:00,24.774610519409105,4.5765690803527805
2018-12-12 13:20:00,0.0,4.06624889373779
2018-12-12 13:30:00,0.0,3.3294129371643
2018-12-12 13:40:00,0.0,4.432493209838861
2018-12-12 13:50:00,0.0,4.50688409805297
2018-12-12 14:00:00,0.0,4.52114486694335
2018-12-12 14:10:00,41.9480400085449,5.05382204055786
2018-12-12 14:20:00,59.723659515380795,4.65327882766723
2018-12-12 14:30:00,21.601709365844698,4.19514608383178
2018-12-12 14:40:00,0.0401997789740562,4.21843385696411
2018-12-12 14:50:00,0.0,3.68456411361694
2018-12-12 15:00:00,118.663497924804,5.75921201705932
2018-12-12 15:10:00,230.89599609375,6.717058181762691
2018-12-12 15:20:00,213.71209716796798,6.347943782806389
2018-12-12 15:30:00,214.40130615234298,6.10130214691162
2018-12-12 15:40:00,279.96661376953097,7.27948999404907
2018-12-12 15:50:00,294.68960571289,7.43696403503417
2018-12-12 16:00:00,288.436004638671,7.30793619155883
2018-12-12 16:10:00,276.04449462890597,7.056734085083
2018-12-12 16:20:00,301.52130126953097,7.60533618927001
2018-12-12 16:30:00,324.292602539062,7.5317039489746
2018-12-12 16:40:00,285.00259399414,6.77320718765258
2018-12-12 16:50:00,289.978698730468,6.85093402862548
2018-12-12 17:00:00,274.242706298828,6.57857084274291
2018-12-12 17:10:00,298.776092529296,6.88755989074707
2018-12-12 17:20:00,242.546600341796,5.8696060180664
2018-12-12 17:30:00,212.888702392578,5.670391082763669
2018-12-12 17:40:00,220.611495971679,5.59326696395874
2018-12-12 17:50:00,220.69380187988202,5.546440124511711
2018-12-12 18:00:00,92.53717041015621,4.68493890762329
2018-12-12 18:10:00,141.49169921875,4.74407005310058
2018-12-12 18:20:00,59.8711509704589,4.10577917098999
2018-12-12 18:30:00,18.4194602966308,3.8307430744171103
2018-12-12 18:40:00,0.0,3.8001389503479
2018-12-12 18:50:00,0.0,4.01367712020874
2018-12-12 19:00:00,20.5135498046875,3.6501019001007005
2018-12-12 19:10:00,0.0,3.2845840454101496
2018-12-12 19:20:00,0.0,3.62372398376464
2018-12-12 19:30:00,0.0,3.9862239360809304
2018-12-12 19:40:00,49.6220588684082,4.20800685882568
2018-12-12 19:50:00,112.235801696777,4.293041229248041
2018-12-12 20:00:00,258.29849243164,5.30448198318481
2018-12-12 20:10:00,238.75169372558497,5.3708062171936
2018-12-12 20:20:00,326.293701171875,6.311448097229
2018-12-12 20:30:00,305.070190429687,5.816747188568111
2018-12-12 20:40:00,369.467407226562,6.84818077087402
2018-12-12 20:50:00,375.768402099609,7.046487808227531
2018-12-12 21:00:00,380.454315185546,7.509931087493889
2018-12-12 21:10:00,389.285888671875,7.7913670539855895
2018-12-12 21:20:00,391.738098144531,8.08802700042724
2018-12-12 21:30:00,373.715515136718,7.392190933227531
2018-12-12 21:40:00,340.213409423828,6.30613422393798
2018-12-12 21:50:00,379.110595703125,7.27163410186767
2018-12-12 22:00:00,374.71438598632795,6.976758003234861
2018-12-12 22:10:00,379.126708984375,7.10272789001464
2018-12-12 22:20:00,387.544799804687,7.5153870582580495
2018-12-12 22:30:00,380.645202636718,6.9571819305419895
2018-12-12 22:40:00,382.442687988281,7.37892198562622
2018-12-12 22:50:00,383.37649536132795,7.21600914001464
2018-12-12 23:00:00,381.583190917968,7.117119789123531
2018-12-12 23:10:00,389.145599365234,7.10769796371459
2018-12-12 23:20:00,399.5078125,8.12715721130371
2018-12-12 23:30:00,429.418792724609,8.7690725326538
2018-12-12 23:40:00,426.359588623046,8.63387107849121
2018-12-12 23:50:00,425.149597167968,7.979320049285881
2018-12-13 00:00:00,373.932586669921,6.757299900054929
2018-12-13 00:10:00,359.35400390625,6.1674041748046795
2018-12-13 00:20:00,379.155700683593,6.56204605102539
2018-12-13 00:30:00,383.429412841796,6.7695779800415
2018-12-13 00:40:00,382.723693847656,6.53933906555175
2018-12-13 00:50:00,391.424896240234,6.48085784912109
2018-12-13 01:00:00,380.443603515625,6.296154975891111
2018-12-13 01:10:00,373.565185546875,6.08624410629272
2018-12-13 01:20:00,383.00540161132795,6.11937618255615
2018-12-13 01:30:00,389.057708740234,6.275077819824211
2018-12-13 01:40:00,411.207702636718,6.609396934509269
2018-12-13 01:50:00,505.635009765625,7.156630992889401
2018-12-13 02:00:00,676.744689941406,7.26308584213256
2018-12-13 02:10:00,609.115417480468,6.7897081375122
2018-12-13 02:20:00,563.022888183593,6.61703014373779
2018-12-13 02:30:00,722.675415039062,6.918033123016349
2018-12-13 02:40:00,728.968627929687,6.68845415115356
2018-12-13 02:50:00,800.974304199218,6.63205289840698
2018-12-13 03:00:00,852.638427734375,6.712679862976071
2018-12-13 03:10:00,684.347900390625,6.227845191955559
2018-12-13 03:20:00,690.264770507812,6.199804782867429
2018-12-13 03:30:00,697.373779296875,6.18443202972412
2018-12-13 03:40:00,819.4859008789059,6.30766105651855
2018-12-13 03:50:00,1076.97900390625,6.7657108306884695
2018-12-13 04:00:00,1244.46899414062,7.01816987991333
2018-12-13 04:10:00,1553.94201660156,7.39211893081665
2018-12-13 04:20:00,1893.22900390625,8.40053272247314
2018-12-13 04:30:00,2020.8010253906198,9.04687118530273
2018-12-13 04:40:00,2196.61206054687,9.50935268402099
2018-12-13 04:50:00,2078.3359375,9.052939414978018
2018-12-13 05:00:00,2094.50903320312,8.945894241332999
2018-12-13 05:10:00,2033.7640380859302,8.88372230529785
2018-12-13 05:20:00,1975.81994628906,8.778866767883299
2018-12-13 05:30:00,1883.458984375,8.636267662048331
2018-12-13 05:40:00,1804.31005859375,8.482764244079581
2018-12-13 05:50:00,1902.4930419921802,8.633919715881339
2018-12-13 06:00:00,1937.1600341796802,8.674902915954581
2018-12-13 06:10:00,2267.93505859375,9.488938331604
2018-12-13 06:20:00,2672.88891601562,10.4504604339599
2018-12-13 06:30:00,2514.6220703125,9.92373752593994
2018-12-13 06:40:00,2498.76098632812,9.97143459320068
2018-12-13 06:50:00,2368.55493164062,9.55417919158935
2018-12-13 07:00:00,2210.80493164062,9.2902135848999
2018-12-13 07:10:00,2475.40087890625,9.71669864654541
2018-12-13 07:20:00,2287.40502929687,9.42727184295654
2018-12-13 07:30:00,2282.96899414062,9.55337238311767
2018-12-13 07:40:00,1954.0290527343698,9.03789901733398
2018-12-13 07:50:00,1867.0400390625,8.805882453918448
2018-12-13 08:00:00,2198.52709960937,9.37142276763916
2018-12-13 08:10:00,2017.69201660156,9.15422439575195
2018-12-13 08:20:00,2252.2451171875,9.82620525360107
2018-12-13 08:30:00,2664.74291992187,10.606140136718698
2018-12-13 08:40:00,2599.57006835937,10.456259727478
2018-12-13 08:50:00,2419.27392578125,9.93616676330566
2018-12-13 09:00:00,2595.33911132812,10.368209838867099
2018-12-13 09:10:00,2205.07397460937,9.360541343688961
2018-12-13 09:20:00,2373.94189453125,9.71417713165283
2018-12-13 09:30:00,2369.96508789062,9.60905170440673
2018-12-13 09:40:00,2272.59008789062,9.40477657318115
2018-12-13 09:50:00,2150.55688476562,9.08413410186767
2018-12-13 10:00:00,1949.31298828125,8.61250686645507
2018-12-13 10:10:00,2204.52905273437,9.201695442199698
2018-12-13 10:20:00,2004.3089599609302,8.79303359985351
2018-12-13 10:30:00,1949.06896972656,8.80202770233154
2018-12-13 10:40:00,2253.33203125,9.255990028381339
2018-12-13 10:50:00,2766.11206054687,10.2380104064941
2018-12-13 11:00:00,2503.09301757812,9.72605323791503
2018-12-13 11:10:00,2856.35498046875,10.506699562072699
2018-12-13 11:20:00,3024.18798828125,10.957429885864197
2018-12-13 11:30:00,3343.22094726562,11.579469680786099
2018-12-13 11:40:00,3152.2099609375,11.161749839782699
2018-12-13 11:50:00,3131.44311523437,11.340169906616199
2018-12-13 12:00:00,3207.40795898437,11.377070426940902
2018-12-13 12:10:00,3243.98510742187,11.671010017395
2018-12-13 12:20:00,3230.41796875,11.6065502166748
2018-12-13 12:30:00,3336.84790039062,11.763779640197699
2018-12-13 12:40:00,3281.01489257812,11.7354497909545
2018-12-13 12:50:00,3525.1650390625,12.542309761047301
2018-12-13 13:00:00,3591.212890625,13.350680351257301
2018-12-13 13:10:00,3602.4951171875,13.633170127868599
2018-12-13 13:20:00,3602.19189453125,13.3832998275756
2018-12-13 13:30:00,3601.06689453125,12.828269958496001
2018-12-13 13:40:00,3600.705078125,12.8587999343872
2018-12-13 13:50:00,3600.40600585937,13.0165500640869
2018-12-13 14:00:00,3599.7451171875,12.9971303939819
2018-12-13 14:10:00,2814.73706054687,10.840319633483801
2018-12-13 14:20:00,2783.28198242187,10.761899948120101
2018-12-13 14:30:00,3450.95092773437,12.030659675598098
2018-12-13 14:40:00,3602.50610351562,13.240980148315401
2018-12-13 14:50:00,3602.63403320312,13.7121000289916
2018-12-13 15:00:00,3602.59301757812,13.6571397781372
2018-12-13 15:10:00,3602.67211914062,13.769300460815401
2018-12-13 15:20:00,3602.64892578125,13.6721897125244
2018-12-13 15:30:00,3602.708984375,13.920900344848599
2018-12-13 15:40:00,3602.59594726562,14.846619606017999
2018-12-13 15:50:00,3602.55004882812,15.3057603836059
2018-12-13 16:00:00,3602.23095703125,15.3998298645019
2018-12-13 16:10:00,3602.4619140625,15.4907999038696
2018-12-13 16:20:00,3602.26806640625,15.464070320129302
2018-12-13 16:30:00,3602.48388671875,14.727820396423303
2018-12-13 16:40:00,3602.61401367187,14.432370185852001
2018-12-13 16:50:00,3602.53002929687,13.8407297134399
2018-12-13 17:00:00,3529.7529296875,12.386010169982901
2018-12-13 17:10:00,3543.00390625,12.5807104110717
2018-12-13 17:20:00,3071.38891601562,11.2802295684814
2018-12-13 17:30:00,1980.7669677734302,9.223896980285641
2018-12-13 17:40:00,842.468872070312,6.83868312835693
2018-12-13 17:50:00,736.537292480468,6.59775495529174
2018-12-13 18:00:00,797.5767211914059,6.97838401794433
2018-12-13 18:10:00,870.973022460937,7.24616479873657
2018-12-13 18:20:00,629.575012207031,6.58595514297485
2018-12-13 18:30:00,433.41079711914,5.75612020492553
2018-12-13 18:40:00,21.722900390625,2.8760290145874
2018-12-13 18:50:00,0.0,3.3645799160003595
2018-12-13 19:00:00,0.0,2.7132310867309504
2018-12-13 19:10:00,0.0,2.76616096496582
2018-12-13 19:20:00,141.75,4.73908901214599
2018-12-13 19:30:00,375.643188476562,5.1737527847289995
2018-12-13 19:40:00,891.907897949218,6.50852108001708
2018-12-13 19:50:00,1808.75695800781,8.66689395904541
2018-12-13 20:00:00,1811.14904785156,8.86155223846435
2018-12-13 20:10:00,1521.2049560546802,8.28908920288085
2018-12-13 20:20:00,1295.09301757812,7.5817141532897905
2018-12-13 20:30:00,1333.10498046875,7.89582300186157
2018-12-13 20:40:00,1338.97900390625,7.934896945953361
2018-12-13 20:50:00,1209.72204589843,7.64596700668334
2018-12-13 21:00:00,997.102172851562,6.9093689918517995
2018-12-13 21:10:00,952.586608886718,6.736851215362541
2018-12-13 21:20:00,1099.29895019531,6.9120941162109295
2018-12-13 21:30:00,1368.70104980468,7.463908195495599
2018-12-13 21:40:00,1739.2409667968698,8.30015277862548
2018-12-13 21:50:00,1927.42297363281,8.60968017578125
2018-12-13 22:00:00,1880.0570068359302,8.61305618286132
2018-12-13 22:10:00,1813.56298828125,8.78136444091796
2018-12-13 22:20:00,1817.0350341796802,8.685092926025389
2018-12-13 22:30:00,2155.47607421875,9.59221744537353
2018-12-13 22:40:00,2203.85302734375,9.43292617797851
2018-12-13 22:50:00,2368.59106445312,9.677294731140131
2018-12-13 23:00:00,2057.77587890625,9.12456226348876
2018-12-13 23:10:00,2048.51391601562,9.1586103439331
2018-12-13 23:20:00,1926.89501953125,8.920961380004881
2018-12-13 23:30:00,1516.0,8.157906532287589
2018-12-13 23:40:00,1231.85900878906,7.6249089241027805
2018-12-13 23:50:00,1090.10900878906,7.3933391571044895
2018-12-14 00:00:00,972.482116699218,7.06496906280517
2018-12-14 00:10:00,828.89697265625,6.737674236297599
2018-12-14 00:20:00,696.093383789062,6.39179801940917
2018-12-14 00:30:00,809.628173828125,6.81803607940673
2018-12-14 00:40:00,878.440124511718,6.921654224395749
2018-12-14 00:50:00,869.526000976562,6.83579301834106
2018-12-14 01:00:00,836.9509887695309,6.88935184478759
2018-12-14 01:10:00,343.810791015625,5.13740396499633
2018-12-14 01:20:00,372.092193603515,5.4527897834777805
2018-12-14 01:30:00,778.0532836914059,7.083048820495599
2018-12-14 01:40:00,837.854614257812,7.18671321868896
2018-12-14 01:50:00,910.109375,7.05907917022705
2018-12-14 02:00:00,1332.93200683593,7.9163079261779705
2018-12-14 02:10:00,1156.50305175781,7.48703813552856
2018-12-14 02:20:00,1503.08996582031,8.28399276733398
2018-12-14 02:30:00,1378.083984375,8.20666599273681
2018-12-14 02:40:00,1395.52697753906,8.38400840759277
2018-12-14 02:50:00,1530.8850097656198,8.62061500549316
2018-12-14 03:00:00,1250.74499511718,8.236985206604
2018-12-14 03:10:00,883.835571289062,7.13158082962036
2018-12-14 03:20:00,785.044616699218,6.8443851470947195
2018-12-14 03:30:00,535.885925292968,6.10337495803833
2018-12-14 03:40:00,731.8826293945309,6.58016920089721
2018-12-14 03:50:00,604.835205078125,6.21707105636596
2018-12-14 04:00:00,505.253814697265,5.86406421661376
2018-12-14 04:10:00,517.3729248046869,5.87907218933105
2018-12-14 04:20:00,472.48001098632795,5.76895999908447
2018-12-14 04:30:00,567.767883300781,6.035728931426999
2018-12-14 04:40:00,636.7249755859369,6.27041101455688
2018-12-14 04:50:00,594.49267578125,6.10756301879882
2018-12-14 05:00:00,621.2161865234369,6.21193504333496
2018-12-14 05:10:00,286.309600830078,4.86538314819335
2018-12-14 05:20:00,191.00999450683497,4.45973682403564
2018-12-14 05:30:00,199.68940734863202,4.45495700836181
2018-12-14 05:40:00,337.78131103515597,5.21579599380493
2018-12-14 05:50:00,427.899810791015,5.682866096496579
2018-12-14 06:00:00,464.66860961914,5.77620697021484
2018-12-14 06:10:00,330.446685791015,5.24654102325439
2018-12-14 06:20:00,408.351898193359,5.711806774139401
2018-12-14 06:30:00,547.291809082031,6.228854179382321
2018-12-14 06:40:00,578.817810058593,6.20402193069458
2018-12-14 06:50:00,578.126220703125,6.31591701507568
2018-12-14 07:00:00,1019.53698730468,7.355447769165031
2018-12-14 07:10:00,1227.95397949218,7.82101011276245
2018-12-14 07:20:00,1142.2490234375,7.63260698318481
2018-12-14 07:30:00,864.673217773437,7.06651592254638
2018-12-14 07:40:00,912.0759887695309,7.10937690734863
2018-12-14 07:50:00,1179.20104980468,7.67627811431884
2018-12-14 08:00:00,932.649780273437,7.01528787612915
2018-12-14 08:10:00,1037.89001464843,7.315117835998531
2018-12-14 08:20:00,521.388916015625,5.84931993484497
2018-12-14 08:30:00,363.50320434570295,5.31295919418334
2018-12-14 08:40:00,636.8583984375,6.246800899505611
2018-12-14 08:50:00,628.9462890625,6.3692979812622
2018-12-14 09:00:00,644.102111816406,6.397002220153801
2018-12-14 09:10:00,797.071716308593,6.73543882369995
2018-12-14 09:20:00,688.739501953125,6.47984600067138
2018-12-14 09:30:00,661.102478027343,6.4674358367919895
2018-12-14 09:40:00,561.846374511718,6.23856687545776
2018-12-14 09:50:00,585.636779785156,6.392774105072019
2018-12-14 10:00:00,915.3765258789059,7.06575584411621
2018-12-14 10:10:00,1009.18298339843,6.86792421340942
2018-12-14 10:20:00,895.957214355468,6.75648880004882
2018-12-14 10:30:00,889.0379028320309,6.87003898620605
2018-12-14 10:40:00,914.821228027343,6.91514301300048
2018-12-14 10:50:00,1094.64904785156,7.34218692779541
2018-12-14 11:00:00,1262.18103027343,7.64689302444458
2018-12-14 11:10:00,1410.9129638671802,7.89422512054443
2018-12-14 11:20:00,1714.4959716796802,8.47180843353271
2018-12-14 11:30:00,1894.60205078125,8.82034587860107
2018-12-14 11:40:00,1525.58996582031,8.09708213806152
2018-12-14 11:50:00,1181.24694824218,7.47057819366455
2018-12-14 12:00:00,960.94873046875,7.160491943359371
2018-12-14 12:10:00,1120.80895996093,7.339306831359861
2018-12-14 12:20:00,1203.64794921875,7.3612551689147905
2018-12-14 12:30:00,1205.27795410156,7.43860101699829
2018-12-14 12:40:00,1405.45703125,7.879026889801019
2018-12-14 12:50:00,1429.9069824218698,7.96772813796997
2018-12-14 13:00:00,1674.7889404296802,8.31610488891601
2018-12-14 13:10:00,1928.0169677734302,8.851730346679679
2018-12-14 13:20:00,1806.8430175781198,8.68541812896728
2018-12-14 13:30:00,1514.3649902343698,8.19173145294189
2018-12-14 13:40:00,1246.42395019531,7.49623680114746
2018-12-14 13:50:00,1477.87902832031,7.82873106002807
2018-12-14 14:00:00,1635.4100341796802,8.11163806915283
2018-12-14 14:10:00,1486.00598144531,8.17823600769042
2018-12-14 14:20:00,1275.69201660156,7.84911823272705
2018-12-14 14:30:00,1332.4560546875,8.00811386108398
2018-12-14 14:40:00,1554.7640380859302,8.47493553161621
2018-12-14 14:50:00,1606.0570068359302,8.64242553710937
2018-12-14 15:00:00,1430.0760498046802,8.20865821838378
2018-12-14 15:10:00,1394.4759521484302,8.02616596221923
2018-12-14 15:20:00,1452.2840576171802,8.226167678832999
2018-12-14 15:30:00,1452.7239990234302,8.179443359375
2018-12-14 15:40:00,1772.2900390625,8.77562046051025
2018-12-14 15:50:00,2041.5109863281198,9.294858932495108
2018-12-14 16:00:00,2188.52587890625,9.67171478271484
2018-12-14 16:10:00,2003.9499511718698,9.45283031463623
2018-12-14 16:20:00,2050.97412109375,9.44062614440917
2018-12-14 16:30:00,2191.25390625,9.545981407165518
2018-12-14 16:40:00,2266.67797851562,9.69579315185546
2018-12-14 16:50:00,2110.71411132812,9.45402145385742
2018-12-14 17:00:00,2242.57397460937,9.72450637817382
2018-12-14 17:10:00,2320.86791992187,9.86948871612548
2018-12-14 17:20:00,2450.18090820312,10.1634998321533
2018-12-14 17:30:00,2535.44799804687,10.377630233764599
2018-12-14 17:40:00,2297.50610351562,9.882943153381339
2018-12-14 17:50:00,1839.8929443359302,8.971033096313471
2018-12-14 18:00:00,1795.4479980468698,8.98573398590087
2018-12-14 18:10:00,1538.92004394531,8.46189308166503
2018-12-14 18:20:00,1625.1379394531198,8.63558769226074
2018-12-14 18:30:00,2046.998046875,9.4829397201538
2018-12-14 18:40:00,1804.9460449218698,9.151904106140131
2018-12-14 18:50:00,2248.53491210937,9.68688869476318
2018-12-14 19:00:00,2093.625,9.43875980377197
2018-12-14 19:10:00,2565.87109375,10.356030464172301
2018-12-14 19:20:00,2603.90209960937,10.4700899124145
2018-12-14 19:30:00,2292.09912109375,9.826539039611811
2018-12-14 19:40:00,2189.59106445312,9.585643768310538
2018-12-14 19:50:00,2289.86499023437,9.902564048767081
2018-12-14 20:00:00,2218.67309570312,9.77029705047607
2018-12-14 20:10:00,2477.4599609375,10.4105396270751
2018-12-14 20:20:00,2291.89111328125,10.022999763488698
2018-12-14 20:30:00,2254.0791015625,9.97731113433837
2018-12-14 20:40:00,2669.56005859375,10.4593801498413
2018-12-14 20:50:00,3235.21899414062,11.577110290527301
2018-12-14 21:00:00,3202.82006835937,11.5179100036621
2018-12-14 21:10:00,2836.26708984375,10.845870018005302
2018-12-14 21:20:00,3170.64208984375,11.3684997558593
2018-12-14 21:30:00,3147.15502929687,11.780260086059501
2018-12-14 21:40:00,3216.13403320312,11.8620100021362
2018-12-14 21:50:00,3383.39697265625,12.0736398696899
2018-12-14 22:00:00,3344.916015625,11.842410087585401
2018-12-14 22:10:00,3427.51000976562,12.0429401397705
2018-12-14 22:20:00,3570.55493164062,12.360050201416
2018-12-14 22:30:00,3338.873046875,11.8399400711059
2018-12-14 22:40:00,2647.67993164062,10.375980377197198
2018-12-14 22:50:00,3170.38208007812,11.3934497833251
2018-12-14 23:00:00,2777.80004882812,10.3022603988647
2018-12-14 23:10:00,3332.830078125,12.0686902999877
2018-12-14 23:20:00,3602.24609375,13.4335298538208
2018-12-14 23:30:00,3602.2939453125,13.456450462341301
2018-12-14 23:40:00,3602.30102539062,13.5049495697021
2018-12-14 23:50:00,3602.30590820312,14.9088802337646
2018-12-15 00:00:00,3602.03588867187,15.194809913635199
2018-12-15 00:10:00,3602.22094726562,14.7229099273681
2018-12-15 00:20:00,3601.98999023437,13.9520597457885
2018-12-15 00:30:00,3602.2939453125,13.9864501953125
2018-12-15 00:40:00,3602.28100585937,13.532079696655199
2018-12-15 00:50:00,3602.09008789062,13.2128400802612
2018-12-15 01:00:00,3602.31909179687,13.915149688720698
2018-12-15 01:10:00,3602.13891601562,13.9139099121093
2018-12-15 01:20:00,3601.97192382812,14.4071998596191
2018-12-15 01:30:00,3601.89501953125,14.6435098648071
2018-12-15 01:40:00,3601.97998046875,14.9986495971679
2018-12-15 01:50:00,3601.68896484375,15.3517904281616
2018-12-15 02:00:00,3601.876953125,15.101200103759698
2018-12-15 02:10:00,3602.02197265625,14.8332996368408
2018-12-15 02:20:00,3601.72290039062,15.220959663391099
2018-12-15 02:30:00,3601.84008789062,15.113129615783599
2018-12-15 02:40:00,3601.94311523437,14.8945398330688
2018-12-15 02:50:00,3601.94995117187,14.5435695648193
2018-12-15 03:00:00,3601.91796875,15.3189001083374
2018-12-15 03:10:00,3602.0,15.5717697143554
2018-12-15 03:20:00,3602.041015625,15.5797100067138
2018-12-15 03:30:00,3601.73388671875,15.4205503463745
2018-12-15 03:40:00,3601.82690429687,15.1161403656005
2018-12-15 03:50:00,3601.93310546875,14.953650474548303
2018-12-15 04:00:00,3601.90600585937,14.8450603485107
2018-12-15 04:10:00,3602.1298828125,15.244170188903801
2018-12-15 04:20:00,3602.080078125,15.233759880065902
2018-12-15 04:30:00,3601.93408203125,15.290069580078098
2018-12-15 04:40:00,3601.5869140625,15.366620063781701
2018-12-15 04:50:00,3602.10009765625,16.1481399536132
2018-12-15 05:00:00,3602.17309570312,16.351060867309503
2018-12-15 05:10:00,3602.11401367187,15.5260295867919
2018-12-15 05:20:00,3602.03588867187,15.4069204330444
2018-12-15 05:30:00,3601.84008789062,15.2103004455566
2018-12-15 05:40:00,3601.92895507812,14.641969680786099
2018-12-15 05:50:00,3601.837890625,15.0446596145629
2018-12-15 06:00:00,3601.85009765625,14.864509582519501
2018-12-15 06:10:00,3602.01098632812,14.2067403793334
2018-12-15 06:20:00,3601.86010742187,13.8706302642822
2018-12-15 06:30:00,3601.73608398437,13.9044799804687
2018-12-15 06:40:00,3601.9599609375,15.0521001815795
2018-12-15 06:50:00,3601.83203125,15.210180282592699
2018-12-15 07:00:00,3602.041015625,15.0526895523071
2018-12-15 07:10:00,3601.96606445312,13.947549819946198
2018-12-15 07:20:00,3602.15893554687,14.1555595397949
2018-12-15 07:30:00,3602.42504882812,14.422820091247498
2018-12-15 07:40:00,3602.21899414062,15.4043798446655
2018-12-15 07:50:00,3602.15307617187,15.221690177917399
2018-12-15 08:00:00,3602.19091796875,14.675760269165002
2018-12-15 08:10:00,3602.18798828125,14.8667402267456
2018-12-15 08:20:00,3602.35498046875,14.8938398361206
2018-12-15 08:30:00,3602.5,14.8304500579833
2018-12-15 08:40:00,3602.71508789062,15.5626802444458
2018-12-15 08:50:00,3602.42797851562,15.7012500762939
2018-12-15 09:00:00,3602.35107421875,15.2293701171875
2018-12-15 09:10:00,3602.3779296875,15.0698499679565
2018-12-15 09:20:00,3602.13989257812,14.496700286865199
2018-12-15 09:30:00,3601.14501953125,13.6145896911621
2018-12-15 09:40:00,3595.80395507812,13.097479820251401
2018-12-15 09:50:00,3367.34912109375,11.830909729003901
2018-12-15 10:00:00,2538.56811523437,9.58055973052978
2018-12-15 10:10:00,2091.67407226562,8.9331521987915
2018-12-15 10:20:00,1829.76904296875,8.53858566284179
2018-12-15 10:30:00,1226.59094238281,7.32456111907958
2018-12-15 10:40:00,1427.9520263671802,7.75266599655151
2018-12-15 10:50:00,2033.0369873046802,8.94005298614501
2018-12-15 11:00:00,2524.46899414062,9.9520673751831
2018-12-15 11:10:00,2525.06494140625,9.89106655120849
2018-12-15 11:20:00,2227.205078125,9.300575256347651
2018-12-15 11:30:00,1857.5179443359302,8.668147087097159
2018-12-15 11:40:00,2093.97802734375,9.12488079071044
2018-12-15 11:50:00,2095.55102539062,9.27447128295898
2018-12-15 12:00:00,1581.9560546875,8.05372428894042
2018-12-15 12:10:00,1637.4539794921802,8.24006938934326
2018-12-15 12:20:00,1710.17004394531,8.37727546691894
2018-12-15 12:30:00,1802.375,8.65044403076171
2018-12-15 12:40:00,1776.7449951171802,8.74854564666748
2018-12-15 12:50:00,1542.68896484375,8.12702846527099
2018-12-15 13:00:00,1657.3289794921802,8.39477920532226
2018-12-15 13:10:00,1719.0119628906198,8.33613967895507
2018-12-15 13:20:00,1886.2659912109302,8.804829597473141
2018-12-15 13:30:00,2198.77392578125,9.47106075286865
2018-12-15 13:40:00,2002.35705566406,9.1480655670166
2018-12-15 13:50:00,2044.708984375,9.30778121948242
2018-12-15 14:00:00,2107.64599609375,9.487560272216788
2018-12-15 14:10:00,1961.9949951171802,9.19066047668457
2018-12-15 14:20:00,1898.7399902343698,9.067341804504391
2018-12-15 14:30:00,1864.5579833984302,9.055762290954581
2018-12-15 14:40:00,1882.37805175781,8.973557472229
2018-12-15 14:50:00,1545.50695800781,8.32459545135498
2018-12-15 15:00:00,1435.04895019531,8.091590881347651
2018-12-15 15:10:00,1480.3699951171802,8.13391494750976
2018-12-15 15:20:00,1688.0140380859302,8.78705787658691
2018-12-15 15:30:00,1705.8759765625,8.82207202911376
2018-12-15 15:40:00,1763.7039794921802,8.76525688171386
2018-12-15 15:50:00,1909.4549560546802,8.8908576965332
2018-12-15 16:00:00,1805.27502441406,8.83394241333007
2018-12-15 16:10:00,1301.54699707031,7.79121208190917
2018-12-15 16:20:00,1826.8249511718698,8.895142555236811
2018-12-15 16:30:00,1772.96203613281,8.79171180725097
2018-12-15 16:40:00,1660.6209716796802,8.50245761871337
2018-12-15 16:50:00,1675.7189941406198,8.51618766784667
2018-12-15 17:00:00,1536.4110107421802,8.210217475891112
2018-12-15 17:10:00,1441.8879394531198,7.9260749816894505
2018-12-15 17:20:00,1206.66796875,7.46918582916259
2018-12-15 17:30:00,943.6577758789059,7.075293064117429
2018-12-15 17:40:00,1005.2579956054599,7.2805881500244105
2018-12-15 17:50:00,1198.47094726562,7.7303671836853
2018-12-15 18:00:00,1092.53601074218,7.31937217712402
2018-12-15 18:10:00,899.092224121093,6.90365982055664
2018-12-15 18:20:00,911.814392089843,6.835546970367429
2018-12-15 18:30:00,813.5933227539059,6.68552303314208
2018-12-15 18:40:00,1222.19396972656,7.434145927429191
2018-12-15 18:50:00,1182.81701660156,7.53233194351196
2018-12-15 19:00:00,1156.95300292968,7.49339485168457
2018-12-15 19:10:00,1051.08801269531,7.20064306259155
2018-12-15 19:20:00,727.155212402343,6.534801959991451
2018-12-15 19:30:00,707.937194824218,6.477244853973381
2018-12-15 19:40:00,773.019226074218,6.57281303405761
2018-12-15 19:50:00,1038.05798339843,7.180787086486809
2018-12-15 20:00:00,1105.02099609375,7.427526950836179
2018-12-15 20:10:00,1450.02502441406,8.3390302658081
2018-12-15 20:20:00,1761.6629638671802,8.83529663085937
2018-12-15 20:30:00,2153.98706054687,9.531590461730948
2018-12-15 20:40:00,1925.47802734375,9.1922607421875
2018-12-15 20:50:00,2057.78002929687,9.3656530380249
2018-12-15 21:00:00,2116.751953125,9.41639137268066
2018-12-15 21:10:00,2050.22900390625,9.293367385864249
2018-12-15 21:20:00,1527.89404296875,8.21690845489501
2018-12-15 21:30:00,1553.43701171875,8.310287475585929
2018-12-15 21:40:00,1554.8280029296802,8.28110313415527
2018-12-15 21:50:00,1670.04602050781,8.50207424163818
2018-12-15 22:00:00,1402.6180419921802,8.05827522277832
2018-12-15 22:10:00,1266.64794921875,7.79641485214233
2018-12-15 22:20:00,1451.8699951171802,8.20991897583007
2018-12-15 22:30:00,1878.81396484375,9.01852798461914
2018-12-15 22:40:00,1688.6569824218698,8.61572170257568
2018-12-15 22:50:00,1551.4739990234302,8.31751918792724
2018-12-15 23:00:00,1316.51196289062,7.82872295379638
2018-12-15 23:10:00,1355.67395019531,7.92979097366333
2018-12-15 23:20:00,1005.06201171875,7.147319793701169
2018-12-15 23:30:00,1000.42602539062,7.105591773986809
2018-12-15 23:40:00,696.894897460937,6.47676086425781
2018-12-15 23:50:00,600.5968017578119,6.38992977142333
2018-12-16 00:00:00,586.1881103515619,6.21779918670654
2018-12-16 00:10:00,357.497985839843,5.499888896942131
2018-12-16 00:20:00,194.094299316406,4.66342401504516
2018-12-16 00:30:00,164.780700683593,4.540685176849361
2018-12-16 00:40:00,149.40139770507798,4.30179405212402
2018-12-16 00:50:00,147.850006103515,4.251031875610351
2018-12-16 01:00:00,146.121002197265,4.24157810211181
2018-12-16 01:10:00,115.877197265625,4.05781412124633
2018-12-16 01:20:00,146.64480590820298,4.27477598190307
2018-12-16 01:30:00,165.285003662109,4.401341915130611
2018-12-16 01:40:00,162.51370239257798,4.41938686370849
2018-12-16 01:50:00,54.526451110839794,3.56866097450256
2018-12-16 02:00:00,11.9060401916503,3.1697189807891806
2018-12-16 02:10:00,10.7583904266357,3.24755191802978
2018-12-16 02:20:00,0.362000107765198,3.2012588977813703
2018-12-16 02:30:00,0.0,3.0050280094146697
2018-12-16 02:40:00,0.0,2.82023906707763
2018-12-16 02:50:00,0.0,3.0700840950012203
2018-12-16 03:00:00,0.0,3.3857469558715803
2018-12-16 03:10:00,0.0,3.1618759632110502
2018-12-16 03:20:00,0.0,3.06021189689636
2018-12-16 03:30:00,0.0,3.61866497993469
2018-12-16 03:40:00,316.055511474609,5.32843208312988
2018-12-16 03:50:00,319.303985595703,5.175365924835201
2018-12-16 04:00:00,457.517211914062,5.73351621627807
2018-12-16 04:10:00,724.576110839843,6.5377459526062
2018-12-16 04:20:00,772.366882324218,6.66496181488037
2018-12-16 04:30:00,790.289184570312,6.8328719139099094
2018-12-16 04:40:00,761.3547973632809,6.73597002029418
2018-12-16 04:50:00,683.533386230468,6.38336086273193
2018-12-16 05:00:00,644.448913574218,6.242002010345451
2018-12-16 05:10:00,683.721984863281,6.41740608215332
2018-12-16 05:20:00,626.616516113281,6.26960802078247
2018-12-16 05:30:00,558.583984375,6.19331789016723
2018-12-16 05:40:00,468.498901367187,5.870114803314201
2018-12-16 05:50:00,511.80349731445295,5.960241794586179
2018-12-16 06:00:00,540.701477050781,6.10128116607666
2018-12-16 06:10:00,576.591369628906,6.1853499412536594
2018-12-16 06:20:00,505.590789794921,5.95155715942382
2018-12-16 06:30:00,490.919189453125,5.90700101852416
2018-12-16 06:40:00,317.376708984375,5.21931791305541
2018-12-16 06:50:00,169.720703125,4.3545408248901305
2018-12-16 07:00:00,381.336791992187,5.554397106170651
2018-12-16 07:10:00,353.887786865234,5.44575977325439
2018-12-16 07:20:00,933.018188476562,7.32744312286376
2018-12-16 07:30:00,1427.2650146484302,8.27627277374267
2018-12-16 07:40:00,1829.3070068359302,8.773983955383299
2018-12-16 07:50:00,2234.8359375,9.48692512512207
2018-12-16 08:00:00,2657.68408203125,10.3311901092529
2018-12-16 08:10:00,3068.04296875,11.346079826354899
2018-12-16 08:20:00,3280.95092773437,12.0014896392822
2018-12-16 08:30:00,3089.34106445312,11.381739616394
2018-12-16 08:40:00,2791.92700195312,10.6519298553466
2018-12-16 08:50:00,2194.02587890625,9.58958053588867
2018-12-16 09:00:00,2482.23388671875,10.1220502853393
2018-12-16 09:10:00,2721.74291992187,11.007269859313901
2018-12-16 09:20:00,2507.41088867187,10.5740900039672
2018-12-16 09:30:00,2306.11889648437,9.84085369110107
2018-12-16 09:40:00,2411.00903320312,9.98393154144287
2018-12-16 09:50:00,2452.22412109375,10.3076496124267
2018-12-16 10:00:00,2648.98095703125,10.541199684142999
2018-12-16 10:10:00,1701.88098144531,8.59173965454101
2018-12-16 10:20:00,1324.50598144531,7.91374015808105
2018-12-16 10:30:00,1571.0400390625,8.42780303955078
2018-12-16 10:40:00,1623.18994140625,8.37284755706787
2018-12-16 10:50:00,1735.2030029296802,8.79859447479248
2018-12-16 11:00:00,1653.9730224609302,8.703150749206541
2018-12-16 11:10:00,1457.3699951171802,8.56551837921142
2018-12-16 11:20:00,1570.5739746093698,8.347102165222159
2018-12-16 11:30:00,1940.31396484375,9.00732326507568
2018-12-16 11:40:00,1616.3459472656198,8.530855178832999
2018-12-16 11:50:00,1256.47204589843,7.64090776443481
2018-12-16 12:00:00,1039.69799804687,7.35814619064331
2018-12-16 12:10:00,1102.92297363281,7.725131034851071
2018-12-16 12:20:00,865.0291137695309,6.842733860015861
2018-12-16 12:30:00,655.158386230468,6.3941349983215305
2018-12-16 12:40:00,533.015686035156,5.96870994567871
2018-12-16 12:50:00,466.422698974609,5.52308702468872
2018-12-16 13:00:00,535.096923828125,5.72522020339965
2018-12-16 13:10:00,683.9893798828119,6.31334590911865
2018-12-16 13:20:00,909.188171386718,7.07607078552246
2018-12-16 13:30:00,1083.31701660156,7.395671844482419
2018-12-16 13:40:00,998.500915527343,7.148920059204099
2018-12-16 13:50:00,1022.72198486328,7.06284809112548
2018-12-16 14:00:00,1015.3839721679599,7.155694007873531
2018-12-16 14:10:00,891.818969726562,7.0092258453369105
2018-12-16 14:20:00,531.2449951171869,5.93008613586425
2018-12-16 14:30:00,244.789199829101,4.810258865356441
2018-12-16 14:40:00,161.65809631347602,4.47859096527099
2018-12-16 14:50:00,216.82569885253898,4.85032320022583
2018-12-16 15:00:00,302.24038696289,5.22327280044555
2018-12-16 15:10:00,199.91979980468702,4.70452308654785
2018-12-16 15:20:00,167.05940246582,4.1922378540039
2018-12-16 15:30:00,369.0078125,5.25318002700805
2018-12-16 15:40:00,506.873107910156,5.7615098953247
2018-12-16 15:50:00,734.381103515625,6.49117708206176
2018-12-16 16:00:00,295.347595214843,4.86486482620239
2018-12-16 16:10:00,448.762084960937,5.70451879501342
2018-12-16 16:20:00,308.590209960937,5.03728199005126
2018-12-16 16:30:00,327.942413330078,5.124388217926019
2018-12-16 16:40:00,139.04800415039,4.04537296295166
2018-12-16 16:50:00,53.3912887573242,3.4771530628204306
2018-12-16 17:00:00,169.652801513671,4.23455381393432
2018-12-16 17:10:00,93.5332870483398,3.77280497550964
2018-12-16 17:20:00,2.3650050163269,2.68162608146667
2018-12-16 17:30:00,0.0,1.42198801040649
2018-12-16 17:40:00,0.0,1.17586803436279
2018-12-16 17:50:00,0.0,1.88338804244995
2018-12-16 18:00:00,0.0,2.43098902702331
2018-12-16 18:10:00,0.0,2.58189105987548
2018-12-16 18:20:00,0.0,1.66586995124816
2018-12-16 18:30:00,0.0,2.25341010093688
2018-12-16 18:40:00,0.0,2.6871259212493803
2018-12-16 18:50:00,0.0,3.03316688537597
2018-12-16 19:00:00,0.0,2.40918397903442
2018-12-16 19:10:00,0.0,1.80094897747039
2018-12-16 19:20:00,0.0,1.38839399814605
2018-12-16 19:30:00,0.0,2.22889900207519
2018-12-16 19:40:00,0.0,2.4522058963775604
2018-12-16 19:50:00,0.0,2.87880492210388
2018-12-16 20:00:00,0.0,2.6143751144409104
2018-12-16 20:10:00,0.0,2.33835506439208
2018-12-16 20:20:00,0.0,3.03874492645263
2018-12-16 20:30:00,0.0,3.48128199577331
2018-12-16 20:40:00,8.080527305603018,3.7889358997344904
2018-12-16 20:50:00,90.2061614990234,4.1981668472289995
2018-12-16 21:00:00,59.7612991333007,3.7940559387207
2018-12-16 21:10:00,28.251930236816396,3.5518610477447496
2018-12-16 21:20:00,13.617389678955,2.9194409847259504
2018-12-16 21:30:00,0.0,1.7920370101928702
2018-12-16 21:40:00,0.0,1.12802696228027
2018-12-16 21:50:00,0.0,1.4705619812011699
2018-12-16 22:00:00,0.0,1.10119104385375
2018-12-16 22:10:00,0.0,0.8790081143379208
