,LV ActivePower (kW),Wind Speed (m/s)
2018-12-16 22:20:00,0.0,1.14838898181915
2018-12-16 22:30:00,0.0,1.78427004814147
2018-12-16 22:40:00,0.0,2.37241005897521
2018-12-16 22:50:00,0.0,3.03695011138916
2018-12-16 23:00:00,0.0,3.2120590209960898
2018-12-16 23:10:00,0.0,3.2132658958435
2018-12-16 23:20:00,0.0,2.3582479953765803
2018-12-16 23:30:00,0.0,2.38109803199768
2018-12-16 23:40:00,0.0,2.07094693183898
2018-12-16 23:50:00,0.0,1.8294409513473502
2018-12-17 00:00:00,0.0,3.20390510559082
2018-12-17 00:10:00,0.0,2.30720591545104
2018-12-17 00:20:00,0.0,1.75377905368804
2018-12-17 00:30:00,0.0,2.7135369777679403
2018-12-17 00:40:00,0.0,2.7242219448089506
2018-12-17 00:50:00,0.0,2.36011004447937
2018-12-17 01:00:00,0.0,1.8141390085220301
2018-12-17 01:10:00,0.0,2.2050399780273398
2018-12-17 01:20:00,0.0,1.65954494476318
2018-12-17 01:30:00,0.0,1.4902629852294902
2018-12-17 01:40:00,0.0,0.9823060035705559
2018-12-17 01:50:00,0.0,0.7764222025871271
2018-12-17 02:00:00,0.0,1.32164001464843
2018-12-17 02:10:00,0.0,0.658023476600646
2018-12-17 02:20:00,0.0,2.37061095237731
2018-12-17 02:30:00,0.0,2.5112340450286803
2018-12-17 02:40:00,0.0,2.3106260299682595
2018-12-17 02:50:00,0.0,2.65953588485717
2018-12-17 03:00:00,0.0,2.1978960037231396
2018-12-17 03:10:00,0.0,3.4651250839233305
2018-12-17 03:20:00,0.0,2.26791310310363
2018-12-17 03:30:00,0.0,2.08498191833496
2018-12-17 03:40:00,0.0,1.2992939949035602
2018-12-17 03:50:00,0.0,1.4110000133514398
2018-12-17 04:00:00,0.0,1.66693401336669
2018-12-17 04:10:00,0.0,1.8401540517807
2018-12-17 04:20:00,0.0,1.9765150547027501
2018-12-17 04:30:00,0.0,2.09752392768859
2018-12-17 04:40:00,0.0,2.4316980838775604
2018-12-17 04:50:00,0.0,2.7324759960174503
2018-12-17 05:00:00,0.0,2.8321299552917405
2018-12-17 05:10:00,0.0,2.83557796478271
2018-12-17 05:20:00,0.0,3.10155296325683
2018-12-17 05:30:00,0.0,3.16836905479431
2018-12-17 05:40:00,0.0,3.06808590888977
2018-12-17 05:50:00,0.0,3.3382019996643
2018-12-17 06:00:00,12.1025400161743,3.91867804527282
2018-12-17 06:10:00,68.4683685302734,4.10269498825073
2018-12-17 06:20:00,77.49212646484371,3.98100900650024
2018-12-17 06:30:00,64.7617263793945,3.88894510269165
2018-12-17 06:40:00,91.8067321777343,4.09156322479248
2018-12-17 06:50:00,102.24549865722601,4.059295177459711
2018-12-17 07:00:00,96.15363311767571,4.067300796508779
2018-12-17 07:10:00,138.560394287109,4.41198301315307
2018-12-17 07:20:00,166.200698852539,4.53801488876342
2018-12-17 07:30:00,144.388198852539,4.23996114730834
2018-12-17 07:40:00,74.9188537597656,3.61272001266479
2018-12-17 07:50:00,27.855649948120103,3.10806798934936
2018-12-17 08:00:00,19.821519851684503,3.0318789482116606
2018-12-17 08:10:00,1.6722639799118,2.33163595199584
2018-12-17 08:20:00,0.0,2.64526605606079
2018-12-17 08:30:00,0.0,3.0237989425659104
2018-12-17 08:40:00,0.0,3.0705699920654204
2018-12-17 08:50:00,0.0,2.1124498844146697
2018-12-17 09:00:00,0.0,3.12460303306579
2018-12-17 09:10:00,0.0,3.2661850452423002
2018-12-17 09:20:00,1307.684332,7.557952
2018-12-17 09:30:00,1307.684332,7.557952
2018-12-17 09:40:00,1307.684332,7.557952
2018-12-17 09:50:00,1307.684332,7.557952
2018-12-17 10:00:00,1307.684332,7.557952
2018-12-17 10:10:00,1307.684332,7.557952
2018-12-17 10:20:00,1307.684332,7.557952
2018-12-17 10:30:00,1307.684332,7.557952
2018-12-17 10:40:00,1307.684332,7.557952
2018-12-17 10:50:00,1307.684332,7.557952
2018-12-17 11:00:00,0.0,1.82179105281829
2018-12-17 11:10:00,0.0,2.04659509658813
2018-12-17 11:20:00,0.0,1.63742399215698
2018-12-17 11:30:00,0.0,1.4389029741287198
2018-12-17 11:40:00,0.0,0.822534203529357
2018-12-17 11:50:00,0.0,0.746913373470306
2018-12-17 12:00:00,0.0,0.496041089296341
2018-12-17 12:10:00,0.0,0.804725885391235
2018-12-17 12:20:00,0.0,0.95599740743637
2018-12-17 12:30:00,0.0,1.0533879995345998
2018-12-17 12:40:00,0.0,0.969371676445007
2018-12-17 12:50:00,0.0,0.531100392341613
2018-12-17 13:00:00,0.0,0.7505024075508109
2018-12-17 13:10:00,0.0,0.7330142259597769
2018-12-17 13:20:00,0.0,0.6370760202407829
2018-12-17 13:30:00,0.0,0.715268373489379
2018-12-17 13:40:00,0.0,0.824563920497894
2018-12-17 13:50:00,0.0,1.20834398269653
2018-12-17 14:00:00,0.0,2.10513591766357
2018-12-17 14:10:00,0.0,2.9365670680999703
2018-12-17 14:20:00,0.0,2.14253997802734
2018-12-17 14:30:00,0.0,1.8573009967803897
2018-12-17 14:40:00,0.0,2.1637840270996
2018-12-17 14:50:00,0.0,2.60586094856262
2018-12-17 15:00:00,0.0,1.8854229450225801
2018-12-17 15:10:00,0.0,2.6682929992675697
2018-12-17 15:20:00,0.0,2.42425990104675
2018-12-17 15:30:00,0.0,2.1049029827117898
2018-12-17 15:40:00,0.0,1.72037494182586
2018-12-17 15:50:00,0.0,0.888465523719787
2018-12-17 16:00:00,0.0,0.8684561252593991
2018-12-17 16:10:00,0.0,0.7044684290885921
2018-12-17 16:20:00,0.0,0.998763799667358
2018-12-17 16:30:00,0.0,1.620246052742
2018-12-17 16:40:00,0.0,0.950966119766235
2018-12-17 16:50:00,0.0,1.0595599412918
2018-12-17 17:00:00,0.0,0.8855416178703299
2018-12-17 17:10:00,0.0,0.6662731170654289
2018-12-17 17:20:00,0.0,0.8276497721672049
2018-12-17 17:30:00,0.0,2.0974869728088303
2018-12-17 17:40:00,0.0,1.5105600357055602
2018-12-17 17:50:00,0.0,0.756073296070098
2018-12-17 18:00:00,0.0,0.663834393024444
2018-12-17 18:10:00,0.0,1.18440902233123
2018-12-17 18:20:00,0.0,1.5592030286788898
2018-12-17 18:30:00,0.0,2.03902602195739
2018-12-17 18:40:00,0.0,2.42563891410827
2018-12-17 18:50:00,0.0,2.7429020404815603
2018-12-17 19:00:00,0.0,3.5011548995971604
2018-12-17 19:10:00,8.77486896514892,3.61644697189331
2018-12-17 19:20:00,0.576533913612365,2.81536507606506
2018-12-17 19:30:00,0.0,1.5472810268401997
2018-12-17 19:40:00,0.0,2.39396691322326
2018-12-17 19:50:00,0.0,2.11142992973327
2018-12-17 20:00:00,0.0,2.0128009319305398
2018-12-17 20:10:00,0.0,1.9991849660873402
2018-12-17 20:20:00,0.0,1.5126279592514
2018-12-17 20:30:00,0.0,1.5012309551238998
2018-12-17 20:40:00,0.0,1.51270699501037
2018-12-17 20:50:00,0.0,1.4079940319061202
2018-12-17 21:00:00,0.0,1.3481509685516297
2018-12-17 21:10:00,0.0,1.20299398899078
2018-12-17 21:20:00,0.0,0.81366628408432
2018-12-17 21:30:00,0.0,0.36177289485931396
2018-12-17 21:40:00,0.0,0.523351311683654
2018-12-17 21:50:00,0.0,0.31844690442085305
2018-12-17 22:00:00,0.0,0.400312691926956
2018-12-17 22:10:00,0.0,0.889280498027801
2018-12-17 22:20:00,0.0,1.67510795593261
2018-12-17 22:30:00,0.0,2.07219409942626
2018-12-17 22:40:00,0.0,2.5554759502410804
2018-12-17 22:50:00,0.0,2.0657460689544602
2018-12-17 23:00:00,0.0,0.8857743144035329
2018-12-17 23:10:00,0.0,1.01870501041412
2018-12-17 23:20:00,0.0,1.2171700000762902
2018-12-17 23:30:00,0.0,1.4113949537277202
2018-12-17 23:40:00,0.0,1.3900259733200002
2018-12-17 23:50:00,0.0,1.5683250427246
2018-12-18 00:00:00,0.0,1.1112350225448602
2018-12-18 00:10:00,0.0,1.17355394363403
2018-12-18 00:20:00,0.0,0.6641538143157951
2018-12-18 00:30:00,0.0,0.931691110134124
2018-12-18 00:40:00,0.0,1.67951500415802
2018-12-18 00:50:00,0.0,1.8368339538574199
2018-12-18 01:00:00,0.0,2.5448598861694305
2018-12-18 01:10:00,0.0,3.24137902259826
2018-12-18 01:20:00,0.0,3.95090007781982
2018-12-18 01:30:00,23.7970600128173,3.5588200092315603
2018-12-18 01:40:00,6.939386844635,3.13355803489685
2018-12-18 01:50:00,0.0,2.10672903060913
2018-12-18 02:00:00,0.0,2.07242202758789
2018-12-18 02:10:00,0.0,2.3040089607238703
2018-12-18 02:20:00,0.0,2.71715497970581
2018-12-18 02:30:00,0.0,2.25608801841735
2018-12-18 02:40:00,0.0,2.94262290000915
2018-12-18 02:50:00,0.0,3.69664311408996
2018-12-18 03:00:00,64.0116500854492,3.8953299522399902
2018-12-18 03:10:00,97.595703125,4.22284078598022
2018-12-18 03:20:00,44.99031066894529,3.8206810951232897
2018-12-18 03:30:00,-0.746329724788665,3.1115040779113703
2018-12-18 03:40:00,0.0,3.27999901771545
2018-12-18 03:50:00,0.0,3.2103118896484304
2018-12-18 04:00:00,0.0,3.5327200889587402
2018-12-18 04:10:00,76.397346496582,4.09923696517944
2018-12-18 04:20:00,201.55999755859298,4.801372051239009
2018-12-18 04:30:00,152.706298828125,4.514093875885
2018-12-18 04:40:00,248.848800659179,4.96637487411499
2018-12-18 04:50:00,235.82929992675702,4.77543878555297
2018-12-18 05:00:00,207.83839416503898,4.6838231086730895
2018-12-18 05:10:00,241.78419494628898,4.872026920318599
2018-12-18 05:20:00,349.795013427734,5.28389978408813
2018-12-18 05:30:00,458.81509399414,5.72458887100219
2018-12-18 05:40:00,455.73709106445295,5.65816307067871
2018-12-18 05:50:00,482.12890625,5.731780052185051
2018-12-18 06:00:00,530.366516113281,5.951872825622551
2018-12-18 06:10:00,676.449890136718,6.29671716690063
2018-12-18 06:20:00,827.9755859375,6.75474119186401
2018-12-18 06:30:00,1238.68103027343,7.63822221755981
2018-12-18 06:40:00,1427.25500488281,8.16431427001953
2018-12-18 06:50:00,1721.0119628906198,8.56769752502441
2018-12-18 07:00:00,1925.62805175781,8.95737552642822
2018-12-18 07:10:00,1420.7850341796802,7.92818021774291
2018-12-18 07:20:00,1633.7080078125,8.38922214508056
2018-12-18 07:30:00,1411.17102050781,7.833080768585201
2018-12-18 07:40:00,850.9746704101559,6.607626914978019
2018-12-18 07:50:00,937.458923339843,6.82446002960205
2018-12-18 08:00:00,1005.36499023437,6.9349207878112695
2018-12-18 08:10:00,405.888885498046,5.337560176849361
2018-12-18 08:20:00,485.920501708984,5.56444978713989
2018-12-18 08:30:00,1113.02404785156,7.32058191299438
2018-12-18 08:40:00,1283.89501953125,7.59131622314453
2018-12-18 08:50:00,1177.748046875,7.418776988983151
2018-12-18 09:00:00,1062.50903320312,7.212340831756589
2018-12-18 09:10:00,1185.42395019531,7.464691162109371
2018-12-18 09:20:00,1197.0009765625,7.49742698669433
2018-12-18 09:30:00,1217.29797363281,7.51082611083984
2018-12-18 09:40:00,1473.04797363281,7.97981786727905
2018-12-18 09:50:00,1090.11596679687,7.198460102081291
2018-12-18 10:00:00,1040.75805664062,7.15747880935668
2018-12-18 10:10:00,1201.12805175781,7.34893608093261
2018-12-18 10:20:00,1400.9530029296802,7.77298688888549
2018-12-18 10:30:00,1730.10705566406,8.29908752441406
2018-12-18 10:40:00,2015.7020263671802,8.88023281097412
2018-12-18 10:50:00,1446.2170410156198,7.70444822311401
2018-12-18 11:00:00,1621.06799316406,7.90793514251708
2018-12-18 11:10:00,1217.33801269531,7.239987850189201
2018-12-18 11:20:00,899.82568359375,6.5488748550415
2018-12-18 11:30:00,1504.64501953125,7.7451629638671795
2018-12-18 11:40:00,2275.38208007812,9.23550987243652
2018-12-18 11:50:00,1817.98596191406,8.22626113891601
2018-12-18 12:00:00,1670.4880371093698,7.92909288406372
2018-12-18 12:10:00,1317.71594238281,7.139297008514401
2018-12-18 12:20:00,1361.51904296875,7.220279216766349
2018-12-18 12:30:00,919.93212890625,6.49968481063842
2018-12-18 12:40:00,1600.94396972656,7.761168003082269
2018-12-18 12:50:00,1714.5310058593698,8.36816883087158
2018-12-18 13:00:00,1707.50402832031,8.103443145751951
2018-12-18 13:10:00,1183.46301269531,6.92091512680053
2018-12-18 13:20:00,1361.65295410156,7.21353101730346
2018-12-18 13:30:00,1757.8699951171802,8.0207347869873
2018-12-18 13:40:00,1275.56103515625,7.192582130432121
2018-12-18 13:50:00,920.533874511718,6.3935251235961905
2018-12-18 14:00:00,888.9365844726559,6.40147876739501
2018-12-18 14:10:00,740.168579101562,6.218254089355461
2018-12-18 14:20:00,1011.3209838867099,6.719725131988519
2018-12-18 14:30:00,1296.25598144531,7.203188896179191
2018-12-18 14:40:00,1954.13195800781,8.5082139968872
2018-12-18 14:50:00,1633.81103515625,7.83073616027832
2018-12-18 15:00:00,1394.79602050781,7.56821489334106
2018-12-18 15:10:00,1468.9090576171802,7.687157154083249
2018-12-18 15:20:00,1351.17700195312,7.40349006652832
2018-12-18 15:30:00,1702.15100097656,7.96824312210083
2018-12-18 15:40:00,1836.97802734375,8.13532161712646
2018-12-18 15:50:00,2363.88696289062,9.10406780242919
2018-12-18 16:00:00,2480.90698242187,9.19004154205322
2018-12-18 16:10:00,2141.09497070312,8.23854827880859
2018-12-18 16:20:00,3028.9208984375,10.524189949035598
2018-12-18 16:30:00,3414.60693359375,11.424679756164501
2018-12-18 16:40:00,3508.4208984375,12.5099401473999
2018-12-18 16:50:00,3153.8701171875,11.0381498336791
2018-12-18 17:00:00,3224.14990234375,11.4014902114868
2018-12-18 17:10:00,2885.43603515625,10.228119850158599
2018-12-18 17:20:00,2696.61791992187,9.93688297271728
2018-12-18 17:30:00,3124.73095703125,10.9857597351074
2018-12-18 17:40:00,2600.69702148437,9.78065681457519
2018-12-18 17:50:00,3307.5810546875,10.829360008239698
2018-12-18 18:00:00,3283.56909179687,11.536319732666
2018-12-18 18:10:00,3481.39111328125,12.304479598999
2018-12-18 18:20:00,3536.27587890625,12.2448196411132
2018-12-18 18:30:00,3486.287109375,12.450940132141099
2018-12-18 18:40:00,3407.7900390625,11.6890497207641
2018-12-18 18:50:00,3526.01611328125,12.460249900817802
2018-12-18 19:00:00,3550.96899414062,13.1096096038818
2018-12-18 19:10:00,3570.11791992187,12.8965196609497
2018-12-18 19:20:00,3439.958984375,11.779829978942802
2018-12-18 19:30:00,3588.90795898437,13.498310089111301
2018-12-18 19:40:00,3569.18603515625,13.367139816284098
2018-12-18 19:50:00,3594.07592773437,12.9829998016357
2018-12-18 20:00:00,3568.06591796875,13.205039978027301
2018-12-18 20:10:00,3593.18994140625,13.7579498291015
2018-12-18 20:20:00,3577.18188476562,12.9924697875976
2018-12-18 20:30:00,3577.19897460937,13.6090297698974
2018-12-18 20:40:00,3601.39404296875,15.0881395339965
2018-12-18 20:50:00,3584.36596679687,14.022850036621001
2018-12-18 21:00:00,3436.55590820312,11.512829780578599
2018-12-18 21:10:00,3585.90991210937,13.146080017089801
2018-12-18 21:20:00,3601.09106445312,13.6818199157714
2018-12-18 21:30:00,3601.19604492187,14.1656398773193
2018-12-18 21:40:00,3601.5830078125,15.364489555358801
2018-12-18 21:50:00,3597.98193359375,14.4966802597045
2018-12-18 22:00:00,3601.17309570312,15.481980323791499
2018-12-18 22:10:00,3595.43603515625,15.7762098312377
2018-12-18 22:20:00,3601.05810546875,15.4084997177124
2018-12-18 22:30:00,3601.01904296875,15.303730010986301
2018-12-18 22:40:00,3595.47094726562,15.171150207519501
2018-12-18 22:50:00,3601.212890625,14.5823802947998
2018-12-18 23:00:00,3601.24194335937,14.5956697463989
2018-12-18 23:10:00,3601.30908203125,15.615440368652301
2018-12-18 23:20:00,3535.36596679687,12.807209968566802
2018-12-18 23:30:00,3481.40405273437,13.161609649658198
2018-12-18 23:40:00,3541.6689453125,14.1430501937866
2018-12-18 23:50:00,3592.52294921875,14.273409843444801
2018-12-19 00:00:00,3595.0390625,12.702099800109801
2018-12-19 00:10:00,3589.7529296875,13.476320266723599
2018-12-19 00:20:00,3601.25390625,14.9661598205566
2018-12-19 00:30:00,3601.21508789062,14.626250267028801
2018-12-19 00:40:00,3601.46801757812,14.201080322265598
2018-12-19 00:50:00,3600.47900390625,14.2934103012084
2018-12-19 01:00:00,3600.63403320312,14.6772403717041
2018-12-19 01:10:00,3601.37109375,14.2491397857666
2018-12-19 01:20:00,3600.47094726562,14.951350212097099
2018-12-19 01:30:00,3597.1689453125,14.3711700439453
2018-12-19 01:40:00,3601.15600585937,15.3784704208374
2018-12-19 01:50:00,3601.4541015625,14.257650375366199
2018-12-19 02:00:00,3601.3740234375,15.1588897705078
2018-12-19 02:10:00,3598.3310546875,14.0325202941894
2018-12-19 02:20:00,3363.10205078125,12.7582397460937
2018-12-19 02:30:00,3535.5810546875,12.651379585266099
2018-12-19 02:40:00,3553.54711914062,12.448960304260199
2018-12-19 02:50:00,3592.39892578125,13.3475399017333
2018-12-19 03:00:00,3600.4619140625,13.5363702774047
2018-12-19 03:10:00,3598.3330078125,13.7706899642944
2018-12-19 03:20:00,3601.1220703125,14.2908401489257
2018-12-19 03:30:00,3572.76196289062,13.8248195648193
2018-12-19 03:40:00,3512.93994140625,13.833510398864698
2018-12-19 03:50:00,3508.81201171875,13.083359718322699
2018-12-19 04:00:00,3432.23999023437,13.5722103118896
2018-12-19 04:10:00,2815.36889648437,13.110059738159098
2018-12-19 04:20:00,2438.98193359375,13.230369567871001
2018-12-19 04:30:00,2378.39306640625,13.9485397338867
2018-12-19 04:40:00,2389.73193359375,13.7440395355224
2018-12-19 04:50:00,2367.18798828125,13.258890151977502
2018-12-19 05:00:00,2413.28295898437,13.5323495864868
2018-12-19 05:10:00,2367.72607421875,13.0801200866699
2018-12-19 05:20:00,2374.47094726562,13.38623046875
2018-12-19 05:30:00,2252.8701171875,11.859160423278801
2018-12-19 05:40:00,2088.09912109375,9.97288036346435
2018-12-19 05:50:00,2051.44702148437,10.3080101013183
2018-12-19 06:00:00,2162.75,10.8462600708007
2018-12-19 06:10:00,2186.79809570312,11.6666803359985
2018-12-19 06:20:00,2256.59912109375,12.226050376892
2018-12-19 06:30:00,2210.92993164062,12.5569095611572
2018-12-19 06:40:00,2245.498046875,13.5570001602172
2018-12-19 06:50:00,2239.2470703125,13.047060012817301
2018-12-19 07:00:00,2184.88305664062,11.699589729309
2018-12-19 07:10:00,2263.09106445312,12.303509712219201
2018-12-19 07:20:00,2113.26708984375,10.426139831542901
2018-12-19 07:30:00,2259.7548828125,12.542059898376401
2018-12-19 07:40:00,2287.67309570312,12.6676797866821
2018-12-19 07:50:00,2285.59008789062,11.5891103744506
2018-12-19 08:00:00,2092.712890625,10.4763002395629
2018-12-19 08:10:00,1933.17395019531,9.94380283355712
2018-12-19 08:20:00,1976.26904296875,10.614990234375
2018-12-19 08:30:00,1972.2409667968698,10.878430366516099
2018-12-19 08:40:00,1891.5539550781198,10.7562799453735
2018-12-19 08:50:00,1822.89794921875,10.602869987487699
2018-12-19 09:00:00,1818.69201660156,11.233550071716301
2018-12-19 09:10:00,1774.2609863281198,11.320119857788
2018-12-19 09:20:00,1718.5739746093698,10.838620185852001
2018-12-19 09:30:00,1668.5350341796802,11.2001895904541
2018-12-19 09:40:00,1573.8420410156198,11.6189403533935
2018-12-19 09:50:00,1055.07702636718,10.61203956604
2018-12-19 10:00:00,1063.83898925781,11.240220069885199
2018-12-19 10:10:00,775.766479492187,10.3022403717041
2018-12-19 10:20:00,766.8565063476559,9.68932247161865
2018-12-19 10:30:00,834.370727539062,10.321660041809
2018-12-19 10:40:00,699.728210449218,9.899714469909659
2018-12-19 10:50:00,526.748779296875,8.58695793151855
2018-12-19 11:00:00,710.285095214843,9.51360988616943
2018-12-19 11:10:00,728.279479980468,9.78605270385742
2018-12-19 11:20:00,641.3084716796869,9.09061622619628
2018-12-19 11:30:00,590.684875488281,8.64444828033447
2018-12-19 11:40:00,644.867614746093,8.961654663085929
2018-12-19 11:50:00,659.91357421875,8.85015106201171
2018-12-19 12:00:00,717.690673828125,9.12107563018798
2018-12-19 12:10:00,687.479675292968,8.594601631164549
2018-12-19 12:20:00,674.707824707031,8.667884826660151
2018-12-19 12:30:00,549.2816162109369,7.97357892990112
2018-12-19 12:40:00,554.3927001953119,8.32504081726074
2018-12-19 12:50:00,470.583587646484,8.27796363830566
2018-12-19 13:00:00,473.275207519531,8.621192932128901
2018-12-19 13:10:00,449.673309326171,8.12817001342773
2018-12-19 13:20:00,504.468200683593,8.19674682617187
2018-12-19 13:30:00,481.746490478515,8.69363689422607
2018-12-19 13:40:00,616.2313232421869,9.393697738647461
2018-12-19 13:50:00,517.172424316406,8.93686866760253
2018-12-19 14:00:00,462.662689208984,8.74592876434326
2018-12-19 14:10:00,439.50759887695295,8.48792552947998
2018-12-19 14:20:00,447.286804199218,8.39840126037597
2018-12-19 14:30:00,406.900390625,8.111741065979
2018-12-19 14:40:00,416.122314453125,8.72126674652099
2018-12-19 14:50:00,415.027099609375,8.76860332489013
2018-12-19 15:00:00,382.529998779296,8.43788337707519
2018-12-19 15:10:00,391.554992675781,8.73073101043701
2018-12-19 15:20:00,368.610412597656,8.81867980957031
2018-12-19 15:30:00,348.700103759765,8.59587287902832
2018-12-19 15:40:00,363.815887451171,9.0629186630249
2018-12-19 15:50:00,313.184295654296,8.264645576477049
2018-12-19 16:00:00,310.730712890625,8.64752578735351
2018-12-19 16:10:00,321.759704589843,8.55216598510742
2018-12-19 16:20:00,341.10089111328097,9.08530521392822
2018-12-19 16:30:00,354.730804443359,9.530294418334961
2018-12-19 16:40:00,362.809204101562,9.91634845733642
2018-12-19 16:50:00,305.099487304687,9.38117408752441
2018-12-19 17:00:00,265.074005126953,8.98094654083251
2018-12-19 17:10:00,199.556701660156,8.394906044006339
2018-12-19 17:20:00,232.256896972656,9.014960289001461
2018-12-19 17:30:00,139.330993652343,8.34489059448242
2018-12-19 17:40:00,151.73280334472602,8.77329921722412
2018-12-19 17:50:00,108.188003540039,8.76385879516601
2018-12-19 18:00:00,64.3553466796875,8.45167446136474
2018-12-19 18:10:00,6.69667387008666,7.60010004043579
2018-12-19 18:20:00,0.0,8.17599201202392
2018-12-19 18:30:00,0.0,7.70918798446655
2018-12-19 18:40:00,0.0,7.13542604446411
2018-12-19 18:50:00,0.0,6.95573902130126
2018-12-19 19:00:00,0.0,7.071433067321769
2018-12-19 19:10:00,0.0,6.71092510223388
2018-12-19 19:20:00,0.0,6.38597202301025
2018-12-19 19:30:00,0.0,6.42075490951538
2018-12-19 19:40:00,0.0,6.24040412902832
2018-12-19 19:50:00,0.0,6.61765623092651
2018-12-19 20:00:00,0.0,6.49536180496215
2018-12-19 20:10:00,0.0,6.150668144226071
2018-12-19 20:20:00,0.0,6.0863962173461905
2018-12-19 20:30:00,0.0,6.4563441276550195
2018-12-19 20:40:00,0.0,5.9421272277832005
2018-12-19 20:50:00,0.0,5.9229040145874
2018-12-19 21:00:00,0.0,6.026368141174309
2018-12-19 21:10:00,0.0,6.38378095626831
2018-12-19 21:20:00,0.0,6.30990982055664
2018-12-19 21:30:00,0.0,6.09353017807006
2018-12-19 21:40:00,0.0,6.2247629165649405
2018-12-19 21:50:00,0.0,6.62568283081054
2018-12-19 22:00:00,0.0,6.61584615707397
2018-12-19 22:10:00,0.0,5.890690803527829
2018-12-19 22:20:00,0.0,6.200259208679191
2018-12-19 22:30:00,0.0,5.86466884613037
2018-12-19 22:40:00,0.0,5.98466205596923
2018-12-19 22:50:00,0.0,5.34262514114379
2018-12-19 23:00:00,0.0,5.79193019866943
2018-12-19 23:10:00,0.0,5.48798990249633
2018-12-19 23:20:00,0.0,4.645968914031981
2018-12-19 23:30:00,0.0,6.21514177322387
2018-12-19 23:40:00,0.0,6.0647587776184
2018-12-19 23:50:00,0.0,6.070556163787839
2018-12-20 00:00:00,0.0,6.14595794677734
2018-12-20 00:10:00,0.0,5.95770692825317
2018-12-20 00:20:00,0.0,6.374138832092281
2018-12-20 00:30:00,0.0,5.8952479362487695
2018-12-20 00:40:00,0.0,5.75396013259887
2018-12-20 00:50:00,0.0,5.4361572265625
2018-12-20 01:00:00,0.0,5.702880859375
2018-12-20 01:10:00,0.0,6.57607078552246
2018-12-20 01:20:00,0.0,6.156206130981441
2018-12-20 01:30:00,0.0,6.41116189956665
2018-12-20 01:40:00,0.0,6.13723516464233
2018-12-20 01:50:00,0.0,6.7995867729187
2018-12-20 02:00:00,0.0,6.21105623245239
2018-12-20 02:10:00,0.0,6.18327808380126
2018-12-20 02:20:00,0.0,6.14550590515136
2018-12-20 02:30:00,0.0,6.4642009735107395
2018-12-20 02:40:00,0.0,6.56182384490966
2018-12-20 02:50:00,0.0,5.7140607833862305
2018-12-20 03:00:00,0.0,5.70207786560058
2018-12-20 03:10:00,0.0,6.459900856018059
2018-12-20 03:20:00,0.0,6.86707210540771
2018-12-20 03:30:00,0.0,6.964254856109611
2018-12-20 03:40:00,0.0,6.9345908164978
2018-12-20 03:50:00,0.0,6.750163078308099
2018-12-20 04:00:00,0.0,6.745994091033929
2018-12-20 04:10:00,0.0,6.987650871276849
2018-12-20 04:20:00,0.0,6.67930316925048
2018-12-20 04:30:00,0.0,6.48988914489746
2018-12-20 04:40:00,0.0,6.366741180419919
2018-12-20 04:50:00,0.0,6.70881986618041
2018-12-20 05:00:00,0.0,6.264441013336179
2018-12-20 05:10:00,0.0,6.41515588760375
2018-12-20 05:20:00,0.0,5.52588319778442
2018-12-20 05:30:00,0.0,5.2177438735961905
2018-12-20 05:40:00,0.0,5.35956287384033
2018-12-20 05:50:00,0.0,5.40173482894897
2018-12-20 06:00:00,0.0,6.20867490768432
2018-12-20 06:10:00,0.0,6.01924610137939
2018-12-20 06:20:00,0.0,5.147299766540519
2018-12-20 06:30:00,0.0,5.95085620880126
2018-12-20 06:40:00,0.0,6.1547417640686
2018-12-20 06:50:00,0.0,6.339414119720451
2018-12-20 07:00:00,0.0,5.6585521697998
2018-12-20 07:10:00,0.0,5.31418800354003
2018-12-20 07:20:00,0.0,6.0823040008544895
2018-12-20 07:30:00,0.0,5.816112995147701
2018-12-20 07:40:00,0.0,4.86218786239624
2018-12-20 07:50:00,0.0,4.840940952301019
2018-12-20 08:00:00,0.0,4.171136856079101
2018-12-20 08:10:00,0.0,4.34085798263549
2018-12-20 08:20:00,0.0,4.00399923324584
2018-12-20 08:30:00,0.0,3.4141399860382005
2018-12-20 08:40:00,0.0,3.21709108352661
2018-12-20 08:50:00,0.0,3.3054869174957204
2018-12-20 09:00:00,0.0,2.76715493202209
2018-12-20 09:10:00,0.0,2.71372604370117
2018-12-20 09:20:00,0.0,3.6443989276885898
2018-12-20 09:30:00,0.0,2.9405300617218
2018-12-20 09:40:00,0.0,3.3238649368286097
2018-12-20 09:50:00,0.0,2.4038898944854705
2018-12-20 10:00:00,0.0,2.77983307838439
2018-12-20 10:10:00,0.0,2.7851560115814196
2018-12-20 10:20:00,0.0,2.37144804000854
2018-12-20 10:30:00,0.0,3.5021359920501696
2018-12-20 10:40:00,0.0,3.2184820175170805
2018-12-20 10:50:00,0.0,3.95378494262695
2018-12-20 11:00:00,0.0,4.3020501136779705
2018-12-20 11:10:00,0.0,4.79004096984863
2018-12-20 11:20:00,0.0,4.99125099182128
2018-12-20 11:30:00,0.0,4.196390151977529
2018-12-20 11:40:00,0.0,4.50848007202148
2018-12-20 11:50:00,0.0,3.6110010147094704
2018-12-20 12:00:00,0.0,4.41079378128051
2018-12-20 12:10:00,0.0,4.0698881149291894
2018-12-20 12:20:00,0.0,4.915863037109371
2018-12-20 12:30:00,0.0,5.16023588180541
2018-12-20 12:40:00,0.0,4.53182792663574
2018-12-20 12:50:00,0.0,5.24503898620605
2018-12-20 13:00:00,0.0,5.033812046051019
2018-12-20 13:10:00,0.0,5.657116889953611
2018-12-20 13:20:00,0.0,5.3926830291748
2018-12-20 13:30:00,0.0,4.985547065734861
2018-12-20 13:40:00,0.0,5.18586492538452
2018-12-20 13:50:00,0.0,4.64204883575439
2018-12-20 14:00:00,0.0,4.19684314727783
2018-12-20 14:10:00,0.0,4.69317293167114
2018-12-20 14:20:00,0.0,5.69034481048583
2018-12-20 14:30:00,0.0,6.11908388137817
2018-12-20 14:40:00,0.0,5.408146858215329
2018-12-20 14:50:00,0.0,5.566180229187009
2018-12-20 15:00:00,0.0,6.03158903121948
2018-12-20 15:10:00,0.0,6.6020278930664
2018-12-20 15:20:00,0.0,6.515336990356441
2018-12-20 15:30:00,0.0,5.93426513671875
2018-12-20 15:40:00,0.0,5.800045013427731
2018-12-20 15:50:00,0.0,6.0696258544921795
2018-12-20 16:00:00,0.0,6.13858604431152
2018-12-20 16:10:00,0.0,6.90382289886474
2018-12-20 16:20:00,0.0,7.287200927734371
2018-12-20 16:30:00,0.0,8.15362834930419
2018-12-20 16:40:00,0.0,9.047384262084961
2018-12-20 16:50:00,0.0,7.33253288269042
2018-12-20 17:00:00,0.0,4.902337074279781
2018-12-20 17:10:00,0.0,3.12999391555786
2018-12-20 17:20:00,0.0,1.50378501415252
2018-12-20 17:30:00,0.0,1.75036704540252
2018-12-20 17:40:00,0.0,3.0080668926239
2018-12-20 17:50:00,0.0,4.10754108428955
2018-12-20 18:00:00,0.0,2.8309938907623198
2018-12-20 18:10:00,0.0,2.3001461029052703
2018-12-20 18:20:00,0.0,2.17114210128784
2018-12-20 18:30:00,0.0,3.6091129779815603
2018-12-20 18:40:00,0.0,4.30752182006835
2018-12-20 18:50:00,0.0,4.50569200515747
2018-12-20 19:00:00,0.0,4.1950101852416894
2018-12-20 19:10:00,0.0,3.01747107505798
2018-12-20 19:20:00,0.0,3.09329009056091
2018-12-20 19:30:00,0.0,3.5672600269317596
2018-12-20 19:40:00,0.0,2.70587611198425
2018-12-20 19:50:00,0.0,2.0048840045928897
2018-12-20 20:00:00,0.0,1.7836489677429097
2018-12-20 20:10:00,0.0,1.8440949916839497
2018-12-20 20:20:00,0.0,1.5998389720916701
2018-12-20 20:30:00,0.0,1.51849198341369
2018-12-20 20:40:00,0.0,2.2063748836517303
2018-12-20 20:50:00,0.0,2.09437704086303
2018-12-20 21:00:00,0.0,1.93849194049835
2018-12-20 21:10:00,0.0,2.0482509136199902
2018-12-20 21:20:00,0.0,2.48962998390197
2018-12-20 21:30:00,0.0,3.24657106399536
2018-12-20 21:40:00,0.0,3.52900791168212
2018-12-20 21:50:00,0.0,3.7638490200042702
2018-12-20 22:00:00,0.0,3.3085849285125697
2018-12-20 22:10:00,0.0,3.1343619823455797
2018-12-20 22:20:00,0.0,3.3609459400177
2018-12-20 22:30:00,0.0,3.63100290298461
2018-12-20 22:40:00,0.0,3.916433095932
2018-12-20 22:50:00,0.0,2.9232439994812
2018-12-20 23:00:00,0.0,2.34510993957519
2018-12-20 23:10:00,0.0,2.75213694572448
2018-12-20 23:20:00,0.0,3.4976820945739706
2018-12-20 23:30:00,0.0,2.8552889823913503
2018-12-20 23:40:00,0.0,4.44455385208129
2018-12-20 23:50:00,0.0,3.57274293899536
2018-12-21 00:00:00,0.0,2.77110004425048
2018-12-21 00:10:00,0.0,2.1704640388488703
2018-12-21 00:20:00,0.0,2.7749021053314196
2018-12-21 00:30:00,0.0,3.7224340438842702
2018-12-21 00:40:00,0.0,4.38761281967163
2018-12-21 00:50:00,0.0,4.3493309020996
2018-12-21 01:00:00,0.0,2.87733197212219
2018-12-21 01:10:00,0.0,3.12047505378723
2018-12-21 01:20:00,0.0,4.24212408065795
2018-12-21 01:30:00,0.0,4.36158180236816
2018-12-21 01:40:00,0.0,4.04060411453247
2018-12-21 01:50:00,0.0,3.7425539493560698
2018-12-21 02:00:00,0.0,3.48053193092346
2018-12-21 02:10:00,0.0,3.0105729103088303
2018-12-21 02:20:00,0.0,3.35273003578186
2018-12-21 02:30:00,0.0,3.8197391033172594
2018-12-21 02:40:00,0.0,3.5165030956268297
2018-12-21 02:50:00,0.0,4.1962771415710405
2018-12-21 03:00:00,0.0,3.88532710075378
2018-12-21 03:10:00,0.0,3.30086207389831
2018-12-21 03:20:00,0.0,3.36805510520935
2018-12-21 03:30:00,0.0,4.18958902359008
2018-12-21 03:40:00,0.0,3.4603030681610094
2018-12-21 03:50:00,0.0,3.0537500381469704
2018-12-21 04:00:00,0.0,3.64919209480285
2018-12-21 04:10:00,0.0,3.4844300746917702
2018-12-21 04:20:00,0.0,4.0722279548645
2018-12-21 04:30:00,0.0,3.5458960533142
2018-12-21 04:40:00,0.0,4.69389104843139
2018-12-21 04:50:00,0.0,6.509881019592281
2018-12-21 05:00:00,425.055511474609,7.435625076293941
2018-12-21 05:10:00,1384.0379638671802,7.04541015625
2018-12-21 05:20:00,743.173583984375,5.5112009048461905
2018-12-21 05:30:00,137.682296752929,3.56033492088317
2018-12-21 05:40:00,20.305179595947198,2.64875602722167
2018-12-21 05:50:00,4.730607986450191,2.1577470302581703
2018-12-21 06:00:00,0.0,1.54723501205444
2018-12-21 06:10:00,0.0,1.8994920253753602
2018-12-21 06:20:00,0.0,2.1530508995056103
2018-12-21 06:30:00,0.0,2.49737811088562
2018-12-21 06:40:00,0.0,2.10393905639648
2018-12-21 06:50:00,0.0,1.3519150018691999
2018-12-21 07:00:00,0.0,1.77321600914001
2018-12-21 07:10:00,0.0,1.4039829969406101
2018-12-21 07:20:00,0.0,2.6403129100799503
2018-12-21 07:30:00,0.0,3.61826801300048
2018-12-21 07:40:00,0.0,3.19986391067504
2018-12-21 07:50:00,0.0,2.87811589241027
2018-12-21 08:00:00,0.0,3.68504405021667
2018-12-21 08:10:00,0.0,3.7182729244232102
2018-12-21 08:20:00,159.296005249023,4.18901491165161
2018-12-21 08:30:00,111.55999755859301,3.5558910369873
2018-12-21 08:40:00,81.9942932128906,3.2328720092773398
2018-12-21 08:50:00,343.506286621093,5.06977701187133
2018-12-21 09:00:00,265.447113037109,4.76281785964965
2018-12-21 09:10:00,238.274795532226,4.36751699447631
2018-12-21 09:20:00,116.01840209960899,3.55463910102844
2018-12-21 09:30:00,222.41369628906202,4.33137798309326
2018-12-21 09:40:00,61.2093505859375,3.34697008132934
2018-12-21 09:50:00,139.05239868164,3.90847206115722
2018-12-21 10:00:00,491.927612304687,5.50225114822387
2018-12-21 10:10:00,130.385604858398,3.97685599327087
2018-12-21 10:20:00,453.94970703125,5.4526720046997
2018-12-21 10:30:00,506.217193603515,5.7530980110168395
2018-12-21 10:40:00,794.655212402343,6.6273899078369105
2018-12-21 10:50:00,488.891204833984,5.66625118255615
2018-12-21 11:00:00,377.351806640625,4.98592615127563
2018-12-21 11:10:00,430.873504638671,5.389494895935051
2018-12-21 11:20:00,336.299285888671,4.89557600021362
2018-12-21 11:30:00,419.346313476562,5.29007101058959
2018-12-21 11:40:00,591.901916503906,6.03560400009155
2018-12-21 11:50:00,941.260925292968,7.195613861083981
2018-12-21 12:00:00,669.80810546875,6.206383228301999
2018-12-21 12:10:00,629.6104736328119,6.142068862915031
2018-12-21 12:20:00,1042.66101074218,7.360700130462639
2018-12-21 12:30:00,893.44580078125,7.009335994720451
2018-12-21 12:40:00,1149.49194335937,7.38275384902954
2018-12-21 12:50:00,1366.15502929687,8.07586097717285
2018-12-21 13:00:00,1626.9749755859302,8.40958595275878
2018-12-21 13:10:00,1537.68798828125,8.296704292297362
2018-12-21 13:20:00,1346.65905761718,7.88018608093261
2018-12-21 13:30:00,1236.10498046875,7.64320707321166
2018-12-21 13:40:00,1134.40197753906,7.46317100524902
2018-12-21 13:50:00,1250.57397460937,7.787885189056389
2018-12-21 14:00:00,1542.13098144531,8.39105033874511
2018-12-21 14:10:00,1561.81799316406,8.60988235473632
2018-12-21 14:20:00,1467.1629638671802,8.44030380249023
2018-12-21 14:30:00,1369.01098632812,8.2055320739746
2018-12-21 14:40:00,1332.03100585937,8.03649139404296
2018-12-21 14:50:00,732.561706542968,6.38132095336914
2018-12-21 15:00:00,312.153106689453,5.17999982833862
2018-12-21 15:10:00,628.2838134765619,6.36928701400756
2018-12-21 15:20:00,652.7952880859369,6.24517822265625
2018-12-21 15:30:00,545.355529785156,5.904858112335201
2018-12-21 15:40:00,657.6904296875,6.438492774963371
2018-12-21 15:50:00,698.064880371093,6.48058795928955
2018-12-21 16:00:00,1071.61596679687,7.6348128318786594
2018-12-21 16:10:00,1688.5729980468698,8.52399444580078
2018-12-21 16:20:00,2095.01000976562,9.0803804397583
2018-12-21 16:30:00,2268.48706054687,9.182593345642081
2018-12-21 16:40:00,2401.58203125,9.64177417755126
2018-12-21 16:50:00,1642.63000488281,8.13786029815673
2018-12-21 17:00:00,1877.50695800781,8.56809711456298
2018-12-21 17:10:00,1624.8000488281198,8.2631492614746
2018-12-21 17:20:00,1377.52404785156,7.70196676254272
2018-12-21 17:30:00,1341.10302734375,7.61705493927001
2018-12-21 17:40:00,1081.84094238281,6.9441499710083
2018-12-21 17:50:00,641.5675048828119,5.886680126190179
2018-12-21 18:00:00,815.688720703125,6.541605949401849
2018-12-21 18:10:00,974.74658203125,6.82216882705688
2018-12-21 18:20:00,1127.06994628906,6.96837902069091
2018-12-21 18:30:00,831.593994140625,6.175309181213371
2018-12-21 18:40:00,583.826599121093,5.69535207748413
2018-12-21 18:50:00,1329.40295410156,8.0965871810913
2018-12-21 19:00:00,1416.79296875,7.84641218185424
2018-12-21 19:10:00,1279.13195800781,7.79964590072631
2018-12-21 19:20:00,1874.98498535156,8.63710498809814
2018-12-21 19:30:00,2047.0439453125,9.155397415161131
2018-12-21 19:40:00,1803.13195800781,8.49543571472167
2018-12-21 19:50:00,1407.2449951171802,7.5681610107421795
2018-12-21 20:00:00,893.988525390625,6.42775297164916
2018-12-21 20:10:00,1223.88903808593,7.23400402069091
2018-12-21 20:20:00,1446.291015625,7.688325881958
2018-12-21 20:30:00,1689.9930419921802,8.52827453613281
2018-12-21 20:40:00,2047.1159667968698,8.799994468688961
2018-12-21 20:50:00,1873.6130371093698,8.62078189849853
2018-12-21 21:00:00,2073.1708984375,9.473885536193839
2018-12-21 21:10:00,2198.94189453125,9.51559352874755
2018-12-21 21:20:00,2094.8359375,9.18506145477294
2018-12-21 21:30:00,1674.8759765625,8.134920120239249
2018-12-21 21:40:00,1000.9819946289,6.882205009460441
2018-12-21 21:50:00,1008.38800048828,6.8827610015869105
2018-12-21 22:00:00,1155.25402832031,7.09082603454589
2018-12-21 22:10:00,1327.65295410156,7.60075807571411
2018-12-21 22:20:00,1510.6199951171802,8.011140823364249
2018-12-21 22:30:00,1333.60205078125,7.8495769500732395
2018-12-21 22:40:00,1388.2629394531198,7.52155208587646
2018-12-21 22:50:00,1483.10900878906,7.474173069000241
2018-12-21 23:00:00,1539.6130371093698,7.684185028076169
2018-12-21 23:10:00,1410.9520263671802,7.619669914245599
2018-12-21 23:20:00,1832.71301269531,8.610383987426749
2018-12-21 23:30:00,2109.17700195312,9.46790122985839
2018-12-21 23:40:00,2054.791015625,9.38119220733642
2018-12-21 23:50:00,2494.38403320312,10.0165796279907
2018-12-22 00:00:00,2849.19702148437,10.7377195358276
2018-12-22 00:10:00,3350.26806640625,12.011300086975
2018-12-22 00:20:00,3602.26806640625,13.509490013122498
2018-12-22 00:30:00,3602.10009765625,13.0972900390625
2018-12-22 00:40:00,3566.32006835937,12.245650291442802
2018-12-22 00:50:00,3123.02709960937,10.5050897598266
2018-12-22 01:00:00,2813.80688476562,9.974653244018551
2018-12-22 01:10:00,2603.37109375,9.59915447235107
2018-12-22 01:20:00,2605.48388671875,9.80380058288574
2018-12-22 01:30:00,2761.52905273437,10.1736698150634
2018-12-22 01:40:00,2589.61889648437,9.72603130340576
2018-12-22 01:50:00,2578.166015625,9.58101177215576
2018-12-22 02:00:00,3453.36108398437,11.990180015563901
2018-12-22 02:10:00,3527.9580078125,12.1087999343872
2018-12-22 02:20:00,3435.7548828125,11.9878501892089
2018-12-22 02:30:00,3184.19311523437,11.102700233459402
2018-12-22 02:40:00,3012.56005859375,10.591739654541
2018-12-22 02:50:00,3048.26293945312,10.8699398040771
2018-12-22 03:00:00,2791.77709960937,10.2379598617553
2018-12-22 03:10:00,3346.5419921875,11.8749303817749
2018-12-22 03:20:00,3469.3740234375,11.932920455932601
2018-12-22 03:30:00,3353.85107421875,11.7006397247314
2018-12-22 03:40:00,3540.28393554687,12.3391199111938
2018-12-22 03:50:00,3542.36010742187,12.1379804611206
2018-12-22 04:00:00,3429.0810546875,11.952650070190401
2018-12-22 04:10:00,3535.68798828125,12.3162899017333
2018-12-22 04:20:00,3474.669921875,12.0315799713134
2018-12-22 04:30:00,3427.20288085937,12.171409606933501
2018-12-22 04:40:00,3531.26196289062,12.2757196426391
2018-12-22 04:50:00,3439.07202148437,11.845749855041499
2018-12-22 05:00:00,3495.39306640625,11.9348402023315
2018-12-22 05:10:00,3575.625,12.1214504241943
2018-12-22 05:20:00,3598.53198242187,12.6830902099609
2018-12-22 05:30:00,3602.26806640625,13.0927896499633
2018-12-22 05:40:00,3601.07592773437,12.5809497833251
2018-12-22 05:50:00,3435.68603515625,11.8423900604248
2018-12-22 06:00:00,3547.99291992187,12.315660476684501
2018-12-22 06:10:00,3579.88696289062,12.6079998016357
2018-12-22 06:20:00,3601.75903320312,13.4707202911376
2018-12-22 06:30:00,3602.34399414062,13.259369850158599
2018-12-22 06:40:00,3545.57202148437,12.434249877929599
2018-12-22 06:50:00,3302.98193359375,11.376999855041499
2018-12-22 07:00:00,3267.30493164062,11.592670440673801
2018-12-22 07:10:00,3307.17602539062,11.5655803680419
2018-12-22 07:20:00,3501.09692382812,12.2517404556274
2018-12-22 07:30:00,3597.41796875,12.8626203536987
2018-12-22 07:40:00,3602.51293945312,13.209509849548303
2018-12-22 07:50:00,3602.59399414062,13.5047702789306
2018-12-22 08:00:00,3602.01904296875,12.8847599029541
2018-12-22 08:10:00,3601.8359375,12.7571697235107
2018-12-22 08:20:00,3502.73608398437,12.0495300292968
2018-12-22 08:30:00,3291.43188476562,11.431480407714801
2018-12-22 08:40:00,3186.43505859375,11.4678697586059
2018-12-22 08:50:00,2974.25610351562,10.800609588622999
2018-12-22 09:00:00,3230.64501953125,11.4251699447631
2018-12-22 09:10:00,2951.01196289062,10.8730401992797
2018-12-22 09:20:00,3010.3759765625,10.997380256652802
2018-12-22 09:30:00,2660.04907226562,10.250630378723098
2018-12-22 09:40:00,2596.48193359375,10.063590049743599
2018-12-22 09:50:00,2070.05297851562,9.07098865509033
2018-12-22 10:00:00,2386.12890625,9.58955478668212
2018-12-22 10:10:00,2550.35498046875,9.89085578918457
2018-12-22 10:20:00,2421.18188476562,9.46044254302978
2018-12-22 10:30:00,2776.53393554687,10.3824100494384
2018-12-22 10:40:00,3153.81811523437,10.882379531860302
2018-12-22 10:50:00,3422.52807617187,11.547619819641099
2018-12-22 11:00:00,3541.20703125,12.0015296936035
2018-12-22 11:10:00,3327.97412109375,11.593879699707001
2018-12-22 11:20:00,3206.96997070312,11.0722599029541
2018-12-22 11:30:00,2874.85791015625,10.696769714355401
2018-12-22 11:40:00,2806.06103515625,10.405079841613698
2018-12-22 11:50:00,2436.32397460937,9.69203186035156
2018-12-22 12:00:00,1845.85400390625,8.39922142028808
2018-12-22 12:10:00,1481.68701171875,7.72399377822875
2018-12-22 12:20:00,2117.52490234375,9.06086635589599
2018-12-22 12:30:00,2607.794921875,9.90182304382324
2018-12-22 12:40:00,3078.2060546875,10.941479682922301
2018-12-22 12:50:00,3354.10400390625,11.359350204467699
2018-12-22 13:00:00,3447.18408203125,11.390170097351
2018-12-22 13:10:00,3568.48608398437,11.856630325317301
2018-12-22 13:20:00,3534.580078125,11.826060295104899
2018-12-22 13:30:00,3520.60205078125,11.8426599502563
2018-12-22 13:40:00,3520.95092773437,11.7467403411865
2018-12-22 13:50:00,3555.20288085937,11.9891996383666
2018-12-22 14:00:00,3244.43896484375,11.050900459289501
2018-12-22 14:10:00,2983.376953125,10.423709869384698
2018-12-22 14:20:00,3203.294921875,11.0286798477172
2018-12-22 14:30:00,3579.3720703125,12.316780090332001
2018-12-22 14:40:00,3598.19311523437,12.542869567871001
2018-12-22 14:50:00,3601.96899414062,13.109169960021902
2018-12-22 15:00:00,3602.39697265625,13.204500198364197
2018-12-22 15:10:00,3601.74389648437,13.0537004470825
2018-12-22 15:20:00,3602.35791015625,13.2678003311157
2018-12-22 15:30:00,3602.10791015625,13.1160497665405
2018-12-22 15:40:00,3599.73803710937,12.8014497756958
2018-12-22 15:50:00,3602.19189453125,13.048299789428699
2018-12-22 16:00:00,3599.59399414062,12.8994903564453
2018-12-22 16:10:00,3574.1650390625,12.767970085144
2018-12-22 16:20:00,3595.4130859375,12.8174495697021
2018-12-22 16:30:00,3397.54809570312,12.1310501098632
2018-12-22 16:40:00,3519.666015625,12.1715497970581
2018-12-22 16:50:00,3590.79711914062,12.3604402542114
2018-12-22 17:00:00,3601.0830078125,12.557680130004801
2018-12-22 17:10:00,3601.69311523437,12.803469657897901
2018-12-22 17:20:00,3601.54711914062,12.7098903656005
2018-12-22 17:30:00,3601.48388671875,12.240480422973599
2018-12-22 17:40:00,3592.26098632812,12.146719932556099
2018-12-22 17:50:00,3599.13989257812,12.224559783935499
2018-12-22 18:00:00,3563.22705078125,12.0416002273559
2018-12-22 18:10:00,3501.27490234375,11.8069896697998
2018-12-22 18:20:00,3303.36108398437,11.6659603118896
2018-12-22 18:30:00,3255.0380859375,11.699040412902802
2018-12-22 18:40:00,3162.7060546875,11.4724903106689
2018-12-22 18:50:00,3215.18994140625,11.4443998336791
2018-12-22 19:00:00,3360.23095703125,11.7172298431396
2018-12-22 19:10:00,3418.78100585937,11.798029899597099
2018-12-22 19:20:00,3459.61596679687,11.9141101837158
2018-12-22 19:30:00,3581.77905273437,12.3533601760864
2018-12-22 19:40:00,3449.56201171875,12.0613002777099
2018-12-22 19:50:00,3154.06298828125,11.433989524841301
2018-12-22 20:00:00,2911.38500976562,10.9610395431518
2018-12-22 20:10:00,2622.8349609375,10.1305999755859
2018-12-22 20:20:00,2828.50708007812,10.2815504074096
2018-12-22 20:30:00,2806.56909179687,10.6631498336791
2018-12-22 20:40:00,2661.0859375,10.3163700103759
2018-12-22 20:50:00,2528.55908203125,10.1265096664428
2018-12-22 21:00:00,2336.62109375,9.93991470336914
2018-12-22 21:10:00,2268.28588867187,9.72531032562255
2018-12-22 21:20:00,2182.50390625,9.54233741760253
2018-12-22 21:30:00,1952.0920410156198,8.79659557342529
2018-12-22 21:40:00,2156.94995117187,9.14885139465332
2018-12-22 21:50:00,2416.09912109375,9.73913288116455
2018-12-22 22:00:00,2862.2919921875,10.5219202041625
2018-12-22 22:10:00,3136.80395507812,11.061909675598098
2018-12-22 22:20:00,3292.40991210937,11.3009700775146
2018-12-22 22:30:00,3360.06909179687,11.279509544372498
2018-12-22 22:40:00,3322.03198242187,11.529859542846598
2018-12-22 22:50:00,3473.94409179687,11.798720359802198
2018-12-22 23:00:00,3500.0419921875,12.0337800979614
2018-12-22 23:10:00,3496.5458984375,12.1707401275634
2018-12-22 23:20:00,3594.77490234375,12.4767198562622
2018-12-22 23:30:00,3601.8798828125,13.227179527282699
2018-12-22 23:40:00,3601.65600585937,13.332810401916499
2018-12-22 23:50:00,3600.15405273437,13.078809738159098
2018-12-23 00:00:00,3587.48193359375,12.707969665527301
2018-12-23 00:10:00,3597.11499023437,12.8165502548217
2018-12-23 00:20:00,3591.40502929687,12.661470413208
2018-12-23 00:30:00,3600.73388671875,12.7498703002929
2018-12-23 00:40:00,3597.55810546875,12.7355604171752
2018-12-23 00:50:00,3600.88403320312,12.937729835510199
2018-12-23 01:00:00,3574.56103515625,12.5255699157714
2018-12-23 01:10:00,3600.77490234375,12.9613399505615
2018-12-23 01:20:00,3600.919921875,13.2047100067138
2018-12-23 01:30:00,3602.02001953125,13.6266803741455
2018-12-23 01:40:00,3602.1240234375,13.801839828491199
2018-12-23 01:50:00,3601.85302734375,13.3467998504638
2018-12-23 02:00:00,3601.98291015625,13.1872100830078
2018-12-23 02:10:00,3601.0380859375,13.0856599807739
2018-12-23 02:20:00,3601.85693359375,13.027059555053699
2018-12-23 02:30:00,3601.89111328125,13.099510192871001
2018-12-23 02:40:00,3600.15698242187,12.8783597946166
2018-12-23 02:50:00,3599.73193359375,12.5450201034545
2018-12-23 03:00:00,3591.18994140625,12.5862598419189
2018-12-23 03:10:00,3585.34497070312,12.2448196411132
2018-12-23 03:20:00,3526.73901367187,11.7937097549438
2018-12-23 03:30:00,3599.71508789062,12.4795198440551
2018-12-23 03:40:00,3600.083984375,12.6960096359252
2018-12-23 03:50:00,3601.92993164062,13.2430000305175
2018-12-23 04:00:00,3601.90307617187,13.3753299713134
2018-12-23 04:10:00,3590.1201171875,12.7391901016235
2018-12-23 04:20:00,3602.21606445312,13.801770210266099
2018-12-23 04:30:00,3602.02099609375,14.520290374755799
2018-12-23 04:40:00,3602.07788085937,13.82905960083
2018-12-23 04:50:00,3601.97509765625,13.1528596878051
2018-12-23 05:00:00,3601.76293945312,13.2577800750732
2018-12-23 05:10:00,3601.56909179687,14.1851797103881
2018-12-23 05:20:00,3601.71899414062,13.7536096572875
2018-12-23 05:30:00,3601.56201171875,13.571319580078098
2018-12-23 05:40:00,3601.80908203125,13.239769935607901
2018-12-23 05:50:00,3601.5439453125,13.582559585571198
2018-12-23 06:00:00,3601.76098632812,13.149970054626401
2018-12-23 06:10:00,3601.88793945312,13.2438898086547
2018-12-23 06:20:00,3601.77709960937,13.2406101226806
2018-12-23 06:30:00,3601.501953125,13.643349647521902
2018-12-23 06:40:00,3601.78100585937,13.4665803909301
2018-12-23 06:50:00,3596.787109375,12.600230216979899
2018-12-23 07:00:00,3601.27197265625,12.596209526062
2018-12-23 07:10:00,3601.53393554687,12.888179779052699
2018-12-23 07:20:00,3597.36499023437,12.638030052184998
2018-12-23 07:30:00,3544.9599609375,11.9085502624511
2018-12-23 07:40:00,3542.68310546875,11.780610084533599
2018-12-23 07:50:00,3481.6650390625,11.487540245056099
2018-12-23 08:00:00,3457.51489257812,11.6173601150512
2018-12-23 08:10:00,3591.73291015625,12.218589782714801
2018-12-23 08:20:00,3553.00390625,12.254460334777802
2018-12-23 08:30:00,3315.1298828125,11.5473203659057
2018-12-23 08:40:00,3186.76098632812,10.827839851379302
2018-12-23 08:50:00,3276.1708984375,11.4491300582885
2018-12-23 09:00:00,2750.52197265625,10.3942499160766
2018-12-23 09:10:00,3144.53002929687,10.8278303146362
2018-12-23 09:20:00,3184.96899414062,11.220080375671301
2018-12-23 09:30:00,3114.32006835937,11.2580299377441
2018-12-23 09:40:00,2856.81689453125,10.621139526367099
2018-12-23 09:50:00,2585.55395507812,9.936744689941401
2018-12-23 10:00:00,2417.6640625,9.42976760864257
2018-12-23 10:10:00,2077.54907226562,8.84589862823486
2018-12-23 10:20:00,2132.94409179687,8.96814441680908
2018-12-23 10:30:00,2524.88305664062,9.858216285705561
2018-12-23 10:40:00,2557.5810546875,9.65037631988525
2018-12-23 10:50:00,2367.88208007812,9.45766925811767
2018-12-23 11:00:00,2151.65087890625,8.77565383911132
2018-12-23 11:10:00,2117.455078125,8.96523571014404
2018-12-23 11:20:00,1560.8010253906198,7.86489200592041
2018-12-23 11:30:00,2009.94201660156,8.76800346374511
2018-12-23 11:40:00,2221.56201171875,9.17865753173828
2018-12-23 11:50:00,1876.5810546875,8.20711517333984
2018-12-23 12:00:00,1993.6390380859302,8.92949390411376
2018-12-23 12:10:00,1795.0369873046802,8.468441963195799
2018-12-23 12:20:00,782.544677734375,6.246187210083
2018-12-23 12:30:00,729.194519042968,6.17805480957031
2018-12-23 12:40:00,1302.90295410156,7.58813619613647
2018-12-23 12:50:00,1102.77905273437,7.121259212493889
2018-12-23 13:00:00,1106.14099121093,6.96006107330322
2018-12-23 13:10:00,1594.65002441406,8.040646553039549
2018-12-23 13:20:00,2275.85205078125,9.43002605438232
2018-12-23 13:30:00,2528.75390625,9.78990268707275
2018-12-23 13:40:00,2275.94995117187,9.30205917358398
2018-12-23 13:50:00,1909.67297363281,8.61316204071044
2018-12-23 14:00:00,2059.82495117187,8.9116735458374
2018-12-23 14:10:00,2268.24291992187,9.28600788116455
2018-12-23 14:20:00,2433.09399414062,9.447056770324698
2018-12-23 14:30:00,1725.90295410156,8.37860870361328
2018-12-23 14:40:00,1544.2469482421802,7.92985391616821
2018-12-23 14:50:00,1744.9499511718698,8.23087882995605
2018-12-23 15:00:00,2682.0439453125,10.1591796875
2018-12-23 15:10:00,2516.79907226562,9.777766227722159
2018-12-23 15:20:00,2017.23205566406,8.85823154449462
2018-12-23 15:30:00,1776.8929443359302,8.41699123382568
2018-12-23 15:40:00,1330.09594726562,7.41287994384765
2018-12-23 15:50:00,1618.1829833984302,8.38336086273193
2018-12-23 16:00:00,1153.51794433593,7.18404912948608
