,LV ActivePower (kW),Wind Speed (m/s)
2018-12-23 16:10:00,1393.1409912109302,7.7778382301330495
2018-12-23 16:20:00,1158.2490234375,7.3224968910217205
2018-12-23 16:30:00,996.663330078125,7.080963134765621
2018-12-23 16:40:00,689.4622192382809,6.178061008453361
2018-12-23 16:50:00,1097.10705566406,7.335546970367429
2018-12-23 17:00:00,1792.22998046875,8.46440410614013
2018-12-23 17:10:00,1798.7869873046802,8.52605628967285
2018-12-23 17:20:00,1805.6970214843698,8.654115676879881
2018-12-23 17:30:00,1637.7640380859302,8.053339958190909
2018-12-23 17:40:00,1594.25695800781,8.04242324829101
2018-12-23 17:50:00,1630.1760253906198,7.97752904891967
2018-12-23 18:00:00,1411.7509765625,7.63779020309448
2018-12-23 18:10:00,1285.05200195312,7.33352613449096
2018-12-23 18:20:00,1209.53100585937,7.29103517532348
2018-12-23 18:30:00,1686.6149902343698,8.26584339141845
2018-12-23 18:40:00,1555.93896484375,7.844870090484611
2018-12-23 18:50:00,1332.57702636718,7.516448020935051
2018-12-23 19:00:00,1656.54504394531,8.24801921844482
2018-12-23 19:10:00,1572.9699707031198,8.13944053649902
2018-12-23 19:20:00,1976.833984375,8.90644645690917
2018-12-23 19:30:00,2079.62890625,9.01398468017578
2018-12-23 19:40:00,2681.05102539062,10.1665201187133
2018-12-23 19:50:00,1867.9250488281198,8.647739410400389
2018-12-23 20:00:00,1624.15002441406,8.33163547515869
2018-12-23 20:10:00,1380.8299560546802,7.77264308929443
2018-12-23 20:20:00,1721.46301269531,8.45751857757568
2018-12-23 20:30:00,1619.7459716796802,8.17257022857666
2018-12-23 20:40:00,1092.71594238281,7.140580177307121
2018-12-23 20:50:00,1051.92102050781,7.059256076812741
2018-12-23 21:00:00,985.5776977539059,7.05230283737182
2018-12-23 21:10:00,936.646484375,6.81836795806884
2018-12-23 21:20:00,719.106628417968,6.36853599548339
2018-12-23 21:30:00,654.089416503906,6.10149812698364
2018-12-23 21:40:00,654.835021972656,6.14341402053833
2018-12-23 21:50:00,565.5216064453119,5.89896202087402
2018-12-23 22:00:00,660.548522949218,6.24286794662475
2018-12-23 22:10:00,482.516998291015,5.63621091842651
2018-12-23 22:20:00,564.577575683593,5.964508056640621
2018-12-23 22:30:00,564.3466796875,6.0493659973144505
2018-12-23 22:40:00,470.08120727539,5.7049388885498
2018-12-23 22:50:00,407.888092041015,5.438001155853269
2018-12-23 23:00:00,485.780212402343,5.76729917526245
2018-12-23 23:10:00,503.078796386718,5.85304307937622
2018-12-23 23:20:00,533.0028076171869,5.90648078918457
2018-12-23 23:30:00,570.703186035156,6.0426340103149405
2018-12-23 23:40:00,435.789794921875,5.814849853515621
2018-12-23 23:50:00,381.95458984375,5.594820976257321
2018-12-24 00:00:00,467.600708007812,5.8607439994812
2018-12-24 00:10:00,476.522888183593,5.966118812561031
2018-12-24 00:20:00,558.9478759765619,6.0858941078186
2018-12-24 00:30:00,726.110778808593,6.4056100845336905
2018-12-24 00:40:00,692.929626464843,6.430832862854
2018-12-24 00:50:00,784.623413085937,6.75477600097656
2018-12-24 01:00:00,870.886596679687,6.72489118576049
2018-12-24 01:10:00,897.3427734375,6.85622501373291
2018-12-24 01:20:00,1130.083984375,7.3377361297607395
2018-12-24 01:30:00,1043.66198730468,7.220254898071281
2018-12-24 01:40:00,980.3477172851559,6.987969875335691
2018-12-24 01:50:00,983.32568359375,7.110040187835691
2018-12-24 02:00:00,982.392211914062,7.012225151062009
2018-12-24 02:10:00,1260.67700195312,7.50191116333007
2018-12-24 02:20:00,1354.2900390625,7.6611680984497
2018-12-24 02:30:00,1273.14599609375,7.5905442237854
2018-12-24 02:40:00,1389.93896484375,7.9936180114746
2018-12-24 02:50:00,1591.6550292968698,8.338844299316401
2018-12-24 03:00:00,1791.4940185546802,8.796876907348631
2018-12-24 03:10:00,1929.3909912109302,9.262242317199698
2018-12-24 03:20:00,1886.79895019531,8.82565593719482
2018-12-24 03:30:00,1742.2099609375,9.0769567489624
2018-12-24 03:40:00,2079.40893554687,9.435693740844721
2018-12-24 03:50:00,1972.71594238281,9.29806518554687
2018-12-24 04:00:00,1690.7020263671802,8.62674045562744
2018-12-24 04:10:00,1546.8000488281198,8.30591583251953
2018-12-24 04:20:00,1686.8210449218698,8.58041191101074
2018-12-24 04:30:00,2119.60888671875,9.4868459701538
2018-12-24 04:40:00,2258.44897460937,9.69750595092773
2018-12-24 04:50:00,2486.90600585937,10.1721496582031
2018-12-24 05:00:00,3190.1220703125,11.451729774475
2018-12-24 05:10:00,3144.041015625,11.5185804367065
2018-12-24 05:20:00,3131.43896484375,11.358759880065902
2018-12-24 05:30:00,3045.88403320312,11.1552896499633
2018-12-24 05:40:00,3138.31909179687,11.332980155944801
2018-12-24 05:50:00,2843.39794921875,10.8174104690551
2018-12-24 06:00:00,3181.27587890625,11.279950141906701
2018-12-24 06:10:00,3521.74389648437,11.931189537048303
2018-12-24 06:20:00,3600.62109375,13.017840385437
2018-12-24 06:30:00,3602.06103515625,14.8951797485351
2018-12-24 06:40:00,3601.86499023437,16.4817104339599
2018-12-24 06:50:00,3602.083984375,16.9931297302246
2018-12-24 07:00:00,3601.84594726562,15.954210281372001
2018-12-24 07:10:00,3601.95190429687,17.7387104034423
2018-12-24 07:20:00,3601.88500976562,17.5890102386474
2018-12-24 07:30:00,3602.15209960937,16.4682598114013
2018-12-24 07:40:00,3602.06201171875,16.6315402984619
2018-12-24 07:50:00,3602.06494140625,16.883409500122003
2018-12-24 08:00:00,3602.19702148437,16.8410491943359
2018-12-24 08:10:00,3601.958984375,16.9160499572753
2018-12-24 08:20:00,3602.17602539062,16.47825050354
2018-12-24 08:30:00,3602.083984375,16.4260101318359
2018-12-24 08:40:00,3601.96704101562,15.8479499816894
2018-12-24 08:50:00,3601.79809570312,15.511389732360803
2018-12-24 09:00:00,3601.57104492187,15.8007898330688
2018-12-24 09:10:00,3266.6689453125,15.2318096160888
2018-12-24 09:20:00,1283.03405761718,14.6633195877075
2018-12-24 09:30:00,3601.2099609375,15.358289718627901
2018-12-24 09:40:00,3600.90600585937,15.099280357360803
2018-12-24 09:50:00,3600.65600585937,16.7695903778076
2018-12-24 10:00:00,3600.69799804687,16.5849208831787
2018-12-24 10:10:00,3600.76904296875,16.8644905090332
2018-12-24 10:20:00,3600.81591796875,15.236929893493599
2018-12-24 10:30:00,3600.65698242187,16.8004207611083
2018-12-24 10:40:00,3600.53295898437,17.084100723266598
2018-12-24 10:50:00,3600.78100585937,16.4146099090576
2018-12-24 11:00:00,3600.85693359375,15.8893299102783
2018-12-24 11:10:00,3600.81909179687,16.9488792419433
2018-12-24 11:20:00,3601.07104492187,15.777389526367099
2018-12-24 11:30:00,3601.12890625,15.4612197875976
2018-12-24 11:40:00,3601.28393554687,16.3362407684326
2018-12-24 11:50:00,3600.80810546875,16.1961402893066
2018-12-24 12:00:00,3601.0439453125,16.568880081176697
2018-12-24 12:10:00,3601.04809570312,16.9810199737548
2018-12-24 12:20:00,3601.02709960937,16.5949592590332
2018-12-24 12:30:00,3601.10009765625,17.027530670165998
2018-12-24 12:40:00,3600.62109375,16.7206192016601
2018-12-24 12:50:00,3600.52392578125,16.625280380249
2018-12-24 13:00:00,3600.27197265625,15.8257799148559
2018-12-24 13:10:00,3600.85205078125,15.9522800445556
2018-12-24 13:20:00,3600.6259765625,16.88916015625
2018-12-24 13:30:00,3600.34399414062,16.1208400726318
2018-12-24 13:40:00,3600.26000976562,17.389490127563402
2018-12-24 13:50:00,3600.11791992187,18.777879714965803
2018-12-24 14:00:00,3599.60009765625,18.9464702606201
2018-12-24 14:10:00,3599.8330078125,19.1464195251464
2018-12-24 14:20:00,3599.912109375,18.7945194244384
2018-12-24 14:30:00,3600.32006835937,19.697879791259698
2018-12-24 14:40:00,3600.3759765625,20.2360897064208
2018-12-24 14:50:00,3600.6240234375,19.6823501586914
2018-12-24 15:00:00,3600.4951171875,18.9708003997802
2018-12-24 15:10:00,3600.46899414062,19.6591491699218
2018-12-24 15:20:00,3600.18505859375,19.926700592040998
2018-12-24 15:30:00,3600.28295898437,19.4477005004882
2018-12-24 15:40:00,3600.23193359375,20.092430114746
2018-12-24 15:50:00,3600.26806640625,20.0179691314697
2018-12-24 16:00:00,3600.02099609375,19.6454906463623
2018-12-24 16:10:00,3600.15087890625,20.564859390258697
2018-12-24 16:20:00,3600.3798828125,19.892999649047802
2018-12-24 16:30:00,3600.17700195312,19.5427494049072
2018-12-24 16:40:00,3600.34692382812,20.0078201293945
2018-12-24 16:50:00,3600.31909179687,19.9471797943115
2018-12-24 17:00:00,3600.55004882812,20.175430297851502
2018-12-24 17:10:00,3599.84692382812,20.3179206848144
2018-12-24 17:20:00,3599.80102539062,18.8073196411132
2018-12-24 17:30:00,3599.5849609375,19.1976890563964
2018-12-24 17:40:00,3599.85888671875,20.557550430297802
2018-12-24 17:50:00,3599.69506835937,20.331279754638604
2018-12-24 18:00:00,3600.14404296875,21.2455997467041
2018-12-24 18:10:00,3599.86694335937,20.4556407928466
2018-12-24 18:20:00,3600.02294921875,20.8764705657958
2018-12-24 18:30:00,3599.72998046875,19.8787307739257
2018-12-24 18:40:00,3599.64599609375,21.2892799377441
2018-12-24 18:50:00,3599.57495117187,20.5419006347656
2018-12-24 19:00:00,3599.63989257812,21.446170806884698
2018-12-24 19:10:00,3599.19897460937,20.5869102478027
2018-12-24 19:20:00,3599.53295898437,19.762699127197198
2018-12-24 19:30:00,3599.7880859375,20.0183696746826
2018-12-24 19:40:00,3599.47094726562,21.621000289916896
2018-12-24 19:50:00,3599.34399414062,20.6068706512451
2018-12-24 20:00:00,3599.037109375,21.2344894409179
2018-12-24 20:10:00,3599.20288085937,20.8869304656982
2018-12-24 20:20:00,3599.35205078125,20.5666999816894
2018-12-24 20:30:00,3598.97705078125,20.4519996643066
2018-12-24 20:40:00,3599.501953125,21.0181503295898
2018-12-24 20:50:00,3599.791015625,20.4270591735839
2018-12-24 21:00:00,3600.29809570312,19.2541809082031
2018-12-24 21:10:00,3600.00390625,18.6334800720214
2018-12-24 21:20:00,3600.56689453125,18.818130493164002
2018-12-24 21:30:00,3600.13793945312,18.9921703338623
2018-12-24 21:40:00,3600.31689453125,18.758930206298803
2018-12-24 21:50:00,3600.45092773437,17.9765396118164
2018-12-24 22:00:00,3600.86010742187,17.809869766235302
2018-12-24 22:10:00,3600.71508789062,17.5613803863525
2018-12-24 22:20:00,3600.71997070312,17.4788093566894
2018-12-24 22:30:00,3600.42504882812,17.3896102905273
2018-12-24 22:40:00,3600.65502929687,17.3502693176269
2018-12-24 22:50:00,3600.51196289062,17.2902908325195
2018-12-24 23:00:00,3600.09912109375,17.712440490722603
2018-12-24 23:10:00,3600.6201171875,17.891910552978498
2018-12-24 23:20:00,3600.93994140625,17.522790908813402
2018-12-24 23:30:00,3600.73510742187,15.975790023803699
2018-12-24 23:40:00,3600.51391601562,17.101739883422802
2018-12-24 23:50:00,3600.32006835937,17.156070709228498
2018-12-25 00:00:00,3600.55908203125,15.149279594421301
2018-12-25 00:10:00,2219.07592773437,9.58533191680908
2018-12-25 00:20:00,2072.2509765625,8.7025442123413
2018-12-25 00:30:00,1380.21301269531,7.24184703826904
2018-12-25 00:40:00,2065.22509765625,8.91134452819824
2018-12-25 00:50:00,1668.98095703125,7.94232606887817
2018-12-25 01:00:00,3045.19189453125,10.6719303131103
2018-12-25 01:10:00,3153.89404296875,10.957530021667399
2018-12-25 01:20:00,2947.38110351562,10.572349548339801
2018-12-25 01:30:00,2447.05688476562,9.22316169738769
2018-12-25 01:40:00,2804.78393554687,10.0974102020263
2018-12-25 01:50:00,2381.02587890625,9.21746253967285
2018-12-25 02:00:00,2178.15795898437,8.55458164215087
2018-12-25 02:10:00,2416.52392578125,9.34238243103027
2018-12-25 02:20:00,1812.5570068359302,8.30372142791748
2018-12-25 02:30:00,2438.88989257812,9.539449691772461
2018-12-25 02:40:00,2117.083984375,8.68882465362548
2018-12-25 02:50:00,3569.31201171875,12.6370697021484
2018-12-25 03:00:00,3271.0458984375,11.711480140686
2018-12-25 03:10:00,2611.8798828125,9.24474430084228
2018-12-25 03:20:00,2775.63989257812,10.9157104492187
2018-12-25 03:30:00,2192.13891601562,9.21880340576171
2018-12-25 03:40:00,1467.5090332031198,7.78917121887207
2018-12-25 03:50:00,1527.0100097656198,7.968924045562741
2018-12-25 04:00:00,2031.90197753906,8.796567916870108
2018-12-25 04:10:00,2060.55688476562,9.78841018676757
2018-12-25 04:20:00,1907.69201660156,8.85123825073242
2018-12-25 04:30:00,1651.5539550781198,8.41600894927978
2018-12-25 04:40:00,1683.4300537109302,8.19640731811523
2018-12-25 04:50:00,1269.00598144531,7.40903615951538
2018-12-25 05:00:00,1099.82995605468,7.15704488754272
2018-12-25 05:10:00,1729.5340576171802,8.592139244079581
2018-12-25 05:20:00,1734.06396484375,8.29944515228271
2018-12-25 05:30:00,1847.7469482421802,9.196022033691401
2018-12-25 05:40:00,1983.68798828125,10.330309867858801
2018-12-25 05:50:00,2118.99194335937,11.711700439453098
2018-12-25 06:00:00,2037.81701660156,10.745349884033198
2018-12-25 06:10:00,1971.72900390625,10.245289802551198
2018-12-25 06:20:00,1832.04699707031,9.56030559539794
2018-12-25 06:30:00,1766.0949707031198,9.478822708129881
2018-12-25 06:40:00,1543.27404785156,8.925057411193839
2018-12-25 06:50:00,1747.83898925781,9.89317989349365
2018-12-25 07:00:00,1584.23303222656,9.218176841735831
2018-12-25 07:10:00,1534.94396972656,9.55117893218994
2018-12-25 07:20:00,1655.7049560546802,9.74081993103027
2018-12-25 07:30:00,1341.50402832031,9.58480167388916
2018-12-25 07:40:00,996.1340942382809,9.45637798309326
2018-12-25 07:50:00,1124.02905273437,10.381409645080499
2018-12-25 08:00:00,898.58447265625,9.90887069702148
2018-12-25 08:10:00,577.9119873046869,9.3366641998291
2018-12-25 08:20:00,538.592712402343,8.977240562438961
2018-12-25 08:30:00,514.9639892578119,9.21616172790527
2018-12-25 08:40:00,430.029510498046,8.62738132476806
2018-12-25 08:50:00,500.966186523437,9.373397827148429
2018-12-25 09:00:00,491.196014404296,9.59945201873779
2018-12-25 09:10:00,441.622314453125,9.66559410095214
2018-12-25 09:20:00,422.822204589843,9.31974124908447
2018-12-25 09:30:00,632.466979980468,10.3390302658081
2018-12-25 09:40:00,513.2291259765619,9.51859092712402
2018-12-25 09:50:00,525.494079589843,9.04170608520507
2018-12-25 10:00:00,844.889526367187,9.58346557617187
2018-12-25 10:10:00,1189.47802734375,10.7357301712036
2018-12-25 10:20:00,1001.6339721679599,10.1757001876831
2018-12-25 10:30:00,1010.65997314453,10.1062698364257
2018-12-25 10:40:00,1079.81396484375,10.3001298904418
2018-12-25 10:50:00,752.679626464843,9.64902877807617
2018-12-25 11:00:00,779.433227539062,9.97485065460205
2018-12-25 11:10:00,775.470886230468,9.53974819183349
2018-12-25 11:20:00,819.588989257812,10.2737302780151
2018-12-25 11:30:00,663.966979980468,9.05426979064941
2018-12-25 11:40:00,509.426391601562,8.66327953338623
2018-12-25 11:50:00,549.7388916015619,9.01639747619628
2018-12-25 12:00:00,707.576110839843,9.92366790771484
2018-12-25 12:10:00,657.1041259765619,10.0184297561645
2018-12-25 12:20:00,582.27978515625,9.518220901489249
2018-12-25 12:30:00,385.731689453125,7.5166301727294895
2018-12-25 12:40:00,355.736389160156,7.674522876739499
2018-12-25 12:50:00,430.18508911132795,8.74195861816406
2018-12-25 13:00:00,520.343994140625,9.854076385498038
2018-12-25 13:10:00,710.829223632812,10.974510192871001
2018-12-25 13:20:00,574.221984863281,10.6785097122192
2018-12-25 13:30:00,603.153869628906,10.402729988098098
2018-12-25 13:40:00,702.784790039062,11.0820999145507
2018-12-25 13:50:00,535.895080566406,9.93019104003906
2018-12-25 14:00:00,468.023406982421,9.69933319091796
2018-12-25 14:10:00,772.25048828125,11.434350013732901
2018-12-25 14:20:00,549.653076171875,10.1654300689697
2018-12-25 14:30:00,647.5225830078119,11.120089530944801
2018-12-25 14:40:00,703.046020507812,11.059599876403801
2018-12-25 14:50:00,587.712829589843,9.83682823181152
2018-12-25 15:00:00,529.93408203125,9.45459270477294
2018-12-25 15:10:00,546.272277832031,9.38184833526611
2018-12-25 15:20:00,454.950012207031,9.251508712768551
2018-12-25 15:30:00,464.645904541015,9.01889038085937
2018-12-25 15:40:00,549.7047119140619,9.82732391357421
2018-12-25 15:50:00,543.931823730468,9.83292865753173
2018-12-25 16:00:00,491.938812255859,9.44211196899414
2018-12-25 16:10:00,775.52587890625,11.695480346679599
2018-12-25 16:20:00,776.2216796875,10.9126396179199
2018-12-25 16:30:00,826.0806274414059,12.1518096923828
2018-12-25 16:40:00,761.0952758789059,11.494580268859801
2018-12-25 16:50:00,587.977722167968,10.2173500061035
2018-12-25 17:00:00,596.111389160156,10.3725996017456
2018-12-25 17:10:00,601.004577636718,10.7568798065185
2018-12-25 17:20:00,630.075378417968,11.015060424804599
2018-12-25 17:30:00,502.758392333984,9.596653938293448
2018-12-25 17:40:00,624.0469970703119,10.253350257873501
2018-12-25 17:50:00,714.735229492187,11.358499526977502
2018-12-25 18:00:00,628.3253173828119,10.7764701843261
2018-12-25 18:10:00,465.480804443359,9.948081016540518
2018-12-25 18:20:00,413.87478637695295,10.023550033569302
2018-12-25 18:30:00,367.076507568359,9.32648086547851
2018-12-25 18:40:00,320.814910888671,9.15353298187255
2018-12-25 18:50:00,273.44610595703097,8.589697837829581
2018-12-25 19:00:00,201.082000732421,7.90757417678833
2018-12-25 19:10:00,177.77589416503898,7.65127420425415
2018-12-25 19:20:00,166.48880004882798,7.78901004791259
2018-12-25 19:30:00,288.896087646484,9.17784309387207
2018-12-25 19:40:00,312.888092041015,10.016710281372
2018-12-25 19:50:00,266.11441040039,9.63289642333984
2018-12-25 20:00:00,238.49719238281202,9.50066471099853
2018-12-25 20:10:00,167.39729309082,8.79990863800048
2018-12-25 20:20:00,140.366302490234,8.23713874816894
2018-12-25 20:30:00,221.23030090332,9.518746376037589
2018-12-25 20:40:00,153.18130493164,8.52879047393798
2018-12-25 20:50:00,207.857803344726,9.258161544799801
2018-12-25 21:00:00,168.768295288085,8.92798423767089
2018-12-25 21:10:00,211.15789794921798,9.42569255828857
2018-12-25 21:20:00,186.826995849609,9.13117218017578
2018-12-25 21:30:00,195.070693969726,9.092061042785641
2018-12-25 21:40:00,118.66220092773399,8.27220058441162
2018-12-25 21:50:00,90.3528823852539,7.979443073272701
2018-12-25 22:00:00,222.859893798828,9.102133750915518
2018-12-25 22:10:00,177.218399047851,8.77678680419921
2018-12-25 22:20:00,177.077499389648,8.62889385223388
2018-12-25 22:30:00,130.25160217285102,8.27473545074462
2018-12-25 22:40:00,141.838806152343,8.56010627746582
2018-12-25 22:50:00,206.046600341796,8.948484420776358
2018-12-25 23:00:00,183.36030578613202,8.90317630767822
2018-12-25 23:10:00,215.48420715332,9.2421760559082
2018-12-25 23:20:00,190.253997802734,8.7374267578125
2018-12-25 23:30:00,261.101013183593,9.70769309997558
2018-12-25 23:40:00,212.121505737304,9.075032234191891
2018-12-25 23:50:00,296.951110839843,10.1066398620605
2018-12-26 00:00:00,394.48388671875,11.2391195297241
2018-12-26 00:10:00,369.47280883789,11.016169548034599
2018-12-26 00:20:00,342.46539306640597,10.6891403198242
2018-12-26 00:30:00,379.87210083007795,10.9535398483276
2018-12-26 00:40:00,346.712890625,10.382559776306099
2018-12-26 00:50:00,358.16848754882795,10.2601499557495
2018-12-26 01:00:00,342.632293701171,9.605724334716788
2018-12-26 01:10:00,294.864990234375,8.925094604492179
2018-12-26 01:20:00,256.479888916015,7.46299600601196
2018-12-26 01:30:00,349.602996826171,9.44898986816406
2018-12-26 01:40:00,285.701110839843,8.50223064422607
2018-12-26 01:50:00,303.537109375,10.0271596908569
2018-12-26 02:00:00,252.62739562988202,9.504170417785641
2018-12-26 02:10:00,211.027404785156,8.466162681579581
2018-12-26 02:20:00,365.055603027343,10.6360502243041
2018-12-26 02:30:00,269.607299804687,9.80311584472656
2018-12-26 02:40:00,285.78759765625,10.3936195373535
2018-12-26 02:50:00,252.19079589843702,9.85631656646728
2018-12-26 03:00:00,196.398895263671,9.593392372131339
2018-12-26 03:10:00,124.690299987792,8.98200798034667
2018-12-26 03:20:00,103.035697937011,7.9446678161621
2018-12-26 03:30:00,161.309997558593,8.88910675048828
2018-12-26 03:40:00,44.830318450927706,8.04489135742187
2018-12-26 03:50:00,175.194305419921,9.2475996017456
2018-12-26 04:00:00,186.179794311523,10.2065896987915
2018-12-26 04:10:00,7.5531110763549805,8.45847797393798
2018-12-26 04:20:00,0.0,7.98535299301147
2018-12-26 04:30:00,0.0,8.626771926879881
2018-12-26 04:40:00,0.0,7.306979179382321
2018-12-26 04:50:00,0.0,6.33151006698608
2018-12-26 05:00:00,0.0,5.916076183319089
2018-12-26 05:10:00,0.0,7.07972717285156
2018-12-26 05:20:00,0.0,8.94369411468505
2018-12-26 05:30:00,0.0,6.794212818145749
2018-12-26 05:40:00,0.0,7.132998943328849
2018-12-26 05:50:00,0.0,7.30364799499511
2018-12-26 06:00:00,0.0,7.29577112197875
2018-12-26 06:10:00,9.581793785095211,7.95701313018798
2018-12-26 06:20:00,0.0,7.62276697158813
2018-12-26 06:30:00,0.0,6.511925220489499
2018-12-26 06:40:00,0.0,5.90725898742675
2018-12-26 06:50:00,0.0,6.98947381973266
2018-12-26 07:00:00,0.0,6.22261190414428
2018-12-26 07:10:00,0.0,7.528804779052731
2018-12-26 07:20:00,0.0,7.0441570281982395
2018-12-26 07:30:00,0.0,6.21249723434448
2018-12-26 07:40:00,0.0,6.379593849182121
2018-12-26 07:50:00,0.0,6.328198909759519
2018-12-26 08:00:00,0.0,6.209197044372551
2018-12-26 08:10:00,0.0,6.3690891265869105
2018-12-26 08:20:00,0.0,6.24930000305175
2018-12-26 08:30:00,0.0,7.3517298698425195
2018-12-26 08:40:00,0.0,7.05564212799072
2018-12-26 08:50:00,0.0,7.48287296295166
2018-12-26 09:00:00,0.0,8.216981887817381
2018-12-26 09:10:00,0.0,7.94624185562133
2018-12-26 09:20:00,0.0,7.00618886947631
2018-12-26 09:30:00,0.0,6.814026832580559
2018-12-26 09:40:00,0.0,7.06504201889038
2018-12-26 09:50:00,0.0,6.39781284332275
2018-12-26 10:00:00,0.0,6.51045989990234
2018-12-26 10:10:00,0.0,7.0401310920715305
2018-12-26 10:20:00,0.0,6.52395105361938
2018-12-26 10:30:00,0.0,6.695244789123531
2018-12-26 10:40:00,0.0,6.24508190155029
2018-12-26 10:50:00,0.0,5.910858154296871
2018-12-26 11:00:00,0.0,6.27474021911621
2018-12-26 11:10:00,0.0,6.09425783157348
2018-12-26 11:20:00,0.0,5.60092401504516
2018-12-26 11:30:00,0.0,5.51949787139892
2018-12-26 11:40:00,0.0,5.24025392532348
2018-12-26 11:50:00,0.0,5.1914777755737305
2018-12-26 12:00:00,0.0,4.75653600692749
2018-12-26 12:10:00,0.0,5.419415950775139
2018-12-26 12:20:00,0.0,3.84632301330566
2018-12-26 12:30:00,0.0,4.2394862174987695
2018-12-26 12:40:00,0.0,4.52730798721313
2018-12-26 12:50:00,0.0,3.4456748962402304
2018-12-26 13:00:00,0.0,3.75785708427429
2018-12-26 13:10:00,0.0,4.435522079467769
2018-12-26 13:20:00,0.0,4.70259189605712
2018-12-26 13:30:00,0.0,3.9968709945678698
2018-12-26 13:40:00,0.0,4.28513479232788
2018-12-26 13:50:00,0.0,4.6198787689208896
2018-12-26 14:00:00,0.0,6.247258186340329
2018-12-26 14:10:00,0.0,6.1078338623046795
2018-12-26 14:20:00,0.0,4.86677598953247
2018-12-26 14:30:00,0.0,6.27037620544433
2018-12-26 14:40:00,0.0,5.57265996932983
2018-12-26 14:50:00,0.0,4.7384648323059
2018-12-26 15:00:00,0.0,4.36905097961425
2018-12-26 15:10:00,0.0,5.26460599899291
2018-12-26 15:20:00,0.0,4.0203537940978995
2018-12-26 15:30:00,0.0,4.01801013946533
2018-12-26 15:40:00,0.0,4.00661706924438
2018-12-26 15:50:00,0.0,4.0191102027893
2018-12-26 16:00:00,0.0,4.28205299377441
2018-12-26 16:10:00,0.0,4.657158851623531
2018-12-26 16:20:00,0.0,3.8724079132080003
2018-12-26 16:30:00,0.0,3.6421930789947496
2018-12-26 16:40:00,0.0,3.3957359790802
2018-12-26 16:50:00,0.0,4.32394123077392
2018-12-26 17:00:00,0.0,4.508172035217281
2018-12-26 17:10:00,0.0,4.14154911041259
2018-12-26 17:20:00,0.0,4.07193899154663
2018-12-26 17:30:00,0.0,3.2870500087737997
2018-12-26 17:40:00,0.0,2.99349403381347
2018-12-26 17:50:00,0.0,3.1460559368133505
2018-12-26 18:00:00,0.0,2.91913199424743
2018-12-26 18:10:00,0.0,2.1415479183197
2018-12-26 18:20:00,0.0,2.01978302001953
2018-12-26 18:30:00,0.0,2.32703399658203
2018-12-26 18:40:00,0.0,3.0050311088562
2018-12-26 18:50:00,0.0,4.43979501724243
2018-12-26 19:00:00,0.0,4.07626008987426
2018-12-26 19:10:00,0.0,3.06282496452331
2018-12-26 19:20:00,0.0,2.73676109313964
2018-12-26 19:30:00,0.0,2.8064599037170397
2018-12-26 19:40:00,0.0,2.3980491161346404
2018-12-26 19:50:00,0.0,2.42580795288085
2018-12-26 20:00:00,0.0,2.54952192306518
2018-12-26 20:10:00,0.0,2.52418303489685
2018-12-26 20:20:00,0.0,2.2729430198669403
2018-12-26 20:30:00,0.0,2.44295907020568
2018-12-26 20:40:00,0.0,2.8023049831390296
2018-12-26 20:50:00,0.0,2.2109339237213104
2018-12-26 21:00:00,0.0,2.12485790252685
2018-12-26 21:10:00,0.0,2.49174189567565
2018-12-26 21:20:00,0.0,2.75820207595825
2018-12-26 21:30:00,0.0,3.30785989761352
2018-12-26 21:40:00,0.0,3.65862798690795
2018-12-26 21:50:00,0.0,3.4664111137390097
2018-12-26 22:00:00,0.0,3.59010410308837
2018-12-26 22:10:00,0.0,3.6831510066986
2018-12-26 22:20:00,0.0,4.19691514968872
2018-12-26 22:30:00,0.0,4.29652118682861
2018-12-26 22:40:00,0.0,4.10620021820068
2018-12-26 22:50:00,0.0,3.0937728881835898
2018-12-26 23:00:00,0.0,2.40896606445312
2018-12-26 23:10:00,0.0,2.54761409759521
2018-12-26 23:20:00,0.0,3.25450801849365
2018-12-26 23:30:00,0.0,3.11627507209777
2018-12-26 23:40:00,0.0,2.4648389816284104
2018-12-26 23:50:00,0.0,2.61809492111206
2018-12-27 00:00:00,0.0,2.68359994888305
2018-12-27 00:10:00,0.0,2.53460311889648
2018-12-27 00:20:00,0.0,2.4397149085998504
2018-12-27 00:30:00,0.0,2.37982296943664
2018-12-27 00:40:00,0.0,2.9650669097900297
2018-12-27 00:50:00,0.0,3.20182490348815
2018-12-27 01:00:00,0.0,3.4978139400482102
2018-12-27 01:10:00,0.0,3.5863881111145
2018-12-27 01:20:00,0.0,4.21522998809814
2018-12-27 01:30:00,0.0,4.08755922317504
2018-12-27 01:40:00,0.0,3.9919240474700897
2018-12-27 01:50:00,0.0,4.35884809494018
2018-12-27 02:00:00,0.0,4.5814208984375
2018-12-27 02:10:00,0.0,4.096752166748041
2018-12-27 02:20:00,0.0,3.14373993873596
2018-12-27 02:30:00,0.0,3.62478494644165
2018-12-27 02:40:00,0.0,4.42698001861572
2018-12-27 02:50:00,0.0,4.43107414245605
2018-12-27 03:00:00,0.0,3.84198498725891
2018-12-27 03:10:00,0.0,4.07003307342529
2018-12-27 03:20:00,0.0,2.56856203079223
2018-12-27 03:30:00,0.0,2.3632569313049303
2018-12-27 03:40:00,0.0,2.79913711547851
2018-12-27 03:50:00,0.0,2.64308094978332
2018-12-27 04:00:00,0.0,2.3336489200592
2018-12-27 04:10:00,0.0,2.39618396759033
2018-12-27 04:20:00,0.0,2.4751510620117103
2018-12-27 04:30:00,0.0,3.535325050354
2018-12-27 04:40:00,0.0,3.46258497238159
2018-12-27 04:50:00,0.0,3.7231459617614706
2018-12-27 05:00:00,0.0,4.527337074279781
2018-12-27 05:10:00,0.0,4.47293901443481
2018-12-27 05:20:00,0.0,3.84073400497436
2018-12-27 05:30:00,0.0,2.6074979305267303
2018-12-27 05:40:00,0.0,2.18323993682861
2018-12-27 05:50:00,0.0,2.3212239742279
2018-12-27 06:00:00,0.0,1.62381696701049
2018-12-27 06:10:00,0.0,2.2508440017700098
2018-12-27 06:20:00,0.0,2.2969169616699197
2018-12-27 06:30:00,0.0,1.74004101753234
2018-12-27 06:40:00,0.0,1.9128949642181299
2018-12-27 06:50:00,0.0,2.41622400283813
2018-12-27 07:00:00,0.0,3.38224911689758
2018-12-27 07:10:00,0.0,3.15801000595092
2018-12-27 07:20:00,0.0,2.9531800746917702
2018-12-27 07:30:00,0.0,2.71559596061706
2018-12-27 07:40:00,0.0,2.4810740947723304
2018-12-27 07:50:00,0.0,2.61919498443603
2018-12-27 08:00:00,0.0,3.08028697967529
2018-12-27 08:10:00,0.0,3.1397109031677206
2018-12-27 08:20:00,0.0,3.1267321109771697
2018-12-27 08:30:00,0.0,3.52639198303222
2018-12-27 08:40:00,0.0,3.3218710422515803
2018-12-27 08:50:00,0.0,2.80496311187744
2018-12-27 09:00:00,0.0,3.96379804611206
2018-12-27 09:10:00,0.0,3.1617140769958403
2018-12-27 09:20:00,0.0,2.9817700386047297
2018-12-27 09:30:00,0.0,3.65226101875305
2018-12-27 09:40:00,0.0,3.4928510189056303
2018-12-27 09:50:00,0.0,4.1926732063293395
2018-12-27 10:00:00,0.0,3.21887898445129
2018-12-27 10:10:00,0.0,2.68525195121765
2018-12-27 10:20:00,0.0,3.7188050746917702
2018-12-27 10:30:00,0.0,4.03469991683959
2018-12-27 10:40:00,0.0,4.5520939826965305
2018-12-27 10:50:00,0.0,3.5864169597625697
2018-12-27 11:00:00,0.0,3.47108101844787
2018-12-27 11:10:00,0.0,3.33125805854797
2018-12-27 11:20:00,0.0,3.29744410514831
2018-12-27 11:30:00,0.0,3.5570020675659104
2018-12-27 11:40:00,0.0,3.0232090950012203
2018-12-27 11:50:00,0.0,2.9539029598236
2018-12-27 12:00:00,0.0,2.90818309783935
2018-12-27 12:10:00,0.0,2.9780249595642
2018-12-27 12:20:00,0.0,2.87963104248046
2018-12-27 12:30:00,0.0,4.45078182220458
2018-12-27 12:40:00,0.0,4.8381810188293395
2018-12-27 12:50:00,0.0,4.37166118621826
2018-12-27 13:00:00,0.0,6.085410118103019
2018-12-27 13:10:00,0.0,5.7177128791809
2018-12-27 13:20:00,0.0,4.53394317626953
2018-12-27 13:30:00,0.0,4.411137104034419
2018-12-27 13:40:00,0.0,5.557690143585201
2018-12-27 13:50:00,0.0,6.1786990165710405
2018-12-27 14:00:00,0.0,6.959488868713371
2018-12-27 14:10:00,0.0,5.9263410568237305
2018-12-27 14:20:00,0.0,6.08380985260009
2018-12-27 14:30:00,0.0,4.33426618576049
2018-12-27 14:40:00,0.0,4.09894704818725
2018-12-27 14:50:00,0.0,4.15733480453491
2018-12-27 15:00:00,0.0,4.15135097503662
2018-12-27 15:10:00,0.0,3.5916080474853502
2018-12-27 15:20:00,0.0,3.99864792823791
2018-12-27 15:30:00,0.0,4.32256317138671
2018-12-27 15:40:00,0.0,3.89728999137878
2018-12-27 15:50:00,0.0,3.34850001335144
2018-12-27 16:00:00,0.0,3.52837300300598
2018-12-27 16:10:00,0.0,3.73163390159606
2018-12-27 16:20:00,0.0,4.26203823089599
2018-12-27 16:30:00,0.0,5.38054180145263
2018-12-27 16:40:00,0.0,4.728354930877679
2018-12-27 16:50:00,0.0,5.3334321975708
2018-12-27 17:00:00,0.0,5.135919094085691
2018-12-27 17:10:00,0.0,4.10986423492431
2018-12-27 17:20:00,0.0,4.33191776275634
2018-12-27 17:30:00,0.0,3.60713291168212
2018-12-27 17:40:00,0.0,4.335014820098871
2018-12-27 17:50:00,0.0,4.39941501617431
2018-12-27 18:00:00,0.0,4.3159761428833
2018-12-27 18:10:00,0.0,3.7139720916748
2018-12-27 18:20:00,0.0,3.9739549160003595
2018-12-27 18:30:00,0.0,3.94506001472473
2018-12-27 18:40:00,0.0,3.19567203521728
2018-12-27 18:50:00,0.0,3.5364000797271697
2018-12-27 19:00:00,0.0,3.17719006538391
2018-12-27 19:10:00,0.0,3.29713010787963
2018-12-27 19:20:00,0.0,3.8749620914459197
2018-12-27 19:30:00,0.0,3.8356258869171103
2018-12-27 19:40:00,0.0,2.8824601173400803
2018-12-27 19:50:00,0.0,2.6970369815826403
2018-12-27 20:00:00,0.0,2.58516907691955
2018-12-27 20:10:00,0.0,2.53093099594116
2018-12-27 20:20:00,0.0,2.45269894599914
2018-12-27 20:30:00,0.0,3.3909740447998
2018-12-27 20:40:00,0.0,2.78750896453857
2018-12-27 20:50:00,0.0,2.4902720451354905
2018-12-27 21:00:00,0.0,2.2794380187988197
2018-12-27 21:10:00,0.0,3.10109305381774
2018-12-27 21:20:00,0.0,3.1652359962463303
2018-12-27 21:30:00,0.0,2.83516788482666
2018-12-27 21:40:00,0.0,2.31004691123962
2018-12-27 21:50:00,0.0,2.4138350486755296
2018-12-27 22:00:00,0.0,2.23508095741271
2018-12-27 22:10:00,0.0,2.2301030158996498
2018-12-27 22:20:00,0.0,2.3726270198822
2018-12-27 22:30:00,0.0,2.4436490535736
2018-12-27 22:40:00,0.0,2.40123200416564
2018-12-27 22:50:00,0.0,2.18351697921752
2018-12-27 23:00:00,0.0,2.44001293182373
2018-12-27 23:10:00,0.0,2.41161203384399
2018-12-27 23:20:00,0.0,2.11493802070617
2018-12-27 23:30:00,0.0,2.14846611022949
2018-12-27 23:40:00,0.0,2.5109219551086404
2018-12-27 23:50:00,0.0,3.63295602798461
2018-12-28 00:00:00,0.0,3.80416989326477
2018-12-28 00:10:00,0.0,3.33296489715576
2018-12-28 00:20:00,0.0,4.82416296005249
2018-12-28 00:30:00,0.0,3.6047899723052903
2018-12-28 00:40:00,0.0,2.51096510887145
2018-12-28 00:50:00,0.0,2.9946498870849596
2018-12-28 01:00:00,0.0,3.2896060943603502
2018-12-28 01:10:00,0.0,3.6617889404296804
2018-12-28 01:20:00,0.0,2.85116100311279
2018-12-28 01:30:00,0.0,3.22738003730773
2018-12-28 01:40:00,0.0,3.4496738910675
2018-12-28 01:50:00,0.0,3.3686139583587598
2018-12-28 02:00:00,0.0,3.2023661136627104
2018-12-28 02:10:00,0.0,2.43082308769226
2018-12-28 02:20:00,0.0,2.7416279315948398
2018-12-28 02:30:00,0.0,3.01345610618591
2018-12-28 02:40:00,0.0,3.3590281009674
2018-12-28 02:50:00,0.0,3.4075269699096604
2018-12-28 03:00:00,0.0,3.2535760402679403
2018-12-28 03:10:00,0.0,2.68916606903076
2018-12-28 03:20:00,0.0,2.7977271080017
2018-12-28 03:30:00,0.0,2.62321710586547
2018-12-28 03:40:00,0.0,2.96968698501586
2018-12-28 03:50:00,0.0,3.4089159965515097
2018-12-28 04:00:00,0.0,3.4021999835968
2018-12-28 04:10:00,0.0,3.14921689033508
2018-12-28 04:20:00,0.0,3.10679292678833
2018-12-28 04:30:00,0.0,2.8906579017639102
2018-12-28 04:40:00,0.0,3.06771802902221
2018-12-28 04:50:00,0.0,3.6677610874176003
2018-12-28 05:00:00,0.0,3.42292308807373
2018-12-28 05:10:00,0.0,3.67592000961303
2018-12-28 05:20:00,0.0,3.06466007232666
2018-12-28 05:30:00,0.0,3.1209900379180895
2018-12-28 05:40:00,0.0,3.7637779712677
2018-12-28 05:50:00,0.0,3.6130599975585898
2018-12-28 06:00:00,0.0,3.54891395568847
2018-12-28 06:10:00,0.0,3.30823111534118
2018-12-28 06:20:00,0.0,3.15493893623352
2018-12-28 06:30:00,0.0,3.53460597991943
2018-12-28 06:40:00,0.0,3.96223592758178
2018-12-28 06:50:00,0.0,3.7446100711822496
2018-12-28 07:00:00,0.0,3.32281994819641
2018-12-28 07:10:00,0.0,3.0845520496368395
2018-12-28 07:20:00,0.0,3.6179590225219704
2018-12-28 07:30:00,0.0,3.67958688735961
2018-12-28 07:40:00,0.0,3.66256403923034
2018-12-28 07:50:00,0.0,3.5988960266113197
2018-12-28 08:00:00,0.0,3.84528493881225
2018-12-28 08:10:00,0.0,3.53656792640686
2018-12-28 08:20:00,0.0,3.3286600112915
2018-12-28 08:30:00,0.0,2.7552459239959703
2018-12-28 08:40:00,0.0,2.00553798675537
2018-12-28 08:50:00,0.0,1.90215599536895
2018-12-28 09:00:00,0.0,1.7648609876632602
2018-12-28 09:10:00,0.0,1.7388620376586899
2018-12-28 09:20:00,0.0,1.4374200105667099
2018-12-28 09:30:00,0.0,1.86246001720428
2018-12-28 09:40:00,0.0,1.9720970392227097
2018-12-28 09:50:00,0.0,2.06640601158142
2018-12-28 10:00:00,0.0,1.43053996562957
2018-12-28 10:10:00,0.0,1.34756100177764
2018-12-28 10:20:00,0.0,1.4565149545669498
2018-12-28 10:30:00,0.0,2.04847598075866
2018-12-28 10:40:00,0.0,1.40381896495819
2018-12-28 10:50:00,0.0,1.9997010231018
2018-12-28 11:00:00,0.0,1.93283402919769
2018-12-28 11:10:00,0.0,1.3416639566421498
2018-12-28 11:20:00,0.0,1.75349795818328
2018-12-28 11:30:00,0.0,2.35940098762512
2018-12-28 11:40:00,0.0,2.3852789402008
2018-12-28 11:50:00,0.0,2.12286400794982
2018-12-28 12:00:00,0.0,1.78095805644989
2018-12-28 12:10:00,0.0,1.4881060123443601
2018-12-28 12:20:00,0.0,2.04262995719909
2018-12-28 12:30:00,0.0,2.47761297225952
2018-12-28 12:40:00,0.0,1.97583496570587
2018-12-28 12:50:00,0.0,1.98021101951599
2018-12-28 13:00:00,0.0,1.4353300333023
2018-12-28 13:10:00,0.0,1.7444740533828702
2018-12-28 13:20:00,0.0,2.15960788726806
2018-12-28 13:30:00,0.0,1.9631160497665399
2018-12-28 13:40:00,0.0,2.44977498054504
2018-12-28 13:50:00,0.0,2.9256520271301203
2018-12-28 14:00:00,0.0,2.7021920680999703
2018-12-28 14:10:00,0.0,3.1842548847198398
2018-12-28 14:20:00,0.0,2.79940795898437
2018-12-28 14:30:00,0.0,2.9683780670166002
2018-12-28 14:40:00,0.0,2.9722490310668905
2018-12-28 14:50:00,0.0,3.31769299507141
2018-12-28 15:00:00,0.0,3.7207200527191095
2018-12-28 15:10:00,0.0,4.46473121643066
2018-12-28 15:20:00,78.72039794921871,3.9636809825897203
2018-12-28 15:30:00,165.083694458007,4.4244880676269505
2018-12-28 15:40:00,195.768402099609,4.71976900100708
2018-12-28 15:50:00,187.006698608398,4.5722899436950595
2018-12-28 16:00:00,205.568206787109,4.59314918518066
2018-12-28 16:10:00,239.182907104492,4.69679880142211
2018-12-28 16:20:00,165.36799621582,4.37844276428222
2018-12-28 16:30:00,144.25100708007798,4.18724679946899
2018-12-28 16:40:00,274.494903564453,4.89615297317504
2018-12-28 16:50:00,418.677795410156,5.6783652305603
2018-12-28 17:00:00,548.7891845703119,5.79669094085693
2018-12-28 17:10:00,637.1392822265619,6.06673002243041
2018-12-28 17:20:00,743.831787109375,6.40700912475585
2018-12-28 17:30:00,682.181823730468,6.44721603393554
2018-12-28 17:40:00,645.056579589843,6.35844707489013
2018-12-28 17:50:00,496.193298339843,5.923213958740231
2018-12-28 18:00:00,560.823974609375,6.1128177642822195
2018-12-28 18:10:00,568.486999511718,6.22025394439697
2018-12-28 18:20:00,549.614318847656,6.21370792388916
2018-12-28 18:30:00,495.51089477539,6.04600381851196
2018-12-28 18:40:00,584.938720703125,6.13267183303833
2018-12-28 18:50:00,740.119384765625,6.546134948730461
2018-12-28 19:00:00,877.4970703125,6.83733701705932
2018-12-28 19:10:00,815.786071777343,6.662803173065179
2018-12-28 19:20:00,685.284729003906,6.35757398605346
2018-12-28 19:30:00,627.587097167968,6.11265420913696
2018-12-28 19:40:00,609.844177246093,6.20215702056884
2018-12-28 19:50:00,803.429626464843,6.90799617767333
2018-12-28 20:00:00,773.7495727539059,6.84713697433471
2018-12-28 20:10:00,609.291015625,6.332757949829099
2018-12-28 20:20:00,450.263000488281,5.90418291091918
2018-12-28 20:30:00,343.091094970703,5.441442012786861
2018-12-28 20:40:00,287.260009765625,4.98061990737915
2018-12-28 20:50:00,165.443893432617,4.04103803634643
2018-12-28 21:00:00,161.607498168945,4.04380321502685
2018-12-28 21:10:00,135.984603881835,3.9722449779510405
2018-12-28 21:20:00,170.810501098632,4.25067377090454
2018-12-28 21:30:00,201.345596313476,4.4611530303955
2018-12-28 21:40:00,281.48599243164,4.969677925109861
2018-12-28 21:50:00,248.101593017578,4.71372699737548
2018-12-28 22:00:00,207.514007568359,4.49461507797241
2018-12-28 22:10:00,151.13850402832,4.28305387496948
2018-12-28 22:20:00,138.87890625,4.23231601715087
2018-12-28 22:30:00,272.61871337890597,5.01247215270996
2018-12-28 22:40:00,350.092712402343,5.29332208633422
2018-12-28 22:50:00,346.598388671875,5.28339385986328
2018-12-28 23:00:00,287.80670166015597,5.006224155426019
2018-12-28 23:10:00,238.712997436523,4.6621971130371
2018-12-28 23:20:00,182.103805541992,4.3892240524291894
2018-12-28 23:30:00,172.832107543945,4.399662017822259
2018-12-28 23:40:00,144.55320739746,4.145938873291009
2018-12-28 23:50:00,209.60920715332,4.52042579650878
2018-12-29 00:00:00,444.106811523437,5.69054698944091
2018-12-29 00:10:00,506.88308715820295,6.023519992828361
2018-12-29 00:20:00,375.29910278320295,5.402947902679441
2018-12-29 00:30:00,442.254699707031,5.73146104812622
2018-12-29 00:40:00,481.7333984375,5.853609085083
2018-12-29 00:50:00,532.5076904296869,6.11867094039916
2018-12-29 01:00:00,508.022399902343,6.0033440589904705
2018-12-29 01:10:00,478.674011230468,5.676403999328611
2018-12-29 01:20:00,618.852294921875,6.2773280143737695
2018-12-29 01:30:00,724.0540161132809,6.718500137329099
2018-12-29 01:40:00,727.238525390625,6.45567798614501
2018-12-29 01:50:00,886.9282836914059,6.91090011596679
2018-12-29 02:00:00,824.530029296875,6.635716915130611
2018-12-29 02:10:00,808.012878417968,6.50179100036621
2018-12-29 02:20:00,647.6646728515619,6.01835918426513
2018-12-29 02:30:00,524.5302734375,5.59138393402099
2018-12-29 02:40:00,705.820983886718,6.2205052375793395
2018-12-29 02:50:00,634.654602050781,6.11334419250488
2018-12-29 03:00:00,502.421508789062,5.58642101287841
2018-12-29 03:10:00,381.431396484375,5.16494417190551
2018-12-29 03:20:00,443.963012695312,5.38678789138793
2018-12-29 03:30:00,411.205413818359,5.38245487213134
2018-12-29 03:40:00,272.875885009765,4.86751985549926
2018-12-29 03:50:00,185.60949707031202,4.19961214065551
2018-12-29 04:00:00,191.643096923828,4.41378307342529
2018-12-29 04:10:00,408.794403076171,5.35591506958007
2018-12-29 04:20:00,293.186706542968,4.73439407348632
2018-12-29 04:30:00,290.143402099609,4.860575199127191
2018-12-29 04:40:00,407.68630981445295,5.31386804580688
2018-12-29 04:50:00,396.231201171875,5.21190595626831
2018-12-29 05:00:00,594.00390625,5.812094211578361
2018-12-29 05:10:00,561.208312988281,5.85034322738647
2018-12-29 05:20:00,580.005187988281,5.89335918426513
2018-12-29 05:30:00,518.2982177734369,5.704905986785881
2018-12-29 05:40:00,427.681884765625,5.35573196411132
2018-12-29 05:50:00,395.91958618164,5.14262199401855
2018-12-29 06:00:00,417.493988037109,5.17729377746582
2018-12-29 06:10:00,482.019714355468,5.509098052978509
2018-12-29 06:20:00,485.23049926757795,5.5530681610107395
2018-12-29 06:30:00,505.992095947265,5.57131814956665
2018-12-29 06:40:00,830.7598266601559,6.547873973846429
2018-12-29 06:50:00,1192.85803222656,7.46186017990112
2018-12-29 07:00:00,1143.85095214843,7.0551018714904705
2018-12-29 07:10:00,1104.47705078125,6.987582206726071
2018-12-29 07:20:00,1515.2800292968698,7.93591976165771
2018-12-29 07:30:00,1702.8879394531198,8.07954597473144
2018-12-29 07:40:00,1526.7850341796802,7.73409986495971
2018-12-29 07:50:00,114.494499206542,7.52137088775634
2018-12-29 08:00:00,0.0,7.7510290145874
2018-12-29 08:10:00,0.0,8.06963157653808
2018-12-29 08:20:00,0.0,8.443056106567381
2018-12-29 08:30:00,0.0,8.72737121582031
2018-12-29 08:40:00,0.0,7.67355680465698
2018-12-29 08:50:00,0.0,7.25712490081787
2018-12-29 09:00:00,0.0,7.3177947998046795
2018-12-29 09:10:00,0.0,6.95449304580688
2018-12-29 09:20:00,0.0,8.05005645751953
2018-12-29 09:30:00,0.0,8.72645187377929
2018-12-29 09:40:00,0.0,8.495932579040518
2018-12-29 09:50:00,0.0,7.7529611587524405
2018-12-29 10:00:00,0.0,7.22268819808959
2018-12-29 10:10:00,0.0,7.61671304702758
2018-12-29 10:20:00,0.0,6.8262782096862695
2018-12-29 10:30:00,0.0,7.589630126953121
2018-12-29 10:40:00,0.0,7.085422992706291
2018-12-29 10:50:00,0.0,7.03151082992553
2018-12-29 11:00:00,0.0,7.73665714263916
2018-12-29 11:10:00,0.0,7.013906955718991
2018-12-29 11:20:00,0.0,6.491387844085691
2018-12-29 11:30:00,0.0,7.190873146057121
2018-12-29 11:40:00,0.0,7.615354061126701
2018-12-29 11:50:00,0.0,7.35727405548095
2018-12-29 12:00:00,0.0,6.42517805099487
2018-12-29 12:10:00,0.0,6.60121202468872
2018-12-29 12:20:00,0.0,7.00111818313598
2018-12-29 12:30:00,0.0,7.23233795166015
2018-12-29 12:40:00,0.0,7.38965511322021
2018-12-29 12:50:00,0.0,6.71796178817749
2018-12-29 13:00:00,0.0,6.4646201133728
2018-12-29 13:10:00,0.0,7.647090911865231
2018-12-29 13:20:00,0.0,6.87502002716064
2018-12-29 13:30:00,0.0,6.5594139099121
2018-12-29 13:40:00,0.0,6.11877489089965
2018-12-29 13:50:00,0.0,5.558371067047111
2018-12-29 14:00:00,0.0,4.87078094482421
2018-12-29 14:10:00,0.0,4.641666889190669
2018-12-29 14:20:00,0.0,4.36005496978759
2018-12-29 14:30:00,0.0,4.73244714736938
2018-12-29 14:40:00,0.0,4.3653440475463805
2018-12-29 14:50:00,3.7315969467162997,4.39947795867919
2018-12-29 15:00:00,0.6382653117179871,4.08313179016113
2018-12-29 15:10:00,0.0,4.508152961730951
2018-12-29 15:20:00,0.0,4.24260377883911
2018-12-29 15:30:00,0.0,4.1464238166809
2018-12-29 15:40:00,0.0,4.25197410583496
2018-12-29 15:50:00,0.0,3.48538303375244
2018-12-29 16:00:00,0.0,3.14342188835144
2018-12-29 16:10:00,0.0,3.0665431022644003
2018-12-29 16:20:00,0.0,3.20501995086669
2018-12-29 16:30:00,0.0,3.3388121128082204
2018-12-29 16:40:00,0.0,3.37990403175354
2018-12-29 16:50:00,0.0,3.24321699142456
2018-12-29 17:00:00,0.0,3.36170411109924
2018-12-29 17:10:00,0.0,4.271495819091791
2018-12-29 17:20:00,0.0,3.63258099555969
2018-12-29 17:30:00,0.0,4.271276950836181
2018-12-29 17:40:00,0.0,4.2304720878601
2018-12-29 17:50:00,0.0,3.82094001770019
2018-12-29 18:00:00,0.0,3.14872908592224
2018-12-29 18:10:00,0.0,3.18937897682189
2018-12-29 18:20:00,0.0,3.8365089893341
2018-12-29 18:30:00,0.0,3.2509388923645
2018-12-29 18:40:00,0.0,4.2350378036499
2018-12-29 18:50:00,0.0,3.49594497680664
2018-12-29 19:00:00,0.0,4.24844884872436
2018-12-29 19:10:00,0.0,4.45442199707031
2018-12-29 19:20:00,0.0,4.769389152526849
2018-12-29 19:30:00,0.0,5.03563690185546
2018-12-29 19:40:00,25.4149494171142,6.81060791015625
2018-12-29 19:50:00,48.6514091491699,6.76698303222656
2018-12-29 20:00:00,66.39788818359371,7.67543888092041
2018-12-29 20:10:00,83.7085266113281,7.48207092285156
2018-12-29 20:20:00,133.135696411132,8.360022544860831
2018-12-29 20:30:00,129.767395019531,8.11186695098876
2018-12-29 20:40:00,262.151611328125,10.2669200897216
2018-12-29 20:50:00,231.534393310546,9.40495777130126
2018-12-29 21:00:00,133.94509887695298,8.91146659851074
2018-12-29 21:10:00,0.0,10.3776702880859
2018-12-29 21:20:00,0.0,10.0811500549316
2018-12-29 21:30:00,110.34470367431601,8.38422775268554
2018-12-29 21:40:00,72.90104675292959,7.6469588279724094
2018-12-29 21:50:00,59.99045944213861,7.2954959869384695
2018-12-29 22:00:00,28.014829635620103,6.7784671783447195
2018-12-29 22:10:00,194.032394409179,8.30500793457031
2018-12-29 22:20:00,201.854705810546,8.48833179473876
2018-12-29 22:30:00,85.07353210449209,7.39221620559692
2018-12-29 22:40:00,72.4427108764648,7.1983208656311
2018-12-29 22:50:00,9.26918220520019,6.67870092391967
2018-12-29 23:00:00,0.0,6.394506931304929
2018-12-29 23:10:00,58.5655097961425,7.81837701797485
2018-12-29 23:20:00,60.552761077880795,7.782952785491941
2018-12-29 23:30:00,62.6945495605468,8.00220680236816
2018-12-29 23:40:00,92.3615036010742,8.609997749328612
2018-12-29 23:50:00,31.895029067993104,7.83141613006591
2018-12-30 00:00:00,1.73593401908874,7.294915199279781
2018-12-30 00:10:00,0.0,6.09126281738281
2018-12-30 00:20:00,0.0,5.796831130981441
2018-12-30 00:30:00,0.0,4.4029688835144
2018-12-30 00:40:00,0.0,5.929699897766111
2018-12-30 00:50:00,0.0,4.72060823440551
2018-12-30 01:00:00,0.0,6.46265411376953
2018-12-30 01:10:00,0.0,6.63329601287841
2018-12-30 01:20:00,0.0,6.430617809295651
2018-12-30 01:30:00,0.0,6.03737878799438
2018-12-30 01:40:00,0.0,6.406067848205559
2018-12-30 01:50:00,0.0,6.068901062011711
2018-12-30 02:00:00,0.0,5.850769996643059
2018-12-30 02:10:00,0.0,6.131731986999509
2018-12-30 02:20:00,0.0,5.2411780357360795
2018-12-30 02:30:00,0.0,4.9549841880798295
2018-12-30 02:40:00,0.0,6.18583583831787
2018-12-30 02:50:00,0.0,5.2192940711975
2018-12-30 03:00:00,0.0,5.1140451431274405
2018-12-30 03:10:00,0.0,3.78243494033813
2018-12-30 03:20:00,0.0,5.63988208770751
2018-12-30 03:30:00,0.0,5.294487953186031
2018-12-30 03:40:00,0.0,5.11421823501586
2018-12-30 03:50:00,0.0,4.13019323348999
2018-12-30 04:00:00,0.0,3.93161797523498
2018-12-30 04:10:00,0.0,3.27639508247375
2018-12-30 04:20:00,0.0,3.45912790298461
2018-12-30 04:30:00,0.0,4.15356492996215
2018-12-30 04:40:00,0.0,3.9341750144958403
2018-12-30 04:50:00,0.0,3.17704391479492
2018-12-30 05:00:00,0.0,3.2374670505523597
2018-12-30 05:10:00,0.0,3.66307091712951
2018-12-30 05:20:00,0.0,3.32887196540832
2018-12-30 05:30:00,0.0,3.48621010780334
2018-12-30 05:40:00,0.0,3.6238029003143297
2018-12-30 05:50:00,0.0,3.0644838809967
2018-12-30 06:00:00,0.0,3.0530641078948904
2018-12-30 06:10:00,0.0,2.91924691200256
2018-12-30 06:20:00,0.0,2.15219902992248
2018-12-30 06:30:00,0.0,2.07886910438537
2018-12-30 06:40:00,0.0,2.1035299301147403
2018-12-30 06:50:00,0.0,1.6579780578613201
2018-12-30 07:00:00,0.0,1.03633296489715
2018-12-30 07:10:00,0.0,1.2788480520248402
2018-12-30 07:20:00,0.0,2.4802649021148597
2018-12-30 07:30:00,0.0,2.2847919464111297
2018-12-30 07:40:00,0.0,1.4931449890136699
2018-12-30 07:50:00,0.0,1.79960799217224
2018-12-30 08:00:00,0.0,2.1249620914459197
2018-12-30 08:10:00,0.0,1.5090719461441002
2018-12-30 08:20:00,0.0,1.3304300308227501
2018-12-30 08:30:00,0.0,3.2890560626983603
2018-12-30 08:40:00,0.0,3.1491010189056303
2018-12-30 08:50:00,0.0,2.9822359085082994
2018-12-30 09:00:00,0.0,2.53724098205566
2018-12-30 09:10:00,0.0,2.4188849925994798
2018-12-30 09:20:00,0.0,1.43086004257202
2018-12-30 09:30:00,0.0,3.24910998344421
2018-12-30 09:40:00,0.0,2.9309589862823398
2018-12-30 09:50:00,0.0,3.2671470642089804
2018-12-30 10:00:00,0.0,2.6433000564575098
2018-12-30 10:10:00,0.0,1.8579449653625402
2018-12-30 10:20:00,0.0,1.8155870437622
2018-12-30 10:30:00,0.0,1.87095201015472
2018-12-30 10:40:00,0.0,2.36508989334106
2018-12-30 10:50:00,0.0,1.63166201114654
2018-12-30 11:00:00,0.0,1.3549569845199498
2018-12-30 11:10:00,0.0,1.32080996036529
2018-12-30 11:20:00,0.0,1.74297094345092
2018-12-30 11:30:00,0.0,1.58081603050231
2018-12-30 11:40:00,0.0,1.39500594139099
2018-12-30 11:50:00,0.0,1.45584499835968
2018-12-30 12:00:00,0.0,1.3798149824142398
2018-12-30 12:10:00,0.0,1.1321799755096398
2018-12-30 12:20:00,0.0,0.9388409852981559
2018-12-30 12:30:00,0.0,0.789525628089904
2018-12-30 12:40:00,0.0,0.6277062892913811
2018-12-30 12:50:00,0.0,0.47426751255989097
2018-12-30 13:00:00,0.0,0.589193820953369
2018-12-30 13:10:00,0.0,0.877926290035247
2018-12-30 13:20:00,0.0,1.02191603183746
2018-12-30 13:30:00,0.0,0.7856444716453549
2018-12-30 13:40:00,0.0,1.61183202266693
2018-12-30 13:50:00,0.0,2.50363302230834
2018-12-30 14:00:00,0.0,3.0349090099334703
2018-12-30 14:10:00,0.0,2.50642609596252
2018-12-30 14:20:00,0.0,3.19160103797912
2018-12-30 14:30:00,0.0,2.71374011039733
2018-12-30 14:40:00,0.0,1.32311201095581
2018-12-30 14:50:00,0.0,2.31805896759033
2018-12-30 15:00:00,0.0,1.9300719499588002
2018-12-30 15:10:00,0.0,2.3206729888916002
2018-12-30 15:20:00,0.0,2.69705295562744
2018-12-30 15:30:00,0.0,2.7890989780426003
2018-12-30 15:40:00,0.0,2.8248510360717702
2018-12-30 15:50:00,0.0,3.0384469032287504
2018-12-30 16:00:00,0.0,2.43823099136352
2018-12-30 16:10:00,0.0,2.45111393928527
2018-12-30 16:20:00,0.0,2.38605403900146
2018-12-30 16:30:00,0.0,2.09496808052062
2018-12-30 16:40:00,0.0,2.69449996948242
2018-12-30 16:50:00,0.0,2.55392289161682
2018-12-30 17:00:00,0.0,2.56577897071838
2018-12-30 17:10:00,0.0,2.83157300949096
2018-12-30 17:20:00,0.0,3.1691091060638397
2018-12-30 17:30:00,0.0,3.30740094184875
2018-12-30 17:40:00,0.0,4.11402606964111
2018-12-30 17:50:00,3.5272018909454306,3.6019880771636896
2018-12-30 18:00:00,-1.0771310329437198,2.52882599830627
2018-12-30 18:10:00,0.0,2.11531901359558
2018-12-30 18:20:00,0.0,2.7287979125976496
2018-12-30 18:30:00,0.0,2.2825129032135
2018-12-30 18:40:00,0.0,1.7985090017318701
2018-12-30 18:50:00,0.0,2.15009307861328
2018-12-30 19:00:00,0.0,2.72671508789062
2018-12-30 19:10:00,0.0,2.16303896903991
2018-12-30 19:20:00,0.0,1.84110796451568
2018-12-30 19:30:00,0.0,1.37570095062255
2018-12-30 19:40:00,0.0,0.34308031201362604
2018-12-30 19:50:00,0.0,1.1831150054931598
2018-12-30 20:00:00,0.0,1.46126496791839
2018-12-30 20:10:00,0.0,1.1914099454879699
2018-12-30 20:20:00,0.0,0.9327977895736691
2018-12-30 20:30:00,0.0,0.775210976600646
2018-12-30 20:40:00,0.0,0.669238805770874
2018-12-30 20:50:00,0.0,0.8509929776191708
2018-12-30 21:00:00,0.0,1.5296629667282098
2018-12-30 21:10:00,0.0,1.05169701576232
2018-12-30 21:20:00,0.0,1.2154220342636102
2018-12-30 21:30:00,0.0,0.5933244824409479
2018-12-30 21:40:00,0.0,0.4556015133857729
2018-12-30 21:50:00,0.0,1.20434498786926
2018-12-30 22:00:00,0.0,1.1291229724884
2018-12-30 22:10:00,0.0,1.23954796791076
2018-12-30 22:20:00,0.0,1.18488705158233
2018-12-30 22:30:00,0.0,1.57836604118347
2018-12-30 22:40:00,0.0,1.1409020423889098
2018-12-30 22:50:00,0.0,0.491281509399414
2018-12-30 23:00:00,0.0,0.55495148897171
2018-12-30 23:10:00,0.0,0.867918074131011
2018-12-30 23:20:00,0.0,1.1039750576019198
2018-12-30 23:30:00,0.0,1.1996790170669498
2018-12-30 23:40:00,0.0,0.8160389065742489
2018-12-30 23:50:00,0.0,0.588163495063781
2018-12-31 00:00:00,0.0,0.538558483123779
2018-12-31 00:10:00,0.0,0.657424986362457
2018-12-31 00:20:00,0.0,0.378508687019348
2018-12-31 00:30:00,0.0,0.8606541752815241
2018-12-31 00:40:00,0.0,1.18911004066467
2018-12-31 00:50:00,0.0,2.2652359008789
2018-12-31 01:00:00,0.0,2.76090002059936
2018-12-31 01:10:00,0.0,3.92282199859619
2018-12-31 01:20:00,140.368499755859,4.74367380142211
2018-12-31 01:30:00,122.787696838378,4.15381002426147
2018-12-31 01:40:00,0.0,2.4724669456481903
2018-12-31 01:50:00,0.0,2.49538111686706
2018-12-31 02:00:00,0.0,2.91755104064941
2018-12-31 02:10:00,0.0,2.52146410942077
2018-12-31 02:20:00,0.0,2.6146390438079803
2018-12-31 02:30:00,0.0,2.62596797943115
2018-12-31 02:40:00,0.0,2.45402789115905
2018-12-31 02:50:00,0.0,2.4827899932861297
2018-12-31 03:00:00,0.0,2.1557629108428897
2018-12-31 03:10:00,0.0,2.31476092338562
2018-12-31 03:20:00,0.0,2.51993608474731
2018-12-31 03:30:00,0.0,2.20900392532348
2018-12-31 03:40:00,0.0,1.8854149580001798
2018-12-31 03:50:00,0.0,1.57896602153778
2018-12-31 04:00:00,0.0,1.03551697731018
2018-12-31 04:10:00,0.0,1.46439003944396
2018-12-31 04:20:00,0.0,2.70387911796569
2018-12-31 04:30:00,0.0,3.27493000030517
2018-12-31 04:40:00,0.0,2.88549304008483
2018-12-31 04:50:00,0.0,2.26709103584289
2018-12-31 05:00:00,0.0,2.2461059093475297
2018-12-31 05:10:00,0.0,1.1782820224761898
2018-12-31 05:20:00,0.0,1.52931404113769
2018-12-31 05:30:00,0.0,1.13400602340698
2018-12-31 05:40:00,0.0,0.362704485654831
2018-12-31 05:50:00,0.0,0.43104609847068803
2018-12-31 06:00:00,0.0,0.539924681186676
2018-12-31 06:10:00,0.0,0.724451780319213
2018-12-31 06:20:00,0.0,0.520939826965332
2018-12-31 06:30:00,0.0,0.9719619750976559
2018-12-31 06:40:00,0.0,0.41912978887558
2018-12-31 06:50:00,0.0,0.719733774662017
2018-12-31 07:00:00,0.0,0.57322347164154
2018-12-31 07:10:00,0.0,0.33860039710998496
2018-12-31 07:20:00,0.0,0.602191686630249
2018-12-31 07:30:00,0.0,0.884661316871643
2018-12-31 07:40:00,0.0,1.71933996677398
2018-12-31 07:50:00,0.0,1.3109270334243701
2018-12-31 08:00:00,0.0,1.11084794998168
2018-12-31 08:10:00,0.0,1.06552004814147
2018-12-31 08:20:00,0.0,1.4002239704132
2018-12-31 08:30:00,0.0,1.33679401874542
2018-12-31 08:40:00,0.0,0.605822682380676
2018-12-31 08:50:00,0.0,1.63424098491668
2018-12-31 09:00:00,0.0,1.13774096965789
2018-12-31 09:10:00,0.0,0.6805248260498039
2018-12-31 09:20:00,0.0,0.449524700641632
2018-12-31 09:30:00,0.0,1.0244100093841502
2018-12-31 09:40:00,0.0,1.10105299949645
2018-12-31 09:50:00,0.0,1.33465003967285
2018-12-31 10:00:00,0.0,2.7026309967041002
2018-12-31 10:10:00,0.0,3.1187338829040496
2018-12-31 10:20:00,0.0,2.4985499382019
2018-12-31 10:30:00,0.0,2.62051892280578
2018-12-31 10:40:00,0.0,2.8275160789489706
2018-12-31 10:50:00,0.0,2.56301999092102
2018-12-31 11:00:00,0.0,1.6807999610900801
2018-12-31 11:10:00,0.0,2.38690495491027
2018-12-31 11:20:00,0.0,2.4251849651336603
2018-12-31 11:30:00,0.0,2.94649100303649
2018-12-31 11:40:00,0.0,2.7950870990753103
2018-12-31 11:50:00,0.0,3.91659188270568
2018-12-31 12:00:00,0.0,3.0910429954528795
2018-12-31 12:10:00,0.0,2.8923690319061204
2018-12-31 12:20:00,0.0,2.72250390052795
2018-12-31 12:30:00,0.0,2.86985301971435
2018-12-31 12:40:00,0.0,3.20195198059082
2018-12-31 12:50:00,0.0,3.86132001876831
2018-12-31 13:00:00,0.0,3.01292300224304
2018-12-31 13:10:00,0.0,2.9989809989929106
2018-12-31 13:20:00,0.0,2.64790797233581
2018-12-31 13:30:00,0.0,2.79698204994201
2018-12-31 13:40:00,0.0,3.6702880859375
2018-12-31 13:50:00,0.0,4.54496383666992
2018-12-31 14:00:00,69.73737335205071,4.3690061569213805
2018-12-31 14:10:00,74.726463317871,4.09099292755126
2018-12-31 14:20:00,100.829200744628,4.12537622451782
2018-12-31 14:30:00,115.665702819824,4.17273092269897
2018-12-31 14:40:00,183.74499511718702,4.50226020812988
2018-12-31 14:50:00,338.591186523437,5.28572702407836
2018-12-31 15:00:00,501.613189697265,5.88267612457275
2018-12-31 15:10:00,483.559997558593,5.83277177810668
2018-12-31 15:20:00,548.9656982421869,6.08310317993164
2018-12-31 15:30:00,479.424285888671,5.89615201950073
2018-12-31 15:40:00,368.269409179687,5.456291198730461
2018-12-31 15:50:00,573.746520996093,6.0399641990661594
2018-12-31 16:00:00,1140.02197265625,7.657909870147701
2018-12-31 16:10:00,1478.97802734375,8.31536197662353
2018-12-31 16:20:00,1359.03698730468,8.20978736877441
2018-12-31 16:30:00,1597.2659912109302,8.62415122985839
2018-12-31 16:40:00,1250.10998535156,7.93000411987304
2018-12-31 16:50:00,744.182373046875,5.74967098236083
2018-12-31 17:00:00,476.47390747070295,4.82429790496826
2018-12-31 17:10:00,433.640991210937,4.59199619293212
2018-12-31 17:20:00,453.35818481445295,4.7927560806274405
2018-12-31 17:30:00,356.442687988281,4.478367805480951
2018-12-31 17:40:00,333.740814208984,4.60028982162475
2018-12-31 17:50:00,343.783996582031,4.50504922866821
2018-12-31 18:00:00,323.725311279296,4.50237798690795
2018-12-31 18:10:00,341.905487060546,4.55602598190307
2018-12-31 18:20:00,399.65380859375,4.79801607131958
2018-12-31 18:30:00,372.07958984375,4.79522991180419
2018-12-31 18:40:00,411.729187011718,4.86061000823974
2018-12-31 18:50:00,471.41970825195295,4.994784832000731
2018-12-31 19:00:00,529.938903808593,5.19752788543701
2018-12-31 19:10:00,877.915283203125,5.78211307525634
2018-12-31 19:20:00,711.683227539062,5.478546142578121
2018-12-31 19:30:00,992.034118652343,6.146048069000241
2018-12-31 19:40:00,1574.1979980468698,7.93630695343017
2018-12-31 19:50:00,1706.86096191406,8.35018825531005
2018-12-31 20:00:00,1731.5529785156198,8.67452430725097
2018-12-31 20:10:00,1592.90002441406,8.13588047027587
2018-12-31 20:20:00,1403.1219482421802,7.48655605316162
2018-12-31 20:30:00,1433.4150390625,7.49372911453247
2018-12-31 20:40:00,1550.7099609375,7.72467803955078
2018-12-31 20:50:00,2062.54907226562,8.98649501800537
2018-12-31 21:00:00,2309.875,9.714014053344721
2018-12-31 21:10:00,1901.60205078125,8.498630523681639
2018-12-31 21:20:00,2240.6298828125,9.635618209838858
2018-12-31 21:30:00,1814.35595703125,8.47282600402832
2018-12-31 21:40:00,1992.3489990234302,8.43342208862304
2018-12-31 21:50:00,2554.3779296875,9.97665977478027
2018-12-31 22:00:00,2681.27001953125,10.416830062866199
2018-12-31 22:10:00,3019.89306640625,10.7136697769165
2018-12-31 22:20:00,2771.11010742187,10.154549598693801
2018-12-31 22:30:00,3333.81909179687,12.067660331726
2018-12-31 22:40:00,3455.28295898437,12.1956596374511
2018-12-31 22:50:00,3429.02197265625,12.4925098419189
2018-12-31 23:00:00,3514.26904296875,12.5591697692871
2018-12-31 23:10:00,2963.98095703125,11.404029846191401
2018-12-31 23:20:00,1684.35302734375,7.3326478004455495
2018-12-31 23:30:00,2201.10693359375,8.43535804748535
2018-12-31 23:40:00,2515.69409179687,9.42136573791503
2018-12-31 23:50:00,2820.46606445312,9.97933197021484
2019-01-01 00:00:00,1307.684332,7.557952
